DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,858,1,1,3,1,100,25.882,100.0,100.0,100.0,1,1,774.231,279.941,0.011,13.339,0,80,55,1.4,1292.75,1299.783,1757.307,1380.623,55.255,63.252,74.389,63.328,52.547,1.383,1.996,0.263,67.246,53.802,75.111,38.446,61.406,62.691,88.368,79.207,89.583,39.734,57.063,42.26,-10.82,57.125,79.688,71.938,78.0,55.813,56.906,0.0,0,72,70,1000,200,0.099,196.5,89.75,76.438,0.014,72.25,74.875,56.125,57.625,0.0,29.125,72,70,1000,200,0.047,237.5,100.313,81.625,0.029,72.313,74.063,56.188,57.594,0,52.219,72,70,1000,200,0.109,361.0,73.625,73.563,0.037,72.375,71.188,56.375,57.75,0.0,53.438,72,70,1000,200,0.198,486.5,98.188,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.884,12.013,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,523.0,523.5,303.25,519.0,525.0,520.0,-0.001,1.944,0.0,4.674,0.774,0.28,0.027,0.079,0.0,0.076
5292008,859,1,1,3,1,100,26.423,100.0,100.0,100.0,1,1,761.347,279.941,0.011,13.412,0,80,55,1.4,1277.875,1336.888,1787.261,1412.461,55.255,63.358,74.389,63.328,52.44,1.353,2.097,0.248,67.398,53.914,76.822,38.389,61.607,62.798,88.368,79.207,89.509,39.734,57.168,42.333,-10.82,59.156,81.0,71.813,78.125,55.688,56.969,0.0,0,72,70,1000,200,0.104,200.375,89.438,76.375,0.014,72.313,74.875,56.125,57.625,0.0,28.703,72,70,1000,200,0.052,244.5,100.125,81.563,0.029,72.313,74.063,56.188,57.594,0,52.594,72,70,1000,200,0.109,362.25,73.625,73.563,0.031,72.375,71.063,56.375,57.75,0.0,52.313,72,70,1000,200,0.204,494.5,98.0,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,12.032,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.5,523.0,523.5,303.25,519.0,524.5,520.0,-0.001,1.999,0.0,4.835,0.761,0.28,0.027,0.078,0.0,0.076
5292008,900,1,1,3,1,100,26.313,100.0,100.0,100.0,1,1,778.917,284.627,0.011,13.368,0,80,55,1.4,1296.625,1333.788,1782.258,1414.303,55.148,63.464,74.389,63.434,52.44,1.394,2.065,0.267,67.459,53.92,75.868,38.558,61.458,62.798,88.294,78.995,89.435,39.661,56.854,42.406,-10.82,57.094,80.625,71.813,78.063,55.813,56.969,0.0,0,72,70,1000,200,0.105,203.875,89.0,76.25,0.014,72.313,74.813,56.125,57.625,0.0,28.406,72,70,1000,200,0.053,252.5,99.688,81.563,0.028,72.313,73.938,56.188,57.594,0,52.594,72,70,1000,200,0.113,364.75,73.688,73.563,0.034,72.313,71.0,56.375,57.75,0.0,53.406,72,70,1000,200,0.196,484.0,97.625,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.878,12.01,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,523.5,523.5,303.0,518.5,524.5,520.0,-0.001,2.134,0.0,5.09,0.779,0.285,0.026,0.074,0.001,0.075
5292008,901,1,1,3,1,100,26.553,100.0,100.0,100.0,1,1,774.231,284.627,0.011,13.368,0,80,55,1.4,1315.875,1333.788,1777.26,1411.318,55.255,63.57,74.389,63.54,52.226,1.41,2.043,0.263,67.561,53.931,75.616,38.558,61.53,62.906,88.22,79.101,89.435,39.661,56.541,42.406,-10.82,56.969,80.25,71.938,78.0,55.688,56.969,0.0,0,72,70,1000,200,0.099,196.75,88.938,76.188,0.014,72.313,74.813,56.125,57.5,0.0,28.391,72,70,1000,200,0.054,254.375,99.5,81.313,0.029,72.313,73.875,56.188,57.438,0,52.781,72,70,1000,200,0.113,366.5,73.625,73.563,0.038,72.375,70.938,56.375,57.75,0.0,52.906,72,70,1000,200,0.207,497.5,97.375,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.899,12.034,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,523.5,523.5,303.25,518.0,525.0,520.0,-0.001,2.174,0.0,5.09,0.774,0.285,0.026,0.077,0.0,0.074
5292008,902,1,1,3,1,100,26.45,100.0,100.0,100.0,1,1,780.088,285.798,0.011,13.339,0,80,55,1.4,1313.25,1333.788,1782.258,1405.406,55.04,63.57,74.389,63.434,52.012,1.387,2.032,0.256,67.662,54.001,76.822,38.558,61.594,62.906,88.22,78.782,89.361,39.588,56.332,42.333,-10.82,57.094,81.375,71.938,78.125,55.688,56.906,0.0,0,72,70,1000,200,0.103,200.25,88.5,76.063,0.014,72.313,74.75,56.125,57.5,0.0,28.766,72,70,1000,200,0.052,251.0,99.125,81.25,0.029,72.313,73.875,56.094,57.438,0,53.344,72,70,1000,200,0.112,365.5,73.688,73.563,0.036,72.5,70.938,56.281,57.75,0.0,53.656,72,70,1000,200,0.205,497.5,97.188,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,12.01,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,523.5,523.5,303.0,518.5,525.0,520.0,-0.001,2.187,0.0,5.08,0.78,0.286,0.025,0.075,0.001,0.073
5292008,903,1,1,3,1,100,26.033,100.0,100.0,100.0,1,1,798.829,288.141,0.011,13.354,0,80,55,1.4,1313.25,1349.298,1793.939,1429.298,54.825,63.57,74.284,63.54,51.905,1.41,2.039,0.27,67.785,54.051,77.13,38.586,61.698,62.906,88.22,78.889,89.361,39.588,56.123,42.333,-10.82,58.0,81.75,72.0,78.25,55.5,56.906,0.0,0,72,70,1000,200,0.105,203.0,88.313,76.188,0.014,72.313,74.688,55.938,57.406,0.0,29.219,72,70,1000,200,0.054,254.625,99.0,81.188,0.029,72.313,73.688,56.094,57.438,0,53.469,72,70,1000,200,0.113,368.5,73.688,73.563,0.037,72.563,71.0,56.281,57.75,0.0,55.125,72,70,1000,200,0.212,504.25,96.875,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.899,12.031,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.5,523.5,523.5,303.25,519.0,525.0,520.0,-0.001,2.217,0.0,5.085,0.799,0.288,0.025,0.075,0.001,0.072
5292008,904,1,1,3,1,100,26.243,100.0,100.0,100.0,1,1,800.0,288.141,0.011,13.324,0,80,55,1.4,1324.125,1343.09,1783.925,1440.583,54.932,63.783,74.389,63.751,51.905,1.337,2.083,0.274,67.828,54.224,77.944,38.726,61.938,63.228,88.072,78.782,89.361,39.661,56.227,42.406,-10.82,58.594,82.5,71.938,78.313,55.5,56.906,0.0,0,72,70,1000,200,0.099,196.75,88.063,76.063,0.014,72.313,74.688,55.938,57.5,0.0,29.781,72,70,1000,200,0.054,255.25,98.5,81.188,0.029,72.313,73.875,56.094,57.344,0,53.281,72,70,1000,200,0.116,370.75,73.688,73.625,0.036,72.5,70.875,56.281,57.563,0.0,54.219,72,70,1000,200,0.221,515.5,96.688,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.891,12.019,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,523.5,524.0,303.25,518.5,524.5,520.0,-0.002,2.208,0.0,5.074,0.8,0.288,0.024,0.073,0.0,0.072
5292008,905,1,1,3,1,100,26.474,100.0,100.0,100.0,1,1,810.542,292.826,0.011,13.368,0,80,55,1.4,1344.625,1374.181,1775.594,1458.678,55.04,63.889,74.073,63.751,52.119,1.368,2.054,0.267,67.96,54.255,77.635,38.894,62.087,63.55,87.998,78.782,89.213,39.588,56.332,42.333,-10.82,57.719,82.375,71.938,78.0,55.5,56.906,0.0,0,72,70,1000,200,0.107,203.25,87.688,75.875,0.014,72.313,74.75,55.938,57.406,0.0,30.656,72,70,1000,200,0.054,254.125,98.313,81.063,0.029,72.313,73.75,56.094,57.344,0,52.0,72,70,1000,200,0.123,384.25,73.625,73.563,0.035,72.375,70.875,56.281,57.563,0.0,54.688,72,70,1000,200,0.223,517.0,96.438,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.889,12.029,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,523.5,524.0,303.0,517.0,524.5,520.5,-0.001,2.192,0.0,5.091,0.811,0.293,0.024,0.073,0.0,0.071
5292008,906,1,1,3,1,100,26.796,100.0,100.0,100.0,1,1,818.741,289.312,0.011,13.412,0,80,55,1.4,1351.625,1394.459,1775.594,1466.745,55.148,63.995,74.284,63.857,52.226,1.356,2.029,0.27,68.025,54.405,76.682,38.894,61.938,63.658,87.925,78.782,89.213,39.514,56.436,42.333,-10.82,56.438,81.875,72.0,78.0,55.688,56.906,0.0,0,72,70,1000,200,0.103,201.75,87.625,75.875,0.014,72.313,74.75,55.938,57.406,0.0,29.859,72,70,1000,200,0.06,263.5,97.875,81.0,0.029,72.313,73.625,56.094,57.438,0,52.75,72,70,1000,200,0.122,381.75,73.688,73.563,0.041,72.313,70.875,56.281,57.438,0.0,54.031,72,70,1000,200,0.224,518.5,96.188,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.034,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,523.0,524.0,303.25,519.0,524.5,520.5,-0.002,2.234,0.0,5.245,0.819,0.289,0.024,0.071,0.001,0.07
5292008,907,1,1,3,1,100,26.885,100.0,100.0,100.0,1,1,808.199,290.483,0.011,13.266,0,80,55,1.4,1354.625,1369.509,1803.969,1463.559,55.148,64.101,74.284,64.068,52.333,1.349,2.115,0.27,68.08,54.478,76.261,38.866,61.899,63.55,87.925,78.676,89.14,39.588,56.541,42.333,-10.82,56.406,81.188,72.0,78.063,55.688,56.75,0.0,0,72,70,1000,200,0.1,197.875,87.313,75.75,0.014,72.25,74.688,55.938,57.406,0.0,29.297,72,70,1000,200,0.062,270.75,97.688,81.0,0.029,72.375,73.75,56.094,57.344,0,52.813,72,70,1000,200,0.123,383.75,73.688,73.625,0.037,72.063,70.688,56.281,57.563,0.0,54.438,72,70,1000,200,0.208,498.75,96.063,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.9,12.032,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,523.0,524.0,303.25,517.5,525.0,520.5,-0.001,2.148,0.0,5.052,0.808,0.29,0.024,0.07,0.0,0.07
5292008,908,1,1,3,1,100,27.015,100.0,100.0,100.0,1,1,823.426,290.483,0.011,13.354,0,80,55,1.4,1361.625,1374.181,1815.694,1484.446,55.148,64.207,74.284,64.174,52.226,1.394,2.05,0.27,68.158,54.49,77.691,38.894,62.042,63.765,87.998,78.676,89.14,39.588,56.541,42.406,-10.82,57.469,82.125,72.0,78.313,55.688,56.906,0.0,0,72,70,1000,200,0.103,202.125,87.0,75.75,0.014,72.313,74.5,55.844,57.406,0.0,29.266,72,70,1000,200,0.061,268.75,97.375,80.75,0.029,72.375,73.688,56.094,57.344,0,53.188,72,70,1000,200,0.123,383.75,73.688,73.625,0.034,72.313,70.688,56.281,57.438,0.0,54.375,72,70,1000,200,0.22,514.0,95.75,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,12.024,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,522.5,524.5,303.25,518.0,524.5,520.5,-0.001,2.22,0.0,5.221,0.823,0.29,0.023,0.07,0.0,0.069
5292008,909,1,1,3,1,100,26.918,100.0,100.0,100.0,1,1,830.454,292.826,0.011,13.354,0,80,55,1.4,1368.5,1385.094,1800.624,1470.756,55.04,64.313,74.284,64.174,52.226,1.375,2.075,0.285,68.229,54.516,75.896,38.95,62.126,63.658,87.851,78.57,89.066,39.514,56.541,42.406,-10.82,55.844,81.0,72.125,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.875,86.688,75.75,0.014,72.25,74.438,56.125,57.5,0.0,30.547,72,70,1000,200,0.061,268.0,97.063,80.625,0.029,72.313,73.625,56.094,57.438,0,53.688,72,70,1000,200,0.123,385.5,73.688,73.563,0.034,72.375,70.625,56.281,57.563,0.0,55.063,72,70,1000,200,0.224,520.0,95.5,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.043,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.5,522.5,524.5,303.25,518.0,524.5,520.5,-0.001,2.268,0.0,5.358,0.83,0.293,0.022,0.069,0.001,0.068
5292008,910,1,1,3,1,100,27.299,100.0,100.0,100.0,1,1,828.111,293.997,0.011,13.295,0,80,55,1.4,1391.75,1413.226,1808.991,1495.256,55.148,64.313,74.073,64.279,52.226,1.379,2.032,0.282,68.353,54.668,77.13,38.922,62.281,63.872,87.777,78.676,89.066,39.588,56.436,42.479,-10.82,56.656,81.813,72.125,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.107,203.25,86.5,75.688,0.014,72.313,74.438,56.125,57.406,0.0,29.641,72,70,1000,200,0.064,278.0,96.75,80.625,0.029,72.375,73.563,56.094,57.344,0,54.063,72,70,1000,200,0.125,385.75,73.688,73.625,0.042,72.5,70.75,56.188,57.563,0.0,55.031,72,70,1000,200,0.228,523.0,95.125,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.896,12.036,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,522.5,524.5,303.25,518.0,525.0,520.5,-0.002,2.281,0.0,5.332,0.828,0.294,0.022,0.068,0.0,0.067
5292008,911,1,1,3,1,100,27.453,100.0,100.0,100.0,1,1,844.51,293.997,0.011,13.354,0,80,55,1.4,1392.875,1396.022,1820.726,1498.435,55.148,64.419,74.284,64.279,52.226,1.33,2.086,0.267,68.513,54.793,77.158,39.006,62.268,63.872,87.777,78.676,88.918,39.441,56.332,42.406,-10.82,56.5,81.875,72.0,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.103,201.625,86.125,75.438,0.014,72.25,74.313,55.938,57.406,0.0,29.938,72,70,1000,200,0.065,280.0,96.563,80.563,0.029,72.313,73.688,56.094,57.344,0,54.344,72,70,1000,200,0.125,388.0,73.688,73.625,0.042,72.5,70.625,56.188,57.563,0.0,56.469,72,70,1000,200,0.229,524.5,94.938,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.041,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,522.5,525.0,303.25,518.0,524.5,521.0,-0.001,2.344,0.0,5.493,0.845,0.294,0.022,0.067,0.0,0.067
5292008,912,1,1,3,1,100,27.393,100.0,100.0,100.0,1,1,840.996,296.34,0.011,13.339,0,80,55,1.4,1392.875,1414.792,1817.371,1502.876,55.04,64.419,74.179,64.279,52.012,1.372,2.043,0.282,68.563,54.842,78.168,38.978,62.32,63.872,87.629,78.57,88.918,39.441,56.227,42.479,-10.82,57.75,82.75,72.0,78.5,55.5,56.906,0.0,0,72,70,1000,200,0.1,197.25,86.125,75.563,0.014,72.25,74.375,55.938,57.406,0.0,30.391,72,70,1000,200,0.062,275.0,96.375,80.438,0.029,72.375,73.438,55.969,57.344,0,54.219,72,70,1000,200,0.128,393.25,73.688,73.563,0.035,72.5,70.563,56.281,57.438,0.0,55.688,72,70,1000,200,0.242,539.0,94.813,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.884,12.031,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,523.0,525.0,303.0,518.0,525.0,520.5,-0.002,2.414,0.0,5.622,0.841,0.296,0.022,0.067,0.001,0.066
5292008,913,1,1,3,1,100,27.456,100.0,100.0,100.0,1,1,876.135,295.168,0.011,13.339,0,80,55,1.4,1412.25,1443.032,1812.342,1541.098,55.04,64.419,74.179,64.49,52.119,1.394,2.129,0.282,68.777,54.978,78.364,39.146,62.372,63.98,87.629,78.57,88.844,39.441,56.018,42.479,-10.82,56.969,83.25,72.125,78.188,55.5,56.906,0.0,0,72,70,1000,200,0.107,205.375,85.875,75.563,0.014,72.313,74.438,55.938,57.406,0.0,30.078,72,70,1000,200,0.066,283.0,96.0,80.438,0.029,72.5,73.375,55.969,57.344,0,54.188,72,70,1000,200,0.136,404.25,73.688,73.625,0.038,72.313,70.438,56.188,57.438,0.0,56.25,72,70,1000,200,0.243,540.0,94.438,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.894,12.027,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,523.5,525.5,303.25,518.0,525.0,520.5,-0.001,2.445,0.0,5.622,0.876,0.295,0.021,0.066,0.0,0.065
5292008,914,1,1,3,1,100,27.28,100.0,100.0,100.0,1,1,865.593,299.854,0.011,13.412,0,80,55,1.4,1416.0,1441.461,1817.371,1521.99,54.932,64.419,74.073,64.385,52.012,1.398,2.14,0.259,68.801,54.999,78.28,39.23,62.482,63.872,87.629,78.57,88.844,39.368,56.123,42.479,-10.82,56.75,83.25,72.125,78.25,55.5,56.75,0.0,0,72,70,1000,200,0.099,196.625,85.563,75.438,0.014,72.25,74.25,55.938,57.313,0.0,30.594,72,70,1000,200,0.063,277.25,95.75,80.313,0.028,72.375,73.375,55.969,57.438,0,54.813,72,70,1000,200,0.137,404.0,73.688,73.625,0.035,72.375,70.438,56.188,57.438,0.0,55.875,72,70,1000,200,0.244,539.5,94.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.905,12.043,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,523.5,525.5,303.25,517.5,525.0,520.5,-0.001,2.49,0.0,5.789,0.866,0.3,0.021,0.063,0.0,0.064
5292008,915,1,1,3,1,100,27.295,100.0,100.0,100.0,1,1,849.195,302.196,0.011,13.368,0,80,55,1.4,1429.875,1436.748,1825.762,1532.319,54.932,64.525,74.179,64.49,52.012,1.345,2.111,0.278,68.884,55.12,78.056,39.314,62.618,63.872,87.555,78.57,88.844,39.441,56.123,42.551,-10.82,56.656,83.0,72.125,78.313,55.5,56.906,0.0,0,72,70,1000,200,0.108,206.125,85.438,75.438,0.014,72.25,74.125,55.938,57.313,0.0,29.984,72,70,1000,200,0.066,282.75,95.438,80.313,0.029,72.313,73.313,55.969,57.344,0,55.0,72,70,1000,200,0.134,401.75,73.688,73.625,0.042,72.375,70.375,56.188,57.438,0.0,56.469,72,70,1000,200,0.244,539.5,94.063,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.891,12.031,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,523.5,526.0,303.25,518.0,525.0,520.5,-0.002,2.492,0.0,5.768,0.849,0.302,0.02,0.064,0.0,0.064
5292008,916,1,1,3,1,100,27.352,100.0,100.0,100.0,1,1,876.135,296.34,0.011,13.383,0,80,55,1.4,1429.875,1469.797,1830.804,1544.584,55.04,64.525,74.179,64.49,52.012,1.337,2.209,0.278,69.069,55.149,78.28,39.314,62.618,63.98,87.407,78.464,88.696,39.368,56.123,42.551,-10.82,56.875,83.125,72.125,78.313,55.5,56.906,0.0,0,72,70,1000,200,0.103,201.875,85.125,75.25,0.014,72.25,74.188,55.938,57.313,0.0,29.891,72,70,1000,200,0.067,283.75,95.25,80.188,0.029,72.313,73.125,55.969,57.219,0,53.938,72,70,1000,200,0.14,413.0,73.688,73.625,0.035,72.063,70.313,56.188,57.438,0.0,56.75,72,70,1000,200,0.253,549.5,93.813,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.889,12.018,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,524.0,526.0,303.25,518.5,525.0,520.5,-0.002,2.542,0.0,5.91,0.876,0.296,0.02,0.064,0.0,0.063
5292008,917,1,1,3,1,100,27.641,100.0,100.0,100.0,1,1,886.676,298.682,0.011,13.339,0,80,55,1.4,1450.625,1458.765,1849.328,1553.063,55.04,64.313,74.073,64.49,52.119,1.387,2.129,0.282,69.036,55.254,77.383,39.314,62.255,63.98,87.481,78.464,88.696,39.368,56.123,42.406,-10.82,56.094,82.438,72.125,78.25,55.5,56.75,0.0,0,72,70,1000,200,0.11,207.875,84.875,75.188,0.014,72.25,74.375,55.844,57.313,0.0,30.688,72,70,1000,200,0.065,281.0,95.125,80.0,0.029,72.188,72.875,56.094,57.219,0,53.656,72,70,1000,200,0.148,423.75,73.688,73.625,0.038,72.063,70.313,56.188,57.438,0.0,56.281,72,70,1000,200,0.236,533.0,93.625,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.889,12.027,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,524.0,526.0,303.25,518.5,525.0,520.5,-0.001,2.419,0.0,5.622,0.887,0.299,0.02,0.064,0.0,0.062
5292008,918,1,1,3,1,100,27.878,100.0,100.0,100.0,1,1,846.852,303.368,0.011,13.412,0,80,55,1.4,1431.25,1461.916,1839.217,1550.59,55.04,64.525,74.179,64.49,52.226,1.368,2.122,0.263,69.172,55.329,78.673,39.342,61.886,63.765,87.333,78.57,88.622,39.368,56.123,42.479,-10.82,56.906,83.438,72.125,78.5,55.5,56.906,0.0,0,72,70,1000,200,0.109,206.75,84.688,75.188,0.014,72.25,74.25,55.844,57.125,0.0,30.844,72,70,1000,200,0.067,283.0,94.75,80.0,0.028,72.313,72.813,55.969,57.219,0,53.781,72,70,1000,200,0.147,416.75,73.688,73.625,0.036,72.313,70.375,56.188,57.344,0.0,56.344,72,70,1000,200,0.237,531.5,93.438,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.875,12.008,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,524.0,526.0,303.25,518.0,525.0,521.0,-0.002,2.49,0.0,5.789,0.847,0.303,0.019,0.06,0.0,0.062
5292008,919,1,1,3,1,100,27.493,100.0,100.0,100.0,1,1,878.477,304.539,0.011,13.368,0,80,55,1.4,1436.75,1450.895,1840.9,1552.958,54.932,64.207,73.968,64.279,52.012,1.394,2.202,0.27,69.452,55.406,78.701,39.426,61.672,63.443,87.333,78.464,88.622,39.368,56.123,42.406,-10.82,57.188,83.625,72.125,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.109,207.0,84.563,75.188,0.014,72.25,74.063,55.938,57.313,0.0,31.297,72,70,1000,200,0.066,282.75,94.5,79.938,0.029,72.313,72.813,55.969,57.219,0,53.688,72,70,1000,200,0.148,422.0,73.688,73.625,0.034,72.313,70.313,56.188,57.438,0.0,56.563,72,70,1000,200,0.236,532.0,93.25,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.874,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.5,524.0,526.5,303.25,519.0,525.5,521.0,-0.002,2.424,0.0,5.634,0.878,0.305,0.019,0.061,0.0,0.061
5292008,920,1,1,3,1,100,27.504,100.0,100.0,100.0,1,1,879.649,301.025,0.011,13.383,0,80,55,1.4,1436.75,1463.491,1842.585,1555.728,54.825,64.207,74.179,64.385,51.905,1.368,2.212,0.274,69.435,55.553,80.103,39.483,61.698,63.335,87.259,78.464,88.622,39.295,55.914,42.406,-10.82,58.813,84.625,72.125,78.438,55.5,56.906,0.0,0,72,70,1000,200,0.103,202.25,84.25,75.063,0.014,72.25,74.188,55.844,57.125,0.0,31.484,72,70,1000,200,0.067,284.75,94.25,79.938,0.029,72.188,72.813,55.875,57.125,0,54.031,72,70,1000,200,0.149,422.75,73.688,73.75,0.035,72.375,70.313,56.188,57.344,0.0,56.938,72,70,1000,200,0.248,544.0,93.0,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.877,11.994,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,524.5,526.5,303.25,517.5,525.0,521.0,-0.002,2.505,0.0,5.776,0.88,0.301,0.019,0.06,0.0,0.06
5292008,921,1,1,3,1,100,27.234,100.0,100.0,100.0,1,1,881.991,303.368,0.011,13.383,0,80,55,1.4,1455.625,1477.686,1840.9,1567.532,55.04,64.207,74.073,64.279,52.012,1.372,2.191,0.285,69.464,55.572,80.159,39.651,61.789,63.443,87.185,78.464,88.475,39.295,55.81,42.479,-10.82,58.75,85.063,72.313,78.438,55.5,56.75,0.0,0,72,70,1000,200,0.109,207.25,84.063,75.063,0.014,72.125,74.188,55.844,57.125,0.0,32.125,72,70,1000,200,0.067,284.0,94.125,79.875,0.029,72.188,72.875,55.969,57.219,0,53.875,72,70,1000,200,0.148,421.25,73.688,73.625,0.034,72.313,70.25,56.094,57.344,0.0,57.344,72,70,1000,200,0.254,552.5,92.75,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.869,12.006,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,524.5,526.5,303.25,519.0,525.5,521.0,-0.002,2.58,0.0,5.912,0.882,0.303,0.018,0.06,0.0,0.059
5292008,922,1,1,3,1,100,27.425,100.0,100.0,100.0,1,1,896.047,306.881,0.011,13.31,0,80,55,1.4,1458.75,1487.163,1852.703,1574.12,54.825,64.207,74.073,64.279,51.905,1.364,2.169,0.274,69.587,55.627,80.468,39.707,61.925,63.443,87.111,78.358,88.475,39.368,55.81,42.479,-10.82,58.813,85.438,72.125,78.438,55.5,56.75,0.0,0,72,70,1000,200,0.108,203.875,83.938,75.063,0.014,72.25,74.125,55.844,57.125,0.0,31.922,72,70,1000,200,0.067,284.5,93.75,79.875,0.029,72.313,72.875,55.969,57.219,0,53.781,72,70,1000,200,0.149,424.0,73.813,73.625,0.034,72.063,70.188,56.094,57.344,0.0,56.719,72,70,1000,200,0.257,555.5,92.688,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.858,11.978,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,525.0,527.0,303.25,518.5,525.5,521.0,-0.002,2.518,0.0,5.745,0.896,0.307,0.018,0.059,0.001,0.06
5292008,923,1,1,3,1,100,27.06,100.0,100.0,100.0,1,1,876.135,303.368,0.011,13.383,0,80,55,1.4,1447.25,1469.797,1840.9,1552.294,54.825,64.101,73.968,64.068,51.798,1.353,2.101,0.267,69.56,55.606,79.711,39.791,61.886,63.335,87.185,78.358,88.475,39.368,55.81,42.406,-10.82,57.688,85.313,72.313,78.375,55.406,56.75,0.0,0,72,70,1000,200,0.108,206.25,83.688,74.938,0.014,72.125,74.188,55.844,57.125,0.0,32.406,72,70,1000,200,0.067,284.25,93.625,79.688,0.029,72.313,73.0,55.875,57.219,0,54.188,72,70,1000,200,0.149,422.0,73.688,73.75,0.036,72.0,70.188,56.094,57.344,0.0,57.406,72,70,1000,200,0.238,534.0,92.438,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.851,11.968,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,525.0,527.0,303.25,519.0,526.0,521.0,-0.002,2.473,0.0,5.641,0.876,0.303,0.018,0.059,0.0,0.059
5292008,924,1,1,3,1,100,26.698,100.0,100.0,100.0,1,1,883.163,305.71,0.011,13.354,0,80,55,1.4,1447.25,1476.108,1866.222,1568.333,54.825,63.995,73.968,64.174,51.798,1.337,2.202,0.27,69.737,55.762,80.692,39.875,61.808,63.121,87.111,78.251,88.401,39.295,55.705,42.333,-10.82,59.094,85.5,72.313,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.11,208.5,83.563,74.938,0.014,72.125,74.25,55.75,57.0,0.0,31.531,72,70,1000,200,0.072,291.25,93.438,79.563,0.029,72.188,72.875,55.875,57.125,0,53.938,72,70,1000,200,0.15,425.0,73.813,73.625,0.04,72.0,70.188,56.094,57.344,0.0,56.625,72,70,1000,200,0.238,535.0,92.188,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.0,527.0,303.25,517.5,526.0,521.0,-0.002,2.472,0.0,5.629,0.883,0.306,0.018,0.059,0.001,0.058
5292008,925,1,1,3,1,100,26.5,100.0,100.0,100.0,1,1,883.163,306.881,0.011,13.383,0,80,55,1.4,1462.5,1458.765,1864.53,1546.786,54.717,63.889,73.968,64.068,51.798,1.425,2.158,0.274,69.644,55.718,78.869,39.931,61.355,63.013,87.037,78.358,88.327,39.295,55.601,42.333,-10.82,57.5,84.563,72.313,78.438,55.406,56.563,0.0,0,72,70,1000,200,0.111,208.0,83.375,74.875,0.014,72.125,74.125,55.75,57.0,0.0,31.734,72,70,1000,200,0.072,290.75,93.125,79.563,0.029,72.063,72.625,55.875,57.125,0,55.125,72,70,1000,200,0.145,417.5,73.688,73.625,0.034,71.938,70.125,56.094,57.344,0.0,57.094,72,70,1000,200,0.239,535.0,92.063,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.856,11.983,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,525.5,527.5,303.5,517.5,526.0,521.0,-0.002,2.493,0.0,5.641,0.883,0.307,0.017,0.057,0.0,0.058
5292008,926,1,1,3,1,100,26.505,100.0,100.0,100.0,1,1,896.047,303.368,0.011,13.383,0,80,55,1.4,1451.25,1468.22,1830.804,1577.917,54.825,63.677,73.863,63.962,51.798,1.383,2.097,0.274,69.757,55.776,78.42,39.959,61.05,62.906,87.037,78.251,88.401,39.295,55.601,42.333,-10.82,57.25,84.0,72.125,78.375,55.406,56.563,0.0,0,72,70,1000,200,0.11,208.125,83.063,74.875,0.014,72.125,74.063,55.75,57.0,0.0,31.344,72,70,1000,200,0.075,294.75,92.875,79.438,0.029,72.188,72.625,55.656,57.125,0,54.438,72,70,1000,200,0.15,426.0,73.813,73.625,0.038,72.0,70.063,56.094,57.281,0.0,56.5,72,70,1000,200,0.238,534.0,91.875,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.859,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,527.5,303.25,518.5,525.5,521.5,-0.002,2.493,0.0,5.641,0.896,0.303,0.017,0.057,0.001,0.057
5292008,927,1,1,3,1,100,25.954,100.0,100.0,100.0,1,1,904.246,308.053,0.011,13.383,0,80,55,1.4,1462.125,1487.163,1856.079,1570.558,54.61,63.677,73.968,63.751,51.583,1.41,2.144,0.289,69.755,55.784,79.009,39.903,60.966,62.584,86.963,78.251,88.253,39.295,55.392,42.26,-10.828,58.094,84.25,72.313,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.111,208.375,83.0,74.688,0.014,72.125,74.125,55.625,56.938,0.0,30.813,72,70,1000,200,0.075,300.25,92.75,79.438,0.029,72.063,72.563,55.656,57.0,0,54.594,72,70,1000,200,0.151,426.25,73.688,73.625,0.034,72.063,70.0,55.906,57.281,0.0,56.688,72,70,1000,200,0.24,536.0,91.625,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.863,11.989,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,527.5,303.25,518.0,526.0,521.0,-0.002,2.465,0.0,5.505,0.904,0.308,0.017,0.056,0.0,0.056
5292008,928,1,1,3,1,100,25.415,100.0,100.0,100.0,1,1,904.246,303.368,0.011,13.383,0,80,55,1.4,1460.875,1490.324,1849.328,1569.676,54.61,63.464,73.863,63.54,51.583,1.398,2.227,0.282,69.772,55.797,80.131,39.875,61.063,62.691,86.889,78.145,88.253,39.221,55.392,42.333,-10.82,58.969,85.313,72.313,78.188,55.281,56.438,0.0,0,72,70,1000,200,0.111,208.125,82.875,74.688,0.014,72.125,74.0,55.625,56.938,0.0,31.719,72,70,1000,200,0.075,300.75,92.5,79.438,0.029,72.188,72.688,55.656,57.0,0,54.281,72,70,1000,200,0.149,423.25,73.813,73.625,0.037,72.063,70.0,55.906,57.281,0.0,56.625,72,70,1000,200,0.246,543.0,91.5,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.874,12.006,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,525.5,528.0,303.5,518.0,525.5,521.0,-0.002,2.575,0.0,5.778,0.904,0.303,0.017,0.055,0.001,0.056
5292008,929,1,1,3,1,100,25.347,100.0,100.0,100.0,1,1,899.561,310.395,0.011,13.368,0,80,55,1.4,1475.0,1484.003,1842.585,1571.88,54.717,63.464,73.863,63.54,51.69,1.406,2.115,0.278,69.827,55.917,80.159,39.987,61.024,62.798,86.815,78.251,88.179,39.148,55.496,42.26,-10.82,59.094,85.25,72.438,78.375,55.281,56.563,0.0,0,72,70,1000,200,0.111,209.0,82.75,74.688,0.014,72.125,74.063,55.625,56.938,0.0,32.344,72,70,1000,200,0.069,292.5,92.313,79.375,0.029,72.063,72.625,55.625,57.0,0,53.906,72,70,1000,200,0.151,425.25,73.813,73.75,0.034,72.0,70.063,55.781,57.188,0.0,56.219,72,70,1000,200,0.25,545.0,91.313,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.886,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,528.0,303.25,518.0,525.5,521.0,-0.002,2.545,0.0,5.772,0.9,0.31,0.016,0.055,0.0,0.055
5292008,930,1,1,3,1,100,24.979,100.0,100.0,100.0,1,1,884.334,306.881,0.021,13.339,0,80,55,1.4,1475.0,1458.765,1847.641,1563.521,54.61,63.57,73.863,63.645,51.69,1.421,2.198,0.278,69.911,55.945,81.225,39.987,61.05,62.691,86.741,78.145,88.105,39.148,55.392,42.187,-10.82,60.406,86.063,72.313,78.375,55.188,56.438,0.0,0,72,70,1000,200,0.112,209.875,82.5,74.688,0.014,72.125,74.063,55.625,56.938,0.0,32.5,72,70,1000,200,0.072,290.25,92.125,79.25,0.029,72.188,72.625,55.656,56.813,0,54.719,72,70,1000,200,0.151,427.0,73.813,73.75,0.034,72.0,70.0,55.906,57.281,0.0,56.625,72,70,1000,200,0.24,537.5,91.063,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.861,11.996,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,528.0,303.25,518.5,526.0,521.0,-0.003,2.496,0.0,5.624,0.884,0.307,0.016,0.054,0.0,0.055
5292008,931,1,1,3,1,100,24.546,100.0,100.0,100.0,1,1,898.39,305.71,0.011,13.324,0,80,55,1.4,1466.875,1479.265,1847.641,1570.09,54.717,63.57,73.863,63.645,51.583,1.383,2.212,0.278,69.898,55.892,81.029,40.071,61.037,62.798,86.741,78.039,88.105,39.148,55.392,42.187,-10.82,59.844,86.188,72.313,78.375,55.188,56.438,0.0,0,72,70,1000,200,0.112,209.125,82.25,74.625,0.014,72.25,73.875,55.531,56.781,0.0,31.047,72,70,1000,200,0.077,303.75,91.813,79.375,0.029,72.063,72.563,55.625,57.0,0,55.219,72,70,1000,200,0.152,427.0,73.813,73.75,0.038,72.0,70.0,55.781,57.188,0.0,56.969,72,70,1000,200,0.239,535.5,90.875,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.996,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,528.0,303.25,518.0,526.0,521.5,-0.002,2.493,0.0,5.618,0.898,0.306,0.016,0.053,0.0,0.054
5292008,932,1,1,3,1,100,23.706,100.0,100.0,100.0,1,1,901.903,309.224,0.011,13.339,0,80,55,1.4,1465.125,1471.374,1856.079,1566.582,54.502,63.464,73.863,63.54,51.583,1.406,2.176,0.282,69.911,55.882,80.075,40.099,61.011,62.584,86.667,78.039,88.032,39.148,55.287,42.187,-10.82,59.219,85.625,72.313,78.5,55.281,56.438,0.0,0,72,70,1000,200,0.112,209.375,82.188,74.625,0.014,72.0,73.938,55.531,56.781,0.0,31.75,72,70,1000,200,0.071,292.75,91.688,79.25,0.029,72.063,72.438,55.625,57.0,0,55.375,72,70,1000,200,0.153,428.0,73.813,73.75,0.034,71.938,70.0,55.781,57.188,0.0,56.281,72,70,1000,200,0.239,535.5,90.813,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.869,11.999,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,528.0,303.0,518.5,526.0,521.5,-0.002,2.512,0.0,5.624,0.902,0.309,0.015,0.053,0.0,0.054
5292008,933,1,1,3,1,100,23.23,100.0,100.0,100.0,1,1,896.047,305.71,0.011,13.383,0,80,55,1.4,1472.5,1479.265,1857.768,1569.719,54.502,63.358,73.863,63.54,51.476,1.406,2.22,0.274,69.964,55.924,81.085,40.099,61.037,62.584,86.741,78.039,88.032,39.148,55.392,42.114,-10.82,60.281,86.313,72.313,78.563,55.281,56.438,0.0,0,72,70,1000,200,0.116,212.0,82.0,74.5,0.014,72.0,73.938,55.531,56.781,0.0,31.406,72,70,1000,200,0.073,295.5,91.5,79.25,0.029,72.188,72.313,55.625,56.813,0,54.656,72,70,1000,200,0.153,428.25,73.813,73.75,0.042,71.938,69.938,55.781,57.188,0.0,55.875,72,70,1000,200,0.241,536.5,90.5,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.997,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,528.0,303.25,518.0,526.0,521.5,-0.002,2.444,0.0,5.507,0.896,0.306,0.015,0.052,0.0,0.053
5292008,934,1,1,3,1,100,22.734,100.0,100.0,100.0,1,1,903.075,305.71,0.011,13.31,0,80,55,1.4,1461.875,1465.067,1849.328,1560.655,54.502,63.358,73.863,63.434,51.476,1.436,2.176,0.3,69.906,55.928,81.926,40.183,61.193,62.691,86.667,78.039,87.958,39.075,55.392,42.114,-10.82,60.594,87.188,72.313,78.75,55.188,56.344,0.0,0,72,70,1000,200,0.115,213.75,81.75,74.5,0.014,72.0,73.938,55.531,56.781,0.0,32.344,72,70,1000,200,0.073,296.5,91.313,78.938,0.028,72.188,72.375,55.625,56.813,0,54.719,72,70,1000,200,0.153,427.5,73.813,73.75,0.034,71.813,70.0,55.781,57.281,0.0,56.313,72,70,1000,200,0.23,524.0,90.375,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.866,11.994,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,528.0,303.25,517.5,525.5,521.5,-0.002,2.479,0.0,5.612,0.903,0.306,0.015,0.05,0.0,0.052
5292008,935,1,1,3,1,100,22.228,100.0,100.0,100.0,1,1,903.075,303.368,0.011,13.354,0,80,55,1.4,1461.875,1479.265,1854.391,1570.471,54.502,63.57,73.863,63.54,51.476,1.425,2.101,0.289,69.957,55.899,81.421,40.267,61.355,62.798,86.593,78.039,87.884,39.002,55.287,42.042,-10.82,60.25,86.875,72.438,78.75,55.188,56.344,0.0,0,72,70,1000,200,0.122,216.25,81.625,74.5,0.014,72.0,74.063,55.531,56.781,0.0,31.844,72,70,1000,200,0.072,294.75,91.125,78.813,0.028,72.063,72.375,55.625,56.813,0,55.188,72,70,1000,200,0.152,425.0,73.813,73.75,0.034,72.0,70.0,55.719,57.188,0.0,55.906,72,70,1000,200,0.236,531.0,90.188,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,11.996,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,528.0,303.25,519.5,526.0,521.0,-0.002,2.493,0.0,5.633,0.903,0.303,0.015,0.05,0.0,0.052
5292008,936,1,1,3,1,100,21.994,100.0,100.0,100.0,1,1,908.931,303.368,0.021,13.31,0,80,55,1.4,1462.125,1506.15,1847.641,1578.395,54.502,63.57,73.758,63.54,51.476,1.383,2.23,0.282,69.958,55.972,81.982,40.323,61.555,63.121,86.593,78.039,87.958,39.002,55.287,42.114,-10.82,60.594,87.375,72.313,78.563,55.188,56.438,0.0,0,72,70,1000,200,0.12,217.0,81.563,74.375,0.014,72.125,73.938,55.344,56.688,0.0,31.672,72,70,1000,200,0.073,296.0,90.875,78.938,0.029,72.188,72.25,55.5,56.719,0,55.406,72,70,1000,200,0.157,431.25,74.063,73.75,0.037,72.375,70.063,55.781,57.188,0.0,55.906,72,70,1000,200,0.239,537.5,90.063,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.869,11.989,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.5,528.0,303.5,517.5,526.0,521.5,-0.003,2.543,0.0,5.747,0.909,0.303,0.015,0.05,0.002,0.052
5292008,937,1,1,3,1,100,21.508,100.0,100.0,100.0,1,1,933.529,309.224,0.011,13.31,0,80,55,1.4,1504.0,1509.319,1856.079,1601.265,54.61,63.889,73.863,63.857,51.583,1.383,2.176,0.282,70.053,56.033,81.814,40.407,61.672,63.228,86.371,77.933,87.81,38.928,55.496,42.042,-10.82,60.594,87.0,72.313,78.5,55.188,56.344,0.0,0,72,70,1000,200,0.121,217.25,81.313,74.375,0.014,72.125,73.875,55.531,56.781,0.0,32.375,72,70,1000,200,0.074,300.25,90.563,78.813,0.029,72.188,72.313,55.625,56.813,0,54.781,72,70,1000,200,0.162,438.75,73.813,73.75,0.032,72.5,70.188,55.781,56.969,0.0,58.063,72,70,1000,200,0.256,553.5,89.813,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.866,11.972,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,528.0,303.0,519.0,526.0,521.0,-0.002,2.502,0.0,5.751,0.934,0.309,0.014,0.05,0.0,0.051
5292008,938,1,1,3,1,100,21.094,100.0,100.0,100.0,1,1,926.501,308.053,0.011,13.339,0,80,55,1.4,1508.875,1529.946,1872.994,1607.278,54.61,64.101,73.758,63.962,51.798,1.394,2.191,0.274,70.164,56.171,84.282,40.492,62.359,63.658,86.445,77.933,87.81,39.002,55.705,42.042,-10.82,63.219,89.0,72.313,78.25,55.281,56.438,0.0,0,72,70,1000,200,0.122,218.125,81.25,74.375,0.014,72.125,73.938,55.531,56.781,0.0,32.594,72,70,1000,200,0.073,300.25,90.5,78.813,0.029,72.188,72.375,55.625,56.813,0,55.063,72,70,1000,200,0.164,437.75,73.813,73.75,0.034,72.5,70.25,55.781,57.188,0.0,57.938,72,70,1000,200,0.264,563.5,89.688,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.877,12.014,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.5,528.0,303.25,518.5,526.0,521.0,-0.002,2.428,0.0,5.626,0.927,0.308,0.014,0.049,0.0,0.051
5292008,939,1,1,3,1,100,21.625,100.0,100.0,100.0,1,1,937.043,311.567,0.011,13.31,0,80,55,1.4,1508.875,1529.946,1864.53,1628.129,54.825,64.419,73.758,64.174,52.012,1.383,2.22,0.27,70.231,56.185,82.964,40.8,62.482,63.98,86.371,78.145,87.662,38.928,56.018,42.042,-10.82,59.781,89.0,72.438,78.313,55.281,56.438,0.0,0,72,70,1000,200,0.121,218.375,81.063,74.375,0.014,72.125,74.0,55.625,56.938,0.0,33.125,72,70,1000,200,0.074,295.0,90.438,78.813,0.029,72.188,72.313,55.656,56.813,0,54.531,72,70,1000,200,0.164,445.0,73.813,73.75,0.034,72.688,70.375,55.781,57.188,0.0,58.906,72,70,1000,200,0.271,569.5,89.5,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.866,11.997,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,528.0,303.25,519.0,526.0,521.0,-0.002,2.425,0.0,5.751,0.937,0.312,0.014,0.049,0.0,0.05
5292008,940,1,1,3,1,100,21.551,100.0,100.0,100.0,1,1,938.214,312.738,0.011,13.281,0,80,55,1.4,1526.375,1534.713,1878.079,1621.737,55.04,64.525,73.968,64.49,52.226,1.387,2.22,0.267,70.242,56.188,81.393,40.8,62.307,64.087,86.297,77.826,87.81,39.075,56.123,42.187,-10.82,59.031,87.25,72.313,78.5,55.406,56.563,0.0,0,72,70,1000,200,0.123,218.875,80.938,74.25,0.014,72.125,73.938,55.75,56.938,0.0,33.094,72,70,1000,200,0.071,291.5,90.125,78.813,0.029,72.188,72.375,55.875,57.0,0,54.844,72,70,1000,200,0.165,445.0,73.813,73.75,0.038,72.875,70.5,55.906,57.188,0.0,60.375,72,70,1000,200,0.276,574.5,89.25,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.871,12.008,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.5,528.0,303.25,519.0,526.0,521.0,-0.002,2.424,0.0,5.735,0.938,0.313,0.014,0.048,0.0,0.049
5292008,941,1,1,3,1,100,22.04,100.0,100.0,100.0,1,1,938.214,316.252,0.011,13.324,0,80,55,1.4,1551.875,1558.589,1881.471,1658.265,55.148,64.631,73.863,64.49,52.333,1.314,2.194,0.282,70.467,56.327,82.655,40.856,62.392,64.302,86.297,77.826,87.736,38.928,56.227,42.187,-10.82,60.5,87.938,72.313,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.121,218.0,80.625,74.063,0.014,72.0,73.813,55.844,56.938,0.0,31.578,72,70,1000,200,0.08,310.0,90.0,78.75,0.029,72.188,72.313,55.875,57.0,0,55.063,72,70,1000,200,0.165,443.75,73.813,73.75,0.039,72.688,70.5,55.906,57.188,0.0,61.156,72,70,1000,200,0.29,590.0,89.125,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.874,12.003,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.5,527.5,303.25,518.5,526.0,521.0,-0.002,2.51,0.0,6.025,0.938,0.316,0.013,0.048,0.0,0.049
5292008,942,1,1,3,1,100,22.404,100.0,100.0,100.0,1,1,940.556,312.738,0.011,13.31,0,80,55,1.4,1561.0,1542.664,1886.565,1634.597,55.255,64.419,73.758,64.596,52.44,1.326,2.252,0.285,70.508,56.419,81.029,40.856,62.255,64.087,86.297,77.826,87.662,38.928,56.123,42.114,-10.82,58.844,86.563,72.313,78.688,55.688,56.563,0.0,0,72,70,1000,200,0.122,218.5,80.625,74.063,0.014,72.125,73.813,55.844,56.938,0.0,33.156,72,70,1000,200,0.075,297.75,89.813,78.625,0.029,72.188,72.375,55.875,57.0,0,55.0,72,70,1000,200,0.165,445.75,73.813,73.75,0.037,72.688,70.563,55.906,57.281,0.0,61.531,72,70,1000,200,0.29,589.0,89.0,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.864,11.997,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,528.0,303.25,519.0,526.0,520.5,-0.002,2.466,0.0,5.884,0.941,0.313,0.013,0.047,0.0,0.048
5292008,943,1,1,3,1,100,22.624,100.0,100.0,100.0,1,1,962.811,313.909,0.011,13.354,0,80,55,1.4,1578.5,1588.928,1888.263,1674.946,55.255,64.631,73.863,64.596,52.44,1.372,2.234,0.285,70.811,56.63,81.393,40.828,62.23,64.195,86.223,77.933,87.588,39.002,56.227,42.114,-10.82,59.625,86.5,72.438,78.75,55.688,56.563,0.0,0,72,70,1000,200,0.121,217.625,80.438,74.063,0.014,72.125,73.813,55.844,56.938,0.0,31.547,72,70,1000,200,0.081,312.0,89.688,78.625,0.029,72.313,72.375,55.969,57.125,0,55.781,72,70,1000,200,0.167,446.5,73.813,73.938,0.034,73.0,70.5,56.094,57.281,0.0,61.625,72,70,1000,200,0.309,609.0,88.875,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.851,11.981,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,528.0,303.5,519.0,526.0,520.5,-0.002,2.413,0.0,5.766,0.963,0.314,0.013,0.047,-0.001,0.048
5292008,944,1,1,3,1,100,23.192,100.0,100.0,100.0,1,1,981.552,317.423,0.011,13.354,0,80,55,1.4,1591.5,1592.128,1925.773,1677.098,55.363,64.631,73.758,64.596,52.654,1.387,2.223,0.27,70.975,56.67,81.365,40.828,62.495,64.302,86.149,77.826,87.515,38.928,56.332,42.114,-10.82,59.875,86.375,72.438,78.563,55.813,56.906,0.0,0,72,70,1000,200,0.121,217.5,80.313,74.063,0.014,72.25,73.688,55.938,57.0,0.0,32.156,72,70,1000,200,0.082,312.5,89.438,78.625,0.029,72.313,72.375,55.969,57.125,0,56.281,72,70,1000,200,0.167,448.0,73.813,73.75,0.036,73.063,70.438,56.188,57.281,0.0,63.75,72,70,1000,200,0.313,612.0,88.688,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.85,11.98,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,528.0,303.25,519.0,526.0,520.5,-0.002,2.445,0.0,5.903,0.982,0.317,0.013,0.046,0.0,0.047
5292008,945,1,1,3,1,100,23.825,100.0,100.0,100.0,1,1,965.154,318.594,0.011,13.251,0,80,55,1.4,1591.5,1603.336,1895.063,1712.659,55.471,64.844,73.758,64.913,52.761,1.353,2.277,0.285,71.057,56.733,82.179,40.968,62.657,64.517,86.149,77.826,87.515,38.928,56.541,42.114,-10.82,59.688,87.25,72.438,78.438,55.906,56.906,0.0,0,72,70,1000,200,0.121,218.5,80.313,74.0,0.014,72.125,73.688,56.125,57.125,0.0,32.063,72,70,1000,200,0.082,308.25,89.25,78.563,0.029,72.313,72.375,56.188,57.125,0,56.344,72,70,1000,200,0.17,451.0,74.063,73.75,0.038,73.063,70.438,56.188,57.281,0.0,63.656,72,70,1000,200,0.334,633.5,88.563,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.845,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,528.0,303.25,519.0,526.0,520.5,-0.002,2.397,0.0,5.858,0.965,0.319,0.013,0.045,0.002,0.047
5292008,946,1,1,3,1,100,24.339,100.0,100.0,100.0,1,1,1006.149,320.937,0.011,13.31,0,80,55,1.4,1603.375,1648.312,1901.872,1720.464,55.471,64.95,73.968,64.913,52.761,1.383,2.27,0.296,71.197,57.0,81.534,41.08,62.78,64.41,86.001,77.72,87.441,38.928,56.541,42.114,-10.82,59.969,86.5,72.438,78.5,55.906,56.969,0.0,0,72,70,1000,200,0.121,217.625,80.0,74.063,0.014,72.25,73.688,56.125,57.125,0.0,32.25,72,70,1000,200,0.081,311.0,89.063,78.563,0.028,72.375,72.25,56.188,57.219,0,56.25,72,70,1000,200,0.178,461.0,74.063,73.938,0.034,73.063,70.438,56.188,57.281,0.0,64.75,72,70,1000,200,0.34,640.0,88.438,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.834,11.977,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,528.5,303.25,519.0,526.0,520.5,-0.002,2.408,0.0,5.884,1.006,0.321,0.012,0.043,0.001,0.047
5292008,947,1,1,3,1,100,25.473,100.0,100.0,100.0,1,1,1007.321,319.766,0.011,13.368,0,80,55,1.4,1640.25,1649.922,1889.962,1733.74,55.686,65.056,73.758,65.019,52.975,1.356,2.302,0.278,71.385,57.083,82.235,41.192,63.338,64.732,86.001,77.72,87.367,38.782,56.645,42.114,-10.82,60.438,87.0,72.313,78.625,56.0,56.969,0.0,0,72,70,1000,200,0.131,226.625,79.938,73.875,0.014,72.125,73.688,56.25,57.313,0.0,32.0,72,70,1000,200,0.082,313.75,89.063,78.563,0.029,72.313,72.25,56.188,57.344,0,55.813,72,70,1000,200,0.177,462.0,73.813,73.75,0.032,73.063,70.5,56.188,57.344,0.0,65.375,72,70,1000,200,0.345,643.5,88.125,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.958,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,528.5,303.25,519.5,526.0,520.5,-0.002,2.494,0.0,6.181,1.007,0.32,0.012,0.044,0.0,0.046
5292008,948,1,1,3,1,100,26.55,100.0,100.0,100.0,1,1,1014.348,319.766,0.011,13.398,0,80,55,1.4,1648.25,1654.755,1906.985,1728.602,55.794,65.268,73.758,65.336,53.082,1.375,2.331,0.282,71.567,57.263,84.394,41.36,63.616,65.054,86.075,77.72,87.367,38.928,56.959,42.187,-10.82,62.281,88.688,72.438,78.5,56.125,57.063,0.0,0,72,70,1000,200,0.125,220.0,79.875,73.875,0.014,72.25,73.688,56.344,57.313,0.0,31.953,72,70,1000,200,0.083,315.0,88.75,78.375,0.028,72.313,72.25,56.5,57.438,0,56.438,72,70,1000,200,0.177,459.5,74.063,73.75,0.038,73.063,70.438,56.281,57.438,0.0,66.313,72,70,1000,200,0.345,643.0,88.0,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.965,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,528.5,303.25,519.0,526.0,521.0,-0.002,2.422,0.0,6.059,1.014,0.32,0.012,0.042,0.002,0.045
5292008,949,1,1,3,1,100,27.896,100.0,100.0,100.0,1,1,1017.862,327.965,0.011,13.398,0,80,55,1.4,1669.625,1670.883,1912.102,1758.029,56.009,65.374,73.863,65.336,53.296,1.379,2.313,0.296,71.694,57.399,81.926,41.613,63.539,65.161,85.927,77.614,87.293,38.855,57.168,42.187,-10.82,59.719,87.5,72.438,78.438,56.344,57.156,0.0,0,72,70,1000,200,0.132,227.5,79.75,73.875,0.014,72.25,73.75,56.438,57.406,0.0,33.031,72,70,1000,200,0.083,314.5,88.625,78.25,0.029,72.375,72.188,56.563,57.438,0,57.375,72,70,1000,200,0.18,463.5,73.813,73.75,0.035,73.063,70.563,56.375,57.563,0.0,66.938,72,70,1000,200,0.362,657.5,87.938,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,529.0,303.25,519.5,526.0,521.0,-0.002,2.438,0.0,6.194,1.018,0.328,0.012,0.044,0.0,0.045
5292008,950,1,1,3,1,100,28.98,100.0,100.0,100.0,1,1,1010.835,324.451,0.011,13.31,0,80,55,1.4,1669.625,1687.04,1917.225,1765.046,56.009,65.48,73.863,65.547,53.296,1.318,2.306,0.278,71.769,57.382,80.776,41.557,63.273,65.161,85.927,77.614,87.293,38.855,57.063,42.551,-10.82,59.188,86.25,72.438,78.688,56.438,57.156,0.0,0,72,70,1000,200,0.133,228.25,79.438,73.875,0.014,72.25,73.813,56.438,57.5,0.0,33.625,72,70,1000,200,0.083,314.75,88.5,78.25,0.029,72.375,72.063,56.563,57.594,0,57.594,72,70,1000,200,0.181,466.5,74.063,73.938,0.04,73.0,70.625,56.469,57.563,0.0,67.125,72,70,1000,200,0.381,675.0,87.875,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.848,11.977,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,529.0,303.25,519.0,526.0,521.0,-0.002,2.702,0.0,6.826,1.011,0.324,0.011,0.043,0.001,0.045
5292008,951,1,1,3,1,100,29.789,100.0,100.0,100.0,1,1,1045.974,329.136,0.011,13.339,0,80,55,1.4,1689.0,1693.51,1934.336,1767.453,55.901,65.586,73.758,65.547,53.082,1.375,2.335,0.267,71.942,57.592,81.449,41.613,63.616,65.376,85.927,77.614,87.293,38.928,56.541,42.843,-10.82,59.063,86.625,72.313,78.625,56.344,57.375,0.0,0,72,70,1000,200,0.124,220.875,79.438,73.75,0.014,72.25,73.938,56.438,57.5,0.0,33.344,72,70,1000,200,0.085,322.5,88.25,78.25,0.028,72.5,72.063,56.563,57.594,0,57.0,72,70,1000,200,0.188,477.25,74.063,73.938,0.038,73.063,70.625,56.469,57.563,0.0,67.75,72,70,1000,200,0.386,679.0,87.75,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.838,11.97,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,529.5,303.25,518.5,526.0,520.5,-0.002,2.965,0.0,7.246,1.046,0.329,0.012,0.041,0.001,0.045
5292008,952,1,1,3,1,100,29.954,100.0,100.0,100.0,1,1,1070.571,329.136,0.011,13.354,0,80,55,1.4,1728.5,1724.305,1939.48,1813.37,55.578,65.692,73.653,65.652,52.654,1.444,2.403,0.282,71.882,57.666,80.832,41.669,63.908,65.484,85.779,77.614,87.145,38.782,56.123,42.77,-10.82,57.844,85.938,72.438,78.5,56.125,57.156,0.0,0,72,70,1000,200,0.137,231.0,79.438,73.75,0.014,72.313,73.875,56.344,57.406,0.0,33.75,72,70,1000,200,0.086,319.5,88.188,78.25,0.029,72.5,72.063,56.5,57.594,0,57.063,72,70,1000,200,0.192,477.5,74.063,73.75,0.039,73.0,70.625,56.375,57.563,0.0,67.688,72,70,1000,200,0.399,692.0,87.438,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.986,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.5,529.5,303.5,519.5,526.0,521.0,-0.002,3.071,0.0,7.39,1.071,0.329,0.012,0.042,0.002,0.043
5292008,953,1,1,3,1,100,30.332,100.0,100.0,100.0,1,1,1044.802,327.965,0.001,13.324,0,80,55,1.4,1728.5,1730.802,1929.196,1826.191,55.471,66.117,73.758,65.864,52.44,1.356,2.335,0.293,71.938,57.538,82.543,41.725,64.219,65.699,85.705,77.614,87.145,38.855,55.914,42.843,-10.82,58.75,87.188,72.438,78.375,56.0,57.063,0.0,0,72,70,1000,200,0.134,228.875,79.25,73.75,0.014,72.25,73.938,56.25,57.406,0.0,33.781,72,70,1000,200,0.088,321.5,88.063,78.125,0.028,72.5,72.063,56.281,57.438,0,56.906,72,70,1000,200,0.202,490.0,74.063,73.938,0.037,73.063,70.625,56.281,57.344,0.0,69.5,72,70,1000,200,0.404,695.5,87.313,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.826,11.972,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,530.0,303.25,519.5,525.5,520.5,0.0,3.115,0.0,7.373,1.045,0.328,0.011,0.041,0.001,0.044
5292008,954,1,1,3,1,100,30.539,100.0,100.0,100.0,1,1,1077.599,329.136,0.011,13.281,0,80,55,1.4,1738.75,1763.346,1949.784,1844.053,55.363,66.011,73.758,66.075,52.333,1.406,2.4,0.289,72.049,57.647,83.16,41.809,64.038,65.699,85.853,77.508,87.219,38.928,55.705,42.988,-10.82,59.281,88.0,72.5,78.5,56.0,57.063,0.0,0,72,70,1000,200,0.137,231.5,79.25,73.75,0.014,72.25,73.688,56.125,57.313,0.0,33.219,72,70,1000,200,0.091,328.5,87.875,78.125,0.029,72.5,72.0,56.188,57.438,0,58.031,72,70,1000,200,0.2,489.5,74.063,73.938,0.037,73.063,70.563,56.281,57.438,0.0,69.813,72,70,1000,200,0.412,703.0,87.125,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.838,11.97,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,530.5,303.25,519.5,525.5,520.5,-0.002,3.214,0.0,7.482,1.078,0.329,0.011,0.041,0.001,0.043
5292008,955,1,1,3,1,100,30.956,100.0,100.0,100.0,1,1,1096.34,326.794,0.011,13.295,0,80,55,1.4,1761.625,1779.659,1956.665,1866.552,55.363,66.223,73.653,66.075,52.333,1.406,2.447,0.293,72.084,57.715,82.179,42.033,63.843,66.128,85.705,77.72,87.071,38.928,55.81,43.061,-10.82,56.594,88.125,72.438,78.5,56.0,57.063,0.0,0,72,70,1000,200,0.137,231.625,79.125,73.75,0.014,72.25,73.75,56.125,57.313,0.0,32.625,72,70,1000,200,0.095,334.75,87.688,78.125,0.028,72.5,72.0,56.188,57.344,0,58.094,72,70,1000,200,0.205,493.5,74.063,73.938,0.036,72.688,70.563,56.188,57.344,0.0,71.125,72,70,1000,200,0.422,712.0,87.125,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.96,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,530.5,303.25,520.0,526.0,521.0,-0.002,3.255,0.0,7.624,1.096,0.327,0.011,0.039,0.001,0.043
5292008,956,1,1,3,1,100,30.797,100.0,100.0,100.0,1,1,1103.368,331.479,0.001,13.339,0,80,55,1.4,1775.625,1789.46,1973.908,1876.144,55.148,66.329,73.758,66.286,52.119,1.375,2.443,0.282,72.096,57.646,82.599,41.977,63.908,65.913,85.631,77.508,87.071,39.002,55.601,43.207,-10.82,57.5,88.063,72.438,78.5,55.813,56.969,0.0,0,72,70,1000,200,0.136,231.0,78.875,73.688,0.014,72.25,73.75,55.938,57.125,0.0,32.781,72,70,1000,200,0.094,336.75,87.563,78.0,0.028,72.5,72.063,56.094,57.344,0,57.5,72,70,1000,200,0.22,514.5,73.813,73.938,0.034,72.688,70.5,56.094,57.344,0.0,70.688,72,70,1000,200,0.414,705.0,86.813,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.834,11.965,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,531.0,303.25,519.5,525.5,521.0,0.0,3.379,0.0,7.783,1.103,0.331,0.011,0.039,-0.001,0.042
