DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,957,1,1,3,1,100,30.975,100.0,100.0,100.0,1,1,1108.053,331.479,0.011,13.281,0,80,55,1.4,1788.5,1804.178,1953.223,1884.72,55.148,66.329,73.548,66.286,52.119,1.394,2.447,0.256,72.117,57.679,82.908,42.089,63.947,65.913,85.631,77.508,86.998,39.002,55.601,43.134,-10.82,57.063,88.438,72.438,78.375,55.813,56.906,0.0,0,72,70,1000,200,0.137,231.625,78.875,73.688,0.014,72.25,73.75,55.938,57.125,0.0,33.125,72,70,1000,200,0.094,335.75,87.438,77.938,0.029,72.688,72.063,55.969,57.219,0,57.688,72,70,1000,200,0.227,517.0,74.063,73.938,0.034,72.875,70.375,56.094,57.281,0.0,70.938,72,70,1000,200,0.422,710.5,86.75,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.968,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,531.5,303.25,519.5,525.5,521.0,-0.002,3.306,0.0,7.614,1.108,0.331,0.011,0.04,0.001,0.042
5292008,958,1,1,3,1,100,31.169,100.0,100.0,100.0,1,1,1113.909,330.307,0.011,13.339,0,80,55,1.4,1788.5,1814.003,1946.347,1896.676,55.148,66.435,73.653,66.392,52.119,1.398,2.429,0.285,72.161,57.685,85.124,42.173,64.064,66.021,85.557,77.401,86.998,39.002,55.496,43.134,-10.82,59.563,89.938,72.5,78.438,55.813,56.906,0.0,0,72,70,1000,200,0.137,231.0,78.75,73.688,0.014,72.25,73.5,55.938,57.125,0.0,32.844,72,70,1000,200,0.096,338.25,87.313,77.938,0.029,72.5,72.063,55.969,57.219,0,57.531,72,70,1000,200,0.222,516.5,74.063,74.063,0.038,72.563,70.125,56.094,57.281,0.0,71.75,72,70,1000,200,0.438,724.0,86.625,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.98,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,524.5,531.5,303.25,519.5,525.5,521.0,-0.002,3.342,0.0,7.648,1.114,0.33,0.01,0.04,0.0,0.041
5292008,959,1,1,3,1,100,31.641,100.0,100.0,100.0,1,1,1112.738,334.993,0.011,13.324,0,80,55,1.4,1808.625,1807.452,1949.784,1879.196,55.255,66.329,73.443,66.286,52.333,1.387,2.457,0.289,72.139,57.712,83.777,42.453,64.135,66.236,85.557,77.401,86.85,39.002,55.81,43.353,-10.82,57.406,90.0,72.313,78.688,55.813,56.969,0.0,0,72,70,1000,200,0.136,230.875,78.625,73.438,0.014,72.125,73.313,55.938,57.125,0.0,33.219,72,70,1000,200,0.095,337.5,87.25,77.938,0.029,72.5,71.938,55.969,57.125,0,57.906,72,70,1000,200,0.224,519.0,74.063,73.938,0.038,72.563,69.875,56.094,57.281,0.0,71.938,72,70,1000,200,0.425,715.5,86.563,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.807,11.943,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,531.5,303.5,519.5,525.5,521.5,-0.002,3.449,0.0,8.044,1.113,0.335,0.011,0.039,0.001,0.041
5292008,1000,1,1,3,1,100,31.577,100.0,100.0,100.0,1,1,1110.395,332.65,0.011,13.354,0,80,55,1.4,1809.75,1809.09,1951.503,1894.511,55.148,66.223,73.548,66.392,52.012,1.391,2.454,0.285,72.2,57.737,82.179,42.51,63.746,65.699,85.409,77.401,86.85,39.002,55.392,43.28,-10.82,56.281,88.188,72.438,78.625,55.5,56.906,0.0,0,72,70,1000,200,0.136,230.75,78.563,73.438,0.014,72.125,73.188,55.844,57.0,0.0,33.125,72,70,1000,200,0.096,338.75,87.063,77.938,0.029,72.5,71.875,55.875,57.125,0,58.469,72,70,1000,200,0.225,520.5,74.063,73.938,0.036,72.563,69.75,56.094,57.188,0.0,72.375,72,70,1000,200,0.433,719.0,86.313,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.804,11.943,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.0,532.0,303.5,520.5,526.0,522.0,-0.002,3.486,0.0,7.927,1.11,0.333,0.01,0.039,0.001,0.04
5292008,1001,1,1,3,1,100,31.094,100.0,100.0,100.0,1,1,1111.567,331.479,0.011,13.324,0,80,55,1.4,1809.5,1817.28,1939.48,1898.777,54.932,66.011,73.337,66.075,51.798,1.375,2.461,0.293,72.179,57.739,83.329,42.425,63.733,65.699,85.409,77.295,86.924,39.002,55.183,43.28,-10.82,57.156,89.0,72.438,78.5,55.5,56.75,0.0,0,72,70,1000,200,0.136,230.125,78.313,73.438,0.014,72.125,73.313,55.844,57.0,0.0,32.781,72,70,1000,200,0.095,338.0,86.875,77.75,0.028,72.5,71.875,55.875,57.125,0,59.25,72,70,1000,200,0.227,520.5,74.063,74.063,0.042,72.5,69.563,55.906,57.188,0.0,72.813,72,70,1000,200,0.437,725.0,86.25,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.813,11.942,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,524.5,532.5,303.25,519.0,525.5,522.0,-0.002,3.523,0.0,7.909,1.112,0.331,0.01,0.037,0.0,0.04
5292008,1002,1,1,3,1,100,31.076,100.0,100.0,100.0,1,1,1118.594,331.479,0.011,13.31,0,80,55,1.4,1828.375,1818.919,1954.944,1910.477,54.932,66.435,73.337,66.286,51.798,1.387,2.465,0.296,72.268,57.816,82.683,42.538,63.824,65.806,85.409,77.401,86.85,39.075,55.287,43.28,-10.82,55.969,88.688,72.438,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.136,230.875,78.25,73.375,0.014,72.25,73.188,55.625,56.938,0.0,33.469,72,70,1000,200,0.096,339.5,86.75,77.75,0.027,72.5,71.813,55.875,57.0,0,59.313,72,70,1000,200,0.232,525.0,74.125,73.938,0.042,72.313,69.375,55.906,57.188,0.0,73.0,72,70,1000,200,0.445,730.0,86.125,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.817,11.948,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.0,532.5,303.25,520.5,525.5,522.0,-0.002,3.452,0.0,7.766,1.119,0.331,0.01,0.035,0.001,0.04
5292008,1003,1,1,3,1,100,30.806,100.0,100.0,100.0,1,1,1120.937,329.136,0.011,13.281,0,80,55,1.4,1828.375,1833.68,1913.809,1911.293,54.825,66.329,73.127,66.286,51.905,1.372,2.454,0.293,72.3,57.825,83.413,42.678,63.882,65.806,85.335,77.614,86.776,39.002,55.392,43.28,-10.82,57.375,89.0,72.313,78.563,55.5,56.75,0.0,0,72,70,1000,200,0.146,239.25,78.25,73.375,0.014,72.313,72.875,55.75,56.938,0.0,34.875,72,70,1000,200,0.095,338.5,86.625,77.75,0.029,72.375,71.75,55.875,57.0,0,59.0,72,70,1000,200,0.238,534.0,74.063,73.938,0.034,72.375,69.313,55.906,56.969,0.0,72.75,72,70,1000,200,0.434,721.5,86.063,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.821,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.5,533.0,303.5,520.5,526.0,522.0,-0.002,3.467,0.0,7.883,1.121,0.329,0.01,0.038,0.001,0.039
5292008,1004,1,1,3,1,100,31.203,100.0,100.0,100.0,1,1,1129.136,334.993,0.011,13.368,0,80,55,1.4,1837.375,1843.532,1949.784,1925.131,55.04,66.329,73.127,66.286,52.012,1.372,2.468,0.289,72.397,57.897,82.768,42.734,63.72,66.021,85.335,77.295,86.776,39.075,55.392,43.353,-10.82,56.469,88.688,72.438,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.139,232.5,78.0,73.375,0.014,72.25,72.875,55.75,56.938,0.0,33.625,72,70,1000,200,0.104,353.0,86.438,77.625,0.029,72.5,71.625,55.875,57.0,0,59.344,72,70,1000,200,0.232,529.5,74.063,73.938,0.034,72.313,69.188,55.781,56.969,0.0,72.438,72,70,1000,200,0.441,726.5,85.75,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.823,11.948,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,533.0,303.25,519.5,526.0,522.5,-0.002,3.505,0.0,7.935,1.129,0.335,0.009,0.037,0.001,0.038
5292008,1005,1,1,3,1,100,30.981,100.0,100.0,100.0,1,1,1129.136,337.335,0.011,13.324,0,80,55,1.4,1843.125,1832.039,1942.912,1915.37,54.932,66.435,73.127,66.392,51.905,1.387,2.461,0.296,72.364,57.893,82.403,42.706,63.603,65.913,85.261,77.295,86.702,39.075,55.496,43.353,-10.82,56.375,88.375,72.313,78.125,55.5,56.75,0.0,0,72,70,1000,200,0.143,237.5,78.0,73.375,0.014,72.125,72.75,55.75,56.781,0.0,35.188,72,70,1000,200,0.094,335.0,86.375,77.75,0.029,72.375,71.625,55.875,56.813,0,58.75,72,70,1000,200,0.241,536.5,74.063,74.063,0.042,72.063,69.125,55.781,56.969,0.0,72.125,72,70,1000,200,0.445,729.5,85.75,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.828,11.955,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,533.5,303.25,520.0,526.0,522.5,-0.002,3.471,0.0,7.909,1.129,0.337,0.009,0.036,0.0,0.038
5292008,1006,1,1,3,1,100,31.51,100.0,100.0,100.0,1,1,1144.363,334.993,0.011,13.31,0,80,55,1.4,1850.5,1853.395,1954.944,1939.572,55.148,66.223,73.022,66.286,52.119,1.368,2.504,0.289,72.578,58.057,84.058,42.678,63.746,65.699,85.261,77.295,86.628,39.148,55.392,43.353,-10.82,58.094,89.25,72.438,78.313,55.5,56.75,0.0,0,72,70,1000,200,0.147,239.875,77.938,73.25,0.014,72.0,72.688,55.75,56.938,0.0,33.719,72,70,1000,200,0.104,353.5,86.25,77.625,0.029,72.375,71.563,55.875,56.813,0,60.375,72,70,1000,200,0.238,536.5,74.125,73.938,0.042,72.063,69.063,55.906,56.969,0.0,73.063,72,70,1000,200,0.44,724.5,85.563,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,534.0,303.25,521.5,525.5,522.5,-0.002,3.445,0.0,7.765,1.144,0.335,0.01,0.036,0.001,0.038
5292008,1007,1,1,3,1,100,31.589,100.0,100.0,100.0,1,1,1142.021,339.678,0.011,13.368,0,80,55,1.4,1849.5,1848.463,1958.386,1919.578,55.148,66.117,73.232,66.181,52.119,1.364,2.497,0.293,72.567,58.038,83.918,42.734,63.843,65.484,85.113,77.295,86.628,39.148,55.392,43.353,-10.82,57.844,89.813,72.313,78.563,55.5,56.75,0.0,0,72,70,1000,200,0.148,241.125,77.688,73.25,0.014,72.0,72.813,55.75,56.938,0.0,34.25,72,70,1000,200,0.099,346.5,86.188,77.438,0.029,72.313,71.5,55.875,56.813,0,60.063,72,70,1000,200,0.24,538.5,74.063,73.938,0.038,72.313,69.188,55.906,56.969,0.0,73.563,72,70,1000,200,0.441,726.0,85.438,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.956,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.0,303.25,520.5,526.0,522.5,-0.002,3.461,0.0,7.799,1.142,0.34,0.009,0.037,0.001,0.037
5292008,1008,1,1,3,1,100,31.486,100.0,100.0,100.0,1,1,1138.507,334.993,0.011,13.354,0,80,55,1.4,1841.5,1845.176,1953.223,1922.017,55.04,66.117,73.127,66.181,52.012,1.375,2.493,0.289,72.647,58.13,84.142,42.79,63.869,65.699,85.113,77.295,86.628,39.148,55.392,43.353,-10.82,57.938,90.0,72.438,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.14,232.75,77.688,73.375,0.014,72.125,72.813,55.75,56.938,0.0,33.969,72,70,1000,200,0.096,342.0,86.063,77.563,0.029,72.313,71.313,55.875,57.0,0,59.188,72,70,1000,200,0.242,541.0,74.125,73.938,0.042,72.375,69.313,55.781,56.969,0.0,73.563,72,70,1000,200,0.446,730.0,85.438,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.838,11.961,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,534.0,303.5,521.5,526.0,522.5,-0.002,3.457,0.0,7.791,1.139,0.335,0.009,0.036,0.001,0.037
5292008,1009,1,1,3,1,100,31.582,100.0,100.0,100.0,1,1,1144.363,331.479,0.001,13.354,0,80,55,1.4,1866.5,1868.205,1953.223,1945.993,55.04,66.117,73.022,66.181,52.012,1.379,2.504,0.289,72.733,58.186,83.413,42.958,63.921,65.699,85.113,77.189,86.554,39.148,55.496,43.353,-10.82,57.5,89.5,72.313,78.438,55.5,56.563,0.0,0,72,70,1000,200,0.147,240.125,77.625,73.25,0.014,72.0,72.813,55.75,56.938,0.0,34.063,72,70,1000,200,0.101,347.5,85.813,77.563,0.028,72.313,71.25,55.875,56.813,0,59.75,72,70,1000,200,0.248,545.0,74.063,74.063,0.037,72.313,69.25,55.781,56.844,0.0,73.938,72,70,1000,200,0.454,737.0,85.125,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.826,11.953,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,534.0,303.25,520.0,526.0,522.5,0.0,3.435,0.0,7.791,1.144,0.331,0.009,0.034,0.0,0.036
5292008,1010,1,1,3,1,100,31.695,100.0,100.0,100.0,1,1,1149.048,331.479,0.011,13.324,0,80,55,1.4,1866.5,1858.329,1970.455,1945.586,55.04,66.223,73.022,66.286,52.119,1.402,2.497,0.3,72.778,58.193,83.918,43.014,63.895,65.699,85.113,77.189,86.48,39.075,55.496,43.498,-10.82,58.0,89.875,72.438,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.148,241.375,77.625,73.25,0.014,71.875,72.813,55.75,56.938,0.0,33.969,72,70,1000,200,0.099,339.0,85.75,77.563,0.028,72.313,71.25,55.969,56.813,0,58.875,72,70,1000,200,0.25,546.5,74.063,73.938,0.036,72.063,69.25,55.781,56.969,0.0,74.375,72,70,1000,200,0.455,738.5,85.0,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.848,11.977,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,534.5,303.25,520.5,526.0,523.0,-0.002,3.589,0.0,8.177,1.149,0.331,0.009,0.033,0.001,0.036
5292008,1011,1,1,3,1,100,32.049,100.0,100.0,100.0,1,1,1129.136,334.993,0.011,13.383,0,80,55,1.4,1864.75,1841.89,1939.48,1925.562,55.148,66.223,73.022,66.286,52.119,1.372,2.486,0.289,72.762,58.196,83.889,43.098,63.869,65.806,85.039,77.189,86.407,39.221,55.183,43.644,-10.82,57.969,89.813,72.438,78.688,55.688,56.563,0.0,0,72,70,1000,200,0.141,235.75,77.438,73.125,0.014,71.875,72.938,55.75,56.938,0.0,33.469,72,70,1000,200,0.101,342.75,85.688,77.438,0.029,72.313,71.188,55.875,56.813,0,59.375,72,70,1000,200,0.244,541.5,74.063,74.063,0.034,72.0,69.188,55.906,56.844,0.0,73.188,72,70,1000,200,0.441,726.5,84.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.828,11.965,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,534.5,303.25,520.5,526.5,522.5,-0.002,3.708,0.0,8.213,1.129,0.335,0.009,0.035,0.0,0.036
5292008,1012,1,1,3,1,100,31.841,100.0,100.0,100.0,1,1,1154.905,333.821,0.011,13.31,0,80,55,1.4,1843.75,1869.852,1937.764,1947.532,55.04,66.329,73.022,66.286,52.012,1.391,2.49,0.296,72.787,58.207,83.441,43.126,63.733,65.806,84.965,77.083,86.48,39.148,55.183,43.498,-10.82,57.094,89.688,72.313,78.563,55.5,56.563,0.0,0,72,70,1000,200,0.147,240.5,77.438,73.125,0.014,72.0,73.125,55.75,56.938,0.0,33.156,72,70,1000,200,0.1,346.75,85.563,77.438,0.029,72.313,71.188,55.656,56.813,0,59.563,72,70,1000,200,0.249,546.0,74.063,73.938,0.034,72.0,69.188,55.781,56.969,0.0,72.375,72,70,1000,200,0.447,732.5,84.875,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.821,11.961,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,534.5,303.5,521.0,526.5,523.0,-0.002,3.611,0.0,8.033,1.155,0.334,0.009,0.034,0.001,0.035
5292008,1013,1,1,3,1,100,31.617,100.0,100.0,100.0,1,1,1142.021,333.821,0.011,13.339,0,80,55,1.4,1859.0,1838.605,1958.386,1924.385,54.932,66.223,73.022,66.181,51.905,1.406,2.493,0.307,72.773,58.218,83.974,43.21,63.759,65.913,84.891,77.083,86.407,39.075,55.287,43.498,-10.82,57.688,90.063,72.125,78.5,55.5,56.563,0.0,0,72,70,1000,200,0.151,242.75,77.375,73.125,0.014,71.875,73.313,55.625,56.781,0.0,33.875,72,70,1000,200,0.091,329.5,85.438,77.438,0.028,72.313,71.063,55.656,56.813,0,59.656,72,70,1000,200,0.25,547.5,74.125,74.063,0.033,71.938,69.188,55.781,56.969,0.0,72.625,72,70,1000,200,0.441,727.0,84.75,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.833,11.951,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,534.5,303.25,520.0,526.0,523.0,-0.002,3.639,0.0,8.186,1.142,0.334,0.009,0.033,0.0,0.035
5292008,1014,1,1,3,1,100,31.798,100.0,100.0,100.0,1,1,1174.817,340.849,0.011,13.339,0,80,55,1.4,1845.0,1838.605,1954.944,1923.657,55.04,66.223,72.917,66.181,51.905,1.413,2.508,0.293,72.773,58.218,83.721,43.294,63.733,65.806,84.817,77.083,86.333,39.075,55.287,43.498,-10.82,57.563,89.813,72.313,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.15,242.25,77.125,73.125,0.014,72.0,73.313,55.625,56.938,0.0,34.125,72,70,1000,200,0.089,327.75,85.25,77.438,0.029,72.188,71.0,55.656,56.719,0,59.094,72,70,1000,200,0.251,548.0,74.063,74.063,0.042,71.813,69.063,55.781,56.844,0.0,71.75,72,70,1000,200,0.44,726.0,84.75,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.842,11.951,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,535.5,303.25,520.0,526.5,523.0,-0.002,3.639,0.0,8.186,1.175,0.341,0.008,0.033,0.0,0.036
5292008,1015,1,1,3,1,100,31.531,100.0,100.0,100.0,1,1,1147.877,332.65,0.011,13.368,0,80,55,1.4,1846.0,1838.605,1975.635,1931.297,54.932,66.329,72.917,66.286,51.905,1.398,2.501,0.289,72.827,58.214,84.31,43.294,63.843,65.806,84.891,77.083,86.333,39.075,55.183,43.425,-10.82,58.031,90.313,72.313,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.149,241.875,77.125,73.125,0.014,72.0,73.313,55.625,56.938,0.0,34.125,72,70,1000,200,0.095,337.0,85.125,77.438,0.028,72.313,71.063,55.656,56.719,0,59.406,72,70,1000,200,0.25,548.5,74.125,73.938,0.042,71.813,69.0,55.781,56.844,0.0,71.25,72,70,1000,200,0.43,719.5,84.625,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.934,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,535.0,303.25,521.0,526.5,523.0,-0.002,3.61,0.0,8.068,1.148,0.333,0.008,0.031,0.001,0.035
5292008,1016,1,1,3,1,100,31.464,100.0,100.0,100.0,1,1,1145.535,338.507,0.011,13.31,0,80,55,1.4,1849.0,1845.176,1929.196,1936.259,54.932,66.223,73.022,66.181,52.012,1.406,2.504,0.289,72.785,58.227,84.142,43.294,63.824,65.699,84.743,77.083,86.259,39.148,55.183,43.498,-10.82,57.719,90.438,72.313,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.15,242.25,77.063,73.063,0.014,72.0,73.188,55.625,56.781,0.0,34.563,72,70,1000,200,0.094,335.25,85.063,77.375,0.028,72.188,71.063,55.656,56.813,0,60.406,72,70,1000,200,0.252,548.5,74.125,73.938,0.039,71.813,69.063,55.781,56.844,0.0,70.938,72,70,1000,200,0.438,724.0,84.375,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.948,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,535.0,303.25,520.5,526.0,523.0,-0.002,3.611,0.0,8.033,1.146,0.339,0.008,0.031,0.001,0.034
5292008,1017,1,1,3,1,100,31.177,100.0,100.0,100.0,1,1,1142.021,336.164,0.011,13.339,0,80,55,1.4,1849.0,1833.68,1937.764,1918.126,54.825,66.117,72.917,66.286,51.798,1.417,2.511,0.293,72.773,58.212,84.17,43.35,63.798,65.591,84.817,76.977,86.259,39.148,55.183,43.498,-10.82,57.938,90.375,72.313,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.151,243.625,76.938,73.125,0.014,72.0,73.375,55.625,56.781,0.0,34.719,72,70,1000,200,0.094,336.0,84.938,77.375,0.029,72.188,71.0,55.625,56.719,0,60.156,72,70,1000,200,0.251,549.5,74.125,74.063,0.038,71.813,69.063,55.719,56.844,0.0,71.625,72,70,1000,200,0.418,707.5,84.375,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.854,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,535.0,303.5,520.5,526.5,523.0,-0.002,3.619,0.0,8.051,1.142,0.336,0.008,0.032,0.0,0.034
5292008,1018,1,1,3,1,100,31.247,100.0,100.0,100.0,1,1,1152.562,336.164,0.021,13.324,0,80,55,1.4,1835.875,1836.963,1961.832,1915.96,54.825,66.117,73.022,66.181,51.798,1.391,2.49,0.296,72.765,58.211,84.086,43.378,63.869,65.484,84.669,76.977,86.185,39.075,55.183,43.498,-10.82,57.75,90.375,72.125,78.25,55.406,56.563,0.0,0,72,70,1000,200,0.15,242.375,76.813,73.063,0.014,72.0,73.438,55.625,56.781,0.0,34.938,72,70,1000,200,0.095,335.5,84.875,77.188,0.028,72.188,71.063,55.625,56.719,0,59.813,72,70,1000,200,0.256,555.5,74.125,74.063,0.034,71.813,69.0,55.625,56.844,0.0,70.813,72,70,1000,200,0.415,704.0,84.313,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.856,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,535.0,303.5,521.0,526.5,523.0,-0.004,3.659,0.0,8.177,1.153,0.336,0.008,0.031,0.0,0.034
5292008,1019,1,1,3,1,100,31.094,100.0,100.0,100.0,1,1,1153.734,330.307,0.001,13.354,0,80,55,1.4,1832.625,1846.819,1958.386,1930.828,54.825,65.905,72.917,65.969,51.798,1.375,2.511,0.307,72.774,58.196,85.488,43.491,63.843,65.376,84.669,76.977,86.185,39.148,55.183,43.425,-10.82,59.281,91.313,72.313,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.149,240.875,76.813,73.063,0.014,72.0,73.375,55.625,56.781,0.0,33.469,72,70,1000,200,0.1,348.75,84.875,77.375,0.028,72.063,70.875,55.625,56.719,0,59.844,72,70,1000,200,0.259,557.0,74.125,74.063,0.041,71.813,69.0,55.719,56.844,0.0,71.375,72,70,1000,200,0.412,704.5,84.125,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.872,11.991,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.0,535.0,303.5,520.5,526.5,522.5,0.0,3.562,0.0,7.924,1.154,0.33,0.008,0.031,0.0,0.033
5292008,1020,1,1,3,1,100,30.916,100.0,100.0,100.0,1,1,1133.822,330.307,0.011,13.295,0,80,55,1.4,1844.375,1838.605,1929.196,1931.075,54.932,65.905,72.812,66.075,51.905,1.406,2.508,0.3,72.776,58.221,84.871,43.631,63.921,65.591,84.669,76.977,86.185,39.148,55.183,43.425,-10.82,58.656,91.313,72.313,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.151,242.625,76.688,73.063,0.014,72.0,73.125,55.625,56.781,0.0,35.156,72,70,1000,200,0.094,335.5,84.563,77.188,0.029,72.188,70.75,55.625,56.813,0,59.656,72,70,1000,200,0.262,559.0,74.125,74.063,0.034,71.688,69.0,55.719,56.844,0.0,70.813,72,70,1000,200,0.416,703.5,84.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.871,11.988,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,535.0,303.5,520.5,526.5,523.0,-0.002,3.546,0.0,7.889,1.134,0.33,0.007,0.031,0.0,0.033
5292008,1021,1,1,3,1,100,30.538,100.0,100.0,100.0,1,1,1157.248,332.65,0.011,13.324,0,80,55,1.4,1844.375,1855.039,1941.196,1933.398,54.825,66.117,72.917,66.181,51.798,1.406,2.504,0.307,72.791,58.233,85.544,43.603,63.96,65.806,84.669,76.977,86.185,39.148,55.287,43.498,-10.82,59.313,91.5,72.313,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.15,242.375,76.688,73.063,0.014,72.0,73.125,55.625,56.938,0.0,34.0,72,70,1000,200,0.1,343.75,84.563,77.375,0.029,72.188,70.75,55.656,56.594,0,59.906,72,70,1000,200,0.262,561.0,74.125,74.063,0.037,71.813,68.938,55.781,56.844,0.0,70.688,72,70,1000,200,0.412,702.5,84.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.866,11.97,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,535.0,303.25,520.5,526.0,523.0,-0.002,3.591,0.0,8.042,1.157,0.333,0.007,0.03,0.0,0.033
5292008,1022,1,1,3,1,100,30.667,100.0,100.0,100.0,1,1,1150.22,333.821,0.011,13.324,0,80,55,1.4,1855.25,1843.532,1939.48,1927.473,54.932,66.435,72.812,66.286,51.905,1.402,2.508,0.307,72.782,58.226,85.853,43.799,64.025,65.913,84.448,76.87,86.037,39.148,55.287,43.498,-10.82,59.344,92.0,72.313,78.375,55.406,56.563,0.0,0,72,70,1000,200,0.15,242.0,76.5,72.813,0.014,72.125,72.938,55.625,56.781,0.0,35.156,72,70,1000,200,0.094,336.0,84.438,77.188,0.029,72.188,70.75,55.656,56.719,0,59.875,72,70,1000,200,0.262,561.5,74.125,74.063,0.038,71.938,68.938,55.781,56.844,0.0,70.375,72,70,1000,200,0.413,702.5,83.813,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.866,11.968,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,535.0,303.5,520.5,526.5,523.0,-0.002,3.591,0.0,8.042,1.15,0.334,0.008,0.031,0.0,0.032
5292008,1023,1,1,3,1,100,30.861,100.0,100.0,100.0,1,1,1136.164,331.479,0.011,13.339,0,80,55,1.4,1848.25,1851.75,1941.196,1935.539,55.04,66.329,72.707,66.286,52.119,1.387,2.522,0.296,72.798,58.239,84.535,43.939,63.895,66.128,84.522,77.083,86.037,39.221,55.392,43.498,-10.82,57.875,91.563,72.313,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.157,248.625,76.5,72.813,0.014,72.0,73.063,55.625,56.688,0.0,34.906,72,70,1000,200,0.096,337.25,84.375,77.063,0.028,72.063,70.688,55.656,56.719,0,59.781,72,70,1000,200,0.264,562.0,74.125,74.063,0.034,71.938,68.875,55.781,56.844,0.0,70.563,72,70,1000,200,0.409,700.0,83.688,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.856,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,535.5,303.5,521.5,526.5,523.0,-0.002,3.528,0.0,7.915,1.136,0.331,0.008,0.03,0.0,0.032
5292008,1024,1,1,3,1,100,30.64,100.0,100.0,100.0,1,1,1156.076,334.993,0.011,13.295,0,80,55,1.4,1836.375,1835.322,1951.503,1927.317,54.932,66.329,72.812,66.286,52.012,1.421,2.504,0.304,72.796,58.235,85.067,43.995,63.934,66.021,84.448,76.87,85.89,39.148,55.496,43.571,-10.82,58.469,91.375,72.313,78.438,55.5,56.438,0.0,0,72,70,1000,200,0.151,243.125,76.438,72.813,0.014,72.0,73.188,55.625,56.781,0.0,34.375,72,70,1000,200,0.099,341.5,84.25,77.063,0.028,72.063,70.75,55.656,56.719,0,60.313,72,70,1000,200,0.256,554.0,74.125,74.063,0.036,71.938,68.875,55.781,56.844,0.0,70.0,72,70,1000,200,0.412,702.5,83.625,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.853,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,535.0,303.25,521.0,526.5,523.0,-0.002,3.597,0.0,8.159,1.156,0.335,0.007,0.029,0.0,0.032
5292008,1025,1,1,3,1,100,31.125,100.0,100.0,100.0,1,1,1156.076,338.507,0.011,13.251,0,80,55,1.4,1839.75,1858.329,1970.455,1936.297,55.148,66.541,72.917,66.498,52.119,1.391,2.497,0.3,72.84,58.233,85.124,43.939,63.96,66.128,84.448,76.87,85.963,39.148,55.392,43.571,-10.82,58.219,91.563,72.313,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.161,250.875,76.313,72.813,0.014,72.0,73.125,55.625,56.781,0.0,33.5,72,70,1000,200,0.102,348.25,84.063,77.063,0.028,72.063,70.75,55.656,56.719,0,61.438,72,70,1000,200,0.252,548.5,74.125,74.063,0.034,71.813,68.875,55.781,56.844,0.0,70.875,72,70,1000,200,0.409,699.0,83.375,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.85,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,535.5,303.25,521.0,526.5,523.0,-0.002,3.608,0.0,8.132,1.156,0.339,0.007,0.029,0.0,0.031
5292008,1026,1,1,3,1,100,30.737,100.0,100.0,100.0,1,1,1131.479,340.849,0.011,13.251,0,80,55,1.4,1839.75,1827.117,1954.944,1915.374,54.932,66.435,72.812,66.392,52.012,1.394,2.511,0.274,72.77,58.244,84.843,44.079,63.908,66.021,84.448,76.87,85.963,39.148,55.392,43.571,-10.82,58.125,91.375,72.313,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.153,244.5,76.313,72.813,0.014,71.875,73.313,55.75,56.781,0.0,34.938,72,70,1000,200,0.095,338.25,83.875,77.063,0.029,72.063,70.75,55.656,56.719,0,61.031,72,70,1000,200,0.256,552.5,74.125,74.188,0.038,71.688,68.938,55.781,56.844,0.0,69.063,72,70,1000,200,0.405,696.5,83.25,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.863,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,535.5,303.5,521.0,526.5,523.0,-0.002,3.608,0.0,8.132,1.131,0.341,0.007,0.029,0.0,0.031
5292008,1027,1,1,3,1,100,31.249,100.0,100.0,100.0,1,1,1140.849,339.678,0.011,13.368,0,80,55,1.4,1828.75,1848.463,1953.223,1940.807,55.04,66.435,72.917,66.498,52.119,1.398,2.465,0.307,72.793,58.223,85.039,44.079,63.908,66.021,84.3,76.764,85.816,39.148,55.392,43.571,-10.82,58.281,91.438,72.313,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.162,251.875,76.25,72.813,0.014,72.0,73.25,55.625,56.781,0.0,34.281,72,70,1000,200,0.099,341.75,83.813,77.063,0.029,72.063,70.75,55.656,56.719,0,60.156,72,70,1000,200,0.264,560.0,74.125,74.188,0.037,71.813,68.938,55.781,56.844,0.0,70.25,72,70,1000,200,0.397,690.5,83.25,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.869,11.983,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,535.0,303.5,521.0,526.5,523.0,-0.002,3.64,0.0,8.204,1.141,0.34,0.007,0.029,0.0,0.031
5292008,1028,1,1,3,1,100,30.806,100.0,100.0,100.0,1,1,1156.076,332.65,0.011,13.251,0,80,55,1.4,1830.375,1838.605,1946.347,1928.53,54.932,66.435,72.917,66.392,52.012,1.402,2.493,0.293,72.788,58.218,84.675,44.023,63.856,65.806,84.374,76.764,85.816,39.148,55.287,43.498,-10.82,58.0,91.375,72.313,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.154,246.5,76.125,72.813,0.014,72.0,73.188,55.625,56.781,0.0,34.75,72,70,1000,200,0.094,341.25,83.75,77.0,0.028,72.063,70.688,55.656,56.719,0,60.0,72,70,1000,200,0.265,561.5,74.125,74.188,0.036,71.5,68.875,55.781,56.969,0.0,69.813,72,70,1000,200,0.4,691.0,83.188,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.867,11.975,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,535.0,303.5,521.0,526.5,523.0,-0.002,3.572,0.0,7.998,1.156,0.333,0.007,0.028,0.0,0.03
5292008,1029,1,1,3,1,100,31.016,100.0,100.0,100.0,1,1,1126.794,342.021,0.011,13.295,0,80,55,1.4,1833.5,1820.558,1915.517,1924.267,55.04,66.329,72.707,66.392,52.119,1.394,2.501,0.289,72.673,58.152,85.712,44.135,64.012,65.913,84.3,76.764,85.816,39.148,55.287,43.571,-10.82,59.313,91.625,72.313,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.164,252.125,76.125,72.813,0.014,72.0,73.125,55.625,56.781,0.0,34.781,72,70,1000,200,0.096,338.25,83.625,77.063,0.027,72.063,70.75,55.875,56.719,0,60.406,72,70,1000,200,0.253,547.0,74.125,74.063,0.042,71.688,68.813,55.781,56.844,0.0,67.813,72,70,1000,200,0.392,684.0,83.063,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.869,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,535.5,303.5,521.0,526.5,523.0,-0.002,3.644,0.0,8.159,1.127,0.342,0.007,0.026,0.0,0.03
5292008,1030,1,1,3,1,100,31.086,100.0,100.0,100.0,1,1,1140.849,326.794,0.011,13.339,0,80,55,1.4,1833.5,1843.532,1920.642,1919.866,55.04,66.223,72.812,66.286,51.905,1.398,2.511,0.304,72.709,58.167,85.32,44.191,63.895,65.806,84.226,76.764,85.816,39.148,55.287,43.571,-10.82,58.438,92.0,72.313,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.16,250.25,75.875,72.813,0.014,72.0,73.25,55.75,56.781,0.0,33.375,72,70,1000,200,0.101,350.75,83.625,77.0,0.028,71.875,70.688,55.656,56.719,0,60.469,72,70,1000,200,0.25,547.0,74.125,74.188,0.034,71.688,68.75,55.781,56.969,0.0,68.875,72,70,1000,200,0.387,679.5,83.0,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.866,11.985,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,535.0,303.5,521.0,526.5,523.0,-0.002,3.656,0.0,8.186,1.141,0.327,0.006,0.027,0.0,0.03
5292008,1031,1,1,3,1,100,31.074,100.0,100.0,100.0,1,1,1131.479,327.965,0.011,13.339,0,80,55,1.4,1827.25,1820.558,1937.764,1910.116,55.04,66.329,72.812,66.286,52.012,1.394,2.486,0.293,72.717,58.173,84.647,44.219,63.733,65.699,84.152,76.658,85.668,39.148,55.287,43.498,-10.82,58.0,91.5,72.313,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.163,252.375,75.875,72.688,0.014,71.875,73.25,55.625,56.781,0.0,33.5,72,70,1000,200,0.095,337.5,83.438,77.0,0.029,71.875,70.75,55.656,56.719,0,60.969,72,70,1000,200,0.257,553.0,74.125,74.063,0.034,71.688,68.813,55.781,56.969,0.0,68.313,72,70,1000,200,0.387,680.0,82.813,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.841,11.951,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,535.0,303.25,521.0,526.5,523.0,-0.002,3.595,0.0,8.051,1.131,0.328,0.007,0.027,0.0,0.029
5292008,1032,1,1,3,1,100,31.01,100.0,100.0,100.0,1,1,1134.993,326.794,0.001,13.281,0,80,55,1.4,1820.25,1823.837,1913.809,1911.536,55.04,66.117,72.812,66.181,51.905,1.421,2.497,0.304,72.705,58.165,84.675,44.275,63.668,65.591,84.152,76.658,85.668,39.148,55.183,43.498,-10.82,58.031,91.375,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.164,253.125,75.813,72.688,0.014,72.0,73.313,55.625,56.781,0.0,33.438,72,70,1000,200,0.093,335.0,83.375,77.0,0.029,71.875,70.75,55.656,56.719,0,59.781,72,70,1000,200,0.253,550.5,74.125,74.063,0.038,71.5,68.75,55.781,56.844,0.0,67.563,72,70,1000,200,0.386,679.0,82.813,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.846,11.961,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,535.5,303.5,520.5,526.5,523.0,0.0,3.603,0.0,8.016,1.135,0.327,0.006,0.027,0.0,0.029
5292008,1033,1,1,3,1,100,30.456,100.0,100.0,100.0,1,1,1112.738,331.479,0.011,13.412,0,80,55,1.4,1811.25,1807.452,1922.352,1901.14,54.825,66.011,72.707,66.181,51.798,1.421,2.457,0.3,72.677,58.146,84.759,44.275,63.603,65.484,84.078,76.658,85.668,39.148,55.078,43.571,-10.82,58.375,91.313,72.313,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.165,253.375,75.688,72.688,0.014,72.0,73.125,55.531,56.688,0.0,34.781,72,70,1000,200,0.093,334.5,83.188,77.0,0.028,71.875,70.75,55.625,56.719,0,60.063,72,70,1000,200,0.25,547.5,74.125,74.188,0.042,71.5,68.75,55.719,56.844,0.0,67.375,72,70,1000,200,0.37,665.5,82.688,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.845,11.967,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.5,535.0,303.5,521.5,526.5,523.0,-0.002,3.724,0.0,8.231,1.113,0.331,0.006,0.025,0.0,0.029
5292008,1034,1,1,3,1,100,30.048,100.0,100.0,100.0,1,1,1118.594,334.993,0.011,13.31,0,80,55,1.4,1798.125,1802.542,1961.832,1896.326,54.717,65.905,72.812,66.181,51.69,1.433,2.457,0.311,72.601,58.112,84.619,44.191,63.519,65.376,84.078,76.658,85.668,39.221,54.974,43.498,-10.82,58.031,91.375,72.313,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.163,252.75,75.813,72.688,0.014,72.0,73.188,55.531,56.688,0.0,34.563,72,70,1000,200,0.093,340.25,83.125,76.875,0.028,71.875,70.625,55.625,56.719,0,59.781,72,70,1000,200,0.25,547.5,74.188,74.188,0.041,71.688,68.75,55.719,56.844,0.0,65.438,72,70,1000,200,0.368,663.0,82.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.842,11.953,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,535.0,303.5,520.5,526.5,523.0,-0.002,3.614,0.0,7.898,1.119,0.335,0.006,0.026,0.0,0.028
5292008,1035,1,1,3,1,100,30.062,100.0,100.0,100.0,1,1,1123.28,330.307,0.011,13.207,0,80,55,1.4,1805.125,1804.178,1941.196,1901.361,54.825,65.905,72.707,66.075,51.69,1.413,2.49,0.289,72.603,58.091,84.787,44.079,63.48,65.484,84.078,76.552,85.594,39.221,55.078,43.498,-10.82,58.438,91.25,72.125,78.563,55.281,56.344,0.0,0,72,70,1000,200,0.164,253.125,75.688,72.563,0.014,71.875,73.375,55.531,56.688,0.0,35.0,72,70,1000,200,0.094,335.5,83.125,76.875,0.029,72.063,70.75,55.625,56.594,0,60.125,72,70,1000,200,0.257,558.0,74.188,74.188,0.038,71.375,68.813,55.625,56.844,0.0,65.5,72,70,1000,200,0.366,661.5,82.5,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.838,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,535.0,303.5,522.0,526.5,523.0,-0.002,3.562,0.0,7.837,1.123,0.33,0.006,0.026,0.0,0.028
5292008,1036,1,1,3,1,100,29.566,100.0,100.0,100.0,1,1,1093.997,330.307,0.011,13.281,0,80,55,1.4,1771.875,1776.394,1922.352,1864.505,54.717,65.905,72.812,65.969,51.69,1.417,2.439,0.285,72.478,58.085,84.282,44.107,63.441,65.269,84.004,76.552,85.52,39.148,54.974,43.425,-10.82,57.969,91.125,72.313,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.154,245.75,75.625,72.688,0.014,72.0,73.25,55.531,56.688,0.0,33.719,72,70,1000,200,0.093,334.75,83.0,76.875,0.028,71.875,70.625,55.625,56.594,0,60.25,72,70,1000,200,0.248,544.5,74.125,74.063,0.038,71.5,68.75,55.719,56.844,0.0,65.625,72,70,1000,200,0.347,644.5,82.375,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.851,11.953,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,535.0,303.5,521.0,526.5,523.0,-0.002,3.589,0.0,7.881,1.094,0.33,0.006,0.025,0.0,0.028
5292008,1037,1,1,3,1,100,29.218,100.0,100.0,100.0,1,1,1099.854,327.965,0.011,13.295,0,80,55,1.4,1784.875,1791.094,1918.933,1882.448,54.717,65.905,72.812,65.864,51.583,1.413,2.486,0.307,72.489,57.992,85.572,43.995,63.493,65.269,83.93,76.552,85.52,39.221,54.869,43.425,-10.82,59.344,91.625,72.125,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.163,251.5,75.625,72.688,0.014,71.875,73.375,55.531,56.688,0.0,35.0,72,70,1000,200,0.094,334.5,83.0,76.75,0.029,71.875,70.688,55.625,56.594,0,59.969,72,70,1000,200,0.249,546.0,74.125,74.188,0.036,71.688,68.813,55.625,56.844,0.0,64.625,72,70,1000,200,0.356,653.5,82.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.853,11.96,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,534.5,303.5,521.5,526.5,523.0,-0.002,3.572,0.0,7.755,1.1,0.328,0.006,0.026,0.0,0.027
5292008,1038,1,1,3,1,100,28.898,100.0,100.0,100.0,1,1,1103.368,327.965,0.011,13.339,0,80,55,1.4,1784.875,1781.292,1925.773,1871.155,54.717,65.799,72.707,65.758,51.583,1.421,2.436,0.3,72.472,57.97,85.853,44.135,63.467,65.376,84.004,76.552,85.52,39.148,54.869,43.425,-10.82,59.094,92.188,72.125,78.375,55.188,56.25,0.0,0,72,70,1000,200,0.158,248.375,75.5,72.563,0.014,72.0,73.313,55.531,56.688,0.0,33.813,72,70,1000,200,0.093,333.75,82.813,76.75,0.029,71.875,70.75,55.5,56.594,0,59.656,72,70,1000,200,0.248,546.0,74.125,74.063,0.034,71.688,68.813,55.625,56.844,0.0,64.5,72,70,1000,200,0.352,647.5,82.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.856,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,534.5,303.5,521.0,526.5,523.0,-0.002,3.629,0.0,7.916,1.103,0.328,0.006,0.026,0.0,0.027
5292008,1039,1,1,3,1,100,28.54,100.0,100.0,100.0,1,1,1108.053,322.108,0.011,13.237,0,80,55,1.4,1773.75,1792.729,1910.396,1872.658,54.717,65.905,72.812,65.864,51.69,1.429,2.447,0.296,72.421,57.95,85.376,44.051,63.441,65.376,83.856,76.552,85.446,39.148,54.869,43.425,-10.82,58.781,92.0,72.313,78.438,55.188,56.25,0.0,0,72,70,1000,200,0.159,248.875,75.25,72.563,0.014,72.0,73.313,55.344,56.5,0.0,35.0,72,70,1000,200,0.094,334.25,82.75,76.75,0.029,72.063,70.75,55.5,56.531,0,59.719,72,70,1000,200,0.247,544.0,74.188,74.188,0.038,71.688,68.813,55.625,56.781,0.0,64.625,72,70,1000,200,0.356,653.0,82.125,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.854,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,534.5,303.5,521.0,526.5,523.0,-0.002,3.601,0.0,7.855,1.108,0.322,0.006,0.025,0.0,0.027
5292008,1040,1,1,3,1,100,27.764,100.0,100.0,100.0,1,1,1110.395,326.794,0.011,13.281,0,80,55,1.4,1768.5,1782.925,1917.225,1873.167,54.61,65.905,72.812,65.864,51.476,1.421,2.436,0.282,72.371,57.868,85.152,44.107,63.416,65.269,83.782,76.552,85.373,39.221,54.869,43.425,-10.82,58.594,91.75,72.125,78.313,55.188,56.25,0.0,0,72,70,1000,200,0.157,247.75,75.25,72.563,0.014,71.875,73.5,55.344,56.406,0.0,33.469,72,70,1000,200,0.1,346.75,82.625,76.75,0.029,71.875,70.688,55.5,56.438,0,59.625,72,70,1000,200,0.247,543.5,74.313,74.188,0.031,71.688,68.75,55.625,56.781,0.0,64.75,72,70,1000,200,0.34,638.5,82.0,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.846,11.965,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,534.5,303.5,521.5,526.5,523.0,-0.002,3.568,0.0,7.746,1.11,0.327,0.006,0.025,0.001,0.027
5292008,1041,1,1,3,1,100,27.234,100.0,100.0,100.0,1,1,1090.483,325.622,0.011,13.266,0,80,55,1.4,1774.25,1771.499,1924.062,1872.425,54.502,65.799,72.812,65.864,51.583,1.413,2.447,0.304,72.338,57.895,85.348,44.023,63.416,65.269,83.93,76.552,85.373,39.075,54.869,43.425,-10.82,58.75,91.813,72.125,78.375,55.188,56.25,0.0,0,72,70,1000,200,0.163,251.375,75.188,72.563,0.014,71.75,73.375,55.344,56.5,0.0,33.25,72,70,1000,200,0.094,335.75,82.5,76.75,0.029,71.875,70.688,55.375,56.531,0,59.875,72,70,1000,200,0.245,541.0,74.188,74.188,0.034,71.5,68.75,55.625,56.781,0.0,65.313,72,70,1000,200,0.344,640.5,82.0,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.817,11.948,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.5,303.5,521.0,527.0,523.0,-0.002,3.654,0.0,8.007,1.09,0.326,0.005,0.024,0.0,0.026
5292008,1042,1,1,3,1,100,27.278,100.0,100.0,100.0,1,1,1070.571,320.937,0.011,13.281,0,80,55,1.4,1745.875,1742.18,1906.985,1843.711,54.717,65.905,72.812,65.969,51.583,1.436,2.457,0.285,72.257,57.804,85.712,43.995,63.532,65.484,83.782,76.552,85.373,39.148,54.974,43.425,-10.82,58.844,92.25,72.0,78.313,55.094,56.125,0.0,0,72,70,1000,200,0.159,249.0,75.125,72.563,0.014,71.875,73.563,55.344,56.5,0.0,32.625,72,70,1000,200,0.086,322.25,82.5,76.563,0.029,71.875,70.563,55.5,56.531,0,59.75,72,70,1000,200,0.235,535.0,74.125,74.188,0.037,71.375,68.75,55.625,56.781,0.0,63.125,72,70,1000,200,0.346,642.5,81.875,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.833,11.955,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.5,534.5,303.5,521.5,526.5,523.0,-0.002,3.589,0.0,7.881,1.071,0.321,0.005,0.025,0.0,0.027
5292008,1043,1,1,3,1,100,26.635,100.0,100.0,100.0,1,1,1097.511,324.451,0.011,13.266,0,80,55,1.4,1745.875,1764.976,1903.576,1858.759,54.61,66.117,73.022,65.969,51.583,1.41,2.432,0.311,72.232,57.771,86.245,44.051,63.565,65.484,83.708,76.445,85.299,39.075,54.869,43.353,-10.82,59.438,92.563,72.125,78.375,55.094,56.25,0.0,0,72,70,1000,200,0.169,255.875,75.188,72.563,0.014,72.0,73.688,55.344,56.5,0.0,32.406,72,70,1000,200,0.092,333.5,82.438,76.75,0.029,71.875,70.563,55.375,56.531,0,59.5,72,70,1000,200,0.243,539.0,74.188,74.188,0.038,71.5,68.688,55.625,56.781,0.0,64.25,72,70,1000,200,0.327,627.5,81.813,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.829,11.965,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,534.5,303.5,521.5,526.5,523.0,-0.002,3.593,0.0,7.874,1.098,0.324,0.005,0.024,0.0,0.026
5292008,1044,1,1,3,1,100,26.247,100.0,100.0,100.0,1,1,1095.168,326.794,0.011,13.31,0,80,55,1.4,1759.0,1773.131,1908.69,1858.037,54.61,66.011,72.812,66.075,51.583,1.425,2.443,0.307,72.186,57.761,86.049,44.051,63.616,65.591,83.708,76.445,85.299,39.148,55.078,43.425,-10.82,59.031,92.688,72.125,78.438,55.188,56.125,0.0,0,72,70,1000,200,0.165,253.5,75.125,72.563,0.014,72.0,73.688,55.344,56.5,0.0,33.094,72,70,1000,200,0.095,337.25,82.438,76.563,0.028,71.75,70.625,55.5,56.531,0,58.969,72,70,1000,200,0.245,542.5,74.188,74.188,0.042,71.688,68.813,55.469,56.781,0.0,63.469,72,70,1000,200,0.327,625.5,81.813,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.831,11.955,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,534.5,303.5,522.0,526.5,523.0,-0.002,3.574,0.0,7.898,1.095,0.327,0.005,0.024,0.0,0.026
5292008,1045,1,1,3,1,100,25.584,100.0,100.0,100.0,1,1,1089.312,333.821,0.011,13.251,0,80,55,1.4,1755.375,1764.976,1918.933,1852.078,54.502,66.223,72.917,66.181,51.583,1.425,2.454,0.296,72.171,57.721,86.498,44.135,63.707,65.699,83.708,76.445,85.225,39.148,54.974,43.353,-10.82,59.906,92.813,72.125,78.5,55.281,56.25,0.0,0,72,70,1000,200,0.164,253.625,75.125,72.5,0.014,72.0,73.563,55.344,56.5,0.0,32.594,72,70,1000,200,0.096,338.75,82.188,76.563,0.029,71.875,70.563,55.5,56.531,0,59.438,72,70,1000,200,0.235,532.0,74.188,74.188,0.037,71.688,68.813,55.625,56.781,0.0,63.688,72,70,1000,200,0.331,629.5,81.563,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.834,11.964,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.5,534.0,303.5,520.5,526.5,523.0,-0.002,3.521,0.0,7.731,1.089,0.334,0.005,0.024,0.0,0.025
5292008,1046,1,1,3,1,100,25.406,100.0,100.0,100.0,1,1,1067.057,323.28,0.011,13.354,0,80,55,1.4,1737.0,1738.927,1896.765,1835.157,54.61,66.223,72.707,66.075,51.69,1.417,2.436,0.293,72.077,57.654,86.722,44.247,63.746,65.699,83.56,76.658,85.225,39.148,55.078,43.425,-10.82,59.75,93.313,72.125,78.313,55.281,56.25,0.0,0,72,70,1000,200,0.165,253.25,75.0,72.5,0.014,72.0,73.313,55.344,56.5,0.0,33.813,72,70,1000,200,0.085,320.0,82.125,76.563,0.029,71.875,70.563,55.5,56.531,0,59.813,72,70,1000,200,0.239,535.5,74.188,74.188,0.038,71.688,68.813,55.625,56.781,0.0,63.625,72,70,1000,200,0.329,626.5,81.5,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.864,11.981,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,534.0,303.5,521.0,526.5,523.0,-0.003,3.585,0.0,7.924,1.067,0.323,0.005,0.024,0.0,0.025
5292008,1047,1,1,3,1,100,25.515,100.0,100.0,100.0,1,1,1054.173,322.108,0.011,13.266,0,80,55,1.4,1740.5,1727.553,1898.467,1839.238,54.825,66.223,72.812,66.181,51.798,1.379,2.324,0.304,72.089,57.673,86.694,44.275,63.772,65.913,83.708,76.339,85.225,39.148,55.078,43.353,-10.82,59.563,93.313,72.125,78.313,55.188,56.25,0.0,0,72,70,1000,200,0.162,251.0,74.938,72.25,0.014,72.0,73.438,55.344,56.5,0.0,34.094,72,70,1000,200,0.085,319.0,82.063,76.438,0.029,71.875,70.625,55.5,56.531,0,61.188,72,70,1000,200,0.241,537.5,74.188,74.188,0.037,71.5,68.813,55.719,56.781,0.0,63.844,72,70,1000,200,0.324,621.0,81.375,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.845,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,534.0,303.5,521.0,526.5,523.0,-0.002,3.502,0.0,7.74,1.054,0.322,0.006,0.024,0.0,0.025
5292008,1048,1,1,3,1,100,24.695,100.0,100.0,100.0,1,1,1070.571,324.451,0.011,13.207,0,80,55,1.4,1740.5,1753.572,1896.765,1843.879,54.61,66.117,72.707,66.286,51.69,1.402,2.421,0.307,72.101,57.677,86.47,44.443,63.681,65.699,83.634,76.552,85.151,39.148,55.078,43.353,-10.82,59.156,93.25,72.0,78.25,55.188,56.125,0.0,0,72,70,1000,200,0.164,253.25,74.938,72.5,0.014,72.125,73.438,55.344,56.5,0.0,33.969,72,70,1000,200,0.095,337.75,82.063,76.438,0.029,71.875,70.625,55.5,56.531,0,59.781,72,70,1000,200,0.239,536.5,74.188,74.188,0.037,71.688,68.813,55.625,56.781,0.0,62.813,72,70,1000,200,0.315,613.5,81.375,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.834,11.943,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,534.0,303.5,521.5,526.5,523.0,-0.002,3.486,0.0,7.705,1.071,0.324,0.005,0.024,0.0,0.025
5292008,1049,1,1,3,1,100,24.517,100.0,100.0,100.0,1,1,1085.798,326.794,0.011,13.251,0,80,55,1.4,1742.125,1764.976,1906.985,1850.69,54.717,66.117,72.707,66.181,51.798,1.417,2.421,0.293,72.112,57.685,86.526,44.471,63.694,65.806,83.486,76.339,85.077,39.075,55.287,43.353,-10.82,59.469,93.188,72.125,78.063,55.188,56.25,0.0,0,72,70,1000,200,0.163,253.0,74.938,72.5,0.014,72.0,73.5,55.344,56.5,0.0,32.969,72,70,1000,200,0.095,338.5,81.875,76.438,0.028,71.875,70.75,55.5,56.531,0,59.063,72,70,1000,200,0.245,538.0,74.188,74.188,0.034,71.688,68.813,55.625,56.844,0.0,62.125,72,70,1000,200,0.325,624.5,81.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.825,11.945,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.0,303.5,521.0,526.5,523.0,-0.002,3.497,0.0,7.865,1.086,0.327,0.005,0.022,0.0,0.025
5292008,1050,1,1,3,1,100,24.002,100.0,100.0,100.0,1,1,1084.627,322.108,0.011,13.281,0,80,55,1.4,1745.125,1766.607,1918.933,1852.747,54.825,66.329,72.812,66.392,51.905,1.398,2.425,0.282,72.06,57.646,86.975,44.584,63.811,66.021,83.486,76.339,85.077,39.002,55.287,43.28,-10.82,59.844,93.5,72.0,77.875,55.281,56.25,0.0,0,72,70,1000,200,0.163,252.625,74.625,72.25,0.014,72.125,73.375,55.531,56.5,0.0,32.875,72,70,1000,200,0.095,337.75,81.875,76.438,0.028,71.875,70.625,55.5,56.531,0,58.813,72,70,1000,200,0.243,540.5,74.188,74.188,0.038,71.813,68.875,55.719,56.781,0.0,63.0,72,70,1000,200,0.321,621.0,81.313,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.815,11.937,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.0,303.25,521.0,526.5,523.0,-0.002,3.489,0.0,7.883,1.085,0.322,0.005,0.022,0.0,0.025
5292008,1051,1,1,3,1,100,24.258,100.0,100.0,100.0,1,1,1081.113,323.28,0.011,13.222,0,80,55,1.4,1743.875,1766.607,1903.576,1846.388,54.825,66.435,72.917,66.286,52.012,1.391,2.432,0.3,72.066,57.651,87.283,44.64,63.921,66.021,83.56,76.339,85.077,39.075,55.287,43.353,-10.82,60.031,93.75,72.125,77.938,55.281,56.25,0.0,0,72,70,1000,200,0.163,252.375,74.688,72.25,0.014,72.125,73.313,55.531,56.5,0.0,32.813,72,70,1000,200,0.094,337.0,81.813,76.438,0.029,71.875,70.688,55.625,56.594,0,59.375,72,70,1000,200,0.239,535.5,74.188,74.188,0.035,71.813,68.813,55.719,56.781,0.0,62.188,72,70,1000,200,0.324,622.5,81.188,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.826,11.95,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.5,534.0,303.5,520.5,526.5,523.5,-0.002,3.489,0.0,7.848,1.081,0.323,0.005,0.023,0.0,0.024
5292008,1052,1,1,3,1,100,24.089,100.0,100.0,100.0,1,1,1070.571,324.451,0.011,13.295,0,80,55,1.4,1733.375,1758.457,1910.396,1856.885,54.825,66.329,72.812,66.286,51.905,1.379,2.385,0.296,72.123,57.705,86.526,44.668,63.785,65.806,83.412,76.552,85.003,39.002,55.287,43.353,-10.82,59.344,93.625,72.125,77.938,55.281,56.344,0.0,0,72,70,1000,200,0.163,252.5,74.625,72.25,0.014,72.125,73.188,55.625,56.688,0.0,33.875,72,70,1000,200,0.095,337.75,81.625,76.438,0.029,71.875,70.625,55.625,56.594,0,60.156,72,70,1000,200,0.246,541.0,74.188,74.25,0.034,71.688,68.813,55.719,56.844,0.0,62.156,72,70,1000,200,0.314,614.5,81.0,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.829,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.5,534.0,303.5,521.0,526.5,523.0,-0.003,3.552,0.0,8.026,1.071,0.324,0.005,0.022,0.0,0.024
5292008,1053,1,1,3,1,100,23.953,100.0,100.0,100.0,1,1,1067.057,325.622,0.021,13.266,0,80,55,1.4,1733.375,1738.927,1925.773,1834.031,54.825,66.223,72.812,66.286,51.905,1.391,2.432,0.304,72.032,57.671,86.217,44.724,63.694,65.699,83.412,76.339,85.003,39.075,55.392,43.207,-10.82,58.781,93.375,72.125,78.0,55.281,56.344,0.0,0,72,70,1000,200,0.164,253.25,74.625,72.25,0.014,72.125,73.063,55.531,56.781,0.0,34.188,72,70,1000,200,0.095,339.0,81.625,76.313,0.029,71.875,70.563,55.625,56.594,0,59.625,72,70,1000,200,0.235,534.0,74.188,74.188,0.034,71.688,68.75,55.719,56.844,0.0,63.219,72,70,1000,200,0.31,609.0,80.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.82,11.948,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.0,303.5,521.5,526.5,523.0,-0.005,3.359,0.0,7.605,1.067,0.326,0.005,0.022,0.0,0.024
5292008,1054,1,1,3,1,100,23.751,100.0,100.0,100.0,1,1,1071.742,326.794,0.011,13.237,0,80,55,1.4,1739.625,1745.433,1920.642,1837.252,54.825,66.223,72.917,66.392,52.012,1.406,2.429,0.293,72.023,57.623,86.554,44.752,63.798,65.806,83.412,76.233,85.003,39.075,55.183,43.207,-10.82,59.313,93.375,72.125,78.063,55.281,56.344,0.0,0,72,70,1000,200,0.165,253.625,74.5,72.25,0.014,72.0,72.938,55.625,56.688,0.0,34.719,72,70,1000,200,0.095,338.25,81.563,76.313,0.028,72.063,70.625,55.625,56.594,0,59.156,72,70,1000,200,0.238,536.0,74.188,74.188,0.042,71.813,68.875,55.719,56.844,0.0,62.438,72,70,1000,200,0.306,605.5,80.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.826,11.943,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.5,303.25,521.5,526.5,523.0,-0.002,3.396,0.0,7.589,1.072,0.327,0.005,0.021,0.0,0.024
5292008,1055,1,1,3,1,100,23.828,100.0,100.0,100.0,1,1,1078.77,324.451,0.011,13.324,0,80,55,1.4,1732.75,1773.131,1917.225,1849.879,54.825,66.117,72.812,66.181,51.905,1.391,2.447,0.293,72.017,57.599,86.217,44.668,63.733,65.699,83.264,76.127,85.003,39.075,55.287,43.207,-10.82,59.219,93.063,72.125,78.125,55.188,56.25,0.0,0,72,70,1000,200,0.162,252.0,74.438,72.188,0.014,72.0,73.0,55.531,56.688,0.0,33.5,72,70,1000,200,0.102,350.5,81.563,76.313,0.029,71.875,70.5,55.625,56.719,0,59.25,72,70,1000,200,0.236,534.5,74.188,74.188,0.038,71.813,68.813,55.719,56.844,0.0,61.531,72,70,1000,200,0.318,615.5,80.813,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.833,11.953,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,533.5,303.5,521.0,526.5,523.0,-0.003,3.396,0.0,7.639,1.079,0.324,0.005,0.022,0.0,0.023
