DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1056,1,1,3,1,100,23.437,100.0,100.0,100.0,1,1,1076.428,325.622,0.011,13.31,0,80,55,1.4,1733.0,1760.087,1889.962,1848.422,54.825,66.329,72.917,66.286,51.905,1.406,2.335,0.311,72.021,57.61,85.993,44.696,63.603,65.806,83.264,76.233,84.855,39.002,55.392,43.134,-10.82,59.0,92.875,72.125,78.125,55.281,56.344,0.0,0,72,70,1000,200,0.162,251.625,74.438,72.188,0.014,72.0,73.0,55.531,56.688,0.0,33.563,72,70,1000,200,0.102,350.5,81.438,76.25,0.029,72.063,70.625,55.625,56.594,0,59.281,72,70,1000,200,0.236,532.5,74.188,74.188,0.034,71.688,68.813,55.719,56.844,0.0,62.156,72,70,1000,200,0.302,601.5,80.75,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.829,11.965,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,533.5,303.5,521.0,526.5,523.0,-0.002,3.356,0.0,7.631,1.076,0.326,0.005,0.022,0.0,0.023
5292008,1057,1,1,3,1,100,23.533,100.0,100.0,100.0,1,1,1055.344,318.594,0.011,13.31,0,80,55,1.4,1732.125,1742.18,1901.872,1834.926,54.932,66.329,72.917,66.286,51.905,1.406,2.418,0.296,71.987,57.571,85.825,44.556,63.532,65.806,83.19,76.233,84.855,39.075,55.392,43.134,-10.82,58.875,92.625,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.163,252.375,74.438,72.25,0.014,71.75,73.25,55.625,56.688,0.0,35.0,72,70,1000,200,0.092,333.0,81.313,76.25,0.029,72.063,70.625,55.5,56.719,0,59.656,72,70,1000,200,0.244,540.5,74.313,74.188,0.034,71.813,68.875,55.719,56.844,0.0,61.5,72,70,1000,200,0.305,604.0,80.75,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.8,11.929,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.5,534.0,303.5,522.5,526.5,523.0,-0.003,3.311,0.0,7.496,1.055,0.319,0.004,0.021,0.001,0.023
5292008,1058,1,1,3,1,100,23.495,100.0,100.0,100.0,1,1,1075.256,323.28,0.011,13.237,0,80,55,1.4,1735.25,1747.06,1912.102,1840.89,54.932,66.117,72.917,66.181,51.905,1.383,2.465,0.3,72.019,57.674,85.769,44.5,63.519,65.699,83.338,76.233,84.855,39.075,55.601,43.134,-10.82,58.938,92.563,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.174,260.0,74.438,72.188,0.014,71.875,73.375,55.625,56.688,0.0,33.469,72,70,1000,200,0.093,333.25,81.313,76.313,0.029,71.875,70.563,55.625,56.594,0,59.594,72,70,1000,200,0.244,542.0,74.188,74.188,0.036,71.688,68.875,55.781,56.969,0.0,60.875,72,70,1000,200,0.304,604.0,80.75,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.807,11.943,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.5,303.5,520.5,526.5,523.0,-0.002,3.251,0.0,7.455,1.075,0.323,0.005,0.021,0.0,0.023
5292008,1059,1,1,3,1,100,23.441,100.0,100.0,100.0,1,1,1051.83,324.451,0.011,13.266,0,80,55,1.4,1721.0,1737.302,1912.102,1822.311,54.932,66.223,72.812,66.181,52.012,1.413,2.36,0.293,71.972,57.596,85.769,44.584,63.565,65.699,83.338,76.233,84.855,39.148,55.601,43.207,-10.82,59.188,92.438,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.163,251.75,74.313,72.188,0.014,71.875,73.438,55.625,56.688,0.0,33.375,72,70,1000,200,0.091,330.25,81.25,76.25,0.028,72.063,70.625,55.656,56.719,0,60.281,72,70,1000,200,0.242,536.0,74.188,74.188,0.032,71.813,68.875,55.781,56.969,0.0,61.781,72,70,1000,200,0.294,592.5,80.625,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.804,11.935,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,533.5,303.5,523.0,526.5,523.0,-0.002,3.273,0.0,7.471,1.052,0.324,0.004,0.02,0.0,0.023
5292008,1100,1,1,3,1,100,23.681,100.0,100.0,100.0,1,1,1060.029,324.451,0.011,13.31,0,80,55,1.4,1721.0,1747.06,1908.69,1844.009,55.04,66.223,72.917,66.286,52.119,1.41,2.421,0.3,71.981,57.615,86.217,44.64,63.565,65.806,83.19,76.127,84.708,39.002,55.601,43.134,-10.82,59.563,92.75,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.172,257.75,74.313,72.188,0.014,72.0,73.5,55.75,56.781,0.0,33.063,72,70,1000,200,0.091,330.5,81.25,76.313,0.029,71.875,70.563,55.656,56.719,0,60.281,72,70,1000,200,0.244,538.0,74.188,74.188,0.037,71.813,68.875,55.781,56.969,0.0,61.531,72,70,1000,200,0.308,606.0,80.438,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.828,11.942,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.5,303.5,521.0,526.5,523.0,-0.002,3.313,0.0,7.631,1.06,0.324,0.004,0.021,0.0,0.022
5292008,1101,1,1,3,1,100,23.705,100.0,100.0,100.0,1,1,1051.83,326.794,0.011,13.237,0,80,55,1.4,1728.375,1714.57,1893.363,1814.551,55.04,66.117,72.917,66.181,52.012,1.375,2.338,0.304,72.164,57.67,85.292,44.696,63.591,65.591,83.042,76.127,84.782,39.002,55.601,43.134,-10.82,58.781,92.375,72.125,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.166,255.875,74.063,72.188,0.014,72.0,73.5,55.75,56.688,0.0,34.781,72,70,1000,200,0.089,326.75,81.0,76.25,0.029,71.875,70.563,55.656,56.719,0,60.25,72,70,1000,200,0.232,527.5,74.188,74.188,0.036,71.938,68.938,55.781,56.969,0.0,61.844,72,70,1000,200,0.297,595.5,80.375,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.818,11.95,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.5,303.5,521.5,526.5,523.0,-0.003,3.295,0.0,7.589,1.052,0.327,0.004,0.02,0.0,0.022
5292008,1102,1,1,3,1,100,23.464,100.0,100.0,100.0,1,1,1047.145,322.108,0.011,13.295,0,80,55,1.4,1712.0,1735.676,1901.872,1827.545,54.932,66.117,72.812,66.181,52.012,1.41,2.36,0.307,72.207,57.751,85.797,44.668,63.552,65.699,83.116,76.021,84.708,39.002,55.496,43.061,-10.82,59.313,92.375,72.125,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.172,259.75,74.063,72.188,0.014,72.0,73.438,55.75,56.781,0.0,35.125,72,70,1000,200,0.09,327.75,80.938,76.25,0.029,71.875,70.688,55.656,56.719,0,60.031,72,70,1000,200,0.232,528.0,74.188,74.188,0.038,71.688,69.0,55.781,56.969,0.0,61.781,72,70,1000,200,0.297,594.5,80.375,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.826,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,533.5,303.5,521.0,526.5,523.0,-0.002,3.272,0.0,7.488,1.047,0.322,0.004,0.02,0.0,0.022
5292008,1103,1,1,3,1,100,23.724,100.0,100.0,100.0,1,1,1053.001,327.965,0.011,13.281,0,80,55,1.4,1723.625,1706.465,1908.69,1805.483,55.04,66.117,72.812,66.075,52.012,1.349,2.371,0.307,72.312,57.842,85.292,44.696,63.506,65.591,83.116,76.339,84.782,39.148,55.496,43.134,-10.82,59.031,92.188,72.125,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.164,255.0,74.0,72.063,0.014,72.0,73.375,55.75,56.781,0.0,34.656,72,70,1000,200,0.092,331.5,80.938,76.25,0.028,71.875,70.688,55.656,56.813,0,59.875,72,70,1000,200,0.233,528.0,74.188,74.188,0.031,71.813,69.0,55.906,57.188,0.0,61.313,72,70,1000,200,0.291,589.0,80.375,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.817,11.945,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,533.0,303.5,521.5,526.5,523.0,-0.003,3.238,0.0,7.345,1.053,0.328,0.004,0.019,0.0,0.022
5292008,1104,1,1,3,1,100,23.493,100.0,100.0,100.0,1,1,1090.483,323.28,0.011,13.31,0,80,55,1.4,1714.25,1755.2,1888.263,1848.553,54.932,66.011,72.917,66.075,52.012,1.433,2.385,0.307,72.208,57.818,85.881,44.64,63.506,65.484,82.968,76.021,84.634,39.075,55.392,43.061,-10.82,59.563,92.313,72.125,78.5,55.406,56.438,0.0,0,72,70,1000,200,0.17,257.5,74.063,72.188,0.014,71.875,73.375,55.75,56.781,0.0,33.844,72,70,1000,200,0.096,337.5,80.938,76.25,0.028,72.063,70.688,55.656,56.813,0,58.781,72,70,1000,200,0.239,535.0,74.313,74.188,0.034,71.813,69.063,55.906,57.188,0.0,60.156,72,70,1000,200,0.305,602.5,80.188,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.833,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.5,533.0,303.5,521.0,526.5,523.0,-0.003,3.251,0.0,7.361,1.09,0.323,0.004,0.019,0.001,0.021
5292008,1105,1,1,3,1,100,23.737,100.0,100.0,100.0,1,1,1067.057,323.28,0.011,13.295,0,80,55,1.4,1717.875,1714.57,1901.872,1813.573,55.04,65.905,72.812,65.969,52.119,1.429,2.342,0.304,72.07,57.667,86.189,44.64,63.506,65.376,82.968,76.021,84.634,39.002,55.496,43.061,-10.82,60.094,92.5,72.0,78.438,55.406,56.344,0.0,0,72,70,1000,200,0.164,252.375,74.0,72.063,0.014,71.875,73.063,55.75,56.938,0.0,33.25,72,70,1000,200,0.092,330.5,80.813,76.25,0.029,71.875,70.688,55.656,56.813,0,60.656,72,70,1000,200,0.234,532.0,74.188,74.188,0.034,71.813,69.063,55.781,57.188,0.0,61.438,72,70,1000,200,0.291,588.5,80.188,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.828,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.5,303.25,521.0,526.5,523.0,-0.003,3.272,0.0,7.488,1.067,0.323,0.004,0.019,0.0,0.021
5292008,1106,1,1,3,1,100,23.492,100.0,100.0,100.0,1,1,1086.969,326.794,0.011,13.324,0,80,55,1.4,1717.875,1764.976,1936.05,1820.451,54.932,66.011,72.917,65.969,51.798,1.436,2.439,0.285,72.254,57.785,86.498,44.752,63.532,65.269,82.968,76.021,84.56,39.075,55.287,43.134,-10.82,60.375,92.875,72.0,78.375,55.406,56.438,0.0,0,72,70,1000,200,0.174,261.5,74.0,72.063,0.014,71.875,73.188,55.75,56.781,0.0,33.031,72,70,1000,200,0.09,329.25,80.75,76.188,0.028,71.875,70.75,55.656,56.813,0,58.688,72,70,1000,200,0.238,534.5,74.188,74.063,0.036,71.938,69.0,55.906,57.188,0.0,60.0,72,70,1000,200,0.299,600.0,80.188,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.81,11.931,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,533.5,303.5,522.5,526.5,523.0,-0.003,3.336,0.0,7.504,1.087,0.327,0.004,0.019,0.001,0.021
5292008,1107,1,1,3,1,100,23.632,100.0,100.0,100.0,1,1,1050.659,322.108,0.011,13.383,0,80,55,1.4,1715.0,1703.224,1917.225,1795.109,55.04,65.905,73.022,65.969,52.012,1.448,2.414,0.311,72.008,57.645,86.554,44.752,63.552,65.376,82.894,76.233,84.56,39.002,55.287,42.988,-10.82,60.375,93.063,72.125,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.166,254.625,73.938,72.188,0.014,71.875,73.375,55.75,56.781,0.0,34.094,72,70,1000,200,0.084,318.25,80.563,76.25,0.029,71.875,70.625,55.656,56.719,0,59.344,72,70,1000,200,0.234,528.0,74.188,74.25,0.041,71.688,69.063,55.906,57.188,0.0,61.375,72,70,1000,200,0.294,593.5,80.063,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.825,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.0,303.5,521.5,526.5,523.0,-0.003,3.276,0.0,7.402,1.051,0.322,0.004,0.018,0.0,0.021
5292008,1108,1,1,3,1,100,23.564,100.0,100.0,100.0,1,1,1047.145,320.937,0.011,13.251,0,80,55,1.4,1694.75,1721.059,1898.467,1786.728,55.04,65.799,72.812,65.864,52.012,1.394,2.371,0.289,71.869,57.539,86.301,44.78,63.539,65.269,82.82,76.233,84.56,39.002,55.287,42.988,-10.82,60.094,93.0,72.313,78.313,55.281,56.344,0.0,0,72,70,1000,200,0.166,256.75,73.938,72.063,0.014,71.875,73.375,55.625,56.781,0.0,32.656,72,70,1000,200,0.084,321.0,80.438,76.188,0.028,71.875,70.688,55.625,56.719,0,59.031,72,70,1000,200,0.237,529.5,74.188,74.25,0.038,71.688,69.063,55.906,56.969,0.0,60.313,72,70,1000,200,0.293,592.5,80.063,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.843,11.945,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,533.5,303.5,521.0,526.5,523.0,-0.003,3.243,0.0,7.329,1.047,0.321,0.004,0.017,0.0,0.021
5292008,1109,1,1,3,1,100,23.222,100.0,100.0,100.0,1,1,1060.029,323.28,0.011,13.324,0,80,55,1.4,1704.25,1699.985,1903.576,1788.377,54.932,65.905,73.022,65.969,51.905,1.364,2.4,0.3,71.867,57.473,86.582,44.752,63.539,65.376,82.82,76.021,84.486,39.002,55.287,42.988,-10.82,60.375,93.125,72.125,78.188,55.281,56.344,0.0,0,72,70,1000,200,0.168,255.625,73.813,72.063,0.014,71.875,73.375,55.625,56.781,0.0,31.828,72,70,1000,200,0.09,328.75,80.563,76.188,0.028,71.875,70.75,55.625,56.719,0,58.781,72,70,1000,200,0.232,531.5,74.188,74.25,0.042,71.813,69.063,55.781,56.969,0.0,60.594,72,70,1000,200,0.28,579.5,79.813,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.85,11.953,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,533.0,303.5,521.5,526.5,523.5,-0.003,3.261,0.0,7.369,1.06,0.323,0.004,0.018,0.0,0.02
5292008,1110,1,1,3,1,100,23.102,100.0,100.0,100.0,1,1,1057.687,315.081,0.011,13.324,0,80,55,1.4,1689.625,1727.553,1905.28,1810.434,54.932,65.799,72.812,65.864,51.798,1.417,2.414,0.293,71.835,57.442,86.862,44.808,63.539,65.376,82.82,76.021,84.486,39.002,55.183,42.843,-10.82,60.625,93.25,72.0,78.063,55.281,56.25,0.0,0,72,70,1000,200,0.173,261.25,73.813,71.938,0.014,71.875,73.25,55.625,56.781,0.0,33.281,72,70,1000,200,0.09,324.75,80.438,76.188,0.029,71.875,70.75,55.656,56.719,0,60.063,72,70,1000,200,0.225,519.0,74.188,74.25,0.039,71.813,69.063,55.781,57.188,0.0,59.375,72,70,1000,200,0.292,591.5,79.813,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.834,11.961,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,532.5,303.5,521.5,526.5,523.0,-0.003,3.163,0.0,7.101,1.058,0.315,0.004,0.018,0.0,0.02
5292008,1111,1,1,3,1,100,23.244,100.0,100.0,100.0,1,1,1031.918,316.252,0.011,13.383,0,80,55,1.4,1683.0,1690.275,1884.866,1780.025,55.04,65.799,72.917,65.864,52.012,1.452,2.407,0.285,71.665,57.431,86.414,44.836,63.506,65.376,82.82,76.021,84.412,38.928,55.392,42.916,-10.82,60.156,93.188,72.125,77.875,55.406,56.344,0.0,0,72,70,1000,200,0.166,254.75,73.813,71.938,0.014,72.0,73.375,55.625,56.781,0.0,32.75,72,70,1000,200,0.085,320.5,80.438,76.188,0.029,71.875,70.75,55.656,56.813,0,59.281,72,70,1000,200,0.22,517.5,74.188,74.25,0.038,71.813,69.063,55.906,57.188,0.0,59.25,72,70,1000,200,0.282,581.0,79.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.842,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,533.0,303.25,521.5,526.5,523.5,-0.003,3.242,0.0,7.406,1.032,0.316,0.004,0.018,0.0,0.02
5292008,1112,1,1,3,1,100,23.2,100.0,100.0,100.0,1,1,1034.261,319.766,0.011,13.266,0,80,55,1.4,1683.0,1685.423,1886.565,1775.299,55.04,65.799,72.812,65.864,52.012,1.356,2.349,0.293,71.856,57.402,86.722,44.892,63.519,65.376,82.746,75.914,84.412,38.928,55.496,42.916,-10.82,60.719,93.188,72.125,77.813,55.406,56.344,0.0,0,72,70,1000,200,0.169,257.75,73.813,71.938,0.014,72.0,73.375,55.625,56.781,0.0,33.375,72,70,1000,200,0.088,326.75,80.25,76.188,0.029,71.875,70.813,55.656,56.719,0,58.844,72,70,1000,200,0.223,518.0,74.313,74.25,0.042,71.688,69.063,55.781,57.188,0.0,60.219,72,70,1000,200,0.272,569.5,79.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.851,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,532.5,303.25,521.5,526.5,523.5,-0.003,3.193,0.0,7.341,1.034,0.32,0.004,0.017,0.0,0.02
5292008,1113,1,1,3,1,100,22.949,100.0,100.0,100.0,1,1,1033.089,327.965,0.001,13.31,0,80,55,1.4,1673.25,1709.706,1903.576,1804.293,55.04,65.905,72.917,65.969,52.119,1.356,2.292,0.3,71.987,57.622,87.115,44.892,63.539,65.269,82.746,76.127,84.338,38.928,55.496,42.916,-10.82,61.188,93.688,72.125,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.171,258.5,73.688,71.938,0.014,72.0,73.313,55.75,56.781,0.0,33.125,72,70,1000,200,0.091,326.25,80.25,76.188,0.029,71.75,70.813,55.875,56.719,0,58.813,72,70,1000,200,0.229,522.0,74.188,74.25,0.034,71.813,69.125,55.906,57.188,0.0,59.219,72,70,1000,200,0.284,583.5,79.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.843,11.973,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,532.5,303.25,520.0,526.5,523.5,0.0,3.204,0.0,7.365,1.033,0.328,0.004,0.017,0.0,0.019
5292008,1114,1,1,3,1,100,23.209,100.0,100.0,100.0,1,1,1069.4,319.766,0.011,13.266,0,80,55,1.4,1675.25,1706.465,1895.063,1789.503,54.932,65.905,72.917,65.864,52.012,1.398,2.382,0.3,72.172,57.685,86.918,44.948,63.532,65.161,82.672,75.914,84.338,39.002,55.496,42.916,-10.82,60.969,93.625,72.125,77.813,55.5,56.438,0.0,0,72,70,1000,200,0.172,259.5,73.688,71.938,0.014,71.875,73.375,55.75,56.938,0.0,32.813,72,70,1000,200,0.091,331.25,80.25,75.938,0.028,71.75,70.813,55.656,56.813,0,58.906,72,70,1000,200,0.22,512.5,74.313,74.25,0.041,71.938,69.063,55.906,57.188,0.0,60.188,72,70,1000,200,0.282,582.0,79.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.863,11.973,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,532.5,303.5,521.0,526.5,523.5,-0.003,3.148,0.0,7.204,1.069,0.32,0.004,0.018,0.0,0.019
5292008,1115,1,1,3,1,100,23.279,100.0,100.0,100.0,1,1,1050.659,320.937,0.011,13.354,0,80,55,1.4,1660.5,1682.19,1889.962,1764.997,54.932,65.692,72.917,65.758,51.905,1.402,2.342,0.307,72.089,57.681,86.862,45.004,63.519,65.161,82.672,75.914,84.338,39.002,55.601,42.988,-10.82,61.125,93.688,72.125,77.75,55.406,56.344,0.0,0,72,70,1000,200,0.174,260.5,73.5,71.938,0.014,71.875,73.313,55.75,56.781,0.0,33.531,72,70,1000,200,0.083,316.0,80.188,76.188,0.029,71.875,70.875,55.656,56.813,0,58.25,72,70,1000,200,0.22,515.0,74.188,74.25,0.042,71.5,69.125,55.906,57.188,0.0,60.188,72,70,1000,200,0.275,573.5,79.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.845,11.958,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,532.5,303.5,521.5,526.5,523.5,-0.003,3.207,0.0,7.386,1.051,0.321,0.003,0.017,0.0,0.018
5292008,1116,1,1,3,1,100,23.277,100.0,100.0,100.0,1,1,1043.631,330.307,0.011,13.31,0,80,55,1.4,1659.25,1680.574,1910.396,1768.145,55.04,65.692,72.917,65.864,52.119,1.387,2.32,0.296,72.14,57.771,87.031,44.92,63.493,65.269,82.746,76.127,84.338,39.075,55.183,42.916,-10.82,61.531,93.688,72.125,78.0,55.5,56.344,0.0,0,72,70,1000,200,0.174,261.5,73.5,71.938,0.014,71.875,73.375,55.75,56.938,0.0,33.875,72,70,1000,200,0.087,322.5,80.125,75.938,0.028,71.875,70.813,55.656,56.813,0,58.594,72,70,1000,200,0.223,517.5,74.188,74.25,0.039,71.5,69.125,55.906,57.188,0.0,58.281,72,70,1000,200,0.262,559.5,79.563,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.829,11.96,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,532.5,303.5,522.0,526.5,523.5,-0.003,3.174,0.0,7.093,1.044,0.33,0.003,0.017,0.0,0.02
5292008,1117,1,1,3,1,100,23.288,100.0,100.0,100.0,1,1,1017.862,319.766,0.011,13.295,0,80,55,1.4,1659.25,1662.816,1893.363,1769.998,55.04,65.586,72.917,65.758,52.119,1.425,2.356,0.304,72.17,57.745,86.806,45.032,63.493,65.161,82.598,76.127,84.265,38.928,55.287,42.843,-10.82,61.0,93.938,72.125,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.174,258.75,73.5,71.938,0.014,71.875,73.25,55.75,56.938,0.0,32.875,72,70,1000,200,0.085,320.25,80.125,75.938,0.029,71.875,70.938,55.656,56.813,0,59.219,72,70,1000,200,0.217,508.75,74.313,74.25,0.037,71.5,69.063,55.906,57.188,0.0,57.719,72,70,1000,200,0.265,563.5,79.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.828,11.967,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,532.5,303.25,521.0,526.5,523.0,-0.003,3.182,0.0,7.222,1.018,0.32,0.003,0.018,0.0,0.018
5292008,1118,1,1,3,1,100,23.267,100.0,100.0,100.0,1,1,1013.177,323.28,0.011,13.339,0,80,55,1.4,1650.25,1662.816,1912.102,1747.113,54.932,65.692,73.022,65.758,51.905,1.413,2.353,0.296,72.166,57.729,86.918,45.032,63.441,65.054,82.524,75.914,84.191,38.855,55.287,42.843,-10.82,61.25,93.75,72.125,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.164,254.875,73.5,71.938,0.014,71.875,73.313,55.75,56.938,0.0,34.219,72,70,1000,200,0.085,319.25,80.125,75.938,0.028,71.75,70.875,55.656,56.719,0,58.344,72,70,1000,200,0.22,515.0,74.313,74.25,0.037,71.375,69.063,55.906,57.188,0.0,58.031,72,70,1000,200,0.265,563.0,79.25,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.841,11.98,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,532.5,303.5,522.0,526.5,523.0,-0.003,3.237,0.0,7.381,1.013,0.323,0.003,0.017,0.0,0.018
5292008,1119,1,1,3,1,100,22.957,100.0,100.0,100.0,1,1,1023.719,327.965,0.011,13.368,0,80,55,1.4,1628.75,1640.264,1898.467,1732.748,54.932,65.692,73.127,65.652,51.905,1.41,2.299,0.304,72.075,57.684,87.059,45.004,63.493,64.839,82.598,75.914,84.265,38.928,55.183,42.843,-10.82,61.563,93.875,72.0,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.176,262.0,73.438,71.938,0.014,71.875,73.375,55.75,56.938,0.0,32.969,72,70,1000,200,0.085,318.5,80.0,75.938,0.028,71.75,70.813,55.656,56.813,0,58.844,72,70,1000,200,0.212,502.25,74.313,74.25,0.037,71.375,69.125,55.906,57.281,0.0,57.469,72,70,1000,200,0.245,542.0,79.25,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.834,11.98,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,532.0,303.5,520.5,526.5,523.0,-0.003,3.22,0.0,7.262,1.024,0.328,0.003,0.017,0.0,0.019
5292008,1120,1,1,3,1,100,22.834,100.0,100.0,100.0,1,1,999.122,320.937,0.001,13.31,0,80,55,1.4,1628.25,1633.831,1900.169,1735.566,54.932,65.586,73.127,65.652,51.905,1.398,2.338,0.3,71.966,57.684,86.975,44.948,63.441,64.947,82.524,75.914,84.191,38.855,55.183,42.843,-10.82,61.25,93.938,72.125,78.25,55.281,56.344,0.0,0,72,70,1000,200,0.172,258.25,73.438,71.938,0.014,71.875,73.313,55.625,56.781,0.0,32.531,72,70,1000,200,0.085,319.0,80.0,75.938,0.028,71.75,70.75,55.656,56.813,0,57.75,72,70,1000,200,0.216,508.25,74.313,74.25,0.034,71.375,69.188,55.906,57.188,0.0,56.156,72,70,1000,200,0.247,543.5,79.125,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.856,11.996,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,532.0,303.5,521.0,527.0,523.0,0.0,3.251,0.0,7.365,0.999,0.321,0.003,0.017,0.0,0.018
5292008,1121,1,1,3,1,100,22.201,100.0,100.0,100.0,1,1,1015.52,320.937,0.011,13.266,0,80,55,1.4,1618.0,1630.616,1886.565,1725.155,54.825,65.48,72.917,65.547,51.798,1.44,2.331,0.307,71.984,57.581,87.087,44.976,63.428,64.947,82.45,76.127,84.117,38.928,55.078,42.624,-10.82,61.625,93.75,72.125,78.188,55.281,56.344,0.0,0,72,70,1000,200,0.174,261.75,73.438,71.938,0.014,71.875,73.25,55.625,56.781,0.0,33.656,72,70,1000,200,0.085,320.0,79.813,75.875,0.028,71.75,70.75,55.625,56.719,0,58.281,72,70,1000,200,0.211,498.75,74.313,74.25,0.042,71.375,69.313,55.781,57.188,0.0,56.938,72,70,1000,200,0.233,528.5,79.125,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.853,11.989,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,532.0,303.5,521.0,527.0,523.0,-0.003,3.036,0.0,6.803,1.016,0.321,0.003,0.016,0.0,0.018
5292008,1122,1,1,3,1,100,22.452,100.0,100.0,100.0,1,1,1006.149,322.108,0.011,13.31,0,80,55,1.4,1618.0,1619.373,1893.363,1702.806,54.932,65.586,73.127,65.652,51.905,1.436,2.356,0.296,71.849,57.589,87.451,44.864,63.416,64.947,82.45,75.808,84.117,38.855,55.183,42.624,-10.82,61.813,94.125,72.125,78.188,55.406,56.25,0.0,0,72,70,1000,200,0.165,254.375,73.313,71.875,0.014,71.875,73.438,55.625,56.781,0.0,33.719,72,70,1000,200,0.085,320.75,79.813,75.938,0.028,71.75,70.875,55.625,56.813,0,58.781,72,70,1000,200,0.205,492.75,74.313,74.25,0.034,71.375,69.375,55.906,57.188,0.0,56.219,72,70,1000,200,0.232,529.0,79.125,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.871,11.983,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,532.0,303.5,521.0,527.0,523.0,-0.003,3.072,0.0,6.961,1.006,0.322,0.003,0.016,0.0,0.018
5292008,1123,1,1,3,1,100,22.357,100.0,100.0,100.0,1,1,1001.464,319.766,0.011,13.266,0,80,55,1.4,1598.375,1608.144,1883.169,1708.78,54.932,65.48,73.127,65.547,51.905,1.406,2.313,0.293,71.705,57.418,87.648,44.892,63.39,64.947,82.45,76.021,84.117,38.855,55.287,42.697,-10.82,62.313,94.313,72.125,78.25,55.281,56.344,0.0,0,72,70,1000,200,0.175,261.75,73.313,71.875,0.014,71.875,73.625,55.625,56.781,0.0,32.281,72,70,1000,200,0.085,320.0,79.688,75.875,0.029,71.75,70.875,55.625,56.719,0,58.094,72,70,1000,200,0.203,496.75,74.313,74.375,0.04,71.375,69.438,55.906,57.188,0.0,55.094,72,70,1000,200,0.232,527.0,79.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.878,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,531.5,303.5,520.5,527.0,523.5,-0.003,3.102,0.0,7.072,1.001,0.32,0.003,0.016,0.0,0.018
5292008,1124,1,1,3,1,100,22.254,100.0,100.0,100.0,1,1,988.58,320.937,0.011,13.324,0,80,55,1.4,1605.5,1593.728,1871.301,1684.891,54.932,65.48,73.127,65.441,51.905,1.41,2.313,0.311,71.626,57.415,87.311,44.836,63.416,64.947,82.45,75.808,84.043,39.002,55.392,42.697,-10.82,61.75,94.375,72.125,78.125,55.406,56.25,0.0,0,72,70,1000,200,0.178,263.25,73.313,71.875,0.014,71.875,73.5,55.75,56.781,0.0,33.313,72,70,1000,200,0.081,308.0,79.688,75.875,0.028,71.75,70.938,55.625,56.813,0,56.938,72,70,1000,200,0.206,497.75,74.313,74.25,0.038,71.375,69.438,55.906,57.281,0.0,55.375,72,70,1000,200,0.224,516.5,79.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.879,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,531.5,303.5,521.0,527.0,523.0,-0.003,3.004,0.0,6.831,0.989,0.321,0.003,0.016,0.0,0.018
5292008,1125,1,1,3,1,100,22.115,100.0,100.0,100.0,1,1,976.867,322.108,0.011,13.324,0,80,55,1.4,1593.25,1598.531,1879.775,1693.117,54.932,65.374,73.232,65.441,51.905,1.387,2.313,0.296,71.686,57.348,87.564,44.78,63.441,64.947,82.45,75.914,83.969,38.855,55.287,42.551,-10.82,62.125,94.375,72.125,78.25,55.281,56.344,0.0,0,72,70,1000,200,0.177,263.0,73.188,71.875,0.014,71.875,73.625,55.625,56.781,0.0,33.219,72,70,1000,200,0.08,307.25,79.688,75.875,0.028,71.75,70.875,55.625,56.719,0,56.969,72,70,1000,200,0.207,497.0,74.313,74.25,0.038,71.688,69.438,55.906,57.281,0.0,54.25,72,70,1000,200,0.231,525.5,78.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.863,11.986,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,531.0,303.25,520.5,527.0,523.5,-0.003,2.997,0.0,6.833,0.977,0.322,0.003,0.016,0.0,0.018
5292008,1126,1,1,3,1,100,21.978,100.0,100.0,100.0,1,1,1001.464,319.766,0.011,13.324,0,80,55,1.4,1574.875,1622.584,1883.169,1703.26,54.825,65.586,73.232,65.547,51.905,1.425,2.331,0.307,71.641,57.302,88.096,44.836,63.454,64.947,82.302,75.914,84.043,38.855,55.287,42.479,-10.82,62.625,94.563,72.125,78.188,55.281,56.344,0.0,0,72,70,1000,200,0.17,259.0,73.063,71.875,0.014,71.875,73.688,55.75,56.781,0.0,32.5,72,70,1000,200,0.083,312.0,79.563,75.875,0.028,71.75,70.938,55.656,56.813,0,56.906,72,70,1000,200,0.204,496.0,74.188,74.25,0.039,71.688,69.438,55.906,57.188,0.0,55.375,72,70,1000,200,0.229,524.0,78.938,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.867,11.991,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,531.0,303.5,520.0,526.5,523.0,-0.003,2.939,0.0,6.7,1.001,0.32,0.002,0.015,0.0,0.018
5292008,1127,1,1,3,1,100,21.914,100.0,100.0,100.0,1,1,971.01,323.28,0.011,13.295,0,80,55,1.4,1574.875,1608.144,1881.471,1690.425,55.04,65.48,73.127,65.547,52.119,1.448,2.324,0.293,71.472,57.225,88.153,44.836,63.441,65.054,82.376,75.914,83.969,38.855,55.496,42.479,-10.82,62.813,94.813,72.0,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.171,257.25,73.188,71.688,0.014,71.875,73.625,55.75,56.938,0.0,31.828,72,70,1000,200,0.084,316.5,79.5,75.875,0.029,71.75,70.875,55.656,56.813,0,56.844,72,70,1000,200,0.199,488.5,74.313,74.25,0.042,71.5,69.5,56.094,57.281,0.0,55.188,72,70,1000,200,0.227,519.5,78.938,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.853,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,531.0,303.75,521.0,526.5,523.0,-0.003,2.895,0.0,6.685,0.971,0.323,0.003,0.015,0.0,0.017
5292008,1128,1,1,3,1,100,21.893,100.0,100.0,100.0,1,1,993.265,316.252,0.001,13.324,0,80,55,1.4,1579.5,1585.73,1878.079,1662.13,54.932,65.48,73.127,65.547,52.012,1.459,2.27,0.296,71.387,57.085,87.956,45.032,63.493,64.947,82.302,75.702,83.969,38.855,55.601,42.479,-10.82,62.844,94.813,72.0,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.171,259.5,73.188,71.688,0.014,71.875,73.813,55.75,56.938,0.0,33.656,72,70,1000,200,0.077,303.75,79.5,75.875,0.029,71.75,70.938,55.875,56.813,0,56.656,72,70,1000,200,0.202,489.75,74.313,74.25,0.038,71.688,69.563,56.094,57.281,0.0,54.156,72,70,1000,200,0.221,513.5,78.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.854,11.98,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,531.0,303.5,521.5,526.5,523.5,0.0,2.883,0.0,6.7,0.993,0.316,0.003,0.015,0.0,0.018
5292008,1129,1,1,3,1,100,22.1,100.0,100.0,100.0,1,1,993.265,319.766,0.011,13.339,0,80,55,1.4,1575.0,1579.336,1884.866,1672.567,54.932,65.48,73.232,65.441,52.119,1.436,2.284,0.293,71.342,57.183,88.321,44.948,63.493,64.947,82.302,75.914,83.969,38.855,55.496,42.551,-10.82,63.406,94.938,72.125,77.938,55.5,56.344,0.0,0,72,70,1000,200,0.176,262.25,73.063,71.875,0.014,71.875,73.813,55.844,56.938,0.0,33.344,72,70,1000,200,0.077,303.5,79.5,75.875,0.027,71.688,70.938,55.875,57.0,0,56.344,72,70,1000,200,0.199,489.75,74.313,74.25,0.042,71.688,69.688,55.906,57.281,0.0,54.875,72,70,1000,200,0.22,513.0,78.625,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.875,11.978,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,531.0,303.5,521.0,527.0,523.5,-0.003,2.963,0.0,6.841,0.993,0.32,0.002,0.014,0.0,0.016
5292008,1130,1,1,3,1,100,22.134,100.0,100.0,100.0,1,1,966.325,316.252,0.011,13.295,0,80,55,1.4,1563.25,1574.544,1866.222,1683.476,55.04,65.48,73.232,65.441,52.119,1.383,2.277,0.296,71.377,57.082,88.461,44.976,63.532,64.839,82.228,75.914,83.895,38.782,55.601,42.551,-10.82,63.219,95.188,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.175,261.75,73.063,71.688,0.014,72.0,73.875,55.844,56.938,0.0,33.219,72,70,1000,200,0.083,313.5,79.438,75.75,0.029,71.688,70.938,55.875,57.0,0,56.094,72,70,1000,200,0.195,484.0,74.313,74.25,0.034,71.688,69.625,56.094,57.281,0.0,54.719,72,70,1000,200,0.217,510.75,78.625,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.879,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,530.5,303.5,520.5,527.0,523.0,-0.003,2.979,0.0,6.953,0.966,0.316,0.003,0.016,0.0,0.017
5292008,1131,1,1,3,1,100,22.463,100.0,100.0,100.0,1,1,986.237,316.252,0.011,13.31,0,80,55,1.4,1562.25,1603.336,1871.301,1687.24,55.04,65.374,73.337,65.441,52.012,1.41,2.295,0.289,71.243,56.953,88.181,45.004,63.519,64.839,82.228,75.702,83.895,38.855,55.601,42.551,-10.82,63.219,95.063,72.125,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.176,262.5,72.875,71.688,0.014,72.0,73.875,55.844,56.938,0.0,32.688,72,70,1000,200,0.083,321.0,79.438,75.75,0.028,71.75,70.938,55.875,57.0,0,56.281,72,70,1000,200,0.198,484.75,74.313,74.25,0.032,71.688,69.625,56.094,57.344,0.0,54.031,72,70,1000,200,0.219,511.75,78.625,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.889,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,530.5,303.5,521.5,527.0,523.0,-0.003,2.938,0.0,6.826,0.986,0.316,0.002,0.015,0.0,0.017
5292008,1132,1,1,3,1,100,22.526,100.0,100.0,100.0,1,1,958.126,317.423,0.021,13.281,0,80,55,1.4,1563.75,1576.141,1878.079,1668.192,54.932,65.48,73.232,65.547,52.119,1.33,2.194,0.3,71.2,56.943,88.461,45.032,63.565,64.947,82.08,75.596,83.821,38.782,55.496,42.479,-10.82,63.531,95.188,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.174,261.0,72.875,71.688,0.014,71.875,73.938,55.844,56.938,0.0,32.656,72,70,1000,200,0.079,309.0,79.438,75.75,0.028,71.688,71.0,55.875,57.0,0,56.469,72,70,1000,200,0.195,480.75,74.313,74.25,0.042,71.813,69.688,56.094,57.344,0.0,55.0,72,70,1000,200,0.215,508.5,78.625,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.867,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,530.5,303.5,521.0,527.0,523.0,-0.006,2.938,0.0,6.813,0.958,0.317,0.002,0.015,0.0,0.017
5292008,1133,1,1,3,1,100,22.403,100.0,100.0,100.0,1,1,939.385,316.252,0.011,13.31,0,80,55,1.4,1563.75,1563.372,1862.839,1655.927,55.04,65.48,73.232,65.652,52.119,1.433,2.266,0.3,71.267,57.046,88.321,45.032,63.591,64.947,82.154,75.808,83.821,38.782,55.496,42.479,-10.82,63.313,95.25,72.125,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.172,258.25,72.875,71.688,0.014,72.0,73.75,55.844,56.938,0.0,32.25,72,70,1000,200,0.08,309.5,79.188,75.75,0.028,71.75,70.938,55.875,57.0,0,57.844,72,70,1000,200,0.184,469.5,74.313,74.25,0.038,71.813,69.688,56.094,57.344,0.0,54.344,72,70,1000,200,0.218,511.5,78.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.858,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,530.5,303.5,520.5,527.0,523.0,-0.003,2.944,0.0,6.828,0.939,0.316,0.002,0.014,0.0,0.017
5292008,1134,1,1,3,1,100,22.241,100.0,100.0,100.0,1,1,966.325,316.252,0.011,13.339,0,80,55,1.4,1552.0,1588.928,1867.914,1658.348,55.04,65.48,73.337,65.547,52.119,1.417,2.295,0.296,71.222,56.95,88.433,45.116,63.565,64.947,82.154,75.808,83.748,38.782,55.601,42.479,-10.82,63.5,95.25,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.175,261.25,72.875,71.688,0.014,72.0,73.75,55.844,56.938,0.0,33.656,72,70,1000,200,0.08,309.25,79.188,75.75,0.028,71.688,70.938,55.875,57.0,0,56.719,72,70,1000,200,0.187,477.0,74.313,74.25,0.035,71.813,69.625,56.094,57.344,0.0,54.063,72,70,1000,200,0.218,510.5,78.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.856,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,530.5,303.5,521.5,527.0,523.0,-0.003,2.932,0.0,6.843,0.966,0.316,0.002,0.014,0.0,0.017
5292008,1135,1,1,3,1,100,22.553,100.0,100.0,100.0,1,1,968.668,312.738,0.021,13.339,0,80,55,1.4,1556.75,1580.934,1864.53,1673.941,55.04,65.586,73.337,65.547,52.119,1.383,2.292,0.285,71.126,56.928,88.517,45.144,63.642,65.054,82.006,75.808,83.748,38.708,55.496,42.479,-10.82,63.406,95.375,72.125,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.176,261.75,72.813,71.688,0.014,72.0,74.063,55.844,57.0,0.0,34.125,72,70,1000,200,0.08,308.5,79.063,75.75,0.028,71.688,71.0,55.875,57.0,0,56.094,72,70,1000,200,0.189,478.0,74.313,74.25,0.036,71.688,69.625,56.094,57.344,0.0,54.813,72,70,1000,200,0.217,509.5,78.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.867,11.986,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,530.5,303.5,521.0,526.5,523.0,-0.006,2.996,0.0,6.98,0.969,0.313,0.002,0.014,0.0,0.016
5292008,1136,1,1,3,1,100,22.656,100.0,100.0,100.0,1,1,939.385,317.423,0.011,13.427,0,80,55,1.4,1552.0,1534.713,1871.301,1642.1,55.04,65.48,73.337,65.547,52.119,1.433,2.27,0.289,71.04,56.838,88.573,45.256,63.616,64.947,82.006,75.808,83.748,38.708,55.601,42.406,-10.82,63.781,95.438,72.125,78.0,55.688,56.438,0.0,0,72,70,1000,200,0.175,261.5,72.813,71.688,0.014,72.0,74.0,55.844,57.0,0.0,33.75,72,70,1000,200,0.081,310.75,79.063,75.75,0.028,71.75,71.0,55.875,57.125,0,57.406,72,70,1000,200,0.181,468.0,74.313,74.375,0.042,71.5,69.75,56.188,57.344,0.0,54.313,72,70,1000,200,0.208,498.0,78.438,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.869,11.977,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,530.5,303.5,520.5,526.5,523.5,-0.003,2.939,0.0,6.89,0.939,0.317,0.002,0.014,0.0,0.016
5292008,1137,1,1,3,1,100,22.706,100.0,100.0,100.0,1,1,952.269,317.423,0.011,13.31,0,80,55,1.4,1537.75,1556.995,1861.149,1641.492,55.04,65.48,73.443,65.547,52.119,1.406,2.274,0.296,70.962,56.79,88.826,45.172,63.629,65.054,82.08,75.596,83.674,38.782,55.496,42.479,-10.82,63.938,95.563,72.313,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.175,261.25,72.813,71.688,0.014,71.875,73.75,55.844,56.938,0.0,33.594,72,70,1000,200,0.082,311.25,79.063,75.75,0.029,71.688,71.063,55.875,57.0,0,56.156,72,70,1000,200,0.187,476.0,74.313,74.25,0.034,71.688,69.813,56.188,57.344,0.0,54.313,72,70,1000,200,0.205,495.25,78.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.883,11.989,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,530.0,303.5,521.5,527.0,523.5,-0.003,2.944,0.0,6.828,0.952,0.317,0.002,0.014,0.0,0.016
5292008,1138,1,1,3,1,100,22.822,100.0,100.0,100.0,1,1,959.297,315.081,0.011,13.339,0,80,55,1.4,1537.75,1539.483,1871.301,1632.055,54.932,65.586,73.548,65.652,52.119,1.417,2.205,0.282,70.937,56.759,88.798,45.116,63.603,65.054,81.932,75.596,83.674,38.708,55.496,42.406,-10.82,64.063,95.625,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.25,72.813,71.688,0.014,72.0,73.813,55.844,57.125,0.0,32.75,72,70,1000,200,0.079,307.5,78.938,75.75,0.028,71.688,71.063,55.875,57.0,0,55.75,72,70,1000,200,0.183,467.75,74.313,74.25,0.042,71.688,69.875,56.188,57.344,0.0,53.375,72,70,1000,200,0.198,485.75,78.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.871,11.973,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,530.0,303.5,521.0,527.0,523.5,-0.003,2.938,0.0,6.845,0.959,0.315,0.002,0.013,0.0,0.016
5292008,1139,1,1,3,1,100,22.823,100.0,100.0,100.0,1,1,951.098,309.224,0.011,13.339,0,80,55,1.4,1525.5,1550.623,1837.533,1634.036,55.04,65.586,73.548,65.652,52.012,1.455,2.248,0.289,70.81,56.677,88.91,45.116,63.603,64.839,81.932,75.489,83.674,38.635,55.392,42.406,-10.82,64.063,95.75,72.125,77.938,55.5,56.438,0.0,0,72,70,1000,200,0.175,260.75,72.813,71.688,0.014,72.0,73.938,55.844,57.0,0.0,33.094,72,70,1000,200,0.081,315.75,78.875,75.625,0.029,71.688,71.063,55.875,57.125,0,55.844,72,70,1000,200,0.18,464.75,74.313,74.375,0.034,71.688,69.938,56.188,57.344,0.0,53.406,72,70,1000,200,0.202,490.25,78.313,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.886,11.986,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,530.0,303.5,520.5,527.0,523.0,-0.003,3.002,0.0,6.98,0.951,0.309,0.002,0.014,0.0,0.016
5292008,1140,1,1,3,1,100,22.887,100.0,100.0,100.0,1,1,926.501,310.395,0.011,13.368,0,80,55,1.4,1526.75,1529.946,1857.768,1625.831,55.04,65.692,73.443,65.547,52.012,1.364,2.23,0.285,70.703,56.568,88.826,45.116,63.629,64.947,82.006,75.489,83.6,38.708,55.392,42.406,-10.82,63.844,95.875,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.175,261.5,72.75,71.563,0.014,71.875,73.875,55.844,56.938,0.0,32.375,72,70,1000,200,0.08,310.0,78.875,75.625,0.028,71.688,71.063,55.875,57.0,0,55.656,72,70,1000,200,0.178,464.25,74.313,74.375,0.041,71.938,69.938,56.188,57.438,0.0,53.438,72,70,1000,200,0.199,488.25,78.25,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.839,11.932,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,527.0,530.0,303.25,519.5,527.0,523.5,-0.003,2.963,0.0,6.86,0.927,0.31,0.002,0.013,0.0,0.015
5292008,1141,1,1,3,1,100,22.666,100.0,100.0,100.0,1,1,922.987,309.224,0.021,13.295,0,80,55,1.4,1519.0,1515.66,1861.149,1641.95,55.04,65.48,73.548,65.547,52.119,1.391,2.259,0.304,70.799,56.645,88.798,45.144,63.629,64.947,81.784,75.489,83.526,38.635,55.392,42.406,-10.82,63.781,95.813,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.175,261.75,72.75,71.563,0.014,71.875,73.938,55.844,57.0,0.0,32.688,72,70,1000,200,0.078,301.75,78.813,75.625,0.029,71.688,71.125,55.875,57.125,0,55.719,72,70,1000,200,0.177,457.75,74.313,74.375,0.037,72.0,69.938,56.094,57.438,0.0,53.5,72,70,1000,200,0.208,499.75,78.25,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.871,11.968,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,530.0,303.5,520.0,527.0,523.0,-0.006,2.992,0.0,6.957,0.923,0.309,0.002,0.014,0.0,0.015
5292008,1142,1,1,3,1,100,22.85,100.0,100.0,100.0,1,1,928.843,310.395,0.011,13.295,0,80,55,1.4,1519.0,1510.904,1847.641,1621.685,55.04,65.48,73.548,65.547,52.012,1.433,2.212,0.278,70.725,56.612,88.798,45.116,63.668,65.054,81.858,75.489,83.6,38.708,55.496,42.479,-10.82,63.719,95.875,72.125,78.125,55.406,56.344,0.0,0,72,70,1000,200,0.175,262.5,72.75,71.563,0.014,72.0,73.813,55.75,57.0,0.0,32.375,72,70,1000,200,0.077,302.0,78.875,75.625,0.029,71.688,71.188,55.875,57.125,0,56.5,72,70,1000,200,0.169,448.75,74.313,74.25,0.042,71.938,70.063,56.094,57.438,0.0,54.094,72,70,1000,200,0.205,496.0,78.25,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.886,11.981,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,530.0,303.5,521.0,526.5,523.5,-0.003,2.986,0.0,6.957,0.929,0.31,0.002,0.014,0.0,0.015
5292008,1143,1,1,3,1,100,22.551,100.0,100.0,100.0,1,1,928.843,309.224,0.011,13.324,0,80,55,1.4,1519.0,1526.769,1861.149,1619.28,54.932,65.586,73.653,65.652,52.012,1.417,2.252,0.285,70.671,56.537,88.994,45.004,63.655,65.054,81.858,75.702,83.452,38.635,55.287,42.406,-10.82,64.125,95.875,72.0,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.176,261.75,72.75,71.438,0.014,72.0,73.875,55.75,57.0,0.0,32.688,72,70,1000,200,0.08,309.75,78.813,75.625,0.029,71.688,71.25,55.875,57.125,0,56.75,72,70,1000,200,0.167,445.75,74.313,74.25,0.034,71.813,70.0,56.188,57.344,0.0,54.313,72,70,1000,200,0.204,494.5,78.25,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.878,11.98,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,530.0,303.5,520.5,527.0,523.5,-0.003,3.017,0.0,6.972,0.929,0.309,0.003,0.014,0.0,0.016
5292008,1144,1,1,3,1,100,22.257,100.0,100.0,100.0,1,1,935.871,309.224,0.011,13.427,0,80,55,1.4,1518.75,1536.302,1852.703,1612.379,55.04,65.586,73.653,65.652,52.119,1.444,2.234,0.307,70.648,56.554,89.106,45.032,63.681,65.054,81.784,75.489,83.452,38.635,55.392,42.406,-10.82,64.063,96.063,72.125,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.174,261.25,72.75,71.563,0.014,72.0,73.813,55.75,56.938,0.0,33.281,72,70,1000,200,0.079,306.5,78.813,75.625,0.028,71.625,71.438,55.875,57.0,0,56.719,72,70,1000,200,0.165,443.0,74.313,74.25,0.039,71.688,69.938,56.188,57.438,0.0,53.188,72,70,1000,200,0.205,495.0,78.063,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.879,11.989,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,529.5,303.5,520.5,527.0,523.5,-0.003,3.022,0.0,7.026,0.936,0.309,0.002,0.013,0.0,0.015
5292008,1145,1,1,3,1,100,22.432,100.0,100.0,100.0,1,1,918.302,312.738,0.011,13.339,0,80,55,1.4,1505.25,1507.734,1842.585,1608.75,55.04,65.586,73.653,65.652,52.012,1.398,2.144,0.289,70.617,56.47,89.05,45.032,63.668,65.161,81.71,75.702,83.452,38.635,55.183,42.333,-10.82,64.188,96.063,72.125,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.174,261.5,72.625,71.563,0.014,72.0,73.75,55.75,57.0,0.0,33.656,72,70,1000,200,0.079,306.25,78.625,75.625,0.028,71.688,71.563,55.875,57.0,0,55.969,72,70,1000,200,0.167,445.5,74.188,74.25,0.038,71.813,69.875,56.094,57.344,0.0,53.406,72,70,1000,200,0.194,482.0,78.063,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.894,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,530.0,303.5,521.0,526.5,523.5,-0.003,2.981,0.0,6.845,0.918,0.313,0.002,0.012,0.0,0.015
5292008,1146,1,1,3,1,100,22.62,100.0,100.0,100.0,1,1,925.33,309.224,0.011,13.295,0,80,55,1.4,1492.5,1510.904,1862.839,1600.409,54.932,65.586,73.758,65.652,52.012,1.463,2.133,0.296,70.541,56.415,89.134,44.976,63.694,64.947,81.784,75.383,83.526,38.708,55.287,42.406,-10.82,64.375,96.188,72.125,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.175,261.25,72.625,71.688,0.014,72.0,73.75,55.844,56.938,0.0,34.031,72,70,1000,200,0.079,306.25,78.625,75.625,0.028,71.625,71.625,55.875,57.125,0,56.063,72,70,1000,200,0.164,443.0,74.438,74.375,0.042,71.813,70.0,56.188,57.344,0.0,53.313,72,70,1000,200,0.193,480.0,78.0,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.871,11.978,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,529.5,303.5,521.0,527.0,523.5,-0.003,2.965,0.0,6.822,0.925,0.309,0.002,0.012,0.0,0.015
5292008,1147,1,1,3,1,100,22.52,100.0,100.0,100.0,1,1,919.473,312.738,0.011,13.339,0,80,55,1.4,1492.5,1506.15,1845.955,1605.055,54.932,65.48,73.548,65.547,51.905,1.429,2.216,0.289,70.506,56.426,89.359,44.976,63.681,64.839,81.636,75.489,83.452,38.708,55.287,42.406,-10.82,64.563,96.25,72.125,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.174,261.25,72.625,71.563,0.014,72.0,73.875,55.75,56.938,0.0,34.063,72,70,1000,200,0.079,308.0,78.625,75.625,0.029,71.688,71.75,55.875,57.0,0,55.813,72,70,1000,200,0.163,441.5,74.313,74.25,0.038,71.688,69.938,56.094,57.438,0.0,52.75,72,70,1000,200,0.198,485.75,77.875,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.875,11.978,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,529.5,303.25,521.0,527.0,523.5,-0.003,2.975,0.0,6.845,0.919,0.313,0.002,0.013,0.0,0.014
5292008,1148,1,1,3,1,100,22.201,100.0,100.0,100.0,1,1,926.501,310.395,0.011,13.412,0,80,55,1.4,1498.25,1507.734,1866.222,1594.873,55.04,65.48,73.653,65.547,52.012,1.425,2.126,0.278,70.439,56.4,89.555,45.06,63.655,64.947,81.636,75.383,83.378,38.562,55.287,42.26,-10.82,64.938,96.375,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.174,260.25,72.5,71.563,0.014,72.0,73.813,55.75,56.938,0.0,34.125,72,70,1000,200,0.08,307.5,78.5,75.625,0.029,71.688,71.875,55.875,57.0,0,55.156,72,70,1000,200,0.164,441.5,74.313,74.375,0.036,71.688,69.938,56.094,57.438,0.0,52.688,72,70,1000,200,0.19,476.5,78.0,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.863,11.98,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,529.5,303.5,521.0,526.5,523.5,-0.003,2.965,0.0,6.883,0.927,0.31,0.002,0.012,0.0,0.015
5292008,1149,1,1,3,1,100,22.396,100.0,100.0,100.0,1,1,914.788,309.224,0.011,13.31,0,80,55,1.4,1504.25,1512.489,1837.533,1609.646,55.04,65.48,73.653,65.547,52.119,1.394,2.18,0.296,70.408,56.318,89.106,45.06,63.681,64.947,81.562,75.383,83.304,38.635,55.287,42.26,-10.82,64.125,96.438,72.0,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.186,267.25,72.5,71.563,0.014,72.0,73.688,55.75,56.938,0.0,33.969,72,70,1000,200,0.08,307.75,78.5,75.625,0.029,71.688,71.938,55.875,57.125,0,54.813,72,70,1000,200,0.161,439.5,74.313,74.25,0.042,71.813,69.938,56.094,57.438,0.0,52.031,72,70,1000,200,0.19,477.0,77.875,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.853,11.975,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,529.5,303.5,521.5,527.0,523.0,-0.003,2.897,0.0,6.695,0.915,0.309,0.002,0.012,0.0,0.014
5292008,1150,1,1,3,1,100,22.092,100.0,100.0,100.0,1,1,908.931,309.224,0.011,13.295,0,80,55,1.4,1484.25,1506.15,1830.804,1602.126,54.932,65.48,73.653,65.547,52.012,1.421,2.23,0.293,70.395,56.319,89.106,45.06,63.694,64.839,81.636,75.383,83.304,38.562,55.287,42.26,-10.82,64.25,96.375,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.175,261.25,72.625,71.563,0.014,71.875,73.563,55.625,56.938,0.0,33.688,72,70,1000,200,0.08,309.0,78.5,75.563,0.028,71.688,71.875,55.656,57.125,0,54.688,72,70,1000,200,0.16,436.0,74.188,74.25,0.034,71.938,70.0,56.094,57.438,0.0,51.531,72,70,1000,200,0.189,474.5,77.75,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.848,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,529.5,303.5,521.0,527.0,523.5,-0.003,2.94,0.0,6.823,0.909,0.309,0.002,0.012,0.0,0.014
5292008,1151,1,1,3,1,100,22.018,100.0,100.0,100.0,1,1,893.704,306.881,0.011,13.368,0,80,55,1.4,1484.25,1498.234,1851.015,1603.874,54.932,65.48,73.653,65.547,52.012,1.372,2.212,0.296,70.331,56.242,89.415,45.116,63.655,64.839,81.562,75.383,83.304,38.562,55.183,42.26,-10.82,64.688,96.375,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.183,267.75,72.5,71.563,0.014,71.875,73.375,55.75,56.938,0.0,32.906,72,70,1000,200,0.078,305.75,78.5,75.625,0.028,71.688,71.813,55.656,57.0,0,55.156,72,70,1000,200,0.156,430.0,74.313,74.25,0.034,71.813,69.938,56.094,57.438,0.0,51.781,72,70,1000,200,0.19,477.25,77.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.851,11.978,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,529.5,303.5,520.0,527.0,523.5,-0.003,2.974,0.0,6.86,0.894,0.307,0.002,0.012,0.0,0.014
5292008,1152,1,1,3,1,100,21.886,100.0,100.0,100.0,1,1,910.103,306.881,0.011,13.368,0,80,55,1.4,1481.5,1479.265,1845.955,1588.572,54.825,65.374,73.548,65.336,51.905,1.398,2.202,0.282,70.349,56.247,89.695,45.116,63.668,64.732,81.562,75.383,83.304,38.489,55.287,42.26,-10.82,65.125,96.563,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.175,262.0,72.5,71.438,0.014,72.0,73.5,55.75,56.938,0.0,33.219,72,70,1000,200,0.081,311.0,78.5,75.563,0.029,71.688,71.938,55.969,57.125,0,55.313,72,70,1000,200,0.151,425.75,74.313,74.25,0.034,71.938,70.0,56.094,57.438,0.0,52.219,72,70,1000,200,0.191,479.0,77.75,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.859,11.98,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,529.0,303.5,520.0,527.0,523.0,-0.003,3.001,0.0,6.996,0.91,0.307,0.002,0.012,0.0,0.014
5292008,1153,1,1,3,1,100,21.772,100.0,100.0,100.0,1,1,924.158,305.71,0.011,13.354,0,80,55,1.4,1481.5,1514.074,1851.015,1609.438,54.932,65.374,73.653,65.441,51.905,1.372,2.27,0.285,70.268,56.17,89.723,45.144,63.681,64.732,81.488,75.277,83.23,38.562,55.183,42.26,-10.82,65.313,96.625,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.184,269.0,72.313,71.438,0.014,71.875,73.563,55.75,56.938,0.0,32.188,72,70,1000,200,0.084,320.5,78.25,75.563,0.029,71.75,71.938,55.875,57.0,0,55.531,72,70,1000,200,0.149,424.0,74.313,74.375,0.036,71.938,70.0,56.188,57.438,0.0,52.0,72,70,1000,200,0.191,479.25,77.75,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.869,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,529.0,303.5,520.5,527.0,523.5,-0.003,2.971,0.0,6.853,0.924,0.306,0.002,0.011,0.0,0.014
5292008,1154,1,1,3,1,100,21.492,100.0,100.0,100.0,1,1,915.959,309.224,0.011,13.354,0,80,55,1.4,1490.25,1484.003,1854.391,1580.426,54.825,65.268,73.548,65.336,52.012,1.44,2.205,0.285,70.206,56.179,89.667,45.172,63.694,64.732,81.488,75.277,83.157,38.489,55.183,42.26,-10.82,65.25,96.75,72.0,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.175,261.0,72.313,71.438,0.014,72.0,73.688,55.844,56.938,0.0,33.531,72,70,1000,200,0.078,311.25,78.375,75.563,0.029,71.75,71.938,55.875,57.125,0,55.844,72,70,1000,200,0.149,421.75,74.438,74.375,0.041,71.938,70.0,56.094,57.344,0.0,51.938,72,70,1000,200,0.191,478.0,77.75,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.861,11.968,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,529.0,303.5,520.5,527.0,523.5,-0.003,3.017,0.0,6.988,0.916,0.309,0.002,0.012,0.0,0.014
