DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1155,1,1,3,1,100,21.919,100.0,100.0,100.0,1,1,899.561,308.053,0.011,13.368,0,80,55,1.4,1482.75,1495.069,1842.585,1578.547,54.825,65.374,73.758,65.441,51.905,1.444,2.133,0.274,70.161,56.167,89.779,45.172,63.655,64.732,81.488,75.277,83.23,38.562,55.287,42.187,-10.82,65.563,96.813,72.125,78.188,55.281,56.344,0.0,0,72,70,1000,200,0.185,267.25,72.313,71.438,0.014,72.0,73.563,55.75,56.938,0.0,33.906,72,70,1000,200,0.079,307.25,78.25,75.563,0.028,71.688,71.938,55.875,57.0,0,54.156,72,70,1000,200,0.152,427.0,74.313,74.25,0.036,71.813,70.125,56.188,57.438,0.0,52.656,72,70,1000,200,0.182,465.25,77.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.867,11.964,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,529.0,303.5,520.0,527.0,523.0,-0.003,2.897,0.0,6.725,0.9,0.308,0.002,0.011,0.0,0.013
5292008,1156,1,1,3,1,100,21.361,100.0,100.0,100.0,1,1,899.561,311.567,0.011,13.31,0,80,55,1.4,1462.5,1484.003,1844.27,1588.319,54.932,65.374,73.653,65.336,52.012,1.391,2.238,0.285,70.201,56.159,89.723,45.172,63.642,64.624,81.414,75.489,83.157,38.489,55.287,42.187,-10.82,65.313,96.875,72.0,78.063,55.406,56.438,0.0,0,72,70,1000,200,0.174,261.5,72.313,71.438,0.014,71.875,73.688,55.844,56.938,0.0,32.469,72,70,1000,200,0.078,306.25,78.25,75.313,0.029,71.75,72.125,55.875,57.0,0,53.875,72,70,1000,200,0.15,425.75,74.313,74.375,0.036,71.813,70.125,56.094,57.438,0.0,51.469,72,70,1000,200,0.188,472.0,77.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.872,11.967,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,529.0,303.5,520.5,527.0,523.5,-0.003,2.93,0.0,6.83,0.9,0.312,0.002,0.012,0.0,0.014
5292008,1157,1,1,3,1,100,21.516,100.0,100.0,100.0,1,1,894.876,308.053,0.011,13.324,0,80,55,1.4,1469.5,1496.651,1829.123,1574.272,54.825,65.268,73.758,65.336,51.905,1.455,2.205,0.296,70.086,56.057,89.695,45.172,63.642,64.732,81.34,75.277,83.083,38.489,55.392,42.114,-10.82,65.375,96.875,72.125,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.174,262.5,72.188,71.438,0.014,71.875,73.75,55.844,56.938,0.0,32.188,72,70,1000,200,0.078,305.25,78.25,75.563,0.028,71.75,72.125,55.875,57.0,0,54.813,72,70,1000,200,0.148,416.75,74.438,74.25,0.034,71.938,70.125,56.094,57.438,0.0,51.594,72,70,1000,200,0.189,477.25,77.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.869,11.963,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,528.5,303.5,520.5,526.5,523.5,-0.003,2.857,0.0,6.703,0.895,0.308,0.002,0.011,0.001,0.013
5292008,1158,1,1,3,1,100,21.403,100.0,100.0,100.0,1,1,889.019,308.053,0.011,13.339,0,80,55,1.4,1469.5,1461.916,1849.328,1560.925,54.825,65.268,73.758,65.441,52.012,1.444,2.187,0.278,70.057,56.154,89.751,45.088,63.668,64.732,81.488,75.489,83.23,38.562,55.392,41.969,-10.82,65.313,96.875,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.177,262.75,72.313,71.438,0.014,71.875,73.875,55.75,56.938,0.0,33.188,72,70,1000,200,0.078,306.25,78.188,75.563,0.028,71.75,72.125,55.875,57.125,0,54.719,72,70,1000,200,0.146,415.5,74.438,74.25,0.038,72.0,70.188,56.188,57.438,0.0,52.531,72,70,1000,200,0.183,467.75,77.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.875,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,528.5,303.5,520.5,526.5,523.5,-0.003,2.7,0.0,6.307,0.889,0.308,0.002,0.011,0.001,0.013
5292008,1159,1,1,3,1,100,21.345,100.0,100.0,100.0,1,1,913.616,310.395,0.011,13.354,0,80,55,1.4,1448.25,1501.399,1839.217,1585.727,54.932,65.48,73.863,65.441,52.119,1.413,2.205,0.278,70.045,56.034,90.032,45.06,63.707,64.732,81.414,75.277,83.083,38.342,55.496,41.896,-10.82,65.563,96.938,72.0,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.179,266.25,72.313,71.375,0.014,71.875,73.938,55.75,56.938,0.0,31.828,72,70,1000,200,0.078,304.75,78.188,75.563,0.029,71.75,72.25,55.875,57.0,0,54.094,72,70,1000,200,0.152,426.5,74.438,74.375,0.038,71.938,70.25,56.094,57.344,0.0,52.063,72,70,1000,200,0.191,478.0,77.5,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.877,11.985,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,528.5,303.5,520.5,526.5,523.5,-0.003,2.767,0.0,6.586,0.914,0.31,0.002,0.011,0.0,0.013
5292008,1200,1,1,3,1,100,21.353,100.0,100.0,100.0,1,1,881.991,309.224,0.011,13.31,0,80,55,1.4,1461.5,1466.644,1849.328,1564.984,55.04,65.374,73.863,65.336,52.333,1.36,2.238,0.278,70.025,56.025,90.116,45.144,63.694,64.732,81.34,75.489,83.083,38.489,55.705,42.114,-10.82,66.0,97.063,72.0,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.186,270.5,72.188,71.375,0.014,72.0,73.813,55.844,56.938,0.0,33.031,72,70,1000,200,0.072,293.0,78.188,75.563,0.028,71.75,72.25,55.969,57.125,0,54.469,72,70,1000,200,0.146,413.75,74.438,74.375,0.042,71.938,70.25,56.188,57.438,0.0,51.063,72,70,1000,200,0.19,479.25,77.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.884,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,528.5,303.5,520.5,526.5,523.5,-0.003,2.803,0.0,6.696,0.882,0.309,0.002,0.011,0.0,0.013
5292008,1201,1,1,3,1,100,21.613,100.0,100.0,100.0,1,1,883.163,303.368,0.011,13.383,0,80,55,1.4,1453.75,1477.686,1851.015,1567.952,55.04,65.374,73.758,65.336,52.226,1.341,2.194,0.282,69.916,56.074,90.228,45.2,63.655,64.732,81.266,75.171,83.083,38.489,55.601,42.042,-10.82,66.0,97.188,72.0,78.0,55.5,56.344,0.0,0,72,70,1000,200,0.175,260.75,72.188,71.438,0.014,71.875,73.875,55.938,57.0,0.0,32.094,72,70,1000,200,0.08,310.5,78.0,75.313,0.028,71.75,72.313,55.969,57.219,0,54.594,72,70,1000,200,0.139,412.5,74.313,74.25,0.036,71.938,70.313,56.188,57.438,0.0,52.125,72,70,1000,200,0.185,471.5,77.5,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.497,6.029,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,528.5,303.25,520.0,526.5,523.5,-0.003,2.779,0.0,6.599,0.883,0.303,0.002,0.011,0.0,0.013
5292008,1202,1,1,3,1,100,22.206,100.0,100.0,100.0,1,1,905.417,309.224,0.011,13.339,0,80,55,1.4,1448.0,1479.265,1835.85,1565.877,55.255,65.268,73.337,65.336,52.333,1.429,2.205,0.285,69.977,55.982,89.919,45.649,63.642,64.839,81.266,75.383,83.009,38.415,55.601,42.042,-10.82,66.063,97.125,72.125,77.125,55.5,56.438,0.0,0,72,70,1000,200,0.18,264.75,72.188,71.438,0.014,71.875,73.563,55.938,57.0,0.0,32.0,72,70,1000,200,0.075,300.75,78.0,75.313,0.028,71.75,72.125,55.969,57.219,0,53.594,72,70,1000,200,0.146,416.25,74.438,74.25,0.036,71.813,70.188,56.281,57.563,0.0,52.563,72,70,1000,200,0.182,466.5,77.375,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.49,6.023,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,528.5,303.5,520.0,526.5,523.5,-0.003,2.815,0.0,6.714,0.905,0.309,0.002,0.011,0.001,0.013
5292008,1203,1,1,3,1,100,22.113,100.0,100.0,100.0,1,1,871.45,305.71,0.011,13.354,0,80,55,1.4,1437.75,1480.844,1857.768,1556.051,55.148,65.268,73.022,65.336,52.226,1.394,2.23,0.293,69.992,56.011,89.919,46.181,63.616,64.624,81.193,75.383,82.935,38.415,55.601,41.969,-10.82,65.938,97.125,72.0,76.0,55.5,56.438,0.0,0,72,70,1000,200,0.175,261.75,72.188,71.375,0.014,71.75,73.063,55.844,57.0,0.0,31.125,72,70,1000,200,0.077,303.5,78.0,75.563,0.028,71.75,71.813,55.969,57.125,0,54.063,72,70,1000,200,0.143,410.5,74.438,74.375,0.037,71.5,70.063,56.281,57.438,0.0,52.125,72,70,1000,200,0.179,463.0,77.375,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.489,6.021,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,528.5,303.5,520.5,526.5,523.5,-0.003,2.762,0.0,6.586,0.871,0.306,0.002,0.01,0.0,0.013
5292008,1204,1,1,3,1,100,22.229,100.0,100.0,100.0,1,1,873.792,303.368,0.011,13.324,0,80,55,1.4,1397.25,1428.899,1832.486,1527.386,55.148,65.268,72.601,65.336,52.226,1.425,2.187,0.296,69.787,55.872,89.695,46.77,63.603,64.839,81.266,75.171,82.935,38.415,55.601,41.969,-10.82,65.813,97.125,72.0,74.813,55.5,56.344,0.0,0,72,70,1000,200,0.176,262.25,72.063,71.375,0.014,71.75,72.625,55.844,57.0,0.0,31.438,72,70,1000,200,0.07,291.75,78.0,75.313,0.029,71.688,71.375,55.875,57.219,0,54.0,72,70,1000,200,0.137,404.0,74.438,74.25,0.036,71.188,69.813,56.188,57.563,0.0,50.406,72,70,1000,200,0.166,446.75,77.375,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.492,6.023,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,528.5,303.5,521.0,526.5,523.5,-0.003,2.755,0.0,6.572,0.874,0.303,0.001,0.011,0.001,0.013
5292008,1205,1,1,3,1,100,21.827,100.0,100.0,100.0,1,1,835.139,298.682,0.011,13.324,0,80,55,1.4,1397.25,1375.739,1802.296,1473.991,55.04,65.268,72.391,65.336,51.905,1.448,2.101,0.293,69.469,55.726,89.443,47.134,63.642,64.624,81.119,75.383,82.935,38.415,55.392,41.969,-10.82,65.625,97.125,71.938,74.125,55.5,56.344,0.0,0,72,70,1000,200,0.178,262.5,72.063,71.375,0.014,71.625,72.313,55.844,57.0,0.0,31.125,72,70,1000,200,0.066,284.5,77.875,75.313,0.029,71.625,71.0,55.875,57.219,0,54.219,72,70,1000,200,0.132,399.25,74.438,74.375,0.038,70.938,69.625,56.281,57.563,0.0,49.656,72,70,1000,200,0.151,424.0,77.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.489,6.021,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,528.0,303.5,520.0,526.5,523.5,-0.003,2.789,0.0,6.572,0.835,0.299,0.001,0.011,0.0,0.012
5292008,1206,1,1,3,1,100,21.492,100.0,100.0,100.0,1,1,824.597,302.196,0.021,13.383,0,80,55,1.4,1362.0,1363.285,1803.969,1462.491,54.825,65.374,72.391,65.336,51.798,1.474,2.137,0.293,69.222,55.517,89.471,47.386,63.642,64.624,81.119,75.383,82.935,38.489,55.392,41.969,-10.82,65.313,97.063,71.813,73.75,55.406,56.344,0.0,0,72,70,1000,200,0.178,264.0,72.063,71.375,0.014,71.75,72.125,55.844,57.0,0.0,31.5,72,70,1000,200,0.063,278.75,77.875,75.313,0.029,71.625,70.813,55.875,57.219,0,53.969,72,70,1000,200,0.129,391.25,74.438,74.375,0.038,70.875,69.5,56.188,57.563,0.0,47.875,72,70,1000,200,0.144,414.0,77.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.49,6.021,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,528.0,303.75,520.5,527.0,523.0,-0.007,2.755,0.0,6.463,0.825,0.302,0.001,0.011,0.0,0.012
5292008,1207,1,1,3,1,100,21.336,100.0,100.0,100.0,1,1,706.296,286.969,0.011,13.324,0,80,55,1.4,1302.75,1124.698,1722.548,1219.986,54.825,65.268,72.181,65.23,51.69,1.433,1.931,0.285,68.475,55.181,88.657,47.498,63.655,64.839,81.119,75.383,82.861,38.342,55.287,41.896,-10.82,65.75,97.063,71.75,73.375,55.188,56.25,0.0,0,72,70,1000,200,0.178,261.75,72.0,71.375,0.014,71.625,72.063,55.75,57.0,0.0,29.969,72,70,1000,200,0.067,283.25,77.875,75.313,0.028,71.625,70.75,55.656,57.125,0,52.188,72,70,1000,200,0.132,398.75,74.438,74.375,0.038,70.875,69.438,56.281,57.75,0.0,37.375,72,70,1000,200,0.049,242.75,77.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.495,6.026,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,527.5,303.25,520.0,526.5,523.0,-0.003,2.795,0.0,6.572,0.706,0.287,0.001,0.01,0.0,0.012
5292008,1208,1,1,3,1,100,20.291,100.0,100.0,100.0,1,1,699.268,285.798,0.011,13.398,0,80,55,1.4,1162.125,1136.729,1739.075,1258.098,54.502,65.268,72.286,65.336,51.369,1.41,1.924,0.304,68.093,54.419,89.246,47.414,63.668,64.732,81.045,75.064,82.861,38.342,54.765,41.677,-10.82,66.188,96.938,71.75,73.125,55.094,56.25,0.0,0,72,70,1000,200,0.176,262.0,72.063,71.438,0.014,71.625,72.0,55.625,57.0,0.0,31.375,72,70,1000,200,0.06,266.25,77.813,75.313,0.028,71.5,70.625,55.656,57.125,0,52.875,72,70,1000,200,0.124,387.5,74.438,74.375,0.038,71.125,70.25,56.281,57.875,0.0,36.219,72,70,1000,200,0.045,232.875,77.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.499,6.026,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,527.0,303.5,520.0,526.5,523.0,-0.003,2.721,0.0,6.201,0.699,0.286,0.001,0.01,0.0,0.012
5292008,1209,1,1,3,1,100,19.756,100.0,100.0,100.0,1,1,734.407,285.798,0.011,13.324,0,80,55,1.4,1143.5,1154.817,1734.113,1233.422,54.502,65.374,72.496,65.336,51.369,1.455,1.939,0.285,68.251,54.458,89.667,47.246,63.655,64.732,81.193,75.064,82.861,38.415,54.765,41.386,-10.82,66.188,97.063,71.75,72.813,55.094,56.125,0.0,0,72,70,1000,200,0.172,259.25,72.063,71.375,0.014,71.75,72.125,55.531,56.938,0.0,29.844,72,70,1000,200,0.066,279.5,77.813,75.313,0.028,71.5,70.625,55.625,57.125,0,51.969,72,70,1000,200,0.125,388.75,74.438,74.375,0.034,71.188,71.188,56.375,57.938,0.0,35.969,72,70,1000,200,0.041,221.5,77.188,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.492,6.037,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.5,527.0,303.5,520.0,526.5,523.0,-0.003,2.421,0.0,5.494,0.734,0.286,0.001,0.01,0.0,0.012
5292008,1210,1,1,3,1,100,19.446,100.0,100.0,100.0,1,1,715.666,284.627,0.011,13.339,0,80,55,1.4,1143.5,1136.729,1711.005,1221.087,54.502,65.374,72.391,65.441,51.369,1.463,1.928,0.289,67.947,54.506,89.891,47.162,63.655,64.624,81.045,75.064,82.861,38.415,55.078,41.459,-10.82,65.5,97.25,71.5,72.875,55.094,56.125,0.0,0,72,70,1000,200,0.166,254.0,72.063,71.375,0.014,71.625,72.063,55.625,57.0,0.0,29.469,72,70,1000,200,0.062,271.5,77.813,75.313,0.027,71.5,70.625,55.625,57.125,0,51.594,72,70,1000,200,0.12,378.0,74.438,74.375,0.042,71.313,71.75,56.375,58.0,0.0,35.844,72,70,1000,200,0.038,212.0,77.188,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.492,6.031,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.5,526.5,303.5,520.0,526.5,523.5,-0.003,2.437,0.0,5.635,0.716,0.285,0.001,0.01,0.0,0.012
5292008,1211,1,1,3,1,100,18.905,100.0,100.0,100.0,1,1,669.985,279.941,0.011,13.398,0,80,55,1.4,1108.0,1114.19,1694.552,1181.519,54.61,65.268,72.391,65.23,51.369,1.44,1.87,0.296,67.34,54.515,90.032,47.022,63.655,64.732,80.971,75.277,82.713,38.342,55.392,41.095,-10.82,65.875,97.375,71.438,72.75,55.094,56.125,0.0,0,72,70,1000,200,0.166,253.125,72.0,71.375,0.014,71.75,71.938,55.75,56.938,0.0,30.797,72,70,1000,200,0.06,261.5,77.813,75.313,0.029,71.313,70.625,55.656,57.125,0,52.219,72,70,1000,200,0.111,366.5,74.438,74.375,0.034,71.375,72.25,56.375,58.125,0.0,35.5,72,70,1000,200,0.037,209.5,77.188,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.499,6.042,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.5,526.0,303.75,520.0,526.5,524.0,-0.003,2.163,0.0,5.119,0.67,0.28,0.001,0.011,0.0,0.011
5292008,1212,1,1,3,1,100,18.719,100.0,100.0,100.0,1,1,680.527,278.77,0.011,13.398,0,80,55,1.4,1091.875,1120.192,1684.701,1185.777,54.502,65.48,72.601,65.441,51.476,1.402,1.888,0.289,67.503,53.963,90.228,46.938,63.694,64.732,80.971,75.064,82.713,38.269,55.81,41.168,-10.82,65.813,97.438,71.313,72.438,55.094,56.125,0.0,0,72,70,1000,200,0.16,249.75,72.0,71.375,0.014,71.75,71.813,55.75,56.938,0.0,29.281,72,70,1000,200,0.062,272.25,77.813,75.313,0.028,71.313,70.813,55.656,57.125,0,50.406,72,70,1000,200,0.109,362.5,74.438,74.375,0.034,71.5,72.563,56.375,58.344,0.0,35.344,72,70,1000,200,0.036,207.0,77.063,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.492,6.035,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,526.0,303.75,519.5,526.5,524.5,-0.003,2.214,0.0,5.39,0.681,0.279,0.001,0.01,0.0,0.011
5292008,1213,1,1,3,1,100,18.312,100.0,100.0,100.0,1,1,681.698,275.256,0.011,13.383,0,80,55,1.4,1085.375,1126.2,1692.909,1177.829,54.61,65.374,72.496,65.336,51.69,1.421,1.852,0.289,67.497,53.829,90.705,46.882,63.629,64.732,80.971,74.958,82.713,38.269,56.227,41.022,-10.82,66.125,97.625,71.313,72.438,55.188,56.125,0.0,0,72,70,1000,200,0.158,250.125,72.0,71.375,0.014,71.75,71.813,55.75,57.0,0.0,28.672,72,70,1000,200,0.062,270.0,77.688,75.313,0.028,71.313,71.0,55.875,57.219,0,50.688,72,70,1000,200,0.11,365.25,74.438,74.375,0.038,71.5,72.875,56.469,58.344,0.0,35.125,72,70,1000,200,0.035,206.625,77.063,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.489,6.032,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.5,526.0,303.75,519.5,526.5,524.5,-0.003,2.052,0.0,5.113,0.682,0.275,0.001,0.01,0.0,0.011
5292008,1214,1,1,3,1,100,18.022,100.0,100.0,100.0,1,1,658.272,279.941,0.011,13.354,0,80,55,1.4,1068.625,1091.732,1661.772,1165.118,54.717,65.268,72.601,65.336,51.69,1.406,1.816,0.296,67.318,53.855,90.424,46.854,63.668,64.732,81.045,75.064,82.713,38.269,56.645,41.022,-10.82,66.063,97.75,71.313,72.438,55.281,56.125,0.0,0,72,70,1000,200,0.158,248.75,72.0,71.375,0.014,71.75,71.875,55.844,57.0,0.0,30.703,72,70,1000,200,0.058,261.25,77.688,75.313,0.029,71.313,71.313,55.875,57.219,0,50.25,72,70,1000,200,0.104,349.25,74.438,74.375,0.038,71.813,73.063,56.469,58.438,0.0,34.719,72,70,1000,200,0.035,206.875,77.063,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.489,6.023,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,526.0,303.5,519.5,526.5,524.5,-0.003,2.001,0.0,5.102,0.658,0.28,0.001,0.01,0.0,0.011
5292008,1215,1,1,3,1,100,18.272,100.0,100.0,100.0,1,1,675.842,276.428,0.011,13.354,0,80,55,1.4,1047.5,1060.428,1681.42,1153.226,54.825,65.48,72.707,65.441,51.798,1.467,1.82,0.289,67.343,53.874,90.2,46.826,63.655,64.624,80.897,75.064,82.64,38.196,56.75,41.022,-10.82,65.75,97.813,71.438,72.563,55.188,56.25,0.0,0,72,70,1000,200,0.157,247.5,72.0,71.375,0.014,71.75,72.063,55.844,57.125,0.0,30.516,72,70,1000,200,0.055,256.25,77.688,75.25,0.028,71.313,71.563,55.875,57.344,0,50.188,72,70,1000,200,0.099,347.0,74.313,74.375,0.037,71.813,73.25,56.719,58.531,0.0,34.313,72,70,1000,200,0.035,206.375,77.063,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.487,6.021,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,526.0,303.5,519.5,526.0,525.0,-0.003,2.034,0.0,5.238,0.676,0.276,0.001,0.01,0.0,0.011
5292008,1216,1,1,3,1,100,17.913,100.0,100.0,100.0,1,1,652.416,276.428,0.011,13.368,0,80,55,1.4,1047.5,1081.279,1681.42,1149.551,54.825,65.268,72.601,65.336,51.798,1.505,1.967,0.285,66.911,53.852,90.228,46.826,63.694,64.732,80.823,75.064,82.64,38.122,56.645,41.022,-10.82,66.188,97.875,71.313,72.625,55.281,56.25,0.0,0,72,70,1000,200,0.165,252.625,71.875,71.25,0.014,71.875,72.125,55.938,57.125,0.0,29.875,72,70,1000,200,0.057,261.0,77.563,75.313,0.028,71.5,71.625,55.875,57.344,0,50.719,72,70,1000,200,0.101,345.5,74.438,74.375,0.042,71.813,73.313,56.719,58.531,0.0,35.438,72,70,1000,200,0.032,196.0,77.063,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.487,6.021,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,526.0,303.5,519.0,526.5,525.0,-0.003,2.093,0.0,5.38,0.652,0.276,0.001,0.009,0.0,0.011
5292008,1217,1,1,3,1,100,17.981,100.0,100.0,100.0,1,1,650.073,272.914,0.011,13.339,0,80,55,1.4,1043.625,1055.969,1671.589,1136.302,54.825,65.48,72.707,65.441,51.798,1.375,1.802,0.285,67.072,53.694,90.34,46.826,63.707,64.732,80.823,74.958,82.566,38.049,56.645,40.876,-10.82,66.5,97.875,71.313,72.5,55.281,56.25,0.0,0,72,70,1000,200,0.156,247.125,72.0,71.375,0.014,71.875,72.063,55.844,57.125,0.0,30.703,72,70,1000,200,0.054,254.125,77.563,75.313,0.029,71.5,71.875,55.969,57.344,0,50.719,72,70,1000,200,0.098,340.75,74.438,74.375,0.03,71.938,73.5,56.719,58.625,0.0,34.531,72,70,1000,200,0.034,200.625,76.875,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.481,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,527.0,526.0,303.5,519.0,526.5,525.0,-0.003,2.028,0.0,5.234,0.65,0.273,0.001,0.01,0.0,0.011
5292008,1218,1,1,3,1,100,17.913,100.0,100.0,100.0,1,1,659.444,269.4,0.011,13.339,0,80,55,1.4,1042.75,1030.765,1665.042,1118.619,54.825,65.374,72.707,65.336,51.798,1.459,1.924,0.285,66.815,53.368,90.116,46.77,63.733,64.732,80.823,74.958,82.566,37.976,56.645,40.876,-10.82,66.063,97.938,71.313,72.25,55.281,56.344,0.0,0,72,70,1000,200,0.147,239.625,71.875,71.375,0.014,71.875,72.125,55.938,57.125,0.0,30.344,72,70,1000,200,0.058,260.5,77.563,75.25,0.029,71.5,72.125,55.969,57.438,0,51.031,72,70,1000,200,0.093,333.25,74.438,74.375,0.038,71.938,73.5,56.719,58.719,0.0,35.281,72,70,1000,200,0.032,195.875,76.875,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.474,6.013,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,525.5,303.5,519.0,526.5,525.0,-0.003,2.072,0.0,5.369,0.659,0.269,0.001,0.01,0.0,0.011
5292008,1219,1,1,3,1,100,18.045,100.0,100.0,100.0,1,1,631.332,272.914,0.011,13.383,0,80,55,1.4,1051.375,1039.648,1647.073,1113.081,54.932,65.374,72.812,65.336,51.798,1.436,1.834,0.282,66.825,53.42,90.565,46.742,63.72,64.732,80.823,74.958,82.566,37.976,56.75,40.658,-10.82,67.0,97.938,71.313,72.25,55.281,56.344,0.0,0,72,70,1000,200,0.148,240.375,71.875,71.375,0.014,71.875,72.25,55.938,57.313,0.0,30.016,72,70,1000,200,0.058,261.0,77.563,75.25,0.029,71.625,72.063,55.969,57.438,0,50.781,72,70,1000,200,0.092,331.75,74.438,74.375,0.036,72.0,73.563,56.813,58.719,0.0,35.563,72,70,1000,200,0.031,194.875,76.875,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.478,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,525.5,303.5,519.0,526.5,524.5,-0.003,1.912,0.0,4.982,0.631,0.273,0.001,0.01,0.0,0.011
5292008,1220,1,1,3,1,100,17.981,100.0,100.0,100.0,1,1,632.504,271.742,0.011,13.281,0,80,55,1.4,1051.375,1013.038,1665.042,1107.719,54.932,65.586,72.812,65.547,52.012,1.387,1.816,0.282,66.49,53.483,90.621,46.798,63.798,64.839,80.823,75.171,82.492,37.976,56.959,40.585,-10.82,66.625,98.063,71.313,72.375,55.406,56.344,0.0,0,72,70,1000,200,0.146,238.125,71.688,71.25,0.014,72.0,72.375,55.938,57.313,0.0,30.641,72,70,1000,200,0.055,256.75,77.375,75.313,0.028,71.5,72.063,56.094,57.594,0,50.969,72,70,1000,200,0.087,325.0,74.438,74.375,0.034,72.0,73.75,56.813,58.719,0.0,35.688,72,70,1000,200,0.031,192.75,76.875,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.481,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,527.0,525.5,303.75,519.0,526.5,524.5,-0.003,1.825,0.0,4.809,0.633,0.272,0.001,0.008,0.0,0.011
5292008,1221,1,1,3,1,100,18.005,100.0,100.0,100.0,1,1,637.189,277.599,0.011,13.339,0,80,55,1.4,1015.0,1091.732,1684.701,1146.161,55.04,65.586,72.812,65.547,52.012,1.406,1.827,0.278,66.896,53.472,90.536,46.77,63.785,64.839,80.749,74.852,82.492,37.829,57.168,40.585,-10.82,66.563,98.0,71.313,72.438,55.5,56.438,0.0,0,72,70,1000,200,0.15,240.875,71.875,71.25,0.014,71.875,72.438,56.125,57.313,0.0,30.438,72,70,1000,200,0.061,267.25,77.375,75.25,0.028,71.5,72.125,56.094,57.594,0,49.531,72,70,1000,200,0.09,330.75,74.438,74.375,0.034,72.313,73.813,56.813,58.906,0.0,34.75,72,70,1000,200,0.034,198.75,76.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.479,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,525.5,303.75,518.5,526.5,524.5,-0.003,1.901,0.0,5.103,0.637,0.278,0.001,0.009,0.0,0.01
5292008,1222,1,1,3,1,100,18.066,100.0,100.0,100.0,1,1,628.99,271.742,0.011,13.31,0,80,55,1.4,1026.375,1050.029,1660.137,1109.214,55.04,65.48,72.812,65.441,52.012,1.463,1.848,0.285,66.854,53.559,90.256,46.798,63.843,64.839,80.823,74.852,82.418,37.829,57.272,40.512,-10.82,66.188,98.125,71.313,72.25,55.406,56.438,0.0,0,72,70,1000,200,0.143,237.125,71.875,71.25,0.014,72.0,72.438,56.125,57.406,0.0,30.594,72,70,1000,200,0.055,257.25,77.375,75.25,0.028,71.625,72.438,56.094,57.594,0,50.219,72,70,1000,200,0.09,325.0,74.438,74.375,0.038,72.063,73.875,56.906,58.906,0.0,34.219,72,70,1000,200,0.035,202.5,76.813,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.486,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,527.0,525.5,303.75,519.0,526.5,524.5,-0.003,1.837,0.0,4.957,0.629,0.272,0.001,0.009,0.0,0.011
5292008,1223,1,1,3,1,100,18.593,100.0,100.0,100.0,1,1,639.531,267.057,0.011,13.471,0,80,55,1.4,1014.875,1088.744,1651.969,1145.269,55.04,65.586,72.917,65.547,52.012,1.349,1.78,0.293,66.621,53.52,90.032,46.798,63.908,64.947,80.675,74.958,82.418,37.756,57.272,40.512,-10.828,66.0,98.063,71.313,72.188,55.5,56.438,0.0,0,72,70,1000,200,0.146,238.75,71.875,71.25,0.014,71.875,72.563,56.125,57.406,0.0,29.359,72,70,1000,200,0.061,266.25,77.375,75.25,0.028,71.625,72.5,56.094,57.75,0,50.531,72,70,1000,200,0.082,313.0,74.438,74.375,0.036,72.063,73.875,56.906,59.031,0.0,34.188,72,70,1000,200,0.036,209.375,76.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.502,6.034,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,525.5,303.5,518.5,526.5,524.5,-0.003,1.902,0.0,5.153,0.64,0.267,0.001,0.009,0.0,0.01
5292008,1224,1,1,3,1,100,18.48,100.0,100.0,100.0,1,1,633.675,271.742,0.011,13.383,0,80,55,1.4,1030.125,1045.578,1671.589,1121.472,55.04,65.48,72.812,65.441,52.012,1.413,1.867,0.282,66.621,53.475,90.228,46.798,63.999,64.947,80.601,74.852,82.344,37.683,57.272,40.512,-10.82,66.625,98.063,71.313,72.125,55.5,56.563,0.0,0,72,70,1000,200,0.145,237.625,71.688,71.25,0.014,72.0,72.563,56.125,57.406,0.0,30.547,72,70,1000,200,0.06,265.25,77.375,75.25,0.028,71.625,72.813,56.094,57.75,0,50.406,72,70,1000,200,0.081,310.5,74.438,74.375,0.038,72.063,73.875,56.906,58.906,0.0,35.969,72,70,1000,200,0.037,210.875,76.813,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.489,6.021,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,527.0,525.5,303.75,519.0,526.5,524.5,-0.003,1.933,0.0,5.255,0.634,0.272,0.001,0.009,0.0,0.011
5292008,1225,1,1,3,1,100,18.371,100.0,100.0,100.0,1,1,639.531,270.571,0.011,13.427,0,80,55,1.4,1040.5,1057.455,1671.589,1145.314,55.04,65.586,72.917,65.547,52.119,1.478,1.744,0.285,66.466,53.375,90.396,46.826,64.025,64.947,80.601,74.958,82.418,37.683,57.272,40.512,-10.82,66.5,98.125,71.313,72.125,55.5,56.438,0.0,0,72,70,1000,200,0.148,240.375,71.688,71.25,0.014,72.0,72.688,56.25,57.406,0.0,30.281,72,70,1000,200,0.061,266.75,77.25,75.25,0.028,71.688,73.063,56.188,57.75,0,50.0,72,70,1000,200,0.084,315.0,74.438,74.563,0.041,72.063,73.875,56.906,59.031,0.0,35.969,72,70,1000,200,0.038,213.625,76.688,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.489,6.019,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,525.0,303.5,518.5,526.5,524.5,-0.004,1.939,0.0,5.273,0.64,0.271,0.001,0.008,-0.001,0.01
5292008,1226,1,1,3,1,100,18.777,100.0,100.0,100.0,1,1,638.36,271.742,0.011,13.441,0,80,55,1.4,1040.5,1033.724,1643.811,1115.605,55.148,65.586,72.917,65.547,52.012,1.372,1.812,0.296,66.636,53.251,90.144,46.798,64.064,64.839,80.675,74.852,82.418,38.049,57.272,40.73,-10.82,66.375,98.125,71.438,72.125,55.5,56.438,0.0,0,72,70,1000,200,0.145,237.25,71.688,71.25,0.014,72.0,72.625,56.25,57.406,0.0,31.156,72,70,1000,200,0.058,261.0,77.25,75.25,0.028,71.625,73.188,56.188,57.75,0,50.625,72,70,1000,200,0.08,309.25,74.438,74.563,0.034,72.063,73.875,56.906,59.031,0.0,34.75,72,70,1000,200,0.037,211.0,76.688,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.495,6.029,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,527.0,525.0,303.75,519.0,526.5,524.5,-0.003,1.875,0.0,5.001,0.638,0.272,0.001,0.008,-0.001,0.01
5292008,1227,1,1,3,1,100,18.867,100.0,100.0,100.0,1,1,636.018,267.057,0.011,13.398,0,80,55,1.4,1026.25,1035.205,1660.137,1113.36,55.04,65.586,72.917,65.652,52.119,1.391,1.82,0.282,66.482,53.094,90.144,46.854,64.09,64.947,80.601,74.852,82.344,38.635,57.168,41.24,-10.82,66.5,98.125,71.313,72.125,55.5,56.563,0.0,0,72,70,1000,200,0.136,230.0,71.688,71.25,0.014,72.0,72.688,56.25,57.406,0.0,29.469,72,70,1000,200,0.058,266.0,77.25,75.25,0.029,71.625,73.25,56.188,57.594,0,48.969,72,70,1000,200,0.083,316.75,74.438,74.375,0.035,72.063,73.875,56.969,59.031,0.0,36.281,72,70,1000,200,0.038,215.75,76.688,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.49,6.027,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,525.0,303.5,518.5,526.5,524.5,-0.003,1.883,0.0,4.843,0.636,0.267,0.001,0.008,0.0,0.01
5292008,1228,1,1,3,1,100,19.267,100.0,100.0,100.0,1,1,643.045,271.742,0.011,13.471,0,80,55,1.4,1037.625,1050.029,1665.042,1121.945,55.255,65.586,72.917,65.547,52.226,1.375,1.816,0.289,66.779,53.416,90.761,46.798,64.148,65.054,80.601,75.064,82.27,38.928,57.168,41.605,-10.82,67.563,98.125,71.313,72.313,55.5,56.563,0.0,0,72,70,1000,200,0.142,235.625,71.563,71.25,0.014,72.125,72.688,56.25,57.406,0.0,29.688,72,70,1000,200,0.062,271.75,77.25,75.125,0.029,71.688,73.063,56.188,57.75,0,49.094,72,70,1000,200,0.083,314.75,74.438,74.375,0.034,72.063,73.813,56.969,59.031,0.0,36.688,72,70,1000,200,0.037,212.875,76.688,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.484,6.021,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,525.0,303.5,519.0,526.5,524.5,-0.003,1.977,0.0,5.004,0.643,0.272,0.001,0.009,0.0,0.01
5292008,1229,1,1,3,1,100,19.239,100.0,100.0,100.0,1,1,639.531,270.571,0.011,13.383,0,80,55,1.4,1020.25,1073.824,1692.909,1118.339,55.148,65.48,72.917,65.652,52.226,1.459,1.921,0.278,66.552,53.228,90.424,46.854,64.245,64.947,80.601,74.852,82.27,39.075,57.168,41.677,-10.82,66.75,98.188,71.188,72.125,55.688,56.75,0.0,0,72,70,1000,200,0.131,226.625,71.563,71.063,0.014,72.0,72.875,56.25,57.5,0.0,29.766,72,70,1000,200,0.064,277.5,77.188,75.25,0.028,71.688,72.938,56.281,57.813,0,48.563,72,70,1000,200,0.082,315.25,74.438,74.375,0.038,72.063,73.75,56.969,59.031,0.0,34.969,72,70,1000,200,0.038,215.375,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.479,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,525.0,303.5,519.0,526.5,524.5,-0.003,1.925,0.0,4.832,0.64,0.271,0.001,0.008,0.0,0.01
5292008,1230,1,1,3,1,100,19.542,100.0,100.0,100.0,1,1,664.129,267.057,0.011,13.383,0,80,55,1.4,1021.125,1057.455,1656.868,1115.315,55.148,65.48,72.917,65.547,52.226,1.413,1.892,0.285,66.731,53.419,90.536,46.826,64.31,65.054,80.601,74.852,82.27,39.075,57.168,41.75,-10.82,67.063,98.188,71.313,72.125,55.688,56.75,0.0,0,72,70,1000,200,0.135,230.875,71.563,71.25,0.014,72.0,72.813,56.25,57.5,0.0,30.391,72,70,1000,200,0.062,273.0,77.188,75.125,0.028,71.688,73.188,56.188,57.813,0,48.563,72,70,1000,200,0.081,312.5,74.438,74.375,0.037,72.063,73.938,56.969,59.031,0.0,35.031,72,70,1000,200,0.038,215.375,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.484,6.021,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,525.0,303.5,519.0,526.5,524.5,-0.003,1.979,0.0,4.967,0.664,0.267,0.001,0.008,0.0,0.009
5292008,1231,1,1,3,1,100,20.076,100.0,100.0,100.0,1,1,662.958,269.4,0.011,13.383,0,80,55,1.4,1021.125,1044.095,1668.315,1111.532,55.255,65.692,73.022,65.652,52.333,1.375,1.852,0.274,66.693,53.242,90.705,46.854,64.375,65.054,80.527,74.852,82.27,39.221,57.272,41.823,-10.82,67.25,98.25,71.188,72.188,55.813,56.75,0.0,0,72,70,1000,200,0.137,231.375,71.563,71.25,0.014,72.0,72.875,56.344,57.5,0.0,29.438,72,70,1000,200,0.062,274.25,77.188,75.125,0.029,71.688,73.0,56.5,57.813,0,49.531,72,70,1000,200,0.077,300.5,74.438,74.563,0.042,72.063,74.0,56.969,59.156,0.0,35.75,72,70,1000,200,0.036,210.75,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.481,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,527.0,525.0,303.5,518.5,526.5,524.5,-0.003,1.929,0.0,4.831,0.663,0.269,0.001,0.009,-0.001,0.01
5292008,1232,1,1,3,1,100,20.872,100.0,100.0,100.0,1,1,643.045,268.228,0.011,13.398,0,80,55,1.4,1021.0,1029.285,1650.337,1104.73,55.363,65.586,72.917,65.547,52.44,1.379,1.794,0.289,66.692,53.392,90.873,46.882,64.433,65.161,80.601,74.746,82.27,39.441,57.377,42.042,-10.82,67.375,98.25,71.188,72.125,55.813,56.75,0.0,0,72,70,1000,200,0.126,222.125,71.563,71.25,0.014,72.0,72.938,56.344,57.5,0.0,30.438,72,70,1000,200,0.062,273.5,77.188,75.25,0.028,71.688,73.188,56.5,57.906,0,50.031,72,70,1000,200,0.075,300.0,74.438,74.375,0.042,72.313,73.938,57.094,59.156,0.0,36.813,72,70,1000,200,0.04,219.125,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.472,6.009,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.0,525.0,303.5,519.0,526.5,524.5,-0.003,1.943,0.0,4.835,0.643,0.268,0.001,0.008,0.0,0.01
5292008,1233,1,1,3,1,100,21.106,100.0,100.0,100.0,1,1,636.018,271.742,0.011,13.427,0,80,55,1.4,1013.75,1050.029,1669.951,1132.506,55.363,65.692,73.022,65.758,52.44,1.402,1.935,0.278,66.856,53.363,90.845,47.022,64.472,65.161,80.379,74.852,82.196,39.514,57.377,42.114,-10.82,67.563,98.313,71.188,72.188,55.813,56.906,0.0,0,72,70,1000,200,0.13,227.5,71.563,71.25,0.014,72.0,72.813,56.344,57.625,0.0,29.688,72,70,1000,200,0.062,273.25,77.188,75.25,0.029,71.688,73.25,56.281,57.906,0,48.469,72,70,1000,200,0.079,303.25,74.625,74.375,0.037,72.313,74.0,57.094,59.031,0.0,36.219,72,70,1000,200,0.043,227.0,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.467,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,525.0,303.5,519.0,526.5,524.5,-0.004,1.954,0.0,4.843,0.636,0.272,0.001,0.008,0.001,0.009
5292008,1234,1,1,3,1,100,21.611,100.0,100.0,100.0,1,1,641.874,264.715,0.021,13.354,0,80,55,1.4,1011.375,1020.417,1643.811,1109.354,55.363,65.586,72.917,65.652,52.547,1.391,1.83,0.285,66.824,53.335,90.677,47.05,64.563,65.161,80.453,74.958,82.196,39.661,57.377,42.187,-10.82,67.0,98.375,71.188,72.188,55.906,56.906,0.0,0,72,70,1000,200,0.126,222.125,71.563,71.063,0.014,72.0,72.875,56.438,57.625,0.0,29.297,72,70,1000,200,0.063,274.5,77.063,75.125,0.029,71.75,73.313,56.5,58.0,0,49.313,72,70,1000,200,0.073,294.75,74.625,74.375,0.042,72.313,74.0,57.094,59.156,0.0,36.531,72,70,1000,200,0.039,215.25,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.47,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,525.0,303.75,518.5,526.5,524.5,-0.007,1.904,0.0,4.679,0.642,0.265,0.001,0.008,0.002,0.01
5292008,1235,1,1,3,1,100,22.626,100.0,100.0,100.0,1,1,640.703,264.715,0.011,13.412,0,80,55,1.4,1032.75,1030.765,1658.502,1123.945,55.578,65.799,72.917,65.758,52.44,1.36,1.921,0.282,66.843,53.379,90.817,47.106,64.615,65.161,80.379,74.958,82.123,39.734,57.377,42.333,-10.82,67.375,98.313,71.188,72.188,55.906,56.906,0.0,0,72,70,1000,200,0.125,221.0,71.563,71.063,0.014,72.0,72.688,56.563,57.625,0.0,29.406,72,70,1000,200,0.062,273.0,77.063,75.125,0.029,71.75,73.625,56.5,58.0,0,49.875,72,70,1000,200,0.071,294.5,74.438,74.563,0.034,72.063,74.0,57.094,59.156,0.0,36.0,72,70,1000,200,0.046,235.0,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.461,6.006,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,525.0,303.5,519.5,526.5,524.5,-0.004,1.976,0.0,4.835,0.641,0.265,0.001,0.008,-0.001,0.01
5292008,1236,1,1,3,1,100,23.259,100.0,100.0,100.0,1,1,653.587,268.228,0.011,13.383,0,80,55,1.4,1032.75,1060.428,1651.969,1131.113,55.578,65.905,73.022,65.864,52.654,1.295,1.87,0.293,66.81,53.427,90.985,47.106,64.627,65.376,80.305,74.958,82.049,39.807,57.481,42.406,-10.82,67.625,98.313,71.313,72.188,56.0,56.969,0.0,0,72,70,1000,200,0.125,220.5,71.563,71.25,0.014,72.0,72.625,56.563,57.625,0.0,29.453,72,70,1000,200,0.062,272.25,77.063,75.125,0.029,71.75,73.688,56.563,58.188,0,48.281,72,70,1000,200,0.076,303.0,74.625,74.563,0.035,72.313,73.938,57.094,59.188,0.0,36.25,72,70,1000,200,0.046,235.125,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.47,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,527.0,525.0,303.5,518.0,526.5,524.5,-0.004,1.968,0.0,4.825,0.654,0.268,0.001,0.008,0.0,0.01
5292008,1237,1,1,3,1,100,23.858,100.0,100.0,100.0,1,1,650.073,274.085,0.011,13.412,0,80,55,1.4,1027.625,1090.238,1673.226,1130.674,55.686,65.905,73.022,65.758,52.761,1.474,1.949,0.289,66.953,53.571,90.873,47.162,64.692,65.484,80.379,74.746,82.049,39.881,57.586,42.551,-10.82,67.313,98.375,71.313,72.188,56.0,56.969,0.0,0,72,70,1000,200,0.127,222.875,71.563,71.25,0.014,72.0,72.563,56.563,57.719,0.0,29.063,72,70,1000,200,0.063,274.25,77.063,75.125,0.028,71.75,73.813,56.688,58.0,0,48.563,72,70,1000,200,0.076,297.5,74.625,74.563,0.038,72.063,73.938,57.281,59.188,0.0,36.469,72,70,1000,200,0.046,236.0,76.313,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.461,6.013,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,525.0,303.75,518.0,526.5,524.5,-0.003,2.023,0.0,4.967,0.65,0.274,0.001,0.008,0.0,0.009
5292008,1238,1,1,3,1,100,24.868,100.0,100.0,100.0,1,1,631.332,268.228,0.011,13.456,0,80,55,1.4,1024.75,1015.989,1668.315,1089.554,55.794,65.905,72.917,65.864,52.868,1.36,1.852,0.278,66.665,53.505,90.957,47.274,64.712,65.484,80.305,74.958,82.123,40.027,57.69,42.624,-10.82,67.438,98.438,71.313,72.313,56.125,57.063,0.0,0,72,70,1000,200,0.126,221.25,71.5,71.063,0.014,72.0,72.688,56.563,57.719,0.0,29.078,72,70,1000,200,0.063,273.5,77.063,75.125,0.029,71.688,73.813,56.563,58.188,0,49.594,72,70,1000,200,0.071,296.25,74.438,74.563,0.042,72.063,73.938,57.281,59.188,0.0,36.781,72,70,1000,200,0.041,224.375,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.462,6.009,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.5,525.0,303.75,519.0,526.5,524.5,-0.004,1.978,0.0,4.847,0.631,0.268,0.001,0.008,-0.001,0.01
5292008,1239,1,1,3,1,100,25.739,100.0,100.0,100.0,1,1,625.476,269.4,0.011,13.354,0,80,55,1.4,1022.875,1008.615,1673.226,1076.948,55.686,65.905,72.917,65.864,52.761,1.402,1.812,0.282,66.605,53.305,90.817,47.274,64.738,65.376,80.305,74.958,81.975,40.027,57.69,42.551,-10.82,67.438,98.438,71.313,72.313,56.125,57.063,0.0,0,72,70,1000,200,0.119,214.75,71.5,71.063,0.014,72.0,72.813,56.75,57.719,0.0,30.172,72,70,1000,200,0.059,266.75,77.0,75.125,0.029,71.75,73.875,56.688,58.188,0,48.531,72,70,1000,200,0.072,293.75,74.438,74.375,0.037,72.313,73.938,57.406,59.188,0.0,37.094,72,70,1000,200,0.041,221.5,76.313,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.469,6.011,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,524.5,303.5,519.0,526.5,524.5,-0.003,1.908,0.0,4.675,0.625,0.269,0.001,0.008,0.0,0.009
5292008,1240,1,1,3,1,100,26.649,100.0,100.0,100.0,1,1,634.846,267.057,0.011,13.383,0,80,55,1.4,1022.875,1054.483,1671.589,1124.483,55.794,65.905,73.022,65.864,52.868,1.444,1.949,0.278,66.422,53.222,91.097,47.386,64.738,65.484,80.305,74.533,82.049,40.174,57.69,42.916,-10.82,67.563,98.5,71.313,72.313,56.344,57.156,0.0,0,72,70,1000,200,0.121,217.625,71.5,71.063,0.014,72.0,72.75,56.75,57.719,0.0,29.281,72,70,1000,200,0.063,273.75,77.0,75.125,0.029,71.75,73.75,56.688,58.313,0,48.531,72,70,1000,200,0.073,287.25,74.625,74.375,0.037,72.313,73.813,57.281,59.188,0.0,37.125,72,70,1000,200,0.048,237.25,76.313,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.474,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,527.5,524.5,303.75,519.0,526.5,524.0,-0.003,2.095,0.0,5.09,0.635,0.267,0.001,0.008,0.001,0.009
5292008,1241,1,1,3,1,100,27.172,100.0,100.0,100.0,1,1,641.874,268.228,0.011,13.368,0,80,55,1.4,1017.125,1020.417,1653.602,1095.708,55.578,66.011,73.022,65.969,52.761,1.452,1.881,0.285,66.519,52.97,90.368,47.414,64.802,65.376,80.305,74.64,81.975,40.247,57.272,43.353,-10.82,67.938,98.438,71.313,72.188,56.125,57.063,0.0,0,72,70,1000,200,0.116,213.625,71.438,71.063,0.014,72.0,72.688,56.75,57.906,0.0,29.813,72,70,1000,200,0.056,261.25,77.0,75.125,0.028,71.75,73.875,56.688,58.313,0,48.313,72,70,1000,200,0.068,289.25,74.438,74.563,0.034,72.313,73.875,57.406,59.188,0.0,37.875,72,70,1000,200,0.046,237.125,76.313,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.464,6.009,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.5,524.5,303.75,518.5,526.5,524.5,-0.003,2.439,0.0,5.759,0.642,0.268,0.001,0.008,-0.001,0.009
5292008,1242,1,1,3,1,100,27.84,100.0,100.0,100.0,1,1,638.36,267.057,0.011,13.456,0,80,55,1.4,1020.75,1021.895,1666.678,1091.633,55.578,66.011,73.022,65.969,52.547,1.421,1.798,0.282,66.524,53.082,90.34,47.386,64.777,65.376,80.231,74.852,81.975,40.32,56.75,43.498,-10.82,67.75,98.5,71.313,72.375,56.125,57.063,0.0,0,72,70,1000,200,0.114,211.625,71.5,71.063,0.014,72.0,72.688,56.563,57.906,0.0,30.75,72,70,1000,200,0.059,264.0,77.0,75.125,0.029,71.75,74.0,56.688,58.313,0,48.063,72,70,1000,200,0.068,288.75,74.625,74.563,0.034,72.313,73.75,57.406,59.188,0.0,37.844,72,70,1000,200,0.048,240.625,76.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.469,6.006,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,525.0,303.75,519.0,526.5,524.5,-0.004,2.603,0.0,5.931,0.638,0.267,0.001,0.008,0.0,0.009
5292008,1243,1,1,3,1,100,28.217,100.0,100.0,100.0,1,1,633.675,271.742,0.011,13.412,0,80,55,1.4,1020.75,1026.328,1645.442,1108.535,55.471,66.117,73.022,65.969,52.44,1.36,1.841,0.274,66.385,53.217,90.284,47.527,64.815,65.376,80.231,74.64,81.975,40.394,56.123,43.498,-10.82,68.25,98.375,71.313,72.313,56.0,57.063,0.0,0,72,70,1000,200,0.116,212.5,71.5,71.25,0.014,72.0,72.688,56.563,57.906,0.0,29.75,72,70,1000,200,0.066,280.75,77.0,75.125,0.029,72.063,74.063,56.563,58.313,0,48.594,72,70,1000,200,0.065,282.25,74.625,74.563,0.04,72.063,73.75,57.281,59.188,0.0,38.219,72,70,1000,200,0.049,241.0,76.313,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.47,6.011,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,524.5,303.75,519.0,526.5,524.0,-0.003,2.647,0.0,5.774,0.634,0.272,0.001,0.008,0.0,0.009
5292008,1244,1,1,3,1,100,28.516,100.0,100.0,100.0,1,1,632.504,269.4,0.011,13.383,0,80,55,1.4,1028.75,1045.578,1666.678,1111.436,55.363,66.117,73.127,66.075,52.226,1.459,1.802,0.27,66.667,53.371,90.06,47.498,64.841,65.484,80.157,74.64,81.901,40.54,55.914,43.79,-10.82,68.0,98.375,71.313,72.188,55.813,57.063,0.0,0,72,70,1000,200,0.113,211.25,71.5,71.063,0.014,72.0,72.813,56.563,57.719,0.0,29.578,72,70,1000,200,0.066,283.0,76.75,75.125,0.028,71.875,74.188,56.563,58.313,0,49.156,72,70,1000,200,0.07,295.75,74.625,74.563,0.031,72.063,73.75,57.406,59.188,0.0,37.625,72,70,1000,200,0.046,236.625,76.25,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.461,6.009,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,524.5,303.75,519.0,526.5,524.0,-0.003,2.829,0.0,6.032,0.633,0.269,0.001,0.007,0.0,0.008
5292008,1245,1,1,3,1,100,28.962,100.0,100.0,100.0,1,1,630.161,268.228,0.011,13.398,0,80,55,1.4,1006.0,1033.724,1658.502,1100.652,55.363,66.011,73.022,65.969,52.012,1.345,1.798,0.278,66.753,53.088,90.088,47.414,64.815,65.591,80.083,74.852,81.901,40.613,55.601,43.79,-10.82,68.563,98.375,71.438,72.313,55.906,56.969,0.0,0,72,70,1000,200,0.114,211.0,71.5,71.063,0.014,72.0,72.813,56.438,57.719,0.0,29.969,72,70,1000,200,0.062,275.75,76.75,75.125,0.028,71.875,74.063,56.563,58.188,0,49.406,72,70,1000,200,0.066,284.0,74.625,74.563,0.038,72.063,73.75,57.281,59.188,0.0,38.031,72,70,1000,200,0.046,235.875,76.25,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.457,6.009,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,525.0,304.0,519.0,526.5,524.0,-0.004,2.84,0.0,5.903,0.63,0.268,0.001,0.007,0.0,0.008
5292008,1246,1,1,3,1,100,28.79,100.0,100.0,100.0,1,1,632.504,272.914,0.011,13.412,0,80,55,1.4,1006.0,1057.455,1683.06,1114.561,55.148,66.223,73.232,66.181,52.012,1.36,1.942,0.27,66.363,53.273,90.144,47.386,64.841,65.591,80.083,74.64,81.753,40.613,55.392,43.79,-10.82,68.25,98.313,71.313,72.313,55.813,56.969,0.0,0,72,70,1000,200,0.115,213.5,71.5,71.063,0.014,72.0,72.938,56.344,57.719,0.0,29.797,72,70,1000,200,0.063,277.5,76.75,75.125,0.028,71.875,74.063,56.5,58.0,0,47.594,72,70,1000,200,0.071,294.0,74.625,74.563,0.035,72.063,73.75,57.281,59.188,0.0,37.25,72,70,1000,200,0.049,242.25,76.25,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.466,6.011,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,525.0,303.5,518.5,526.0,524.0,-0.003,2.883,0.0,5.909,0.633,0.273,0.001,0.007,0.0,0.008
5292008,1247,1,1,3,1,100,29.021,100.0,100.0,100.0,1,1,658.272,269.4,0.011,13.398,0,80,55,1.4,1018.0,1079.788,1671.589,1119.331,55.148,66.011,73.022,66.075,52.012,1.41,1.726,0.289,66.592,53.221,90.256,47.274,64.893,65.591,80.157,74.64,81.827,40.833,55.183,43.862,-10.82,68.313,98.313,71.5,72.375,55.688,56.906,0.0,0,72,70,1000,200,0.113,210.625,71.438,71.063,0.014,72.0,72.813,56.344,57.625,0.0,29.922,72,70,1000,200,0.063,277.5,76.75,75.125,0.029,71.875,73.875,56.5,58.188,0,48.219,72,70,1000,200,0.071,287.5,74.625,74.375,0.041,72.313,73.813,57.094,59.188,0.0,36.594,72,70,1000,200,0.051,249.75,76.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.451,5.998,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.0,524.5,303.75,519.0,526.5,524.0,-0.003,2.828,0.0,5.628,0.658,0.269,0.001,0.007,0.001,0.009
5292008,1248,1,1,3,1,100,28.884,100.0,100.0,100.0,1,1,631.332,267.057,0.001,13.339,0,80,55,1.4,1012.375,1044.095,1661.772,1124.262,55.04,66.223,73.127,66.181,51.905,1.318,1.892,0.27,66.608,53.074,90.508,47.358,64.984,65.591,80.157,74.64,81.827,40.906,55.287,44.008,-10.82,68.25,98.375,71.5,72.375,55.688,56.906,0.0,0,72,70,1000,200,0.113,209.875,71.5,71.063,0.014,71.875,72.75,56.344,57.625,0.0,30.078,72,70,1000,200,0.063,276.75,76.75,75.0,0.028,71.875,73.938,56.281,58.188,0,49.469,72,70,1000,200,0.065,277.75,74.438,74.563,0.038,72.063,73.813,57.094,59.156,0.0,37.094,72,70,1000,200,0.056,258.0,76.125,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.456,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.0,525.0,303.75,519.0,526.5,524.0,0.0,2.877,0.0,5.738,0.631,0.267,0.001,0.007,-0.001,0.008
5292008,1249,1,1,3,1,100,29.236,100.0,100.0,100.0,1,1,632.504,265.886,0.021,13.383,0,80,55,1.4,1012.5,1017.464,1660.137,1087.214,55.148,66.117,72.917,66.075,52.012,1.364,1.773,0.278,66.594,53.322,90.649,47.302,64.997,65.699,80.009,74.64,81.827,40.98,55.287,44.154,-10.82,68.375,98.438,71.438,72.313,55.688,56.906,0.0,0,72,70,1000,200,0.113,209.75,71.438,71.063,0.014,72.0,72.813,56.344,57.625,0.0,30.609,72,70,1000,200,0.061,272.5,76.75,75.125,0.027,71.75,73.813,56.281,58.188,0,48.656,72,70,1000,200,0.065,284.5,74.438,74.563,0.035,72.063,73.75,57.094,59.156,0.0,37.375,72,70,1000,200,0.05,245.5,76.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.451,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.0,525.0,303.5,518.5,526.5,524.0,-0.007,2.969,0.0,5.89,0.633,0.266,0.001,0.006,-0.001,0.009
5292008,1250,1,1,3,1,100,28.891,100.0,100.0,100.0,1,1,643.045,268.228,0.011,13.324,0,80,55,1.4,1012.5,1050.029,1671.589,1116.746,54.932,66.223,73.022,66.181,51.905,1.467,1.957,0.274,66.802,53.257,90.901,47.358,65.042,65.806,80.083,74.533,81.827,41.126,55.392,44.227,-10.82,68.813,98.438,71.438,72.375,55.688,56.75,0.0,0,72,70,1000,200,0.112,210.75,71.438,71.0,0.014,71.875,72.938,56.344,57.5,0.0,29.0,72,70,1000,200,0.066,282.5,76.688,75.125,0.028,71.75,73.938,56.281,58.188,0,48.375,72,70,1000,200,0.064,277.0,74.438,74.563,0.034,72.313,73.813,57.094,59.156,0.0,38.219,72,70,1000,200,0.054,254.0,76.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.459,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,524.5,303.75,519.5,526.5,524.0,-0.003,2.896,0.0,5.729,0.643,0.268,0.001,0.006,-0.001,0.009
5292008,1251,1,1,3,1,100,29.202,100.0,100.0,100.0,1,1,655.93,272.914,0.011,13.398,0,80,55,1.4,1021.375,1039.648,1679.781,1138.001,55.148,66.329,72.917,66.286,52.119,1.36,1.856,0.278,66.725,53.37,90.957,47.358,65.094,66.021,80.083,74.533,81.753,40.76,55.392,44.081,-10.82,69.063,98.563,71.438,72.438,55.688,56.75,0.0,0,72,70,1000,200,0.109,207.875,71.438,71.063,0.014,72.0,72.813,56.344,57.5,0.0,29.25,72,70,1000,200,0.062,270.5,76.688,75.0,0.029,71.875,73.938,56.281,58.0,0,49.406,72,70,1000,200,0.063,276.5,74.438,74.563,0.037,72.063,73.688,57.094,59.156,0.0,37.188,72,70,1000,200,0.059,264.75,76.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.454,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,518.5,526.5,524.0,-0.003,3.041,0.0,6.17,0.656,0.273,0.001,0.007,-0.001,0.009
5292008,1252,1,1,3,1,100,29.345,100.0,100.0,100.0,1,1,630.161,268.228,0.011,13.368,0,80,55,1.4,1012.875,1014.513,1650.337,1087.446,55.04,66.541,73.127,66.392,52.012,1.398,1.83,0.267,66.257,53.123,90.845,47.33,65.159,66.021,80.009,74.533,81.679,40.101,55.392,43.571,-10.82,68.813,98.688,71.438,72.438,55.688,56.75,0.0,0,72,70,1000,200,0.106,204.125,71.438,71.063,0.014,71.875,72.75,56.344,57.5,0.0,30.938,72,70,1000,200,0.061,266.25,76.688,75.125,0.029,71.875,73.938,56.281,58.188,0,48.656,72,70,1000,200,0.065,277.5,74.625,74.625,0.037,72.063,73.563,57.094,59.031,0.0,37.781,72,70,1000,200,0.052,249.625,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.454,5.99,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,525.0,303.75,519.0,526.0,524.0,-0.003,3.034,0.0,6.434,0.63,0.268,0.001,0.007,0.0,0.007
5292008,1253,1,1,3,1,100,29.627,100.0,100.0,100.0,1,1,634.846,269.4,0.011,13.324,0,80,55,1.4,1003.25,1029.285,1668.315,1123.344,55.148,66.329,72.917,66.286,52.012,1.353,1.812,0.278,66.657,53.321,90.705,47.414,65.224,66.128,80.009,74.746,81.679,39.954,55.183,43.425,-10.82,69.063,98.688,71.438,72.438,55.688,56.906,0.0,0,72,70,1000,200,0.111,208.625,71.313,71.063,0.014,71.875,72.75,56.25,57.625,0.0,29.906,72,70,1000,200,0.065,273.75,76.625,75.0,0.029,71.875,74.0,56.281,58.0,0,48.594,72,70,1000,200,0.063,278.5,74.438,74.563,0.035,72.063,73.625,56.969,59.031,0.0,37.813,72,70,1000,200,0.053,251.0,76.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.456,5.988,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,525.0,303.5,519.5,526.5,524.0,-0.003,3.037,0.0,6.415,0.635,0.269,0.001,0.007,-0.001,0.008
