DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1254,1,1,3,1,100,29.41,100.0,100.0,100.0,1,1,616.105,270.571,0.021,13.368,0,80,55,1.4,999.5,1039.648,1656.868,1097.204,55.04,66.435,73.022,66.392,51.798,1.444,1.881,0.293,66.377,53.312,90.536,47.33,65.282,66.236,80.009,74.533,81.753,39.881,54.974,43.353,-10.82,69.0,98.688,71.438,72.313,55.5,56.75,0.0,0,72,70,1000,200,0.107,206.0,71.438,71.0,0.014,71.875,72.688,56.25,57.5,0.0,30.656,72,70,1000,200,0.056,259.25,76.625,75.0,0.029,71.75,74.0,56.188,58.188,0,48.313,72,70,1000,200,0.065,277.75,74.625,74.563,0.034,72.063,73.625,56.969,59.031,0.0,37.688,72,70,1000,200,0.053,252.75,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.453,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.0,524.5,303.75,519.0,526.5,524.0,-0.007,3.075,0.0,6.438,0.616,0.271,0.001,0.007,0.0,0.007
5292008,1255,1,1,3,1,100,29.126,100.0,100.0,100.0,1,1,625.476,265.886,0.011,13.339,0,80,55,1.4,993.625,1029.285,1656.868,1094.464,54.932,66.647,73.127,66.603,51.583,1.452,1.867,0.289,66.336,53.035,90.565,47.302,65.347,66.128,79.861,74.533,81.679,39.807,54.869,43.28,-10.82,69.0,98.688,71.313,72.25,55.5,56.75,0.0,0,72,70,1000,200,0.104,202.375,71.438,71.063,0.014,71.875,72.813,56.125,57.5,0.0,30.516,72,70,1000,200,0.061,269.5,76.625,75.0,0.029,71.875,74.125,56.188,58.0,0,47.844,72,70,1000,200,0.062,273.25,74.625,74.563,0.036,72.063,73.625,56.969,59.031,0.0,38.219,72,70,1000,200,0.049,245.0,76.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.454,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.0,524.5,303.5,519.5,526.0,524.0,-0.004,3.076,0.0,6.426,0.625,0.266,0.001,0.007,0.0,0.008
5292008,1256,1,1,3,1,100,29.013,100.0,100.0,100.0,1,1,616.105,270.571,0.011,13.31,0,80,55,1.4,993.625,1008.615,1642.181,1088.202,54.932,66.541,73.022,66.498,51.69,1.467,1.784,0.278,66.077,52.976,90.593,47.274,65.399,66.343,79.935,74.746,81.679,39.734,54.765,43.207,-10.82,69.0,98.688,71.313,72.25,55.406,56.75,0.0,0,72,70,1000,200,0.103,199.5,71.438,71.0,0.014,72.0,72.75,56.125,57.5,0.0,29.313,72,70,1000,200,0.061,268.5,76.625,74.938,0.029,71.875,74.188,56.188,58.0,0,48.719,72,70,1000,200,0.057,265.0,74.625,74.563,0.037,72.063,73.625,56.969,59.031,0.0,38.063,72,70,1000,200,0.051,247.375,76.0,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.453,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.0,525.0,303.5,519.0,526.5,524.0,-0.004,3.075,0.0,6.412,0.616,0.271,0.001,0.007,0.0,0.007
5292008,1257,1,1,3,1,100,28.595,100.0,100.0,100.0,1,1,638.36,267.057,0.011,13.295,0,80,55,1.4,993.625,1011.563,1661.772,1100.337,54.825,66.541,73.022,66.498,51.583,1.474,1.935,0.282,66.234,52.964,90.985,47.302,65.386,66.128,79.861,74.746,81.606,39.661,54.974,43.134,-10.82,69.75,98.688,71.438,72.313,55.406,56.563,0.0,0,72,70,1000,200,0.106,204.875,71.438,71.0,0.014,72.0,72.75,56.125,57.406,0.0,31.156,72,70,1000,200,0.058,265.25,76.688,75.0,0.028,71.875,74.375,56.188,58.0,0,47.25,72,70,1000,200,0.065,277.5,74.625,74.563,0.034,72.063,73.625,56.969,59.031,0.0,38.125,72,70,1000,200,0.053,251.875,76.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.449,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,524.5,303.75,518.5,526.5,524.0,-0.004,3.015,0.0,6.405,0.638,0.267,0.001,0.007,0.0,0.008
5292008,1258,1,1,3,1,100,28.423,100.0,100.0,100.0,1,1,609.078,265.886,0.011,13.295,0,80,55,1.4,987.125,1002.722,1647.073,1073.312,54.825,66.541,72.917,66.498,51.69,1.379,1.794,0.267,66.225,52.99,91.153,47.358,65.321,66.021,79.861,74.746,81.679,39.588,54.974,43.134,-10.82,69.688,98.813,71.438,72.313,55.5,56.563,0.0,0,72,70,1000,200,0.099,197.375,71.438,71.0,0.014,72.0,72.813,56.125,57.406,0.0,30.484,72,70,1000,200,0.06,274.0,76.625,75.0,0.029,71.75,74.375,56.188,58.0,0,47.469,72,70,1000,200,0.06,270.25,74.625,74.563,0.034,72.313,73.625,56.969,59.031,0.0,38.563,72,70,1000,200,0.052,249.0,76.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.453,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.0,525.0,303.5,519.5,526.5,524.0,-0.004,3.064,0.0,6.54,0.609,0.266,0.001,0.007,0.0,0.008
5292008,1259,1,1,3,1,100,28.261,100.0,100.0,100.0,1,1,616.105,262.372,0.011,13.339,0,80,55,1.4,1006.5,1008.615,1634.034,1079.931,54.825,66.541,72.917,66.498,51.69,1.383,1.791,0.27,66.189,52.742,91.182,47.442,65.399,66.128,79.787,74.427,81.606,39.514,54.869,43.061,-10.82,70.063,98.813,71.438,72.375,55.5,56.75,0.0,0,72,70,1000,200,0.099,197.125,71.313,71.0,0.014,72.0,72.75,56.125,57.406,0.0,31.5,72,70,1000,200,0.059,263.75,76.625,75.0,0.029,71.875,74.375,56.188,58.0,0,48.781,72,70,1000,200,0.06,262.5,74.625,74.563,0.042,72.063,73.563,56.969,58.906,0.0,37.75,72,70,1000,200,0.054,257.5,76.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.451,5.983,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.0,525.0,303.75,518.5,526.5,524.0,-0.004,3.081,0.0,6.564,0.616,0.262,0.001,0.007,0.0,0.008
5292008,1300,1,1,3,1,100,28.099,100.0,100.0,100.0,1,1,624.305,262.372,0.011,13.324,0,80,55,1.4,989.125,1041.13,1648.705,1098.991,54.825,66.541,72.812,66.603,51.69,1.444,1.83,0.278,66.118,53.018,90.985,47.442,65.502,66.021,79.713,74.533,81.606,39.514,54.869,42.988,-10.82,69.375,98.875,71.438,72.438,55.5,56.75,0.0,0,72,70,1000,200,0.103,199.25,71.438,71.0,0.014,71.875,72.688,56.125,57.406,0.0,30.453,72,70,1000,200,0.055,263.75,76.625,75.0,0.028,71.875,74.438,56.094,57.906,0,47.563,72,70,1000,200,0.06,264.75,74.625,74.563,0.039,72.063,73.625,56.906,58.906,0.0,39.125,72,70,1000,200,0.057,261.25,75.938,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.453,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,519.0,526.5,524.0,-0.004,3.014,0.0,6.421,0.624,0.262,0.001,0.007,0.0,0.008
5292008,1301,1,1,3,1,100,27.946,100.0,100.0,100.0,1,1,626.647,269.4,0.011,13.368,0,80,55,1.4,989.125,1010.089,1653.602,1075.066,54.825,66.753,73.022,66.603,51.583,1.383,1.751,0.296,66.196,53.158,90.957,47.47,65.489,66.236,79.787,74.64,81.532,39.441,54.765,42.916,-10.82,69.75,98.875,71.438,72.5,55.406,56.563,0.0,0,72,70,1000,200,0.106,203.625,71.313,71.063,0.014,72.0,72.625,56.125,57.406,0.0,30.656,72,70,1000,200,0.055,260.75,76.5,75.0,0.029,71.875,74.563,56.094,57.906,0,48.844,72,70,1000,200,0.058,261.5,74.625,74.625,0.037,72.063,73.625,56.906,58.906,0.0,38.531,72,70,1000,200,0.054,255.25,75.938,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.443,5.981,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,524.5,303.5,519.5,526.5,524.0,-0.004,3.031,0.0,6.445,0.627,0.269,0.001,0.006,0.0,0.008
5292008,1302,1,1,3,1,100,27.774,100.0,100.0,100.0,1,1,619.619,267.057,0.011,13.368,0,80,55,1.4,988.25,1026.328,1647.073,1095.088,54.825,66.647,72.917,66.603,51.583,1.44,1.863,0.282,66.228,53.003,91.182,47.47,65.464,66.128,79.787,74.427,81.532,39.441,54.869,42.916,-10.82,70.188,98.875,71.313,72.375,55.406,56.563,0.0,0,72,70,1000,200,0.1,198.75,71.313,71.063,0.014,72.0,72.75,56.125,57.406,0.0,29.203,72,70,1000,200,0.064,278.5,76.5,75.0,0.029,71.875,74.5,56.188,57.906,0,48.875,72,70,1000,200,0.057,260.25,74.625,74.563,0.042,72.063,73.563,56.906,58.719,0.0,38.063,72,70,1000,200,0.054,254.625,75.938,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.448,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,524.5,303.5,519.5,526.5,524.0,-0.004,3.011,0.0,6.445,0.62,0.267,0.001,0.006,0.0,0.008
5292008,1303,1,1,3,1,100,27.528,100.0,100.0,100.0,1,1,600.878,271.742,0.011,13.339,0,80,55,1.4,992.5,1041.13,1650.337,1096.223,54.717,66.647,72.917,66.603,51.583,1.474,1.895,0.285,66.236,53.17,91.069,47.386,65.489,66.236,79.713,74.427,81.458,39.441,54.869,42.916,-10.82,69.813,98.938,71.438,72.5,55.406,56.563,0.0,0,72,70,1000,200,0.1,197.25,71.313,71.063,0.014,72.0,72.625,56.125,57.406,0.0,29.781,72,70,1000,200,0.056,265.75,76.5,75.0,0.028,71.75,74.625,56.094,58.0,0,48.563,72,70,1000,200,0.057,262.0,74.625,74.563,0.041,72.0,73.5,56.906,58.906,0.0,38.156,72,70,1000,200,0.054,254.375,75.938,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.44,5.985,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,524.5,303.75,519.5,526.5,524.0,-0.004,3.004,0.0,6.431,0.601,0.272,0.001,0.006,0.0,0.008
5292008,1304,1,1,3,1,100,27.381,100.0,100.0,100.0,1,1,619.619,267.057,0.011,13.354,0,80,55,1.4,983.875,1054.483,1653.602,1105.974,54.825,66.647,73.022,66.603,51.69,1.394,1.784,0.274,66.136,53.007,91.153,47.358,65.574,66.343,79.713,74.427,81.532,39.368,54.765,42.916,-10.82,69.75,98.938,71.313,72.313,55.406,56.563,0.0,0,72,70,1000,200,0.105,203.125,71.313,71.0,0.014,71.875,72.625,55.938,57.406,0.0,30.203,72,70,1000,200,0.062,268.25,76.5,75.0,0.029,71.75,74.625,56.094,57.906,0,48.531,72,70,1000,200,0.058,262.5,74.625,74.563,0.038,72.0,73.5,56.906,58.906,0.0,38.0,72,70,1000,200,0.054,254.625,75.938,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.441,5.98,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,525.0,303.5,519.5,526.5,524.0,-0.004,3.077,0.0,6.573,0.62,0.267,0.001,0.006,0.0,0.008
5292008,1305,1,1,3,1,100,27.199,100.0,100.0,100.0,1,1,614.934,265.886,0.011,13.368,0,80,55,1.4,993.375,1017.464,1645.442,1092.767,54.717,66.647,72.917,66.603,51.583,1.471,1.827,0.3,66.017,53.046,91.21,47.414,65.567,66.236,79.639,74.427,81.532,39.368,54.869,42.843,-10.82,70.063,98.938,71.438,72.313,55.406,56.563,0.0,0,72,70,1000,200,0.1,196.625,71.313,71.063,0.014,71.875,72.688,56.125,57.313,0.0,30.859,72,70,1000,200,0.059,262.25,76.5,75.0,0.028,71.75,74.625,56.094,58.0,0,48.75,72,70,1000,200,0.057,260.5,74.625,74.563,0.036,72.0,73.563,56.906,58.719,0.0,37.656,72,70,1000,200,0.055,255.5,75.938,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.436,5.971,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,527.5,525.0,303.75,518.0,526.5,524.0,-0.004,2.997,0.0,6.445,0.615,0.266,0.001,0.006,0.0,0.008
5292008,1306,1,1,3,1,100,27.243,100.0,100.0,100.0,1,1,617.277,262.372,0.011,13.281,0,80,55,1.4,985.375,995.365,1647.073,1074.08,54.717,66.647,72.917,66.603,51.583,1.467,1.895,0.285,66.187,53.055,91.182,47.414,65.587,66.343,79.639,74.64,81.384,39.295,54.869,42.843,-10.82,70.0,99.0,71.438,72.313,55.406,56.563,0.0,0,72,70,1000,200,0.102,198.75,71.313,71.0,0.014,72.0,72.688,56.125,57.406,0.0,30.047,72,70,1000,200,0.056,258.25,76.375,75.0,0.029,71.875,74.563,56.094,58.0,0,48.781,72,70,1000,200,0.057,260.0,74.625,74.563,0.042,72.0,73.563,56.906,58.906,0.0,37.531,72,70,1000,200,0.055,257.0,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.44,5.975,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,524.5,303.5,519.0,526.5,524.5,-0.004,3.026,0.0,6.538,0.617,0.262,0.001,0.006,0.0,0.007
5292008,1307,1,1,3,1,100,26.554,100.0,100.0,100.0,1,1,616.105,260.029,0.011,13.339,0,80,55,1.4,985.375,1029.285,1635.663,1102.096,54.717,66.647,72.917,66.709,51.583,1.41,1.802,0.278,66.031,52.775,91.434,47.442,65.613,66.343,79.491,74.427,81.31,39.295,54.869,42.843,-10.82,70.313,98.938,71.313,72.313,55.406,56.563,0.0,0,72,70,1000,200,0.106,202.125,71.313,71.0,0.014,71.875,72.75,55.938,57.313,0.0,30.391,72,70,1000,200,0.059,262.5,76.375,75.0,0.029,71.75,74.625,56.094,58.0,0,48.156,72,70,1000,200,0.058,262.5,74.625,74.563,0.037,72.0,73.563,56.906,58.719,0.0,38.219,72,70,1000,200,0.055,256.5,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.44,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,525.0,303.75,520.0,526.5,524.0,-0.004,3.039,0.0,6.566,0.616,0.26,0.001,0.006,0.0,0.007
5292008,1308,1,1,3,1,100,26.585,100.0,100.0,100.0,1,1,607.906,262.372,0.011,13.324,0,80,55,1.4,972.75,995.365,1643.811,1081.248,54.825,66.753,72.917,66.709,51.798,1.337,1.87,0.285,66.102,52.881,91.406,47.555,65.626,66.45,79.639,74.321,81.384,39.295,54.869,42.843,-10.82,70.75,99.313,71.438,72.25,55.406,56.563,0.0,0,72,70,1000,200,0.106,204.125,71.313,71.0,0.014,71.875,72.75,55.938,57.406,0.0,29.891,72,70,1000,200,0.055,256.25,76.375,75.0,0.029,71.75,74.625,56.094,58.0,0,48.063,72,70,1000,200,0.057,260.75,74.625,74.625,0.034,72.0,73.625,56.906,58.719,0.0,38.531,72,70,1000,200,0.055,255.5,75.75,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.449,5.986,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,303.5,519.5,526.5,524.0,-0.004,3.035,0.0,6.559,0.608,0.262,0.001,0.006,0.0,0.006
5292008,1309,1,1,3,1,100,26.387,100.0,100.0,100.0,1,1,599.707,265.886,0.011,13.368,0,80,55,1.4,965.5,983.613,1643.811,1068.1,54.825,66.753,72.812,66.709,51.69,1.368,1.794,0.282,66.016,52.882,91.35,47.555,65.729,66.343,79.565,74.321,81.31,39.368,54.974,42.843,-10.82,70.563,99.313,71.438,72.375,55.5,56.563,0.0,0,72,70,1000,200,0.099,196.125,71.063,71.0,0.014,71.875,72.875,56.125,57.313,0.0,30.063,72,70,1000,200,0.054,254.625,76.375,75.0,0.029,71.75,74.563,56.094,58.0,0,47.594,72,70,1000,200,0.055,253.75,74.75,74.625,0.042,72.0,73.5,56.906,58.719,0.0,38.0,72,70,1000,200,0.055,256.0,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.449,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.5,519.5,526.5,524.0,-0.004,2.977,0.0,6.445,0.6,0.266,0.0,0.006,0.001,0.007
5292008,1310,1,1,3,1,100,26.225,100.0,100.0,100.0,1,1,610.249,261.201,0.011,13.251,0,80,55,1.4,965.5,1017.464,1637.292,1081.706,54.825,66.859,73.127,66.815,51.583,1.425,1.827,0.274,65.903,52.931,91.21,47.498,65.755,66.45,79.639,74.427,81.31,39.148,54.869,42.77,-10.82,70.688,99.313,71.438,72.313,55.406,56.563,0.0,0,72,70,1000,200,0.104,200.375,71.313,71.0,0.014,72.0,72.875,56.125,57.406,0.0,29.875,72,70,1000,200,0.055,255.5,76.375,75.0,0.029,71.75,74.563,56.188,58.0,0,46.875,72,70,1000,200,0.054,258.0,74.625,74.563,0.037,72.0,73.438,56.906,58.906,0.0,38.031,72,70,1000,200,0.055,255.75,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.445,5.985,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.75,519.0,526.5,524.0,-0.004,3.053,0.0,6.659,0.61,0.261,0.001,0.006,0.0,0.007
5292008,1311,1,1,3,1,100,26.285,100.0,100.0,100.0,1,1,624.305,263.543,0.011,13.339,0,80,55,1.4,967.5,1014.513,1630.779,1071.37,54.932,66.966,72.917,66.92,51.798,1.474,1.903,0.278,66.218,52.999,91.462,47.555,65.813,66.558,79.491,74.427,81.31,39.221,54.869,42.843,-10.82,70.875,99.313,71.438,72.313,55.406,56.563,0.0,0,72,70,1000,200,0.107,204.75,71.313,71.0,0.014,72.0,72.875,56.125,57.406,0.0,29.547,72,70,1000,200,0.055,257.75,76.375,75.0,0.028,71.875,74.563,56.094,58.0,0,48.031,72,70,1000,200,0.054,251.125,74.625,74.625,0.042,72.063,73.375,56.906,58.719,0.0,38.125,72,70,1000,200,0.054,255.5,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.436,5.974,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,527.5,525.0,303.75,519.5,526.5,524.0,-0.004,3.088,0.0,6.703,0.624,0.264,0.001,0.006,0.0,0.007
5292008,1312,1,1,3,1,100,26.352,100.0,100.0,100.0,1,1,620.791,263.543,0.011,13.339,0,80,55,1.4,966.625,1026.328,1655.235,1095.495,55.04,66.859,73.022,66.815,51.798,1.482,1.892,0.27,66.104,52.749,91.406,47.47,65.924,66.558,79.491,74.321,81.236,39.148,54.974,42.77,-10.82,70.625,99.313,71.5,72.25,55.406,56.563,0.0,0,72,70,1000,200,0.099,197.5,71.063,71.0,0.014,72.0,72.938,56.125,57.406,0.0,29.438,72,70,1000,200,0.06,266.75,76.375,74.938,0.029,71.875,74.563,56.188,58.0,0,46.688,72,70,1000,200,0.055,252.875,74.625,74.625,0.042,72.0,73.438,56.906,58.906,0.0,38.0,72,70,1000,200,0.055,256.5,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.44,5.985,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,524.5,303.75,519.5,526.5,524.0,-0.004,3.053,0.0,6.703,0.621,0.264,0.0,0.006,0.0,0.007
5292008,1313,1,1,3,1,100,25.754,100.0,100.0,100.0,1,1,605.564,261.201,0.011,13.368,0,80,55,1.4,966.5,1007.141,1634.034,1071.751,54.825,66.966,72.812,66.92,51.69,1.448,1.892,0.278,66.044,52.722,91.49,47.583,65.898,66.558,79.491,74.321,81.31,39.148,54.974,42.77,-10.82,71.125,99.313,71.438,72.375,55.5,56.563,0.0,0,72,70,1000,200,0.108,204.75,71.313,71.0,0.014,71.875,72.938,56.125,57.406,0.0,30.641,72,70,1000,200,0.056,258.5,76.375,75.0,0.029,71.75,74.563,56.188,57.906,0,47.188,72,70,1000,200,0.049,250.125,74.75,74.625,0.034,72.0,73.375,56.906,58.719,0.0,37.781,72,70,1000,200,0.055,257.5,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.441,5.985,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,304.0,519.5,527.0,524.0,-0.004,3.059,0.0,6.718,0.606,0.261,0.001,0.006,0.001,0.007
5292008,1314,1,1,3,1,100,25.602,100.0,100.0,100.0,1,1,600.878,264.715,0.011,13.281,0,80,55,1.4,966.5,992.425,1635.663,1071.002,54.825,66.966,72.917,66.92,51.69,1.459,1.758,0.289,65.855,52.695,91.602,47.667,66.053,66.558,79.417,74.321,81.236,39.148,54.974,42.77,-10.82,70.813,99.375,71.313,72.438,55.5,56.563,0.0,0,72,70,1000,200,0.1,199.0,71.313,71.0,0.014,71.875,72.75,56.125,57.5,0.0,29.672,72,70,1000,200,0.055,255.5,76.188,74.938,0.029,71.875,74.625,56.188,58.0,0,48.156,72,70,1000,200,0.051,244.875,74.75,74.75,0.034,72.0,73.438,56.906,58.719,0.0,37.719,72,70,1000,200,0.055,256.5,75.625,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.446,5.981,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.75,518.5,526.5,524.0,-0.004,3.04,0.0,6.674,0.601,0.265,0.001,0.005,0.0,0.006
5292008,1315,1,1,3,1,100,25.433,100.0,100.0,100.0,1,1,597.365,260.029,0.011,13.295,0,80,55,1.4,954.5,1004.195,1638.921,1080.711,54.825,67.072,73.022,66.92,51.69,1.44,1.852,0.278,65.748,52.807,91.546,47.667,66.04,66.45,79.491,74.321,81.236,39.148,54.974,42.77,-10.82,71.125,99.313,71.313,72.563,55.5,56.563,0.0,0,72,70,1000,200,0.104,200.75,71.063,71.0,0.014,72.0,72.813,56.125,57.406,0.0,29.391,72,70,1000,200,0.055,255.75,76.188,74.938,0.029,71.875,74.688,56.188,58.0,0,47.031,72,70,1000,200,0.053,245.125,74.625,74.625,0.041,72.0,73.5,56.906,58.719,0.0,37.813,72,70,1000,200,0.054,255.625,75.625,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.441,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,525.0,303.75,519.5,526.5,523.5,-0.004,3.043,0.0,6.681,0.597,0.26,0.0,0.005,0.0,0.007
5292008,1316,1,1,3,1,100,25.307,100.0,100.0,100.0,1,1,618.448,263.543,0.011,13.281,0,80,55,1.4,954.5,1014.513,1640.551,1081.989,54.825,66.966,72.917,66.92,51.69,1.341,1.776,0.274,66.053,52.648,91.63,47.611,65.988,66.45,79.343,74.533,81.236,39.075,55.078,42.77,-10.82,71.438,99.375,71.188,72.563,55.406,56.75,0.0,0,72,70,1000,200,0.104,201.5,71.063,71.0,0.014,72.0,72.813,56.125,57.406,0.0,29.766,72,70,1000,200,0.058,261.0,76.188,74.938,0.029,71.875,74.75,56.188,58.0,0,46.688,72,70,1000,200,0.053,255.75,74.625,74.625,0.036,72.0,73.438,56.906,58.719,0.0,38.344,72,70,1000,200,0.053,251.5,75.625,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.449,5.983,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,303.75,519.0,526.5,524.0,-0.004,3.067,0.0,6.809,0.618,0.264,0.0,0.005,0.0,0.007
5292008,1317,1,1,3,1,100,25.458,100.0,100.0,100.0,1,1,617.277,257.687,0.011,13.339,0,80,55,1.4,969.5,982.146,1614.522,1056.463,55.04,66.966,72.917,67.026,51.905,1.425,1.87,0.282,66.101,52.718,91.686,47.611,65.937,66.665,79.343,74.215,81.162,39.075,55.078,42.697,-10.82,71.313,99.438,71.438,72.438,55.5,56.563,0.0,0,72,70,1000,200,0.098,196.625,71.313,71.0,0.014,72.0,72.875,56.25,57.5,0.0,29.031,72,70,1000,200,0.054,257.0,76.188,74.938,0.029,71.875,74.688,56.188,58.0,0,47.5,72,70,1000,200,0.051,246.375,74.625,74.625,0.034,72.0,73.438,56.906,58.719,0.0,38.031,72,70,1000,200,0.054,255.375,75.625,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.445,5.986,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.5,518.5,526.5,524.0,-0.004,3.019,0.0,6.703,0.617,0.258,0.001,0.005,0.0,0.007
5292008,1318,1,1,3,1,100,25.427,100.0,100.0,100.0,1,1,591.508,261.201,0.011,13.281,0,80,55,1.4,957.875,988.017,1629.151,1069.816,54.932,66.966,73.022,67.026,51.905,1.406,1.766,0.289,65.698,52.703,91.686,47.695,65.898,66.45,79.417,74.321,81.162,39.148,55.078,42.697,-10.82,71.5,99.438,71.313,72.313,55.5,56.75,0.0,0,72,70,1000,200,0.102,198.625,71.063,71.0,0.014,71.875,72.813,56.125,57.406,0.0,30.109,72,70,1000,200,0.055,257.25,76.188,74.938,0.029,71.875,74.625,56.188,58.0,0,47.875,72,70,1000,200,0.049,242.75,74.75,74.625,0.034,72.0,73.438,56.969,58.719,0.0,38.281,72,70,1000,200,0.056,258.25,75.625,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.451,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,525.0,303.75,518.5,526.5,524.0,-0.004,2.959,0.0,6.54,0.592,0.261,0.0,0.005,0.001,0.007
5292008,1319,1,1,3,1,100,25.403,100.0,100.0,100.0,1,1,607.906,258.858,0.011,13.383,0,80,55,1.4,957.5,1005.667,1614.522,1055.115,54.932,66.966,72.917,67.026,51.905,1.463,1.888,0.278,65.747,52.494,91.686,47.723,65.839,66.45,79.343,74.321,81.088,39.075,55.183,42.697,-10.82,71.688,99.438,71.313,72.375,55.5,56.75,0.0,0,72,70,1000,200,0.102,200.125,71.063,71.0,0.014,71.875,72.75,56.125,57.406,0.0,28.953,72,70,1000,200,0.055,254.375,76.063,74.938,0.028,71.875,74.625,56.188,58.188,0,47.0,72,70,1000,200,0.05,250.125,74.625,74.625,0.039,72.0,73.438,56.906,58.719,0.0,38.0,72,70,1000,200,0.055,255.25,75.625,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.446,5.978,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.75,518.0,526.5,524.0,-0.004,3.009,0.0,6.726,0.608,0.259,0.0,0.005,0.0,0.007
5292008,1320,1,1,3,1,100,25.407,100.0,100.0,100.0,1,1,610.249,260.029,0.011,13.324,0,80,55,1.4,957.5,1008.615,1634.034,1064.215,55.04,67.072,73.022,67.026,51.905,1.429,1.776,0.27,65.645,52.646,91.518,47.779,65.95,66.558,79.343,74.215,81.162,39.075,55.078,42.77,-10.82,71.188,99.438,71.313,72.313,55.5,56.75,0.0,0,72,70,1000,200,0.102,198.125,71.063,70.875,0.014,71.875,72.875,56.125,57.5,0.0,28.75,72,70,1000,200,0.055,251.75,76.063,74.938,0.029,71.875,74.625,56.188,58.188,0,46.625,72,70,1000,200,0.052,252.25,74.625,74.563,0.038,72.0,73.438,56.906,58.906,0.0,38.063,72,70,1000,200,0.054,254.25,75.625,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.454,5.991,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.5,519.0,526.5,524.0,-0.004,3.076,0.0,6.831,0.61,0.26,0.0,0.005,0.0,0.007
5292008,1321,1,1,3,1,100,25.598,100.0,100.0,100.0,1,1,598.536,262.372,0.011,13.339,0,80,55,1.4,937.5,1023.372,1638.921,1075.399,55.04,66.966,72.917,66.92,51.905,1.379,1.82,0.27,65.836,52.739,91.462,47.807,65.95,66.558,79.343,74.215,81.088,39.148,54.974,42.697,-10.82,71.625,99.375,71.313,72.188,55.5,56.75,0.0,0,72,70,1000,200,0.106,204.625,71.063,71.0,0.014,72.0,72.938,56.125,57.5,0.0,29.125,72,70,1000,200,0.052,246.875,76.063,74.938,0.029,71.875,74.688,56.188,58.188,0,47.188,72,70,1000,200,0.05,245.375,74.625,74.625,0.039,72.0,73.438,56.906,58.719,0.0,38.406,72,70,1000,200,0.053,253.375,75.625,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.445,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,527.5,525.0,303.75,519.5,526.5,524.0,-0.004,2.991,0.0,6.568,0.599,0.262,0.0,0.005,0.0,0.007
5292008,1322,1,1,3,1,100,25.348,100.0,100.0,100.0,1,1,610.249,260.029,0.011,13.398,0,80,55,1.4,939.25,990.955,1627.525,1072.137,54.932,66.966,72.917,66.92,51.798,1.33,1.83,0.278,65.911,52.674,91.49,47.863,66.105,66.558,79.269,74.215,81.088,39.075,54.974,42.697,-10.82,71.25,99.438,71.438,72.125,55.5,56.75,0.0,0,72,70,1000,200,0.104,203.0,71.063,70.875,0.014,71.875,72.875,56.125,57.5,0.0,28.984,72,70,1000,200,0.055,257.0,76.063,74.938,0.029,71.875,74.688,56.188,58.188,0,47.469,72,70,1000,200,0.05,242.25,74.75,74.625,0.034,72.0,73.5,56.906,58.906,0.0,38.281,72,70,1000,200,0.054,255.0,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.448,5.988,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.75,519.5,526.5,524.0,-0.004,3.052,0.0,6.733,0.61,0.26,0.0,0.005,0.001,0.006
5292008,1323,1,1,3,1,100,25.342,100.0,100.0,100.0,1,1,602.05,257.687,0.011,13.368,0,80,55,1.4,946.5,1010.089,1632.406,1068.882,54.932,67.178,72.812,67.026,51.798,1.459,1.881,0.274,65.817,52.798,91.546,47.863,66.066,66.665,79.343,74.215,81.088,39.075,55.078,42.697,-10.82,71.625,99.438,71.313,72.0,55.5,56.75,0.0,0,72,70,1000,200,0.1,196.75,71.063,70.875,0.014,71.875,72.938,56.25,57.5,0.0,28.0,72,70,1000,200,0.053,254.75,76.063,74.938,0.029,71.875,74.75,56.188,58.188,0,47.719,72,70,1000,200,0.053,250.75,74.75,74.625,0.035,72.0,73.5,56.906,58.906,0.0,37.438,72,70,1000,200,0.055,255.75,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.441,5.985,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.5,519.0,526.5,524.0,-0.004,3.026,0.0,6.718,0.602,0.258,0.0,0.005,0.001,0.006
5292008,1324,1,1,3,1,100,25.341,100.0,100.0,100.0,1,1,579.795,257.687,0.011,13.339,0,80,55,1.4,946.5,1002.722,1624.272,1061.036,54.932,67.178,73.022,67.131,51.798,1.463,1.852,0.278,65.805,52.599,91.658,47.863,66.131,66.665,79.195,74.215,81.015,39.075,55.078,42.697,-10.82,71.375,99.438,71.313,72.125,55.5,56.75,0.0,0,72,70,1000,200,0.106,202.875,71.063,70.875,0.014,71.875,72.938,56.25,57.5,0.0,28.406,72,70,1000,200,0.053,249.25,76.063,74.938,0.029,71.875,74.813,56.188,58.188,0,47.063,72,70,1000,200,0.051,243.0,74.75,74.625,0.03,72.0,73.5,56.906,58.719,0.0,37.781,72,70,1000,200,0.055,256.75,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.441,5.983,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.75,519.0,526.5,524.0,-0.004,3.019,0.0,6.703,0.58,0.258,0.0,0.005,0.001,0.006
5292008,1325,1,1,3,1,100,25.564,100.0,100.0,100.0,1,1,609.078,255.344,0.011,13.383,0,80,55,1.4,948.75,968.957,1616.146,1046.478,55.04,67.178,73.022,67.131,51.905,1.421,1.758,0.278,65.733,52.51,91.518,47.891,66.157,66.773,79.195,74.108,81.015,39.075,55.078,42.697,-10.82,71.563,99.438,71.438,72.25,55.5,56.75,0.0,0,72,70,1000,200,0.099,198.625,71.0,70.875,0.014,72.0,73.063,56.25,57.5,0.0,28.797,72,70,1000,200,0.052,245.5,76.063,74.938,0.029,71.875,74.813,56.188,58.188,0,46.813,72,70,1000,200,0.049,246.125,74.75,74.625,0.034,72.0,73.5,56.906,58.719,0.0,37.844,72,70,1000,200,0.054,255.125,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.445,5.986,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.75,519.0,526.5,524.0,-0.004,3.029,0.0,6.726,0.609,0.255,0.0,0.005,0.001,0.006
5292008,1326,1,1,3,1,100,25.317,100.0,100.0,100.0,1,1,591.508,257.687,0.011,13.412,0,80,55,1.4,939.0,942.672,1616.146,1055.633,54.932,67.284,73.022,67.131,51.798,1.353,1.867,0.285,65.746,52.695,91.742,47.863,66.241,66.665,79.269,74.215,81.015,39.002,55.078,42.624,-10.82,71.75,99.5,71.313,72.375,55.5,56.75,0.0,0,72,70,1000,200,0.099,196.875,71.063,70.875,0.014,71.875,73.0,56.25,57.5,0.0,29.297,72,70,1000,200,0.049,240.875,76.063,74.938,0.029,71.875,74.813,56.188,58.188,0,47.375,72,70,1000,200,0.048,238.625,74.75,74.625,0.038,72.0,73.5,56.906,58.906,0.0,38.063,72,70,1000,200,0.054,254.25,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.453,5.994,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.5,525.0,303.5,518.5,526.5,524.0,-0.004,3.022,0.0,6.74,0.592,0.258,0.0,0.005,0.001,0.006
5292008,1327,1,1,3,1,100,25.298,100.0,100.0,100.0,1,1,613.763,255.344,0.011,13.31,0,80,55,1.4,942.625,977.746,1619.395,1056.075,55.04,67.284,73.022,67.237,51.905,1.452,1.852,0.282,65.729,52.507,91.686,48.003,66.319,66.773,79.195,74.427,81.015,39.002,55.078,42.624,-10.82,71.625,99.438,71.313,72.5,55.406,56.75,0.0,0,72,70,1000,200,0.107,203.125,71.0,70.875,0.014,71.875,73.0,56.25,57.5,0.0,29.641,72,70,1000,200,0.048,237.625,76.063,74.938,0.029,72.063,74.75,56.188,58.188,0,46.469,72,70,1000,200,0.049,246.0,74.625,74.625,0.037,71.938,73.438,56.906,58.906,0.0,37.75,72,70,1000,200,0.055,256.0,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.454,5.988,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,303.5,519.0,526.5,524.0,-0.004,2.999,0.0,6.689,0.614,0.255,0.0,0.005,0.0,0.006
5292008,1328,1,1,3,1,100,25.552,100.0,100.0,100.0,1,1,575.11,258.858,0.011,13.383,0,80,55,1.4,933.125,971.885,1591.826,1043.484,55.04,67.284,72.917,67.131,51.798,1.398,1.83,0.293,65.508,52.407,91.602,47.891,66.319,66.773,79.269,74.215,80.941,39.002,55.078,42.697,-10.82,72.125,99.5,71.313,72.375,55.5,56.75,0.0,0,72,70,1000,200,0.103,202.25,71.0,70.875,0.014,71.875,73.0,56.25,57.5,0.0,29.547,72,70,1000,200,0.047,238.125,76.063,74.938,0.029,71.75,74.75,56.281,58.313,0,47.406,72,70,1000,200,0.047,236.5,74.75,74.625,0.038,72.0,73.5,56.969,58.906,0.0,36.875,72,70,1000,200,0.055,257.25,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.453,5.988,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.75,519.0,526.5,524.0,-0.004,3.076,0.0,6.861,0.575,0.259,0.0,0.005,0.001,0.006
5292008,1329,1,1,3,1,100,25.337,100.0,100.0,100.0,1,1,584.48,260.029,0.011,13.368,0,80,55,1.4,933.125,1001.25,1632.406,1063.224,55.04,67.178,72.917,67.131,52.012,1.387,1.686,0.274,65.536,52.438,91.995,48.003,66.345,66.773,79.195,74.108,80.941,39.002,55.183,42.697,-10.82,72.125,99.438,71.313,72.313,55.5,56.75,0.0,0,72,70,1000,200,0.101,198.125,71.063,71.0,0.014,71.875,73.063,56.25,57.5,0.0,29.734,72,70,1000,200,0.052,245.625,76.063,74.938,0.029,71.875,74.813,56.281,58.313,0,47.063,72,70,1000,200,0.052,249.75,74.625,74.625,0.037,71.938,73.5,56.969,58.719,0.0,37.594,72,70,1000,200,0.054,255.375,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.446,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.75,519.0,527.0,524.0,-0.004,3.053,0.0,6.854,0.584,0.26,0.0,0.005,0.0,0.006
5292008,1330,1,1,3,1,100,25.675,100.0,100.0,100.0,1,1,591.508,256.515,0.011,13.324,0,80,55,1.4,959.875,986.549,1609.653,1051.931,55.04,67.284,73.127,67.131,52.012,1.425,1.852,0.289,65.653,52.559,91.827,47.947,66.397,66.773,79.195,74.427,80.867,39.002,55.287,42.624,-10.82,72.25,99.5,71.313,72.25,55.688,56.75,0.0,0,72,70,1000,200,0.106,203.875,71.0,70.875,0.014,71.875,73.0,56.25,57.625,0.0,29.25,72,70,1000,200,0.05,249.75,76.0,74.938,0.029,71.875,74.75,56.281,58.313,0,46.5,72,70,1000,200,0.048,241.875,74.75,74.625,0.034,71.938,73.438,56.969,58.906,0.0,36.875,72,70,1000,200,0.054,254.625,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.449,5.981,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.75,519.5,526.5,524.0,-0.004,2.963,0.0,6.696,0.592,0.257,0.0,0.005,0.001,0.006
5292008,1331,1,1,3,1,100,25.758,100.0,100.0,100.0,1,1,589.166,261.201,0.011,13.281,0,80,55,1.4,952.875,960.182,1621.02,1020.009,55.04,67.178,72.917,67.131,52.012,1.41,1.766,0.27,65.475,52.539,91.686,47.975,66.436,66.773,79.195,74.108,80.941,39.002,55.183,42.697,-10.82,72.188,99.563,71.313,72.25,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.375,71.063,71.0,0.014,72.0,73.0,56.25,57.625,0.0,28.328,72,70,1000,200,0.049,245.875,76.0,74.938,0.029,71.875,74.75,56.281,58.313,0,46.281,72,70,1000,200,0.048,241.625,74.75,74.625,0.038,71.938,73.438,56.969,58.906,0.0,38.438,72,70,1000,200,0.048,241.875,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.438,5.986,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.5,519.5,526.5,524.0,-0.004,3.033,0.0,6.809,0.589,0.261,0.0,0.005,0.001,0.006
5292008,1332,1,1,3,1,100,25.885,100.0,100.0,100.0,1,1,595.022,255.344,0.011,13.339,0,80,55,1.4,943.125,971.885,1611.275,1027.437,55.148,67.178,73.022,67.237,52.012,1.368,1.726,0.289,65.422,52.395,91.771,47.975,66.384,66.88,79.047,74.108,80.867,39.002,55.183,42.624,-10.82,72.375,99.5,71.188,72.313,55.688,56.75,0.0,0,72,70,1000,200,0.101,198.5,71.0,70.875,0.014,72.0,73.0,56.25,57.625,0.0,28.328,72,70,1000,200,0.053,253.125,76.0,74.938,0.029,71.875,74.75,56.281,58.313,0,46.438,72,70,1000,200,0.048,236.75,74.75,74.625,0.034,72.0,73.375,56.969,58.906,0.0,38.313,72,70,1000,200,0.049,242.375,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.437,5.98,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,528.0,525.0,303.75,519.0,526.5,524.0,-0.004,2.986,0.0,6.704,0.595,0.255,0.0,0.005,0.001,0.006
5292008,1333,1,1,3,1,100,25.977,100.0,100.0,100.0,1,1,598.536,253.001,0.011,13.324,0,80,55,1.4,948.875,998.307,1617.771,1070.296,55.04,67.178,72.917,67.343,52.012,1.425,1.784,0.274,65.819,52.587,91.827,47.947,66.41,66.665,79.195,74.108,80.867,39.002,55.183,42.624,-10.82,72.188,99.5,71.313,72.375,55.688,56.75,0.0,0,72,70,1000,200,0.105,203.75,71.0,70.875,0.014,72.0,73.0,56.25,57.625,0.0,28.531,72,70,1000,200,0.052,250.0,76.0,74.938,0.029,71.875,74.875,56.281,58.313,0,45.906,72,70,1000,200,0.048,240.0,74.75,74.625,0.038,71.938,73.375,56.969,58.906,0.0,36.656,72,70,1000,200,0.056,258.5,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.432,5.978,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,525.0,303.75,519.5,526.5,524.0,-0.004,2.982,0.0,6.696,0.599,0.253,0.0,0.005,0.001,0.006
5292008,1334,1,1,3,1,100,26.146,100.0,100.0,100.0,1,1,600.878,256.515,0.011,13.412,0,80,55,1.4,948.875,982.146,1632.406,1045.835,55.04,67.072,72.917,67.131,51.905,1.353,1.888,0.274,65.691,52.341,91.518,47.947,66.468,66.665,79.121,74.108,80.867,39.002,55.183,42.624,-10.82,72.188,99.563,71.188,72.188,55.688,56.906,0.0,0,72,70,1000,200,0.098,195.5,71.0,70.875,0.014,71.875,72.938,56.344,57.625,0.0,28.75,72,70,1000,200,0.047,238.375,76.0,74.938,0.028,71.875,74.875,56.281,58.313,0,46.969,72,70,1000,200,0.049,244.25,74.75,74.625,0.04,71.938,73.438,56.969,58.906,0.0,36.75,72,70,1000,200,0.053,252.625,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.436,5.978,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,528.0,524.5,303.75,519.0,527.0,524.0,-0.004,3.002,0.0,6.74,0.601,0.257,0.0,0.004,0.001,0.006
5292008,1335,1,1,3,1,100,26.483,100.0,100.0,100.0,1,1,596.193,260.029,0.011,13.324,0,80,55,1.4,939.375,951.42,1617.771,1030.432,55.04,67.178,72.917,67.237,51.905,1.444,1.802,0.282,65.423,52.361,91.49,47.919,66.494,66.773,79.047,74.108,80.867,39.002,55.183,42.624,-10.82,72.188,99.625,71.438,72.188,55.688,56.75,0.0,0,72,70,1000,200,0.102,198.375,71.0,70.875,0.014,71.875,72.875,56.344,57.625,0.0,28.031,72,70,1000,200,0.049,242.125,76.0,74.938,0.028,71.875,74.875,56.281,58.313,0,46.969,72,70,1000,200,0.045,232.0,74.75,74.625,0.039,72.0,73.375,56.969,58.906,0.0,37.125,72,70,1000,200,0.051,249.625,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.434,5.971,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,525.0,303.75,518.5,526.5,524.0,-0.004,2.982,0.0,6.696,0.596,0.26,0.0,0.004,0.001,0.006
5292008,1336,1,1,3,1,100,26.57,100.0,100.0,100.0,1,1,572.767,255.344,0.011,13.398,0,80,55,1.4,919.25,957.26,1627.525,1042.317,55.148,67.178,73.022,67.237,51.905,1.337,1.798,0.278,65.329,52.229,91.518,47.891,66.455,66.773,79.047,74.427,80.793,38.928,55.078,42.551,-10.82,72.5,99.5,71.313,72.188,55.688,56.75,0.0,0,72,70,1000,200,0.104,202.875,71.0,70.875,0.014,71.875,72.813,56.344,57.625,0.0,29.453,72,70,1000,200,0.048,240.5,76.0,74.938,0.029,71.875,74.813,56.281,58.313,0,46.781,72,70,1000,200,0.045,233.0,74.75,74.625,0.034,71.938,73.313,56.969,58.906,0.0,37.125,72,70,1000,200,0.053,254.375,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.44,5.971,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,525.0,303.5,520.5,526.5,524.0,-0.004,3.006,0.0,6.735,0.573,0.255,0.0,0.005,0.001,0.006
5292008,1337,1,1,3,1,100,26.447,100.0,100.0,100.0,1,1,571.596,255.344,0.011,13.324,0,80,55,1.4,921.75,944.129,1548.249,1025.411,55.04,67.178,72.917,67.131,51.905,1.413,1.83,0.27,65.178,52.25,91.574,47.947,66.455,66.773,79.047,74.321,80.793,39.002,55.183,42.624,-10.82,72.625,99.563,71.313,72.438,55.5,56.75,0.0,0,72,70,1000,200,0.1,197.125,70.875,70.875,0.014,71.875,72.938,56.25,57.625,0.0,27.906,72,70,1000,200,0.049,241.625,76.0,74.938,0.029,71.875,74.813,56.281,58.375,0,46.313,72,70,1000,200,0.046,234.375,74.75,74.625,0.038,71.938,73.375,56.969,58.906,0.0,37.938,72,70,1000,200,0.048,243.25,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,528.0,525.0,303.5,519.0,526.5,524.0,-0.004,2.982,0.0,6.696,0.572,0.255,0.0,0.005,0.001,0.006
5292008,1338,1,1,3,1,100,26.54,100.0,100.0,100.0,1,1,600.878,251.83,0.011,13.354,0,80,55,1.4,919.0,963.105,1604.786,1019.553,55.04,67.284,73.022,67.131,51.905,1.433,1.758,0.285,65.21,52.17,91.658,48.003,66.494,66.773,78.973,74.002,80.719,39.002,55.183,42.624,-10.82,72.813,99.563,71.313,72.25,55.688,56.75,0.0,0,72,70,1000,200,0.102,198.75,71.0,70.875,0.014,71.875,72.875,56.25,57.625,0.0,27.5,72,70,1000,200,0.049,241.125,75.875,74.938,0.029,71.875,74.875,56.281,58.313,0,46.063,72,70,1000,200,0.046,234.75,74.625,74.625,0.042,71.938,73.438,56.969,58.906,0.0,36.719,72,70,1000,200,0.049,244.375,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.446,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.5,519.0,526.5,524.0,-0.004,2.989,0.0,6.711,0.601,0.252,0.0,0.004,0.0,0.006
5292008,1339,1,1,3,1,100,26.623,100.0,100.0,100.0,1,1,583.309,254.173,0.011,13.324,0,80,55,1.4,919.0,954.339,1596.683,1038.049,55.04,67.284,72.917,67.237,51.905,1.41,1.856,0.274,65.466,52.215,91.827,48.031,66.494,66.665,78.973,74.108,80.719,39.002,55.183,42.624,-10.82,72.813,99.563,71.438,72.188,55.688,56.75,0.0,0,72,70,1000,200,0.105,203.875,71.0,70.875,0.014,71.875,72.938,56.344,57.625,0.0,27.078,72,70,1000,200,0.048,241.25,75.875,74.938,0.029,71.875,74.875,56.281,58.313,0,47.688,72,70,1000,200,0.046,232.625,74.75,74.75,0.031,71.938,73.438,56.969,59.031,0.0,36.656,72,70,1000,200,0.051,248.5,75.313,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.438,5.968,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,525.0,303.75,519.5,526.5,524.0,-0.004,2.982,0.0,6.696,0.583,0.254,0.0,0.004,0.0,0.006
5292008,1340,1,1,3,1,100,27.157,100.0,100.0,100.0,1,1,578.624,254.173,0.011,13.354,0,80,55,1.4,914.5,939.76,1599.924,998.882,55.255,67.284,73.022,67.237,51.905,1.421,1.773,0.27,65.303,52.25,91.574,48.031,66.572,66.988,78.899,74.108,80.719,38.928,55.287,42.624,-10.82,72.938,99.563,71.313,72.188,55.5,56.906,0.0,0,72,70,1000,200,0.099,195.375,71.0,70.875,0.014,71.875,73.0,56.344,57.625,0.0,27.203,72,70,1000,200,0.048,239.375,75.875,74.938,0.029,71.875,74.813,56.5,58.313,0,46.344,72,70,1000,200,0.045,232.75,74.75,74.625,0.042,71.938,73.438,56.969,59.031,0.0,37.688,72,70,1000,200,0.047,239.875,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.445,5.973,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,528.0,525.0,303.75,519.0,526.5,524.0,-0.004,3.017,0.0,6.848,0.579,0.254,0.0,0.004,0.001,0.006
5292008,1341,1,1,3,1,100,27.107,100.0,100.0,100.0,1,1,569.253,254.173,0.011,13.251,0,80,55,1.4,922.125,928.124,1598.303,1017.046,55.148,67.39,73.127,67.343,52.012,1.425,1.852,0.278,65.332,52.245,91.911,48.031,66.701,66.88,78.973,74.002,80.719,38.928,55.183,42.624,-10.82,73.25,99.563,71.313,72.188,55.688,56.906,0.0,0,72,70,1000,200,0.102,199.375,71.0,70.875,0.014,71.875,73.063,56.344,57.625,0.0,28.109,72,70,1000,200,0.048,241.75,75.875,74.938,0.029,71.875,74.875,56.281,58.375,0,45.844,72,70,1000,200,0.045,235.125,74.75,74.75,0.035,72.0,73.438,57.094,59.031,0.0,37.281,72,70,1000,200,0.048,240.0,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.441,5.977,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,528.0,525.0,303.75,519.5,526.5,524.0,-0.004,3.013,0.0,6.796,0.569,0.254,0.0,0.004,0.0,0.006
5292008,1342,1,1,3,1,100,27.259,100.0,100.0,100.0,1,1,585.652,257.687,0.011,13.324,0,80,55,1.4,922.125,968.957,1604.786,1026.544,55.148,67.496,73.022,67.448,51.905,1.421,1.805,0.263,65.278,52.288,91.799,48.031,66.773,66.988,78.825,74.002,80.571,38.855,55.183,42.551,-10.82,73.438,99.563,71.188,72.313,55.688,56.906,0.0,0,72,70,1000,200,0.105,204.875,71.0,70.75,0.014,72.0,73.0,56.344,57.719,0.0,28.484,72,70,1000,200,0.043,230.125,75.875,74.688,0.028,72.063,74.813,56.5,58.375,0,47.313,72,70,1000,200,0.045,235.375,74.75,74.75,0.03,72.0,73.5,56.969,59.031,0.0,36.406,72,70,1000,200,0.052,245.75,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.437,5.974,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,528.0,525.0,303.75,519.0,527.0,524.0,-0.004,3.016,0.0,6.833,0.586,0.258,0.001,0.005,0.0,0.005
5292008,1343,1,1,3,1,100,27.473,100.0,100.0,100.0,1,1,561.054,253.001,0.011,13.339,0,80,55,1.4,915.0,925.219,1580.504,1011.843,55.148,67.39,73.022,67.343,52.012,1.349,1.841,0.27,65.126,52.117,91.855,47.975,66.786,67.095,78.973,74.002,80.719,38.855,55.183,42.551,-10.828,73.438,99.625,71.188,72.375,55.688,56.906,0.0,0,72,70,1000,200,0.099,197.125,70.875,70.875,0.014,71.875,73.0,56.344,57.719,0.0,28.047,72,70,1000,200,0.045,231.75,75.875,74.938,0.028,72.063,74.938,56.5,58.375,0,45.844,72,70,1000,200,0.046,234.625,74.75,74.625,0.039,72.0,73.563,57.094,59.031,0.0,37.531,72,70,1000,200,0.049,242.25,75.438,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.448,5.981,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.75,519.5,526.5,524.0,-0.004,3.019,0.0,6.841,0.561,0.253,0.0,0.004,0.001,0.006
5292008,1344,1,1,3,1,100,27.863,100.0,100.0,100.0,1,1,595.022,254.173,0.011,13.354,0,80,55,1.4,907.375,995.365,1612.899,1054.425,55.148,67.39,73.127,67.448,52.119,1.41,1.838,0.274,65.212,52.122,92.079,47.891,66.824,66.988,78.825,74.215,80.645,38.855,55.287,42.624,-10.82,73.875,99.5,71.313,72.25,55.813,56.906,0.0,0,72,70,1000,200,0.106,204.125,71.0,70.875,0.014,72.0,73.0,56.438,57.719,0.0,27.328,72,70,1000,200,0.049,246.25,75.875,74.938,0.029,71.875,74.938,56.5,58.375,0,45.531,72,70,1000,200,0.045,234.375,74.75,74.75,0.039,72.0,73.563,57.094,59.031,0.0,36.813,72,70,1000,200,0.053,248.875,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.446,5.981,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,303.75,520.0,527.0,524.0,-0.004,3.063,0.0,6.984,0.595,0.254,0.0,0.004,0.0,0.005
5292008,1345,1,1,3,1,100,28.103,100.0,100.0,100.0,1,1,580.966,254.173,0.011,13.368,0,80,55,1.4,892.125,929.577,1583.737,997.161,55.255,67.496,73.232,67.448,52.012,1.417,1.715,0.285,65.111,52.07,91.883,47.919,66.824,66.988,78.751,74.002,80.645,38.855,55.496,42.551,-10.82,74.188,99.625,71.438,72.125,55.813,56.906,0.0,0,72,70,1000,200,0.099,198.375,70.875,70.875,0.014,71.875,73.0,56.438,57.719,0.0,28.953,72,70,1000,200,0.042,223.5,75.875,74.688,0.028,71.875,74.938,56.5,58.375,0,45.688,72,70,1000,200,0.045,232.625,74.75,74.625,0.042,72.0,73.625,57.094,59.031,0.0,38.031,72,70,1000,200,0.046,235.75,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.453,5.994,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.5,525.0,303.75,518.5,527.0,524.0,-0.004,2.969,0.0,6.856,0.581,0.254,0.0,0.005,0.001,0.005
5292008,1346,1,1,3,1,100,28.618,100.0,100.0,100.0,1,1,580.966,255.344,0.011,13.368,0,80,55,1.4,892.125,944.129,1598.303,1013.824,55.363,67.496,73.022,67.343,52.226,1.402,1.848,0.263,65.118,52.141,92.051,48.031,66.812,67.095,78.751,74.002,80.571,38.855,55.287,42.624,-10.82,74.313,99.625,71.313,72.063,55.813,56.969,0.0,0,72,70,1000,200,0.101,198.0,70.875,70.875,0.014,71.875,73.063,56.438,57.719,0.0,27.672,72,70,1000,200,0.047,233.5,75.875,74.688,0.029,72.063,75.0,56.563,58.375,0,45.719,72,70,1000,200,0.044,232.25,74.75,74.625,0.042,72.0,73.563,57.094,59.031,0.0,37.969,72,70,1000,200,0.049,240.875,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.44,5.985,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,519.5,527.0,524.0,-0.004,3.066,0.0,6.991,0.581,0.255,0.0,0.005,0.001,0.005
5292008,1347,1,1,3,1,100,28.711,100.0,100.0,100.0,1,1,564.568,250.659,0.011,13.354,0,80,55,1.4,902.875,935.393,1588.589,1011.727,55.255,67.39,73.022,67.343,52.119,1.41,1.82,0.278,65.087,52.062,92.107,48.059,66.812,66.988,78.751,74.215,80.571,38.855,55.601,42.624,-10.82,74.438,99.625,71.313,72.313,55.906,56.969,0.0,0,72,70,1000,200,0.106,204.25,70.875,70.875,0.014,71.875,73.188,56.438,57.906,0.0,29.188,72,70,1000,200,0.041,222.125,75.813,74.688,0.029,72.063,74.938,56.563,58.375,0,47.094,72,70,1000,200,0.045,233.625,74.75,74.625,0.034,72.0,73.625,57.094,59.031,0.0,37.781,72,70,1000,200,0.049,242.125,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.441,5.98,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,304.0,519.5,527.0,524.0,-0.004,3.006,0.0,6.984,0.565,0.251,0.0,0.005,0.001,0.005
5292008,1348,1,1,3,1,100,29.039,100.0,100.0,100.0,1,1,595.022,255.344,0.011,13.324,0,80,55,1.4,896.25,931.03,1601.544,1001.078,55.255,67.496,73.127,67.448,52.226,1.41,1.74,0.278,65.193,52.084,92.135,48.087,66.747,66.988,78.751,74.002,80.498,38.855,55.392,42.551,-10.82,74.813,99.625,71.313,72.313,55.813,56.969,0.0,0,72,70,1000,200,0.099,198.5,70.875,70.75,0.014,71.875,73.313,56.438,57.906,0.0,27.328,72,70,1000,200,0.045,237.5,75.813,74.688,0.029,72.063,75.0,56.563,58.5,0,46.688,72,70,1000,200,0.045,240.25,74.75,74.625,0.034,71.938,73.688,57.281,59.156,0.0,37.813,72,70,1000,200,0.05,241.75,75.313,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.445,5.986,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.5,519.5,527.0,524.0,-0.004,2.978,0.0,6.833,0.595,0.255,0.0,0.005,0.001,0.006
5292008,1349,1,1,3,1,100,29.672,100.0,100.0,100.0,1,1,592.679,256.515,0.011,13.368,0,80,55,1.4,915.5,982.146,1603.165,1058.367,55.363,67.39,73.022,67.343,52.333,1.417,1.823,0.285,65.262,52.255,92.303,48.115,66.675,66.88,78.751,74.108,80.571,38.855,55.601,42.551,-10.82,75.313,99.563,71.313,72.313,55.906,56.969,0.0,0,72,70,1000,200,0.105,201.25,70.875,70.75,0.014,71.875,73.313,56.438,57.906,0.0,28.016,72,70,1000,200,0.048,237.5,75.813,74.688,0.028,72.063,75.063,56.563,58.375,0,46.844,72,70,1000,200,0.048,237.75,74.75,74.625,0.034,72.0,73.75,57.281,59.156,0.0,37.719,72,70,1000,200,0.049,242.75,75.313,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.443,5.985,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,304.0,519.5,527.0,524.0,-0.004,2.95,0.0,6.856,0.593,0.257,0.0,0.005,0.001,0.005
5292008,1350,1,1,3,1,100,30.118,100.0,100.0,100.0,1,1,578.624,250.659,0.011,13.398,0,80,55,1.4,909.625,938.304,1586.971,1030.699,55.363,67.496,73.127,67.448,52.333,1.433,1.769,0.278,65.138,52.161,92.163,48.199,66.624,66.88,78.751,74.002,80.424,38.855,55.601,42.77,-10.82,75.438,99.688,71.313,72.313,55.906,57.063,0.0,0,72,70,1000,200,0.103,201.5,70.875,70.875,0.014,71.875,73.313,56.563,58.031,0.0,28.484,72,70,1000,200,0.042,223.75,75.813,74.688,0.029,71.75,75.0,56.563,58.5,0,47.375,72,70,1000,200,0.046,233.625,74.75,74.625,0.035,72.0,73.688,57.094,59.156,0.0,37.438,72,70,1000,200,0.051,244.375,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.443,5.978,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.5,519.5,527.0,524.0,-0.004,3.132,0.0,7.278,0.579,0.251,0.0,0.005,0.001,0.005
5292008,1351,1,1,3,1,100,30.607,100.0,100.0,100.0,1,1,577.452,250.659,0.011,13.339,0,80,55,1.4,909.625,949.961,1585.354,1006.519,55.363,67.39,73.022,67.448,52.226,1.44,1.823,0.274,65.085,52.033,91.911,48.255,66.675,66.88,78.677,73.896,80.424,38.855,55.392,42.916,-10.82,75.813,99.688,71.313,72.313,55.906,57.063,0.0,0,72,70,1000,200,0.1,196.625,70.875,70.875,0.014,72.0,73.313,56.563,57.906,0.0,28.703,72,70,1000,200,0.041,221.375,75.813,74.688,0.029,71.875,75.0,56.563,58.5,0,46.063,72,70,1000,200,0.049,245.5,74.625,74.75,0.041,72.0,73.688,57.281,59.156,0.0,37.438,72,70,1000,200,0.05,244.5,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.438,5.977,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,519.5,527.0,524.0,-0.004,3.276,0.0,7.516,0.577,0.251,0.0,0.005,-0.001,0.005
5292008,1352,1,1,3,1,100,30.971,100.0,100.0,100.0,1,1,606.735,255.344,0.011,13.31,0,80,55,1.4,903.75,963.105,1598.303,1060.63,55.363,67.39,73.022,67.343,52.119,1.413,1.787,0.274,65.075,52.095,91.799,48.367,66.824,66.773,78.677,73.896,80.498,38.855,55.183,42.843,-10.82,75.875,99.625,71.313,72.188,55.813,57.063,0.0,0,72,70,1000,200,0.105,203.75,70.875,70.75,0.014,71.875,73.375,56.563,58.031,0.0,28.313,72,70,1000,200,0.045,232.75,75.813,74.688,0.028,72.063,74.938,56.563,58.5,0,47.594,72,70,1000,200,0.046,232.875,74.813,74.625,0.034,72.0,73.75,57.281,59.156,0.0,36.438,72,70,1000,200,0.055,258.5,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.437,5.978,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.75,519.0,527.0,524.0,-0.004,3.251,0.0,7.365,0.607,0.255,0.0,0.005,0.001,0.005
