DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1353,1,1,3,1,100,31.319,100.0,100.0,100.0,1,1,587.994,255.344,0.011,13.412,0,80,55,1.4,922.125,980.679,1577.272,1015.262,55.363,67.284,73.022,67.343,52.012,1.417,1.838,0.27,65.174,52.013,91.378,48.255,66.786,66.88,78.677,73.896,80.498,38.855,55.183,42.988,-10.82,75.813,99.688,71.313,72.188,55.813,56.969,0.0,0,72,70,1000,200,0.101,199.875,70.875,70.875,0.014,71.875,73.375,56.438,58.031,0.0,28.391,72,70,1000,200,0.044,230.5,75.813,74.688,0.028,71.875,74.938,56.563,58.5,0,46.438,72,70,1000,200,0.048,244.125,74.75,74.75,0.034,72.063,73.75,57.281,59.156,0.0,36.75,72,70,1000,200,0.052,251.875,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.446,5.975,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,304.0,519.0,527.0,524.0,-0.004,3.395,0.0,7.692,0.588,0.255,0.0,0.005,0.0,0.005
5292008,1354,1,1,3,1,100,31.177,100.0,100.0,100.0,1,1,557.54,255.344,0.011,13.354,0,80,55,1.4,914.25,923.766,1591.826,993.561,55.148,67.39,73.127,67.448,51.798,1.429,1.823,0.289,65.106,52.217,90.873,48.227,66.637,66.773,78.529,73.896,80.35,38.782,54.869,42.916,-10.82,75.5,99.813,71.313,72.25,55.813,56.969,0.0,0,72,70,1000,200,0.1,197.375,70.875,70.75,0.014,71.875,73.375,56.438,58.031,0.0,28.484,72,70,1000,200,0.039,220.625,75.813,74.688,0.029,71.875,74.938,56.563,58.5,0,47.781,72,70,1000,200,0.045,231.75,74.75,74.75,0.04,72.0,73.813,57.094,59.156,0.0,37.375,72,70,1000,200,0.05,248.0,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.438,5.975,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,525.0,303.75,518.5,527.0,524.0,-0.004,3.432,0.0,7.66,0.558,0.255,0.0,0.005,0.0,0.005
5292008,1355,1,1,3,1,100,31.083,100.0,100.0,100.0,1,1,570.425,255.344,0.011,13.383,0,80,55,1.4,912.75,963.105,1603.165,1039.036,55.04,67.284,73.127,67.343,51.583,1.394,1.823,0.27,65.043,52.071,90.845,48.171,66.293,66.665,78.677,74.002,80.424,38.855,54.765,42.916,-10.82,74.5,99.688,71.313,72.188,55.688,56.906,0.0,0,72,70,1000,200,0.106,204.0,70.875,70.875,0.014,71.875,73.188,56.344,57.906,0.0,28.75,72,70,1000,200,0.041,225.25,75.813,74.688,0.029,71.875,74.938,56.5,58.375,0,46.969,72,70,1000,200,0.043,226.0,74.75,74.625,0.036,72.0,73.75,57.094,59.031,0.0,36.906,72,70,1000,200,0.054,256.5,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.443,5.983,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,304.0,519.5,527.0,524.5,-0.004,3.416,0.0,7.541,0.57,0.255,0.0,0.005,0.001,0.005
5292008,1356,1,1,3,1,100,30.891,100.0,100.0,100.0,1,1,582.138,256.515,0.011,13.31,0,80,55,1.4,875.875,955.799,1617.771,1021.715,54.825,67.072,73.127,67.131,51.369,1.433,1.856,0.274,65.043,52.031,90.088,48.199,65.924,66.45,78.529,73.896,80.424,38.855,54.347,42.916,-10.82,73.813,99.688,71.313,72.063,55.5,56.906,0.0,0,72,70,1000,200,0.101,200.375,70.875,70.875,0.014,71.875,73.063,56.25,57.906,0.0,27.297,72,70,1000,200,0.042,225.0,75.563,74.688,0.028,71.875,74.938,56.281,58.375,0,45.906,72,70,1000,200,0.045,232.875,74.75,74.75,0.034,72.0,73.75,57.094,59.156,0.0,37.313,72,70,1000,200,0.05,249.375,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.44,5.988,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,519.5,527.0,524.0,-0.004,3.489,0.0,7.5,0.582,0.257,0.0,0.004,0.0,0.005
5292008,1357,1,1,3,1,100,30.228,100.0,100.0,100.0,1,1,564.568,253.001,0.011,13.295,0,80,55,1.4,875.875,903.479,1575.657,972.662,54.825,66.859,73.127,67.026,51.262,1.413,1.766,0.263,65.008,52.023,90.284,48.003,65.716,66.343,78.603,73.896,80.35,38.928,54.138,42.916,-10.82,74.563,99.688,71.313,72.063,55.406,56.75,0.0,0,72,70,1000,200,0.101,197.75,70.875,70.75,0.014,71.875,73.063,56.25,57.719,0.0,27.344,72,70,1000,200,0.04,222.375,75.813,74.688,0.029,71.875,74.938,56.188,58.375,0,46.969,72,70,1000,200,0.041,226.5,74.75,74.625,0.034,72.0,73.75,57.094,59.031,0.0,38.188,72,70,1000,200,0.048,241.125,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.441,5.99,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,527.5,525.0,303.75,520.0,527.0,524.5,-0.004,3.486,0.0,7.357,0.565,0.253,0.0,0.005,0.001,0.005
5292008,1358,1,1,3,1,100,29.684,100.0,100.0,100.0,1,1,562.226,254.173,0.011,13.295,0,80,55,1.4,896.0,902.033,1596.683,989.815,54.61,66.753,73.127,66.815,51.262,1.429,1.787,0.285,64.987,52.066,90.452,47.975,65.451,66.021,78.529,74.002,80.35,38.928,54.138,42.916,-10.82,74.25,99.625,71.313,72.313,55.281,56.563,0.0,0,72,70,1000,200,0.107,203.25,70.875,70.75,0.014,71.875,73.188,56.125,57.719,0.0,27.5,72,70,1000,200,0.038,219.125,75.813,74.688,0.028,71.875,75.0,56.188,58.313,0,46.75,72,70,1000,200,0.043,224.5,74.75,74.75,0.038,72.063,73.75,56.969,59.031,0.0,38.219,72,70,1000,200,0.048,240.0,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.443,5.994,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.5,519.0,527.0,524.0,-0.004,3.486,0.0,7.357,0.562,0.254,0.0,0.005,0.0,0.005
5292008,1359,1,1,3,1,100,29.054,100.0,100.0,100.0,1,1,561.054,255.344,0.011,13.281,0,80,55,1.4,900.625,928.124,1591.826,994.615,54.502,66.753,73.022,66.815,50.941,1.379,1.751,0.274,64.924,51.989,90.452,47.947,65.25,66.021,78.603,73.896,80.35,38.928,54.138,42.843,-10.82,75.063,99.563,71.438,72.125,55.188,56.563,0.0,0,72,70,1000,200,0.104,202.75,70.875,70.875,0.014,71.875,73.25,56.125,57.625,0.0,26.703,72,70,1000,200,0.041,222.5,75.563,74.688,0.029,72.063,74.938,56.188,58.313,0,46.188,72,70,1000,200,0.042,229.875,74.75,74.75,0.041,72.0,73.75,56.969,59.031,0.0,38.344,72,70,1000,200,0.048,239.125,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.443,5.991,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,525.0,303.75,519.5,527.0,524.0,-0.004,3.418,0.0,7.215,0.561,0.255,0.0,0.004,0.0,0.005
5292008,1400,1,1,3,1,100,28.603,100.0,100.0,100.0,1,1,564.568,251.83,0.011,13.383,0,80,55,1.4,900.875,938.304,1601.544,992.524,54.502,66.647,73.022,66.709,51.048,1.383,1.794,0.285,64.953,52.135,90.593,47.779,65.12,65.913,78.529,74.108,80.35,38.928,54.138,42.916,-10.82,74.813,99.563,71.438,72.063,55.094,56.438,0.0,0,72,70,1000,200,0.1,196.625,70.875,70.75,0.014,71.875,73.313,56.125,57.625,0.0,26.766,72,70,1000,200,0.039,221.0,75.563,74.688,0.029,72.063,74.938,56.094,58.313,0,46.531,72,70,1000,200,0.043,224.375,74.75,74.75,0.037,72.0,73.75,56.906,59.031,0.0,38.25,72,70,1000,200,0.048,240.125,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.44,5.986,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,527.5,525.0,304.0,519.5,527.5,524.0,-0.005,3.509,0.0,7.406,0.565,0.252,0.0,0.004,0.0,0.005
5292008,1401,1,1,3,1,100,27.794,100.0,100.0,100.0,1,1,568.082,247.145,0.011,13.383,0,80,55,1.4,884.0,928.124,1586.971,997.274,54.394,66.435,73.022,66.498,50.834,1.425,1.784,0.285,64.953,52.005,90.593,47.667,65.081,65.806,78.455,73.79,80.276,38.928,54.033,42.843,-10.82,75.063,99.563,71.313,72.125,55.188,56.438,0.0,0,72,70,1000,200,0.106,201.75,71.0,70.875,0.014,71.875,73.438,55.938,57.625,0.0,27.063,72,70,1000,200,0.04,215.125,75.563,74.688,0.029,71.875,75.0,56.094,58.188,0,46.938,72,70,1000,200,0.04,223.25,74.75,74.75,0.036,72.0,73.75,56.813,58.906,0.0,38.281,72,70,1000,200,0.048,239.25,75.125,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.825,11.958,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,525.0,303.75,520.0,527.0,524.5,-0.004,3.469,0.0,7.27,0.568,0.247,0.0,0.004,0.0,0.005
5292008,1402,1,1,3,1,100,27.125,100.0,100.0,100.0,1,1,558.712,253.001,0.011,13.324,0,80,55,1.4,888.5,906.373,1591.826,1004.429,54.394,66.541,73.443,66.603,50.834,1.372,1.838,0.274,65.05,51.991,90.677,47.134,65.016,65.806,78.529,73.79,80.276,38.928,54.033,42.843,-10.82,75.375,99.563,71.313,72.875,55.094,56.344,0.0,0,72,70,1000,200,0.105,203.625,70.875,70.875,0.014,71.875,73.375,55.938,57.625,0.0,27.781,72,70,1000,200,0.037,208.5,75.563,74.688,0.029,72.063,74.75,55.969,58.313,0,46.094,72,70,1000,200,0.044,227.375,74.75,74.75,0.037,72.0,73.75,56.906,58.906,0.0,38.125,72,70,1000,200,0.048,240.375,75.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.803,11.942,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,528.0,525.0,304.0,519.0,527.0,524.0,-0.004,3.453,0.0,7.238,0.559,0.253,0.0,0.004,0.0,0.005
5292008,1403,1,1,3,1,100,26.452,100.0,100.0,100.0,1,1,576.281,245.974,0.011,13.324,0,80,55,1.4,903.375,899.142,1577.272,973.432,54.394,66.435,73.758,66.498,51.048,1.448,1.744,0.285,65.096,51.955,90.845,46.63,64.919,65.806,78.455,74.108,80.276,38.928,54.033,42.843,-10.82,75.875,99.563,71.438,73.938,55.094,56.344,0.0,0,72,70,1000,200,0.102,200.125,70.875,70.875,0.014,72.0,73.563,55.938,57.5,0.0,28.016,72,70,1000,200,0.036,206.125,75.563,74.688,0.029,72.188,74.625,55.969,58.188,0,47.625,72,70,1000,200,0.043,227.875,74.75,74.75,0.037,72.0,73.938,56.813,58.719,0.0,38.281,72,70,1000,200,0.048,239.625,75.125,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.821,11.937,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.75,519.5,527.0,524.5,-0.005,3.453,0.0,7.238,0.576,0.246,0.0,0.004,0.0,0.005
5292008,1404,1,1,3,1,100,25.57,100.0,100.0,100.0,1,1,577.452,254.173,0.011,13.354,0,80,55,1.4,903.375,912.164,1596.683,1006.175,54.287,66.435,74.073,66.498,50.941,1.421,1.769,0.285,65.082,52.011,91.21,46.181,64.867,65.699,78.381,73.79,80.202,38.855,54.033,42.843,-10.82,76.188,99.563,71.5,75.063,55.188,56.344,0.0,0,72,70,1000,200,0.103,200.0,70.875,70.75,0.014,72.0,73.875,55.938,57.5,0.0,27.766,72,70,1000,200,0.036,207.0,75.563,74.688,0.029,72.375,74.688,55.969,58.0,0,47.875,72,70,1000,200,0.048,240.5,74.75,74.75,0.037,72.063,74.0,56.813,58.906,0.0,37.781,72,70,1000,200,0.05,242.875,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.798,11.925,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,304.0,519.5,527.0,524.0,-0.004,3.509,0.0,7.39,0.577,0.254,0.0,0.004,0.0,0.004
5292008,1405,1,1,3,1,100,25.094,100.0,100.0,100.0,1,1,609.078,253.001,0.011,13.295,0,80,55,1.4,888.0,951.42,1606.408,1033.228,54.394,66.435,74.389,66.498,51.048,1.429,1.848,0.263,65.155,52.03,91.546,45.789,64.841,65.699,78.455,73.896,80.202,38.855,54.138,42.843,-10.82,76.75,99.5,71.5,75.625,55.094,56.25,0.0,0,72,70,1000,200,0.104,202.375,70.813,70.75,0.014,72.125,74.125,55.938,57.5,0.0,27.656,72,70,1000,200,0.044,224.625,75.563,74.688,0.028,72.375,74.875,55.969,58.0,0,48.156,72,70,1000,200,0.052,249.625,74.75,74.625,0.037,72.063,74.188,56.813,58.719,0.0,37.875,72,70,1000,200,0.052,249.0,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.782,11.92,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.75,519.0,527.0,524.5,-0.004,3.469,0.0,7.357,0.609,0.253,0.0,0.004,0.001,0.004
5292008,1406,1,1,3,1,100,24.915,100.0,100.0,100.0,1,1,597.365,255.344,0.011,13.31,0,80,55,1.4,949.875,977.746,1604.786,1053.832,54.61,66.435,74.494,66.498,51.369,1.353,1.758,0.278,65.213,52.167,91.967,45.48,64.789,65.806,78.381,73.79,80.202,38.855,54.347,42.843,-10.82,77.313,99.5,71.75,75.813,55.188,56.344,0.0,0,72,70,1000,200,0.105,202.875,70.875,70.75,0.014,72.25,74.25,55.844,57.5,0.0,26.984,72,70,1000,200,0.045,232.875,75.5,74.688,0.029,72.5,75.0,55.969,58.0,0,48.688,72,70,1000,200,0.055,257.25,74.75,74.75,0.034,72.313,74.375,56.813,58.719,0.0,38.063,72,70,1000,200,0.057,262.25,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.78,11.914,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,528.0,525.0,304.0,519.5,527.0,524.0,-0.004,3.426,0.0,7.365,0.597,0.255,0.0,0.003,0.0,0.004
5292008,1407,1,1,3,1,100,24.514,100.0,100.0,100.0,1,1,596.193,258.858,0.011,13.354,0,80,55,1.4,971.625,1007.141,1634.034,1073.097,54.717,66.329,74.599,66.392,51.476,1.375,1.834,0.267,65.325,52.351,92.135,45.284,64.692,65.591,78.307,73.79,80.128,38.855,54.347,42.916,-10.82,77.625,99.563,71.813,76.063,55.188,56.438,0.0,0,72,70,1000,200,0.106,203.625,70.875,70.75,0.014,72.25,74.438,55.938,57.5,0.0,27.891,72,70,1000,200,0.045,234.875,75.563,74.688,0.028,72.688,74.938,55.969,58.0,0,49.281,72,70,1000,200,0.061,269.5,74.75,74.75,0.042,72.375,74.375,56.813,58.719,0.0,38.688,72,70,1000,200,0.057,263.0,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.788,11.934,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,304.0,519.5,527.0,524.0,-0.004,3.501,0.0,7.525,0.596,0.259,0.0,0.004,0.0,0.004
5292008,1408,1,1,3,1,100,24.391,100.0,100.0,100.0,1,1,609.078,251.83,0.011,13.281,0,80,55,1.4,988.375,1035.205,1638.921,1097.907,54.717,66.223,74.704,66.392,51.69,1.402,1.762,0.267,65.315,52.226,92.444,45.172,64.602,65.376,78.381,73.79,80.128,38.855,54.556,42.916,-10.82,78.313,99.563,71.813,76.438,55.281,56.344,0.0,0,72,70,1000,200,0.107,203.375,70.813,70.75,0.014,72.25,74.563,55.938,57.5,0.0,28.359,72,70,1000,200,0.046,232.0,75.563,74.688,0.029,72.688,75.0,56.094,57.906,0,48.938,72,70,1000,200,0.064,281.25,74.75,74.625,0.034,72.375,74.5,56.813,58.719,0.0,38.313,72,70,1000,200,0.064,277.0,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.798,11.934,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,525.0,304.0,519.0,527.0,524.0,-0.004,3.435,0.0,7.484,0.609,0.252,0.0,0.004,0.001,0.004
5292008,1409,1,1,3,1,100,24.344,100.0,100.0,100.0,1,1,626.647,264.715,0.011,13.368,0,80,55,1.4,1001.125,1052.998,1599.924,1133.732,54.825,66.117,74.704,66.181,51.905,1.406,1.874,0.267,65.505,52.562,92.696,45.2,64.485,65.376,78.307,73.79,80.054,38.855,54.765,42.988,-10.82,78.75,99.563,71.813,76.688,55.406,56.563,0.0,0,72,70,1000,200,0.106,203.625,70.875,70.75,0.014,72.25,74.625,56.125,57.5,0.0,28.953,72,70,1000,200,0.045,232.125,75.563,74.688,0.028,72.688,75.0,56.094,57.906,0,48.688,72,70,1000,200,0.073,295.25,74.75,74.625,0.042,72.5,74.438,56.813,58.625,0.0,38.938,72,70,1000,200,0.067,284.75,75.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.809,11.935,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,519.5,527.0,524.0,-0.004,3.473,0.0,7.666,0.627,0.265,0.0,0.004,0.001,0.005
5292008,1410,1,1,3,1,100,24.728,100.0,100.0,100.0,1,1,633.675,263.543,0.011,13.281,0,80,55,1.4,1001.125,1060.428,1661.772,1137.372,55.04,66.117,74.915,66.286,52.119,1.406,1.83,0.274,65.743,52.5,92.696,45.144,64.459,65.269,78.381,73.896,80.128,38.855,54.765,42.916,-10.82,78.813,99.625,71.938,76.75,55.5,56.563,0.0,0,72,70,1000,200,0.106,204.5,70.875,70.75,0.014,72.25,74.688,56.25,57.625,0.0,29.563,72,70,1000,200,0.047,234.875,75.563,74.688,0.029,72.688,74.875,56.094,57.906,0,48.094,72,70,1000,200,0.074,298.5,74.75,74.75,0.034,72.5,74.438,56.906,58.625,0.0,39.344,72,70,1000,200,0.068,286.75,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.801,11.929,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,304.0,518.5,527.0,524.0,-0.004,3.39,0.0,7.484,0.634,0.264,0.0,0.004,0.0,0.004
5292008,1411,1,1,3,1,100,24.994,100.0,100.0,100.0,1,1,638.36,271.742,0.011,13.237,0,80,55,1.4,1018.375,1054.483,1678.141,1131.797,55.04,65.905,74.809,66.075,52.119,1.349,1.755,0.27,66.376,53.207,92.668,45.2,64.446,65.161,78.307,73.79,80.128,38.855,54.765,42.916,-10.82,79.5,99.688,72.0,76.688,55.5,56.75,0.0,0,72,70,1000,200,0.104,201.375,70.875,70.875,0.014,72.313,74.75,56.25,57.625,0.0,29.5,72,70,1000,200,0.05,239.625,75.5,74.688,0.029,72.688,74.813,56.094,57.906,0,49.813,72,70,1000,200,0.071,293.25,74.813,74.625,0.037,72.5,74.375,56.906,58.719,0.0,40.844,72,70,1000,200,0.067,283.25,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.782,11.904,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,527.5,525.0,304.0,518.5,526.5,524.0,-0.004,3.379,0.0,7.459,0.638,0.272,0.0,0.003,0.001,0.005
5292008,1412,1,1,3,1,100,25.1,100.0,100.0,100.0,1,1,625.476,270.571,0.011,13.281,0,80,55,1.4,1043.625,1061.915,1684.701,1167.868,55.148,66.011,74.809,66.075,52.333,1.307,1.921,0.267,66.282,52.996,92.92,45.256,64.388,65.161,78.233,73.79,80.054,38.855,54.974,42.988,-10.82,80.5,99.625,72.0,76.938,55.813,56.75,0.0,0,72,70,1000,200,0.105,202.25,70.813,70.75,0.014,72.313,74.688,56.344,57.625,0.0,28.672,72,70,1000,200,0.053,250.75,75.5,74.688,0.028,72.688,74.625,56.281,57.906,0,50.281,72,70,1000,200,0.073,299.5,74.75,74.75,0.034,72.563,74.313,56.906,58.719,0.0,39.688,72,70,1000,200,0.077,301.75,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.771,11.899,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,527.5,525.0,304.0,519.0,527.0,524.0,-0.005,3.405,0.0,7.616,0.625,0.271,0.0,0.003,0.0,0.004
5292008,1413,1,1,3,1,100,25.798,100.0,100.0,100.0,1,1,664.129,271.742,0.011,13.295,0,80,55,1.4,1078.75,1126.2,1694.552,1194.415,55.363,65.905,74.704,65.969,52.547,1.387,1.957,0.263,66.398,53.127,93.005,45.34,64.31,65.054,78.233,73.79,80.054,38.855,55.078,42.988,-10.82,80.875,99.625,72.0,77.188,55.813,56.906,0.0,0,72,70,1000,200,0.106,203.75,70.813,70.75,0.014,72.313,74.813,56.344,57.625,0.0,28.281,72,70,1000,200,0.054,254.375,75.5,74.688,0.029,72.688,74.688,56.281,57.906,0,49.281,72,70,1000,200,0.083,311.0,74.75,74.75,0.036,72.563,74.188,56.969,58.625,0.0,39.719,72,70,1000,200,0.078,306.25,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.769,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,527.5,525.0,304.0,519.5,527.0,524.0,-0.005,3.387,0.0,7.624,0.664,0.272,0.0,0.003,0.0,0.005
5292008,1414,1,1,3,1,100,26.489,100.0,100.0,100.0,1,1,653.587,276.428,0.011,13.354,0,80,55,1.4,1068.25,1117.19,1717.598,1185.191,55.471,65.905,74.809,65.969,52.761,1.318,1.805,0.285,66.59,53.345,92.977,45.48,64.232,65.161,78.233,73.684,80.054,38.855,55.183,43.061,-10.82,81.375,99.688,72.0,77.188,55.906,56.969,0.0,0,72,70,1000,200,0.111,206.5,70.813,70.75,0.014,72.313,74.75,56.438,57.719,0.0,28.828,72,70,1000,200,0.054,252.75,75.5,74.625,0.029,72.688,74.625,56.5,58.0,0,50.219,72,70,1000,200,0.075,304.5,74.75,74.75,0.034,72.688,74.188,56.969,58.625,0.0,40.906,72,70,1000,200,0.078,304.25,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.784,11.912,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,525.0,304.0,519.5,527.0,524.0,-0.004,3.44,0.0,7.794,0.654,0.276,0.0,0.004,0.0,0.004
5292008,1415,1,1,3,1,100,27.557,100.0,100.0,100.0,1,1,677.013,270.571,0.011,13.354,0,80,55,1.4,1098.5,1135.223,1719.248,1228.056,55.686,65.799,74.915,65.864,52.761,1.433,1.957,0.274,66.832,53.61,93.117,45.537,64.245,65.161,78.233,73.684,79.981,38.855,55.183,43.061,-10.82,81.625,99.625,72.125,77.188,55.906,56.906,0.0,0,72,70,1000,200,0.118,213.25,70.688,70.75,0.014,72.313,74.75,56.438,57.719,0.0,28.984,72,70,1000,200,0.054,256.0,75.5,74.688,0.029,72.688,74.625,56.563,58.0,0,50.281,72,70,1000,200,0.086,316.25,74.813,74.75,0.038,72.688,74.125,57.094,58.625,0.0,41.25,72,70,1000,200,0.084,317.0,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.79,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.0,525.0,303.75,518.5,526.5,523.5,-0.004,3.44,0.0,7.794,0.677,0.271,0.0,0.003,0.0,0.005
5292008,1416,1,1,3,1,100,28.21,100.0,100.0,100.0,1,1,698.097,274.085,0.011,13.324,0,80,55,1.4,1098.5,1139.74,1722.548,1224.472,55.686,65.905,74.915,65.969,52.975,1.398,2.047,0.274,67.216,53.445,93.089,45.705,64.206,65.054,78.159,73.684,79.907,38.855,55.287,42.988,-10.82,82.063,99.75,72.125,77.188,56.125,56.969,0.0,0,72,70,1000,200,0.107,207.375,70.875,70.75,0.014,72.313,74.625,56.563,57.719,0.0,29.328,72,70,1000,200,0.057,266.25,75.5,74.688,0.029,72.688,74.625,56.563,58.0,0,50.25,72,70,1000,200,0.088,327.0,74.813,74.75,0.04,72.688,74.063,56.969,58.625,0.0,40.625,72,70,1000,200,0.091,331.25,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.784,11.92,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,524.5,304.0,520.0,526.5,523.5,-0.004,3.351,0.0,7.641,0.698,0.274,0.0,0.003,0.0,0.004
5292008,1417,1,1,3,1,100,29.133,100.0,100.0,100.0,1,1,716.838,279.941,0.011,13.281,0,80,55,1.4,1131.875,1195.702,1750.671,1270.557,55.794,65.799,74.915,65.969,53.082,1.444,1.899,0.274,67.173,53.883,93.145,45.817,64.122,64.947,78.159,73.684,79.981,38.855,55.496,43.061,-10.82,82.25,99.688,72.313,77.25,56.344,57.063,0.0,0,72,70,1000,200,0.115,209.625,70.875,70.75,0.014,72.313,74.625,56.75,57.906,0.0,30.016,72,70,1000,200,0.061,264.0,75.5,74.688,0.029,72.5,74.688,56.688,58.188,0,50.063,72,70,1000,200,0.087,324.25,74.75,74.75,0.034,72.688,74.063,57.094,58.719,0.0,41.375,72,70,1000,200,0.093,333.75,75.0,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.779,11.923,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.5,524.5,303.75,518.5,526.5,524.0,-0.004,3.357,0.0,7.751,0.717,0.28,0.0,0.003,0.0,0.004
5292008,1418,1,1,3,1,100,30.093,100.0,100.0,100.0,1,1,695.754,275.256,0.011,13.31,0,80,55,1.4,1136.625,1129.207,1740.73,1250.224,55.794,65.692,74.809,65.758,53.189,1.33,1.982,0.27,67.161,53.745,93.117,46.013,64.09,64.947,78.233,73.896,79.981,38.855,55.392,43.134,-10.82,82.25,99.813,72.313,77.375,56.344,57.156,0.0,0,72,70,1000,200,0.107,206.25,70.813,70.75,0.014,72.313,74.563,56.75,57.906,0.0,31.031,72,70,1000,200,0.055,254.25,75.5,74.688,0.027,72.5,74.563,56.688,58.188,0,49.875,72,70,1000,200,0.09,329.0,74.813,74.75,0.037,72.875,73.938,57.094,58.719,0.0,43.563,72,70,1000,200,0.094,336.25,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.792,11.923,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,527.0,524.5,303.75,519.0,526.5,523.5,-0.004,3.444,0.0,7.903,0.696,0.275,0.0,0.003,0.0,0.004
5292008,1419,1,1,3,1,100,31.56,100.0,100.0,100.0,1,1,685.212,278.77,0.011,13.295,0,80,55,1.4,1163.625,1169.93,1745.698,1250.722,56.009,65.586,74.915,65.652,53.296,1.292,1.874,0.267,67.06,53.77,93.117,46.069,64.115,64.947,78.233,73.684,79.907,38.928,55.496,43.134,-10.82,82.375,99.813,72.313,77.625,56.438,57.156,0.0,0,72,70,1000,200,0.111,206.25,70.813,70.75,0.014,72.313,74.563,56.75,58.031,0.0,31.094,72,70,1000,200,0.054,258.0,75.5,74.688,0.029,72.5,74.563,56.813,58.188,0,50.656,72,70,1000,200,0.089,326.75,74.75,74.75,0.03,72.875,73.813,57.281,58.719,0.0,43.969,72,70,1000,200,0.099,342.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.796,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.5,524.5,304.0,520.5,526.5,523.5,-0.004,3.375,0.0,7.759,0.685,0.279,0.0,0.003,0.0,0.004
5292008,1420,1,1,3,1,100,32.379,100.0,100.0,100.0,1,1,725.037,284.627,0.011,13.31,0,80,55,1.4,1153.5,1206.343,1760.628,1282.96,55.901,65.586,74.809,65.652,53.082,1.474,2.014,0.274,67.394,54.048,92.724,46.209,64.103,64.839,78.159,73.684,79.907,38.928,55.183,43.425,-10.82,82.438,99.875,72.313,77.688,56.344,57.156,0.0,0,72,70,1000,200,0.12,215.125,70.813,70.75,0.014,72.313,74.625,56.75,57.906,0.0,29.609,72,70,1000,200,0.063,273.0,75.5,74.688,0.029,72.5,74.563,56.906,58.313,0,51.125,72,70,1000,200,0.092,329.25,74.75,74.75,0.042,72.875,73.563,57.281,58.719,0.0,44.344,72,70,1000,200,0.099,341.75,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.785,11.923,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.0,524.5,304.0,518.5,526.5,523.5,-0.004,3.682,0.0,8.305,0.725,0.285,0.0,0.003,0.0,0.004
5292008,1421,1,1,3,1,100,33.192,100.0,100.0,100.0,1,1,716.838,281.113,0.011,13.281,0,80,55,1.4,1197.875,1221.574,1750.671,1304.68,55.794,65.48,74.809,65.652,52.975,1.398,1.971,0.267,67.28,53.876,92.331,46.377,63.986,64.732,78.085,73.896,79.833,38.928,54.974,43.717,-10.82,82.438,99.875,72.313,77.75,56.344,57.156,0.0,0,72,70,1000,200,0.121,217.5,70.813,70.75,0.014,72.25,74.625,56.875,58.031,0.0,29.5,72,70,1000,200,0.063,276.0,75.5,74.625,0.029,72.5,74.563,56.813,58.188,0,51.844,72,70,1000,200,0.091,330.25,74.75,74.75,0.037,72.875,73.5,57.094,58.625,0.0,44.188,72,70,1000,200,0.11,362.25,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.807,11.935,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,525.0,304.0,520.0,526.5,523.5,-0.005,3.964,0.0,8.825,0.717,0.281,0.0,0.004,0.0,0.004
5292008,1422,1,1,3,1,100,33.948,100.0,100.0,100.0,1,1,723.865,284.627,0.011,13.31,0,80,55,1.4,1197.875,1224.625,1760.628,1316.436,55.794,65.374,74.704,65.652,52.761,1.379,1.874,0.267,67.293,53.909,91.827,46.321,63.895,64.732,78.159,73.684,79.907,38.928,54.66,43.717,-10.82,82.25,99.875,72.313,77.875,56.125,57.156,0.0,0,72,70,1000,200,0.12,217.125,70.813,70.75,0.014,72.313,74.625,56.75,57.906,0.0,30.0,72,70,1000,200,0.063,274.75,75.375,74.625,0.029,72.5,74.313,56.688,58.188,0,50.781,72,70,1000,200,0.096,334.25,74.813,74.625,0.038,72.875,73.25,57.094,58.625,0.0,44.688,72,70,1000,200,0.108,360.0,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.82,11.942,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,524.5,304.0,519.0,526.5,523.5,-0.004,4.052,0.0,8.844,0.724,0.285,0.0,0.003,0.001,0.004
5292008,1423,1,1,3,1,100,33.956,100.0,100.0,100.0,1,1,719.18,281.113,0.011,13.324,0,80,55,1.4,1184.625,1227.676,1755.647,1322.017,55.471,65.268,74.704,65.441,52.333,1.402,2.021,0.274,67.337,53.913,91.574,46.237,63.746,64.517,78.085,73.684,79.907,38.928,54.347,43.717,-10.82,81.813,99.813,72.313,78.0,56.0,57.156,0.0,0,72,70,1000,200,0.121,217.5,70.813,70.75,0.014,72.313,74.563,56.563,57.906,0.0,30.703,72,70,1000,200,0.062,273.75,75.375,74.688,0.029,72.5,74.375,56.563,58.0,0,51.5,72,70,1000,200,0.098,342.25,74.813,74.75,0.042,72.875,73.125,56.969,58.625,0.0,44.563,72,70,1000,200,0.115,369.0,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.823,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,524.5,303.75,519.5,526.0,523.0,-0.005,4.138,0.0,8.854,0.719,0.281,0.0,0.003,0.0,0.004
5292008,1424,1,1,3,1,100,34.144,100.0,100.0,100.0,1,1,733.236,275.256,0.011,13.398,0,80,55,1.4,1211.125,1255.203,1768.938,1342.795,55.363,65.268,74.704,65.336,52.333,1.436,2.075,0.256,67.308,53.848,91.714,46.237,63.578,64.517,78.085,73.684,79.907,39.002,54.138,43.79,-10.82,81.625,99.813,72.313,78.063,55.906,56.969,0.0,0,72,70,1000,200,0.121,216.625,70.813,70.75,0.014,72.313,74.438,56.438,57.719,0.0,31.609,72,70,1000,200,0.062,272.0,75.5,74.625,0.028,72.375,74.313,56.5,58.0,0,51.906,72,70,1000,200,0.1,344.75,74.813,74.75,0.042,72.688,72.813,56.969,58.531,0.0,44.625,72,70,1000,200,0.125,386.75,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.798,11.917,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.0,524.5,303.75,520.0,526.0,523.0,-0.005,4.238,0.0,8.901,0.733,0.275,0.0,0.004,0.0,0.004
5292008,1425,1,1,3,1,100,34.227,100.0,100.0,100.0,1,1,746.12,283.455,0.011,13.324,0,80,55,1.4,1241.875,1272.079,1780.591,1365.937,55.255,65.162,74.704,65.124,52.226,1.421,2.029,0.274,67.461,53.969,91.546,46.237,63.26,64.195,78.085,73.896,79.833,38.928,54.033,43.717,-10.82,80.813,99.813,72.313,78.125,55.813,56.969,0.0,0,72,70,1000,200,0.119,216.5,70.813,70.75,0.014,72.313,74.375,56.344,57.625,0.0,31.328,72,70,1000,200,0.066,278.0,75.375,74.625,0.029,72.5,74.188,56.5,57.906,0,51.719,72,70,1000,200,0.109,361.5,74.813,74.75,0.037,72.688,72.5,56.906,58.531,0.0,44.469,72,70,1000,200,0.124,385.5,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.801,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,524.5,303.75,520.0,526.0,523.0,-0.005,4.224,0.0,8.854,0.746,0.283,0.0,0.003,0.0,0.004
5292008,1426,1,1,3,1,100,33.935,100.0,100.0,100.0,1,1,735.578,279.941,0.011,13.281,0,80,55,1.4,1235.125,1267.473,1783.925,1343.21,55.04,64.844,74.599,64.913,51.798,1.436,2.014,0.267,67.339,53.91,91.069,46.181,63.046,63.872,77.937,73.896,79.759,38.928,53.72,43.571,-10.82,79.875,99.813,72.438,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.121,217.25,70.813,70.75,0.014,72.25,74.438,56.344,57.625,0.0,32.0,72,70,1000,200,0.062,272.5,75.375,74.625,0.029,72.375,74.188,56.188,57.813,0,51.094,72,70,1000,200,0.104,355.25,74.813,74.75,0.031,72.688,72.375,56.906,58.438,0.0,45.406,72,70,1000,200,0.125,386.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.8,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,524.5,304.0,520.0,526.0,523.0,-0.005,4.169,0.0,8.556,0.736,0.28,0.0,0.003,0.0,0.004
5292008,1427,1,1,3,1,100,33.667,100.0,100.0,100.0,1,1,750.805,285.798,0.011,13.398,0,80,55,1.4,1244.5,1278.226,1790.599,1356.237,54.932,64.738,74.599,64.807,51.798,1.368,2.0,0.267,67.395,53.919,91.294,46.125,62.884,63.872,77.937,73.684,79.833,39.002,53.616,43.717,-10.82,80.25,99.75,72.313,78.0,55.406,56.906,0.0,0,72,70,1000,200,0.119,215.875,70.813,70.75,0.014,72.25,74.375,56.125,57.5,0.0,31.984,72,70,1000,200,0.062,275.5,75.375,74.625,0.029,72.375,74.25,56.094,57.813,0,51.313,72,70,1000,200,0.106,355.0,74.875,74.75,0.038,72.688,72.125,56.813,58.438,0.0,45.063,72,70,1000,200,0.132,399.75,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.795,11.928,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,524.5,303.75,519.0,526.0,523.0,-0.005,4.323,0.0,8.765,0.751,0.286,0.0,0.003,0.001,0.004
5292008,1428,1,1,3,1,100,33.289,100.0,100.0,100.0,1,1,753.148,283.455,0.011,13.398,0,80,55,1.4,1256.375,1282.84,1785.593,1377.077,54.825,64.631,74.494,64.807,51.69,1.413,2.065,0.27,67.49,53.939,91.63,46.097,62.742,63.658,77.937,73.577,79.759,39.075,53.616,43.644,-10.82,80.188,99.75,72.438,77.75,55.406,56.75,0.0,0,72,70,1000,200,0.12,216.5,70.813,70.75,0.014,72.125,74.375,56.125,57.406,0.0,32.094,72,70,1000,200,0.065,275.25,75.375,74.625,0.028,72.313,74.063,56.094,57.813,0,52.344,72,70,1000,200,0.103,352.0,74.813,74.625,0.034,72.563,72.063,56.719,58.125,0.0,45.313,72,70,1000,200,0.137,406.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.796,11.928,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,524.5,303.75,519.5,526.0,523.0,-0.005,4.21,0.0,8.494,0.753,0.283,0.0,0.003,0.001,0.004
5292008,1429,1,1,3,1,100,32.871,100.0,100.0,100.0,1,1,740.264,286.969,0.011,13.354,0,80,55,1.4,1256.375,1298.241,1795.609,1380.905,54.717,64.631,74.599,64.702,51.69,1.375,2.068,0.259,67.469,53.958,91.686,46.069,62.703,63.658,78.011,73.896,79.759,39.075,53.616,43.717,-10.82,80.688,99.688,72.313,77.813,55.406,56.563,0.0,0,72,70,1000,200,0.119,216.625,70.813,70.875,0.014,72.125,74.375,55.938,57.406,0.0,30.609,72,70,1000,200,0.07,289.25,75.375,74.625,0.029,72.313,73.938,55.969,57.594,0,51.813,72,70,1000,200,0.105,352.25,74.813,74.75,0.04,72.563,71.938,56.469,58.125,0.0,45.906,72,70,1000,200,0.134,402.0,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.812,11.943,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,525.0,303.75,519.0,525.5,523.0,-0.005,4.263,0.0,8.601,0.74,0.287,0.0,0.003,0.0,0.004
5292008,1430,1,1,3,1,100,32.791,100.0,100.0,100.0,1,1,757.833,285.798,0.011,13.339,0,80,55,1.4,1271.0,1295.158,1785.593,1380.93,54.825,64.525,74.494,64.596,51.798,1.349,2.072,0.267,67.511,54.057,91.883,46.041,62.69,63.658,77.937,73.684,79.685,39.002,53.616,43.717,-10.82,80.938,99.75,72.438,77.75,55.406,56.563,0.0,0,72,70,1000,200,0.122,217.5,70.813,70.75,0.014,72.25,74.438,55.938,57.313,0.0,30.719,72,70,1000,200,0.067,285.75,75.375,74.688,0.029,72.313,73.938,55.969,57.594,0,52.719,72,70,1000,200,0.104,357.25,74.813,74.875,0.034,72.563,72.0,56.469,58.125,0.0,45.563,72,70,1000,200,0.139,408.5,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.838,11.964,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,524.5,303.5,519.0,525.5,523.0,-0.005,4.304,0.0,8.727,0.758,0.286,0.0,0.003,0.0,0.004
5292008,1431,1,1,3,1,100,32.341,100.0,100.0,100.0,1,1,770.717,283.455,0.011,13.368,0,80,55,1.4,1271.875,1316.766,1775.594,1376.009,54.717,64.631,74.389,64.596,51.798,1.356,2.018,0.278,67.56,54.052,92.023,46.069,62.716,63.765,77.937,73.577,79.685,39.075,53.616,43.79,-10.82,81.5,99.688,72.438,77.875,55.406,56.563,0.0,0,72,70,1000,200,0.129,222.75,70.813,70.75,0.014,72.25,74.313,55.938,57.313,0.0,31.484,72,70,1000,200,0.065,281.75,75.375,74.625,0.028,72.188,73.75,55.969,57.594,0,51.531,72,70,1000,200,0.108,362.75,74.813,74.75,0.042,72.563,72.0,56.469,58.0,0.0,46.219,72,70,1000,200,0.14,409.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.826,11.963,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,524.5,304.0,519.5,526.0,523.0,-0.004,4.335,0.0,8.745,0.771,0.283,0.0,0.003,0.0,0.004
5292008,1432,1,1,3,1,100,32.12,100.0,100.0,100.0,1,1,764.861,288.141,0.011,13.324,0,80,55,1.4,1275.125,1316.766,1717.598,1406.371,54.717,64.525,74.494,64.702,51.798,1.391,2.057,0.267,67.583,54.075,92.275,46.013,62.703,63.765,77.937,73.79,79.685,39.075,53.825,43.79,-10.82,81.625,99.688,72.5,78.063,55.406,56.563,0.0,0,72,70,1000,200,0.125,222.75,70.813,70.75,0.014,72.25,74.438,55.938,57.125,0.0,31.141,72,70,1000,200,0.07,290.25,75.375,74.688,0.029,72.313,73.688,55.969,57.438,0,52.656,72,70,1000,200,0.107,356.0,74.813,74.75,0.038,72.563,72.063,56.469,58.0,0.0,47.313,72,70,1000,200,0.14,408.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.831,11.96,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,525.0,303.75,519.0,525.5,523.0,-0.005,4.259,0.0,8.717,0.765,0.288,0.0,0.003,0.0,0.004
5292008,1433,1,1,3,1,100,32.399,100.0,100.0,100.0,1,1,763.69,289.312,0.011,13.31,0,80,55,1.4,1298.75,1319.858,1788.93,1402.743,54.932,64.525,74.389,64.596,52.119,1.391,2.09,0.263,67.709,54.118,92.5,46.041,62.78,63.658,77.79,73.577,79.685,39.075,53.825,43.717,-10.82,81.813,99.688,72.313,78.0,55.281,56.563,0.0,0,72,70,1000,200,0.13,225.25,70.688,70.75,0.014,72.125,74.25,55.938,57.313,0.0,30.781,72,70,1000,200,0.07,289.0,75.375,74.625,0.029,72.313,73.875,55.969,57.438,0,52.688,72,70,1000,200,0.106,359.5,74.813,74.75,0.034,72.5,72.0,56.375,57.938,0.0,46.438,72,70,1000,200,0.149,422.75,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.809,11.951,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,525.0,304.0,520.0,526.0,523.0,-0.005,4.189,0.0,8.573,0.764,0.289,0.0,0.003,0.0,0.003
5292008,1434,1,1,3,1,100,32.04,100.0,100.0,100.0,1,1,777.745,286.969,0.011,13.251,0,80,55,1.4,1298.75,1327.594,1790.599,1405.335,54.825,64.525,74.389,64.596,52.012,1.391,2.043,0.282,67.708,54.157,92.331,46.125,62.819,63.658,77.937,73.79,79.685,39.075,53.825,43.79,-10.82,81.75,99.75,72.438,77.938,55.406,56.563,0.0,0,72,70,1000,200,0.124,218.75,70.813,70.75,0.014,72.125,74.063,55.938,57.125,0.0,30.828,72,70,1000,200,0.069,289.25,75.375,74.625,0.029,72.313,73.938,55.969,57.438,0,52.125,72,70,1000,200,0.111,366.25,74.813,74.75,0.042,72.5,71.938,56.469,57.938,0.0,46.719,72,70,1000,200,0.148,422.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.82,11.956,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,525.0,303.75,519.5,526.0,523.0,-0.005,4.236,0.0,8.669,0.778,0.287,0.0,0.003,0.0,0.004
5292008,1435,1,1,3,1,100,32.143,100.0,100.0,100.0,1,1,797.657,288.141,0.011,13.354,0,80,55,1.4,1296.125,1338.438,1800.624,1418.777,54.932,64.631,74.599,64.702,52.012,1.394,2.072,0.267,67.761,54.233,92.388,46.069,62.858,63.658,77.864,73.471,79.611,39.075,53.825,43.79,-10.82,82.0,99.75,72.313,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.13,225.625,70.813,70.625,0.014,72.125,73.938,55.938,57.313,0.0,30.922,72,70,1000,200,0.066,283.5,75.375,74.625,0.029,72.313,74.0,55.969,57.344,0,52.531,72,70,1000,200,0.11,365.0,74.813,74.75,0.04,72.5,71.813,56.375,57.938,0.0,47.281,72,70,1000,200,0.153,427.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.82,11.95,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,525.0,303.75,519.5,526.0,523.0,-0.004,4.269,0.0,8.736,0.798,0.288,0.0,0.003,0.0,0.004
5292008,1436,1,1,3,1,100,32.108,100.0,100.0,100.0,1,1,783.602,290.483,0.011,13.354,0,80,55,1.4,1305.875,1333.788,1802.296,1432.718,54.932,64.525,74.389,64.596,52.226,1.383,2.075,0.278,67.9,54.327,92.584,46.153,62.91,63.98,77.864,73.577,79.611,39.148,53.929,43.79,-10.82,82.25,99.75,72.438,78.25,55.406,56.563,0.0,0,72,70,1000,200,0.13,225.75,70.688,70.75,0.014,72.125,74.063,55.938,57.313,0.0,31.219,72,70,1000,200,0.07,288.25,75.375,74.625,0.029,72.188,73.875,56.094,57.438,0,51.813,72,70,1000,200,0.116,372.75,74.813,74.75,0.042,72.375,71.688,56.375,57.938,0.0,47.594,72,70,1000,200,0.151,425.5,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.817,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,525.0,304.0,519.0,526.0,523.0,-0.004,4.194,0.0,8.601,0.784,0.29,0.0,0.003,0.0,0.004
5292008,1437,1,1,3,1,100,32.054,100.0,100.0,100.0,1,1,791.801,288.141,0.011,13.339,0,80,55,1.4,1303.25,1341.539,1793.939,1423.085,54.932,64.525,74.389,64.596,52.119,1.375,1.957,0.267,67.969,54.375,92.528,46.209,62.968,63.658,77.864,73.577,79.611,39.148,54.033,43.79,-10.82,82.125,99.75,72.438,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.131,226.375,70.813,70.75,0.014,72.125,74.125,55.938,57.313,0.0,31.297,72,70,1000,200,0.07,289.75,75.25,74.625,0.029,72.188,73.75,55.969,57.438,0,51.938,72,70,1000,200,0.113,368.75,74.813,74.625,0.034,72.563,71.75,56.375,57.938,0.0,48.406,72,70,1000,200,0.152,426.5,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.823,11.953,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,525.0,303.75,519.0,526.0,523.0,-0.004,4.16,0.0,8.591,0.792,0.288,0.0,0.003,0.001,0.003
5292008,1438,1,1,3,1,100,32.245,100.0,100.0,100.0,1,1,796.486,290.483,0.011,13.324,0,80,55,1.4,1321.5,1347.746,1788.93,1444.476,55.04,64.525,74.494,64.49,52.333,1.36,2.133,0.27,68.072,54.41,92.724,46.237,62.968,63.872,77.864,73.684,79.611,39.075,54.033,43.862,-10.82,82.563,99.75,72.313,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.131,226.375,70.813,70.75,0.014,72.0,74.125,55.938,57.313,0.0,31.672,72,70,1000,200,0.069,289.0,75.375,74.625,0.029,72.188,73.875,55.969,57.344,0,51.656,72,70,1000,200,0.114,371.25,74.813,74.75,0.04,72.5,71.625,56.375,57.875,0.0,47.688,72,70,1000,200,0.161,439.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.829,11.942,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,525.0,304.0,519.0,526.5,523.0,-0.005,4.264,0.0,8.85,0.796,0.29,0.0,0.003,0.0,0.004
5292008,1439,1,1,3,1,100,32.322,100.0,100.0,100.0,1,1,807.028,291.654,0.011,13.237,0,80,55,1.4,1321.25,1355.511,1798.951,1446.744,55.04,64.631,74.494,64.702,52.333,1.41,2.126,0.27,68.142,54.43,92.752,46.265,62.968,63.765,77.716,73.79,79.611,39.148,54.033,43.862,-10.82,82.688,99.75,72.313,78.125,55.5,56.563,0.0,0,72,70,1000,200,0.131,226.0,70.688,70.75,0.014,72.125,74.188,55.938,57.313,0.0,31.078,72,70,1000,200,0.069,287.75,75.375,74.625,0.029,72.188,73.875,56.094,57.438,0,52.656,72,70,1000,200,0.115,372.25,74.813,74.625,0.042,72.5,71.438,56.375,57.875,0.0,47.781,72,70,1000,200,0.163,442.25,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.825,11.958,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,525.0,303.75,519.0,526.0,523.0,-0.005,4.192,0.0,8.658,0.807,0.292,0.0,0.003,0.001,0.003
5292008,1440,1,1,3,1,100,32.69,100.0,100.0,100.0,1,1,803.514,291.654,0.011,13.339,0,80,55,1.4,1326.875,1347.746,1778.926,1446.64,55.148,64.525,74.389,64.596,52.44,1.413,2.093,0.282,68.187,54.533,92.668,46.377,62.962,63.872,77.716,73.684,79.611,39.148,54.242,43.935,-10.82,83.188,99.75,72.438,78.188,55.688,56.75,0.0,0,72,70,1000,200,0.131,226.875,70.688,70.75,0.014,72.125,74.313,56.125,57.313,0.0,30.75,72,70,1000,200,0.07,289.25,75.375,74.625,0.028,72.188,73.813,56.094,57.438,0,53.031,72,70,1000,200,0.116,372.75,74.813,74.75,0.034,72.5,71.5,56.375,57.938,0.0,48.375,72,70,1000,200,0.164,443.0,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.813,11.96,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,525.5,303.75,519.0,526.0,523.0,-0.005,4.23,0.0,8.859,0.804,0.292,0.0,0.003,0.0,0.003
5292008,1441,1,1,3,1,100,32.877,100.0,100.0,100.0,1,1,821.084,295.168,0.001,13.295,0,80,55,1.4,1326.875,1369.509,1808.991,1454.803,55.148,64.631,74.494,64.702,52.547,1.368,2.068,0.263,68.342,54.729,92.836,46.461,62.858,63.658,77.716,73.471,79.611,39.221,54.242,43.935,-10.82,83.625,99.75,72.313,78.438,55.688,56.563,0.0,0,72,70,1000,200,0.131,226.125,70.688,70.625,0.014,72.125,74.188,56.25,57.313,0.0,30.734,72,70,1000,200,0.07,289.0,75.25,74.688,0.028,72.313,73.625,56.094,57.438,0,52.688,72,70,1000,200,0.121,378.0,74.813,74.75,0.034,72.375,71.5,56.469,57.938,0.0,49.5,72,70,1000,200,0.163,442.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.833,11.973,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,525.5,304.0,519.0,526.0,523.0,0.0,4.172,0.0,8.695,0.821,0.295,0.0,0.002,0.0,0.004
5292008,1442,1,1,3,1,100,33.602,100.0,100.0,100.0,1,1,822.255,290.483,0.011,13.281,0,80,55,1.4,1327.5,1378.856,1807.316,1480.052,55.363,64.419,74.389,64.596,52.654,1.398,2.122,0.252,68.56,54.791,92.724,46.489,62.294,63.55,77.642,73.684,79.537,39.221,54.242,43.935,-10.82,81.5,99.875,72.313,78.5,55.688,56.75,0.0,0,72,70,1000,200,0.13,225.875,70.688,70.625,0.014,72.0,74.063,56.125,57.313,0.0,30.797,72,70,1000,200,0.069,288.75,75.375,74.625,0.029,72.188,73.688,56.188,57.594,0,52.719,72,70,1000,200,0.12,375.5,74.813,74.75,0.042,72.5,71.563,56.469,57.938,0.0,48.438,72,70,1000,200,0.173,456.5,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.782,11.912,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,527.0,525.5,303.75,519.5,526.0,523.0,-0.005,4.168,0.0,8.686,0.822,0.29,0.0,0.003,0.0,0.003
5292008,1443,1,1,3,1,100,33.092,100.0,100.0,100.0,1,1,822.255,292.826,0.011,13.339,0,80,55,1.4,1343.0,1363.285,1825.762,1473.517,54.932,63.57,74.494,64.068,52.012,1.417,2.129,0.278,68.458,54.885,90.312,46.518,60.259,61.939,77.642,73.471,79.464,39.148,53.407,43.79,-10.82,75.688,100.0,72.438,78.375,55.5,56.75,0.0,0,72,70,1000,200,0.133,227.75,70.688,70.75,0.014,72.125,74.063,55.938,57.313,0.0,31.484,72,70,1000,200,0.071,291.5,75.375,74.625,0.028,72.188,73.563,56.094,57.594,0,53.063,72,70,1000,200,0.119,374.5,74.813,74.75,0.038,72.5,71.5,56.375,57.875,0.0,49.344,72,70,1000,200,0.168,450.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.79,11.923,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,525.5,303.75,519.5,526.0,523.0,-0.005,4.342,0.0,8.591,0.822,0.293,0.0,0.003,0.0,0.004
5292008,1444,1,1,3,1,100,31.674,100.0,100.0,100.0,1,1,794.144,291.654,0.011,13.281,0,80,55,1.4,1343.0,1361.729,1840.9,1458.999,54.502,62.51,74.389,63.117,51.369,1.379,2.144,0.263,68.37,54.677,89.106,46.377,58.568,60.543,77.716,73.471,79.537,39.221,52.362,43.425,-10.82,74.938,100.0,72.438,78.313,55.188,56.438,0.0,0,72,70,1000,200,0.133,228.25,70.813,70.75,0.014,72.125,74.063,55.625,57.0,0.0,31.766,72,70,1000,200,0.071,291.75,75.25,74.688,0.029,72.313,73.438,55.656,57.344,0,53.781,72,70,1000,200,0.116,371.75,74.813,74.75,0.036,72.375,71.313,56.188,57.75,0.0,50.469,72,70,1000,200,0.172,453.5,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.795,11.917,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,526.0,303.75,519.0,526.0,523.0,-0.005,4.249,0.0,7.746,0.794,0.292,0.0,0.002,0.0,0.003
5292008,1445,1,1,3,1,100,29.337,100.0,100.0,100.0,1,1,840.996,291.654,0.011,13.324,0,80,55,1.4,1353.875,1380.415,1808.991,1464.458,53.856,61.449,74.494,62.272,50.513,1.444,2.158,0.256,68.361,54.767,88.882,46.153,57.2,59.254,77.642,73.471,79.464,39.221,51.735,43.28,-10.82,75.625,99.875,72.438,78.188,54.688,56.125,0.0,0,72,70,1000,200,0.134,228.5,70.688,70.625,0.014,72.125,74.063,55.344,56.781,0.0,32.125,72,70,1000,200,0.071,292.5,75.375,74.625,0.029,72.188,73.438,55.281,57.125,0,52.844,72,70,1000,200,0.118,382.0,74.813,74.75,0.034,72.375,71.25,55.906,57.563,0.0,49.063,72,70,1000,200,0.174,457.75,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.823,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,526.0,303.5,519.5,526.0,523.0,-0.005,4.322,0.0,7.503,0.841,0.292,0.0,0.003,0.0,0.004
5292008,1446,1,1,3,1,100,27.355,100.0,100.0,100.0,1,1,824.597,288.141,0.011,13.339,0,80,55,1.4,1356.875,1391.336,1787.261,1470.813,53.533,60.706,74.284,61.533,50.192,1.383,2.148,0.263,68.313,54.619,89.078,45.929,56.591,58.824,77.642,73.471,79.464,39.221,51.317,43.134,-10.82,76.938,99.75,72.313,77.938,54.281,55.75,0.0,0,72,70,1000,200,0.143,236.5,70.688,70.625,0.014,72.0,74.063,55.031,56.688,0.0,32.875,72,70,1000,200,0.07,290.25,75.375,74.625,0.028,72.188,73.313,55.063,56.813,0,52.906,72,70,1000,200,0.122,382.0,74.813,74.75,0.034,72.063,71.188,55.719,57.344,0.0,51.125,72,70,1000,200,0.171,453.0,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.807,11.935,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,526.0,304.0,519.0,526.5,523.0,-0.005,4.315,0.0,7.242,0.825,0.288,0.0,0.003,0.0,0.003
5292008,1447,1,1,3,1,100,24.887,100.0,100.0,100.0,1,1,826.94,296.34,0.011,13.383,0,80,55,1.4,1357.625,1391.336,1827.443,1471.709,53.21,60.282,74.179,60.899,49.764,1.471,2.129,0.263,68.253,54.692,89.723,45.649,56.442,58.287,77.642,73.471,79.464,39.221,51.108,42.843,-10.82,78.625,99.563,72.438,77.688,54.094,55.563,0.0,0,72,70,1000,200,0.138,231.625,70.813,70.75,0.014,72.125,74.063,54.969,56.406,0.0,31.688,72,70,1000,200,0.072,294.25,75.375,74.625,0.029,72.063,73.188,54.875,56.594,0,52.094,72,70,1000,200,0.126,389.0,74.813,74.75,0.042,72.313,71.125,55.625,57.281,0.0,50.219,72,70,1000,200,0.166,444.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.825,11.943,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,526.0,303.75,519.5,526.5,523.0,-0.005,4.078,0.0,6.725,0.827,0.296,0.0,0.003,0.0,0.004
5292008,1448,1,1,3,1,100,22.89,100.0,100.0,100.0,1,1,826.94,291.654,0.011,13.339,0,80,55,1.4,1357.625,1377.298,1812.342,1451.731,53.21,60.175,74.073,60.582,50.192,1.387,2.093,0.274,68.272,54.618,91.518,45.368,56.87,58.394,77.568,73.471,79.464,39.221,51.422,42.333,-10.82,81.438,99.438,72.313,77.813,54.094,55.563,0.0,0,72,70,1000,200,0.14,234.125,70.688,70.75,0.014,71.875,74.0,54.719,56.406,0.0,32.438,72,70,1000,200,0.07,289.25,75.375,74.625,0.029,72.063,73.25,54.781,56.531,0,53.688,72,70,1000,200,0.116,372.0,74.813,74.75,0.037,72.063,71.25,55.469,57.188,0.0,50.344,72,70,1000,200,0.177,459.75,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.826,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,526.0,303.75,519.5,526.5,523.0,-0.005,3.402,0.0,5.759,0.827,0.292,0.0,0.003,0.0,0.003
5292008,1449,1,1,3,1,100,22.021,100.0,100.0,100.0,1,1,808.199,297.511,0.011,13.324,0,80,55,1.4,1359.0,1357.065,1820.726,1446.608,53.426,60.069,74.073,60.37,50.727,1.402,2.126,0.267,68.318,54.747,92.5,45.368,56.896,58.394,77.568,73.684,79.464,39.148,52.153,42.187,-10.82,82.25,99.5,72.313,77.938,54.281,55.563,0.0,0,72,70,1000,200,0.145,237.75,70.813,70.625,0.014,71.875,74.125,54.969,56.313,0.0,30.828,72,70,1000,200,0.07,290.0,75.25,74.625,0.029,71.875,73.25,54.875,56.531,0,53.031,72,70,1000,200,0.118,379.0,74.813,74.75,0.034,72.313,71.188,55.469,57.188,0.0,50.969,72,70,1000,200,0.166,444.75,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.828,11.955,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,526.0,303.75,520.0,526.5,523.0,-0.005,3.114,0.0,5.618,0.808,0.298,0.0,0.003,0.0,0.003
5292008,1450,1,1,3,1,100,20.465,100.0,100.0,100.0,1,1,798.829,295.168,0.011,13.354,0,80,55,1.4,1331.0,1343.09,1817.371,1430.521,53.856,59.857,74.073,60.265,51.155,1.383,2.151,0.274,68.271,54.683,92.752,45.509,56.682,58.394,77.568,73.471,79.39,39.075,52.571,41.823,-10.82,82.438,99.563,72.125,78.125,54.281,55.656,0.0,0,72,70,1000,200,0.137,230.5,70.813,70.625,0.014,71.875,73.938,55.031,56.313,0.0,31.484,72,70,1000,200,0.065,283.0,75.25,74.625,0.029,71.875,73.25,55.0,56.531,0,52.156,72,70,1000,200,0.116,373.5,74.813,74.75,0.04,72.063,71.063,55.625,56.969,0.0,50.156,72,70,1000,200,0.167,446.5,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.841,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,526.0,303.75,519.0,526.5,523.0,-0.005,2.719,0.0,5.092,0.799,0.295,0.0,0.003,0.0,0.003
5292008,1451,1,1,3,1,100,19.845,100.0,100.0,100.0,1,1,800.0,290.483,0.011,13.368,0,80,55,1.4,1331.0,1330.69,1815.694,1417.819,53.964,59.751,74.073,60.159,51.476,1.36,2.129,0.263,68.176,54.643,92.892,45.565,56.695,58.179,77.568,73.471,79.39,39.075,52.884,41.75,-10.82,83.438,99.688,72.313,78.125,54.5,55.656,0.0,0,72,70,1000,200,0.145,237.625,70.813,70.75,0.014,71.875,74.0,55.125,56.313,0.0,31.563,72,70,1000,200,0.063,279.5,75.25,74.625,0.028,71.875,73.063,55.063,56.531,0,52.75,72,70,1000,200,0.111,366.25,74.813,74.75,0.038,72.0,70.938,55.625,56.969,0.0,50.469,72,70,1000,200,0.166,444.75,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.891,12.018,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,526.0,303.5,519.0,526.5,523.0,-0.005,2.59,0.0,4.962,0.8,0.29,0.0,0.003,0.0,0.003
