DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1452,1,1,3,1,100,19.3,100.0,100.0,100.0,1,1,824.597,291.654,0.011,13.31,0,80,55,1.4,1327.625,1361.729,1812.342,1432.302,54.179,59.751,74.073,60.054,51.798,1.402,2.137,0.278,68.287,54.61,93.201,45.705,56.883,58.394,77.494,73.471,79.39,38.928,53.198,41.605,-10.82,84.75,99.625,72.125,77.875,54.688,55.75,0.0,0,72,70,1000,200,0.142,235.875,70.813,70.75,0.014,71.875,74.063,55.219,56.406,0.0,31.234,72,70,1000,200,0.063,280.25,75.25,74.625,0.029,71.875,73.063,55.281,56.594,0,52.344,72,70,1000,200,0.114,366.25,74.813,74.75,0.031,72.0,70.875,55.719,57.188,0.0,49.719,72,70,1000,200,0.17,451.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.845,11.956,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,526.5,303.5,519.5,526.5,523.0,-0.005,2.497,0.0,4.944,0.825,0.292,0.0,0.003,0.0,0.004
5292008,1453,1,1,3,1,100,19.311,100.0,100.0,100.0,1,1,814.056,286.969,0.011,13.354,0,80,55,1.4,1316.125,1316.766,1793.939,1397.698,54.502,59.963,73.968,60.159,52.119,1.406,2.108,0.274,68.21,54.567,93.453,45.873,57.583,58.609,77.494,73.471,79.39,38.855,53.616,41.459,-10.82,86.188,99.688,72.313,78.0,54.906,55.875,0.0,0,72,70,1000,200,0.135,229.375,70.813,70.75,0.014,72.0,74.063,55.344,56.5,0.0,31.203,72,70,1000,200,0.064,279.75,75.25,74.625,0.028,71.875,73.125,55.375,56.719,0,52.875,72,70,1000,200,0.109,362.5,74.813,74.75,0.042,72.0,70.875,55.719,57.188,0.0,50.656,72,70,1000,200,0.165,444.25,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.841,11.96,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,526.5,303.5,520.0,526.0,523.0,-0.005,2.356,0.0,4.825,0.814,0.287,0.0,0.003,0.0,0.003
5292008,1454,1,1,3,1,100,19.31,100.0,100.0,100.0,1,1,808.199,293.997,0.011,13.339,0,80,55,1.4,1316.125,1364.84,1817.371,1441.998,54.717,60.175,73.968,60.37,52.654,1.391,2.093,0.256,68.233,54.582,93.818,46.125,58.082,59.039,77.568,73.471,79.39,38.782,54.138,41.386,-10.82,87.063,99.688,72.313,77.938,55.188,55.938,0.0,0,72,70,1000,200,0.14,234.875,70.813,70.75,0.014,72.0,74.188,55.625,56.781,0.0,30.75,72,70,1000,200,0.07,290.5,75.25,74.688,0.029,71.875,73.0,55.625,57.0,0,52.969,72,70,1000,200,0.115,373.0,74.813,74.75,0.038,72.0,70.875,55.781,57.281,0.0,51.188,72,70,1000,200,0.163,442.25,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.842,11.951,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,526.5,304.0,520.0,526.5,523.0,-0.005,2.262,0.0,4.82,0.808,0.294,0.0,0.002,0.0,0.004
5292008,1455,1,1,3,1,100,19.929,100.0,100.0,100.0,1,1,801.171,288.141,0.011,13.295,0,80,55,1.4,1347.125,1353.957,1814.017,1429.635,55.04,60.6,74.179,60.582,53.082,1.391,2.119,0.27,68.284,54.638,93.79,46.293,58.704,59.468,77.494,73.471,79.316,38.635,54.451,41.459,-10.82,87.438,99.75,72.313,78.063,55.406,56.25,0.0,0,72,70,1000,200,0.134,229.125,70.813,70.75,0.014,72.0,74.063,55.75,56.781,0.0,30.578,72,70,1000,200,0.07,289.75,75.25,74.625,0.029,72.063,73.125,55.656,57.0,0,52.031,72,70,1000,200,0.113,369.5,74.875,74.75,0.038,72.0,70.813,55.906,57.281,0.0,50.656,72,70,1000,200,0.166,444.75,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.845,11.951,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,526.5,303.75,520.0,526.0,523.0,-0.005,2.374,0.0,5.21,0.801,0.288,0.0,0.003,0.001,0.003
5292008,1456,1,1,3,1,100,20.657,100.0,100.0,100.0,1,1,808.199,291.654,0.011,13.354,0,80,55,1.4,1329.0,1369.509,1803.969,1439.782,55.255,60.6,74.179,60.687,52.975,1.307,2.158,0.27,68.487,54.683,93.565,46.546,58.983,59.468,77.494,73.365,79.39,38.562,54.765,41.386,-10.82,86.375,99.875,72.313,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.143,236.25,70.688,70.75,0.014,72.0,74.125,55.938,57.0,0.0,31.141,72,70,1000,200,0.068,287.0,75.25,74.625,0.029,71.875,73.188,55.969,57.125,0,53.031,72,70,1000,200,0.116,373.25,74.75,74.75,0.036,72.0,70.813,56.094,57.344,0.0,50.438,72,70,1000,200,0.166,448.75,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.854,11.964,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,526.5,304.0,519.0,526.5,523.0,-0.005,2.327,0.0,5.233,0.808,0.292,0.0,0.003,0.0,0.003
5292008,1457,1,1,3,1,100,20.923,100.0,100.0,100.0,1,1,807.028,286.969,0.021,13.368,0,80,55,1.4,1352.25,1375.739,1807.316,1446.448,55.255,60.6,74.073,60.582,52.868,1.383,2.144,0.263,68.396,54.767,93.173,46.658,58.931,59.468,77.494,73.577,79.316,38.415,54.556,41.313,-10.82,85.688,99.938,72.438,78.0,55.5,56.344,0.0,0,72,70,1000,200,0.143,236.875,70.688,70.75,0.014,72.0,74.125,55.938,57.0,0.0,30.516,72,70,1000,200,0.07,290.75,75.25,74.625,0.029,72.063,73.438,55.969,57.344,0,53.094,72,70,1000,200,0.117,374.25,74.813,74.75,0.037,72.0,70.813,56.188,57.438,0.0,50.563,72,70,1000,200,0.17,449.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.864,11.973,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,526.5,303.75,519.5,526.5,523.0,-0.01,2.4,0.0,5.376,0.807,0.287,0.0,0.003,0.0,0.004
5292008,1458,1,1,3,1,100,21.415,100.0,100.0,100.0,1,1,816.398,297.511,0.011,13.339,0,80,55,1.4,1356.125,1386.654,1815.694,1455.575,55.148,60.494,74.179,60.582,52.761,1.406,2.14,0.27,68.499,54.789,92.892,46.742,58.905,59.468,77.42,73.577,79.316,38.415,54.451,41.313,-10.82,85.188,99.875,72.313,78.063,55.5,56.563,0.0,0,72,70,1000,200,0.144,237.0,70.688,70.625,0.014,71.875,73.938,55.938,57.0,0.0,30.781,72,70,1000,200,0.071,286.25,75.188,74.688,0.029,71.875,73.25,55.969,57.344,0,53.531,72,70,1000,200,0.116,371.75,74.813,74.75,0.034,72.0,70.938,56.188,57.438,0.0,49.75,72,70,1000,200,0.175,457.25,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.858,11.977,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,526.5,303.5,519.5,526.5,523.0,-0.005,2.411,0.0,5.365,0.816,0.298,0.0,0.002,0.0,0.003
5292008,1459,1,1,3,1,100,21.531,100.0,100.0,100.0,1,1,831.625,292.826,0.011,13.339,0,80,55,1.4,1356.125,1375.739,1815.694,1451.242,55.255,60.812,74.073,60.793,52.761,1.413,2.176,0.27,68.505,54.777,93.061,46.826,58.931,59.683,77.42,73.365,79.316,38.342,54.347,41.24,-10.82,86.188,99.813,72.313,78.188,55.688,56.75,0.0,0,72,70,1000,200,0.145,237.875,70.813,70.625,0.014,72.125,73.938,56.125,57.125,0.0,30.656,72,70,1000,200,0.07,290.0,75.25,74.625,0.028,72.063,73.375,56.094,57.344,0,53.281,72,70,1000,200,0.118,376.0,74.813,74.75,0.038,72.0,71.0,56.281,57.563,0.0,50.156,72,70,1000,200,0.167,448.75,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.864,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,526.5,303.75,519.0,526.5,523.0,-0.005,2.415,0.0,5.365,0.832,0.293,0.0,0.003,0.0,0.003
5292008,1500,1,1,3,1,100,22.124,100.0,100.0,100.0,1,1,811.713,295.168,0.011,13.383,0,80,55,1.4,1349.125,1372.624,1810.666,1447.595,55.363,60.918,74.179,60.899,52.975,1.383,2.126,0.278,68.503,54.807,93.229,46.994,58.931,59.898,77.42,73.365,79.168,38.269,54.556,41.168,-10.82,86.438,99.875,72.313,78.188,55.813,56.75,0.0,0,72,70,1000,200,0.145,238.25,70.688,70.75,0.014,72.0,74.188,56.125,57.313,0.0,30.438,72,70,1000,200,0.07,290.75,75.25,74.625,0.029,72.063,73.188,56.094,57.344,0,53.594,72,70,1000,200,0.117,373.25,74.813,74.75,0.042,72.063,71.0,56.281,57.563,0.0,49.656,72,70,1000,200,0.17,451.25,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.875,11.981,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,526.5,303.75,519.0,526.5,523.0,-0.005,2.382,0.0,5.384,0.812,0.295,0.0,0.003,0.0,0.003
5292008,1501,1,1,3,1,100,22.816,100.0,100.0,100.0,1,1,811.713,291.654,0.011,13.354,0,80,55,1.4,1356.375,1363.285,1800.624,1441.25,55.471,60.918,74.284,61.004,52.975,1.379,2.115,0.259,68.644,54.831,92.977,47.134,58.399,59.576,77.272,73.577,79.168,38.196,54.66,41.168,-10.82,84.938,99.938,72.313,77.938,55.813,56.906,0.0,0,72,70,1000,200,0.143,236.25,70.813,70.75,0.014,72.125,74.0,56.25,57.313,0.0,31.844,72,70,1000,200,0.069,289.25,75.25,74.625,0.029,72.063,73.188,56.188,57.438,0,53.625,72,70,1000,200,0.115,375.5,74.813,74.875,0.036,72.063,70.875,56.281,57.75,0.0,49.625,72,70,1000,200,0.169,450.5,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.891,12.011,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,527.0,526.5,304.0,519.0,526.5,523.0,-0.006,2.411,0.0,5.508,0.812,0.292,0.0,0.003,0.0,0.003
5292008,1502,1,1,3,1,100,22.993,100.0,100.0,100.0,1,1,843.338,301.025,0.011,13.354,0,80,55,1.4,1355.875,1385.094,1834.168,1459.473,55.363,60.388,74.179,60.687,52.761,1.398,2.137,0.27,68.554,54.863,92.247,47.162,57.596,59.039,77.346,73.365,79.242,38.196,54.347,41.095,-10.82,83.875,99.938,72.438,78.063,55.813,56.75,0.0,0,72,70,1000,200,0.144,237.5,70.688,70.75,0.014,72.25,74.063,56.125,57.313,0.0,31.938,72,70,1000,200,0.071,291.25,75.25,74.688,0.029,72.063,73.25,56.094,57.438,0,53.0,72,70,1000,200,0.118,380.75,74.813,74.75,0.035,72.0,70.813,56.375,57.75,0.0,49.094,72,70,1000,200,0.171,452.75,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.897,12.006,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,527.0,526.5,304.0,519.0,526.5,523.0,-0.005,2.397,0.0,5.373,0.843,0.301,0.0,0.002,0.0,0.003
5292008,1503,1,1,3,1,100,22.579,100.0,100.0,100.0,1,1,833.968,299.854,0.011,13.398,0,80,55,1.4,1355.875,1392.898,1790.599,1478.454,55.04,60.069,74.284,60.37,52.226,1.372,2.166,0.285,68.677,54.872,91.714,47.078,56.786,58.394,77.42,73.365,79.242,38.196,53.929,41.022,-10.82,83.375,100.0,72.438,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.155,245.375,70.813,70.75,0.014,72.0,73.938,55.938,57.313,0.0,32.313,72,70,1000,200,0.071,292.0,75.25,74.625,0.028,72.063,73.313,55.969,57.344,0,52.313,72,70,1000,200,0.125,384.5,74.813,74.75,0.034,72.0,70.938,56.375,57.75,0.0,49.844,72,70,1000,200,0.167,444.75,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.899,12.0,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,526.5,303.75,519.0,526.5,523.0,-0.005,2.407,0.0,5.255,0.834,0.3,0.0,0.003,0.0,0.003
5292008,1504,1,1,3,1,100,22.6,100.0,100.0,100.0,1,1,838.653,292.826,0.011,13.281,0,80,55,1.4,1363.25,1397.584,1805.643,1468.355,54.932,59.539,74.284,59.948,52.012,1.429,2.111,0.278,68.614,54.892,91.322,46.966,56.338,58.072,77.346,73.577,79.242,38.196,53.616,40.876,-10.82,82.938,99.938,72.438,78.375,55.406,56.563,0.0,0,72,70,1000,200,0.146,239.25,70.688,70.625,0.014,72.0,74.125,55.844,57.125,0.0,31.609,72,70,1000,200,0.071,292.5,75.25,74.625,0.029,72.063,73.313,55.875,57.344,0,52.906,72,70,1000,200,0.122,380.25,74.875,74.75,0.035,72.0,70.938,56.281,57.75,0.0,49.438,72,70,1000,200,0.169,451.25,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.917,12.008,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,526.5,303.75,519.0,526.5,523.0,-0.006,2.308,0.0,4.94,0.839,0.293,0.0,0.003,0.001,0.003
5292008,1505,1,1,3,1,100,21.686,100.0,100.0,100.0,1,1,833.968,293.997,0.011,13.398,0,80,55,1.4,1359.625,1380.415,1800.624,1447.064,54.717,59.327,74.179,59.631,51.798,1.383,2.133,0.274,68.525,54.852,91.35,46.826,56.144,57.75,77.42,73.365,79.168,38.049,53.302,40.803,-10.82,83.75,99.938,72.438,78.438,55.281,56.344,0.0,0,72,70,1000,200,0.145,238.625,70.688,70.75,0.014,72.0,74.188,55.75,57.0,0.0,32.625,72,70,1000,200,0.071,293.0,75.25,74.625,0.029,72.188,73.25,55.656,57.219,0,53.688,72,70,1000,200,0.118,374.75,74.875,74.75,0.042,72.063,70.938,56.188,57.563,0.0,49.875,72,70,1000,200,0.167,447.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.907,12.002,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,526.5,303.5,519.5,526.5,523.0,-0.005,2.419,0.0,5.121,0.834,0.294,0.0,0.003,0.001,0.002
5292008,1506,1,1,3,1,100,21.098,100.0,100.0,100.0,1,1,792.972,293.997,0.011,13.324,0,80,55,1.4,1365.75,1385.094,1805.643,1464.1,54.502,59.115,74.284,59.525,51.583,1.364,2.119,0.278,68.518,54.834,91.322,46.742,55.813,57.428,77.346,73.365,79.242,38.049,53.198,40.803,-10.82,83.688,99.875,72.313,78.5,55.188,56.25,0.0,0,72,70,1000,200,0.155,246.875,70.688,70.75,0.014,72.0,74.125,55.625,57.0,0.0,32.344,72,70,1000,200,0.07,290.25,75.25,74.625,0.029,72.188,73.188,55.625,57.125,0,53.188,72,70,1000,200,0.119,381.25,74.813,74.75,0.038,72.063,70.938,56.094,57.563,0.0,50.219,72,70,1000,200,0.169,451.0,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.894,11.996,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.5,526.5,304.0,518.5,526.5,523.0,-0.005,2.422,0.0,5.093,0.793,0.294,0.0,0.003,0.0,0.003
5292008,1507,1,1,3,1,100,19.972,100.0,100.0,100.0,1,1,819.912,295.168,0.011,13.412,0,80,55,1.4,1377.25,1397.584,1820.726,1473.16,54.394,58.796,74.073,59.103,51.583,1.41,2.137,0.274,68.576,54.858,91.35,46.602,55.625,57.32,77.346,73.365,79.094,38.049,53.093,40.658,-10.82,84.25,99.875,72.313,78.438,54.906,56.25,0.0,0,72,70,1000,200,0.147,240.0,70.688,70.625,0.014,72.0,74.063,55.531,56.938,0.0,32.844,72,70,1000,200,0.073,292.5,75.25,74.625,0.029,72.063,73.25,55.625,57.125,0,52.156,72,70,1000,200,0.125,389.5,74.813,74.75,0.037,72.0,70.875,55.906,57.438,0.0,49.406,72,70,1000,200,0.171,452.25,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.908,12.027,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,526.5,304.0,518.0,526.5,523.0,-0.005,2.326,0.0,4.857,0.82,0.295,0.0,0.003,0.0,0.003
5292008,1508,1,1,3,1,100,19.38,100.0,100.0,100.0,1,1,826.94,298.682,0.011,13.324,0,80,55,1.4,1375.125,1400.71,1834.168,1475.933,54.287,58.796,74.179,59.208,51.369,1.398,2.129,0.274,68.564,54.862,91.434,46.518,55.574,57.213,77.272,73.577,79.094,37.903,52.884,40.585,-10.82,84.75,99.813,72.313,78.313,54.906,55.938,0.0,0,72,70,1000,200,0.157,248.125,70.688,70.625,0.014,72.0,73.875,55.531,56.781,0.0,32.781,72,70,1000,200,0.069,288.0,75.25,74.625,0.029,72.063,73.25,55.5,57.0,0,53.031,72,70,1000,200,0.124,380.75,74.813,74.75,0.034,72.063,70.75,55.906,57.344,0.0,49.219,72,70,1000,200,0.17,452.5,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.917,12.024,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,527.0,526.5,303.75,519.5,526.5,523.0,-0.005,2.385,0.0,4.96,0.827,0.299,0.0,0.003,0.0,0.003
5292008,1509,1,1,3,1,100,18.289,100.0,100.0,100.0,1,1,825.769,298.682,0.011,13.398,0,80,55,1.4,1375.125,1378.856,1822.405,1461.523,54.287,58.69,74.073,58.892,51.583,1.421,2.155,0.27,68.555,54.795,92.023,46.433,55.522,57.32,77.272,73.365,79.094,37.976,53.093,40.221,-10.82,85.688,99.75,72.313,78.375,54.781,55.938,0.0,0,72,70,1000,200,0.148,242.25,70.688,70.625,0.014,72.0,73.938,55.531,56.688,0.0,31.797,72,70,1000,200,0.074,295.75,75.188,74.625,0.029,71.875,73.313,55.5,56.813,0,52.313,72,70,1000,200,0.118,375.25,74.813,74.75,0.037,72.0,70.75,55.906,57.438,0.0,49.969,72,70,1000,200,0.167,448.25,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.905,12.016,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.0,527.0,303.75,520.0,526.5,523.0,-0.005,1.99,0.0,4.175,0.826,0.299,0.0,0.002,0.0,0.003
5292008,1510,1,1,3,1,100,17.548,100.0,100.0,100.0,1,1,825.769,291.654,0.011,13.31,0,80,55,1.4,1366.25,1402.273,1830.804,1474.005,54.287,58.584,74.073,58.786,51.69,1.387,2.137,0.263,68.589,54.89,92.303,46.321,55.405,57.105,77.272,73.365,79.094,37.829,53.511,40.002,-10.82,85.0,99.813,72.313,78.375,54.906,55.938,0.0,0,72,70,1000,200,0.156,244.75,70.688,70.75,0.014,72.0,73.75,55.531,56.781,0.0,31.234,72,70,1000,200,0.075,302.25,75.25,74.625,0.028,71.875,73.313,55.5,57.0,0,52.219,72,70,1000,200,0.117,375.5,74.813,74.75,0.038,72.0,70.75,55.781,57.344,0.0,50.25,72,70,1000,200,0.17,451.75,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.9,12.014,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,526.5,303.5,519.5,526.5,523.0,-0.005,1.844,0.0,4.014,0.826,0.292,0.0,0.003,0.0,0.003
5292008,1511,1,1,3,1,100,17.327,100.0,100.0,100.0,1,1,830.454,296.34,0.011,13.383,0,80,55,1.4,1368.875,1374.181,1817.371,1441.741,54.502,58.584,74.073,58.892,51.905,1.41,2.133,0.285,68.412,54.721,92.416,46.405,55.399,56.998,77.198,73.577,79.094,37.756,53.72,40.002,-10.82,85.313,99.813,72.313,78.313,54.906,56.125,0.0,0,72,70,1000,200,0.147,239.375,70.688,70.625,0.014,72.0,73.75,55.531,56.781,0.0,32.344,72,70,1000,200,0.069,293.75,75.25,74.688,0.029,71.875,73.313,55.5,57.0,0,52.469,72,70,1000,200,0.114,371.5,74.813,74.75,0.039,72.0,70.813,55.906,57.344,0.0,49.406,72,70,1000,200,0.171,451.75,74.688,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.907,12.013,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,526.5,303.5,519.5,526.5,523.0,-0.006,1.883,0.0,4.172,0.83,0.296,0.0,0.002,0.0,0.002
5292008,1512,1,1,3,1,100,16.727,100.0,100.0,100.0,1,1,818.741,293.997,0.011,13.427,0,80,55,1.4,1354.75,1366.396,1792.268,1431.261,54.61,58.372,74.073,58.68,52.012,1.413,2.119,0.27,68.418,54.779,92.64,46.377,55.405,56.998,77.272,73.365,79.094,37.756,53.929,39.856,-10.82,85.938,99.813,72.125,78.313,55.094,56.125,0.0,0,72,70,1000,200,0.158,248.625,70.688,70.75,0.014,71.875,73.813,55.531,56.688,0.0,32.969,72,70,1000,200,0.069,288.0,75.188,74.625,0.029,71.875,73.313,55.625,57.0,0,53.219,72,70,1000,200,0.111,362.5,74.813,74.75,0.042,72.0,70.75,55.906,57.344,0.0,50.094,72,70,1000,200,0.163,443.5,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.916,12.021,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.0,526.5,303.5,519.5,526.5,523.0,-0.005,1.743,0.0,3.914,0.819,0.294,0.0,0.002,0.0,0.003
5292008,1513,1,1,3,1,100,16.747,100.0,100.0,100.0,1,1,821.084,295.168,0.011,13.324,0,80,55,1.4,1362.875,1381.974,1815.694,1441.032,54.717,58.478,74.179,58.575,52.226,1.402,2.068,0.267,68.407,54.741,92.724,46.405,55.47,56.998,77.272,73.259,79.094,37.683,54.242,39.638,-10.82,86.25,99.813,72.313,78.25,55.094,55.938,0.0,0,72,70,1000,200,0.146,239.5,70.688,70.625,0.014,72.0,73.875,55.625,56.781,0.0,32.875,72,70,1000,200,0.07,288.25,75.25,74.625,0.028,71.875,73.125,55.625,57.0,0,51.469,72,70,1000,200,0.117,374.25,74.813,74.75,0.034,71.938,70.875,55.906,57.344,0.0,49.75,72,70,1000,200,0.169,450.5,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.914,12.014,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,526.5,303.75,519.0,526.5,523.0,-0.005,1.573,0.0,3.616,0.821,0.295,0.0,0.003,0.0,0.003
5292008,1514,1,1,3,1,100,16.398,100.0,100.0,100.0,1,1,803.514,290.483,0.011,13.412,0,80,55,1.4,1346.0,1369.509,1793.939,1436.148,54.717,58.372,74.073,58.575,52.333,1.398,2.155,0.278,68.43,54.74,92.948,46.433,55.548,57.105,77.124,73.365,79.02,37.536,54.347,39.638,-10.82,87.0,99.813,72.313,78.25,55.188,56.125,0.0,0,72,70,1000,200,0.155,245.125,70.688,70.625,0.014,72.0,73.875,55.75,56.781,0.0,31.813,72,70,1000,200,0.068,286.0,75.188,74.625,0.028,71.875,73.188,55.625,56.813,0,52.594,72,70,1000,200,0.113,364.0,74.813,74.75,0.034,71.938,70.875,56.094,57.344,0.0,49.781,72,70,1000,200,0.165,446.0,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.925,12.034,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,526.5,303.75,518.5,526.5,523.0,-0.006,1.677,0.0,3.913,0.804,0.29,0.0,0.002,0.0,0.003
5292008,1515,1,1,3,1,100,16.367,100.0,100.0,100.0,1,1,814.056,292.826,0.011,13.427,0,80,55,1.4,1346.0,1363.285,1800.624,1442.96,54.825,58.478,74.179,58.68,52.44,1.402,2.137,0.256,68.43,54.738,92.948,46.518,55.677,56.998,77.198,73.259,79.02,38.196,54.66,40.075,-10.82,87.25,99.813,72.313,78.0,55.281,56.25,0.0,0,72,70,1000,200,0.154,246.5,70.688,70.75,0.014,72.0,73.875,55.75,56.938,0.0,32.438,72,70,1000,200,0.071,289.75,75.188,74.625,0.029,71.875,73.375,55.656,57.125,0,52.625,72,70,1000,200,0.111,363.0,74.875,74.75,0.036,71.938,70.875,56.094,57.438,0.0,50.125,72,70,1000,200,0.163,443.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.925,12.034,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,526.5,303.5,519.0,526.5,523.0,-0.005,1.532,0.0,3.501,0.814,0.293,0.0,0.002,0.001,0.003
5292008,1516,1,1,3,1,100,16.692,100.0,100.0,100.0,1,1,812.884,292.826,0.011,13.383,0,80,55,1.4,1342.0,1367.953,1798.951,1448.661,55.04,58.478,73.968,58.786,52.761,1.421,2.09,0.27,68.433,54.747,93.033,46.63,55.775,57.213,77.272,73.259,79.02,38.708,54.869,40.512,-10.82,87.75,99.875,72.313,78.063,55.281,56.25,0.0,0,72,70,1000,200,0.159,248.875,70.688,70.625,0.014,72.0,73.813,55.844,56.938,0.0,31.766,72,70,1000,200,0.074,295.0,75.188,74.625,0.028,71.875,73.313,55.875,57.125,0,53.063,72,70,1000,200,0.108,359.75,74.813,74.75,0.034,72.0,70.875,56.094,57.438,0.0,50.375,72,70,1000,200,0.161,438.25,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.933,12.022,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,527.0,527.0,303.75,519.0,526.5,523.0,-0.005,1.494,0.0,3.35,0.813,0.293,0.0,0.002,0.0,0.003
5292008,1517,1,1,3,1,100,16.442,100.0,100.0,100.0,1,1,814.056,296.34,0.011,13.295,0,80,55,1.4,1340.125,1360.174,1802.296,1432.272,54.932,58.478,74.179,58.575,52.654,1.425,2.115,0.278,68.419,54.73,93.033,46.714,55.878,57.105,77.124,73.259,79.02,38.782,54.974,40.73,-10.82,87.938,99.875,72.313,78.125,55.281,56.344,0.0,0,72,70,1000,200,0.158,248.875,70.688,70.75,0.014,72.0,73.875,55.844,56.938,0.0,31.906,72,70,1000,200,0.068,284.75,75.0,74.625,0.029,71.875,73.313,55.875,57.219,0,52.719,72,70,1000,200,0.108,362.25,74.813,74.75,0.034,71.938,70.813,56.188,57.438,0.0,49.688,72,70,1000,200,0.169,450.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.93,12.032,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,527.0,527.0,303.75,519.0,526.5,523.0,-0.005,1.599,0.0,3.594,0.814,0.296,0.0,0.002,0.0,0.003
5292008,1518,1,1,3,1,100,17.196,100.0,100.0,100.0,1,1,791.801,291.654,0.011,13.427,0,80,55,1.4,1348.25,1363.285,1783.925,1442.1,55.255,58.584,74.179,58.68,52.868,1.425,2.014,0.278,68.381,54.697,93.061,46.714,55.93,57.213,77.124,73.259,78.946,38.855,54.974,40.803,-10.82,87.938,99.938,72.313,78.313,55.5,56.344,0.0,0,72,70,1000,200,0.148,240.375,70.688,70.75,0.014,72.0,74.0,55.938,57.0,0.0,32.313,72,70,1000,200,0.072,290.5,75.188,74.625,0.028,71.875,73.375,55.969,57.219,0,52.5,72,70,1000,200,0.117,373.75,74.875,74.75,0.038,71.813,70.75,56.188,57.563,0.0,50.281,72,70,1000,200,0.161,441.0,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.949,12.043,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,527.0,526.5,303.75,519.5,526.5,523.0,-0.005,1.623,0.0,3.629,0.792,0.292,0.0,0.002,0.001,0.003
5292008,1519,1,1,3,1,100,17.128,100.0,100.0,100.0,1,1,835.139,291.654,0.011,13.383,0,80,55,1.4,1342.0,1377.298,1824.084,1447.177,55.148,58.478,74.179,58.575,52.761,1.44,2.079,0.282,68.476,54.809,93.033,46.714,55.904,57.213,77.124,73.259,79.02,39.002,55.078,40.803,-10.82,88.0,99.875,72.313,78.5,55.5,56.438,0.0,0,72,70,1000,200,0.158,248.75,70.5,70.75,0.014,72.0,74.063,55.938,57.0,0.0,31.813,72,70,1000,200,0.075,295.0,75.188,74.625,0.029,71.875,73.563,55.969,57.344,0,52.594,72,70,1000,200,0.11,362.0,74.813,74.75,0.034,71.938,70.813,56.281,57.563,0.0,50.0,72,70,1000,200,0.163,440.25,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.943,12.052,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.0,527.0,526.5,303.75,519.0,526.5,523.0,-0.005,1.499,0.0,3.344,0.835,0.292,-0.001,0.002,0.0,0.003
5292008,1520,1,1,3,1,100,17.329,100.0,100.0,100.0,1,1,839.824,295.168,0.011,13.368,0,80,55,1.4,1363.0,1392.898,1820.726,1457.323,55.148,58.372,74.073,58.68,52.868,1.41,2.166,0.27,68.429,54.751,92.948,46.854,55.865,57.105,77.124,73.259,78.946,39.002,55.078,40.876,-10.82,87.688,99.938,72.313,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.157,247.75,70.688,70.625,0.014,72.0,73.938,55.938,57.125,0.0,32.188,72,70,1000,200,0.076,298.5,75.188,74.625,0.029,72.063,73.5,56.094,57.344,0,52.813,72,70,1000,200,0.114,373.5,74.813,74.75,0.041,72.0,70.875,56.281,57.563,0.0,49.313,72,70,1000,200,0.166,446.5,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.925,12.034,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,519.0,526.5,523.0,-0.005,1.558,0.0,3.476,0.84,0.295,0.0,0.002,0.0,0.003
5292008,1521,1,1,3,1,100,17.563,100.0,100.0,100.0,1,1,837.482,293.997,0.011,13.354,0,80,55,1.4,1363.0,1403.837,1814.017,1469.92,55.148,58.372,74.179,58.575,52.761,1.391,2.068,0.27,68.555,54.758,92.724,46.91,55.852,56.998,77.124,73.152,78.946,39.148,55.078,41.095,-10.82,87.625,99.938,72.313,78.313,55.688,56.438,0.0,0,72,70,1000,200,0.158,248.0,70.688,70.625,0.014,72.0,73.938,55.938,57.125,0.0,31.578,72,70,1000,200,0.074,300.0,75.188,74.625,0.029,71.875,73.5,55.969,57.344,0,52.25,72,70,1000,200,0.117,376.75,74.813,74.75,0.034,72.0,71.0,56.281,57.75,0.0,49.969,72,70,1000,200,0.166,445.5,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.883,11.986,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,527.0,304.0,518.5,526.5,523.0,-0.005,1.632,0.0,3.607,0.837,0.294,0.0,0.002,0.0,0.003
5292008,1522,1,1,3,1,100,17.77,100.0,100.0,100.0,1,1,838.653,292.826,0.011,13.398,0,80,55,1.4,1368.25,1405.401,1814.017,1462.328,55.148,58.478,74.284,58.575,52.761,1.372,2.09,0.282,68.561,54.849,92.696,46.91,55.917,56.998,77.05,73.259,78.873,39.368,54.974,41.24,-10.82,88.063,99.875,72.313,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.157,248.0,70.688,70.75,0.014,72.0,74.0,55.938,57.125,0.0,32.0,72,70,1000,200,0.072,297.25,75.188,74.625,0.028,71.875,73.5,56.094,57.344,0,52.188,72,70,1000,200,0.118,377.75,74.813,74.75,0.038,72.0,71.0,56.281,57.563,0.0,49.188,72,70,1000,200,0.169,450.25,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.886,11.993,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,526.5,304.0,519.5,526.5,523.0,-0.005,1.607,0.0,3.48,0.839,0.293,0.0,0.002,0.0,0.003
5292008,1523,1,1,3,1,100,17.99,100.0,100.0,100.0,1,1,821.084,296.34,0.011,13.324,0,80,55,1.4,1368.25,1363.285,1807.316,1431.895,55.148,58.372,74.179,58.575,52.761,1.421,2.129,0.27,68.474,54.805,92.752,47.022,55.826,57.105,77.124,73.365,78.946,39.368,54.974,41.313,-10.82,88.125,99.938,72.313,78.188,55.5,56.563,0.0,0,72,70,1000,200,0.159,249.25,70.688,70.625,0.014,72.0,73.875,56.125,57.313,0.0,32.375,72,70,1000,200,0.07,294.5,75.188,74.625,0.029,71.875,73.563,56.094,57.438,0,52.063,72,70,1000,200,0.111,365.0,74.813,74.875,0.034,72.0,70.938,56.375,57.75,0.0,50.781,72,70,1000,200,0.159,437.5,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.871,11.975,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,527.0,303.75,519.0,526.5,523.0,-0.005,1.661,0.0,3.595,0.821,0.296,0.0,0.002,0.0,0.003
5292008,1524,1,1,3,1,100,18.224,100.0,100.0,100.0,1,1,814.056,290.483,0.011,13.383,0,80,55,1.4,1355.875,1364.84,1795.609,1440.41,55.148,58.372,74.179,58.575,52.975,1.413,2.158,0.274,68.507,54.786,92.808,46.938,55.891,56.998,76.976,73.259,78.873,39.368,54.974,41.386,-10.82,88.375,99.938,72.313,78.25,55.813,56.563,0.0,0,72,70,1000,200,0.159,249.375,70.688,70.625,0.014,72.0,73.813,56.125,57.125,0.0,33.188,72,70,1000,200,0.069,288.25,75.188,74.625,0.028,71.875,73.625,56.094,57.438,0,51.906,72,70,1000,200,0.111,364.75,74.813,74.875,0.037,71.938,70.938,56.281,57.75,0.0,50.0,72,70,1000,200,0.165,442.0,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.872,11.967,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,527.0,303.75,519.5,526.5,523.0,-0.006,1.731,0.0,3.747,0.814,0.29,0.0,0.002,0.0,0.003
5292008,1525,1,1,3,1,100,19.206,100.0,100.0,100.0,1,1,824.597,291.654,0.011,13.412,0,80,55,1.4,1358.25,1381.974,1807.316,1451.138,55.471,58.478,74.284,58.575,52.975,1.44,2.119,0.282,68.495,54.808,92.78,46.994,55.878,57.213,76.976,73.259,78.873,39.441,55.078,41.459,-10.82,88.313,99.875,72.313,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.168,257.0,70.688,70.625,0.014,72.0,73.938,56.125,57.313,0.0,33.188,72,70,1000,200,0.069,288.0,75.0,74.625,0.029,72.063,73.563,56.188,57.438,0,52.25,72,70,1000,200,0.109,361.25,74.813,74.75,0.038,72.063,70.938,56.375,57.75,0.0,49.063,72,70,1000,200,0.168,450.25,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.884,11.985,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,527.0,303.5,519.5,526.5,523.0,-0.006,1.731,0.0,3.755,0.825,0.292,0.0,0.002,0.0,0.003
5292008,1526,1,1,3,1,100,19.093,100.0,100.0,100.0,1,1,822.255,293.997,0.011,13.383,0,80,55,1.4,1355.5,1377.298,1800.624,1443.801,55.255,58.372,74.179,58.469,52.868,1.41,2.129,0.274,68.528,54.808,92.78,47.078,55.975,57.105,76.976,73.046,78.873,39.514,54.974,41.459,-10.82,88.5,99.938,72.313,78.5,55.688,56.75,0.0,0,72,70,1000,200,0.16,250.0,70.688,70.625,0.014,72.0,74.125,56.125,57.313,0.0,33.0,72,70,1000,200,0.069,292.0,75.188,74.625,0.028,72.063,73.688,56.188,57.438,0,51.844,72,70,1000,200,0.111,364.25,74.875,74.75,0.034,72.0,70.938,56.375,57.875,0.0,49.563,72,70,1000,200,0.169,451.25,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.894,11.999,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,527.0,303.75,519.5,526.5,522.5,-0.005,1.684,0.0,3.611,0.822,0.294,0.0,0.002,0.001,0.003
5292008,1527,1,1,3,1,100,19.412,100.0,100.0,100.0,1,1,819.912,293.997,0.011,13.427,0,80,55,1.4,1353.25,1372.624,1805.643,1426.105,55.255,58.372,74.179,58.575,52.975,1.406,2.162,0.274,68.475,54.752,92.864,47.078,56.027,57.213,76.976,73.471,78.873,39.661,54.974,41.532,-10.82,88.813,99.938,72.313,78.25,55.5,56.563,0.0,0,72,70,1000,200,0.161,252.25,70.5,70.625,0.014,72.0,73.938,56.125,57.313,0.0,33.188,72,70,1000,200,0.07,287.75,75.188,74.688,0.029,72.063,73.688,56.188,57.438,0,51.688,72,70,1000,200,0.111,364.5,74.875,74.625,0.034,72.0,71.0,56.375,57.875,0.0,50.0,72,70,1000,200,0.164,444.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.902,12.011,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,527.0,526.5,303.75,519.0,526.5,522.5,-0.006,1.641,0.0,3.485,0.82,0.294,0.0,0.002,0.001,0.002
5292008,1528,1,1,3,1,100,20.28,100.0,100.0,100.0,1,1,826.94,297.511,0.011,13.339,0,80,55,1.4,1353.25,1402.273,1807.316,1470.344,55.471,58.478,74.179,58.575,53.082,1.402,2.129,0.267,68.596,54.864,92.948,47.162,56.189,57.428,76.976,73.152,78.873,39.661,54.974,41.605,-10.82,89.063,99.875,72.313,78.25,55.813,56.75,0.0,0,72,70,1000,200,0.169,257.75,70.688,70.625,0.014,72.125,74.0,56.25,57.313,0.0,31.391,72,70,1000,200,0.079,307.0,75.188,74.625,0.029,72.063,73.813,56.188,57.594,0,53.5,72,70,1000,200,0.11,364.0,74.813,74.75,0.029,72.0,70.938,56.375,57.875,0.0,49.281,72,70,1000,200,0.167,448.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.902,12.002,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,519.5,526.5,523.0,-0.005,1.693,0.0,3.597,0.827,0.298,0.0,0.002,0.0,0.002
5292008,1529,1,1,3,1,100,20.789,100.0,100.0,100.0,1,1,810.542,292.826,0.011,13.339,0,80,55,1.4,1378.0,1377.298,1815.694,1444.253,55.471,58.478,74.179,58.68,53.082,1.372,2.158,0.278,68.583,54.815,92.977,47.19,56.325,57.428,76.976,73.152,78.873,39.807,55.183,41.75,-10.82,89.25,99.938,72.313,78.313,55.813,56.75,0.0,0,72,70,1000,200,0.161,250.25,70.688,70.625,0.014,72.0,73.813,56.344,57.313,0.0,31.75,72,70,1000,200,0.08,304.25,75.188,74.625,0.028,72.063,73.688,56.281,57.438,0,52.219,72,70,1000,200,0.11,363.0,74.813,74.75,0.038,72.0,70.813,56.469,57.875,0.0,50.063,72,70,1000,200,0.162,442.75,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.892,12.013,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,526.5,303.75,519.5,526.5,523.0,-0.005,1.686,0.0,3.595,0.811,0.293,0.0,0.002,0.0,0.003
5292008,1530,1,1,3,1,100,21.261,100.0,100.0,100.0,1,1,846.852,295.168,0.011,13.412,0,80,55,1.4,1366.75,1410.095,1798.951,1465.175,55.471,58.584,74.179,58.786,53.296,1.406,2.173,0.278,68.576,54.872,93.061,47.246,56.507,57.535,76.902,73.152,78.799,39.954,55.183,41.823,-10.82,89.375,99.875,72.313,78.313,55.906,56.906,0.0,0,72,70,1000,200,0.167,256.0,70.688,70.625,0.014,72.0,73.875,56.344,57.406,0.0,31.203,72,70,1000,200,0.076,304.5,75.188,74.625,0.029,72.063,73.75,56.281,57.594,0,53.406,72,70,1000,200,0.112,366.5,74.813,74.75,0.035,72.063,70.938,56.469,57.875,0.0,49.813,72,70,1000,200,0.168,449.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.887,12.006,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.5,520.0,526.5,522.5,-0.006,1.646,0.0,3.477,0.847,0.295,0.0,0.002,0.0,0.002
5292008,1531,1,1,3,1,100,22.09,100.0,100.0,100.0,1,1,829.283,296.34,0.011,13.383,0,80,55,1.4,1380.25,1406.965,1803.969,1478.083,55.578,58.796,74.284,58.786,53.296,1.349,2.151,0.278,68.675,54.865,93.145,47.302,56.617,57.642,76.976,73.365,78.873,39.954,55.287,41.896,-10.82,89.688,99.875,72.313,78.25,55.906,56.906,0.0,0,72,70,1000,200,0.169,257.25,70.688,70.625,0.014,72.0,73.813,56.344,57.406,0.0,31.344,72,70,1000,200,0.077,302.25,75.188,74.625,0.029,72.063,73.813,56.5,57.75,0,53.469,72,70,1000,200,0.118,376.5,74.813,74.75,0.034,72.063,70.875,56.469,57.938,0.0,50.063,72,70,1000,200,0.168,448.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.886,12.014,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,519.0,526.5,522.5,-0.006,1.695,0.0,3.605,0.829,0.296,0.0,0.002,0.0,0.002
5292008,1532,1,1,3,1,100,23.026,100.0,100.0,100.0,1,1,831.625,297.511,0.011,13.368,0,80,55,1.4,1374.75,1414.792,1814.017,1473.991,55.686,58.796,74.179,58.892,53.403,1.406,2.158,0.263,68.672,54.916,93.117,47.498,56.786,57.75,76.902,73.152,78.799,40.027,55.392,41.896,-10.82,89.625,99.938,72.313,78.25,56.0,56.906,0.0,0,72,70,1000,200,0.169,256.75,70.5,70.625,0.014,72.125,73.75,56.438,57.5,0.0,31.5,72,70,1000,200,0.076,303.5,75.188,74.625,0.029,72.063,73.688,56.5,57.813,0,53.063,72,70,1000,200,0.116,373.5,74.813,74.75,0.038,72.0,70.875,56.719,57.938,0.0,50.125,72,70,1000,200,0.168,449.0,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.892,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,519.0,526.5,522.5,-0.006,1.626,0.0,3.466,0.832,0.298,0.0,0.002,0.0,0.003
5292008,1533,1,1,3,1,100,24.226,100.0,100.0,100.0,1,1,857.394,295.168,0.011,13.427,0,80,55,1.4,1379.0,1413.226,1802.296,1479.742,55.794,59.008,74.284,58.997,53.51,1.402,2.083,0.278,68.704,54.944,93.201,47.498,56.973,57.857,76.902,73.152,78.799,40.101,55.496,41.969,-10.82,89.875,99.875,72.313,78.313,56.125,57.063,0.0,0,72,70,1000,200,0.17,258.0,70.688,70.625,0.014,72.125,73.938,56.438,57.5,0.0,31.438,72,70,1000,200,0.077,302.75,75.188,74.625,0.029,71.875,73.563,56.563,57.813,0,52.656,72,70,1000,200,0.118,377.5,74.813,74.75,0.028,72.063,70.875,56.719,57.938,0.0,49.188,72,70,1000,200,0.169,450.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.887,12.008,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,519.5,526.5,522.5,-0.006,1.629,0.0,3.479,0.857,0.295,0.0,0.002,0.0,0.002
5292008,1534,1,1,3,1,100,25.244,100.0,100.0,100.0,1,1,848.023,296.34,0.011,13.412,0,80,55,1.4,1379.0,1414.792,1812.342,1477.146,55.901,59.115,74.284,59.103,53.724,1.391,2.176,0.278,68.833,54.933,93.313,47.583,57.174,58.179,76.976,73.152,78.799,40.247,55.601,42.26,-10.82,90.188,99.875,72.313,78.438,56.125,56.969,0.0,0,72,70,1000,200,0.169,257.25,70.5,70.5,0.014,72.125,74.0,56.563,57.625,0.0,32.063,72,70,1000,200,0.079,307.5,75.188,74.625,0.029,72.063,73.625,56.688,57.813,0,52.875,72,70,1000,200,0.118,377.75,74.875,74.75,0.034,72.063,70.875,56.813,58.0,0.0,50.563,72,70,1000,200,0.167,447.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.905,12.014,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,527.0,303.75,519.5,526.5,522.5,-0.005,1.758,0.0,3.745,0.848,0.296,0.0,0.002,0.001,0.002
5292008,1535,1,1,3,1,100,26.577,100.0,100.0,100.0,1,1,846.852,299.854,0.011,13.441,0,80,55,1.4,1388.125,1427.331,1803.969,1476.893,56.009,59.115,74.284,59.208,53.617,1.394,2.166,0.282,68.766,55.023,92.977,47.695,57.226,58.072,76.902,73.152,78.725,40.174,55.705,42.624,-10.82,89.813,100.0,72.313,78.5,56.344,57.063,0.0,0,72,70,1000,200,0.159,252.125,70.5,70.625,0.014,72.0,73.938,56.75,57.625,0.0,31.609,72,70,1000,200,0.08,309.75,75.188,74.625,0.029,72.063,73.625,56.813,57.813,0,52.531,72,70,1000,200,0.125,389.0,74.813,74.75,0.034,72.063,71.063,56.813,58.125,0.0,49.5,72,70,1000,200,0.169,451.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.892,12.005,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.5,519.5,526.5,522.0,-0.005,2.12,0.0,4.568,0.847,0.3,0.0,0.002,0.0,0.002
5292008,1536,1,1,3,1,100,27.092,100.0,100.0,100.0,1,1,835.139,299.854,0.011,13.441,0,80,55,1.4,1381.25,1416.358,1817.371,1475.493,55.794,59.115,74.284,59.208,53.189,1.33,2.184,0.285,68.841,55.059,92.444,47.695,57.291,58.179,76.754,73.046,78.725,40.32,55.078,42.843,-10.82,89.688,100.0,72.313,78.438,56.125,57.063,0.0,0,72,70,1000,200,0.17,257.75,70.688,70.625,0.014,72.125,73.813,56.563,57.625,0.0,32.563,72,70,1000,200,0.074,298.0,75.188,74.625,0.028,72.188,73.688,56.563,57.906,0,52.844,72,70,1000,200,0.124,389.0,74.813,74.75,0.042,72.063,71.063,56.813,58.125,0.0,50.25,72,70,1000,200,0.168,449.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.883,11.996,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,527.0,303.75,519.5,526.5,522.0,-0.006,2.298,0.0,4.703,0.835,0.3,0.0,0.002,0.0,0.002
5292008,1537,1,1,3,1,100,27.603,100.0,100.0,100.0,1,1,843.338,295.168,0.011,13.412,0,80,55,1.4,1381.25,1411.66,1812.342,1470.175,55.686,59.221,74.179,59.314,52.975,1.394,2.104,0.282,68.884,55.107,92.163,47.695,57.369,58.179,76.828,73.152,78.725,40.394,54.451,42.988,-10.82,89.438,100.0,72.438,78.438,56.0,56.969,0.0,0,72,70,1000,200,0.169,257.25,70.5,70.625,0.014,72.25,73.938,56.438,57.625,0.0,32.906,72,70,1000,200,0.076,306.25,75.188,74.625,0.028,72.188,73.625,56.563,57.813,0,53.594,72,70,1000,200,0.119,376.25,74.813,74.75,0.034,72.313,71.125,56.813,58.0,0.0,50.625,72,70,1000,200,0.168,447.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.899,12.003,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,520.0,526.5,522.0,-0.006,2.475,0.0,4.825,0.843,0.295,0.0,0.002,0.0,0.002
5292008,1538,1,1,3,1,100,27.827,100.0,100.0,100.0,1,1,842.167,295.168,0.011,13.456,0,80,55,1.4,1390.25,1421.059,1815.694,1500.212,55.471,59.221,74.179,59.314,52.761,1.383,2.108,0.285,69.223,55.374,92.163,47.639,57.434,58.287,76.754,73.152,78.725,40.394,54.242,43.134,-10.82,89.375,99.938,72.438,78.313,56.0,56.969,0.0,0,72,70,1000,200,0.168,256.5,70.688,70.625,0.014,72.25,74.0,56.344,57.625,0.0,33.563,72,70,1000,200,0.076,300.0,75.0,74.625,0.029,72.188,73.625,56.5,57.813,0,54.0,72,70,1000,200,0.123,381.75,74.813,74.75,0.034,72.063,71.188,56.719,58.0,0.0,50.875,72,70,1000,200,0.18,462.25,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.908,12.008,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,304.0,519.5,526.5,522.0,-0.006,2.662,0.0,5.114,0.842,0.295,0.0,0.002,0.0,0.002
5292008,1539,1,1,3,1,100,28.067,100.0,100.0,100.0,1,1,851.537,297.511,0.011,13.412,0,80,55,1.4,1413.5,1446.177,1825.762,1499.259,55.471,59.327,74.284,59.42,52.868,1.387,2.137,0.282,69.276,55.393,92.247,47.498,57.518,58.287,76.754,73.046,78.725,40.54,54.033,43.134,-10.82,89.313,99.938,72.438,78.375,55.906,56.969,0.0,0,72,70,1000,200,0.168,256.75,70.688,70.625,0.014,72.125,73.875,56.344,57.5,0.0,32.781,72,70,1000,200,0.082,307.25,75.0,74.625,0.029,72.188,73.5,56.281,57.75,0,53.031,72,70,1000,200,0.126,392.75,74.813,74.75,0.038,72.063,71.063,56.719,58.0,0.0,50.656,72,70,1000,200,0.171,453.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.907,12.005,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,519.5,526.5,522.0,-0.006,2.578,0.0,4.825,0.852,0.298,0.0,0.002,0.0,0.002
5292008,1540,1,1,3,1,100,28.229,100.0,100.0,100.0,1,1,859.736,301.025,0.011,13.368,0,80,55,1.4,1390.75,1422.626,1817.371,1482.185,55.255,59.433,74.284,59.42,52.761,1.383,2.151,0.289,69.242,55.367,92.275,47.47,57.66,58.394,76.754,73.046,78.725,40.613,53.929,43.353,-10.82,89.5,99.938,72.313,78.313,55.906,56.906,0.0,0,72,70,1000,200,0.17,259.75,70.5,70.625,0.014,72.0,73.813,56.25,57.406,0.0,31.828,72,70,1000,200,0.081,312.0,75.0,74.625,0.029,72.063,73.5,56.188,57.75,0,53.625,72,70,1000,200,0.119,383.25,74.813,74.75,0.037,72.0,71.063,56.719,58.0,0.0,49.938,72,70,1000,200,0.172,453.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.912,12.006,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,527.0,527.0,303.75,519.0,526.5,521.5,-0.006,2.751,0.0,5.08,0.86,0.301,0.0,0.002,0.0,0.002
5292008,1541,1,1,3,1,100,28.861,100.0,100.0,100.0,1,1,855.051,304.539,0.011,13.383,0,80,55,1.4,1419.5,1428.899,1834.168,1515.075,55.363,59.433,74.179,59.525,52.654,1.368,2.184,0.27,69.482,55.597,92.359,47.527,57.732,58.502,76.754,73.152,78.725,40.687,53.929,43.498,-10.82,89.313,99.875,72.313,78.313,55.906,56.906,0.0,0,72,70,1000,200,0.176,261.5,70.5,70.625,0.014,72.125,73.875,56.25,57.406,0.0,31.922,72,70,1000,200,0.082,310.75,75.188,74.625,0.029,72.063,73.563,56.281,57.75,0,53.75,72,70,1000,200,0.126,387.25,74.813,74.75,0.04,72.0,71.0,56.719,58.0,0.0,50.469,72,70,1000,200,0.172,455.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.908,12.002,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,520.0,526.5,521.5,-0.006,2.841,0.0,5.217,0.855,0.305,0.0,0.002,0.0,0.002
5292008,1542,1,1,3,1,100,28.964,100.0,100.0,100.0,1,1,863.25,303.368,0.011,13.412,0,80,55,1.4,1419.5,1457.191,1834.168,1506.594,55.363,59.539,74.179,59.631,52.654,1.353,2.158,0.267,69.613,55.681,92.303,47.442,57.829,58.717,76.754,73.046,78.651,40.833,53.72,43.644,-10.82,89.5,99.875,72.313,78.313,55.813,56.75,0.0,0,72,70,1000,200,0.18,265.5,70.688,70.625,0.014,72.0,73.813,56.25,57.406,0.0,31.734,72,70,1000,200,0.082,312.0,75.188,74.625,0.029,72.063,73.313,56.188,57.594,0,53.469,72,70,1000,200,0.121,385.75,74.813,74.75,0.034,72.0,70.938,56.719,57.938,0.0,50.781,72,70,1000,200,0.172,453.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.892,11.977,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.75,519.5,526.5,522.0,-0.006,2.926,0.0,5.228,0.863,0.303,0.0,0.002,0.0,0.002
5292008,1543,1,1,3,1,100,29.027,100.0,100.0,100.0,1,1,869.107,301.025,0.011,13.427,0,80,55,1.4,1418.5,1441.461,1829.123,1515.782,55.148,59.645,74.179,59.631,52.547,1.41,2.169,0.267,69.46,55.579,92.359,47.386,57.881,58.717,76.754,73.152,78.651,40.906,53.72,43.717,-10.82,89.25,99.875,72.438,78.313,55.688,56.75,0.0,0,72,70,1000,200,0.176,262.0,70.5,70.625,0.014,72.0,73.938,56.25,57.406,0.0,31.859,72,70,1000,200,0.081,314.5,75.188,74.625,0.029,72.063,73.313,56.188,57.594,0,53.531,72,70,1000,200,0.128,390.5,74.813,74.75,0.034,72.063,70.938,56.719,57.938,0.0,50.219,72,70,1000,200,0.176,458.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.902,11.986,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,527.0,303.5,519.0,526.5,522.0,-0.006,2.945,0.0,5.234,0.869,0.301,0.0,0.002,0.0,0.002
5292008,1544,1,1,3,1,100,29.47,100.0,100.0,100.0,1,1,876.135,298.682,0.011,13.427,0,80,55,1.4,1408.5,1455.616,1842.585,1508.855,55.255,59.751,74.179,59.842,52.654,1.398,2.129,0.289,69.389,55.537,92.472,47.386,57.881,58.824,76.68,73.046,78.651,40.906,53.825,43.717,-10.82,89.188,99.875,72.313,78.313,55.688,56.75,0.0,0,72,70,1000,200,0.172,261.25,70.5,70.625,0.014,72.0,73.938,56.25,57.313,0.0,32.438,72,70,1000,200,0.08,311.0,75.0,74.625,0.029,72.063,73.375,56.188,57.594,0,53.0,72,70,1000,200,0.129,389.0,74.813,74.75,0.034,72.0,70.813,56.469,57.938,0.0,49.719,72,70,1000,200,0.173,455.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.917,12.018,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,527.0,303.75,519.0,526.5,521.5,-0.006,2.922,0.0,5.234,0.876,0.299,0.0,0.002,0.0,0.002
5292008,1545,1,1,3,1,100,29.966,100.0,100.0,100.0,1,1,865.593,301.025,0.011,13.31,0,80,55,1.4,1424.5,1410.095,1819.048,1489.686,55.363,59.751,74.284,59.842,52.654,1.425,2.205,0.278,69.462,55.645,92.388,47.33,57.894,58.824,76.754,73.046,78.651,40.98,53.72,43.862,-10.82,89.063,99.875,72.313,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.186,270.5,70.688,70.625,0.014,72.125,74.063,56.25,57.406,0.0,33.688,72,70,1000,200,0.076,301.0,75.188,74.625,0.028,71.875,73.25,56.188,57.594,0,53.813,72,70,1000,200,0.123,383.25,74.813,74.75,0.034,72.0,70.75,56.469,57.938,0.0,49.844,72,70,1000,200,0.172,453.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.877,11.968,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.0,303.75,520.0,526.5,522.0,-0.006,3.011,0.0,5.319,0.866,0.301,0.0,0.002,0.0,0.002
5292008,1546,1,1,3,1,100,30.179,100.0,100.0,100.0,1,1,856.223,305.71,0.011,13.354,0,80,55,1.4,1418.75,1413.226,1837.533,1500.319,55.148,59.751,74.179,59.737,52.44,1.372,2.158,0.282,69.451,55.599,92.388,47.302,57.985,58.824,76.68,73.046,78.577,41.053,53.616,44.008,-10.82,89.063,99.875,72.313,78.375,55.688,56.563,0.0,0,72,70,1000,200,0.174,261.0,70.5,70.625,0.014,72.125,74.125,56.125,57.313,0.0,33.469,72,70,1000,200,0.077,301.75,75.188,74.625,0.028,71.875,73.063,56.188,57.594,0,53.844,72,70,1000,200,0.123,384.25,74.875,74.75,0.039,72.063,70.75,56.469,57.875,0.0,49.906,72,70,1000,200,0.176,459.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.905,11.997,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,527.0,303.75,519.0,526.5,522.0,-0.006,3.141,0.0,5.472,0.856,0.306,0.0,0.002,0.001,0.002
5292008,1547,1,1,3,1,100,29.886,100.0,100.0,100.0,1,1,863.25,299.854,0.011,13.368,0,80,55,1.4,1418.75,1455.616,1825.762,1517.603,55.255,59.857,74.073,59.737,52.547,1.345,2.14,0.282,69.547,55.652,92.5,47.33,58.108,59.039,76.606,73.259,78.577,41.126,53.616,44.081,-10.82,89.125,99.875,72.313,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.182,267.0,70.5,70.625,0.014,72.125,74.0,56.25,57.406,0.0,32.781,72,70,1000,200,0.081,306.5,75.0,74.625,0.029,72.063,73.063,56.188,57.594,0,53.25,72,70,1000,200,0.125,390.75,74.875,74.75,0.034,72.063,70.813,56.469,57.938,0.0,51.375,72,70,1000,200,0.18,465.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.887,11.98,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,527.0,303.75,519.0,526.5,522.0,-0.006,3.163,0.0,5.478,0.863,0.3,0.0,0.002,0.001,0.002
5292008,1548,1,1,3,1,100,30.081,100.0,100.0,100.0,1,1,865.593,301.025,0.011,13.456,0,80,55,1.4,1424.5,1417.925,1827.443,1511.146,55.255,60.069,74.179,60.054,52.654,1.421,2.209,0.282,69.553,55.7,92.696,47.274,58.185,59.146,76.68,73.046,78.577,40.98,53.72,44.008,-10.82,89.188,99.875,72.125,78.25,55.688,56.563,0.0,0,72,70,1000,200,0.183,265.75,70.5,70.5,0.014,72.0,73.875,56.25,57.313,0.0,33.063,72,70,1000,200,0.08,306.25,74.813,74.625,0.029,72.063,73.063,56.094,57.594,0,53.656,72,70,1000,200,0.125,386.25,74.813,74.75,0.034,72.0,70.813,56.469,57.938,0.0,50.875,72,70,1000,200,0.174,458.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.899,12.0,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.0,303.75,520.0,526.5,522.0,-0.006,3.198,0.0,5.65,0.866,0.301,0.0,0.001,0.0,0.003
5292008,1549,1,1,3,1,100,30.367,100.0,100.0,100.0,1,1,863.25,302.196,0.011,13.368,0,80,55,1.4,1422.5,1430.469,1840.9,1502.449,55.148,60.069,74.179,60.054,52.547,1.421,2.212,0.285,69.631,55.642,92.5,47.33,58.289,59.146,76.606,73.046,78.577,40.32,53.72,43.644,-10.82,88.875,99.875,72.125,78.313,55.688,56.563,0.0,0,72,70,1000,200,0.179,266.25,70.5,70.625,0.014,72.0,73.813,56.125,57.313,0.0,32.438,72,70,1000,200,0.083,309.5,75.188,74.625,0.028,72.063,73.063,56.188,57.594,0,53.906,72,70,1000,200,0.124,385.25,74.813,74.75,0.042,72.063,70.875,56.469,57.875,0.0,51.188,72,70,1000,200,0.173,457.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.887,11.988,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.75,519.0,526.5,521.5,-0.006,3.316,0.0,6.163,0.863,0.302,0.0,0.002,0.0,0.002
5292008,1550,1,1,3,1,100,30.518,100.0,100.0,100.0,1,1,865.593,303.368,0.011,13.339,0,80,55,1.4,1425.5,1441.461,1837.533,1513.943,55.148,60.069,74.179,60.159,52.44,1.452,2.169,0.274,69.463,55.57,92.331,47.246,58.412,59.254,76.532,73.046,78.503,39.954,53.616,43.425,-10.82,88.875,99.938,72.125,78.375,55.5,56.563,0.0,0,72,70,1000,200,0.173,259.5,70.5,70.625,0.014,72.0,73.813,56.125,57.313,0.0,32.406,72,70,1000,200,0.083,310.75,75.188,74.625,0.029,72.063,73.188,56.188,57.438,0,53.656,72,70,1000,200,0.124,389.0,74.813,74.75,0.036,72.063,70.938,56.375,57.938,0.0,50.938,72,70,1000,200,0.177,459.25,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.883,11.985,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.5,520.0,526.5,522.0,-0.006,3.389,0.0,6.422,0.866,0.303,0.0,0.002,0.0,0.002
