DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1551,1,1,3,1,100,30.428,100.0,100.0,100.0,1,1,889.019,301.025,0.011,13.383,0,80,55,1.4,1425.5,1444.604,1822.405,1528.32,55.04,60.282,74.179,60.265,52.333,1.394,2.169,0.285,69.749,55.628,92.107,47.274,58.477,59.361,76.606,73.046,78.503,39.954,53.407,43.28,-10.82,88.563,99.875,72.313,78.313,55.5,56.563,0.0,0,72,70,1000,200,0.18,265.75,70.5,70.625,0.014,72.125,73.875,56.125,57.125,0.0,32.25,72,70,1000,200,0.082,314.5,75.188,74.625,0.028,72.063,73.188,56.094,57.438,0,52.719,72,70,1000,200,0.13,395.75,74.875,74.75,0.036,72.0,70.875,56.375,57.875,0.0,52.063,72,70,1000,200,0.172,454.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.892,11.994,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.0,304.0,519.5,526.5,521.5,-0.006,3.309,0.0,6.174,0.889,0.301,0.0,0.002,0.001,0.003
5292008,1552,1,1,3,1,100,30.501,100.0,100.0,100.0,1,1,886.676,301.025,0.011,13.383,0,80,55,1.4,1429.75,1446.177,1825.762,1519.14,55.04,60.282,74.073,60.37,52.226,1.448,2.205,0.27,69.626,55.611,92.219,47.19,58.555,59.576,76.458,73.046,78.577,39.807,53.302,43.207,-10.82,88.375,99.875,72.313,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.186,269.0,70.688,70.625,0.014,72.0,73.813,55.938,57.125,0.0,32.281,72,70,1000,200,0.081,314.5,75.0,74.625,0.029,72.063,73.063,55.969,57.438,0,53.906,72,70,1000,200,0.123,387.75,74.813,74.75,0.036,72.0,70.875,56.375,57.875,0.0,51.563,72,70,1000,200,0.176,459.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.889,11.993,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.5,303.75,520.0,526.5,521.5,-0.007,3.372,0.0,6.312,0.887,0.301,0.0,0.002,0.0,0.002
5292008,1553,1,1,3,1,100,30.251,100.0,100.0,100.0,1,1,848.023,301.025,0.011,13.441,0,80,55,1.4,1438.25,1414.792,1820.726,1498.701,55.04,60.494,74.179,60.37,52.333,1.356,2.122,0.282,69.547,55.612,92.219,47.218,58.652,59.683,76.458,73.046,78.503,39.807,53.407,43.207,-10.82,88.313,99.875,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.172,260.75,70.5,70.625,0.014,71.875,73.813,55.938,57.125,0.0,33.438,72,70,1000,200,0.076,305.75,75.0,74.625,0.029,72.063,73.063,55.969,57.344,0,53.156,72,70,1000,200,0.127,394.25,74.813,74.75,0.038,72.0,70.813,56.375,57.75,0.0,51.281,72,70,1000,200,0.175,456.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.869,11.98,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.75,520.0,526.5,521.5,-0.007,3.36,0.0,6.339,0.848,0.301,0.0,0.002,0.0,0.002
5292008,1554,1,1,3,1,100,30.239,100.0,100.0,100.0,1,1,879.649,306.881,0.011,13.31,0,80,55,1.4,1427.0,1444.604,1835.85,1513.575,54.932,60.494,74.179,60.476,52.119,1.368,2.176,0.296,69.773,55.782,92.331,47.218,58.678,59.576,76.532,73.152,78.503,39.807,53.407,43.134,-10.82,87.813,99.875,72.125,78.313,55.406,56.438,0.0,0,72,70,1000,200,0.183,267.25,70.5,70.625,0.014,72.0,73.813,55.938,57.125,0.0,32.281,72,70,1000,200,0.077,305.25,75.0,74.563,0.028,72.063,72.938,55.969,57.438,0,54.031,72,70,1000,200,0.129,394.75,74.813,74.75,0.037,72.063,70.875,56.375,57.75,0.0,51.375,72,70,1000,200,0.174,456.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.874,11.98,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.0,303.75,520.0,526.5,521.5,-0.006,3.256,0.0,6.143,0.88,0.307,0.0,0.002,0.0,0.002
5292008,1555,1,1,3,1,100,30.197,100.0,100.0,100.0,1,1,890.19,304.539,0.011,13.31,0,80,55,1.4,1427.25,1465.067,1824.084,1524.679,54.932,60.494,74.073,60.582,52.226,1.406,2.22,0.27,69.608,55.697,92.472,47.19,58.834,59.683,76.384,73.152,78.356,39.661,53.302,43.134,-10.82,88.25,99.813,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.176,261.25,70.5,70.5,0.014,71.875,73.813,55.938,57.125,0.0,32.5,72,70,1000,200,0.081,311.25,75.0,74.625,0.027,72.063,72.875,55.875,57.344,0,52.844,72,70,1000,200,0.132,398.75,74.813,74.75,0.031,72.063,70.938,56.375,57.75,0.0,51.594,72,70,1000,200,0.177,460.25,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.879,11.983,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.75,518.0,526.5,521.5,-0.007,3.389,0.0,6.413,0.89,0.305,0.0,0.001,0.0,0.002
5292008,1556,1,1,3,1,100,30.156,100.0,100.0,100.0,1,1,864.422,305.71,0.011,13.383,0,80,55,1.4,1415.75,1452.469,1832.486,1526.197,54.932,60.6,74.073,60.582,52.333,1.322,2.202,0.274,69.701,55.782,92.612,47.162,58.885,59.791,76.458,72.94,78.429,39.588,53.407,43.061,-10.82,88.313,99.813,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.182,267.0,70.688,70.625,0.014,72.0,73.813,55.938,57.125,0.0,32.125,72,70,1000,200,0.077,305.25,75.0,74.625,0.029,72.063,73.0,55.969,57.344,0,53.688,72,70,1000,200,0.13,389.75,74.813,74.75,0.036,72.0,70.875,56.281,57.75,0.0,51.438,72,70,1000,200,0.174,457.25,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.886,11.994,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.0,303.75,520.5,526.5,521.5,-0.006,3.363,0.0,6.448,0.864,0.306,0.0,0.002,0.0,0.002
5292008,1557,1,1,3,1,100,30.642,100.0,100.0,100.0,1,1,860.908,303.368,0.011,13.383,0,80,55,1.4,1415.75,1436.748,1830.804,1520.83,54.932,60.706,74.073,60.687,52.333,1.391,2.14,0.278,69.699,55.783,92.612,47.134,58.983,60.006,76.384,72.94,78.429,39.588,53.616,42.988,-10.82,88.063,99.813,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.18,264.0,70.5,70.625,0.014,72.0,73.75,55.844,57.0,0.0,32.375,72,70,1000,200,0.081,311.25,75.0,74.625,0.029,72.063,73.063,56.094,57.344,0,54.5,72,70,1000,200,0.125,386.75,74.875,74.75,0.037,72.0,70.75,56.281,57.875,0.0,51.344,72,70,1000,200,0.175,458.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.881,11.985,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.0,303.75,519.0,527.0,521.5,-0.007,3.244,0.0,6.312,0.861,0.303,0.0,0.002,0.001,0.002
5292008,1558,1,1,3,1,100,30.45,100.0,100.0,100.0,1,1,880.82,302.196,0.011,13.368,0,80,55,1.4,1426.0,1452.469,1829.123,1538.886,54.932,60.812,74.073,60.793,52.333,1.394,2.223,0.293,69.817,55.779,92.556,47.106,59.008,60.006,76.458,73.152,78.429,39.441,53.511,42.988,-10.82,87.5,99.875,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.182,267.5,70.5,70.625,0.014,72.0,73.688,55.938,57.125,0.0,32.594,72,70,1000,200,0.08,309.75,75.0,74.625,0.029,72.063,73.125,55.969,57.344,0,53.281,72,70,1000,200,0.13,397.0,74.813,74.75,0.037,72.0,70.813,56.281,57.75,0.0,50.719,72,70,1000,200,0.185,466.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.904,12.01,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,519.5,526.5,522.0,-0.007,3.37,0.0,6.578,0.881,0.302,0.0,0.002,0.0,0.002
5292008,1559,1,1,3,1,100,30.455,100.0,100.0,100.0,1,1,885.505,302.196,0.011,13.324,0,80,55,1.4,1433.75,1454.042,1834.168,1525.765,55.04,60.918,74.179,60.899,52.333,1.375,2.241,0.278,69.817,55.956,92.612,47.19,59.112,60.006,76.458,72.94,78.429,39.514,53.511,42.916,-10.82,87.5,99.875,72.0,78.063,55.5,56.344,0.0,0,72,70,1000,200,0.184,267.0,70.5,70.5,0.014,72.0,73.688,55.938,57.0,0.0,32.344,72,70,1000,200,0.081,311.75,75.0,74.625,0.029,72.063,73.063,55.969,57.344,0,53.656,72,70,1000,200,0.128,394.75,74.813,74.75,0.034,72.063,70.813,56.281,57.75,0.0,51.281,72,70,1000,200,0.176,458.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.902,12.011,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,519.5,526.5,522.0,-0.006,3.238,0.0,6.288,0.886,0.302,0.0,0.002,0.0,0.002
5292008,1600,1,1,3,1,100,30.489,100.0,100.0,100.0,1,1,899.561,306.881,0.011,13.354,0,80,55,1.4,1432.0,1463.491,1849.328,1545.771,55.04,61.024,74.179,61.004,52.44,1.417,2.238,0.285,69.795,55.893,92.64,47.274,59.209,60.22,76.532,73.259,78.429,39.514,53.616,42.916,-10.82,87.438,99.813,72.125,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.186,270.0,70.5,70.5,0.014,72.125,73.625,55.938,57.125,0.0,32.125,72,70,1000,200,0.082,312.5,75.0,74.625,0.028,72.063,73.0,56.188,57.344,0,52.969,72,70,1000,200,0.135,398.5,74.813,74.75,0.038,72.0,70.813,56.281,57.75,0.0,51.375,72,70,1000,200,0.175,458.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.892,12.002,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,527.0,303.75,520.5,526.5,521.5,-0.006,3.222,0.0,6.303,0.9,0.307,0.0,0.002,0.0,0.002
5292008,1601,1,1,3,1,100,30.533,100.0,100.0,100.0,1,1,856.223,302.196,0.011,13.31,0,80,55,1.4,1432.0,1414.792,1808.991,1499.269,54.932,60.918,74.073,61.004,52.333,1.413,2.155,0.285,69.681,55.738,92.528,47.19,59.274,60.22,76.384,73.152,78.429,39.441,53.616,42.916,-10.82,87.313,99.938,72.125,78.188,55.5,56.344,0.0,0,72,70,1000,200,0.176,263.25,70.5,70.625,0.014,72.0,73.688,55.938,57.125,0.0,32.594,72,70,1000,200,0.075,299.75,75.0,74.625,0.028,72.063,72.938,56.094,57.344,0,53.969,72,70,1000,200,0.127,393.75,74.813,74.75,0.034,72.0,70.938,56.281,57.75,0.0,51.438,72,70,1000,200,0.174,457.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.9,12.014,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,527.0,527.0,303.75,520.5,526.5,522.0,-0.007,3.263,0.0,6.417,0.856,0.302,0.0,0.002,0.0,0.002
5292008,1602,1,1,3,1,100,30.586,100.0,100.0,100.0,1,1,878.477,306.881,0.011,13.456,0,80,55,1.4,1414.75,1468.22,1827.443,1554.031,55.04,61.13,74.179,61.11,52.333,1.349,2.173,0.282,69.846,55.849,92.668,47.19,59.365,60.22,76.384,72.94,78.356,39.295,53.616,42.916,-10.82,87.125,99.875,72.125,78.125,55.5,56.438,0.0,0,72,70,1000,200,0.182,266.5,70.5,70.625,0.014,72.0,73.688,55.938,57.125,0.0,33.281,72,70,1000,200,0.082,312.5,75.0,74.625,0.028,72.063,72.938,56.094,57.344,0,52.938,72,70,1000,200,0.134,401.25,74.813,74.75,0.036,72.063,70.813,56.281,57.75,0.0,50.813,72,70,1000,200,0.182,468.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.905,12.022,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,527.0,303.75,519.5,526.5,522.0,-0.006,3.402,0.0,6.76,0.878,0.307,0.0,0.002,0.0,0.002
5292008,1603,1,1,3,1,100,30.65,100.0,100.0,100.0,1,1,887.848,304.539,0.011,13.398,0,80,55,1.4,1449.75,1457.191,1825.762,1530.433,55.148,61.024,73.968,61.11,52.44,1.364,2.14,0.285,69.94,55.92,92.612,47.246,59.495,60.435,76.458,72.94,78.356,39.368,53.616,42.916,-10.82,86.875,99.938,72.125,78.25,55.5,56.438,0.0,0,72,70,1000,200,0.183,267.25,70.5,70.5,0.014,72.0,73.688,55.938,57.0,0.0,32.688,72,70,1000,200,0.081,311.0,75.0,74.625,0.028,72.063,72.938,55.969,57.344,0,53.375,72,70,1000,200,0.132,399.0,74.813,74.875,0.035,72.0,70.75,56.281,57.75,0.0,52.25,72,70,1000,200,0.174,458.25,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.919,12.029,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,527.0,303.75,519.5,526.5,521.5,-0.006,3.336,0.0,6.595,0.888,0.305,0.0,0.002,0.0,0.002
5292008,1604,1,1,3,1,100,30.753,100.0,100.0,100.0,1,1,870.278,305.71,0.011,13.368,0,80,55,1.4,1441.0,1449.322,1832.486,1522.75,55.04,61.236,74.073,61.216,52.333,1.372,2.18,0.282,69.919,55.985,92.64,47.246,59.65,60.435,76.458,73.152,78.429,39.368,53.72,42.916,-10.82,87.063,99.875,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.176,262.0,70.5,70.5,0.014,72.125,73.875,55.938,57.125,0.0,32.094,72,70,1000,200,0.082,315.25,75.0,74.625,0.028,72.063,73.0,56.094,57.344,0,53.5,72,70,1000,200,0.126,385.75,74.813,74.75,0.038,72.0,70.875,56.281,57.75,0.0,51.5,72,70,1000,200,0.175,458.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.921,12.024,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,527.5,303.75,519.5,526.5,522.0,-0.007,3.305,0.0,6.58,0.87,0.306,0.0,0.002,0.0,0.002
5292008,1605,1,1,3,1,100,30.888,100.0,100.0,100.0,1,1,897.218,311.567,0.011,13.339,0,80,55,1.4,1433.75,1441.461,1839.217,1533.62,55.04,61.236,73.968,61.216,52.333,1.421,2.223,0.289,70.027,56.04,92.359,47.246,59.715,60.543,76.458,73.152,78.356,39.368,53.616,43.134,-10.82,87.125,99.938,72.125,78.25,55.406,56.438,0.0,0,72,70,1000,200,0.184,268.25,70.5,70.5,0.014,72.0,73.813,55.938,57.125,0.0,32.344,72,70,1000,200,0.082,312.75,75.0,74.625,0.028,72.063,72.938,55.969,57.344,0,54.063,72,70,1000,200,0.128,396.25,74.813,74.75,0.038,72.0,70.813,56.281,57.75,0.0,51.156,72,70,1000,200,0.173,456.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.917,12.016,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,527.0,303.75,520.0,526.5,522.0,-0.006,3.526,0.0,6.969,0.897,0.312,0.0,0.002,0.0,0.002
5292008,1606,1,1,3,1,100,31.184,100.0,100.0,100.0,1,1,878.477,305.71,0.011,13.398,0,80,55,1.4,1426.75,1433.608,1814.017,1532.67,54.932,61.342,74.073,61.321,52.226,1.391,2.241,0.274,69.969,55.975,92.247,47.246,59.754,60.65,76.31,72.94,78.356,39.295,53.511,43.061,-10.82,86.75,99.875,72.125,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.186,270.25,70.5,70.5,0.014,72.0,73.938,55.938,57.0,0.0,32.094,72,70,1000,200,0.077,305.75,75.0,74.625,0.029,72.063,72.938,55.969,57.344,0,54.594,72,70,1000,200,0.128,393.0,74.813,74.75,0.034,72.0,70.75,56.281,57.75,0.0,51.625,72,70,1000,200,0.175,457.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.914,12.021,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,527.0,304.0,519.0,526.5,522.0,-0.007,3.549,0.0,7.0,0.878,0.306,0.0,0.002,0.0,0.002
5292008,1607,1,1,3,1,100,30.914,100.0,100.0,100.0,1,1,877.306,303.368,0.011,13.295,0,80,55,1.4,1430.25,1446.177,1822.405,1526.156,54.932,61.449,74.284,61.533,52.226,1.349,2.176,0.285,69.927,55.942,92.303,47.134,59.741,60.543,76.236,73.152,78.356,39.221,53.407,42.988,-10.82,86.313,99.875,72.0,78.438,55.406,56.344,0.0,0,72,70,1000,200,0.185,269.0,70.5,70.5,0.014,72.0,74.125,55.844,57.0,0.0,32.719,72,70,1000,200,0.081,310.0,75.0,74.625,0.028,72.063,73.125,55.969,57.219,0,53.438,72,70,1000,200,0.135,404.0,74.813,74.75,0.036,72.0,70.75,56.375,57.75,0.0,51.125,72,70,1000,200,0.174,456.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.917,12.011,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,527.0,303.75,519.5,526.5,522.0,-0.008,3.53,0.0,6.949,0.877,0.303,0.0,0.002,0.0,0.002
5292008,1608,1,1,3,1,100,30.624,100.0,100.0,100.0,1,1,876.135,309.224,0.011,13.31,0,80,55,1.4,1430.25,1465.067,1840.9,1545.613,54.932,61.342,74.073,61.427,52.119,1.394,2.234,0.293,69.976,55.983,92.416,47.05,59.676,60.65,76.458,73.152,78.282,39.295,53.302,43.061,-10.82,86.25,99.875,72.0,78.438,55.406,56.344,0.0,0,72,70,1000,200,0.186,270.0,70.5,70.625,0.014,72.0,74.0,55.844,57.0,0.0,32.656,72,70,1000,200,0.08,310.75,75.0,74.625,0.028,72.063,73.188,55.969,57.219,0,54.156,72,70,1000,200,0.138,403.0,74.813,74.75,0.034,72.063,70.75,56.281,57.75,0.0,51.688,72,70,1000,200,0.174,457.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.924,12.044,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.0,527.0,303.75,519.0,526.5,522.0,-0.006,3.579,0.0,6.954,0.876,0.309,0.0,0.002,0.0,0.002
5292008,1609,1,1,3,1,100,30.553,100.0,100.0,100.0,1,1,907.76,303.368,0.011,13.324,0,80,55,1.4,1443.75,1479.265,1827.443,1555.064,54.932,61.342,74.073,61.427,52.226,1.391,2.198,0.285,70.005,55.965,92.556,47.162,59.624,60.65,76.31,73.046,78.282,39.295,53.407,43.061,-10.82,86.188,99.875,72.313,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.184,268.0,70.5,70.5,0.014,72.0,73.813,55.844,57.0,0.0,32.938,72,70,1000,200,0.08,309.25,75.0,74.625,0.028,72.063,73.063,55.969,57.219,0,53.969,72,70,1000,200,0.141,405.5,74.875,74.75,0.034,72.063,70.813,56.281,57.75,0.0,50.75,72,70,1000,200,0.184,470.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.921,12.043,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,527.0,303.75,519.0,526.5,522.0,-0.007,3.556,0.0,6.962,0.908,0.303,0.0,0.002,0.001,0.002
5292008,1610,1,1,3,1,100,30.495,100.0,100.0,100.0,1,1,890.19,304.539,0.011,13.266,0,80,55,1.4,1446.5,1438.319,1832.486,1532.031,54.932,61.449,74.179,61.638,52.226,1.41,2.173,0.293,70.016,56.077,92.416,47.134,59.572,60.65,76.236,72.94,78.282,39.295,53.407,42.988,-10.82,86.25,99.875,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.185,268.25,70.5,70.625,0.014,72.0,73.688,55.844,57.0,0.0,32.906,72,70,1000,200,0.081,310.25,75.0,74.625,0.028,71.875,72.875,55.969,57.219,0,54.219,72,70,1000,200,0.131,399.75,74.813,74.75,0.036,72.063,70.875,56.281,57.563,0.0,51.594,72,70,1000,200,0.179,465.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.941,12.057,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,527.0,303.75,519.5,526.5,522.0,-0.007,3.472,0.0,6.797,0.89,0.305,0.0,0.002,0.0,0.002
5292008,1611,1,1,3,1,100,30.441,100.0,100.0,100.0,1,1,903.075,306.881,0.011,13.412,0,80,55,1.4,1449.25,1465.067,1835.85,1554.23,54.932,61.555,74.179,61.638,52.226,1.433,2.223,0.274,70.096,56.103,92.388,47.106,59.559,60.543,76.088,72.834,78.208,39.148,53.407,42.916,-10.82,85.875,99.875,72.125,78.188,55.406,56.438,0.0,0,72,70,1000,200,0.185,269.5,70.5,70.625,0.014,72.0,73.875,55.844,57.0,0.0,31.484,72,70,1000,200,0.08,309.25,75.0,74.625,0.029,72.063,72.75,55.875,57.344,0,53.094,72,70,1000,200,0.138,408.25,74.813,74.75,0.034,72.063,70.75,56.188,57.75,0.0,51.938,72,70,1000,200,0.178,461.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.948,12.062,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,527.0,527.0,304.0,519.0,526.5,522.0,-0.007,3.544,0.0,7.012,0.903,0.307,0.0,0.002,0.0,0.002
5292008,1612,1,1,3,1,100,30.355,100.0,100.0,100.0,1,1,904.246,301.025,0.011,13.383,0,80,55,1.4,1444.75,1461.916,1842.585,1562.921,54.932,61.342,74.073,61.533,52.226,1.391,2.245,0.282,70.042,56.004,92.64,47.162,59.533,60.65,76.236,73.259,78.282,39.221,53.407,42.988,-10.82,86.188,99.813,72.125,78.188,55.406,56.344,0.0,0,72,70,1000,200,0.185,269.25,70.5,70.625,0.014,71.875,73.813,55.844,57.0,0.0,31.594,72,70,1000,200,0.079,308.25,75.0,74.625,0.029,72.063,72.875,55.875,57.219,0,53.656,72,70,1000,200,0.138,403.0,74.813,74.75,0.034,72.063,70.813,56.188,57.563,0.0,50.906,72,70,1000,200,0.185,471.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.954,12.043,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,527.5,304.0,519.5,526.5,522.0,-0.008,3.554,0.0,6.995,0.904,0.301,0.0,0.002,0.0,0.002
5292008,1613,1,1,3,1,100,30.313,100.0,100.0,100.0,1,1,866.764,306.881,0.011,13.398,0,80,55,1.4,1439.25,1468.22,1839.217,1548.97,54.932,61.449,74.073,61.533,52.119,1.417,2.263,0.293,69.929,55.943,92.359,47.134,59.469,60.543,76.236,73.152,78.208,39.221,53.407,42.988,-10.82,85.688,99.938,72.0,78.188,55.281,56.344,0.0,0,72,70,1000,200,0.189,270.25,70.438,70.625,0.014,72.0,73.875,55.844,57.0,0.0,32.188,72,70,1000,200,0.081,311.75,75.0,74.625,0.028,72.063,73.0,55.969,57.219,0,53.75,72,70,1000,200,0.129,392.5,74.813,74.75,0.04,72.0,70.813,56.188,57.563,0.0,50.781,72,70,1000,200,0.181,466.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.874,11.989,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,527.5,303.75,520.0,526.5,522.0,-0.007,3.558,0.0,7.002,0.867,0.307,0.0,0.002,0.0,0.002
5292008,1614,1,1,3,1,100,30.181,100.0,100.0,100.0,1,1,865.593,305.71,0.011,13.368,0,80,55,1.4,1439.25,1465.067,1832.486,1538.797,54.932,61.449,73.968,61.533,52.119,1.372,2.162,0.296,70.163,56.073,92.472,47.134,59.495,60.65,76.236,72.834,78.208,39.221,53.407,42.988,-10.82,86.125,99.875,72.125,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.183,267.5,70.5,70.625,0.014,72.0,73.938,55.844,57.0,0.0,32.375,72,70,1000,200,0.08,310.0,75.0,74.625,0.029,72.063,72.938,55.969,57.219,0,54.063,72,70,1000,200,0.135,401.25,74.813,74.75,0.035,72.063,70.875,56.188,57.563,0.0,50.719,72,70,1000,200,0.181,465.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.861,11.973,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.5,304.0,519.0,526.5,522.0,-0.006,3.55,0.0,6.987,0.866,0.306,0.0,0.002,0.0,0.002
5292008,1615,1,1,3,1,100,29.861,100.0,100.0,100.0,1,1,886.676,309.224,0.011,13.368,0,80,55,1.4,1441.0,1454.042,1835.85,1539.625,54.932,61.555,74.179,61.638,52.226,1.383,2.158,0.274,70.15,56.138,92.528,46.994,59.495,60.65,76.162,72.834,78.208,39.221,53.511,42.916,-10.82,86.0,99.875,72.125,78.375,55.406,56.344,0.0,0,72,70,1000,200,0.185,269.0,70.5,70.5,0.014,72.0,73.75,55.844,57.0,0.0,32.469,72,70,1000,200,0.08,309.5,75.0,74.625,0.029,71.875,73.063,55.969,57.219,0,54.781,72,70,1000,200,0.132,398.0,74.813,74.75,0.037,72.063,70.813,56.281,57.563,0.0,51.625,72,70,1000,200,0.18,464.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.85,11.964,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.5,303.75,519.5,526.5,522.0,-0.007,3.457,0.0,6.853,0.887,0.309,0.0,0.002,0.0,0.002
5292008,1616,1,1,3,1,100,30.277,100.0,100.0,100.0,1,1,912.445,305.71,0.011,13.398,0,80,55,1.4,1451.75,1471.374,1842.585,1553.229,55.04,61.449,73.968,61.533,52.333,1.436,2.198,0.3,70.175,56.177,92.64,47.162,59.533,60.865,76.236,72.94,78.134,39.075,53.511,42.916,-10.82,86.188,99.875,72.125,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.186,269.0,70.438,70.625,0.014,71.875,73.625,55.844,57.0,0.0,32.156,72,70,1000,200,0.081,311.5,75.0,74.625,0.029,71.875,72.938,55.969,57.219,0,54.531,72,70,1000,200,0.134,400.25,74.813,74.75,0.038,72.0,70.688,56.188,57.563,0.0,50.594,72,70,1000,200,0.183,468.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.85,11.975,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,527.5,303.75,520.0,526.5,522.0,-0.006,3.565,0.0,7.14,0.912,0.306,0.0,0.002,0.0,0.002
5292008,1617,1,1,3,1,100,30.272,100.0,100.0,100.0,1,1,907.76,304.539,0.021,13.354,0,80,55,1.4,1442.5,1471.374,1829.123,1538.904,54.932,61.555,73.968,61.638,52.226,1.398,2.234,0.289,70.231,56.183,92.584,47.106,59.624,60.757,76.236,72.727,78.134,39.221,53.511,42.988,-10.82,86.188,99.875,72.0,78.25,55.406,56.344,0.0,0,72,70,1000,200,0.186,269.5,70.5,70.5,0.014,71.875,73.813,55.844,57.0,0.0,32.125,72,70,1000,200,0.08,310.5,75.0,74.625,0.028,71.875,73.0,55.875,57.219,0,53.5,72,70,1000,200,0.131,396.25,74.813,74.75,0.034,72.0,70.688,56.188,57.563,0.0,50.563,72,70,1000,200,0.182,467.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.831,11.95,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,304.0,520.5,526.5,522.0,-0.011,3.52,0.0,6.979,0.908,0.305,0.0,0.002,0.0,0.002
5292008,1618,1,1,3,1,100,30.041,100.0,100.0,100.0,1,1,905.417,306.881,0.011,13.398,0,80,55,1.4,1442.5,1439.89,1827.443,1533.56,54.932,61.661,74.179,61.744,52.226,1.398,2.194,0.3,70.14,56.112,92.5,47.134,59.689,60.757,76.236,72.834,78.134,39.148,53.511,42.988,-10.82,86.25,99.875,72.0,78.313,55.406,56.344,0.0,0,72,70,1000,200,0.187,270.0,70.5,70.625,0.014,72.0,73.875,55.844,57.0,0.0,32.125,72,70,1000,200,0.075,300.25,75.0,74.625,0.029,71.875,73.063,55.969,57.219,0,53.375,72,70,1000,200,0.129,395.75,74.813,74.75,0.034,72.0,70.688,56.281,57.563,0.0,50.313,72,70,1000,200,0.183,467.25,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.846,11.958,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.5,519.0,526.5,522.0,-0.006,3.582,0.0,7.138,0.905,0.307,0.0,0.002,0.0,0.001
5292008,1619,1,1,3,1,100,30.216,100.0,100.0,100.0,1,1,889.019,309.224,0.011,13.383,0,80,55,1.4,1434.75,1450.895,1824.084,1531.122,55.04,61.661,74.073,61.638,52.226,1.383,2.162,0.282,70.179,56.128,92.556,47.218,59.825,60.865,76.236,73.046,78.208,39.148,53.511,42.988,-10.82,86.563,99.875,72.125,78.063,55.5,56.344,0.0,0,72,70,1000,200,0.185,269.0,70.5,70.625,0.014,72.0,74.0,55.844,57.0,0.0,33.375,72,70,1000,200,0.076,301.5,75.0,74.625,0.029,72.063,73.125,55.969,57.219,0,52.625,72,70,1000,200,0.132,398.0,74.813,74.75,0.04,72.0,70.625,56.281,57.563,0.0,50.344,72,70,1000,200,0.181,466.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.829,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.0,303.75,519.5,527.0,522.0,-0.007,3.578,0.0,7.13,0.889,0.309,0.0,0.002,0.0,0.002
5292008,1620,1,1,3,1,100,30.005,100.0,100.0,100.0,1,1,903.075,304.539,0.011,13.398,0,80,55,1.4,1418.75,1458.765,1817.371,1542.971,54.932,61.767,74.073,61.744,52.226,1.41,2.162,0.285,70.133,56.031,92.584,47.218,59.929,60.972,76.162,72.834,78.134,39.221,53.616,42.988,-10.82,86.5,99.875,72.125,78.063,55.5,56.344,0.0,0,72,70,1000,200,0.185,269.5,70.5,70.5,0.014,71.875,74.0,55.938,57.125,0.0,32.531,72,70,1000,200,0.079,311.5,75.0,74.625,0.029,72.063,72.938,55.969,57.344,0,53.594,72,70,1000,200,0.128,390.75,74.813,74.75,0.038,72.0,70.75,56.188,57.563,0.0,51.125,72,70,1000,200,0.177,461.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.838,11.963,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,519.5,526.5,522.0,-0.007,3.506,0.0,7.002,0.903,0.305,0.0,0.002,0.0,0.002
5292008,1621,1,1,3,1,100,30.29,100.0,100.0,100.0,1,1,904.246,308.053,0.011,13.354,0,80,55,1.4,1444.75,1468.22,1839.217,1536.543,55.04,61.767,74.073,61.849,52.333,1.387,2.198,0.285,70.138,56.131,92.696,47.134,60.045,61.08,76.014,72.834,78.134,39.075,53.616,42.988,-10.82,86.5,99.875,72.125,78.188,55.5,56.344,0.0,0,72,70,1000,200,0.186,269.25,70.5,70.625,0.014,72.0,73.813,55.938,57.0,0.0,32.688,72,70,1000,200,0.079,309.75,75.0,74.625,0.029,72.063,72.813,55.969,57.344,0,53.594,72,70,1000,200,0.134,403.5,74.813,74.625,0.034,72.0,70.75,56.281,57.563,0.0,50.563,72,70,1000,200,0.181,465.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.834,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,519.0,526.5,522.0,-0.007,3.594,0.0,7.25,0.904,0.308,0.0,0.002,0.001,0.002
5292008,1622,1,1,3,1,100,30.609,100.0,100.0,100.0,1,1,896.047,310.395,0.011,13.383,0,80,55,1.4,1436.5,1457.191,1832.486,1550.075,55.148,61.873,74.073,61.955,52.44,1.425,2.129,0.293,70.156,56.126,92.724,47.246,60.078,61.187,76.162,72.834,78.134,39.148,53.616,42.988,-10.82,86.5,99.875,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.186,269.75,70.5,70.5,0.014,71.875,73.688,55.938,57.0,0.0,32.844,72,70,1000,200,0.077,308.25,75.0,74.625,0.029,72.063,72.688,55.969,57.219,0,53.625,72,70,1000,200,0.137,402.0,74.813,74.625,0.037,71.938,70.688,56.281,57.563,0.0,50.594,72,70,1000,200,0.181,465.5,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.841,11.961,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.75,520.0,526.5,522.0,-0.007,3.552,0.0,7.13,0.896,0.31,0.0,0.002,0.001,0.002
5292008,1623,1,1,3,1,100,30.755,100.0,100.0,100.0,1,1,884.334,305.71,0.021,13.427,0,80,55,1.4,1436.5,1413.226,1822.405,1520.319,55.04,61.873,73.968,61.955,52.44,1.429,2.22,0.296,70.14,56.131,92.668,47.274,60.117,61.187,76.162,72.834,78.134,39.148,53.72,43.061,-10.82,86.438,99.875,72.0,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.187,270.75,70.5,70.5,0.014,72.0,73.563,55.938,57.0,0.0,32.281,72,70,1000,200,0.075,301.0,75.0,74.625,0.028,71.875,72.75,55.969,57.219,0,54.594,72,70,1000,200,0.132,394.25,74.813,74.75,0.036,71.938,70.688,56.281,57.75,0.0,51.313,72,70,1000,200,0.172,456.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.845,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.5,303.75,519.5,526.5,522.0,-0.012,3.606,0.0,7.29,0.884,0.306,0.0,0.002,0.0,0.002
5292008,1624,1,1,3,1,100,30.877,100.0,100.0,100.0,1,1,867.936,306.881,0.011,13.368,0,80,55,1.4,1423.0,1430.469,1840.9,1517.158,55.148,61.979,73.968,62.061,52.44,1.364,2.234,0.296,70.112,56.085,92.696,47.302,60.298,61.187,76.088,72.727,78.134,39.148,53.72,42.988,-10.82,86.5,99.938,72.0,78.375,55.5,56.438,0.0,0,72,70,1000,200,0.187,270.0,70.5,70.625,0.014,72.0,73.438,55.938,57.125,0.0,31.766,72,70,1000,200,0.076,302.5,75.0,74.625,0.028,71.875,72.875,55.969,57.344,0,53.094,72,70,1000,200,0.13,395.25,74.813,74.875,0.034,72.0,70.688,56.281,57.75,0.0,51.406,72,70,1000,200,0.172,454.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.842,11.955,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.0,526.5,522.0,-0.007,3.523,0.0,7.122,0.868,0.307,0.0,0.002,0.0,0.002
5292008,1625,1,1,3,1,100,31.055,100.0,100.0,100.0,1,1,891.362,304.539,0.011,13.368,0,80,55,1.4,1421.75,1460.341,1827.443,1531.402,55.148,62.085,74.073,62.061,52.44,1.421,2.184,0.293,70.141,56.11,92.808,47.358,60.408,61.295,76.088,73.046,78.134,39.148,53.72,42.988,-10.82,86.563,99.875,72.0,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.186,269.5,70.438,70.5,0.014,72.0,73.75,55.938,57.125,0.0,32.969,72,70,1000,200,0.076,302.25,74.813,74.625,0.028,71.875,72.75,56.094,57.344,0,52.719,72,70,1000,200,0.13,395.0,74.813,74.75,0.036,72.0,70.625,56.281,57.75,0.0,50.781,72,70,1000,200,0.18,465.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.836,11.958,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.5,520.0,526.5,522.0,-0.007,3.523,0.0,7.122,0.891,0.305,0.0,0.001,0.0,0.002
5292008,1626,1,1,3,1,100,31.504,100.0,100.0,100.0,1,1,884.334,301.025,0.011,13.354,0,80,55,1.4,1430.5,1441.461,1830.804,1525.445,55.255,62.085,73.968,62.061,52.654,1.417,2.238,0.293,69.964,56.02,92.752,47.414,60.434,61.402,76.088,72.834,78.06,39.148,53.825,43.061,-10.82,86.375,99.938,72.125,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.189,271.5,70.438,70.625,0.014,72.0,73.625,56.125,57.125,0.0,32.969,72,70,1000,200,0.077,303.75,75.0,74.625,0.028,71.875,72.875,56.094,57.344,0,52.844,72,70,1000,200,0.128,392.75,74.813,74.75,0.038,72.0,70.688,56.375,57.75,0.0,51.625,72,70,1000,200,0.174,458.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.831,11.956,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,519.5,526.5,522.0,-0.007,3.56,0.0,7.25,0.884,0.301,0.0,0.002,0.0,0.002
5292008,1627,1,1,3,1,100,31.515,100.0,100.0,100.0,1,1,880.82,306.881,0.011,13.383,0,80,55,1.4,1425.25,1444.604,1832.486,1530.23,55.363,62.191,74.073,62.272,52.654,1.402,2.184,0.289,70.072,55.971,92.78,47.442,60.538,61.617,76.088,72.834,78.06,39.148,53.825,43.061,-10.82,86.438,99.938,72.0,78.125,55.688,56.563,0.0,0,72,70,1000,200,0.187,269.75,70.438,70.5,0.014,72.0,73.75,56.125,57.125,0.0,33.406,72,70,1000,200,0.076,302.5,75.0,74.625,0.029,71.875,72.875,56.094,57.438,0,52.906,72,70,1000,200,0.127,391.75,74.813,74.75,0.032,71.938,70.625,56.375,57.75,0.0,50.281,72,70,1000,200,0.182,467.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.817,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,519.5,526.5,522.0,-0.007,3.568,0.0,7.266,0.881,0.307,0.0,0.002,0.0,0.002
5292008,1628,1,1,3,1,100,32.03,100.0,100.0,100.0,1,1,881.991,302.196,0.011,13.383,0,80,55,1.4,1425.25,1457.191,1825.762,1528.577,55.148,62.297,73.968,62.272,52.547,1.421,2.209,0.293,70.031,56.03,92.64,47.527,60.59,61.617,76.088,72.834,78.06,39.148,53.825,43.134,-10.82,86.188,99.938,72.125,77.938,55.688,56.563,0.0,0,72,70,1000,200,0.186,269.75,70.5,70.625,0.014,72.0,73.563,56.125,57.125,0.0,33.688,72,70,1000,200,0.079,307.0,75.0,74.625,0.029,71.875,72.813,56.094,57.438,0,52.656,72,70,1000,200,0.128,392.0,74.813,74.75,0.037,72.0,70.625,56.281,57.75,0.0,50.938,72,70,1000,200,0.174,457.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.825,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,519.5,526.5,522.0,-0.007,3.635,0.0,7.401,0.882,0.302,0.0,0.002,0.0,0.002
5292008,1629,1,1,3,1,100,32.087,100.0,100.0,100.0,1,1,863.25,305.71,0.011,13.427,0,80,55,1.4,1430.75,1435.177,1830.804,1527.728,55.148,62.191,73.968,62.272,52.44,1.398,2.194,0.296,69.864,56.042,92.444,47.611,60.629,61.509,75.94,72.834,78.06,39.075,53.825,43.134,-10.82,85.938,99.938,72.125,77.813,55.688,56.438,0.0,0,72,70,1000,200,0.187,269.5,70.5,70.5,0.014,72.0,73.688,56.125,57.313,0.0,33.5,72,70,1000,200,0.077,303.5,74.813,74.625,0.028,72.063,72.875,56.094,57.438,0,52.531,72,70,1000,200,0.127,392.25,74.813,74.75,0.038,72.0,70.75,56.375,57.875,0.0,51.719,72,70,1000,200,0.17,450.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.836,11.96,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,520.5,526.5,522.0,-0.008,3.695,0.0,7.562,0.863,0.306,0.0,0.001,0.0,0.002
5292008,1630,1,1,3,1,100,32.563,100.0,100.0,100.0,1,1,894.876,306.881,0.011,13.368,0,80,55,1.4,1423.5,1447.749,1842.585,1538.884,55.255,62.297,73.968,62.378,52.44,1.436,2.18,0.285,69.848,55.904,92.612,47.498,60.661,61.617,75.94,72.727,77.986,39.075,53.72,43.207,-10.82,85.938,99.938,72.125,77.938,55.688,56.438,0.0,0,72,70,1000,200,0.187,270.25,70.5,70.5,0.014,72.0,73.75,56.125,57.125,0.0,33.563,72,70,1000,200,0.077,305.0,74.813,74.625,0.029,71.875,73.0,56.094,57.344,0,54.344,72,70,1000,200,0.127,388.75,74.813,74.75,0.038,72.0,70.688,56.281,57.75,0.0,50.188,72,70,1000,200,0.182,466.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.838,11.953,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,519.5,526.5,522.0,-0.007,3.772,0.0,7.664,0.895,0.307,0.0,0.001,0.0,0.002
5292008,1631,1,1,3,1,100,32.548,100.0,100.0,100.0,1,1,880.82,302.196,0.011,13.412,0,80,55,1.4,1420.75,1449.322,1824.084,1532.065,55.148,62.403,74.073,62.483,52.44,1.44,2.133,0.278,69.806,55.826,92.416,47.583,60.726,61.617,76.088,72.834,78.134,39.221,53.72,43.28,-10.82,85.875,99.938,72.125,78.0,55.5,56.438,0.0,0,72,70,1000,200,0.188,269.75,70.438,70.625,0.014,72.0,73.625,55.938,57.125,0.0,33.781,72,70,1000,200,0.078,304.5,75.0,74.625,0.028,72.063,73.125,56.094,57.344,0,52.375,72,70,1000,200,0.129,393.25,74.813,74.75,0.038,72.0,70.625,56.281,57.75,0.0,51.75,72,70,1000,200,0.172,453.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.838,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.0,526.5,522.5,-0.007,3.755,0.0,7.553,0.881,0.302,0.0,0.002,0.0,0.002
5292008,1632,1,1,3,1,100,32.715,100.0,100.0,100.0,1,1,874.963,303.368,0.011,13.368,0,80,55,1.4,1424.5,1447.749,1820.726,1531.373,55.255,62.51,73.968,62.378,52.44,1.364,2.187,0.285,69.925,55.934,92.472,47.47,60.752,61.832,75.94,72.727,77.986,39.148,53.616,43.353,-10.82,85.938,99.875,72.0,78.125,55.688,56.438,0.0,0,72,70,1000,200,0.185,268.0,70.5,70.5,0.014,72.0,73.75,55.938,57.125,0.0,33.406,72,70,1000,200,0.078,310.5,74.813,74.625,0.029,72.063,73.063,56.094,57.438,0,52.5,72,70,1000,200,0.127,391.75,74.813,74.75,0.042,71.938,70.75,56.281,57.75,0.0,50.719,72,70,1000,200,0.179,462.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.815,11.953,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,527.5,304.0,519.5,526.5,522.0,-0.007,3.885,0.0,7.799,0.875,0.303,0.0,0.001,0.0,0.002
5292008,1633,1,1,3,1,100,32.616,100.0,100.0,100.0,1,1,887.848,303.368,0.011,13.324,0,80,55,1.4,1424.5,1463.491,1837.533,1550.858,55.04,62.403,73.968,62.483,52.333,1.41,2.227,0.293,69.905,55.965,92.528,47.442,60.739,61.724,76.014,72.834,77.986,39.148,53.616,43.353,-10.82,85.75,99.938,72.0,78.188,55.688,56.438,0.0,0,72,70,1000,200,0.187,270.25,70.5,70.5,0.014,72.0,73.625,56.125,57.125,0.0,33.531,72,70,1000,200,0.079,306.0,75.0,74.625,0.028,72.063,73.0,56.094,57.344,0,53.094,72,70,1000,200,0.132,397.5,74.813,74.75,0.038,71.938,70.75,56.281,57.75,0.0,50.406,72,70,1000,200,0.181,462.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.815,11.935,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,527.5,303.75,520.5,526.5,522.5,-0.007,3.873,0.0,7.774,0.888,0.303,0.0,0.002,0.0,0.002
5292008,1634,1,1,3,1,100,32.954,100.0,100.0,100.0,1,1,887.848,306.881,0.011,13.295,0,80,55,1.4,1434.25,1450.895,1825.762,1533.149,55.148,62.616,74.179,62.695,52.226,1.402,2.158,0.296,69.792,55.864,92.5,47.358,60.791,61.832,75.792,72.727,77.912,39.148,53.72,43.353,-10.82,85.75,99.875,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.187,270.0,70.5,70.625,0.014,72.0,73.438,55.938,57.125,0.0,34.063,72,70,1000,200,0.077,303.5,75.0,74.625,0.028,72.063,73.063,56.094,57.344,0,53.438,72,70,1000,200,0.124,384.75,74.813,74.75,0.034,72.0,70.688,56.375,57.75,0.0,50.156,72,70,1000,200,0.181,465.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.82,11.935,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,527.5,304.0,520.0,526.5,522.0,-0.008,3.836,0.0,7.757,0.888,0.307,0.0,0.002,0.0,0.002
5292008,1635,1,1,3,1,100,33.053,100.0,100.0,100.0,1,1,891.362,299.854,0.011,13.339,0,80,55,1.4,1433.5,1444.604,1832.486,1531.259,55.148,62.51,73.968,62.483,52.44,1.394,2.202,0.293,69.713,55.762,92.444,47.302,60.817,61.939,75.866,72.727,77.986,39.148,53.616,43.425,-10.82,85.625,99.938,72.125,78.313,55.5,56.438,0.0,0,72,70,1000,200,0.188,270.75,70.5,70.625,0.014,72.0,73.625,55.938,57.0,0.0,33.656,72,70,1000,200,0.078,305.0,75.0,74.625,0.029,72.063,73.25,56.094,57.344,0,53.438,72,70,1000,200,0.124,385.0,74.813,74.75,0.04,72.0,70.625,56.375,57.75,0.0,50.625,72,70,1000,200,0.178,462.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.841,11.953,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,520.5,526.5,522.0,-0.007,3.943,0.0,7.916,0.891,0.3,0.0,0.002,0.0,0.002
5292008,1636,1,1,3,1,100,32.924,100.0,100.0,100.0,1,1,859.736,301.025,0.011,13.368,0,80,55,1.4,1424.75,1422.626,1824.084,1515.71,55.148,62.616,74.073,62.695,52.333,1.394,2.216,0.285,69.715,55.766,92.331,47.386,60.843,61.939,75.866,72.727,77.986,39.148,53.511,43.425,-10.82,85.375,99.875,72.0,78.188,55.5,56.438,0.0,0,72,70,1000,200,0.185,268.75,70.5,70.5,0.014,72.0,73.625,55.938,57.125,0.0,34.0,72,70,1000,200,0.077,304.75,74.813,74.625,0.029,72.063,73.125,55.969,57.344,0,53.375,72,70,1000,200,0.124,384.75,74.813,74.75,0.034,72.0,70.688,56.281,57.75,0.0,51.469,72,70,1000,200,0.172,456.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.801,11.917,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,527.0,527.5,303.75,520.5,526.5,522.5,-0.007,3.981,0.0,7.933,0.86,0.301,0.0,0.001,0.0,0.002
5292008,1637,1,1,3,1,100,32.984,100.0,100.0,100.0,1,1,883.163,298.682,0.011,13.427,0,80,55,1.4,1421.5,1454.042,1834.168,1537.585,54.932,62.51,73.968,62.483,52.226,1.402,2.245,0.282,69.69,55.748,92.359,47.386,60.843,61.832,75.866,72.727,77.912,39.075,53.616,43.353,-10.82,85.25,99.875,72.0,78.125,55.5,56.344,0.0,0,72,70,1000,200,0.187,270.25,70.438,70.5,0.014,72.0,73.563,55.938,57.125,0.0,32.156,72,70,1000,200,0.078,307.0,74.813,74.625,0.029,71.875,73.188,55.969,57.344,0,53.438,72,70,1000,200,0.124,385.75,74.813,74.75,0.04,72.0,70.688,56.375,57.75,0.0,50.406,72,70,1000,200,0.181,463.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.828,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,527.5,303.75,520.0,526.5,522.5,-0.007,3.95,0.0,7.97,0.883,0.299,0.0,0.001,0.0,0.002
5292008,1638,1,1,3,1,100,32.743,100.0,100.0,100.0,1,1,864.422,302.196,0.011,13.368,0,80,55,1.4,1408.25,1428.899,1814.017,1508.392,55.04,62.403,74.073,62.483,52.226,1.353,2.198,0.267,69.697,55.726,92.247,47.33,60.843,61.832,75.94,72.94,77.912,39.221,53.511,43.425,-10.82,85.125,99.938,72.125,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.185,269.25,70.5,70.5,0.014,71.875,73.625,55.938,57.0,0.0,32.219,72,70,1000,200,0.076,304.75,74.813,74.625,0.028,72.063,73.063,55.969,57.438,0,53.531,72,70,1000,200,0.123,384.25,74.813,74.75,0.034,72.0,70.75,56.281,57.75,0.0,50.656,72,70,1000,200,0.174,458.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.831,11.943,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,304.0,520.0,526.5,522.5,-0.007,3.933,0.0,7.797,0.864,0.302,0.0,0.001,0.0,0.002
5292008,1639,1,1,3,1,100,32.922,100.0,100.0,100.0,1,1,874.963,304.539,0.011,13.339,0,80,55,1.4,1408.25,1449.322,1837.533,1532.664,55.04,62.51,74.073,62.589,52.226,1.421,2.238,0.274,69.674,55.772,92.444,47.274,60.869,61.832,75.866,72.621,77.986,39.148,53.616,43.353,-10.82,84.875,99.938,72.0,77.938,55.406,56.344,0.0,0,72,70,1000,200,0.196,275.75,70.5,70.625,0.014,71.875,73.75,55.938,57.0,0.0,32.281,72,70,1000,200,0.074,301.25,74.813,74.625,0.029,72.063,73.063,55.969,57.344,0,54.063,72,70,1000,200,0.127,390.5,74.813,74.625,0.037,71.938,70.813,56.281,57.75,0.0,50.188,72,70,1000,200,0.18,465.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.839,11.955,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,304.0,520.5,527.0,522.0,-0.007,3.877,0.0,7.782,0.875,0.305,0.0,0.001,0.001,0.002
5292008,1640,1,1,3,1,100,32.919,100.0,100.0,100.0,1,1,893.704,304.539,0.011,13.398,0,80,55,1.4,1431.25,1444.604,1824.084,1539.578,55.148,62.51,73.968,62.589,52.333,1.402,2.227,0.274,69.647,55.826,92.5,47.274,60.92,62.046,75.866,72.94,77.912,39.295,53.616,43.425,-10.82,84.875,99.938,72.0,78.063,55.406,56.344,0.0,0,72,70,1000,200,0.187,270.25,70.438,70.5,0.014,72.0,73.688,55.938,57.125,0.0,31.609,72,70,1000,200,0.081,311.5,75.0,74.625,0.028,71.875,73.063,55.969,57.344,0,54.219,72,70,1000,200,0.127,391.25,74.813,74.75,0.038,72.0,70.813,56.281,57.75,0.0,50.656,72,70,1000,200,0.173,456.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.851,11.948,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,520.5,526.5,522.0,-0.008,3.864,0.0,7.677,0.894,0.305,0.0,0.002,0.0,0.002
5292008,1641,1,1,3,1,100,32.642,100.0,100.0,100.0,1,1,887.848,298.682,0.011,13.412,0,80,55,1.4,1415.75,1425.762,1814.017,1510.637,54.932,62.616,73.968,62.589,52.119,1.413,2.227,0.282,69.652,55.746,92.219,47.358,60.894,61.832,75.792,72.94,77.839,39.148,53.511,43.425,-10.82,85.0,99.938,72.0,77.938,55.406,56.344,0.0,0,72,70,1000,200,0.189,271.5,70.438,70.5,0.014,71.875,73.688,55.844,57.125,0.0,32.625,72,70,1000,200,0.071,292.5,75.0,74.625,0.028,71.875,73.063,55.969,57.344,0,53.156,72,70,1000,200,0.124,388.0,74.813,74.75,0.034,72.0,70.813,56.281,57.75,0.0,50.031,72,70,1000,200,0.176,459.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.838,11.934,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.5,521.0,526.5,522.5,-0.008,3.994,0.0,7.959,0.888,0.299,0.0,0.002,0.0,0.002
5292008,1642,1,1,3,1,100,32.617,100.0,100.0,100.0,1,1,873.792,302.196,0.011,13.31,0,80,55,1.4,1415.75,1430.469,1819.048,1524.756,54.825,62.51,74.073,62.589,52.119,1.356,2.194,0.274,69.697,55.715,92.359,47.19,60.92,61.832,75.718,72.727,77.839,39.221,53.511,43.425,-10.82,84.875,99.875,72.0,77.813,55.406,56.344,0.0,0,72,70,1000,200,0.186,269.5,70.5,70.5,0.014,72.0,73.688,55.938,57.125,0.0,32.719,72,70,1000,200,0.071,292.0,74.813,74.625,0.029,71.875,73.063,55.969,57.219,0,53.625,72,70,1000,200,0.13,394.75,74.813,74.75,0.038,72.0,70.688,56.188,57.75,0.0,50.594,72,70,1000,200,0.175,458.75,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.848,11.95,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,304.0,520.5,526.5,522.0,-0.008,3.916,0.0,7.763,0.874,0.302,0.0,0.001,0.0,0.001
5292008,1643,1,1,3,1,100,32.573,100.0,100.0,100.0,1,1,873.792,303.368,0.011,13.324,0,80,55,1.4,1415.75,1433.608,1814.017,1518.376,55.04,62.616,73.968,62.695,52.226,1.413,2.129,0.282,69.624,55.713,92.528,47.19,60.92,62.046,75.718,72.727,77.839,39.148,53.511,43.425,-10.82,85.188,99.875,72.0,78.0,55.281,56.344,0.0,0,72,70,1000,200,0.188,270.5,70.5,70.5,0.014,72.0,73.688,55.938,57.0,0.0,32.938,72,70,1000,200,0.076,299.25,74.813,74.625,0.029,71.875,72.938,55.969,57.344,0,53.219,72,70,1000,200,0.124,385.75,74.875,74.75,0.037,72.0,70.688,56.188,57.563,0.0,50.594,72,70,1000,200,0.175,458.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.833,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,304.0,520.5,526.5,522.0,-0.008,3.968,0.0,7.907,0.874,0.303,0.0,0.001,0.001,0.002
5292008,1644,1,1,3,1,100,32.519,100.0,100.0,100.0,1,1,855.051,301.025,0.011,13.339,0,80,55,1.4,1418.25,1455.616,1815.694,1540.754,54.932,62.616,73.968,62.695,52.119,1.372,2.187,0.289,69.742,55.723,92.5,47.274,60.894,61.939,75.792,72.621,77.839,39.221,53.616,43.425,-10.82,84.625,99.938,72.0,77.875,55.5,56.438,0.0,0,72,70,1000,200,0.195,276.5,70.5,70.5,0.014,72.0,73.75,55.938,57.0,0.0,32.469,72,70,1000,200,0.079,304.25,75.0,74.625,0.028,71.875,72.938,55.969,57.344,0,52.813,72,70,1000,200,0.124,385.25,74.813,74.75,0.035,72.063,70.75,56.281,57.563,0.0,50.031,72,70,1000,200,0.174,456.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.846,11.965,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.0,527.0,522.0,-0.007,3.896,0.0,7.78,0.855,0.301,0.0,0.002,0.0,0.002
5292008,1645,1,1,3,1,100,32.464,100.0,100.0,100.0,1,1,886.676,299.854,0.011,13.383,0,80,55,1.4,1422.25,1461.916,1808.991,1536.972,55.04,62.616,74.073,62.695,52.226,1.444,2.245,0.289,69.583,55.723,92.472,47.218,60.907,62.046,75.792,72.727,77.839,39.221,53.616,43.498,-10.82,84.688,99.938,72.0,77.938,55.406,56.25,0.0,0,72,70,1000,200,0.187,270.5,70.438,70.5,0.014,72.125,73.688,55.844,57.0,0.0,31.828,72,70,1000,200,0.082,309.75,74.813,74.625,0.028,71.875,72.875,55.969,57.219,0,52.156,72,70,1000,200,0.125,387.75,74.813,74.75,0.034,72.063,70.75,56.281,57.563,0.0,50.938,72,70,1000,200,0.176,459.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.825,11.951,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,304.0,519.5,527.0,522.5,-0.007,3.976,0.0,7.941,0.887,0.3,0.0,0.001,0.0,0.002
5292008,1646,1,1,3,1,100,32.43,100.0,100.0,100.0,1,1,843.338,304.539,0.011,13.412,0,80,55,1.4,1422.5,1455.616,1827.443,1528.011,55.04,62.616,74.073,62.695,52.226,1.394,2.205,0.282,69.576,55.679,92.359,47.19,60.92,62.046,75.792,72.621,77.839,39.295,53.511,43.498,-10.82,84.5,99.875,72.0,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.186,269.75,70.438,70.5,0.014,72.0,73.813,55.844,57.0,0.0,31.859,72,70,1000,200,0.08,312.5,74.813,74.625,0.028,71.875,73.063,55.969,57.344,0,52.781,72,70,1000,200,0.121,381.5,74.875,74.75,0.042,72.0,70.813,56.188,57.563,0.0,50.563,72,70,1000,200,0.176,458.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.833,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,520.5,526.5,522.5,-0.007,3.965,0.0,7.821,0.843,0.305,0.0,0.001,0.001,0.001
5292008,1647,1,1,3,1,100,32.395,100.0,100.0,100.0,1,1,874.963,299.854,0.011,13.368,0,80,55,1.4,1402.5,1428.899,1825.762,1509.734,54.932,62.722,73.968,62.695,52.226,1.406,2.155,0.293,69.54,55.63,92.5,47.246,60.894,61.939,75.718,72.94,77.839,39.221,53.511,43.425,-10.82,84.563,99.938,72.0,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.186,269.0,70.5,70.5,0.014,72.0,73.75,55.844,57.0,0.0,32.969,72,70,1000,200,0.075,304.5,74.813,74.625,0.028,71.75,73.188,55.875,57.344,0,52.531,72,70,1000,200,0.122,382.0,74.813,74.875,0.038,71.938,70.813,56.188,57.75,0.0,50.375,72,70,1000,200,0.176,458.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.841,11.945,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,520.5,527.0,522.5,-0.008,3.933,0.0,7.797,0.875,0.3,0.0,0.001,0.0,0.001
5292008,1648,1,1,3,1,100,32.115,100.0,100.0,100.0,1,1,829.283,295.168,0.011,13.398,0,80,55,1.4,1412.0,1408.53,1798.951,1506.182,54.932,62.616,73.968,62.695,52.119,1.402,2.191,0.293,69.473,55.612,92.331,47.218,60.83,61.939,75.718,72.94,77.839,39.221,53.511,43.498,-10.82,84.0,99.938,72.0,77.938,55.406,56.25,0.0,0,72,70,1000,200,0.186,269.75,70.438,70.5,0.014,72.0,73.688,55.844,57.0,0.0,33.5,72,70,1000,200,0.074,298.25,74.813,74.625,0.028,71.875,73.25,55.969,57.344,0,53.25,72,70,1000,200,0.115,374.75,74.813,74.625,0.038,71.938,70.688,56.188,57.75,0.0,50.188,72,70,1000,200,0.174,452.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.828,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,527.5,303.75,520.0,526.5,522.5,-0.008,4.01,0.0,7.95,0.829,0.295,0.0,0.001,0.001,0.002
5292008,1649,1,1,3,1,100,32.257,100.0,100.0,100.0,1,1,863.25,295.168,0.011,13.368,0,80,55,1.4,1404.0,1432.038,1802.296,1516.715,54.717,62.722,74.073,62.8,52.012,1.398,2.184,0.293,69.559,55.684,92.107,47.134,60.817,61.832,75.644,72.727,77.765,39.295,53.407,43.425,-10.82,83.563,99.938,72.0,78.0,55.281,56.25,0.0,0,72,70,1000,200,0.193,275.5,70.438,70.5,0.014,72.0,73.563,55.844,57.0,0.0,33.313,72,70,1000,200,0.076,298.75,74.813,74.625,0.028,72.063,73.313,55.875,57.219,0,52.719,72,70,1000,200,0.119,378.5,74.813,74.75,0.031,71.938,70.625,56.188,57.563,0.0,50.156,72,70,1000,200,0.172,454.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.831,11.943,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,527.5,303.75,521.0,526.5,522.5,-0.008,3.912,0.0,7.66,0.863,0.295,0.0,0.001,0.0,0.002
