DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1650,1,1,3,1,100,32.075,100.0,100.0,100.0,1,1,862.079,305.71,0.011,13.368,0,80,55,1.4,1404.0,1417.925,1830.804,1509.56,54.825,62.722,74.073,62.589,52.012,1.413,2.184,0.278,69.539,55.624,92.275,47.05,60.856,61.832,75.718,72.727,77.765,39.295,53.407,43.425,-10.82,83.75,99.938,72.0,78.0,55.188,56.25,0.0,0,72,70,1000,200,0.187,270.75,70.438,70.5,0.014,72.0,73.625,55.75,56.938,0.0,33.031,72,70,1000,200,0.076,301.25,74.813,74.625,0.028,71.875,73.375,55.875,57.219,0,52.344,72,70,1000,200,0.123,378.5,74.813,74.75,0.038,72.0,70.625,56.188,57.563,0.0,50.594,72,70,1000,200,0.169,448.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.833,11.947,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,527.0,303.75,519.0,526.5,522.5,-0.008,3.912,0.0,7.66,0.862,0.306,0.0,0.001,0.0,0.002
5292008,1651,1,1,3,1,100,31.844,100.0,100.0,100.0,1,1,877.306,301.025,0.011,13.427,0,80,55,1.4,1396.5,1446.177,1827.443,1535.603,54.825,62.51,74.073,62.589,52.119,1.375,2.14,0.285,69.531,55.56,92.444,47.022,60.791,61.939,75.718,72.727,77.839,39.221,53.407,43.425,-10.82,83.75,99.875,72.0,78.0,55.188,56.25,0.0,0,72,70,1000,200,0.191,274.25,70.438,70.5,0.014,72.0,73.875,55.75,56.938,0.0,32.531,72,70,1000,200,0.08,305.0,74.813,74.625,0.028,71.875,73.313,55.875,57.219,0,52.625,72,70,1000,200,0.12,374.25,74.813,74.75,0.038,72.0,70.563,56.188,57.563,0.0,50.844,72,70,1000,200,0.171,453.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.836,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,304.0,519.5,527.0,522.5,-0.008,3.979,0.0,7.832,0.877,0.301,0.0,0.001,0.0,0.001
5292008,1652,1,1,3,1,100,31.691,100.0,100.0,100.0,1,1,859.736,297.511,0.011,13.398,0,80,55,1.4,1402.5,1419.491,1810.666,1516.069,54.932,62.722,74.073,62.695,52.119,1.375,2.191,0.293,69.602,55.712,92.359,47.05,60.674,61.939,75.718,72.727,77.765,39.221,53.407,43.425,-10.82,83.438,99.938,72.0,77.813,55.188,56.125,0.0,0,72,70,1000,200,0.188,269.5,70.438,70.5,0.014,72.0,73.875,55.844,57.0,0.0,33.438,72,70,1000,200,0.079,306.0,74.813,74.625,0.029,71.875,73.25,55.875,57.219,0,52.094,72,70,1000,200,0.121,379.75,74.813,74.75,0.037,71.938,70.688,56.188,57.563,0.0,51.125,72,70,1000,200,0.171,453.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.846,11.96,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,520.5,527.0,522.5,-0.008,3.97,0.0,7.815,0.86,0.298,0.0,0.001,0.0,0.002
5292008,1653,1,1,3,1,100,31.029,100.0,100.0,100.0,1,1,878.477,302.196,0.011,13.398,0,80,55,1.4,1402.25,1430.469,1817.371,1520.862,54.825,62.51,73.968,62.589,52.012,1.402,2.216,0.296,69.585,55.769,92.135,47.05,60.687,61.939,75.718,72.621,77.765,39.295,53.302,43.353,-10.82,83.25,99.938,71.938,77.813,55.188,56.25,0.0,0,72,70,1000,200,0.186,269.75,70.438,70.5,0.014,72.0,73.938,55.75,56.938,0.0,32.781,72,70,1000,200,0.078,305.75,74.813,74.625,0.028,71.875,73.188,55.656,57.219,0,52.25,72,70,1000,200,0.118,378.5,74.813,74.75,0.038,72.0,70.75,56.188,57.563,0.0,50.438,72,70,1000,200,0.175,458.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.845,11.963,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.0,303.5,520.0,526.5,522.5,-0.007,3.882,0.0,7.543,0.878,0.302,0.0,0.001,0.0,0.002
5292008,1654,1,1,3,1,100,31.014,100.0,100.0,100.0,1,1,897.218,298.682,0.011,13.354,0,80,55,1.4,1402.25,1432.038,1805.643,1524.619,54.717,62.616,73.968,62.695,51.905,1.41,2.227,0.296,69.517,55.609,92.416,46.966,60.635,61.832,75.644,72.621,77.765,39.295,53.407,43.425,-10.82,83.75,99.875,72.0,77.938,55.188,56.125,0.0,0,72,70,1000,200,0.187,270.0,70.438,70.375,0.014,72.0,73.875,55.75,56.938,0.0,32.969,72,70,1000,200,0.077,304.25,74.813,74.625,0.029,71.875,73.313,55.656,57.219,0,52.0,72,70,1000,200,0.121,378.0,74.813,74.75,0.042,72.0,70.688,56.188,57.563,0.0,50.063,72,70,1000,200,0.175,459.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.851,11.96,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.75,520.5,526.5,522.5,-0.008,3.908,0.0,7.652,0.897,0.299,0.0,0.001,0.0,0.002
5292008,1655,1,1,3,1,100,30.518,100.0,100.0,100.0,1,1,869.107,297.511,0.011,13.398,0,80,55,1.4,1406.5,1425.762,1812.342,1521.183,54.61,62.616,73.968,62.695,51.905,1.436,2.212,0.293,69.478,55.605,92.528,46.91,60.629,61.939,75.644,72.727,77.765,39.221,53.511,43.425,-10.82,83.75,99.875,71.938,78.0,55.188,56.125,0.0,0,72,70,1000,200,0.187,270.5,70.438,70.5,0.014,72.0,73.875,55.75,56.938,0.0,32.719,72,70,1000,200,0.078,306.25,74.813,74.625,0.028,72.063,73.375,55.656,57.125,0,53.156,72,70,1000,200,0.115,369.0,74.875,74.75,0.042,72.0,70.75,56.094,57.563,0.0,49.625,72,70,1000,200,0.177,460.0,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.845,11.951,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.5,520.0,526.5,522.5,-0.008,3.942,0.0,7.815,0.869,0.298,0.0,0.001,0.001,0.002
5292008,1656,1,1,3,1,100,30.496,100.0,100.0,100.0,1,1,856.223,295.168,0.011,13.354,0,80,55,1.4,1415.75,1427.331,1805.643,1506.73,54.825,62.722,74.073,62.695,52.012,1.379,2.205,0.3,69.503,55.586,92.472,46.91,60.551,61.832,75.644,72.834,77.691,39.295,53.407,43.353,-10.82,83.625,99.938,71.938,78.125,55.281,56.25,0.0,0,72,70,1000,200,0.186,271.0,70.438,70.5,0.014,72.0,73.875,55.75,56.938,0.0,33.406,72,70,1000,200,0.076,301.75,74.813,74.625,0.029,71.875,73.375,55.875,57.125,0,53.688,72,70,1000,200,0.118,377.0,74.813,74.75,0.038,72.0,70.875,56.188,57.563,0.0,50.188,72,70,1000,200,0.173,454.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.845,11.96,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,520.0,526.5,522.5,-0.008,3.84,0.0,7.518,0.856,0.295,0.0,0.001,0.0,0.002
5292008,1657,1,1,3,1,100,30.24,100.0,100.0,100.0,1,1,862.079,298.682,0.011,13.368,0,80,55,1.4,1405.5,1427.331,1814.017,1517.18,54.825,62.616,74.179,62.695,52.012,1.398,2.22,0.293,69.538,55.636,92.219,46.91,60.473,61.832,75.57,72.621,77.691,39.221,53.302,43.353,-10.82,83.063,99.938,71.938,78.063,55.281,56.25,0.0,0,72,70,1000,200,0.188,270.75,70.438,70.5,0.014,72.0,73.875,55.75,56.938,0.0,33.281,72,70,1000,200,0.077,303.25,75.0,74.625,0.029,71.875,73.375,55.656,57.219,0,52.219,72,70,1000,200,0.118,377.5,74.813,74.75,0.034,72.0,70.813,56.094,57.438,0.0,49.969,72,70,1000,200,0.174,456.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.851,11.948,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.0,303.75,520.0,526.5,522.5,-0.008,3.923,0.0,7.664,0.862,0.299,0.0,0.002,0.0,0.002
5292008,1658,1,1,3,1,100,29.521,100.0,100.0,100.0,1,1,864.422,297.511,0.011,13.383,0,80,55,1.4,1405.5,1421.059,1797.281,1517.289,54.717,62.51,74.073,62.589,51.798,1.417,2.198,0.282,69.443,55.629,92.107,46.882,60.37,61.617,75.644,72.621,77.691,39.221,53.302,43.353,-10.82,82.688,99.938,71.938,78.313,55.188,56.125,0.0,0,72,70,1000,200,0.188,270.75,70.438,70.5,0.014,72.0,73.75,55.75,56.938,0.0,31.453,72,70,1000,200,0.078,305.0,74.813,74.625,0.029,71.875,73.375,55.656,57.125,0,52.469,72,70,1000,200,0.119,372.5,74.813,74.75,0.032,72.0,70.75,56.094,57.438,0.0,51.0,72,70,1000,200,0.168,447.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.842,11.935,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,527.5,304.0,519.5,526.5,522.5,-0.007,3.927,0.0,7.672,0.864,0.298,0.0,0.001,0.0,0.002
5292008,1659,1,1,3,1,100,28.936,100.0,100.0,100.0,1,1,852.709,298.682,0.011,13.354,0,80,55,1.4,1399.0,1416.358,1808.991,1512.993,54.61,62.616,74.179,62.589,51.69,1.383,2.14,0.285,69.562,55.531,92.079,46.77,60.272,61.617,75.57,72.621,77.691,39.221,53.198,43.28,-10.828,82.75,99.938,71.938,78.25,55.188,56.125,0.0,0,72,70,1000,200,0.182,267.0,70.438,70.375,0.014,71.875,73.75,55.75,56.938,0.0,31.297,72,70,1000,200,0.077,304.75,74.813,74.563,0.029,71.875,73.375,55.656,57.125,0,53.563,72,70,1000,200,0.118,377.0,74.813,74.75,0.038,72.0,70.688,56.094,57.438,0.0,50.438,72,70,1000,200,0.171,453.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.853,11.948,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,304.0,520.5,526.5,522.5,-0.008,3.878,0.0,7.52,0.853,0.299,0.0,0.001,0.0,0.002
5292008,1700,1,1,3,1,100,29.0,100.0,100.0,100.0,1,1,865.593,298.682,0.011,13.383,0,80,55,1.4,1398.5,1433.608,1808.991,1526.485,54.61,62.51,74.179,62.589,51.798,1.394,2.18,0.285,69.481,55.588,92.163,46.686,60.22,61.617,75.644,72.621,77.691,39.295,53.198,43.353,-10.82,82.938,99.938,72.0,78.25,55.094,55.938,0.0,0,72,70,1000,200,0.185,269.25,70.5,70.5,0.014,71.875,73.938,55.625,56.938,0.0,31.609,72,70,1000,200,0.077,300.25,74.813,74.625,0.028,71.875,73.375,55.625,57.125,0,53.656,72,70,1000,200,0.12,378.0,74.813,74.75,0.037,72.0,70.688,56.094,57.438,0.0,49.688,72,70,1000,200,0.175,458.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.845,11.932,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,527.5,304.0,520.0,527.0,522.5,-0.007,3.906,0.0,7.535,0.866,0.299,0.0,0.001,0.0,0.002
5292008,1701,1,1,3,1,100,28.347,100.0,100.0,100.0,1,1,856.223,297.511,0.011,13.383,0,80,55,1.4,1398.5,1422.626,1808.991,1522.519,54.717,62.403,74.073,62.483,51.798,1.398,2.137,0.289,69.488,55.537,92.303,46.686,60.156,61.617,75.57,72.621,77.691,39.221,53.198,43.353,-10.82,82.813,99.875,72.0,78.188,55.094,56.125,0.0,0,72,70,1000,200,0.195,277.0,70.438,70.5,0.014,72.0,74.0,55.75,56.781,0.0,32.875,72,70,1000,200,0.076,299.75,74.813,74.563,0.029,71.875,73.125,55.625,57.125,0,53.875,72,70,1000,200,0.119,378.0,74.813,74.75,0.038,72.0,70.688,56.094,57.438,0.0,49.906,72,70,1000,200,0.174,453.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.854,11.953,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.5,526.5,522.5,-0.008,3.956,0.0,7.672,0.856,0.298,0.0,0.001,0.0,0.002
5292008,1702,1,1,3,1,100,27.665,100.0,100.0,100.0,1,1,858.565,297.511,0.011,13.398,0,80,55,1.4,1408.75,1457.191,1820.726,1531.206,54.502,62.51,74.073,62.589,51.69,1.322,2.202,0.289,69.411,55.561,92.191,46.77,60.143,61.617,75.57,72.621,77.691,39.221,53.093,43.353,-10.82,83.063,99.875,72.0,78.063,55.094,56.125,0.0,0,72,70,1000,200,0.184,268.25,70.438,70.5,0.014,71.875,73.938,55.625,56.781,0.0,31.75,72,70,1000,200,0.081,309.5,74.813,74.625,0.029,72.063,73.063,55.656,57.0,0,52.656,72,70,1000,200,0.126,388.0,74.813,74.75,0.034,72.0,70.688,56.094,57.438,0.0,50.344,72,70,1000,200,0.171,453.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.848,11.945,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,519.5,526.5,522.0,-0.008,3.991,0.0,7.681,0.859,0.298,0.0,0.001,0.0,0.002
5292008,1703,1,1,3,1,100,27.353,100.0,100.0,100.0,1,1,859.736,302.196,0.011,13.427,0,80,55,1.4,1410.5,1430.469,1802.296,1510.318,54.61,62.403,73.968,62.378,51.798,1.402,2.209,0.289,69.42,55.575,92.247,46.77,60.078,61.724,75.57,72.621,77.691,39.221,53.198,43.353,-10.828,82.938,99.875,71.938,77.875,55.094,55.938,0.0,0,72,70,1000,200,0.186,269.75,70.5,70.5,0.014,72.0,73.875,55.625,56.781,0.0,32.906,72,70,1000,200,0.074,303.5,74.813,74.625,0.029,71.875,73.125,55.625,57.0,0,51.938,72,70,1000,200,0.121,381.25,74.813,74.75,0.038,72.0,70.75,55.906,57.344,0.0,50.656,72,70,1000,200,0.17,449.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.863,11.958,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.0,526.5,522.5,-0.008,3.969,0.0,7.697,0.86,0.302,0.0,0.001,0.0,0.001
5292008,1704,1,1,3,1,100,26.702,100.0,100.0,100.0,1,1,840.996,298.682,0.011,13.324,0,80,55,1.4,1399.25,1422.626,1803.969,1499.775,54.502,62.403,73.968,62.378,51.69,1.421,2.108,0.289,69.365,55.524,92.247,46.742,60.045,61.509,75.496,72.834,77.617,39.148,53.093,43.353,-10.82,83.25,99.875,71.938,77.813,55.094,55.938,0.0,0,72,70,1000,200,0.187,270.25,70.5,70.5,0.014,72.0,74.0,55.625,56.781,0.0,33.375,72,70,1000,200,0.074,298.75,74.813,74.625,0.028,71.875,73.125,55.625,57.0,0,52.625,72,70,1000,200,0.118,373.0,74.813,74.75,0.042,71.938,70.688,55.906,57.344,0.0,50.031,72,70,1000,200,0.169,448.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.842,11.943,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,527.5,304.0,520.0,526.5,522.5,-0.009,4.018,0.0,7.774,0.841,0.299,0.0,0.001,0.0,0.001
5292008,1705,1,1,3,1,100,26.141,100.0,100.0,100.0,1,1,860.908,298.682,0.011,13.398,0,80,55,1.4,1400.5,1408.53,1802.296,1505.939,54.502,62.403,74.073,62.483,51.69,1.436,2.176,0.278,69.309,55.452,92.303,46.714,60.052,61.509,75.496,72.834,77.617,39.148,53.093,43.28,-10.82,83.313,99.938,71.938,77.813,54.906,55.938,0.0,0,72,70,1000,200,0.186,269.5,70.438,70.5,0.014,72.0,73.875,55.625,56.781,0.0,32.563,72,70,1000,200,0.079,304.25,74.813,74.625,0.029,71.875,73.125,55.5,57.0,0,53.344,72,70,1000,200,0.113,366.5,74.875,74.75,0.039,71.938,70.688,55.906,57.344,0.0,49.688,72,70,1000,200,0.171,454.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.846,11.955,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,519.5,526.5,522.5,-0.009,3.97,0.0,7.681,0.861,0.299,0.0,0.001,0.001,0.001
5292008,1706,1,1,3,1,100,25.887,100.0,100.0,100.0,1,1,865.593,301.025,0.011,13.398,0,80,55,1.4,1392.0,1410.095,1820.726,1500.785,54.502,62.297,73.968,62.483,51.69,1.433,2.234,0.278,69.247,55.418,92.275,46.742,60.078,61.509,75.496,72.621,77.617,39.221,53.198,43.28,-10.82,83.313,99.875,71.938,77.813,54.906,55.938,0.0,0,72,70,1000,200,0.187,270.0,70.5,70.5,0.014,72.0,73.625,55.531,56.781,0.0,32.969,72,70,1000,200,0.08,308.0,74.813,74.625,0.029,72.063,73.188,55.5,57.0,0,51.875,72,70,1000,200,0.118,377.0,74.813,74.75,0.038,71.938,70.688,55.906,57.344,0.0,50.906,72,70,1000,200,0.163,445.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.841,11.943,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,527.5,303.75,520.5,526.5,522.5,-0.008,3.891,0.0,7.545,0.866,0.301,0.0,0.001,0.0,0.001
5292008,1707,1,1,3,1,100,25.166,100.0,100.0,100.0,1,1,848.023,293.997,0.011,13.398,0,80,55,1.4,1392.0,1405.401,1783.925,1493.99,54.502,62.297,73.968,62.378,51.69,1.375,2.155,0.285,69.245,55.388,92.359,46.742,60.104,61.509,75.422,72.834,77.617,39.148,53.198,43.207,-10.82,83.25,99.938,71.938,77.625,55.094,55.938,0.0,0,72,70,1000,200,0.185,269.75,70.438,70.5,0.014,72.125,73.688,55.625,56.781,0.0,32.656,72,70,1000,200,0.077,304.0,74.813,74.625,0.027,71.875,73.25,55.625,57.0,0,52.719,72,70,1000,200,0.114,368.75,74.813,74.75,0.038,71.938,70.75,55.906,57.344,0.0,50.594,72,70,1000,200,0.166,445.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.85,11.965,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.0,304.0,519.5,526.5,522.0,-0.009,3.871,0.0,7.545,0.848,0.294,0.0,0.001,0.0,0.001
5292008,1708,1,1,3,1,100,24.83,100.0,100.0,100.0,1,1,831.625,301.025,0.011,13.368,0,80,55,1.4,1384.25,1397.584,1810.666,1489.443,54.61,62.403,74.073,62.483,51.798,1.375,2.166,0.267,69.322,55.439,92.5,46.714,60.13,61.509,75.496,72.515,77.617,39.148,53.302,43.134,-10.82,83.688,99.875,71.938,77.75,55.094,55.938,0.0,0,72,70,1000,200,0.184,268.25,70.438,70.5,0.014,72.125,73.75,55.625,56.781,0.0,34.0,72,70,1000,200,0.076,303.75,74.813,74.625,0.028,72.063,73.25,55.625,57.0,0,53.469,72,70,1000,200,0.11,363.25,74.813,74.75,0.037,72.0,70.75,55.906,57.281,0.0,50.063,72,70,1000,200,0.172,454.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.839,11.953,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,519.5,526.5,522.5,-0.008,3.765,0.0,7.393,0.832,0.301,0.0,0.001,0.0,0.002
5292008,1709,1,1,3,1,100,24.413,100.0,100.0,100.0,1,1,869.107,296.34,0.011,13.441,0,80,55,1.4,1406.25,1417.925,1798.951,1512.546,54.61,62.403,74.179,62.483,51.905,1.406,2.129,0.289,69.434,55.441,92.752,46.686,60.182,61.509,75.496,72.515,77.617,39.221,53.407,43.061,-10.82,83.5,99.875,72.0,77.813,55.188,55.938,0.0,0,72,70,1000,200,0.187,272.25,70.5,70.5,0.014,72.125,73.875,55.625,56.688,0.0,34.156,72,70,1000,200,0.078,303.75,74.813,74.625,0.028,72.063,73.25,55.625,57.0,0,52.313,72,70,1000,200,0.122,383.0,74.875,74.75,0.034,72.0,70.75,55.906,57.344,0.0,49.875,72,70,1000,200,0.172,455.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.85,11.953,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.0,303.75,520.0,526.5,522.0,-0.008,3.638,0.0,7.161,0.869,0.296,0.0,0.001,0.001,0.001
5292008,1710,1,1,3,1,100,24.6,100.0,100.0,100.0,1,1,858.565,298.682,0.011,13.398,0,80,55,1.4,1408.75,1417.925,1803.969,1501.839,54.825,62.403,74.073,62.483,52.119,1.383,2.18,0.285,69.362,55.449,92.836,46.686,60.298,61.832,75.496,72.621,77.543,39.221,53.616,43.134,-10.82,83.563,99.938,72.0,77.875,55.188,55.938,0.0,0,72,70,1000,200,0.185,267.75,70.438,70.375,0.014,72.25,73.938,55.625,56.781,0.0,34.25,72,70,1000,200,0.078,305.75,74.813,74.625,0.029,72.063,73.375,55.625,57.0,0,52.25,72,70,1000,200,0.116,372.5,74.813,74.75,0.036,72.0,70.875,55.906,57.344,0.0,49.844,72,70,1000,200,0.172,453.25,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.851,11.964,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.75,520.0,526.5,522.5,-0.008,3.642,0.0,7.274,0.859,0.299,0.0,0.001,0.0,0.001
5292008,1711,1,1,3,1,100,24.353,100.0,100.0,100.0,1,1,855.051,301.025,0.011,13.398,0,80,55,1.4,1413.25,1421.059,1805.643,1516.417,54.825,62.51,74.073,62.589,52.119,1.429,2.173,0.285,69.436,55.57,92.836,46.77,60.233,61.724,75.422,72.621,77.543,39.148,53.616,43.061,-10.82,83.375,99.938,72.0,77.938,55.281,56.125,0.0,0,72,70,1000,200,0.186,269.25,70.438,70.5,0.014,72.125,74.0,55.75,56.781,0.0,33.75,72,70,1000,200,0.079,311.75,74.813,74.625,0.028,72.063,73.25,55.656,57.125,0,52.875,72,70,1000,200,0.12,375.5,74.813,74.75,0.034,72.0,70.813,56.094,57.438,0.0,49.406,72,70,1000,200,0.174,456.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.863,11.993,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.75,520.0,526.5,522.5,-0.008,3.624,0.0,7.274,0.855,0.301,0.0,0.001,0.0,0.001
5292008,1712,1,1,3,1,100,24.178,100.0,100.0,100.0,1,1,866.764,298.682,0.021,13.471,0,80,55,1.4,1413.25,1433.608,1805.643,1510.346,54.717,62.616,74.073,62.589,52.119,1.391,2.166,0.289,69.43,55.546,92.752,46.854,60.37,61.832,75.496,72.621,77.543,39.221,53.511,43.061,-10.82,83.75,99.875,72.0,77.813,55.281,56.125,0.0,0,72,70,1000,200,0.183,267.75,70.438,70.5,0.014,72.125,73.875,55.75,56.938,0.0,32.656,72,70,1000,200,0.084,320.5,74.813,74.625,0.028,72.063,73.25,55.656,57.0,0,53.906,72,70,1000,200,0.116,372.25,74.813,74.75,0.034,72.063,70.813,56.094,57.438,0.0,50.0,72,70,1000,200,0.171,453.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.859,11.967,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.0,303.75,519.5,526.5,522.0,-0.015,3.62,0.0,7.177,0.867,0.299,0.0,0.001,0.0,0.001
5292008,1713,1,1,3,1,100,24.225,100.0,100.0,100.0,1,1,879.649,301.025,0.011,13.339,0,80,55,1.4,1415.25,1458.765,1820.726,1546.863,54.932,62.722,74.179,62.589,52.333,1.368,2.23,0.27,69.671,55.679,93.005,46.91,60.421,61.939,75.496,72.621,77.543,39.148,53.825,42.988,-10.82,83.25,99.875,71.938,77.813,55.281,56.125,0.0,0,72,70,1000,200,0.193,274.75,70.438,70.375,0.014,72.25,73.875,55.75,56.938,0.0,33.031,72,70,1000,200,0.087,323.75,74.813,74.625,0.029,72.063,73.25,55.875,57.125,0,52.75,72,70,1000,200,0.125,388.0,74.813,74.75,0.034,72.0,70.75,56.094,57.438,0.0,50.313,72,70,1000,200,0.17,450.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.858,11.973,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,527.5,304.0,519.0,526.5,522.0,-0.008,3.49,0.0,7.107,0.88,0.301,0.0,0.001,0.0,0.002
5292008,1714,1,1,3,1,100,24.187,100.0,100.0,100.0,1,1,870.278,306.881,0.011,13.427,0,80,55,1.4,1430.0,1452.469,1825.762,1534.521,55.04,62.722,74.073,62.695,52.333,1.383,2.155,0.282,69.737,55.788,92.92,46.994,60.421,61.939,75.422,72.834,77.395,39.148,53.825,42.988,-10.82,83.313,99.938,72.0,77.875,55.406,56.344,0.0,0,72,70,1000,200,0.184,268.0,70.5,70.5,0.014,72.25,73.625,55.844,56.938,0.0,33.781,72,70,1000,200,0.087,316.75,74.813,74.625,0.028,72.063,73.313,55.875,57.219,0,53.125,72,70,1000,200,0.121,380.5,74.813,74.625,0.042,72.0,70.813,56.188,57.438,0.0,49.969,72,70,1000,200,0.172,453.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.854,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.75,520.5,526.5,522.5,-0.008,3.513,0.0,7.154,0.87,0.307,0.0,0.001,0.001,0.001
5292008,1715,1,1,3,1,100,24.506,100.0,100.0,100.0,1,1,898.39,305.71,0.011,13.383,0,80,55,1.4,1421.75,1441.461,1835.85,1524.399,55.04,62.616,74.073,62.8,52.547,1.429,2.263,0.289,69.708,55.79,92.948,46.994,60.538,62.046,75.348,72.515,77.543,39.075,53.929,42.988,-10.82,83.563,99.938,72.0,78.0,55.406,56.344,0.0,0,72,70,1000,200,0.185,269.0,70.438,70.5,0.014,72.25,73.75,55.938,56.938,0.0,32.719,72,70,1000,200,0.091,327.25,74.813,74.563,0.029,72.063,73.313,55.969,57.219,0,52.469,72,70,1000,200,0.124,385.25,74.813,74.75,0.034,72.0,70.875,56.188,57.438,0.0,51.219,72,70,1000,200,0.162,439.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.856,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.0,303.75,520.0,526.5,522.0,-0.009,3.525,0.0,7.266,0.898,0.306,0.0,0.001,0.0,0.002
5292008,1716,1,1,3,1,100,25.093,100.0,100.0,100.0,1,1,880.82,298.682,0.011,13.412,0,80,55,1.4,1425.75,1439.89,1824.084,1534.682,55.148,62.934,74.179,62.906,52.547,1.406,2.137,0.285,69.807,55.796,92.892,47.022,60.687,62.154,75.348,72.515,77.543,39.075,53.929,42.988,-10.82,83.563,99.938,71.938,78.063,55.5,56.344,0.0,0,72,70,1000,200,0.182,267.0,70.438,70.375,0.014,72.25,73.75,55.938,57.0,0.0,33.375,72,70,1000,200,0.088,326.5,74.813,74.625,0.029,72.063,73.438,55.969,57.344,0,53.125,72,70,1000,200,0.122,381.25,74.813,74.625,0.042,72.063,70.875,56.188,57.563,0.0,51.125,72,70,1000,200,0.17,452.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.848,11.975,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.0,303.75,520.0,526.5,522.0,-0.009,3.533,0.0,7.282,0.881,0.299,0.0,0.001,0.001,0.002
5292008,1717,1,1,3,1,100,25.294,100.0,100.0,100.0,1,1,878.477,302.196,0.011,13.383,0,80,55,1.4,1431.5,1438.319,1815.694,1529.562,55.255,62.934,74.284,62.906,52.761,1.349,2.194,0.3,69.877,55.861,92.892,47.134,60.687,62.261,75.496,72.515,77.543,39.221,54.138,43.061,-10.82,83.75,99.938,72.0,78.063,55.5,56.438,0.0,0,72,70,1000,200,0.186,271.25,70.438,70.5,0.014,72.313,73.875,55.938,57.0,0.0,33.438,72,70,1000,200,0.089,328.25,74.813,74.563,0.028,72.188,73.313,55.969,57.344,0,53.375,72,70,1000,200,0.121,381.25,74.813,74.75,0.033,72.063,70.813,56.281,57.563,0.0,51.531,72,70,1000,200,0.17,451.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.845,11.978,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.5,527.0,303.75,520.5,526.5,522.0,-0.008,3.445,0.0,7.13,0.878,0.302,0.0,0.001,0.0,0.002
5292008,1718,1,1,3,1,100,25.52,100.0,100.0,100.0,1,1,869.107,303.368,0.011,13.427,0,80,55,1.4,1441.25,1452.469,1832.486,1540.336,55.255,62.934,74.073,63.011,52.654,1.391,2.108,0.285,69.86,55.894,92.948,47.218,60.713,62.261,75.422,72.515,77.469,39.148,54.033,43.061,-10.82,83.313,99.938,72.0,78.0,55.688,56.438,0.0,0,72,70,1000,200,0.185,268.75,70.438,70.5,0.014,72.313,73.813,55.938,57.0,0.0,34.5,72,70,1000,200,0.09,329.0,74.813,74.625,0.029,72.188,73.375,55.969,57.344,0,54.531,72,70,1000,200,0.123,383.0,74.813,74.75,0.034,72.063,70.875,56.188,57.563,0.0,51.875,72,70,1000,200,0.171,453.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.829,11.948,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,520.0,526.5,522.0,-0.008,3.53,0.0,7.29,0.869,0.303,0.0,0.001,0.0,0.001
5292008,1719,1,1,3,1,100,25.901,100.0,100.0,100.0,1,1,886.676,305.71,0.011,13.427,0,80,55,1.4,1441.25,1465.067,1829.123,1544.033,55.255,62.934,73.968,63.011,52.761,1.379,2.14,0.289,69.942,55.971,92.864,47.274,60.739,62.476,75.422,72.727,77.469,39.075,54.138,43.134,-10.82,83.063,100.0,72.0,78.0,55.688,56.438,0.0,0,72,70,1000,200,0.182,266.75,70.313,70.5,0.014,72.25,73.75,56.125,57.0,0.0,34.656,72,70,1000,200,0.09,327.5,74.813,74.625,0.029,72.188,73.25,56.094,57.344,0,53.25,72,70,1000,200,0.127,393.75,74.813,74.75,0.034,72.0,70.875,56.281,57.75,0.0,52.25,72,70,1000,200,0.17,453.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.848,11.975,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.5,527.0,304.0,520.0,526.5,522.0,-0.008,3.618,0.0,7.562,0.887,0.306,0.0,0.001,0.0,0.001
5292008,1720,1,1,3,1,100,26.191,100.0,100.0,100.0,1,1,891.362,304.539,0.011,13.427,0,80,55,1.4,1452.25,1472.952,1834.168,1559.931,55.255,63.146,74.179,63.011,52.654,1.36,2.155,0.278,70.064,56.125,92.864,47.358,60.817,62.261,75.422,72.515,77.469,39.075,54.033,42.988,-10.82,83.375,99.938,72.0,77.938,55.813,56.563,0.0,0,72,70,1000,200,0.188,270.5,70.5,70.5,0.014,72.25,73.688,56.125,57.0,0.0,35.0,72,70,1000,200,0.091,329.25,74.813,74.625,0.029,72.188,73.188,56.188,57.344,0,53.125,72,70,1000,200,0.128,396.75,74.813,74.625,0.042,72.063,70.938,56.375,57.75,0.0,51.438,72,70,1000,200,0.177,458.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.839,11.967,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.0,303.75,520.0,526.5,522.0,-0.008,3.512,0.0,7.29,0.891,0.305,0.0,0.001,0.001,0.002
5292008,1721,1,1,3,1,100,27.026,100.0,100.0,100.0,1,1,898.39,304.539,0.011,13.441,0,80,55,1.4,1454.25,1482.423,1845.955,1563.994,55.255,63.252,74.179,63.117,52.761,1.36,2.158,0.285,70.272,56.168,93.005,47.386,60.881,62.369,75.348,72.515,77.469,39.075,54.138,43.134,-10.82,83.688,99.938,72.0,77.938,55.813,56.75,0.0,0,72,70,1000,200,0.183,267.25,70.438,70.375,0.014,72.25,73.688,56.125,57.125,0.0,35.219,72,70,1000,200,0.094,335.0,74.813,74.563,0.029,72.188,73.0,56.188,57.438,0,53.25,72,70,1000,200,0.131,397.0,74.813,74.875,0.034,72.063,70.938,56.375,57.75,0.0,50.938,72,70,1000,200,0.179,463.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.826,11.968,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.0,303.5,520.0,526.5,522.0,-0.008,3.622,0.0,7.57,0.898,0.305,0.0,0.001,0.0,0.001
5292008,1722,1,1,3,1,100,27.495,100.0,100.0,100.0,1,1,915.959,309.224,0.011,13.441,0,80,55,1.4,1462.5,1495.069,1842.585,1575.155,55.471,63.146,74.179,63.223,52.868,1.345,2.227,0.278,70.383,56.28,92.78,47.414,60.907,62.476,75.274,72.515,77.469,39.002,54.138,43.061,-10.82,82.688,100.0,72.0,78.0,55.813,56.75,0.0,0,72,70,1000,200,0.181,266.5,70.438,70.375,0.014,72.125,73.688,56.25,57.125,0.0,33.688,72,70,1000,200,0.098,346.75,74.813,74.688,0.029,72.188,73.125,56.281,57.438,0,54.281,72,70,1000,200,0.129,389.5,74.875,74.75,0.033,72.313,70.938,56.375,57.75,0.0,52.094,72,70,1000,200,0.183,468.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.831,11.96,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.5,520.0,526.5,522.0,-0.009,3.604,0.0,7.57,0.916,0.309,0.0,0.001,0.001,0.002
5292008,1723,1,1,3,1,100,27.928,100.0,100.0,100.0,1,1,908.931,310.395,0.011,13.427,0,80,55,1.4,1471.25,1490.324,1849.328,1577.38,55.363,63.04,73.968,63.117,52.868,1.394,2.216,0.289,70.372,56.279,92.836,47.611,60.907,62.369,75.348,72.515,77.469,39.075,54.138,43.134,-10.82,83.0,99.938,72.0,77.875,55.813,56.75,0.0,0,72,70,1000,200,0.184,268.0,70.438,70.5,0.014,72.25,73.5,56.25,57.125,0.0,35.063,72,70,1000,200,0.092,331.75,74.813,74.625,0.028,72.188,73.125,56.188,57.438,0,53.375,72,70,1000,200,0.133,399.5,74.813,74.75,0.034,72.063,70.875,56.375,57.75,0.0,52.563,72,70,1000,200,0.183,468.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.833,11.958,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,527.5,304.0,519.5,526.5,522.0,-0.008,3.618,0.0,7.562,0.909,0.31,0.0,0.001,0.0,0.001
5292008,1724,1,1,3,1,100,28.148,100.0,100.0,100.0,1,1,880.82,310.395,0.011,13.412,0,80,55,1.4,1475.75,1466.644,1830.804,1564.013,55.363,63.146,74.073,63.117,52.761,1.372,2.241,0.293,70.463,56.357,92.752,47.611,60.998,62.369,75.274,72.515,77.469,39.148,54.138,43.207,-10.82,83.063,99.938,72.0,78.063,55.813,56.75,0.0,0,72,70,1000,200,0.186,269.0,70.438,70.375,0.014,72.25,73.438,56.25,57.125,0.0,34.906,72,70,1000,200,0.097,339.25,74.813,74.625,0.029,72.188,73.125,56.188,57.438,0,54.156,72,70,1000,200,0.128,396.5,74.875,74.75,0.034,72.313,70.875,56.375,57.875,0.0,51.906,72,70,1000,200,0.174,456.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.833,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,527.5,303.75,519.5,526.5,522.0,-0.009,3.632,0.0,7.553,0.881,0.31,0.0,0.001,0.001,0.001
5292008,1725,1,1,3,1,100,28.657,100.0,100.0,100.0,1,1,893.704,309.224,0.011,13.412,0,80,55,1.4,1481.75,1499.816,1854.391,1590.637,55.578,63.04,73.968,63.117,52.975,1.368,2.23,0.296,70.54,56.439,92.78,47.611,61.011,62.476,75.2,72.515,77.395,39.075,54.138,43.134,-10.82,82.75,99.938,72.0,78.0,55.906,56.75,0.0,0,72,70,1000,200,0.19,273.75,70.438,70.375,0.014,72.25,73.25,56.25,57.125,0.0,34.719,72,70,1000,200,0.1,342.25,74.813,74.625,0.029,72.188,73.063,56.281,57.438,0,53.563,72,70,1000,200,0.135,402.5,74.813,74.75,0.035,72.063,70.875,56.469,57.875,0.0,50.625,72,70,1000,200,0.182,466.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.826,11.948,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,527.5,304.0,520.0,526.5,522.0,-0.009,3.614,0.0,7.553,0.894,0.309,0.0,0.001,0.0,0.001
5292008,1726,1,1,3,1,100,29.584,100.0,100.0,100.0,1,1,905.417,309.224,0.011,13.412,0,80,55,1.4,1481.75,1496.651,1852.703,1591.355,55.578,63.04,73.968,63.117,52.868,1.394,2.256,0.289,70.587,56.465,92.696,47.611,60.998,62.476,75.274,72.515,77.395,39.075,54.138,43.134,-10.82,82.5,99.938,72.125,78.125,55.906,56.75,0.0,0,72,70,1000,200,0.186,269.5,70.438,70.5,0.014,72.25,73.125,56.25,57.125,0.0,35.438,72,70,1000,200,0.098,339.0,74.813,74.625,0.028,72.063,73.063,56.188,57.594,0,54.063,72,70,1000,200,0.137,405.25,74.813,74.75,0.032,72.313,70.875,56.469,57.875,0.0,50.938,72,70,1000,200,0.183,469.25,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.85,11.97,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,527.5,303.5,520.0,526.5,522.0,-0.008,3.614,0.0,7.553,0.905,0.309,0.0,0.001,0.0,0.001
5292008,1727,1,1,3,1,100,29.811,100.0,100.0,100.0,1,1,931.186,305.71,0.011,13.427,0,80,55,1.4,1491.25,1501.399,1861.149,1598.239,55.471,63.04,73.968,63.117,52.761,1.433,2.22,0.293,70.707,56.555,92.696,47.807,61.076,62.369,75.274,72.515,77.395,39.075,54.138,43.061,-10.82,82.375,99.938,72.0,78.188,55.813,56.75,0.0,0,72,70,1000,200,0.184,268.75,70.438,70.375,0.014,72.125,73.0,56.25,57.125,0.0,35.094,72,70,1000,200,0.1,344.0,74.813,74.625,0.029,72.188,73.125,56.094,57.594,0,54.031,72,70,1000,200,0.136,404.0,74.813,74.75,0.038,72.313,70.875,56.469,57.875,0.0,52.688,72,70,1000,200,0.185,471.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.863,11.98,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.5,304.0,520.5,526.5,522.0,-0.008,3.553,0.0,7.426,0.931,0.306,0.0,0.001,0.0,0.001
5292008,1728,1,1,3,1,100,30.378,100.0,100.0,100.0,1,1,914.788,313.909,0.011,13.441,0,80,55,1.4,1493.75,1487.163,1866.222,1580.148,55.471,63.04,73.968,63.117,52.761,1.387,2.184,0.296,70.71,56.586,92.752,47.807,61.076,62.261,75.2,72.515,77.395,39.075,54.138,43.061,-10.82,82.75,100.0,72.125,78.125,55.906,56.75,0.0,0,72,70,1000,200,0.184,267.75,70.438,70.5,0.014,72.25,73.0,56.344,57.313,0.0,35.5,72,70,1000,200,0.096,337.75,74.813,74.625,0.029,72.188,72.938,56.281,57.594,0,54.438,72,70,1000,200,0.136,403.0,74.813,74.75,0.034,72.063,70.875,56.469,57.875,0.0,51.5,72,70,1000,200,0.185,470.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.833,11.972,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.5,303.5,519.0,526.5,522.0,-0.009,3.557,0.0,7.434,0.915,0.314,0.0,0.001,0.0,0.001
5292008,1729,1,1,3,1,100,31.096,100.0,100.0,100.0,1,1,926.501,312.738,0.011,13.354,0,80,55,1.4,1493.75,1491.906,1866.222,1600.316,55.471,63.04,73.968,63.117,52.868,1.391,2.256,0.289,70.77,56.637,92.78,47.863,61.102,62.369,75.274,72.515,77.321,39.148,54.138,43.207,-10.82,82.813,99.938,72.0,78.063,55.906,56.75,0.0,0,72,70,1000,200,0.195,276.25,70.438,70.5,0.014,72.25,72.938,56.25,57.406,0.0,35.781,72,70,1000,200,0.096,337.5,74.813,74.625,0.029,72.063,73.0,56.281,57.594,0,54.656,72,70,1000,200,0.138,403.75,74.813,74.75,0.038,72.063,70.813,56.469,57.875,0.0,51.281,72,70,1000,200,0.187,472.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.854,11.98,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.5,527.5,303.75,520.0,526.5,522.0,-0.008,3.616,0.0,7.521,0.927,0.313,0.0,0.001,0.0,0.001
5292008,1730,1,1,3,1,100,31.761,100.0,100.0,100.0,1,1,921.816,312.738,0.011,13.412,0,80,55,1.4,1488.0,1514.074,1861.149,1591.981,55.578,63.252,74.073,63.328,52.975,1.387,2.234,0.296,70.839,56.707,92.836,47.835,61.206,62.584,75.274,72.515,77.321,39.075,54.347,43.207,-10.82,82.875,99.938,72.0,78.063,55.906,56.75,0.0,0,72,70,1000,200,0.183,267.25,70.438,70.375,0.014,72.25,73.188,56.344,57.313,0.0,34.094,72,70,1000,200,0.106,355.75,74.813,74.625,0.029,72.188,73.0,56.281,57.594,0,54.969,72,70,1000,200,0.135,404.75,74.813,74.625,0.037,72.0,70.75,56.469,57.938,0.0,51.719,72,70,1000,200,0.184,468.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.854,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.5,303.75,520.5,526.5,522.0,-0.008,3.629,0.0,7.689,0.922,0.313,0.0,0.001,0.001,0.001
5292008,1731,1,1,3,1,100,32.355,100.0,100.0,100.0,1,1,937.043,310.395,0.011,13.427,0,80,55,1.4,1494.0,1544.255,1871.301,1611.729,55.471,63.252,74.073,63.223,52.761,1.394,2.263,0.296,70.917,56.71,92.724,47.975,61.316,62.369,75.126,72.409,77.321,39.148,54.138,43.207,-10.82,82.875,99.938,72.125,78.063,55.906,56.906,0.0,0,72,70,1000,200,0.194,274.25,70.438,70.5,0.014,72.25,73.063,56.344,57.313,0.0,34.063,72,70,1000,200,0.104,354.75,74.813,74.625,0.029,72.063,72.938,56.281,57.594,0,54.0,72,70,1000,200,0.142,414.0,74.813,74.75,0.042,72.0,70.813,56.469,57.938,0.0,51.156,72,70,1000,200,0.183,468.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.845,11.958,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.5,526.5,522.0,-0.009,3.636,0.0,7.562,0.937,0.31,0.0,0.001,0.0,0.001
5292008,1732,1,1,3,1,100,32.958,100.0,100.0,100.0,1,1,934.7,305.71,0.011,13.31,0,80,55,1.4,1495.25,1515.66,1797.281,1619.045,55.578,63.358,73.968,63.328,52.868,1.478,2.245,0.318,70.822,56.729,92.584,48.031,61.406,62.584,75.126,72.727,77.321,39.075,54.138,43.498,-10.82,83.063,99.938,72.0,78.0,56.0,56.906,0.0,0,72,70,1000,200,0.189,272.0,70.438,70.375,0.014,72.313,72.938,56.25,57.313,0.0,35.406,72,70,1000,200,0.106,355.0,74.813,74.625,0.029,72.063,72.938,56.281,57.75,0,54.188,72,70,1000,200,0.143,412.5,74.813,74.75,0.038,72.063,70.75,56.719,57.938,0.0,51.719,72,70,1000,200,0.179,462.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.853,11.963,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,527.5,303.75,520.5,526.5,522.0,-0.01,3.908,0.0,8.168,0.935,0.306,0.0,0.001,0.0,0.001
5292008,1733,1,1,3,1,100,33.296,100.0,100.0,100.0,1,1,944.07,305.71,0.011,13.339,0,80,55,1.4,1501.5,1525.181,1798.951,1617.625,55.471,63.464,74.073,63.434,52.761,1.41,2.284,0.318,70.847,56.633,92.5,47.947,61.53,62.798,75.126,72.727,77.321,39.075,54.033,43.571,-10.82,83.438,99.938,72.125,78.063,55.906,56.75,0.0,0,72,70,1000,200,0.187,270.5,70.313,70.375,0.014,72.438,72.813,56.25,57.313,0.0,36.281,72,70,1000,200,0.105,351.75,74.813,74.625,0.029,72.063,73.063,56.281,57.594,0,53.594,72,70,1000,200,0.143,411.5,74.813,74.75,0.038,72.0,70.75,56.469,57.938,0.0,50.625,72,70,1000,200,0.185,472.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.841,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,527.5,303.75,521.0,526.5,522.0,-0.01,4.009,0.0,8.321,0.944,0.306,0.0,0.001,0.0,0.001
5292008,1734,1,1,3,1,100,33.742,100.0,100.0,100.0,1,1,947.584,302.196,0.011,13.368,0,80,55,1.4,1517.25,1529.946,1797.281,1612.206,55.363,63.464,73.968,63.54,52.654,1.413,2.288,0.311,70.873,56.716,92.584,47.975,61.659,62.798,75.126,72.409,77.395,39.075,53.929,43.644,-10.82,83.563,99.938,72.0,78.188,55.906,56.906,0.0,0,72,70,1000,200,0.187,269.75,70.438,70.375,0.014,72.438,72.813,56.25,57.125,0.0,35.281,72,70,1000,200,0.115,370.75,74.813,74.625,0.029,72.188,73.125,56.281,57.594,0,55.063,72,70,1000,200,0.139,409.25,74.813,74.625,0.038,72.0,70.688,56.469,57.938,0.0,51.656,72,70,1000,200,0.184,469.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.836,11.961,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,527.5,303.75,519.5,526.5,522.0,-0.009,4.112,0.0,8.475,0.948,0.302,0.0,0.001,0.001,0.001
5292008,1735,1,1,3,1,100,34.218,100.0,100.0,100.0,1,1,961.64,311.567,0.011,13.339,0,80,55,1.4,1525.25,1533.123,1822.405,1626.131,55.471,63.57,73.863,63.54,52.654,1.402,2.306,0.3,70.931,56.771,92.5,48.115,61.834,62.906,75.2,72.409,77.321,39.148,53.929,43.79,-10.82,83.5,100.0,72.0,78.0,55.906,56.75,0.0,0,72,70,1000,200,0.186,269.75,70.313,70.375,0.014,72.688,72.625,56.25,57.125,0.0,35.75,72,70,1000,200,0.115,371.0,74.813,74.625,0.028,72.188,72.875,56.281,57.594,0,54.531,72,70,1000,200,0.142,415.25,74.813,74.625,0.042,72.063,70.75,56.469,57.938,0.0,51.406,72,70,1000,200,0.186,471.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.851,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,527.5,303.5,520.5,526.5,522.0,-0.008,4.189,0.0,8.591,0.962,0.312,0.0,0.001,0.001,0.001
5292008,1736,1,1,3,1,100,34.645,100.0,100.0,100.0,1,1,959.297,303.368,0.011,13.339,0,80,55,1.4,1525.25,1549.031,1825.762,1636.991,55.471,63.677,73.653,63.54,52.654,1.429,2.202,0.315,71.01,56.814,92.584,48.283,62.016,63.228,75.866,72.621,77.1,39.075,53.929,43.862,-10.82,84.0,99.938,72.0,78.0,55.906,56.75,0.0,0,72,70,1000,200,0.186,269.5,70.438,70.375,0.014,72.875,72.438,56.25,57.0,0.0,36.375,72,70,1000,200,0.126,389.0,74.813,74.625,0.029,72.188,72.813,56.188,57.594,0,53.938,72,70,1000,200,0.147,421.75,74.875,74.625,0.042,72.0,70.813,56.469,57.938,0.0,51.938,72,70,1000,200,0.178,460.25,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.843,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,527.5,303.5,521.0,526.5,522.0,-0.004,4.299,0.0,8.86,0.959,0.303,0.0,0.001,0.002,0.001
5292008,1737,1,1,3,1,100,35.346,100.0,100.0,100.0,1,1,975.695,322.108,0.011,13.339,0,80,55,1.4,1538.25,1571.351,1917.225,1651.851,55.471,63.889,73.758,63.857,52.654,1.337,2.302,0.289,71.345,56.807,92.556,48.367,62.242,63.443,75.792,72.409,77.026,39.002,53.825,44.008,-10.82,83.563,99.938,72.0,78.063,55.813,56.75,0.0,0,72,70,1000,200,0.19,272.75,70.438,70.5,0.014,72.875,72.5,56.25,57.125,0.0,37.219,72,70,1000,200,0.138,406.75,74.813,74.625,0.029,72.188,72.563,56.281,57.594,0,54.375,72,70,1000,200,0.146,420.25,74.813,74.75,0.034,72.0,70.688,56.469,57.938,0.0,52.781,72,70,1000,200,0.179,463.0,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.842,11.977,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,527.5,303.5,521.0,526.5,522.0,-0.004,4.505,0.0,9.265,0.976,0.322,0.0,0.001,0.0,0.001
5292008,1738,1,1,3,1,100,35.566,100.0,100.0,100.0,1,1,987.409,323.28,0.011,13.354,0,80,55,1.4,1563.25,1577.738,1925.773,1654.275,55.471,63.995,73.653,63.857,52.654,1.353,2.288,0.282,71.672,57.094,92.528,48.479,62.43,63.55,75.718,72.621,76.952,39.148,53.72,44.081,-10.82,83.625,99.875,72.0,78.0,55.906,56.75,0.0,0,72,70,1000,200,0.194,275.0,70.438,70.5,0.014,73.25,72.438,56.125,57.0,0.0,39.25,72,70,1000,200,0.14,409.75,74.813,74.625,0.029,72.188,72.688,56.188,57.438,0,54.594,72,70,1000,200,0.148,421.0,74.813,74.75,0.034,72.063,70.75,56.469,57.938,0.0,52.281,72,70,1000,200,0.18,464.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.834,11.96,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,527.5,303.75,520.0,526.5,522.0,-0.004,4.521,0.0,9.14,0.987,0.323,0.0,0.001,0.0,0.001
5292008,1739,1,1,3,1,100,35.8,100.0,100.0,100.0,1,1,997.95,326.794,0.011,13.339,0,80,55,1.4,1593.5,1604.939,1891.662,1695.463,55.363,64.101,73.548,64.068,52.654,1.356,2.346,0.293,71.838,57.533,92.528,48.479,62.547,63.765,75.644,72.621,76.878,39.148,53.929,44.227,-10.82,82.563,99.938,72.125,77.938,55.813,56.75,0.0,0,72,70,1000,200,0.192,274.25,70.5,70.5,0.014,73.563,72.563,56.25,57.0,0.0,40.281,72,70,1000,200,0.156,436.75,74.813,74.625,0.029,72.063,72.75,56.281,57.594,0,54.844,72,70,1000,200,0.148,421.75,74.813,74.75,0.038,72.063,70.813,56.469,57.938,0.0,51.594,72,70,1000,200,0.189,476.75,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.859,11.98,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,527.5,303.75,521.0,526.5,522.0,-0.004,4.584,0.0,9.4,0.998,0.327,0.0,0.001,0.0,0.001
5292008,1740,1,1,3,1,100,36.468,100.0,100.0,100.0,1,1,1000.293,319.766,0.011,13.398,0,80,55,1.4,1632.25,1601.734,1878.079,1688.802,55.363,64.207,73.653,64.174,52.547,1.372,2.295,0.3,71.941,57.563,92.528,48.592,62.703,63.872,75.496,72.409,76.731,39.148,53.825,44.372,-10.82,82.688,99.938,72.0,78.0,55.813,56.75,0.0,0,72,70,1000,200,0.191,272.25,70.313,70.375,0.014,73.625,72.25,56.125,57.0,0.0,41.625,72,70,1000,200,0.172,453.5,74.813,74.625,0.029,72.188,72.75,56.188,57.438,0,54.688,72,70,1000,200,0.151,424.0,74.813,74.75,0.042,72.313,70.813,56.469,57.938,0.0,53.063,72,70,1000,200,0.182,466.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.861,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,527.5,303.75,520.5,526.5,522.0,-0.004,4.769,0.0,9.711,1.0,0.32,0.0,0.001,0.0,0.001
5292008,1741,1,1,3,1,100,36.712,100.0,100.0,100.0,1,1,1062.372,323.28,0.011,13.427,0,80,55,1.4,1632.25,1672.498,1886.565,1756.642,55.363,64.419,73.758,64.385,52.654,1.372,2.288,0.3,72.227,57.568,92.696,48.451,62.897,64.195,75.718,72.409,76.878,39.221,53.825,44.518,-10.82,82.5,99.875,72.0,78.063,55.906,56.906,0.0,0,72,70,1000,200,0.191,274.25,70.438,70.375,0.014,73.813,72.063,56.125,56.938,0.0,42.188,72,70,1000,200,0.189,476.75,74.813,74.625,0.029,72.188,72.625,56.188,57.594,0,54.656,72,70,1000,200,0.155,426.5,74.813,74.625,0.034,72.063,70.75,56.469,57.875,0.0,52.625,72,70,1000,200,0.197,486.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.871,11.977,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.75,521.0,526.0,522.0,-0.004,4.87,0.0,9.868,1.062,0.323,0.0,0.001,0.001,0.001
5292008,1742,1,1,3,1,100,37.472,100.0,100.0,100.0,1,1,1031.918,322.108,0.011,13.339,0,80,55,1.4,1664.0,1638.655,1872.994,1741.386,55.471,64.631,73.653,64.596,52.761,1.337,2.331,0.307,72.355,57.787,92.752,48.451,63.111,64.302,75.644,72.409,76.878,39.295,53.929,44.809,-10.82,82.75,99.938,72.0,78.0,55.906,56.906,0.0,0,72,70,1000,200,0.184,267.25,70.313,70.375,0.014,73.625,72.0,56.125,56.938,0.0,44.063,72,70,1000,200,0.204,496.25,74.813,74.625,0.028,72.313,72.625,56.281,57.438,0,55.375,72,70,1000,200,0.153,430.0,74.813,74.625,0.038,72.063,70.75,56.469,57.938,0.0,53.0,72,70,1000,200,0.186,471.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.878,11.993,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.0,528.0,304.0,520.5,526.0,521.5,-0.004,5.026,0.0,10.204,1.032,0.322,0.0,0.001,0.001,0.001
5292008,1743,1,1,3,1,100,38.007,100.0,100.0,100.0,1,1,1096.34,332.65,0.011,13.398,0,80,55,1.4,1688.5,1719.436,1906.985,1794.148,55.471,64.738,73.863,64.807,52.654,1.41,2.429,0.307,72.486,57.984,92.472,48.367,63.163,64.41,75.644,72.409,76.804,39.368,53.72,44.955,-10.82,81.875,99.938,72.0,78.188,55.906,56.75,0.0,0,72,70,1000,200,0.192,275.25,70.438,70.375,0.014,73.938,72.063,56.125,56.938,0.0,42.438,72,70,1000,200,0.222,516.5,74.813,74.625,0.029,72.313,72.625,56.281,57.594,0,54.406,72,70,1000,200,0.165,446.5,74.813,74.625,0.034,72.063,70.75,56.469,57.938,0.0,52.281,72,70,1000,200,0.19,477.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.866,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,528.0,303.75,521.0,526.0,521.5,-0.004,5.216,0.0,10.385,1.096,0.333,0.0,0.001,0.001,0.002
5292008,1744,1,1,3,1,100,38.479,100.0,100.0,100.0,1,1,1064.715,325.622,0.011,13.368,0,80,55,1.4,1721.75,1703.224,1910.396,1792.016,55.471,65.056,73.863,64.913,52.761,1.314,2.439,0.278,72.625,58.1,92.472,48.451,63.26,64.517,75.57,72.409,76.804,39.368,53.72,45.101,-10.82,81.563,99.938,72.0,78.188,55.906,56.75,0.0,0,72,70,1000,200,0.191,273.75,70.313,70.375,0.014,74.063,72.0,56.125,56.781,0.0,44.656,72,70,1000,200,0.24,536.0,74.813,74.563,0.029,72.313,72.563,56.188,57.594,0,54.438,72,70,1000,200,0.163,440.75,74.813,74.75,0.034,72.063,70.75,56.469,57.938,0.0,52.406,72,70,1000,200,0.189,475.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.856,11.964,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,526.0,527.5,304.0,521.5,526.5,522.0,-0.004,5.34,0.0,10.633,1.065,0.326,0.0,0.001,0.0,0.001
5292008,1745,1,1,3,1,100,38.782,100.0,100.0,100.0,1,1,1102.196,331.479,0.011,13.368,0,80,55,1.4,1754.25,1743.806,1936.05,1832.898,55.363,65.056,73.758,64.913,52.654,1.387,2.457,0.289,72.673,58.235,92.472,48.592,63.15,64.41,75.57,72.409,76.731,39.441,53.616,45.319,-10.82,80.563,99.938,72.125,77.875,56.0,56.75,0.0,0,72,70,1000,200,0.188,270.5,70.438,70.5,0.014,74.188,72.0,55.938,56.938,0.0,45.906,72,70,1000,200,0.265,562.5,74.813,74.563,0.029,72.375,72.563,56.188,57.594,0,54.781,72,70,1000,200,0.164,440.25,74.813,74.75,0.036,72.063,70.813,56.469,57.938,0.0,52.531,72,70,1000,200,0.19,476.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.859,11.978,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,528.0,303.75,521.0,526.0,522.0,-0.004,5.543,0.0,10.901,1.102,0.331,0.0,0.001,0.0,0.001
5292008,1746,1,1,3,1,100,39.469,100.0,100.0,100.0,1,1,1120.937,332.65,0.011,13.324,0,80,55,1.4,1754.25,1773.131,1939.48,1852.841,55.363,64.95,73.653,64.913,52.547,1.36,2.475,0.293,72.785,58.164,92.556,48.676,63.202,64.624,75.422,72.303,76.657,39.514,53.511,45.319,-10.82,81.375,99.875,72.0,77.938,55.813,56.75,0.0,0,72,70,1000,200,0.194,276.25,70.438,70.375,0.014,74.125,71.75,56.125,56.781,0.0,46.813,72,70,1000,200,0.281,583.0,74.813,74.625,0.029,72.313,72.625,56.281,57.594,0,55.094,72,70,1000,200,0.163,442.0,74.813,74.75,0.034,72.375,70.688,56.469,57.875,0.0,52.563,72,70,1000,200,0.189,475.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.863,11.975,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,528.0,303.75,521.5,526.0,522.0,-0.004,5.526,0.0,10.73,1.121,0.333,0.0,0.001,0.0,0.001
5292008,1747,1,1,3,1,100,39.71,100.0,100.0,100.0,1,1,1133.822,331.479,0.011,13.339,0,80,55,1.4,1779.0,1797.634,1925.773,1881.415,55.471,64.95,73.653,64.913,52.761,1.391,2.472,0.293,72.861,58.279,92.612,48.788,63.228,64.624,75.57,72.409,76.731,39.588,53.511,45.538,-10.82,81.25,99.875,72.125,78.063,55.906,56.906,0.0,0,72,70,1000,200,0.188,270.75,70.438,70.5,0.014,74.125,71.688,55.938,56.5,0.0,48.5,72,70,1000,200,0.295,595.0,74.813,74.625,0.028,72.375,72.563,56.281,57.344,0,54.844,72,70,1000,200,0.166,445.75,74.813,74.625,0.034,72.375,70.75,56.469,57.875,0.0,53.0,72,70,1000,200,0.204,494.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.874,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,526.0,528.0,303.75,521.0,526.0,522.0,-0.004,5.7,0.0,11.01,1.134,0.331,0.0,0.001,0.001,0.001
5292008,1748,1,1,3,1,100,40.205,100.0,100.0,100.0,1,1,1156.076,330.307,0.011,13.354,0,80,55,1.4,1812.75,1809.09,1930.909,1899.381,55.578,65.162,73.653,65.124,52.868,1.364,2.504,0.304,72.988,58.424,92.808,48.816,63.416,64.839,75.496,72.409,76.731,39.661,53.407,45.683,-10.82,82.438,99.813,72.125,77.875,55.906,56.75,0.0,0,72,70,1000,200,0.197,277.5,70.313,70.375,0.014,74.125,71.625,56.125,56.688,0.0,49.875,72,70,1000,200,0.311,609.0,74.813,74.563,0.028,72.375,72.5,56.281,57.594,0,55.219,72,70,1000,200,0.163,441.25,74.813,74.75,0.036,72.313,70.688,56.469,57.875,0.0,54.531,72,70,1000,200,0.206,497.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.872,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,526.0,528.0,303.75,521.5,526.0,521.5,-0.004,5.85,0.0,11.156,1.156,0.33,0.0,0.001,0.0,0.001
