DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1749,1,1,3,1,100,40.778,100.0,100.0,100.0,1,1,1187.701,333.821,0.001,13.354,0,80,55,1.4,1859.75,1843.532,1944.63,1943.509,55.578,65.268,73.548,65.23,52.868,1.368,2.526,0.289,73.325,58.479,92.78,48.956,63.364,64.732,75.496,72.409,76.657,39.734,53.511,45.902,-10.82,81.375,99.875,72.0,77.875,56.0,56.906,0.0,0,72,70,1000,200,0.197,275.75,70.313,70.375,0.014,74.188,71.625,56.125,56.688,0.0,50.656,72,70,1000,200,0.332,629.5,74.813,74.563,0.029,72.375,72.375,56.281,57.438,0,56.813,72,70,1000,200,0.165,445.0,74.813,74.625,0.034,72.313,70.688,56.469,57.875,0.0,53.344,72,70,1000,200,0.212,504.5,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.874,11.98,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.5,528.5,303.5,521.5,526.0,521.5,0.0,5.979,0.0,11.426,1.188,0.334,0.0,0.001,0.001,0.001
5292008,1750,1,1,3,1,100,41.813,100.0,100.0,100.0,1,1,1166.618,343.192,0.011,13.339,0,80,55,1.4,1859.75,1836.963,1954.944,1926.176,55.578,65.268,73.443,65.23,52.761,1.36,2.519,0.311,73.434,58.742,92.556,49.208,63.467,64.839,75.496,72.409,76.657,39.807,53.407,45.975,-10.82,80.938,99.938,72.0,78.0,56.0,56.906,0.0,0,72,70,1000,200,0.193,275.25,70.313,70.375,0.014,74.188,71.75,55.938,56.688,0.0,52.156,72,70,1000,200,0.354,649.5,74.813,74.563,0.029,72.375,72.375,56.281,57.594,0,56.406,72,70,1000,200,0.17,454.0,74.813,74.75,0.042,72.313,70.563,56.469,57.875,0.0,54.719,72,70,1000,200,0.202,494.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.861,11.981,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.0,528.5,303.5,522.0,526.0,522.0,-0.004,6.05,0.0,11.413,1.167,0.343,0.0,0.001,0.0,0.001
5292008,1751,1,1,3,1,100,42.368,100.0,100.0,100.0,1,1,1209.956,343.192,0.011,13.339,0,80,55,1.4,1879.0,1874.794,1977.364,1964.375,55.471,65.374,73.548,65.23,52.761,1.364,2.58,0.307,73.681,58.941,92.864,49.18,63.642,64.839,75.57,72.409,76.657,39.881,53.407,46.266,-10.82,81.625,99.813,72.125,78.25,56.0,56.906,0.0,0,72,70,1000,200,0.185,269.5,70.313,70.375,0.014,74.125,71.5,56.125,56.688,0.0,53.094,72,70,1000,200,0.369,662.0,74.813,74.625,0.029,72.5,72.313,56.188,57.438,0,56.906,72,70,1000,200,0.178,461.5,74.813,74.75,0.036,72.313,70.438,56.469,57.875,0.0,53.531,72,70,1000,200,0.213,506.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.858,11.972,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,525.0,528.5,303.75,521.5,526.0,521.5,-0.004,6.297,0.0,11.814,1.21,0.343,0.0,0.001,0.0,0.001
5292008,1752,1,1,3,1,100,43.073,100.0,100.0,100.0,1,1,1228.697,344.363,0.011,13.295,0,80,55,1.4,1910.0,1906.147,1989.478,1992.361,55.578,65.48,73.337,65.441,52.868,1.345,2.609,0.3,74.076,59.057,92.78,49.404,63.798,65.054,75.496,72.409,76.657,39.588,53.407,46.412,-10.82,81.063,99.938,72.125,78.375,56.0,56.969,0.0,0,72,70,1000,200,0.194,275.75,70.438,70.5,0.014,74.125,71.5,56.125,56.688,0.0,54.531,72,70,1000,200,0.387,679.0,74.813,74.563,0.029,72.5,72.25,56.5,57.438,0,56.25,72,70,1000,200,0.188,470.75,74.813,74.75,0.037,72.313,70.563,56.469,57.875,0.0,54.406,72,70,1000,200,0.209,502.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.85,11.967,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.0,528.5,303.5,522.0,526.0,522.0,-0.004,6.565,0.0,12.586,1.229,0.344,0.0,0.001,0.0,0.001
5292008,1753,1,1,3,1,100,43.927,100.0,100.0,100.0,1,1,1257.98,340.849,0.011,13.251,0,80,55,1.4,1949.25,1917.721,1987.745,2021.534,55.578,65.586,73.232,65.441,52.868,1.322,2.634,0.304,74.343,59.245,92.275,49.488,63.772,65.269,75.422,72.409,76.583,39.295,53.198,46.266,-10.82,80.375,99.938,72.125,78.313,56.0,56.906,0.0,0,72,70,1000,200,0.194,276.25,70.438,70.5,0.014,74.063,71.313,56.125,56.5,0.0,55.656,72,70,1000,200,0.407,697.0,74.813,74.563,0.029,72.5,72.188,56.5,57.594,0,57.031,72,70,1000,200,0.183,465.25,74.813,74.75,0.042,72.313,70.563,56.469,57.938,0.0,54.688,72,70,1000,200,0.211,503.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.846,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,525.0,528.5,303.5,522.0,525.5,522.0,-0.004,6.644,0.0,12.816,1.258,0.341,0.0,0.001,0.0,0.001
5292008,1754,1,1,3,1,100,44.073,100.0,100.0,100.0,1,1,1275.549,357.247,0.011,13.251,0,80,55,1.4,1949.25,1949.198,2012.052,2028.442,55.471,65.586,73.232,65.547,52.547,1.349,2.627,0.293,74.658,59.696,92.388,49.516,63.96,65.269,75.422,72.409,76.583,39.148,52.989,46.12,-10.82,81.0,99.875,72.125,78.25,56.0,56.906,0.0,0,72,70,1000,200,0.196,277.75,70.438,70.375,0.014,73.938,71.25,55.938,56.5,0.0,56.406,72,70,1000,200,0.432,716.0,74.813,74.563,0.028,72.5,72.063,56.281,57.438,0,57.563,72,70,1000,200,0.188,475.25,74.813,74.625,0.034,72.063,70.625,56.719,57.875,0.0,53.5,72,70,1000,200,0.21,502.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.838,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.0,528.5,303.75,521.5,525.5,521.5,-0.004,6.675,0.0,12.818,1.276,0.357,0.0,0.001,0.001,0.001
5292008,1755,1,1,3,1,100,44.372,100.0,100.0,100.0,1,1,1302.489,345.534,0.011,13.295,0,80,55,1.4,1970.0,1957.496,2003.358,2036.211,55.363,65.586,73.232,65.758,52.44,1.353,2.652,0.307,74.808,59.754,92.219,49.601,64.09,65.269,75.496,72.409,76.583,39.148,52.884,46.266,-10.82,80.563,99.875,72.125,78.313,56.0,56.969,0.0,0,72,70,1000,200,0.197,275.75,70.438,70.375,0.014,74.063,71.313,55.938,56.406,0.0,56.844,72,70,1000,200,0.441,727.5,74.813,74.563,0.029,72.5,72.0,56.188,57.344,0,57.125,72,70,1000,200,0.197,483.75,74.813,74.625,0.034,72.063,70.625,56.469,57.875,0.0,54.406,72,70,1000,200,0.206,497.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.859,11.977,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,529.0,303.5,522.5,525.5,522.0,-0.004,6.889,0.0,13.13,1.302,0.346,0.0,0.001,0.001,0.001
5292008,1756,1,1,3,1,100,44.795,100.0,100.0,100.0,1,1,1320.059,361.933,0.011,13.237,0,80,55,1.4,1980.5,1975.773,2036.481,2061.701,55.363,65.799,73.337,65.758,52.547,1.341,2.684,0.3,75.124,60.095,92.556,49.601,64.122,65.376,75.422,72.409,76.657,39.075,52.884,46.266,-10.82,80.25,99.875,72.125,78.25,56.0,56.906,0.0,0,72,70,1000,200,0.194,275.5,70.438,70.5,0.014,73.938,71.125,55.938,56.406,0.0,58.469,72,70,1000,200,0.463,745.0,74.813,74.563,0.029,72.5,71.875,56.188,57.438,0,58.313,72,70,1000,200,0.194,480.0,74.813,74.75,0.039,72.313,70.563,56.469,57.875,0.0,53.438,72,70,1000,200,0.212,503.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.845,11.975,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.0,529.0,303.5,522.0,526.0,522.0,-0.005,6.893,0.0,13.207,1.32,0.362,0.0,0.001,0.0,0.001
5292008,1757,1,1,3,1,100,45.529,100.0,100.0,100.0,1,1,1330.6,360.761,0.011,13.295,0,80,55,1.4,2019.0,1980.763,2020.763,2063.933,55.471,65.586,73.022,65.758,52.547,1.356,2.706,0.333,75.382,60.224,92.079,49.797,64.219,65.484,75.422,72.303,76.509,39.002,52.675,46.266,-10.82,80.0,99.875,72.125,78.25,55.906,56.906,0.0,0,72,70,1000,200,0.198,277.75,70.438,70.375,0.014,73.938,71.0,55.844,56.406,0.0,60.406,72,70,1000,200,0.469,747.5,74.813,74.563,0.029,72.5,71.813,56.281,57.438,0,58.25,72,70,1000,200,0.196,488.0,74.813,74.75,0.034,72.063,70.5,56.375,57.875,0.0,55.688,72,70,1000,200,0.212,503.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.864,11.997,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,524.5,529.0,303.75,522.5,525.5,522.0,-0.004,7.063,0.0,13.4,1.331,0.361,0.0,0.001,0.0,0.001
5292008,1758,1,1,3,1,100,45.726,100.0,100.0,100.0,1,1,1357.54,373.646,0.011,13.31,0,80,55,1.4,2043.0,2009.079,2071.592,2103.165,55.363,65.799,72.917,65.864,52.44,1.36,2.699,0.311,75.736,60.589,92.275,49.825,64.297,65.484,75.348,72.409,76.509,38.928,52.675,46.339,-10.82,79.938,99.875,72.125,78.313,55.906,56.906,0.0,0,72,70,1000,200,0.197,277.75,70.5,70.5,0.014,73.938,71.0,55.844,56.406,0.0,60.938,72,70,1000,200,0.493,768.5,74.813,74.563,0.029,72.5,71.813,56.188,57.344,0,58.094,72,70,1000,200,0.205,491.0,74.813,74.75,0.034,72.313,70.5,56.469,57.875,0.0,54.563,72,70,1000,200,0.211,503.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.851,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.0,529.0,303.75,523.0,525.5,522.0,-0.004,7.175,0.0,13.687,1.358,0.374,0.0,0.001,0.0,0.001
5292008,1759,1,1,3,1,100,46.451,100.0,100.0,100.0,1,1,1376.281,370.132,0.011,13.237,0,80,55,1.4,2043.0,2052.519,2064.549,2129.845,55.471,66.011,73.022,65.969,52.654,1.333,2.72,0.333,76.184,60.69,92.444,49.881,64.31,65.591,75.496,72.409,76.583,38.928,52.884,46.412,-10.82,80.125,99.813,72.125,78.25,55.906,56.75,0.0,0,72,70,1000,200,0.195,276.75,70.313,70.375,0.014,73.813,70.813,55.844,56.406,0.0,61.719,72,70,1000,200,0.515,787.0,74.813,74.563,0.028,72.5,71.813,56.188,57.344,0,58.063,72,70,1000,200,0.207,498.0,74.875,74.625,0.036,72.063,70.563,56.469,57.875,0.0,55.094,72,70,1000,200,0.221,515.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.851,11.981,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,529.0,303.5,522.5,525.5,521.5,-0.004,7.098,0.0,13.746,1.376,0.37,0.0,0.001,0.001,0.001
5292008,1800,1,1,3,1,100,46.74,100.0,100.0,100.0,1,1,1395.022,370.132,0.011,13.31,0,80,55,1.4,2076.0,2034.121,2055.76,2120.067,55.363,66.011,72.812,65.969,52.44,1.364,2.749,0.315,76.226,60.954,91.967,50.049,64.42,65.484,75.422,72.196,76.583,38.928,52.571,46.484,-10.82,79.75,99.875,72.125,78.25,55.906,56.906,0.0,0,72,70,1000,200,0.187,269.75,70.438,70.5,0.014,73.813,70.563,55.844,56.313,0.0,62.563,72,70,1000,200,0.532,797.5,74.813,74.563,0.028,72.5,71.75,56.188,57.344,0,57.719,72,70,1000,200,0.214,505.25,74.813,74.625,0.034,72.063,70.5,56.375,57.75,0.0,55.563,72,70,1000,200,0.209,501.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.858,11.993,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,524.5,529.0,303.5,523.5,525.5,522.0,-0.004,7.372,0.0,13.955,1.395,0.37,0.0,0.001,0.001,0.001
5292008,1801,1,1,3,1,100,47.114,100.0,100.0,100.0,1,1,1423.133,371.303,0.011,13.31,0,80,55,1.4,2093.0,2057.541,2052.249,2147.446,55.471,65.905,72.601,65.969,52.44,1.341,2.774,0.318,76.583,61.267,92.275,50.133,64.459,65.699,75.348,72.409,76.583,38.855,52.466,46.557,-10.82,79.688,99.813,72.125,78.125,55.906,56.906,0.0,0,72,70,1000,200,0.194,275.25,70.313,70.375,0.014,73.813,70.625,55.844,56.313,0.0,64.313,72,70,1000,200,0.544,808.0,74.813,74.563,0.028,72.5,71.688,56.188,57.344,0,58.688,72,70,1000,200,0.211,503.0,74.813,74.625,0.036,72.063,70.375,56.375,57.875,0.0,54.219,72,70,1000,200,0.218,510.5,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,7.532,0.0,14.225,1.423,0.371,0.0,0.001,0.001,0.001
5292008,1802,1,1,3,1,100,47.839,100.0,100.0,100.0,1,1,1409.078,379.502,0.011,13.237,0,80,55,1.4,2093.0,2069.268,2087.477,2158.05,55.471,66.117,72.181,65.969,52.547,1.349,2.8,0.307,76.786,61.35,92.191,50.722,64.679,65.806,75.422,72.303,76.509,38.855,52.466,46.63,-10.82,79.813,99.813,72.0,77.063,55.906,56.906,0.0,0,72,70,1000,200,0.199,279.0,70.438,70.5,0.014,73.563,70.625,55.75,56.313,0.0,64.875,72,70,1000,200,0.571,826.0,74.813,74.563,0.029,72.375,71.563,56.188,57.344,0,58.813,72,70,1000,200,0.212,509.0,74.813,74.75,0.042,71.938,70.25,56.375,57.875,0.0,54.875,72,70,1000,200,0.209,499.5,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.004,7.561,0.0,14.281,1.409,0.38,0.0,0.001,0.0,0.001
5292008,1803,1,1,3,1,100,48.232,100.0,100.0,100.0,1,1,1424.305,381.845,0.011,13.295,0,80,55,1.4,2112.75,2057.541,2083.942,2141.674,55.363,66.223,71.55,66.075,52.44,1.379,2.803,0.318,76.79,61.437,92.135,51.619,64.867,65.913,75.274,72.409,76.509,38.855,52.571,46.557,-10.82,79.875,99.813,71.938,75.563,55.906,56.75,0.0,0,72,70,1000,200,0.189,272.0,70.438,70.5,0.014,73.313,70.25,55.844,56.313,0.0,65.375,72,70,1000,200,0.559,817.5,74.813,74.563,0.029,72.313,71.25,56.188,57.219,0,58.781,72,70,1000,200,0.213,506.25,74.813,74.75,0.042,71.688,70.063,56.375,57.875,0.0,53.969,72,70,1000,200,0.21,502.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.005,7.466,0.0,14.208,1.424,0.382,0.0,0.001,0.0,0.001
5292008,1804,1,1,3,1,100,48.711,100.0,100.0,100.0,1,1,1425.476,375.988,0.011,13.222,0,80,55,1.4,2098.5,2052.519,2069.83,2142.662,55.471,66.329,70.919,66.286,52.547,1.36,2.789,0.318,76.867,61.53,91.939,52.572,65.016,66.128,75.422,72.409,76.583,38.855,52.362,46.776,-10.82,79.438,99.875,71.75,74.125,55.906,56.906,0.0,0,72,70,1000,200,0.189,272.25,70.313,70.375,0.014,72.875,69.875,55.75,56.188,0.0,64.688,72,70,1000,200,0.577,830.5,74.813,74.563,0.029,72.313,70.875,56.188,57.344,0,58.063,72,70,1000,200,0.214,508.25,74.813,74.625,0.033,71.313,69.688,56.375,57.75,0.0,53.156,72,70,1000,200,0.201,491.5,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.004,7.754,0.0,14.532,1.425,0.376,0.0,0.001,0.001,0.001
5292008,1805,1,1,3,1,100,49.148,100.0,100.0,100.0,1,1,1391.508,378.331,0.011,13.281,0,80,55,1.4,2085.0,2004.077,2029.489,2098.019,55.471,66.541,70.604,66.498,52.44,1.433,2.81,0.333,76.735,61.352,91.799,53.384,65.172,66.236,75.348,72.303,76.509,38.782,52.257,46.703,-10.82,79.75,99.875,71.438,72.875,55.906,56.75,0.0,0,72,70,1000,200,0.194,275.25,70.438,70.375,0.014,72.875,69.5,55.75,56.188,0.0,63.625,72,70,1000,200,0.557,817.5,74.813,74.563,0.029,72.188,70.625,56.094,57.219,0,58.344,72,70,1000,200,0.212,508.0,74.813,74.625,0.038,70.875,69.125,56.375,57.875,0.0,51.0,72,70,1000,200,0.178,461.75,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.004,7.807,0.0,14.597,1.392,0.378,0.0,0.001,0.001,0.001
5292008,1806,1,1,3,1,100,48.838,100.0,100.0,100.0,1,1,1161.933,358.419,0.011,13.266,0,80,55,1.4,1988.5,1732.426,1975.635,1868.577,55.148,66.541,70.288,66.498,52.119,1.589,2.63,0.355,75.852,61.126,91.125,54.029,65.224,66.236,75.348,72.303,76.435,38.855,52.153,46.776,-10.82,80.25,100.0,71.188,71.75,55.813,56.75,0.0,0,72,70,1000,200,0.187,269.5,70.313,70.375,0.014,72.688,69.25,55.75,56.188,0.0,60.563,72,70,1000,200,0.585,834.0,74.813,74.563,0.029,72.063,70.5,56.094,57.219,0,56.375,72,70,1000,200,0.224,515.0,74.813,74.75,0.034,70.5,68.688,56.469,57.938,0.0,36.813,72,70,1000,200,0.058,250.75,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.004,7.902,0.0,14.581,1.162,0.358,0.0,0.001,0.0,0.001
5292008,1807,1,1,3,1,100,48.244,100.0,100.0,100.0,1,1,1207.614,347.877,0.011,13.31,0,80,55,1.4,1988.5,1797.634,1968.729,1889.776,54.825,66.647,70.078,66.603,51.69,1.471,2.655,0.344,75.371,60.478,90.733,54.253,65.334,66.343,75.348,72.303,76.509,38.855,51.84,46.484,-10.82,80.0,99.813,70.938,70.875,55.5,56.563,0.0,0,72,70,1000,200,0.181,266.5,70.438,70.375,0.014,72.625,69.0,55.531,55.906,0.0,61.219,72,70,1000,200,0.578,833.0,74.813,74.563,0.029,71.875,70.563,55.875,57.125,0,56.625,72,70,1000,200,0.213,504.75,74.75,74.75,0.038,70.5,68.688,56.469,58.0,0.0,35.719,72,70,1000,200,0.048,241.25,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,7.82,0.0,14.09,1.208,0.348,0.0,0.001,0.0,0.001
5292008,1808,1,1,3,1,100,47.872,100.0,100.0,100.0,1,1,1159.59,342.021,0.011,13.222,0,80,55,1.4,1833.25,1724.305,1930.909,1821.135,54.825,66.647,69.763,66.603,51.583,1.471,2.619,0.315,74.831,59.912,90.789,54.505,65.464,66.558,75.274,72.303,76.509,38.855,51.944,46.557,-10.82,80.375,99.875,70.938,70.25,55.406,56.438,0.0,0,72,70,1000,200,0.166,254.625,70.438,70.375,0.014,72.25,68.688,55.219,55.781,0.0,61.531,72,70,1000,200,0.547,807.5,74.813,74.563,0.029,71.875,70.688,55.875,57.125,0,55.938,72,70,1000,200,0.206,494.75,74.813,74.625,0.034,70.5,68.813,56.719,58.125,0.0,35.5,72,70,1000,200,0.042,227.375,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.005,7.78,0.0,14.13,1.16,0.342,0.0,0.001,0.001,0.001
5292008,1809,1,1,3,1,100,47.282,100.0,100.0,100.0,1,1,1092.826,345.534,0.011,13.266,0,80,55,1.4,1767.75,1649.922,1924.062,1783.043,54.502,66.753,69.657,66.709,51.262,1.493,2.537,0.329,74.339,59.799,90.789,54.561,65.638,66.45,75.274,72.303,76.509,38.855,51.84,46.557,-10.82,80.438,99.875,70.875,70.0,55.281,56.438,0.0,0,72,70,1000,200,0.118,215.375,70.438,70.5,0.014,71.75,68.5,55.219,55.688,0.0,60.063,72,70,1000,200,0.545,806.0,74.813,74.563,0.029,71.75,70.75,55.656,57.125,0,56.5,72,70,1000,200,0.199,488.25,74.813,74.625,0.034,70.5,68.938,56.469,58.344,0.0,35.375,72,70,1000,200,0.039,216.375,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,7.869,0.0,14.177,1.093,0.346,0.0,0.001,0.001,0.001
5292008,1810,1,1,3,1,100,46.521,100.0,100.0,100.0,1,1,1071.742,336.164,0.011,13.207,0,80,55,1.4,1701.5,1654.755,1898.467,1765.003,54.502,66.859,69.763,66.815,51.155,1.433,2.414,0.337,73.916,59.206,90.929,54.505,65.813,66.665,75.274,72.515,76.509,38.855,51.84,46.484,-10.82,79.938,99.813,70.688,69.75,55.188,56.344,0.0,0,72,70,1000,200,0.117,214.25,70.438,70.5,0.014,72.0,68.438,55.125,55.594,0.0,59.75,72,70,1000,200,0.52,788.5,74.813,74.563,0.029,71.75,70.875,55.625,57.0,0,54.938,72,70,1000,200,0.202,488.0,74.813,74.75,0.034,70.5,69.0,56.469,58.344,0.0,34.875,72,70,1000,200,0.038,213.375,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.005,7.759,0.0,13.981,1.072,0.336,0.0,0.001,0.0,0.001
5292008,1811,1,1,3,1,100,45.737,100.0,100.0,100.0,1,1,1069.4,331.479,0.011,13.237,0,80,55,1.4,1688.875,1630.616,1871.301,1741.375,54.394,66.966,69.552,67.026,51.048,1.516,2.436,0.307,73.539,58.859,91.153,54.533,65.924,66.773,75.274,72.515,76.509,38.855,51.84,46.484,-10.82,79.688,99.813,70.625,69.625,55.094,56.344,0.0,0,72,70,1000,200,0.106,204.0,70.438,70.375,0.014,71.875,68.313,55.031,55.469,0.0,59.5,72,70,1000,200,0.518,786.0,74.813,74.563,0.029,71.688,71.0,55.625,56.813,0,56.188,72,70,1000,200,0.191,476.0,74.813,74.625,0.042,70.75,69.125,56.375,58.438,0.0,34.406,72,70,1000,200,0.038,209.625,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,7.777,0.0,14.012,1.069,0.331,0.0,0.001,0.001,0.001
5292008,1812,1,1,3,1,100,44.395,100.0,100.0,100.0,1,1,1053.001,331.479,0.011,13.12,0,80,55,1.4,1688.875,1614.559,1874.689,1730.515,54.179,67.178,69.552,67.026,50.941,1.463,2.425,0.318,73.259,58.503,91.182,54.505,66.04,66.773,75.274,72.515,76.509,38.782,51.84,46.557,-10.82,79.563,99.813,70.625,69.5,54.906,56.25,0.0,0,72,70,1000,200,0.104,201.625,70.313,70.375,0.014,71.875,68.125,54.969,55.469,0.0,59.5,72,70,1000,200,0.512,782.5,74.813,74.563,0.029,71.625,71.0,55.5,56.813,0,55.0,72,70,1000,200,0.19,478.75,74.813,74.75,0.042,70.875,69.375,56.375,58.438,0.0,33.906,72,70,1000,200,0.037,211.375,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,7.812,0.0,14.155,1.053,0.331,0.0,0.001,0.0,0.001
5292008,1813,1,1,3,1,100,43.526,100.0,100.0,100.0,1,1,1004.978,324.451,0.011,13.091,0,80,55,1.4,1671.0,1612.955,1844.27,1717.07,54.179,67.178,69.447,67.131,50.834,1.425,2.36,0.326,72.861,58.492,91.322,54.561,66.118,66.88,75.2,72.621,76.435,38.782,51.735,46.484,-10.82,79.75,99.75,70.625,69.375,54.906,56.25,0.0,0,72,70,1000,200,0.103,201.0,70.438,70.5,0.014,71.875,67.875,54.719,55.281,0.0,59.781,72,70,1000,200,0.496,769.5,74.813,74.563,0.029,71.688,71.0,55.375,56.594,0,54.531,72,70,1000,200,0.19,477.5,74.813,74.625,0.038,70.875,69.563,56.375,58.531,0.0,33.906,72,70,1000,200,0.036,210.125,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,7.784,0.0,13.991,1.005,0.324,0.0,0.001,0.001,0.001
5292008,1814,1,1,3,1,100,42.748,100.0,100.0,100.0,1,1,1003.807,323.28,0.011,13.149,0,80,55,1.4,1645.25,1582.532,1829.123,1708.245,54.179,67.284,69.447,67.131,50.941,1.429,2.385,0.337,72.583,58.089,91.35,54.505,66.228,67.095,75.274,72.303,76.361,38.708,51.84,46.484,-10.82,79.813,99.813,70.625,69.25,54.781,56.125,0.0,0,72,70,1000,200,0.104,201.25,70.438,70.5,0.014,71.875,67.75,54.719,55.281,0.0,59.75,72,70,1000,200,0.494,768.5,74.813,74.563,0.029,71.625,70.938,55.375,56.719,0,55.875,72,70,1000,200,0.18,464.0,74.813,74.75,0.036,70.938,69.75,56.375,58.531,0.0,33.938,72,70,1000,200,0.036,209.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,7.786,0.0,14.188,1.004,0.323,0.0,0.001,0.0,0.001
5292008,1815,1,1,3,1,100,41.451,100.0,100.0,100.0,1,1,1020.205,320.937,0.011,13.076,0,80,55,1.4,1642.75,1601.734,1847.641,1710.541,54.071,67.284,69.342,67.131,50.941,1.406,2.367,0.311,72.506,58.058,91.771,54.505,66.384,66.988,75.274,72.303,76.509,38.708,51.84,46.557,-10.82,79.938,99.75,70.563,69.188,54.906,56.125,0.0,0,72,70,1000,200,0.102,199.5,70.438,70.375,0.014,71.563,67.625,54.719,55.188,0.0,58.844,72,70,1000,200,0.508,779.0,74.813,74.563,0.028,71.625,71.188,55.375,56.594,0,54.469,72,70,1000,200,0.184,470.0,74.813,74.625,0.034,70.938,69.813,56.375,58.531,0.0,34.344,72,70,1000,200,0.034,205.5,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.005,7.816,0.0,14.242,1.02,0.321,0.0,0.001,0.001,0.001
5292008,1816,1,1,3,1,100,40.719,40.0,40.0,40.0,1,1,1001.464,315.081,0.011,13.091,0,80,55,1.4,1615.75,1566.563,1803.969,1674.114,54.179,67.39,69.237,67.237,51.048,1.406,2.36,0.322,72.221,57.808,91.658,54.674,66.507,67.202,75.274,72.303,76.361,38.635,51.84,46.339,-10.82,79.75,99.813,70.625,69.063,54.781,56.125,0.0,0,72,70,1000,200,0.105,202.25,70.438,70.375,0.014,71.125,67.438,54.719,55.188,0.0,58.031,72,70,1000,200,0.475,754.5,74.813,74.563,0.029,71.625,71.125,55.281,56.594,0,54.031,72,70,1000,200,0.175,458.25,74.813,74.625,0.038,70.938,69.813,56.375,58.531,0.0,34.625,72,70,1000,200,0.034,202.875,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,7.637,0.0,13.995,1.001,0.315,0.0,0.001,0.001,0.001
5292008,1817,1,1,3,1,100,39.602,40.0,40.0,40.0,1,1,958.126,293.997,0.011,13.017,0,80,55,1.4,1615.75,1531.534,1640.551,875.546,54.071,67.602,69.342,67.237,50.941,1.49,2.263,0.362,71.596,57.462,91.013,54.618,66.546,67.31,75.2,72.303,76.435,38.708,51.84,46.193,-10.82,72.688,100.0,70.313,69.0,54.688,56.125,0.0,0,72,70,1000,200,0.106,204.75,70.438,70.375,0.014,71.25,67.438,54.625,55.188,0.0,55.469,72,70,1000,200,0.459,745.5,74.688,74.563,0.029,71.625,71.063,55.281,56.594,0,54.406,72,70,1000,200,0.168,449.0,74.813,74.625,0.042,71.125,69.875,56.375,58.531,0.0,34.938,72,70,1000,200,0.033,198.625,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,7.419,0.0,13.52,0.958,0.294,0.0,0.001,0.001,0.001
5292008,1818,1,1,3,1,100,36.862,40.0,40.0,40.0,1,1,939.385,283.455,0.011,12.915,0,80,55,1.4,1607.125,1531.534,1658.502,323.095,53.533,68.239,69.237,67.66,50.085,1.535,2.248,0.348,70.551,56.487,88.938,54.449,66.65,67.31,75.2,72.409,76.435,38.562,50.69,44.882,-10.82,64.563,100.0,70.25,68.875,54.5,55.875,0.0,0,72,70,1000,200,0.109,206.25,70.313,70.375,0.014,71.125,67.313,54.344,54.969,0.0,55.969,72,70,1000,200,0.45,731.5,74.813,74.563,0.029,71.625,70.938,54.875,56.531,0,55.063,72,70,1000,200,0.166,447.5,74.813,74.625,0.04,70.938,69.813,56.188,58.531,0.0,35.125,72,70,1000,200,0.032,197.5,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,6.73,0.0,11.327,0.939,0.283,0.0,0.001,0.001,0.001
5292008,1819,1,1,3,1,100,34.417,40.0,40.0,40.0,1,1,913.616,284.627,0.011,12.944,0,80,55,1.4,1579.375,1515.66,1651.969,314.352,53.21,68.769,69.237,68.188,49.871,1.497,2.205,0.344,69.891,56.186,90.2,54.085,66.714,67.31,75.274,72.303,76.509,38.489,51.108,44.445,-10.82,62.844,99.813,70.313,68.813,54.094,55.75,0.0,0,72,70,1000,200,0.099,195.375,70.438,70.375,0.014,71.25,67.063,54.0,54.656,0.0,55.313,72,70,1000,200,0.443,725.0,74.688,74.563,0.028,71.625,71.0,54.688,56.188,0,54.031,72,70,1000,200,0.167,451.25,74.813,74.563,0.042,70.938,69.813,56.188,58.438,0.0,35.406,72,70,1000,200,0.032,196.625,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,6.109,0.0,10.699,0.914,0.285,0.0,0.001,0.002,0.001
5292008,1820,1,1,3,1,100,32.4,40.0,40.0,40.0,1,1,912.445,285.798,0.011,13.017,0,80,55,1.4,1579.375,1499.816,1660.137,308.028,53.21,68.981,69.237,68.505,49.978,1.501,2.129,0.359,69.58,55.976,91.125,53.973,66.786,67.31,75.2,72.196,76.509,38.415,51.526,44.227,-10.82,61.813,99.75,70.25,68.75,54.094,55.563,0.0,0,72,70,1000,200,0.104,202.0,70.313,70.375,0.014,71.0,67.0,54.0,54.563,0.0,53.813,72,70,1000,200,0.433,718.0,74.813,74.563,0.029,71.625,71.188,54.688,56.188,0,54.125,72,70,1000,200,0.165,447.0,74.813,74.625,0.034,70.938,69.75,56.094,58.438,0.0,35.313,72,70,1000,200,0.032,196.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.005,5.77,0.0,10.499,0.912,0.286,0.0,0.001,0.001,0.001
5292008,1821,1,1,3,1,100,30.546,40.0,40.0,40.0,1,1,903.075,281.113,0.011,13.091,0,80,55,1.4,1566.75,1491.906,1630.779,311.185,53.103,69.087,69.132,68.716,49.978,1.482,2.155,0.34,69.3,55.465,91.63,53.973,66.837,67.31,75.126,72.515,76.435,38.415,51.944,43.862,-10.828,61.188,99.75,70.25,68.688,54.094,55.563,0.0,0,72,70,1000,200,0.104,201.875,70.438,70.375,0.014,70.938,67.063,53.906,54.563,0.0,54.313,72,70,1000,200,0.406,696.0,74.813,74.563,0.029,71.5,71.25,54.688,56.188,0,53.375,72,70,1000,200,0.167,448.75,74.813,74.625,0.042,70.938,69.813,56.094,58.344,0.0,34.625,72,70,1000,200,0.034,200.75,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.006,5.271,0.0,9.896,0.903,0.281,0.0,0.001,0.001,0.001
5292008,1822,1,1,3,1,100,28.843,40.0,40.0,40.0,1,1,715.666,256.515,0.011,13.032,0,80,55,1.4,1521.0,1154.817,1495.312,201.087,53.318,68.981,69.027,68.927,50.192,1.627,1.888,0.362,68.013,54.41,91.041,54.141,66.85,67.31,75.2,72.303,76.435,38.342,52.362,43.498,-10.82,59.719,100.0,70.063,68.563,54.094,55.563,0.0,0,72,70,1000,200,0.103,199.125,70.438,70.25,0.014,70.938,67.0,54.125,54.844,0.0,17.641,72,70,1000,200,0.178,411.75,74.813,74.625,0.028,71.5,71.188,54.688,56.094,0,53.313,72,70,1000,200,0.166,443.75,74.813,74.625,0.034,70.875,69.813,56.094,58.344,0.0,34.938,72,70,1000,200,0.033,199.75,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,4.793,0.0,9.325,0.716,0.257,0.0,0.001,0.001,0.001
5292008,1823,1,1,3,1,100,25.659,40.0,40.0,40.0,1,1,684.041,249.488,0.011,13.222,0,80,55,1.4,1099.375,1127.703,1426.811,133.186,52.78,69.3,69.552,68.927,49.335,1.619,1.881,0.359,66.966,53.934,88.882,53.749,66.824,67.417,75.274,72.196,76.509,38.269,51.526,42.624,-10.82,59.156,99.813,70.125,68.5,53.688,55.281,0.0,0,72,70,1000,200,0.105,203.5,70.438,70.375,0.014,70.813,67.188,54.0,54.969,0.0,29.641,72,70,1000,200,0.064,273.0,74.813,74.563,0.029,71.313,71.25,54.406,56.031,0,52.625,72,70,1000,200,0.16,436.25,74.813,74.75,0.038,70.875,69.813,55.906,58.125,0.0,35.0,72,70,1000,200,0.033,199.625,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,4.344,0.0,7.991,0.684,0.249,0.0,0.001,0.0,0.001
5292008,1824,1,1,3,1,100,23.22,40.0,40.0,40.0,1,1,688.726,242.46,0.011,13.193,0,80,55,1.4,1065.875,1121.694,1423.637,118.193,52.78,69.406,69.657,69.139,49.335,1.547,1.845,0.351,66.29,53.09,90.677,53.104,66.902,67.417,75.2,72.303,76.435,38.049,52.362,41.75,-10.82,58.594,99.625,70.063,68.438,53.594,55.156,0.0,0,72,70,1000,200,0.101,199.5,70.438,70.5,0.014,70.938,67.75,54.0,55.094,0.0,28.688,72,70,1000,200,0.054,248.75,74.813,74.563,0.029,71.313,71.25,54.406,55.938,0,52.094,72,70,1000,200,0.148,422.0,74.75,74.625,0.028,70.75,69.75,55.781,58.125,0.0,33.719,72,70,1000,200,0.036,211.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,3.411,0.0,6.777,0.689,0.242,0.0,0.001,0.001,0.001
5292008,1825,1,1,3,1,100,21.635,40.0,40.0,40.0,1,1,645.388,242.46,0.011,13.324,0,80,55,1.4,1065.875,1070.845,1410.95,77.479,53.103,69.618,69.973,69.244,50.085,1.57,1.784,0.348,65.76,52.849,92.275,52.796,66.98,67.525,75.052,72.196,76.361,37.756,53.198,41.24,-10.82,57.813,99.625,69.938,68.5,53.875,55.156,1.707,0,72,70,1000,200,0.104,201.75,70.438,70.375,0.014,71.25,68.25,54.344,55.188,0.0,28.094,72,70,1000,200,0.046,235.125,74.688,74.563,0.029,71.313,71.188,54.5,55.938,0,52.719,72,70,1000,200,0.143,410.0,74.813,74.625,0.034,70.875,69.688,55.781,58.125,0.0,35.5,72,70,1000,200,0.032,195.5,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,3.006,0.0,6.443,0.645,0.242,0.0,0.001,0.001,0.0
5292008,1826,1,1,3,1,100,19.994,40.0,40.0,40.0,1,1,631.332,236.603,0.011,13.266,0,80,55,1.4,1037.125,1032.244,1355.621,51.177,53.318,69.618,69.868,69.456,50.62,1.471,1.841,0.344,65.521,52.363,92.948,52.656,67.077,67.417,75.126,72.196,76.361,37.683,54.033,40.949,-10.82,57.313,99.75,69.938,68.188,54.094,55.281,9.18,0,72,70,1000,200,0.101,198.875,70.313,70.375,0.014,71.563,68.813,54.531,55.469,0.0,28.25,72,70,1000,200,0.041,218.25,74.813,74.563,0.029,71.188,71.063,54.688,56.094,0,52.313,72,70,1000,200,0.136,408.75,74.813,74.625,0.038,70.875,69.625,55.906,58.0,0.0,35.625,72,70,1000,200,0.031,194.75,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,0.001,-0.005,2.65,0.0,6.014,0.631,0.237,0.0,0.001,0.001,0.001
5292008,1827,1,1,3,1,100,19.23,40.0,40.0,40.0,1,1,628.99,230.747,0.011,13.31,0,80,55,1.4,1025.875,1032.244,1358.775,62.8,53.641,69.83,69.973,69.561,51.048,1.513,1.841,0.337,65.048,52.19,93.313,52.712,67.181,67.525,75.2,72.196,76.435,37.61,54.765,40.658,-10.82,57.344,99.75,69.75,67.938,54.281,55.563,12.016,0,72,70,1000,200,0.103,200.375,70.438,70.375,0.014,71.75,69.125,54.719,55.688,0.0,27.328,72,70,1000,200,0.04,216.0,74.813,74.563,0.029,71.188,71.188,54.875,56.094,0,51.656,72,70,1000,200,0.136,403.5,74.75,74.625,0.037,70.75,69.625,55.906,58.125,0.0,35.188,72,70,1000,200,0.032,196.375,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.148,-0.146,-0.005,2.365,0.0,5.631,0.629,0.231,0.0,0.001,0.001,0.001
5292008,1828,1,1,3,1,100,18.724,40.0,40.0,40.0,1,1,610.249,233.089,0.011,13.339,0,80,55,1.4,1025.875,1013.038,1346.162,57.235,53.964,69.83,70.078,69.561,51.583,1.497,1.841,0.337,64.668,51.796,93.481,52.796,67.285,67.525,75.126,72.303,76.435,37.39,55.496,40.439,-10.82,57.156,99.875,69.625,67.688,54.594,55.656,12.117,0,72,70,1000,200,0.102,199.375,70.438,70.375,0.014,72.0,69.563,55.031,55.906,0.0,27.484,72,70,1000,200,0.037,209.875,74.813,74.563,0.028,71.188,71.313,55.063,56.188,0,52.188,72,70,1000,200,0.128,392.0,74.813,74.625,0.038,70.75,69.688,56.094,58.344,0.0,35.188,72,70,1000,200,0.032,195.875,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,2.246,0.0,5.646,0.61,0.233,0.0,0.001,0.001,0.001
5292008,1829,1,1,3,1,100,18.487,40.0,40.0,40.0,1,1,606.735,230.747,0.011,13.324,0,80,55,1.4,989.5,986.549,1338.286,52.689,54.287,69.936,70.183,69.772,51.798,1.505,1.701,0.333,64.531,51.642,93.425,52.936,67.311,67.739,75.052,72.303,76.509,37.316,56.018,40.293,-10.82,57.031,99.875,69.75,67.5,54.781,55.75,9.492,0,72,70,1000,200,0.1,197.125,70.438,70.375,0.014,72.125,69.875,55.219,56.188,0.0,27.453,72,70,1000,200,0.036,207.375,74.813,74.563,0.028,71.188,71.313,55.281,56.531,0,51.219,72,70,1000,200,0.124,385.5,74.75,74.625,0.042,70.75,69.625,56.188,58.344,0.0,35.344,72,70,1000,200,0.032,193.625,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.121,0.0,5.506,0.607,0.231,0.0,0.001,0.001,0.001
5292008,1830,1,1,3,1,100,18.4,40.0,40.0,40.0,1,1,591.508,228.404,0.011,13.339,0,80,55,1.4,984.0,1010.089,1335.136,56.723,54.61,70.042,70.393,69.878,52.226,1.471,1.701,0.329,64.242,51.432,93.369,52.964,67.395,67.847,75.052,72.515,76.435,37.17,56.332,40.148,-10.82,57.125,99.938,69.625,67.563,54.906,55.938,12.336,0,72,70,1000,200,0.1,196.875,70.313,70.375,0.014,72.25,70.125,55.344,56.313,0.0,28.344,72,70,1000,200,0.036,207.25,74.688,74.563,0.027,71.313,71.25,55.5,56.531,0,51.125,72,70,1000,200,0.124,383.0,74.75,74.625,0.041,70.563,69.688,56.281,58.344,0.0,35.406,72,70,1000,200,0.032,194.125,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.073,0.0,5.515,0.592,0.228,0.0,0.0,0.001,0.001
5292008,1831,1,1,3,1,100,18.483,40.0,40.0,40.0,1,1,592.679,226.062,0.011,13.324,0,80,55,1.4,984.0,1001.25,1328.84,39.569,54.717,70.148,70.393,69.984,52.44,1.478,1.708,0.326,64.317,51.415,93.453,53.104,67.466,67.847,75.052,72.196,76.435,37.097,56.645,40.002,-10.82,56.969,99.938,69.625,67.563,55.188,56.125,12.477,0,72,70,1000,200,0.1,199.0,70.313,70.25,0.014,72.313,70.313,55.531,56.5,0.0,28.406,72,70,1000,200,0.038,211.75,74.688,74.563,0.029,71.313,71.25,55.5,56.719,0,51.563,72,70,1000,200,0.119,371.75,74.75,74.625,0.036,70.563,69.688,56.281,58.438,0.0,35.313,72,70,1000,200,0.032,195.25,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,1.98,0.0,5.374,0.593,0.226,0.0,0.001,0.001,0.001
5292008,1832,1,1,3,1,100,18.556,40.0,40.0,40.0,1,1,575.11,227.233,0.011,13.339,0,80,55,1.4,999.25,976.28,1320.974,40.99,54.825,70.148,70.288,69.984,52.547,1.486,1.78,0.318,64.008,51.283,93.397,53.244,67.505,67.954,74.978,72.196,76.435,37.463,57.063,40.293,-10.82,57.0,100.0,69.563,67.5,55.281,56.25,16.406,0,72,70,1000,200,0.1,197.625,72.313,70.5,0.064,72.313,70.563,55.625,56.688,0.0,28.5,72,70,1000,200,0.039,219.5,74.813,74.563,0.028,71.313,71.313,55.656,56.719,0,52.25,72,70,1000,200,0.109,361.0,74.75,74.563,0.034,70.5,69.625,56.375,58.438,0.0,35.156,72,70,1000,200,0.032,196.375,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,1.926,0.0,5.24,0.575,0.227,0.017,0.001,0.001,0.002
5292008,1833,1,1,3,1,100,19.012,40.0,40.0,40.0,1,1,568.082,224.89,0.011,13.324,0,80,55,1.4,992.875,977.746,1324.12,45.768,55.04,70.361,70.393,70.089,52.547,1.44,1.776,0.304,63.839,51.269,93.257,53.356,67.57,67.847,74.978,72.196,76.435,37.683,57.272,40.585,-10.82,57.063,100.0,69.563,67.5,55.406,56.906,16.547,0,72,70,1000,200,0.101,200.875,74.313,68.875,0.139,72.313,70.625,55.75,56.781,0.0,28.484,72,70,1000,200,0.039,221.75,74.688,74.563,0.028,71.5,71.438,55.875,57.0,0,51.594,72,70,1000,200,0.108,359.5,74.75,74.625,0.042,70.563,69.563,56.469,58.531,0.0,35.188,72,70,1000,200,0.032,195.75,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.006,1.974,0.0,5.367,0.568,0.225,0.111,0.001,0.001,0.001
5292008,1834,1,1,3,1,100,19.321,40.0,40.0,40.0,1,1,585.652,224.89,0.011,13.354,0,80,55,1.4,1001.375,977.746,1324.12,38.078,55.255,70.254,70.393,70.089,52.761,1.36,1.726,0.322,63.955,51.148,93.257,53.552,67.609,67.954,74.904,72.196,76.361,37.683,57.377,40.658,-10.82,57.031,100.0,69.625,67.438,55.5,57.781,16.688,0,72,70,1000,200,0.099,199.0,73.813,62.375,0.186,72.313,70.688,55.844,56.938,0.0,28.953,72,70,1000,200,0.041,217.375,74.688,74.563,0.028,71.5,71.5,55.969,57.125,0,52.219,72,70,1000,200,0.106,362.0,74.813,74.625,0.03,70.563,69.625,56.469,58.531,0.0,34.094,72,70,1000,200,0.036,204.25,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.017,0.0,5.515,0.586,0.225,0.311,0.001,0.001,0.002
5292008,1835,1,1,3,1,100,20.002,40.0,40.0,40.0,1,1,600.878,224.89,0.011,13.398,0,80,55,1.4,1001.375,1023.372,1324.12,73.311,55.363,70.254,70.393,70.089,52.654,1.413,1.719,0.318,63.924,51.217,93.201,53.665,67.641,67.954,74.978,72.196,76.361,37.683,57.481,40.658,-10.82,57.375,100.0,69.625,67.438,55.688,58.688,13.047,0,72,70,1000,200,0.1,196.875,74.438,63.906,0.19,72.313,70.688,55.938,57.0,0.0,27.281,72,70,1000,200,0.045,232.125,74.688,74.313,0.028,71.5,71.625,56.094,57.219,0,51.125,72,70,1000,200,0.113,370.5,74.813,74.625,0.03,70.5,69.5,56.719,58.625,0.0,34.719,72,70,1000,200,0.034,198.625,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.005,2.013,0.0,5.533,0.601,0.225,0.293,0.002,0.001,0.001
5292008,1836,1,1,3,1,100,20.37,40.0,40.0,40.0,1,1,593.851,226.062,0.011,13.412,0,80,55,1.4,984.125,1007.141,1317.829,71.652,55.363,70.361,70.499,70.195,52.868,1.444,1.773,0.318,63.927,51.07,93.089,53.749,67.771,68.062,74.904,72.196,76.361,37.683,57.586,40.658,-10.82,57.344,99.938,69.563,67.5,55.688,59.219,16.938,0,72,70,1000,200,0.102,199.0,74.625,65.563,0.194,72.313,70.688,56.125,57.0,0.0,27.109,72,70,1000,200,0.047,236.25,74.688,74.563,0.029,71.5,71.563,56.188,57.344,0,50.594,72,70,1000,200,0.109,362.0,74.813,74.563,0.034,70.5,69.5,56.813,58.719,0.0,35.125,72,70,1000,200,0.032,195.875,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.006,2.005,0.0,5.538,0.594,0.226,0.257,0.001,0.001,0.002
5292008,1837,1,1,3,1,100,21.032,40.0,40.0,40.0,1,1,597.365,223.719,0.011,13.368,0,80,55,1.4,989.125,1029.285,1320.974,75.624,55.471,70.361,70.499,70.195,52.761,1.44,1.733,0.329,63.749,50.994,93.005,53.805,67.771,68.062,74.904,72.196,76.435,37.683,57.69,40.73,-10.82,57.5,100.0,69.563,67.625,55.813,59.375,13.281,0,72,70,1000,200,0.106,204.0,74.938,66.25,0.204,72.313,70.75,56.125,57.125,0.0,28.031,72,70,1000,200,0.045,234.625,74.688,74.563,0.029,71.5,71.688,56.188,57.344,0,50.281,72,70,1000,200,0.106,359.25,74.75,74.563,0.033,70.5,69.625,56.906,58.719,0.0,34.75,72,70,1000,200,0.034,199.125,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.006,2.036,0.0,5.654,0.597,0.224,0.259,0.001,0.001,0.002
5292008,1838,1,1,3,1,100,21.541,40.0,40.0,40.0,1,1,580.966,223.719,0.011,13.339,0,80,55,1.4,989.125,1023.372,1328.84,72.479,55.471,70.467,70.604,70.406,52.868,1.429,1.751,0.329,63.614,50.835,92.864,53.861,67.758,68.062,74.978,72.409,76.287,37.756,57.69,40.803,-10.82,57.5,99.938,69.625,67.625,55.813,59.594,13.406,0,72,70,1000,200,0.098,197.375,75.625,66.563,0.201,72.438,70.75,56.25,57.125,0.0,28.938,72,70,1000,200,0.047,238.5,74.688,74.438,0.028,71.5,71.625,56.281,57.594,0,50.688,72,70,1000,200,0.104,349.5,74.75,74.563,0.034,70.313,69.5,56.906,58.719,0.0,34.5,72,70,1000,200,0.034,200.75,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,2.039,0.0,5.642,0.581,0.224,0.266,0.001,0.001,0.002
5292008,1839,1,1,3,1,100,22.099,40.0,40.0,40.0,1,1,577.452,226.062,0.011,13.398,0,80,55,1.4,983.0,995.365,1339.861,82.11,55.471,70.573,70.604,70.512,52.761,1.413,1.751,0.329,63.651,50.971,92.892,53.973,67.946,68.062,74.904,72.196,76.361,37.756,57.69,40.876,-10.82,57.438,99.938,69.75,67.75,55.813,59.594,10.773,0,72,70,1000,200,0.105,200.375,76.313,66.75,0.194,72.438,70.688,56.25,57.313,0.0,28.141,72,70,1000,200,0.052,248.125,74.688,74.438,0.029,71.625,71.625,56.5,57.594,0,51.375,72,70,1000,200,0.098,340.25,74.813,74.625,0.031,70.5,69.5,56.906,58.906,0.0,34.375,72,70,1000,200,0.035,201.75,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,2.097,0.0,5.802,0.577,0.226,0.271,0.001,0.001,0.001
5292008,1840,1,1,3,1,100,22.557,40.0,40.0,40.0,1,1,582.138,224.89,0.011,13.398,0,80,55,1.4,998.125,1004.195,1331.988,65.357,55.578,70.573,70.709,70.512,52.975,1.353,1.809,0.318,63.753,50.9,92.808,54.057,68.023,68.169,74.904,72.196,76.361,37.756,57.795,40.876,-10.82,57.438,100.0,69.75,67.75,55.906,59.906,10.859,0,72,70,1000,200,0.102,201.125,76.938,66.875,0.15,72.438,70.688,56.344,57.406,0.0,28.078,72,70,1000,200,0.053,253.0,74.563,74.438,0.028,71.5,71.75,56.5,57.594,0,51.094,72,70,1000,200,0.098,347.0,74.75,74.563,0.026,70.313,69.5,56.906,58.906,0.0,34.094,72,70,1000,200,0.035,205.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.086,0.0,5.802,0.582,0.225,0.221,0.001,0.001,0.001
5292008,1841,1,1,3,1,100,23.327,40.0,40.0,40.0,1,1,580.966,223.719,0.011,13.398,0,80,55,1.4,998.125,1020.417,1349.314,50.909,55.686,70.467,70.499,70.406,52.975,1.421,1.751,0.322,63.615,50.861,92.724,54.141,68.114,68.169,74.83,72.196,76.361,37.683,57.795,40.876,-10.82,57.375,99.938,69.75,67.75,56.0,59.781,10.938,0,72,70,1000,200,0.099,196.125,77.125,67.188,0.017,72.438,70.625,56.344,57.406,0.0,30.313,72,70,1000,200,0.054,254.0,74.688,74.438,0.028,71.5,71.75,56.281,57.594,0,50.5,72,70,1000,200,0.096,339.0,74.75,74.563,0.038,70.313,69.563,56.969,58.906,0.0,33.875,72,70,1000,200,0.035,206.625,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.127,0.0,5.938,0.581,0.224,0.025,0.001,0.001,0.001
5292008,1842,1,1,3,1,100,24.124,40.0,40.0,40.0,1,1,577.452,224.89,0.011,13.412,0,80,55,1.4,987.875,1035.205,1322.547,85.924,55.578,70.679,70.709,70.512,52.868,1.44,1.776,0.315,63.544,50.881,92.696,54.197,68.198,68.169,74.904,72.409,76.361,37.756,58.003,40.876,-10.82,57.719,99.938,69.75,67.688,56.0,58.781,13.758,0,72,70,1000,200,0.107,203.125,76.5,67.25,0.014,72.438,70.625,56.344,57.406,0.0,30.141,72,70,1000,200,0.052,251.75,74.688,74.438,0.028,71.5,71.875,56.5,57.75,0,49.531,72,70,1000,200,0.097,340.5,74.625,74.375,0.038,70.313,69.563,57.094,59.031,0.0,33.875,72,70,1000,200,0.035,207.125,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.006,2.067,0.0,5.808,0.577,0.225,0.019,0.001,0.001,0.001
5292008,1843,1,1,3,1,100,25.018,40.0,40.0,40.0,1,1,586.823,222.548,0.011,13.412,0,80,55,1.4,976.5,1023.372,1311.541,75.396,55.686,70.573,70.604,70.406,52.868,1.436,1.773,0.326,63.498,50.753,92.584,54.169,68.315,68.384,74.904,72.196,76.361,37.756,58.003,40.876,-10.82,57.531,99.938,69.75,67.75,55.906,58.063,11.117,0,72,70,1000,200,0.102,200.375,76.313,67.25,0.014,72.438,70.625,56.438,57.5,0.0,30.906,72,70,1000,200,0.053,252.25,74.563,74.438,0.029,71.625,71.875,56.5,57.75,0,49.469,72,70,1000,200,0.095,333.75,74.625,74.375,0.042,70.25,69.5,57.094,59.031,0.0,33.938,72,70,1000,200,0.035,206.625,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,2.067,0.0,5.808,0.587,0.223,0.019,0.001,0.002,0.001
5292008,1844,1,1,3,1,100,25.71,40.0,40.0,40.0,1,1,565.739,222.548,0.011,13.383,0,80,55,1.4,976.5,980.679,1328.84,44.817,55.686,70.573,70.604,70.406,52.868,1.394,1.632,0.322,63.573,50.895,92.696,54.253,68.367,68.169,74.904,72.303,76.361,37.829,58.003,40.876,-10.82,57.375,100.0,69.625,67.688,56.125,57.781,13.969,0,72,70,1000,200,0.1,196.25,76.125,67.25,0.014,72.313,70.75,56.438,57.5,0.0,30.703,72,70,1000,200,0.054,260.75,74.563,74.438,0.028,71.5,71.813,56.563,57.813,0,51.25,72,70,1000,200,0.087,327.0,74.438,74.563,0.042,70.25,69.5,57.094,59.031,0.0,34.031,72,70,1000,200,0.035,205.625,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.021,0.0,5.66,0.566,0.223,0.018,0.001,-0.001,0.001
5292008,1845,1,1,3,1,100,26.48,40.0,40.0,40.0,1,1,589.166,224.89,0.011,13.441,0,80,55,1.4,1001.125,1023.372,1338.286,73.735,55.686,70.573,70.499,70.618,52.868,1.33,1.773,0.318,63.774,50.84,92.444,54.365,68.393,68.384,74.978,72.409,76.361,37.756,58.108,40.949,-10.82,57.469,99.938,69.563,67.625,56.0,57.594,14.086,0,72,70,1000,200,0.103,201.5,76.125,67.375,0.014,72.313,70.688,56.438,57.5,0.0,29.719,72,70,1000,200,0.06,270.5,74.563,74.438,0.028,71.5,71.938,56.563,57.906,0,49.844,72,70,1000,200,0.091,332.0,74.625,74.25,0.042,70.25,69.438,57.094,59.156,0.0,34.219,72,70,1000,200,0.034,204.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,2.109,0.0,5.957,0.589,0.225,0.018,0.001,0.002,0.001
5292008,1846,1,1,3,1,100,27.475,40.0,40.0,40.0,1,1,584.48,227.233,0.011,13.368,0,80,55,1.4,981.25,1021.895,1357.198,23.682,55.794,70.679,70.604,70.618,52.868,1.417,1.733,0.315,63.581,50.987,92.079,54.393,68.445,68.491,74.904,72.196,76.287,37.756,57.899,41.168,-10.82,57.094,100.0,69.625,67.563,56.0,57.469,14.227,0,72,70,1000,200,0.099,196.375,75.875,67.375,0.014,72.25,70.563,56.438,57.625,0.0,29.547,72,70,1000,200,0.059,267.5,74.375,74.313,0.028,71.5,71.938,56.563,57.813,0,49.031,72,70,1000,200,0.088,326.0,74.625,74.375,0.034,70.25,69.5,57.281,59.188,0.0,34.75,72,70,1000,200,0.033,200.5,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.264,0.0,6.331,0.584,0.227,0.017,0.0,0.001,0.001
