DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1847,1,1,3,1,100,27.755,40.0,40.0,40.0,1,1,591.508,224.89,0.011,13.383,0,80,55,1.4,990.5,1036.685,1324.12,52.301,55.578,70.679,70.499,70.512,52.547,1.425,1.69,0.326,63.518,50.824,91.462,54.449,68.406,68.491,74.904,72.09,76.361,37.829,57.586,41.386,-10.82,57.219,100.0,69.438,67.438,56.0,57.375,21.938,0,72,70,1000,200,0.107,204.625,75.813,67.375,0.014,72.25,70.625,56.438,57.5,0.0,29.859,72,70,1000,200,0.056,261.75,74.563,74.438,0.027,71.625,71.938,56.5,57.906,0,49.0,72,70,1000,200,0.089,327.25,74.625,74.375,0.035,70.25,69.438,57.281,59.156,0.0,35.063,72,70,1000,200,0.032,198.25,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,2.409,0.0,6.607,0.592,0.225,0.017,0.0,0.001,0.0
5292008,1848,1,1,3,1,100,28.05,40.0,40.0,40.0,1,1,563.397,223.719,0.011,13.383,0,80,55,1.4,976.75,993.895,1316.257,44.517,55.471,70.785,70.604,70.618,52.333,1.368,1.758,0.329,63.552,50.763,91.041,54.449,68.445,68.491,74.83,72.09,76.361,37.903,56.959,41.459,-10.82,57.188,100.0,69.438,67.375,55.906,57.156,22.109,0,72,70,1000,200,0.104,202.875,76.5,67.375,0.102,72.25,70.563,56.344,57.5,0.0,30.609,72,70,1000,200,0.055,256.25,74.563,74.313,0.029,71.625,72.063,56.5,57.906,0,49.188,72,70,1000,200,0.084,313.0,74.625,74.563,0.042,70.125,69.438,57.281,59.156,0.0,35.625,72,70,1000,200,0.031,193.75,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.006,2.497,0.0,6.605,0.563,0.224,0.136,0.001,0.0,0.001
5292008,1849,1,1,3,1,100,27.98,40.0,40.0,40.0,1,1,576.281,222.548,0.011,13.441,0,80,55,1.4,976.75,996.835,1319.401,46.376,55.255,70.785,70.604,70.618,52.119,1.433,1.755,0.326,63.608,50.896,90.901,54.393,68.484,68.491,74.756,72.303,76.287,37.829,56.541,41.459,-10.82,57.031,99.938,69.438,67.375,55.813,58.188,22.313,0,72,70,1000,200,0.099,197.125,77.375,64.875,0.205,72.125,70.625,56.344,57.5,0.0,28.828,72,70,1000,200,0.062,269.25,74.563,74.438,0.029,71.625,72.0,56.5,57.906,0,49.75,72,70,1000,200,0.082,312.5,74.75,74.563,0.038,70.125,69.438,57.281,59.156,0.0,35.031,72,70,1000,200,0.032,198.625,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.007,2.607,0.0,6.772,0.576,0.223,0.375,0.001,0.001,0.001
5292008,1850,1,1,3,1,100,27.7,40.0,40.0,40.0,1,1,586.823,223.719,0.011,13.412,0,80,55,1.4,982.625,998.307,1322.547,60.481,55.04,70.785,70.604,70.512,51.798,1.463,1.744,0.322,63.536,50.726,90.985,54.365,68.503,68.491,74.83,72.303,76.287,37.903,56.436,41.459,-10.82,57.156,99.875,69.563,67.375,55.813,59.313,18.719,0,72,70,1000,200,0.105,202.75,77.938,65.063,0.237,72.125,70.563,56.25,57.406,0.0,28.813,72,70,1000,200,0.06,268.75,74.563,74.313,0.029,71.625,72.063,56.281,57.906,0,49.906,72,70,1000,200,0.083,313.25,74.625,74.375,0.042,70.0,69.375,57.094,59.156,0.0,35.344,72,70,1000,200,0.032,193.75,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.573,0.0,6.62,0.587,0.224,0.446,0.001,0.002,0.001
5292008,1851,1,1,3,1,100,27.779,40.0,40.0,40.0,1,1,578.624,223.719,0.011,13.383,0,80,55,1.4,982.625,985.081,1336.711,19.631,54.932,70.679,70.604,70.723,51.69,1.375,1.751,0.318,63.608,50.731,90.957,54.253,68.542,68.491,74.756,72.09,76.287,37.903,56.332,41.459,-10.82,56.719,99.938,69.563,67.375,55.5,60.0,18.891,0,72,70,1000,200,0.1,199.5,78.0,67.75,0.239,72.125,70.563,56.125,57.406,0.0,28.969,72,70,1000,200,0.06,268.25,74.563,74.313,0.027,71.625,72.063,56.5,57.813,0,50.531,72,70,1000,200,0.079,306.5,74.625,74.375,0.03,70.125,69.375,57.094,59.156,0.0,35.563,72,70,1000,200,0.03,195.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.582,0.0,6.605,0.579,0.224,0.358,0.001,0.001,0.0
5292008,1852,1,1,3,1,100,27.532,40.0,40.0,40.0,1,1,549.341,223.719,0.011,13.354,0,80,55,1.4,984.25,960.182,1325.693,10.295,54.932,70.679,70.393,70.723,51.69,1.413,1.744,0.333,63.262,50.918,90.957,54.113,68.542,68.599,74.83,72.303,76.287,37.976,56.436,41.459,-10.82,56.594,99.938,69.563,67.375,55.5,60.406,22.828,0,72,70,1000,200,0.103,199.5,78.125,68.688,0.234,72.0,70.438,56.25,57.406,0.0,30.609,72,70,1000,200,0.055,255.25,74.563,74.313,0.028,71.625,72.125,56.281,57.906,0,50.188,72,70,1000,200,0.076,302.5,74.625,74.375,0.03,70.125,69.313,57.094,59.188,0.0,35.313,72,70,1000,200,0.032,194.75,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.006,2.52,0.0,6.456,0.549,0.224,0.323,0.001,0.001,0.001
5292008,1853,1,1,3,1,100,27.209,40.0,40.0,40.0,1,1,561.054,223.719,0.021,13.368,0,80,55,1.4,965.5,1013.038,1322.547,61.629,54.825,70.785,70.604,70.618,51.583,1.413,1.676,0.329,63.505,50.795,91.069,54.057,68.458,68.599,74.682,72.09,76.361,37.903,56.332,41.459,-10.82,56.844,99.813,69.563,67.5,55.406,60.531,19.219,0,72,70,1000,200,0.106,203.5,78.125,69.188,0.238,72.125,70.438,56.125,57.313,0.0,28.781,72,70,1000,200,0.061,270.0,74.563,74.313,0.028,71.688,72.063,56.281,57.906,0,48.75,72,70,1000,200,0.081,307.5,74.625,74.375,0.034,70.125,69.25,57.094,59.156,0.0,34.75,72,70,1000,200,0.033,198.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,2.579,0.0,6.598,0.561,0.224,0.311,0.001,0.001,0.001
5292008,1854,1,1,3,1,100,27.261,40.0,40.0,40.0,1,1,572.767,221.376,0.021,13.441,0,80,55,1.4,957.5,967.494,1306.826,39.183,54.932,70.785,70.604,70.723,51.69,1.421,1.715,0.333,63.392,50.741,91.013,53.889,68.471,68.706,74.756,72.303,76.361,37.976,56.332,41.459,-10.82,56.563,99.813,69.563,67.563,55.406,60.531,19.359,0,72,70,1000,200,0.103,201.5,78.125,69.25,0.237,71.875,70.313,56.125,57.313,0.0,28.516,72,70,1000,200,0.059,266.0,74.563,74.313,0.029,71.625,72.063,56.188,57.813,0,49.656,72,70,1000,200,0.074,296.5,74.625,74.375,0.034,70.0,69.25,57.094,59.156,0.0,34.875,72,70,1000,200,0.033,198.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,2.55,0.0,6.498,0.573,0.221,0.307,0.001,0.001,0.001
5292008,1855,1,1,3,1,100,26.604,40.0,40.0,40.0,1,1,556.369,223.719,0.011,13.383,0,80,55,1.4,957.5,938.304,1317.829,18.361,54.717,70.679,70.499,70.618,51.476,1.429,1.722,0.326,63.283,50.704,90.929,53.861,68.484,68.599,74.83,72.303,76.361,38.049,56.436,41.605,-10.82,56.406,99.813,69.563,67.625,55.406,60.531,19.516,0,72,70,1000,200,0.099,196.125,78.25,69.25,0.222,71.75,70.25,55.938,57.313,0.0,30.297,72,70,1000,200,0.05,243.375,74.563,74.313,0.029,71.625,72.125,56.188,57.813,0,48.688,72,70,1000,200,0.073,302.25,74.625,74.375,0.033,70.0,69.25,57.094,59.156,0.0,35.0,72,70,1000,200,0.033,196.75,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,2.588,0.0,6.605,0.556,0.224,0.292,0.001,0.001,0.001
5292008,1856,1,1,3,1,100,26.314,40.0,40.0,40.0,1,1,566.911,222.548,0.011,13.412,0,80,55,1.4,956.5,960.182,1309.969,23.625,54.717,70.785,70.604,70.723,51.476,1.394,1.766,0.322,63.489,50.791,90.957,53.833,68.432,68.706,74.756,72.09,76.287,38.122,56.227,41.532,-10.82,56.188,99.813,69.563,67.625,55.281,60.531,19.672,0,72,70,1000,200,0.106,203.375,78.313,69.188,0.226,71.875,70.188,55.938,57.313,0.0,30.172,72,70,1000,200,0.049,243.25,74.563,74.313,0.029,71.625,72.188,56.188,57.813,0,48.313,72,70,1000,200,0.075,299.25,74.625,74.25,0.023,70.0,69.188,57.094,59.156,0.0,35.219,72,70,1000,200,0.032,195.125,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.006,2.526,0.0,6.347,0.567,0.223,0.301,0.001,0.001,0.001
5292008,1857,1,1,3,1,100,26.23,40.0,40.0,40.0,1,1,552.855,222.548,0.011,13.398,0,80,55,1.4,930.75,954.339,1306.826,12.199,54.825,70.785,70.499,70.723,51.583,1.452,1.704,0.326,63.234,50.626,90.733,53.721,68.419,68.921,74.83,72.09,76.361,38.049,56.227,41.605,-10.82,56.125,99.813,69.563,67.688,55.281,60.531,16.063,0,72,70,1000,200,0.103,201.75,78.625,69.063,0.242,71.75,70.25,55.938,57.313,0.0,29.266,72,70,1000,200,0.049,242.75,74.375,74.313,0.029,71.688,72.125,56.094,57.813,0,49.594,72,70,1000,200,0.068,286.75,74.438,74.375,0.042,70.0,69.25,56.969,59.156,0.0,34.906,72,70,1000,200,0.033,197.375,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.006,2.621,0.0,6.612,0.553,0.223,0.338,0.0,0.0,0.0
5292008,1858,1,1,3,1,100,25.623,40.0,40.0,40.0,1,1,554.026,221.376,0.011,13.441,0,80,55,1.4,928.625,944.129,1275.436,6.983,54.502,70.891,70.604,70.723,51.262,1.421,1.733,0.329,63.251,50.601,90.761,53.665,68.432,68.706,74.682,72.303,76.287,37.976,56.123,41.459,-10.82,56.0,99.813,69.563,67.688,55.281,60.531,19.984,0,72,70,1000,200,0.099,195.875,78.75,69.188,0.23,71.75,70.25,56.125,57.125,0.0,28.797,72,70,1000,200,0.049,242.25,74.375,74.313,0.028,71.625,72.188,56.094,57.75,0,49.094,72,70,1000,200,0.069,287.5,74.625,74.25,0.034,70.0,69.25,56.969,59.156,1.827,35.313,72,70,1000,200,0.032,194.375,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,2.58,0.0,6.498,0.554,0.221,0.321,0.0,0.002,0.001
5292008,1859,1,1,3,1,100,24.699,40.0,40.0,40.0,1,1,548.17,221.376,0.011,13.324,0,80,55,1.4,928.625,933.938,1289.554,16.733,54.502,70.679,70.499,70.618,51.369,1.433,1.686,0.329,63.155,50.663,90.985,53.552,68.367,68.706,74.756,72.09,76.287,38.049,56.227,41.459,-10.82,56.0,99.813,69.438,67.688,55.188,60.531,20.172,0,72,70,1000,200,0.103,199.25,78.875,69.25,0.249,71.75,70.25,55.844,57.125,0.0,29.234,72,70,1000,200,0.049,243.125,74.375,74.313,0.029,71.688,72.125,56.094,57.813,0,49.5,72,70,1000,200,0.07,290.0,74.438,74.25,0.033,70.0,69.188,56.969,59.031,0.0,35.25,72,70,1000,200,0.032,195.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,2.499,0.0,6.306,0.548,0.221,0.35,0.0,0.001,0.0
5292008,1900,1,1,3,1,100,24.203,40.0,40.0,40.0,1,1,556.369,216.691,0.011,13.412,0,80,55,1.4,926.375,942.672,1289.554,13.874,54.502,70.785,70.604,70.618,51.262,1.433,1.704,0.318,63.115,50.484,90.817,53.468,68.276,68.706,74.608,72.09,76.361,38.122,56.227,41.532,-10.82,55.969,99.75,69.563,67.688,55.188,60.625,20.328,0,72,70,1000,200,0.104,202.25,79.125,69.5,0.238,71.75,70.125,55.844,57.125,0.0,27.938,72,70,1000,200,0.049,242.25,74.375,74.313,0.029,71.625,72.188,55.969,57.813,0,48.875,72,70,1000,200,0.068,286.0,74.313,74.25,0.034,70.0,69.125,56.969,59.031,0.0,35.5,72,70,1000,200,0.031,193.375,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,2.526,0.0,6.347,0.556,0.217,0.335,0.0,0.0,0.001
5292008,1901,1,1,3,1,100,23.688,40.0,40.0,40.0,1,1,545.827,219.034,0.011,13.441,0,80,55,1.4,929.75,903.479,1280.141,1.605,54.502,70.891,70.499,70.723,51.155,1.448,1.74,0.322,62.99,50.392,90.845,53.468,68.302,68.706,74.682,72.09,76.287,38.122,56.332,41.532,-10.82,55.563,99.813,69.563,67.688,55.188,60.625,24.266,0,72,70,1000,200,0.099,196.25,79.313,69.5,0.235,71.625,70.125,55.844,57.125,0.0,27.625,72,70,1000,200,0.047,241.5,74.375,74.313,0.028,71.625,72.25,55.969,57.75,0,48.469,72,70,1000,200,0.063,281.0,74.438,74.25,0.034,69.938,69.125,56.906,59.031,1.862,35.563,72,70,1000,200,0.031,192.75,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.007,2.517,0.0,6.361,0.546,0.219,0.337,0.0,0.001,0.001
5292008,1902,1,1,3,1,100,23.178,40.0,40.0,40.0,1,1,552.855,220.205,0.011,13.324,0,80,55,1.4,906.875,926.671,1283.278,3.781,54.502,70.785,70.604,70.723,51.155,1.444,1.636,0.322,62.929,50.414,90.677,53.412,68.263,68.921,74.682,72.09,76.361,38.122,56.123,41.532,-10.82,55.563,99.75,69.438,67.625,55.094,60.625,24.453,0,72,70,1000,200,0.106,203.875,79.563,69.563,0.238,71.563,70.063,55.844,57.125,0.0,27.969,72,70,1000,200,0.041,222.125,74.375,74.313,0.029,71.625,72.25,55.969,57.75,0,47.938,72,70,1000,200,0.066,278.0,74.438,74.25,0.034,69.938,69.063,56.906,58.906,1.888,35.344,72,70,1000,200,0.032,194.5,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.007,2.524,0.0,6.306,0.553,0.22,0.348,0.0,0.001,0.001
5292008,1903,1,1,3,1,100,22.303,40.0,40.0,40.0,1,1,535.286,217.862,0.011,13.383,0,80,55,1.4,891.75,907.82,1272.301,0.827,54.394,70.785,70.604,70.723,51.048,1.368,1.697,0.318,62.9,50.276,90.48,53.412,68.315,68.921,74.608,72.303,76.361,38.122,56.018,41.605,-10.82,55.438,99.75,69.438,67.563,55.094,60.719,24.625,0,72,70,1000,200,0.101,200.0,79.875,69.688,0.238,71.625,70.063,55.75,57.125,0.0,28.328,72,70,1000,200,0.04,220.75,74.375,74.125,0.029,71.625,72.313,55.969,57.75,0,48.219,72,70,1000,200,0.063,271.25,74.438,74.375,0.034,69.938,69.125,56.906,58.906,1.913,35.625,72,70,1000,200,0.031,192.875,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,2.605,0.0,6.469,0.535,0.218,0.354,0.001,0.0,0.001
5292008,1904,1,1,3,1,100,21.601,40.0,40.0,40.0,1,1,531.772,217.862,0.011,13.412,0,80,55,1.4,894.625,883.268,1262.898,-2.82,54.394,70.785,70.604,70.618,51.048,1.413,1.694,0.315,62.812,50.22,90.593,53.328,68.393,69.028,74.682,72.09,76.287,38.122,56.018,41.459,-10.82,55.313,99.75,69.625,67.563,55.094,60.625,21.031,0,72,70,1000,200,0.099,195.625,79.875,70.125,0.25,71.625,70.063,55.75,57.125,0.0,26.891,72,70,1000,200,0.041,220.75,74.375,74.125,0.029,71.625,72.25,55.875,57.75,0,48.875,72,70,1000,200,0.058,263.75,74.438,74.25,0.034,70.0,69.063,56.906,59.031,1.929,35.406,72,70,1000,200,0.031,196.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,2.501,0.0,6.212,0.532,0.218,0.356,0.001,0.001,0.001
5292008,1905,1,1,3,1,100,20.405,40.0,40.0,40.0,1,1,550.513,215.52,0.011,13.354,0,80,55,1.4,886.625,910.716,1277.004,2.516,54.287,70.679,70.499,70.618,50.941,1.429,1.733,0.322,63.006,50.336,90.593,53.3,68.594,68.921,74.682,72.196,76.361,38.049,56.018,41.386,-10.82,55.188,99.688,69.438,67.625,54.906,60.719,24.984,0,72,70,1000,200,0.107,203.375,79.75,70.188,0.26,71.563,70.063,55.75,57.125,0.0,26.688,72,70,1000,200,0.04,221.125,74.375,74.125,0.029,71.5,72.25,55.875,57.813,0,47.219,72,70,1000,200,0.063,271.25,74.438,74.188,0.035,69.75,69.063,56.906,59.031,8.617,34.563,72,70,1000,200,0.033,202.125,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.007,2.48,0.0,6.185,0.551,0.216,0.363,0.001,0.001,0.001
5292008,1906,1,1,3,1,100,19.746,40.0,40.0,40.0,1,1,539.971,221.376,0.011,13.339,0,80,55,1.4,886.625,926.671,1259.765,-1.569,54.287,70.891,70.499,70.618,50.941,1.429,1.694,0.315,62.877,50.306,90.593,53.216,68.646,69.136,74.682,72.09,76.287,38.049,56.227,41.24,-10.82,55.094,99.625,69.438,67.625,54.906,60.719,25.188,0,72,70,1000,200,0.102,200.625,79.563,70.188,0.264,71.563,70.125,55.75,57.125,0.0,26.953,72,70,1000,200,0.037,216.125,74.375,74.125,0.028,71.625,72.25,55.875,57.75,0,47.906,72,70,1000,200,0.058,261.25,74.438,74.188,0.034,69.75,69.0,56.906,58.906,8.688,34.438,72,70,1000,200,0.034,203.625,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,2.342,0.0,5.908,0.54,0.221,0.362,0.001,0.001,0.001
5292008,1907,1,1,3,1,100,19.126,40.0,40.0,40.0,1,1,537.628,215.52,0.011,13.427,0,80,55,1.4,872.25,873.192,1258.198,-2.451,54.287,70.679,70.393,70.618,50.941,1.36,1.661,0.326,62.777,50.193,90.957,53.216,68.723,69.028,74.534,71.984,76.287,37.976,56.541,41.095,-10.82,54.875,99.688,69.438,67.563,54.906,60.719,25.359,0,72,70,1000,200,0.097,195.875,79.438,70.25,0.243,71.563,70.063,55.75,57.125,0.0,27.578,72,70,1000,200,0.033,200.125,74.375,74.125,0.028,71.625,72.188,55.969,57.75,0,47.969,72,70,1000,200,0.052,251.0,74.438,74.188,0.036,69.75,69.0,56.813,58.906,8.766,34.25,72,70,1000,200,0.034,204.625,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,2.256,0.0,5.813,0.538,0.216,0.326,0.001,0.001,0.001
5292008,1908,1,1,3,1,100,18.495,40.0,40.0,40.0,1,1,537.628,215.52,0.011,13.471,0,80,55,1.4,854.75,883.268,1259.765,-4.403,54.394,70.785,70.499,70.723,51.262,1.444,1.679,0.315,62.677,50.195,91.322,53.244,68.749,69.243,74.608,72.303,76.287,38.049,56.854,40.876,-10.82,54.781,99.625,69.438,67.625,54.906,60.719,25.563,0,72,70,1000,200,0.103,199.0,79.25,70.25,0.286,71.563,70.063,55.75,57.125,0.0,27.344,72,70,1000,200,0.033,199.375,74.375,74.125,0.029,71.625,72.25,55.875,57.75,0,48.531,72,70,1000,200,0.052,250.375,74.438,74.25,0.034,69.688,69.0,56.906,58.906,11.586,34.313,72,70,1000,200,0.034,204.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,2.025,0.0,5.286,0.538,0.216,0.376,0.001,0.001,0.001
5292008,1909,1,1,3,1,100,18.268,40.0,40.0,40.0,1,1,541.142,219.034,0.011,13.427,0,80,55,1.4,846.625,910.716,1258.198,2.391,54.61,70.891,70.499,70.723,51.583,1.345,1.618,0.326,62.581,50.186,91.771,53.244,68.782,69.243,74.608,71.984,76.287,38.049,57.586,40.876,-10.82,54.813,99.625,69.438,67.563,55.188,61.0,29.531,0,72,70,1000,200,0.105,201.25,79.125,70.375,0.252,71.563,70.063,55.844,57.313,0.0,27.453,72,70,1000,200,0.033,198.625,74.375,74.125,0.028,71.625,72.313,55.969,57.75,0,47.25,72,70,1000,200,0.056,253.875,74.438,74.188,0.034,69.688,68.875,56.906,58.906,11.695,34.219,72,70,1000,200,0.034,204.5,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.943,0.0,5.268,0.541,0.219,0.322,0.001,0.001,0.001
5292008,1910,1,1,3,1,100,17.792,40.0,40.0,40.0,1,1,523.573,216.691,0.011,13.471,0,80,55,1.4,839.25,880.387,1261.332,-1.057,54.61,70.785,70.393,70.618,51.583,1.417,1.636,0.329,62.617,50.113,91.799,53.3,68.808,69.136,74.608,72.09,76.214,38.049,58.108,40.949,-10.82,54.781,99.688,69.313,67.563,55.188,61.0,29.734,0,72,70,1000,200,0.104,201.875,79.125,70.5,0.294,71.438,70.125,55.844,57.406,0.0,27.406,72,70,1000,200,0.033,199.375,74.375,74.125,0.028,71.625,72.25,56.094,57.75,0,47.656,72,70,1000,200,0.052,247.125,74.438,74.188,0.034,69.688,68.938,56.906,58.906,11.805,34.344,72,70,1000,200,0.034,203.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.007,1.948,0.0,5.422,0.524,0.217,0.371,0.001,0.001,0.001
5292008,1911,1,1,3,1,100,17.744,40.0,40.0,40.0,1,1,524.744,216.691,0.011,13.412,0,80,55,1.4,839.25,897.697,1255.066,2.116,54.825,70.679,70.499,70.618,51.69,1.391,1.647,0.322,62.665,50.149,91.686,53.356,68.859,69.243,74.534,72.196,76.214,38.049,58.421,40.949,-10.82,54.844,99.688,69.438,67.563,55.281,61.094,26.156,0,72,70,1000,200,0.098,195.75,79.25,70.625,0.29,71.438,70.125,55.938,57.406,0.0,27.422,72,70,1000,200,0.033,199.125,74.375,74.313,0.029,71.625,72.375,56.094,57.813,0,46.75,72,70,1000,200,0.053,250.375,74.313,74.25,0.034,69.563,68.875,56.969,58.906,15.703,34.063,72,70,1000,200,0.035,205.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,1.909,0.0,5.398,0.525,0.217,0.366,0.0,0.0,0.001
5292008,1912,1,1,3,1,100,17.432,40.0,40.0,40.0,1,1,522.401,217.862,0.021,13.427,0,80,55,1.4,850.375,887.593,1264.465,-3.875,54.717,70.891,70.499,70.723,51.69,1.425,1.676,0.329,62.598,50.067,91.658,53.412,68.834,69.243,74.608,72.09,76.287,38.049,58.421,40.803,-10.82,54.75,99.688,69.438,67.563,55.281,61.094,26.344,0,72,70,1000,200,0.106,203.5,79.438,70.625,0.278,71.563,70.0,55.938,57.406,0.0,27.375,72,70,1000,200,0.033,199.25,74.375,74.125,0.027,71.5,72.188,56.094,57.813,0,45.969,72,70,1000,200,0.049,244.625,74.313,74.063,0.04,69.563,68.813,56.906,59.031,12.063,33.875,72,70,1000,200,0.035,205.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,1.815,0.0,5.132,0.522,0.218,0.358,0.001,0.001,0.001
5292008,1913,1,1,3,1,100,17.698,40.0,40.0,40.0,1,1,532.943,219.034,0.011,13.398,0,80,55,1.4,832.375,874.63,1256.633,-3.141,54.932,70.891,70.604,70.723,52.012,1.398,1.65,0.326,62.511,50.094,91.799,53.412,68.885,69.458,74.608,71.984,76.287,38.049,58.63,40.803,-10.82,54.75,99.688,69.438,67.563,55.281,61.219,26.547,0,72,70,1000,200,0.098,196.125,79.875,70.75,0.281,71.438,70.0,56.125,57.5,0.0,27.359,72,70,1000,200,0.033,199.625,74.375,74.125,0.028,71.625,72.125,56.188,57.906,0,45.844,72,70,1000,200,0.05,245.125,74.313,74.188,0.031,69.563,68.813,56.969,59.031,15.961,33.938,72,70,1000,200,0.036,205.25,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.007,1.793,0.0,5.121,0.533,0.219,0.375,0.001,0.001,0.001
5292008,1914,1,1,3,1,100,17.81,40.0,40.0,40.0,1,1,523.573,213.177,0.011,13.5,0,80,55,1.4,845.125,887.593,1239.413,-3.883,55.04,70.891,70.604,70.723,52.119,1.433,1.676,0.322,62.553,50.053,91.714,53.468,68.937,69.458,74.608,72.196,76.287,37.976,59.048,40.803,-10.82,54.719,99.625,69.438,67.563,55.406,61.219,26.75,0,72,70,1000,200,0.104,200.375,80.125,71.0,0.289,71.438,70.0,56.25,57.5,0.0,27.109,72,70,1000,200,0.033,201.5,74.375,74.125,0.028,71.5,72.25,56.188,57.906,0,46.75,72,70,1000,200,0.043,226.875,74.313,74.188,0.034,69.563,68.813,56.969,59.031,20.797,33.906,72,70,1000,200,0.036,205.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,1.811,0.0,5.297,0.524,0.213,0.385,0.001,0.001,0.001
5292008,1915,1,1,3,1,100,17.583,40.0,40.0,40.0,1,1,510.688,214.348,0.011,13.383,0,80,55,1.4,836.125,831.653,1250.369,-0.768,54.932,70.785,70.499,70.723,52.012,1.436,1.672,0.326,62.512,50.028,91.63,53.524,68.911,69.351,74.534,71.984,76.214,37.903,59.153,40.803,-10.82,54.781,99.688,69.438,67.563,55.5,61.375,30.719,0,72,70,1000,200,0.105,203.5,80.625,71.25,0.304,71.25,70.063,56.25,57.5,0.0,26.984,72,70,1000,200,0.034,201.625,74.375,74.0,0.028,71.625,72.5,56.281,58.0,0,47.094,72,70,1000,200,0.041,218.625,74.313,74.188,0.038,69.563,68.813,56.969,59.031,16.234,34.188,72,70,1000,200,0.035,203.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.007,1.826,0.0,5.387,0.511,0.214,0.416,0.002,0.001,0.0
5292008,1916,1,1,3,1,100,18.074,40.0,40.0,40.0,1,1,517.716,214.348,0.011,13.398,0,80,55,1.4,836.125,883.268,1247.238,-2.76,55.148,70.891,70.604,70.829,52.119,1.402,1.661,0.326,62.508,49.965,91.462,53.552,68.859,69.458,74.534,71.984,76.214,37.976,59.153,40.803,-10.82,54.719,99.688,69.313,67.563,55.5,61.625,30.938,0,72,70,1000,200,0.103,201.75,81.188,71.438,0.273,71.25,70.063,56.25,57.5,0.0,27.016,72,70,1000,200,0.034,200.5,74.25,74.0,0.029,71.625,72.75,56.281,58.0,0,45.281,72,70,1000,200,0.043,227.375,74.313,74.188,0.036,69.563,68.813,57.094,59.031,16.391,34.531,72,70,1000,200,0.034,199.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.789,0.0,5.257,0.518,0.214,0.389,0.001,0.001,0.001
5292008,1917,1,1,3,1,100,17.942,40.0,40.0,40.0,1,1,496.633,210.835,0.011,13.412,0,80,55,1.4,824.625,868.879,1244.108,-1.485,55.04,70.891,70.604,70.829,52.119,1.471,1.629,0.318,62.402,49.949,91.49,53.609,68.834,69.458,74.608,72.196,76.214,37.903,59.153,40.803,-10.82,54.906,99.688,69.438,67.563,55.5,61.719,27.375,0,72,70,1000,200,0.101,196.875,81.625,71.688,0.286,71.125,70.0,56.25,57.625,0.0,26.906,72,70,1000,200,0.034,201.375,74.375,74.125,0.029,71.625,72.938,56.281,58.188,0,46.75,72,70,1000,200,0.041,217.25,74.313,74.063,0.042,69.563,68.813,57.094,59.031,16.547,34.844,72,70,1000,200,0.034,198.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.83,0.0,5.398,0.497,0.211,0.415,0.001,0.002,0.001
5292008,1918,1,1,3,1,100,18.241,40.0,40.0,40.0,1,1,503.66,214.348,0.011,13.354,0,80,55,1.4,822.875,857.396,1253.5,-2.587,55.04,70.785,70.499,70.618,52.119,1.383,1.625,0.326,62.344,49.957,91.294,53.693,68.911,69.458,74.461,71.878,76.214,37.903,59.257,40.73,-10.82,54.781,99.625,69.438,67.563,55.5,61.938,27.563,0,72,70,1000,200,0.106,202.25,82.188,72.188,0.287,71.25,69.875,56.25,57.625,0.0,26.984,72,70,1000,200,0.033,200.375,74.25,74.0,0.029,71.625,73.063,56.5,58.188,0,45.281,72,70,1000,200,0.042,227.25,74.313,74.063,0.033,69.563,68.875,57.094,59.031,16.688,34.813,72,70,1000,200,0.033,197.625,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.768,0.0,5.24,0.504,0.214,0.419,0.001,0.001,0.001
5292008,1919,1,1,3,1,100,18.363,40.0,40.0,40.0,1,1,506.003,214.348,0.011,13.427,0,80,55,1.4,810.875,870.316,1242.543,-3.61,55.148,70.785,70.499,70.723,52.119,1.391,1.622,0.337,62.321,49.88,91.125,53.665,68.911,69.673,74.461,71.984,76.214,37.903,59.362,40.803,-10.82,54.719,99.625,69.313,67.625,55.5,61.938,31.547,0,72,70,1000,200,0.103,201.75,82.375,72.5,0.308,71.125,69.813,56.25,57.625,0.0,26.891,72,70,1000,200,0.033,200.75,74.25,74.0,0.029,71.625,73.188,56.281,58.188,0,45.625,72,70,1000,200,0.041,218.125,74.313,74.063,0.031,69.688,68.813,57.094,59.031,16.828,34.719,72,70,1000,200,0.034,198.5,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.815,0.0,5.405,0.506,0.214,0.444,0.001,0.001,0.001
5292008,1920,1,1,3,1,100,18.24,40.0,40.0,40.0,1,1,502.489,209.663,0.011,13.441,0,80,55,1.4,812.875,851.664,1240.978,-2.332,55.04,70.891,70.604,70.829,52.012,1.402,1.632,0.326,62.382,49.92,91.069,53.693,68.859,69.566,74.534,71.984,76.214,37.903,59.257,40.73,-10.82,54.75,99.625,69.313,67.625,55.5,62.219,31.75,0,72,70,1000,200,0.099,195.875,82.563,72.813,0.305,71.125,69.813,56.344,57.719,0.0,26.828,72,70,1000,200,0.033,200.625,74.375,74.0,0.029,71.625,73.25,56.5,58.375,0,45.25,72,70,1000,200,0.041,217.875,74.313,74.063,0.028,69.438,68.813,57.094,59.156,21.688,34.844,72,70,1000,200,0.033,197.75,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,1.779,0.0,5.274,0.502,0.21,0.434,0.002,0.001,0.001
5292008,1921,1,1,3,1,100,18.611,40.0,40.0,40.0,1,1,490.776,207.321,0.011,13.471,0,80,55,1.4,812.875,814.562,1223.773,1.04,55.148,70.785,70.499,70.723,52.119,1.413,1.607,0.326,62.339,49.866,91.069,53.693,68.859,69.78,74.534,71.984,76.214,37.903,59.153,40.73,-10.82,54.75,99.625,69.313,67.625,55.5,62.219,28.188,0,72,70,1000,200,0.104,199.875,82.75,73.125,0.296,71.125,69.813,56.344,57.625,0.0,26.438,72,70,1000,200,0.034,202.625,74.25,74.0,0.028,71.625,73.313,56.5,58.375,0,46.25,72,70,1000,200,0.036,205.5,74.313,74.063,0.039,69.438,68.75,57.094,59.031,21.875,34.719,72,70,1000,200,0.034,199.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.007,1.792,0.0,5.286,0.491,0.207,0.416,0.001,0.001,0.001
5292008,1922,1,1,3,1,100,18.436,40.0,40.0,40.0,1,1,508.346,212.006,0.011,13.368,0,80,55,1.4,812.25,845.939,1245.673,-1.761,55.04,70.785,70.499,70.829,52.012,1.436,1.665,0.322,62.255,49.796,90.901,53.693,68.808,69.673,74.461,71.984,76.214,37.903,59.153,40.73,-10.82,54.688,99.563,69.438,67.688,55.5,62.313,28.375,0,72,70,1000,200,0.104,202.625,82.75,73.375,0.309,71.125,69.75,56.25,57.719,0.0,26.5,72,70,1000,200,0.033,201.25,74.375,74.0,0.029,71.688,73.375,56.5,58.313,0,44.781,72,70,1000,200,0.037,214.25,74.125,74.063,0.041,69.438,68.75,57.281,59.156,17.344,34.781,72,70,1000,200,0.033,197.875,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.778,0.0,5.245,0.508,0.212,0.423,0.002,0.0,0.001
5292008,1923,1,1,3,1,100,18.536,40.0,40.0,40.0,1,1,501.318,213.177,0.011,13.383,0,80,55,1.4,804.125,803.201,1222.21,7.968,55.148,70.997,70.604,70.829,52.012,1.394,1.607,0.326,62.218,49.827,90.845,53.749,68.736,69.78,74.461,72.196,76.214,37.829,59.257,40.73,-10.82,54.688,99.563,69.438,67.75,55.688,62.438,28.578,0,72,70,1000,200,0.098,195.375,82.875,73.375,0.296,71.0,69.75,56.344,57.625,0.0,26.484,72,70,1000,200,0.033,200.625,74.25,74.0,0.029,71.625,73.375,56.5,58.313,0,45.156,72,70,1000,200,0.036,206.25,74.188,74.063,0.034,69.438,68.75,57.094,59.156,17.516,34.688,72,70,1000,200,0.034,199.375,73.625,73.313,0.039,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.812,0.0,5.389,0.501,0.213,0.41,0.001,0.001,0.002
5292008,1924,1,1,3,1,100,18.828,40.0,40.0,40.0,1,1,501.318,210.835,0.011,13.383,0,80,55,1.4,800.625,830.226,1214.395,-2.047,55.148,70.997,70.499,70.829,52.012,1.379,1.625,0.326,62.309,49.856,90.817,53.693,68.762,69.888,74.461,72.196,76.14,37.903,59.153,40.803,-10.82,54.688,99.5,69.438,67.688,55.5,62.438,28.75,0,72,70,1000,200,0.105,201.125,82.75,73.438,0.308,71.0,69.75,56.344,57.719,0.0,26.203,72,70,1000,200,0.034,202.25,74.25,74.0,0.028,71.688,73.5,56.5,58.375,0,46.188,72,70,1000,200,0.034,200.0,74.188,74.063,0.034,69.438,68.813,57.281,59.156,22.391,34.656,72,70,1000,200,0.034,198.75,74.125,73.313,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,1.826,0.0,5.387,0.501,0.211,0.419,0.001,0.001,0.007
5292008,1925,1,1,3,1,100,18.944,40.0,40.0,40.0,1,1,514.202,215.52,0.011,13.412,0,80,55,1.4,801.75,831.653,1233.156,1.804,55.148,70.997,70.499,70.723,52.012,1.349,1.625,0.318,62.236,49.88,90.733,53.721,68.749,69.995,74.387,71.984,76.214,37.903,59.048,40.803,-10.82,54.625,99.5,69.438,67.688,55.5,62.438,28.938,0,72,70,1000,200,0.105,202.75,82.75,73.438,0.308,70.938,69.75,56.344,57.719,0.0,26.266,72,70,1000,200,0.034,201.25,74.25,74.0,0.029,71.688,73.5,56.563,58.375,0,45.344,72,70,1000,200,0.034,208.125,74.188,73.938,0.042,69.563,68.75,57.281,59.188,22.578,34.656,72,70,1000,200,0.034,198.875,74.813,73.5,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.008,1.839,0.0,5.398,0.514,0.216,0.419,0.001,0.002,0.012
5292008,1926,1,1,3,1,100,18.556,40.0,40.0,40.0,1,1,495.461,214.348,0.011,13.485,0,80,55,1.4,803.75,813.141,1220.647,3.142,54.932,70.785,70.499,70.829,51.905,1.383,1.607,0.326,62.448,49.832,90.705,53.721,68.749,69.888,74.387,71.984,76.214,37.903,59.048,40.803,-10.82,54.594,99.5,69.563,67.688,55.5,62.438,25.359,0,72,70,1000,200,0.099,195.875,82.875,73.438,0.305,70.938,69.625,56.344,57.719,0.0,26.219,72,70,1000,200,0.034,201.125,74.375,74.0,0.029,71.688,73.563,56.5,58.375,0,44.75,72,70,1000,200,0.034,208.25,74.188,74.063,0.028,69.438,68.75,57.094,59.313,22.781,34.813,72,70,1000,200,0.034,198.25,76.313,73.313,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.008,1.849,0.0,5.428,0.495,0.214,0.42,0.002,0.001,0.027
5292008,1927,1,1,3,1,100,18.841,40.0,40.0,40.0,1,1,506.003,213.177,0.011,13.383,0,80,55,1.4,802.5,828.8,1239.413,3.385,55.04,70.785,70.499,70.723,52.012,1.333,1.611,0.311,62.326,49.8,90.621,53.777,68.762,69.995,74.461,71.878,76.214,37.829,59.048,40.73,-10.82,54.594,99.438,69.438,67.688,55.406,62.438,29.313,0,72,70,1000,200,0.104,202.75,82.875,73.438,0.3,70.938,69.563,56.344,57.719,0.0,26.109,72,70,1000,200,0.033,201.25,74.25,74.0,0.028,71.688,73.563,56.5,58.375,0,44.656,72,70,1000,200,0.035,207.875,74.188,73.938,0.031,69.438,68.813,57.094,59.531,22.969,34.813,72,70,1000,200,0.033,198.5,78.0,72.313,0.072,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,1.83,0.0,5.389,0.506,0.213,0.413,0.001,0.001,0.06
5292008,1928,1,1,3,1,100,19.15,40.0,40.0,40.0,1,1,507.174,217.862,0.011,13.427,0,80,55,1.4,802.5,837.362,1248.804,8.938,55.148,70.997,70.604,70.829,51.905,1.452,1.593,0.322,62.348,49.858,90.565,53.721,68.659,69.995,74.313,72.196,76.214,37.829,59.153,40.73,-10.82,54.594,99.438,69.563,67.688,55.5,62.531,25.703,0,72,70,1000,200,0.098,195.25,82.875,73.438,0.29,70.938,69.5,56.344,57.719,0.0,26.047,72,70,1000,200,0.034,201.5,74.375,73.938,0.028,71.688,73.5,56.5,58.375,0,44.625,72,70,1000,200,0.036,208.0,74.188,74.063,0.034,69.438,68.813,57.281,59.594,23.172,34.5,72,70,1000,200,0.034,200.25,78.938,69.375,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.827,0.0,5.407,0.507,0.218,0.399,0.002,0.001,0.105
5292008,1929,1,1,3,1,100,19.017,40.0,40.0,40.0,1,1,513.031,215.52,0.011,13.324,0,80,55,1.4,798.875,864.57,1255.066,3.496,55.04,70.891,70.499,70.934,51.905,1.406,1.65,0.315,62.29,49.834,90.508,53.749,68.646,69.995,74.461,72.09,76.14,37.829,59.048,40.73,-10.82,54.531,99.375,69.438,67.688,55.5,62.438,25.875,0,72,70,1000,200,0.106,203.25,83.0,73.688,0.327,70.938,69.5,56.344,57.719,0.0,26.031,72,70,1000,200,0.033,200.75,74.25,73.938,0.028,71.688,73.563,56.5,58.375,0,45.25,72,70,1000,200,0.035,202.625,74.188,73.938,0.037,69.438,68.813,57.094,59.688,23.359,34.125,72,70,1000,200,0.036,203.25,79.625,66.813,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.008,1.822,0.0,5.365,0.513,0.216,0.444,0.001,0.001,0.142
5292008,1930,1,1,3,1,100,19.061,40.0,40.0,40.0,1,1,516.545,215.52,0.011,13.324,0,80,55,1.4,790.625,840.219,1255.066,-0.351,55.04,70.891,70.499,70.723,51.905,1.398,1.618,0.329,62.301,49.894,90.536,53.889,68.568,69.995,74.387,72.09,76.14,37.829,58.944,40.73,-10.82,54.594,99.375,69.438,67.688,55.406,62.531,29.828,0,72,70,1000,200,0.104,202.25,83.188,73.75,0.308,70.813,69.438,56.344,57.719,0.0,25.938,72,70,1000,200,0.034,201.0,74.25,73.938,0.029,71.688,73.563,56.5,58.5,0,45.438,72,70,1000,200,0.034,201.0,74.188,73.938,0.037,69.438,68.75,57.281,59.813,23.563,34.625,72,70,1000,200,0.034,199.625,80.813,64.188,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,1.831,0.0,5.365,0.517,0.216,0.424,0.001,0.001,0.185
5292008,1931,1,1,3,1,100,19.089,40.0,40.0,40.0,1,1,493.119,212.006,0.011,13.412,0,80,55,1.4,795.5,814.562,1248.804,0.792,55.04,70.785,70.393,70.618,51.905,1.318,1.643,0.326,62.29,49.862,90.508,53.777,68.503,69.995,74.313,71.984,76.214,37.756,59.048,40.803,-10.82,54.563,99.375,69.438,67.688,55.406,62.531,30.0,0,72,70,1000,200,0.098,197.125,83.375,73.75,0.301,70.625,69.438,56.344,57.719,0.0,25.781,72,70,1000,200,0.034,201.375,74.25,74.0,0.029,71.688,73.563,56.563,58.375,0,45.281,72,70,1000,200,0.035,201.75,74.188,73.938,0.034,69.438,68.75,57.281,59.875,23.75,34.781,72,70,1000,200,0.033,198.5,82.0,63.0,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.009,1.919,0.0,5.672,0.493,0.212,0.423,0.001,0.001,0.211
5292008,1932,1,1,3,1,100,18.884,40.0,40.0,40.0,1,1,495.461,215.52,0.011,13.412,0,80,55,1.4,816.75,808.878,1230.028,4.439,54.932,70.891,70.499,70.829,51.798,1.433,1.575,0.322,62.322,49.872,90.48,53.805,68.406,70.103,74.313,71.984,76.14,37.756,58.839,40.73,-10.82,54.563,99.375,69.563,67.688,55.5,62.531,26.406,0,72,70,1000,200,0.102,197.75,83.688,73.875,0.323,70.813,69.438,56.344,57.719,0.0,25.625,72,70,1000,200,0.034,202.0,74.25,73.938,0.028,71.688,73.625,56.5,58.5,0,45.406,72,70,1000,200,0.034,200.375,74.188,73.938,0.037,69.438,68.75,57.281,60.094,23.953,35.031,72,70,1000,200,0.033,196.25,83.063,62.219,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,1.892,0.0,5.536,0.495,0.216,0.463,0.001,0.001,0.231
5292008,1933,1,1,3,1,100,18.879,40.0,40.0,40.0,1,1,513.031,213.177,0.011,13.354,0,80,55,1.4,816.75,817.407,1245.673,10.108,55.04,70.785,70.393,70.723,51.798,1.421,1.636,0.322,62.396,49.84,90.424,53.805,68.406,70.21,74.313,71.878,76.14,37.756,59.048,40.73,-10.82,54.5,99.375,69.313,67.688,55.406,62.656,30.359,0,72,70,1000,200,0.105,203.375,83.938,74.0,0.318,70.625,69.438,56.344,57.719,0.0,25.875,72,70,1000,200,0.033,202.25,74.25,74.0,0.028,71.688,73.688,56.5,58.5,0,45.625,72,70,1000,200,0.034,199.25,74.125,73.938,0.034,69.563,68.688,57.281,60.219,24.156,35.219,72,70,1000,200,0.032,195.25,84.0,61.969,0.075,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.008,1.865,0.0,5.513,0.513,0.213,0.461,0.001,0.001,0.241
5292008,1934,1,1,3,1,100,18.818,40.0,40.0,40.0,1,1,510.688,217.862,0.011,13.456,0,80,55,1.4,795.375,817.407,1226.9,11.825,54.932,70.785,70.393,71.04,51.69,1.391,1.65,0.329,62.302,49.828,90.424,53.777,68.328,69.995,74.387,72.09,76.14,37.829,58.839,40.658,-10.82,54.5,99.313,69.438,67.688,55.5,62.656,30.563,0,72,70,1000,200,0.102,200.125,84.375,74.25,0.313,70.5,69.375,56.25,57.719,0.0,25.688,72,70,1000,200,0.034,203.875,74.25,73.938,0.029,71.688,73.688,56.5,58.5,0,45.875,72,70,1000,200,0.033,197.625,74.125,73.938,0.034,69.438,68.75,57.281,60.313,27.219,35.094,72,70,1000,200,0.033,195.75,86.063,61.813,0.101,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,1.812,0.0,5.284,0.511,0.218,0.462,0.001,0.001,0.357
5292008,1935,1,1,3,1,100,18.79,40.0,40.0,40.0,1,1,502.489,213.177,0.011,13.398,0,80,55,1.4,807.25,824.525,1223.773,3.88,54.932,70.891,70.499,70.829,51.69,1.433,1.589,0.322,62.331,49.91,90.424,53.749,68.315,70.103,74.313,72.196,76.14,37.756,58.944,40.658,-10.82,54.469,99.313,69.438,67.688,55.406,62.656,30.75,0,72,70,1000,200,0.103,198.75,84.875,74.5,0.312,70.5,69.375,56.25,57.719,0.0,25.609,72,70,1000,200,0.035,205.125,74.25,73.938,0.029,71.688,73.563,56.5,58.5,0,46.0,72,70,1000,200,0.032,196.625,74.125,73.938,0.033,69.313,68.75,57.281,60.688,27.422,34.781,72,70,1000,200,0.033,197.75,87.25,61.906,0.119,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.835,0.0,5.397,0.502,0.213,0.472,0.001,0.001,0.44
5292008,1936,1,1,3,1,100,18.913,40.0,40.0,40.0,1,1,511.859,213.177,0.011,13.456,0,80,55,1.4,804.375,814.562,1226.9,7.933,55.04,70.891,70.499,70.829,51.905,1.413,1.668,0.322,62.356,49.81,90.452,53.721,68.25,70.21,74.313,71.984,76.14,37.829,58.839,40.73,-10.82,54.5,99.313,69.438,67.75,55.406,62.844,30.938,0,72,70,1000,200,0.105,203.125,85.313,74.875,0.33,70.5,69.313,56.25,57.719,0.0,25.547,72,70,1000,200,0.035,205.75,74.25,73.938,0.029,71.688,73.688,56.5,58.5,0,45.969,72,70,1000,200,0.033,196.75,74.125,73.938,0.037,69.438,68.75,57.281,61.063,24.75,35.031,72,70,1000,200,0.033,196.75,87.438,62.219,0.119,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,1.858,0.0,5.418,0.512,0.213,0.502,0.001,0.001,0.437
5292008,1937,1,1,3,1,100,18.868,40.0,40.0,40.0,1,1,504.832,215.52,0.011,13.295,0,80,55,1.4,804.5,814.562,1234.72,6.393,55.04,70.785,70.393,70.723,51.798,1.391,1.625,0.318,62.263,49.838,90.424,53.749,68.25,70.21,74.313,71.878,76.066,37.756,58.944,40.658,-10.82,54.469,99.25,69.313,67.688,55.406,62.938,31.125,0,72,70,1000,200,0.101,199.5,85.813,75.063,0.326,70.5,69.25,56.25,57.719,0.0,25.625,72,70,1000,200,0.035,205.5,74.25,73.938,0.028,71.688,73.625,56.5,58.5,0,45.906,72,70,1000,200,0.033,197.625,74.125,73.75,0.035,69.438,68.813,57.281,61.5,24.938,35.188,72,70,1000,200,0.032,195.25,87.438,63.156,0.117,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.008,1.821,0.0,5.355,0.505,0.216,0.511,0.001,0.002,0.414
5292008,1938,1,1,3,1,100,18.532,40.0,40.0,40.0,1,1,501.318,213.177,0.011,13.441,0,80,55,1.4,804.5,800.365,1214.395,16.064,54.932,70.785,70.393,70.723,51.798,1.41,1.672,0.329,62.178,49.817,90.452,53.721,68.25,70.21,74.313,71.984,76.14,37.756,59.048,40.658,-10.82,54.469,99.25,69.438,67.75,55.406,63.125,31.328,0,72,70,1000,200,0.1,197.25,86.375,75.438,0.321,70.438,69.25,56.25,57.719,0.0,25.516,72,70,1000,200,0.035,206.375,74.25,73.938,0.029,71.688,73.625,56.5,58.5,0,46.031,72,70,1000,200,0.032,197.0,74.125,73.75,0.033,69.438,68.813,57.281,61.625,25.141,34.875,72,70,1000,200,0.033,197.5,87.313,64.375,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,1.832,0.0,5.414,0.501,0.213,0.512,0.001,0.002,0.385
5292008,1939,1,1,3,1,100,18.474,40.0,40.0,40.0,1,1,515.373,215.52,0.011,13.427,0,80,55,1.4,784.25,843.078,1240.978,3.304,54.825,70.891,70.604,70.829,51.69,1.429,1.6,0.329,62.233,49.837,90.368,53.693,68.25,70.21,74.313,71.878,76.14,37.829,58.944,40.803,-10.82,54.438,99.188,69.438,67.688,55.406,63.125,31.5,0,72,70,1000,200,0.105,203.5,86.688,75.75,0.327,70.313,69.25,56.25,57.719,0.0,25.5,72,70,1000,200,0.035,206.875,74.25,73.938,0.029,71.75,73.625,56.5,58.5,0,46.094,72,70,1000,200,0.032,196.625,74.125,73.938,0.034,69.563,68.875,57.281,61.938,20.609,34.344,72,70,1000,200,0.035,201.5,87.125,65.375,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,1.891,0.0,5.543,0.515,0.216,0.522,0.001,0.001,0.365
5292008,1940,1,1,3,1,100,18.414,40.0,40.0,40.0,1,1,509.517,208.492,0.011,13.383,0,80,55,1.4,795.0,845.939,1226.9,10.818,54.932,70.997,70.499,70.829,51.69,1.398,1.658,0.318,62.274,49.709,90.312,53.693,68.328,70.21,74.313,72.09,76.14,37.756,58.944,40.658,-10.82,54.438,99.188,69.563,67.688,55.406,63.219,27.875,0,72,70,1000,200,0.1,200.125,87.0,76.063,0.324,70.188,69.125,56.25,57.719,0.0,25.688,72,70,1000,200,0.035,205.625,74.25,73.938,0.029,71.688,73.625,56.281,58.5,0,46.344,72,70,1000,200,0.032,194.875,74.125,73.75,0.034,69.563,68.938,57.281,62.125,20.75,34.125,72,70,1000,200,0.036,203.5,86.75,66.125,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.009,1.833,0.0,5.391,0.51,0.208,0.517,0.001,0.002,0.346
5292008,1941,1,1,3,1,100,18.385,40.0,40.0,40.0,1,1,498.975,213.177,0.021,13.427,0,80,55,1.4,799.375,834.507,1222.21,5.137,54.825,70.785,70.393,70.723,51.69,1.44,1.6,0.322,62.192,49.792,90.284,53.693,68.25,70.21,74.239,72.196,76.14,37.756,59.048,40.658,-10.82,54.438,99.125,69.438,67.75,55.406,63.563,31.828,0,72,70,1000,200,0.1,196.25,87.313,76.375,0.342,70.313,69.188,56.25,57.719,0.0,25.656,72,70,1000,200,0.035,205.5,74.25,73.938,0.029,71.688,73.625,56.5,58.625,0,46.375,72,70,1000,200,0.032,195.0,74.125,73.75,0.034,69.563,69.0,57.094,62.25,20.906,34.219,72,70,1000,200,0.035,202.0,86.313,66.563,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.02,1.83,0.0,5.408,0.499,0.213,0.545,0.001,0.002,0.317
5292008,1942,1,1,3,1,100,18.551,40.0,40.0,40.0,1,1,514.202,210.835,0.011,13.368,0,80,55,1.4,799.375,841.649,1247.238,9.435,55.04,70.785,70.393,70.723,51.798,1.402,1.672,0.315,62.207,49.818,90.424,53.721,68.302,70.317,74.239,71.878,76.14,37.683,58.944,40.585,-10.82,54.406,99.188,69.438,67.75,55.406,63.563,32.0,0,72,70,1000,200,0.106,203.5,87.438,76.438,0.345,70.188,69.063,56.25,57.719,0.0,26.172,72,70,1000,200,0.034,202.5,74.25,73.938,0.029,71.688,73.563,56.5,58.625,0,45.625,72,70,1000,200,0.032,202.25,74.125,73.75,0.034,69.563,69.0,57.281,62.25,21.047,33.969,72,70,1000,200,0.036,204.5,86.125,66.813,0.108,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.825,0.0,5.385,0.514,0.211,0.553,0.001,0.002,0.304
5292008,1943,1,1,3,1,100,18.526,40.0,40.0,40.0,1,1,521.23,212.006,0.011,13.485,0,80,55,1.4,804.5,857.396,1237.849,6.632,55.04,70.785,70.393,70.618,51.798,1.425,1.661,0.322,62.259,49.813,90.34,53.721,68.263,70.317,74.239,71.878,76.14,37.683,59.048,40.658,-10.82,54.406,99.125,69.563,67.813,55.406,63.563,28.391,0,72,70,1000,200,0.104,202.375,87.438,76.688,0.333,70.188,69.063,56.25,57.719,0.0,26.391,72,70,1000,200,0.032,200.25,74.25,73.813,0.029,71.688,73.625,56.5,58.5,0,44.844,72,70,1000,200,0.034,207.375,74.125,73.938,0.032,69.688,69.0,57.281,62.25,21.188,34.313,72,70,1000,200,0.035,201.25,85.75,66.813,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,1.878,0.0,5.569,0.521,0.212,0.522,0.002,0.001,0.257
5292008,1944,1,1,3,1,100,18.232,40.0,40.0,40.0,1,1,496.633,213.177,0.011,13.354,0,80,55,1.4,804.0,850.232,1236.284,16.431,54.932,70.891,70.499,70.829,51.798,1.406,1.614,0.322,62.278,49.822,90.312,53.665,68.276,70.317,74.239,71.878,76.14,37.683,59.257,40.658,-10.82,54.406,99.125,69.563,67.813,55.406,63.563,28.547,0,72,70,1000,200,0.098,195.25,87.438,76.688,0.312,70.188,69.125,56.25,57.719,0.0,26.594,72,70,1000,200,0.032,199.125,74.25,73.938,0.029,71.688,73.625,56.5,58.375,0,44.906,72,70,1000,200,0.036,205.75,74.125,73.938,0.037,69.688,69.0,57.281,62.125,21.297,34.625,72,70,1000,200,0.034,199.5,85.563,66.938,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.009,1.841,0.0,5.515,0.497,0.213,0.489,0.001,0.001,0.253
