DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1945,1,1,3,1,100,18.201,40.0,40.0,40.0,1,1,517.716,213.177,0.011,13.383,0,80,55,1.4,804.5,853.097,1234.72,5.111,54.932,70.891,70.393,70.723,51.798,1.436,1.582,0.322,62.325,49.823,90.368,53.721,68.198,70.21,74.165,71.878,76.14,37.683,59.153,40.658,-10.82,54.375,99.063,69.563,67.813,55.406,63.563,32.531,0,72,70,1000,200,0.102,198.25,87.438,76.688,0.336,70.188,69.063,56.25,57.719,0.0,26.5,72,70,1000,200,0.032,200.5,74.25,73.813,0.029,71.688,73.625,56.5,58.375,0,45.094,72,70,1000,200,0.036,203.875,74.125,73.75,0.036,69.563,69.0,57.281,62.063,21.438,34.344,72,70,1000,200,0.035,201.5,85.438,66.938,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.854,0.0,5.526,0.518,0.213,0.527,0.002,0.002,0.251
5292008,1946,1,1,3,1,100,18.183,40.0,40.0,40.0,1,1,507.174,214.348,0.011,13.354,0,80,55,1.4,795.875,866.006,1236.284,3.611,54.932,70.891,70.393,70.829,51.69,1.444,1.618,0.326,62.2,49.756,90.34,53.749,68.211,70.21,74.165,71.878,76.066,37.683,59.153,40.658,-10.82,54.375,99.063,69.438,67.75,55.406,63.563,28.906,0,72,70,1000,200,0.106,203.5,87.25,76.688,0.34,70.063,68.938,56.25,57.719,0.0,26.297,72,70,1000,200,0.033,201.25,74.25,73.813,0.029,71.688,73.625,56.5,58.5,0,44.969,72,70,1000,200,0.036,204.75,74.125,73.75,0.036,69.688,69.063,57.281,61.938,17.781,34.781,72,70,1000,200,0.034,198.375,85.375,66.688,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.009,1.85,0.0,5.515,0.507,0.214,0.524,0.002,0.002,0.253
5292008,1947,1,1,3,1,100,18.132,40.0,40.0,40.0,1,1,508.346,213.177,0.011,13.368,0,80,55,1.4,795.875,791.865,1225.337,23.0,54.932,70.891,70.499,70.723,51.69,1.436,1.618,0.326,62.189,49.692,90.34,53.637,68.198,70.21,74.239,72.09,76.14,37.756,59.153,40.585,-10.82,54.406,99.125,69.563,67.875,55.406,63.656,29.078,0,72,70,1000,200,0.099,198.625,87.125,76.688,0.338,70.188,68.938,56.25,57.719,0.0,26.391,72,70,1000,200,0.032,200.375,74.25,73.813,0.029,71.688,73.563,56.5,58.5,0,45.844,72,70,1000,200,0.034,200.875,74.125,73.75,0.033,69.688,69.063,57.281,61.938,21.688,35.219,72,70,1000,200,0.032,195.0,85.375,66.313,0.087,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.01,1.767,0.0,5.249,0.508,0.213,0.514,0.002,0.002,0.242
5292008,1948,1,1,3,1,100,18.254,40.0,40.0,40.0,1,1,489.605,213.177,0.011,13.339,0,80,55,1.4,794.125,790.45,1230.028,31.145,55.04,70.891,70.393,70.723,51.798,1.356,1.65,0.322,62.173,49.776,90.34,53.749,68.224,70.317,74.239,71.878,76.066,37.683,59.048,40.658,-10.82,54.375,99.063,69.438,67.813,55.406,63.656,29.25,0,72,70,1000,200,0.101,197.0,86.813,76.438,0.321,70.063,68.875,56.25,57.719,0.0,26.375,72,70,1000,200,0.032,201.125,74.125,73.813,0.029,71.688,73.625,56.5,58.5,0,45.656,72,70,1000,200,0.034,199.875,74.063,73.75,0.03,69.563,69.125,57.281,61.844,21.828,35.594,72,70,1000,200,0.031,192.5,85.438,66.125,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.009,1.857,0.0,5.508,0.49,0.213,0.486,0.001,0.001,0.237
5292008,1949,1,1,3,1,100,17.951,40.0,40.0,40.0,1,1,504.832,213.177,0.011,13.354,0,80,55,1.4,800.625,841.649,1237.849,7.685,54.932,70.785,70.393,70.723,51.69,1.44,1.607,0.326,62.167,49.733,90.396,53.749,68.198,70.21,74.165,71.878,76.14,37.683,59.153,40.512,-10.82,54.344,99.0,69.563,67.813,55.406,63.563,29.406,0,72,70,1000,200,0.106,203.75,86.625,76.438,0.33,70.063,68.875,56.25,57.719,1.435,26.125,72,70,1000,200,0.033,202.625,74.25,73.813,0.028,71.688,73.625,56.5,58.375,0,45.781,72,70,1000,200,0.033,198.625,74.063,73.75,0.033,69.563,69.063,57.281,61.625,21.969,34.563,72,70,1000,200,0.034,199.375,85.625,65.875,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,1.76,0.0,5.244,0.505,0.213,0.49,0.002,0.002,0.242
5292008,1950,1,1,3,1,100,18.146,40.0,40.0,40.0,1,1,496.633,213.177,0.011,13.354,0,80,55,1.4,803.5,844.508,1217.521,4.469,55.04,70.785,70.288,70.618,51.905,1.391,1.528,0.329,62.144,49.747,90.396,53.749,68.153,70.317,74.091,71.878,76.066,37.683,59.362,40.512,-10.82,54.375,99.0,69.438,67.875,55.406,63.563,29.578,0,72,70,1000,200,0.104,202.25,86.188,76.375,0.313,69.938,68.875,56.25,57.625,1.444,26.078,72,70,1000,200,0.033,203.0,74.25,73.813,0.029,71.688,73.625,56.5,58.625,0,45.875,72,70,1000,200,0.033,198.0,74.063,73.75,0.034,69.563,69.0,57.281,61.625,22.109,34.625,72,70,1000,200,0.034,199.375,86.063,65.688,0.088,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,1.743,0.0,5.244,0.497,0.213,0.448,0.002,0.002,0.261
5292008,1951,1,1,3,1,100,18.137,40.0,40.0,40.0,1,1,503.66,212.006,0.011,13.383,0,80,55,1.4,802.75,825.949,1225.337,8.641,55.04,70.891,70.393,70.723,51.905,1.452,1.618,0.326,62.086,49.66,90.396,53.777,68.192,70.317,74.091,71.771,76.066,37.61,59.362,40.512,-10.82,54.375,99.0,69.438,67.875,55.5,63.563,29.766,0,72,70,1000,200,0.098,197.125,85.875,76.188,0.327,69.938,68.875,56.344,57.719,1.46,26.0,72,70,1000,200,0.034,204.0,74.125,73.75,0.029,71.688,73.625,56.5,58.5,0,45.844,72,70,1000,200,0.033,198.25,74.063,73.75,0.038,69.563,68.938,57.094,61.563,22.25,34.656,72,70,1000,200,0.034,199.0,86.625,65.5,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.785,0.0,5.391,0.504,0.212,0.462,0.002,0.002,0.259
5292008,1952,1,1,3,1,100,18.145,40.0,40.0,40.0,1,1,497.804,214.348,0.011,13.398,0,80,55,1.4,802.75,838.791,1239.413,4.424,55.04,70.785,70.393,70.723,52.012,1.41,1.632,0.322,62.039,49.648,90.424,53.805,68.179,70.317,74.165,72.09,76.066,37.536,59.362,40.585,-10.82,54.406,98.938,69.438,67.875,55.5,63.563,33.719,0,72,70,1000,200,0.104,199.125,85.563,76.188,0.374,69.938,68.75,56.25,57.719,1.475,25.906,72,70,1000,200,0.034,204.125,74.25,73.813,0.029,71.688,73.625,56.563,58.5,0,45.969,72,70,1000,200,0.033,197.75,74.063,73.625,0.033,69.438,68.938,57.281,61.563,27.094,34.5,72,70,1000,200,0.035,200.625,87.5,65.313,0.101,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.872,0.0,5.671,0.498,0.214,0.511,0.002,0.002,0.327
5292008,1953,1,1,3,1,100,18.166,40.0,40.0,40.0,1,1,508.346,210.835,0.011,13.354,0,80,55,1.4,794.625,845.939,1225.337,11.785,55.04,70.785,70.393,70.829,51.905,1.41,1.647,0.315,62.085,49.672,90.396,53.917,68.179,70.317,74.165,72.09,76.14,37.683,59.466,40.585,-10.82,54.406,98.938,69.438,67.813,55.5,63.656,33.938,0,72,70,1000,200,0.105,203.0,85.438,76.25,0.37,69.938,68.75,56.25,57.719,1.487,25.844,72,70,1000,200,0.034,204.25,74.125,73.813,0.029,71.688,73.5,56.563,58.5,0,46.063,72,70,1000,200,0.032,196.75,74.063,73.75,0.034,69.563,68.938,57.281,61.625,22.563,34.406,72,70,1000,200,0.035,200.75,89.0,64.938,0.097,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.779,0.0,5.379,0.508,0.211,0.496,0.001,0.002,0.34
5292008,1954,1,1,3,1,100,18.184,40.0,40.0,40.0,1,1,487.262,210.835,0.011,13.324,0,80,55,1.4,790.625,811.719,1222.21,-0.821,55.04,70.785,70.288,70.618,51.905,1.398,1.654,0.322,62.199,49.621,90.284,53.889,68.127,70.317,74.165,71.878,76.066,37.61,59.466,40.512,-10.82,54.438,98.938,69.438,67.813,55.406,63.563,34.125,0,72,70,1000,200,0.102,200.75,85.313,76.188,0.357,69.938,68.75,56.344,57.719,1.503,25.922,72,70,1000,200,0.034,204.125,74.25,73.75,0.029,71.688,73.563,56.5,58.5,0,46.063,72,70,1000,200,0.032,197.5,74.063,73.75,0.036,69.563,69.0,57.281,61.844,22.719,34.563,72,70,1000,200,0.034,199.875,90.5,64.938,0.099,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,-0.009,1.769,0.0,5.367,0.487,0.211,0.475,0.002,0.002,0.369
5292008,1955,1,1,3,1,100,18.457,40.0,40.0,40.0,1,1,496.633,212.006,0.011,13.383,0,80,55,1.4,803.875,827.375,1228.464,2.28,55.148,70.679,70.288,70.618,52.012,1.41,1.65,0.315,62.144,49.706,90.284,53.833,68.14,70.317,74.165,71.878,76.066,37.683,59.362,40.512,-10.82,54.438,98.938,69.438,67.813,55.406,63.563,34.281,0,72,70,1000,200,0.101,197.5,85.438,76.188,0.378,69.813,68.688,56.344,57.719,5.441,25.906,72,70,1000,200,0.034,204.0,74.25,73.75,0.029,71.688,73.563,56.5,58.5,0,46.094,72,70,1000,200,0.032,197.0,74.063,73.625,0.034,69.438,68.938,57.281,61.938,27.578,34.656,72,70,1000,200,0.034,199.125,92.063,64.938,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.009,1.746,0.0,5.255,0.497,0.212,0.51,0.002,0.002,0.434
5292008,1956,1,1,3,1,100,18.016,40.0,40.0,40.0,1,1,495.461,209.663,0.011,13.383,0,80,55,1.4,803.875,818.829,1225.337,7.974,54.932,70.679,70.183,70.618,51.798,1.398,1.622,0.322,62.071,49.725,90.172,53.861,68.153,70.21,74.165,71.878,76.066,37.683,59.362,40.512,-10.82,54.469,98.938,69.438,67.813,55.5,63.563,30.688,0,72,70,1000,200,0.106,202.625,85.563,76.375,0.379,69.75,68.75,56.344,57.719,5.496,25.641,72,70,1000,200,0.035,205.875,74.25,73.75,0.029,71.688,73.625,56.563,58.5,0,46.125,72,70,1000,200,0.032,196.5,74.063,73.625,0.029,69.438,68.938,57.281,62.063,27.766,35.406,72,70,1000,200,0.032,194.0,94.313,65.125,0.14,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.009,1.746,0.0,5.255,0.495,0.21,0.508,0.002,0.002,0.594
5292008,1957,1,1,3,1,100,18.237,40.0,40.0,40.0,1,1,497.804,215.52,0.011,13.398,0,80,55,1.4,799.375,807.458,1234.72,8.923,55.04,70.785,70.183,70.618,51.905,1.322,1.607,0.326,62.174,49.71,90.2,53.889,68.179,70.317,74.165,72.09,76.14,37.61,59.362,40.512,-10.82,54.438,98.813,69.563,67.813,55.5,63.656,30.844,0,72,70,1000,200,0.102,200.75,86.0,76.375,0.356,69.75,68.688,56.344,57.719,8.422,25.656,72,70,1000,200,0.035,205.875,74.25,73.813,0.029,71.688,73.563,56.563,58.5,0,46.219,72,70,1000,200,0.032,196.0,74.063,73.625,0.035,69.438,69.0,57.281,62.531,27.953,35.656,72,70,1000,200,0.031,193.625,98.063,65.625,0.166,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.01,1.787,0.0,5.397,0.498,0.216,0.5,0.002,0.002,0.782
5292008,1958,1,1,3,1,100,18.261,40.0,40.0,40.0,1,1,502.489,212.006,0.011,13.368,0,80,55,1.4,807.125,789.036,1217.521,13.366,55.04,70.679,70.183,70.618,51.905,1.356,1.618,0.326,62.212,49.747,90.2,53.889,68.224,70.317,74.165,71.771,76.066,37.61,59.466,40.512,-10.82,54.469,98.875,69.563,67.75,55.5,63.656,31.0,0,72,70,1000,200,0.1,197.125,86.813,76.438,0.355,69.813,68.688,56.344,57.719,8.484,25.547,72,70,1000,200,0.035,206.25,74.125,73.75,0.029,71.688,73.625,56.5,58.5,0,46.25,72,70,1000,200,0.032,195.5,74.063,73.625,0.035,69.438,69.0,57.281,63.031,28.141,35.375,72,70,1000,200,0.031,196.625,101.75,66.813,0.163,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,1.775,0.0,5.385,0.502,0.212,0.537,0.002,0.002,0.827
5292008,1959,1,1,3,1,100,18.266,40.0,40.0,40.0,1,1,502.489,212.006,0.011,13.324,0,80,55,1.4,799.25,825.949,1236.284,15.196,55.04,70.785,70.183,70.618,51.905,1.394,1.593,0.322,62.138,49.652,90.116,53.917,68.263,70.317,74.165,71.771,75.992,37.61,59.362,40.512,-10.82,54.469,98.813,69.563,67.875,55.5,63.656,31.172,0,72,70,1000,200,0.105,203.25,87.688,76.688,0.348,69.813,68.563,56.344,57.719,8.563,25.578,72,70,1000,200,0.035,205.5,74.25,73.75,0.029,71.688,73.625,56.563,58.5,0,46.531,72,70,1000,200,0.032,196.0,73.813,73.625,0.034,69.563,69.0,57.281,63.75,23.625,35.156,72,70,1000,200,0.032,198.375,104.625,68.938,0.165,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,1.778,0.0,5.367,0.502,0.212,0.558,0.002,0.001,0.854
5292008,2000,1,1,3,1,100,18.005,40.0,40.0,40.0,1,1,496.633,213.177,0.011,13.368,0,80,55,1.4,791.0,806.039,1215.958,8.11,54.932,70.785,70.393,70.723,51.798,1.44,1.665,0.329,62.103,49.737,90.088,53.861,68.276,70.21,74.165,71.878,76.066,37.61,59.362,40.439,-10.82,54.469,98.813,69.313,67.875,55.5,63.844,38.906,0,72,70,1000,200,0.102,199.875,88.813,77.063,0.374,69.75,68.625,56.344,57.719,8.641,25.516,72,70,1000,200,0.035,204.875,74.25,73.75,0.029,71.688,73.625,56.563,58.5,0,46.281,72,70,1000,200,0.032,195.0,74.063,73.625,0.031,69.563,69.125,57.281,64.375,23.766,35.063,72,70,1000,200,0.032,198.75,106.938,70.938,0.167,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.009,1.739,0.0,5.249,0.497,0.213,0.64,0.002,0.002,0.871
5292008,2001,1,1,3,1,100,18.01,40.0,40.0,40.0,1,1,502.489,213.177,0.011,13.398,0,80,55,1.4,791.0,798.947,1217.521,11.646,54.932,70.679,70.183,70.723,51.798,1.444,1.521,0.322,62.225,49.734,90.116,53.973,68.263,70.21,74.091,71.771,76.066,37.61,59.466,40.439,-10.82,54.469,98.75,69.438,67.875,55.5,64.25,35.313,0,72,70,1000,200,0.1,196.75,90.125,78.188,0.379,69.75,68.563,56.344,57.719,8.719,25.609,72,70,1000,200,0.036,204.125,74.25,73.75,0.028,71.688,73.5,56.563,58.625,0,46.25,72,70,1000,200,0.032,195.25,73.813,73.625,0.03,69.563,69.125,57.406,64.813,20.125,35.469,72,70,1000,200,0.031,194.875,108.313,72.313,0.134,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.734,0.0,5.261,0.502,0.213,0.659,0.002,0.001,0.699
5292008,2002,1,1,3,1,100,18.23,40.0,40.0,40.0,1,1,500.146,212.006,0.011,13.412,0,80,55,1.4,793.25,808.878,1230.028,11.275,55.04,70.785,70.288,70.723,51.905,1.425,1.647,0.318,62.199,49.713,90.088,53.917,68.328,70.425,74.165,71.878,76.066,37.536,59.362,40.439,-10.82,54.469,98.75,69.438,67.875,55.406,64.625,35.5,0,72,70,1000,200,0.105,203.0,91.688,79.188,0.384,69.625,68.5,56.344,57.719,12.453,25.469,72,70,1000,200,0.035,206.625,74.25,73.75,0.029,71.688,73.5,56.5,58.5,0,46.344,72,70,1000,200,0.032,195.0,74.063,73.563,0.034,69.688,69.063,57.281,65.125,20.25,35.281,72,70,1000,200,0.031,196.25,109.5,73.5,0.139,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.784,0.0,5.405,0.5,0.212,0.699,0.002,0.002,0.725
5292008,2003,1,1,3,1,100,18.215,40.0,40.0,40.0,1,1,495.461,210.835,0.011,13.31,0,80,55,1.4,802.125,794.697,1231.592,27.878,55.04,70.679,70.288,70.618,51.905,1.341,1.625,0.315,62.188,49.744,90.032,53.889,68.367,70.425,74.091,71.771,75.992,37.61,59.257,40.512,-10.82,54.469,98.75,69.438,67.938,55.406,64.875,35.688,0,72,70,1000,200,0.098,194.875,93.25,80.313,0.38,69.625,68.5,56.344,57.719,8.906,25.5,72,70,1000,200,0.035,206.125,74.25,73.75,0.028,71.75,73.438,56.5,58.625,0,46.469,72,70,1000,200,0.031,194.5,73.813,73.625,0.034,69.75,69.125,57.281,65.125,17.609,35.031,72,70,1000,200,0.032,198.5,109.813,73.938,0.097,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,1.784,0.0,5.362,0.495,0.211,0.715,0.002,0.001,0.504
5292008,2004,1,1,3,1,100,18.191,40.0,40.0,40.0,1,1,500.146,215.52,0.011,13.354,0,80,55,1.4,800.625,827.375,1237.849,15.001,55.04,70.785,70.393,70.723,51.905,1.41,1.683,0.322,62.321,49.734,90.032,53.861,68.393,70.425,74.091,71.771,76.066,37.61,59.466,40.512,-10.82,54.469,98.688,69.563,67.938,55.5,65.313,32.063,0,72,70,1000,200,0.102,198.875,95.0,81.188,0.374,69.625,68.5,56.344,57.719,12.656,25.453,72,70,1000,200,0.035,205.625,74.25,73.75,0.029,71.688,73.5,56.5,58.5,0,45.656,72,70,1000,200,0.032,202.0,73.813,73.625,0.034,69.75,69.25,57.281,65.0,17.688,34.844,72,70,1000,200,0.032,199.875,109.813,74.188,0.104,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.773,0.0,5.379,0.5,0.216,0.751,0.002,0.001,0.536
5292008,2005,1,1,3,1,100,18.193,40.0,40.0,40.0,1,1,518.887,217.862,0.011,13.354,0,80,55,1.4,793.0,866.006,1248.804,5.202,55.04,70.785,70.393,70.618,51.905,1.44,1.636,0.318,62.222,49.762,90.032,53.805,68.406,70.425,74.091,71.771,75.992,37.61,59.362,40.512,-10.82,54.469,98.625,69.563,68.0,55.5,65.625,32.219,0,72,70,1000,200,0.104,202.875,96.875,82.313,0.361,69.625,68.5,56.344,57.719,12.773,25.531,72,70,1000,200,0.035,205.625,74.25,73.563,0.029,71.688,73.5,56.563,58.5,0,44.844,72,70,1000,200,0.034,208.0,73.813,73.625,0.034,69.75,69.25,57.281,64.875,17.781,34.563,72,70,1000,200,0.033,202.375,109.75,74.313,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.009,1.782,0.0,5.379,0.519,0.218,0.764,0.003,0.001,0.39
5292008,2006,1,1,3,1,100,17.935,40.0,40.0,40.0,1,1,514.202,213.177,0.011,13.354,0,80,55,1.4,793.0,853.097,1233.156,9.91,54.932,70.785,70.288,70.723,51.69,1.406,1.64,0.311,62.363,49.82,90.032,53.777,68.406,70.317,74.017,71.771,75.992,37.536,59.362,40.439,-10.82,54.438,98.625,69.563,68.0,55.5,66.063,32.344,0,72,70,1000,200,0.099,196.0,98.625,83.125,0.37,69.625,68.5,56.25,57.719,12.891,25.641,72,70,1000,200,0.035,204.625,74.125,73.75,0.029,71.688,73.5,56.563,58.5,0,44.844,72,70,1000,200,0.034,208.0,73.813,73.563,0.034,69.75,69.313,57.281,64.438,17.875,34.719,72,70,1000,200,0.033,201.0,109.375,74.5,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,-0.01,1.776,0.0,5.381,0.514,0.213,0.833,0.002,0.001,0.384
5292008,2007,1,1,3,1,100,17.949,40.0,40.0,40.0,1,1,500.146,216.691,0.011,13.383,0,80,55,1.4,808.375,817.407,1231.592,9.629,54.932,70.679,70.288,70.723,51.798,1.41,1.647,0.326,62.212,49.822,90.004,53.777,68.354,70.317,74.017,71.984,76.066,37.61,59.466,40.512,-10.82,54.438,98.625,69.625,68.063,55.406,66.5,28.719,0,72,70,1000,200,0.104,200.25,100.438,84.188,0.37,69.625,68.438,56.25,57.719,13.0,25.531,72,70,1000,200,0.035,205.875,74.25,73.75,0.029,71.625,73.5,56.5,58.5,0,45.875,72,70,1000,200,0.032,200.75,73.813,73.625,0.028,69.75,69.313,57.281,63.938,17.953,34.906,72,70,1000,200,0.032,199.875,109.5,74.5,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,1.777,0.0,5.391,0.5,0.217,0.873,0.002,0.001,0.385
5292008,2008,1,1,3,1,100,18.376,40.0,40.0,40.0,1,1,498.975,216.691,0.011,13.339,0,80,55,1.4,798.0,838.791,1251.935,11.262,55.148,70.679,70.288,70.829,51.905,1.383,1.611,0.322,62.143,49.751,89.947,53.721,68.432,70.532,74.091,71.771,76.066,37.61,59.362,40.512,-10.82,54.406,98.563,69.75,68.188,55.406,66.813,26.094,0,72,70,1000,200,0.104,202.25,102.188,85.438,0.342,69.438,68.438,56.344,57.719,20.828,25.625,72,70,1000,200,0.035,205.125,74.25,73.563,0.029,71.625,73.5,56.5,58.625,0,45.125,72,70,1000,200,0.034,206.125,73.813,73.563,0.035,69.75,69.313,57.281,63.625,18.047,34.906,72,70,1000,200,0.033,199.75,109.75,74.5,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,1.78,0.0,5.373,0.499,0.217,0.831,0.003,0.001,0.388
5292008,2009,1,1,3,1,100,17.942,40.0,40.0,40.0,1,1,518.887,213.177,0.011,13.368,0,80,55,1.4,790.5,843.078,1239.413,8.267,54.932,70.785,70.288,70.723,51.798,1.417,1.647,0.322,62.303,49.819,89.947,53.721,68.445,70.317,74.091,71.771,76.066,37.61,59.466,40.512,-10.82,54.438,98.563,69.75,68.25,55.406,67.188,26.188,0,72,70,1000,200,0.098,197.5,104.063,85.938,0.342,69.438,68.375,56.344,57.906,21.016,25.922,72,70,1000,200,0.034,203.25,74.25,73.563,0.029,71.625,73.5,56.5,58.5,0,44.781,72,70,1000,200,0.034,209.5,73.813,73.563,0.035,69.688,69.313,57.281,63.375,20.875,34.625,72,70,1000,200,0.033,201.625,109.813,74.375,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.009,1.775,0.0,5.385,0.519,0.213,0.899,0.003,0.001,0.39
5292008,2010,1,1,3,1,100,17.894,40.0,40.0,40.0,1,1,508.346,210.835,0.011,13.354,0,80,55,1.4,784.625,828.8,1219.084,9.727,54.932,70.785,70.393,70.723,51.798,1.436,1.672,0.318,62.255,49.816,89.976,53.665,68.432,70.425,74.165,71.665,76.066,37.536,59.362,40.439,-10.82,54.406,98.563,69.75,68.313,55.5,67.438,26.281,0,72,70,1000,200,0.104,199.875,105.688,86.875,0.338,69.438,68.375,56.25,57.719,24.078,25.969,72,70,1000,200,0.033,202.5,74.25,73.563,0.028,71.625,73.438,56.563,58.5,0,45.063,72,70,1000,200,0.034,206.625,73.813,73.625,0.032,69.688,69.313,57.281,63.219,20.984,34.594,72,70,1000,200,0.033,202.375,110.0,74.313,0.081,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,-0.008,1.776,0.0,5.381,0.508,0.211,0.922,0.003,0.001,0.419
5292008,2011,1,1,3,1,100,18.105,40.0,40.0,40.0,1,1,508.346,215.52,0.011,13.368,0,80,55,1.4,784.625,838.791,1236.284,16.796,55.04,70.891,70.499,70.829,51.798,1.349,1.654,0.318,62.234,49.755,89.891,53.665,68.38,70.317,73.943,71.984,76.066,37.536,59.466,40.512,-10.82,54.375,98.5,69.75,68.375,55.5,67.5,18.922,0,72,70,1000,200,0.104,202.25,107.063,87.5,0.285,69.313,68.313,56.25,57.625,24.297,26.453,72,70,1000,200,0.032,199.125,74.125,73.563,0.029,71.688,73.438,56.5,58.5,0,45.0,72,70,1000,200,0.034,207.75,73.813,73.625,0.038,69.688,69.313,57.406,63.031,21.109,34.5,72,70,1000,200,0.034,202.875,110.438,74.125,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,1.814,0.0,5.522,0.508,0.216,0.808,0.002,0.001,0.4
5292008,2012,1,1,3,1,100,18.1,40.0,40.0,40.0,1,1,506.003,213.177,0.011,13.354,0,80,55,1.4,816.25,773.501,1223.773,33.585,55.04,70.785,70.288,70.723,51.905,1.44,1.582,0.329,62.183,49.738,90.004,53.665,68.38,70.425,74.091,71.984,75.992,37.536,59.466,40.439,-10.82,54.344,98.5,69.938,68.5,55.5,67.438,18.953,0,72,70,1000,200,0.098,195.5,108.125,87.0,0.256,69.438,68.25,56.344,57.719,24.5,26.969,72,70,1000,200,0.031,195.75,74.125,73.563,0.029,71.625,73.5,56.563,58.5,0,44.781,72,70,1000,200,0.034,208.25,73.813,73.625,0.034,69.563,69.313,57.281,63.031,25.016,34.844,72,70,1000,200,0.033,200.75,110.688,73.75,0.072,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,1.768,0.0,5.381,0.506,0.213,0.783,0.002,0.001,0.385
5292008,2013,1,1,3,1,100,18.144,40.0,40.0,40.0,1,1,495.461,214.348,0.011,13.398,0,80,55,1.4,802.875,814.562,1215.958,19.085,55.04,70.679,70.288,70.618,51.905,1.372,1.643,0.322,62.29,49.751,89.863,53.637,68.341,70.425,73.943,71.984,75.992,37.536,59.466,40.439,-10.82,54.344,98.5,69.938,68.563,55.5,67.25,18.984,0,72,70,1000,200,0.101,197.75,109.125,86.375,0.237,69.438,68.25,56.344,57.719,21.828,27.094,72,70,1000,200,0.03,194.75,74.125,73.75,0.029,71.625,73.5,56.563,58.625,0,45.094,72,70,1000,200,0.034,207.125,73.813,73.563,0.036,69.563,69.25,57.281,63.031,25.156,34.438,72,70,1000,200,0.034,202.875,113.625,73.125,0.123,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.012,1.774,0.0,5.399,0.495,0.214,0.781,0.002,0.001,0.72
5292008,2014,1,1,3,1,100,18.129,40.0,40.0,40.0,1,1,481.406,215.52,0.011,13.398,0,80,55,1.4,802.75,808.878,1239.413,18.787,55.04,70.785,70.288,70.723,51.905,1.41,1.578,0.322,62.347,49.888,89.919,53.665,68.354,70.532,74.017,71.771,75.992,37.536,59.362,40.439,-10.82,54.375,98.5,69.75,68.563,55.406,67.188,26.438,0,72,70,1000,200,0.105,203.375,110.188,86.125,0.235,69.313,68.188,56.25,57.719,24.906,27.203,72,70,1000,200,0.03,194.125,74.25,73.563,0.029,71.688,73.5,56.5,58.375,0,45.719,72,70,1000,200,0.032,202.0,73.813,73.563,0.037,69.563,69.188,57.281,63.375,25.297,34.906,72,70,1000,200,0.033,200.5,115.5,72.625,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,1.782,0.0,5.399,0.481,0.216,0.819,0.003,0.001,0.793
5292008,2015,1,1,3,1,100,17.898,40.0,40.0,40.0,1,1,490.776,212.006,0.021,13.368,0,80,55,1.4,791.875,786.208,1223.773,20.535,54.932,70.785,70.499,70.723,51.798,1.379,1.629,0.333,62.434,49.93,89.919,53.693,68.328,70.425,74.017,71.771,75.992,37.536,59.362,40.439,-10.82,54.313,98.5,69.75,68.625,55.406,67.25,19.063,0,72,70,1000,200,0.101,199.5,111.0,86.0,0.257,69.313,68.25,56.344,57.719,25.125,27.406,72,70,1000,200,0.031,192.125,74.375,73.563,0.081,71.625,73.5,56.5,58.5,0,45.125,72,70,1000,200,0.034,206.125,73.813,73.438,0.034,69.563,69.188,57.281,63.938,25.438,34.656,72,70,1000,200,0.033,201.625,117.188,73.5,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.018,1.778,0.0,5.387,0.491,0.212,0.93,0.01,0.002,0.808
5292008,2016,1,1,3,1,100,17.886,40.0,40.0,40.0,1,1,506.003,214.348,0.011,13.324,0,80,55,1.4,787.625,774.911,1228.464,26.14,55.04,70.891,70.393,70.723,51.905,1.417,1.571,0.311,62.291,49.785,89.835,53.609,68.529,70.532,73.943,71.984,75.992,37.536,59.466,40.439,-10.82,54.313,98.5,69.938,68.625,55.406,67.688,19.094,0,72,70,1000,200,0.099,195.25,111.688,87.125,0.248,69.25,68.188,56.344,57.906,25.344,26.969,72,70,1000,200,0.031,196.375,76.063,73.063,0.081,71.625,73.438,56.563,58.5,0,46.219,72,70,1000,200,0.031,199.5,73.688,73.563,0.036,69.563,69.125,57.281,64.438,25.578,35.063,72,70,1000,200,0.032,198.125,118.313,74.75,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.764,0.0,5.369,0.506,0.214,0.881,0.036,0.001,0.805
5292008,2017,1,1,3,1,100,17.652,40.0,40.0,40.0,1,1,491.947,210.835,0.011,13.383,0,80,55,1.4,787.625,793.281,1231.592,22.385,54.825,70.679,70.288,70.618,51.798,1.41,1.622,0.322,62.277,49.806,89.919,53.637,68.555,70.425,73.943,71.984,75.992,37.536,59.466,40.439,-10.82,54.313,98.438,69.938,68.625,55.5,67.813,19.094,0,72,70,1000,200,0.105,203.375,112.375,87.625,0.244,69.25,68.188,56.344,58.125,28.297,27.094,72,70,1000,200,0.03,194.75,78.938,71.125,0.085,71.625,73.5,56.563,58.5,0,45.625,72,70,1000,200,0.032,202.25,73.625,73.563,0.036,69.688,69.188,57.281,64.875,25.719,34.813,72,70,1000,200,0.032,200.0,119.125,75.625,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.012,1.772,0.0,5.393,0.492,0.211,0.874,0.097,0.0,0.804
5292008,2018,1,1,3,1,100,17.843,40.0,40.0,40.0,1,1,495.461,214.348,0.011,13.383,0,80,55,1.4,801.625,796.113,1230.028,22.252,54.932,70.785,70.288,70.723,51.798,1.368,1.593,0.318,62.252,49.868,89.947,53.637,68.633,70.425,73.943,71.771,75.992,37.536,59.466,40.439,-10.82,54.313,98.438,69.938,68.688,55.5,67.938,19.109,0,72,70,1000,200,0.1,198.75,113.25,87.813,0.236,69.313,68.188,56.25,58.531,25.797,27.078,72,70,1000,200,0.031,194.875,82.813,67.688,0.085,71.625,73.438,56.563,58.5,0,45.625,72,70,1000,200,0.033,203.25,73.688,73.563,0.037,69.688,69.188,57.281,65.125,22.047,34.563,72,70,1000,200,0.033,201.875,119.563,76.688,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.953,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.01,1.772,0.0,5.393,0.495,0.214,0.868,0.188,0.001,0.786
5292008,2019,1,1,3,1,100,18.047,40.0,40.0,40.0,1,1,490.776,212.006,0.011,13.368,0,80,55,1.4,809.0,807.458,1225.337,16.434,55.04,70.891,70.499,70.723,51.69,1.433,1.65,0.315,62.24,49.801,89.891,53.581,68.749,70.425,74.017,71.771,76.066,37.536,59.362,40.439,-10.828,54.281,98.438,70.063,68.688,55.406,68.0,16.234,0,72,70,1000,200,0.101,197.5,113.625,88.25,0.245,69.313,68.188,56.344,58.625,26.016,27.188,72,70,1000,200,0.03,194.25,88.625,64.75,0.094,71.625,73.375,56.5,58.5,0,44.906,72,70,1000,200,0.036,205.875,73.688,73.563,0.034,69.688,69.25,57.281,65.438,22.156,34.969,72,70,1000,200,0.032,198.875,120.0,77.625,0.126,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.953,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.01,1.778,0.0,5.387,0.491,0.212,0.899,0.327,0.001,0.771
5292008,2020,1,1,3,1,100,18.046,40.0,40.0,40.0,1,1,491.947,208.492,0.011,13.339,0,80,55,1.4,797.375,830.226,1226.9,3.618,55.04,70.891,70.393,70.723,51.905,1.368,1.622,0.318,62.272,49.817,89.835,53.581,68.795,70.532,73.943,71.771,76.066,37.536,59.466,40.439,-10.82,54.313,98.375,70.063,68.688,55.406,68.0,16.234,0,72,70,1000,200,0.105,203.375,114.063,88.375,0.226,69.313,68.125,56.25,58.844,28.969,27.406,72,70,1000,200,0.031,193.0,96.688,63.031,0.099,71.625,73.438,56.5,58.5,0,44.906,72,70,1000,200,0.036,205.0,73.813,73.563,0.035,69.75,69.25,57.281,65.625,22.266,34.469,72,70,1000,200,0.033,202.875,120.25,78.813,0.126,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.011,1.766,0.0,5.375,0.492,0.208,0.839,0.484,0.001,0.754
5292008,2021,1,1,3,1,100,17.798,40.0,40.0,40.0,1,1,503.66,214.348,0.011,13.383,0,80,55,1.4,788.5,830.226,1215.958,9.68,54.932,70.785,70.393,70.723,51.798,1.364,1.647,0.318,62.267,49.796,89.835,53.609,68.762,70.425,73.943,71.665,75.918,37.536,59.466,40.439,-10.82,54.281,98.375,70.063,68.813,55.406,67.813,16.219,0,72,70,1000,200,0.101,199.875,114.438,88.25,0.215,69.313,68.125,56.344,59.438,26.453,27.359,72,70,1000,200,0.031,192.5,104.063,62.531,0.099,71.625,73.375,56.5,58.625,0,44.75,72,70,1000,200,0.035,208.625,73.688,73.563,0.035,69.75,69.375,57.281,65.688,19.625,34.344,72,70,1000,200,0.034,203.875,120.688,79.563,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.01,1.772,0.0,5.393,0.504,0.214,0.814,0.596,0.001,0.754
5292008,2022,1,1,3,1,100,17.973,40.0,40.0,40.0,1,1,531.772,214.348,0.011,13.412,0,80,55,1.4,788.5,824.525,1239.413,8.257,54.932,70.785,70.393,70.618,51.798,1.368,1.661,0.322,62.121,49.777,89.863,53.581,68.762,70.425,73.795,71.771,75.918,37.536,59.466,40.439,-10.82,54.281,98.313,70.063,68.813,55.5,67.688,16.203,0,72,70,1000,200,0.101,197.0,114.75,87.5,0.205,69.438,68.063,56.344,60.031,23.797,27.094,72,70,1000,200,0.03,194.875,109.563,62.656,0.099,71.625,73.438,56.5,58.5,0,44.781,72,70,1000,200,0.036,206.125,73.688,73.563,0.03,69.75,69.313,57.281,65.813,19.703,34.406,72,70,1000,200,0.034,203.25,120.875,80.313,0.112,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.012,1.775,0.0,5.405,0.532,0.214,0.808,0.672,0.001,0.656
5292008,2023,1,1,3,1,100,17.742,40.0,40.0,40.0,1,1,502.489,212.006,0.011,13.368,0,80,55,1.4,802.625,824.525,1223.773,9.609,54.932,70.785,70.393,70.723,51.798,1.353,1.524,0.329,62.254,49.728,89.891,53.524,68.821,70.425,73.943,71.771,75.992,37.463,59.466,40.439,-10.82,54.281,98.313,70.063,68.813,55.406,67.5,16.188,0,72,70,1000,200,0.105,202.625,115.063,87.125,0.207,69.438,68.188,56.344,60.656,23.984,27.359,72,70,1000,200,0.03,192.125,113.438,63.188,0.099,71.625,73.438,56.5,58.5,0,44.938,72,70,1000,200,0.035,207.125,73.813,73.438,0.037,69.75,69.375,57.281,65.625,19.781,34.375,72,70,1000,200,0.034,203.125,119.688,80.875,0.08,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.01,1.808,0.0,5.523,0.502,0.212,0.836,0.719,0.002,0.448
5292008,2024,1,1,3,1,100,17.962,40.0,40.0,40.0,1,1,491.947,213.177,0.011,13.354,0,80,55,1.4,798.75,801.782,1222.21,17.288,55.04,70.785,70.393,70.618,51.69,1.398,1.578,0.322,62.175,49.712,89.807,53.552,69.022,70.532,73.869,71.984,75.918,37.463,59.362,40.439,-10.82,54.25,98.375,70.063,68.75,55.5,67.688,16.188,0,72,70,1000,200,0.098,196.75,115.313,87.0,0.209,69.438,68.188,56.344,61.313,16.438,27.328,72,70,1000,200,0.03,193.5,117.25,64.5,0.059,71.625,73.375,56.5,58.5,0,45.344,72,70,1000,200,0.034,205.0,73.688,73.563,0.03,69.75,69.438,57.406,65.188,19.859,34.656,72,70,1000,200,0.033,201.375,118.813,81.0,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.815,0.0,5.517,0.492,0.213,0.855,0.45,0.001,0.24
5292008,2025,1,1,3,1,100,17.945,40.0,40.0,40.0,1,1,504.832,212.006,0.011,13.354,0,80,55,1.4,804.25,844.508,1236.284,5.526,55.04,70.785,70.393,70.723,51.798,1.391,1.6,0.318,62.173,49.734,89.835,53.581,69.158,70.425,73.869,71.771,75.918,37.536,59.362,40.439,-10.82,54.281,98.313,70.063,68.875,55.5,67.688,19.031,0,72,70,1000,200,0.106,203.0,115.438,87.125,0.203,69.625,68.188,56.25,61.188,16.563,26.797,72,70,1000,200,0.033,194.125,118.063,65.563,0.057,71.625,73.438,56.5,58.5,0,45.188,72,70,1000,200,0.034,206.875,73.688,73.563,0.034,69.938,69.438,57.281,64.625,13.258,34.938,72,70,1000,200,0.032,199.0,118.188,81.0,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.776,0.0,5.381,0.505,0.212,0.831,0.432,0.001,0.226
5292008,2026,1,1,3,1,100,17.942,40.0,40.0,40.0,1,1,503.66,213.177,0.011,13.383,0,80,55,1.4,804.25,833.079,1228.464,2.352,55.04,70.891,70.499,70.829,51.798,1.379,1.567,0.322,62.233,49.769,89.807,53.44,69.209,70.532,73.795,71.665,75.992,37.463,59.466,40.439,-10.82,54.25,98.25,70.063,68.813,55.5,67.688,16.156,0,72,70,1000,200,0.103,200.5,115.688,87.125,0.208,69.75,68.25,56.25,61.094,13.023,27.078,72,70,1000,200,0.033,193.0,119.0,66.25,0.037,71.625,73.375,56.563,58.625,0,45.188,72,70,1000,200,0.036,203.875,73.688,73.438,0.034,69.938,69.438,57.281,64.0,19.922,35.188,72,70,1000,200,0.032,197.125,117.688,80.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.81,0.0,5.529,0.504,0.213,0.859,0.282,0.001,0.144
5292008,2027,1,1,3,1,100,17.698,40.0,40.0,40.0,1,1,500.146,212.006,0.011,13.383,0,80,55,1.4,793.875,808.878,1219.084,4.043,54.932,70.891,70.499,70.723,51.905,1.433,1.629,0.322,62.172,49.756,89.891,53.468,69.287,70.425,73.869,71.771,75.918,37.39,59.362,40.439,-10.82,54.25,98.25,70.063,68.813,55.5,67.688,16.141,0,72,70,1000,200,0.099,196.25,115.875,87.188,0.202,69.625,68.375,56.344,60.75,16.766,26.922,72,70,1000,200,0.032,193.875,119.0,66.688,0.033,71.625,73.313,56.5,58.5,0,45.188,72,70,1000,200,0.035,203.25,73.688,73.563,0.037,69.938,69.438,57.406,63.469,19.969,35.656,72,70,1000,200,0.031,193.25,117.125,80.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.857,0.0,5.664,0.5,0.212,0.837,0.249,0.001,0.143
5292008,2028,1,1,3,1,100,17.696,40.0,40.0,40.0,1,1,474.378,212.006,0.011,13.398,0,80,55,1.4,800.875,815.984,1211.27,7.006,55.04,70.891,70.499,70.829,51.905,1.406,1.6,0.318,62.145,49.788,89.947,53.44,69.553,70.532,73.795,71.878,75.992,37.463,59.466,40.439,-10.82,54.281,98.25,70.063,68.813,55.5,67.813,16.125,0,72,70,1000,200,0.105,200.5,116.063,87.5,0.202,69.75,68.375,56.344,60.375,13.234,26.594,72,70,1000,200,0.034,196.5,118.5,66.938,0.029,71.625,73.313,56.281,58.5,0,45.656,72,70,1000,200,0.034,199.375,73.688,73.563,0.034,69.688,69.5,57.281,62.813,22.797,35.469,72,70,1000,200,0.032,192.875,116.375,80.688,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.812,0.0,5.535,0.474,0.212,0.834,0.216,0.001,0.299
5292008,2029,1,1,3,1,100,17.71,40.0,40.0,40.0,1,1,484.919,213.177,0.011,13.412,0,80,55,1.4,793.625,808.878,1242.543,9.324,54.932,70.785,70.393,70.723,51.798,1.375,1.585,0.318,62.101,49.701,89.919,53.384,69.806,70.532,73.869,71.771,75.992,37.536,59.466,40.512,-10.82,54.25,98.25,70.063,68.875,55.5,67.813,16.109,0,72,70,1000,200,0.104,202.25,116.313,87.5,0.203,69.625,68.313,56.25,59.938,24.672,25.875,72,70,1000,200,0.036,200.875,117.938,67.313,0.029,71.625,73.375,56.563,58.5,0,45.781,72,70,1000,200,0.033,197.875,73.688,73.375,0.034,69.688,69.375,57.281,62.531,22.906,35.406,72,70,1000,200,0.032,193.5,117.125,81.188,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,1.82,0.0,5.541,0.485,0.213,0.845,0.212,0.002,0.571
5292008,2030,1,1,3,1,100,17.941,40.0,40.0,40.0,1,1,479.063,213.177,0.011,13.368,0,80,55,1.4,810.125,803.201,1234.72,12.66,55.04,70.891,70.604,70.829,51.798,1.368,1.611,0.318,62.232,49.699,89.919,53.496,70.046,70.532,73.795,71.878,75.918,37.536,59.466,40.439,-10.82,54.219,98.25,70.063,68.875,55.5,67.938,16.094,0,72,70,1000,200,0.1,199.75,116.563,87.5,0.199,69.625,68.313,56.344,59.75,17.125,25.391,72,70,1000,200,0.035,206.875,117.313,67.563,0.046,71.625,73.375,56.5,58.5,0,45.75,72,70,1000,200,0.033,198.75,73.688,73.438,0.037,69.563,69.188,57.406,62.813,26.828,35.406,72,70,1000,200,0.031,193.625,117.313,79.438,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.77,0.0,5.387,0.479,0.213,0.836,0.331,0.001,0.602
5292008,2031,1,1,3,1,100,17.7,40.0,40.0,40.0,1,1,488.433,214.348,0.011,13.368,0,80,55,1.4,809.875,807.458,1231.592,11.374,54.932,70.891,70.393,70.723,51.798,1.413,1.64,0.318,62.064,49.729,89.891,53.412,70.389,70.425,73.795,71.984,75.918,37.536,59.571,40.439,-10.82,54.25,98.188,70.063,68.875,55.406,67.938,16.078,0,72,70,1000,200,0.099,196.0,116.563,87.625,0.205,69.438,68.25,56.344,59.438,24.969,25.641,72,70,1000,200,0.036,202.75,116.625,68.313,0.049,71.625,73.313,56.5,58.375,0,46.0,72,70,1000,200,0.033,196.75,73.625,73.438,0.037,69.563,69.188,57.281,63.469,26.953,35.5,72,70,1000,200,0.031,194.625,119.0,72.313,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.013,1.761,0.0,5.387,0.488,0.214,0.857,0.342,0.001,0.775
5292008,2032,1,1,3,1,100,17.897,40.0,40.0,40.0,1,1,488.433,212.006,0.011,13.295,0,80,55,1.4,809.875,814.562,1233.156,10.469,55.04,70.785,70.393,70.723,51.905,1.433,1.564,0.322,62.137,49.671,89.891,53.524,70.564,70.64,73.721,71.665,75.844,37.39,59.571,40.366,-10.82,54.25,98.188,70.125,68.938,55.5,67.938,16.047,0,72,70,1000,200,0.104,202.5,116.688,87.75,0.206,69.438,68.188,56.344,59.344,28.031,26.422,72,70,1000,200,0.035,198.125,116.063,69.5,0.063,71.5,73.313,56.563,58.625,0,46.219,72,70,1000,200,0.032,195.375,73.688,73.438,0.031,69.563,69.188,57.281,64.0,27.109,35.469,72,70,1000,200,0.031,194.875,121.188,72.75,0.152,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.784,0.0,5.492,0.488,0.212,0.861,0.424,0.001,1.062
5292008,2033,1,1,3,1,100,17.686,40.0,40.0,40.0,1,1,502.489,213.177,0.011,13.324,0,80,55,1.4,804.0,824.525,1250.369,17.528,54.932,70.891,70.393,70.723,51.69,1.41,1.654,0.322,62.091,49.68,89.807,53.468,70.817,70.532,73.869,71.665,75.918,37.463,59.466,40.439,-10.82,54.281,98.188,70.125,68.938,55.5,68.0,13.273,0,72,70,1000,200,0.102,200.25,117.0,87.75,0.218,69.438,68.188,56.344,59.563,25.375,25.766,72,70,1000,200,0.035,201.875,115.75,71.5,0.081,71.625,73.375,56.5,58.5,0,46.375,72,70,1000,200,0.032,193.875,73.813,73.438,0.034,69.438,69.25,57.281,64.875,27.281,34.969,72,70,1000,200,0.032,198.875,122.313,75.688,0.154,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.01,1.802,0.0,5.504,0.502,0.213,0.921,0.518,0.002,1.036
5292008,2034,1,1,3,1,100,18.103,40.0,40.0,40.0,1,1,504.832,210.835,0.011,13.368,0,80,55,1.4,802.125,831.653,1233.156,12.859,55.148,70.891,70.499,70.829,51.798,1.433,1.622,0.318,62.124,49.669,89.863,53.468,71.069,70.532,73.795,71.878,75.918,37.463,59.466,40.439,-10.82,54.281,98.188,70.125,68.938,55.5,67.938,13.234,0,72,70,1000,200,0.103,198.5,117.063,87.813,0.177,69.438,68.125,56.344,60.031,25.563,25.563,72,70,1000,200,0.035,206.0,115.438,73.063,0.081,71.688,73.375,56.563,58.5,0,46.469,72,70,1000,200,0.032,193.75,73.688,73.438,0.038,69.563,69.188,57.406,65.688,27.422,34.688,72,70,1000,200,0.033,200.75,122.563,77.313,0.151,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.012,1.808,0.0,5.523,0.505,0.211,0.748,0.496,0.001,0.985
5292008,2035,1,1,3,1,100,17.646,40.0,40.0,40.0,1,1,504.832,213.177,0.011,13.354,0,80,55,1.4,794.375,837.362,1228.464,8.709,54.932,70.997,70.499,70.829,51.798,1.402,1.629,0.322,62.134,49.7,89.751,53.44,71.361,70.64,73.795,71.771,75.844,37.463,59.466,40.439,-10.82,54.219,98.188,70.125,68.938,55.5,67.5,13.203,0,72,70,1000,200,0.105,203.25,117.063,87.5,0.176,69.438,68.188,56.344,60.563,25.75,25.469,72,70,1000,200,0.035,205.625,116.125,71.75,0.081,71.625,73.313,56.5,58.625,0,46.469,72,70,1000,200,0.032,194.75,73.625,73.438,0.034,69.688,69.25,57.281,66.375,23.781,34.563,72,70,1000,200,0.033,202.0,122.875,78.813,0.15,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.011,1.806,0.0,5.517,0.505,0.213,0.752,0.519,0.001,0.953
5292008,2036,1,1,3,1,100,17.893,40.0,40.0,40.0,1,1,504.832,212.006,0.011,13.354,0,80,55,1.4,794.375,850.232,1244.108,15.207,55.04,70.785,70.393,70.723,51.905,1.402,1.571,0.322,62.173,49.663,89.751,53.468,71.841,70.64,73.721,71.665,75.844,37.39,59.466,40.366,-10.82,54.25,98.125,70.063,68.938,55.406,67.5,15.914,0,72,70,1000,200,0.102,200.625,117.063,86.313,0.19,69.438,68.25,56.344,60.656,25.938,25.641,72,70,1000,200,0.035,205.125,117.313,69.813,0.081,71.625,73.313,56.563,58.5,0,45.406,72,70,1000,200,0.033,203.625,73.688,73.438,0.041,69.688,69.313,57.406,66.875,23.891,34.5,72,70,1000,200,0.033,202.375,123.0,80.063,0.15,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.8,0.0,5.517,0.505,0.212,0.844,0.556,0.002,0.929
5292008,2037,1,1,3,1,100,17.659,40.0,40.0,40.0,1,1,500.146,210.835,0.011,13.281,0,80,55,1.4,817.375,843.078,1234.72,7.049,55.04,70.891,70.499,70.723,51.798,1.379,1.629,0.318,62.152,49.759,89.695,53.496,72.618,70.64,73.795,71.665,75.844,37.39,59.466,40.293,-10.82,54.219,98.125,70.125,68.938,55.5,67.438,13.148,0,72,70,1000,200,0.104,199.625,117.25,85.938,0.179,69.438,68.25,56.344,60.969,26.125,26.031,72,70,1000,200,0.033,202.75,118.5,69.313,0.076,71.625,73.313,56.563,58.5,0,45.75,72,70,1000,200,0.032,201.5,73.688,73.438,0.034,69.688,69.438,57.281,67.313,21.25,34.375,72,70,1000,200,0.034,203.375,123.188,81.25,0.153,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.011,1.746,0.0,5.352,0.5,0.211,0.81,0.54,0.001,0.925
5292008,2038,1,1,3,1,100,17.905,40.0,40.0,40.0,1,1,507.174,217.862,0.011,13.383,0,80,55,1.4,784.25,837.362,1233.156,25.069,54.932,70.891,70.499,70.829,51.69,1.402,1.676,0.311,62.209,49.713,89.611,53.468,72.949,70.532,73.721,71.665,75.844,37.683,59.466,40.512,-10.82,54.25,98.125,70.125,68.875,55.5,67.438,13.117,0,72,70,1000,200,0.104,202.5,117.313,86.0,0.188,69.625,68.313,56.344,61.094,26.297,26.25,72,70,1000,200,0.033,200.875,119.438,70.375,0.081,71.625,73.313,56.563,58.5,0,44.938,72,70,1000,200,0.034,207.375,73.625,73.375,0.038,69.75,69.438,57.281,67.625,14.695,34.156,72,70,1000,200,0.034,204.75,123.125,82.063,0.15,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.738,0.0,5.255,0.507,0.218,0.85,0.574,0.001,0.888
5292008,2039,1,1,3,1,100,17.904,40.0,40.0,40.0,1,1,525.915,214.348,0.011,13.354,0,80,55,1.4,781.25,841.649,1240.978,15.501,54.932,70.785,70.393,70.723,51.905,1.421,1.658,0.322,62.219,49.845,89.667,53.412,73.318,70.64,73.721,71.665,75.918,38.122,59.571,40.949,-10.82,54.25,98.125,70.125,68.938,55.406,67.438,15.82,0,72,70,1000,200,0.098,197.875,117.625,86.375,0.18,69.438,68.375,56.25,61.188,26.484,26.406,72,70,1000,200,0.032,200.75,120.0,72.125,0.076,71.625,73.313,56.563,58.5,0,44.906,72,70,1000,200,0.036,205.125,73.688,73.438,0.034,69.938,69.5,57.406,67.625,21.422,33.969,72,70,1000,200,0.035,206.375,122.375,82.563,0.08,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.012,1.76,0.0,5.239,0.526,0.214,0.813,0.525,0.001,0.459
5292008,2040,1,1,3,1,100,17.908,40.0,40.0,40.0,1,1,508.346,213.177,0.011,13.31,0,80,55,1.4,781.25,870.316,1242.543,2.374,54.932,70.785,70.499,70.723,51.798,1.413,1.636,0.322,62.226,49.775,89.891,53.3,73.843,70.532,73.721,71.665,75.844,38.342,59.466,41.168,-10.82,54.25,98.125,70.125,68.875,55.5,67.5,15.789,0,72,70,1000,200,0.103,199.25,117.688,86.375,0.188,69.625,68.375,56.344,61.313,18.953,26.188,72,70,1000,200,0.033,201.75,120.625,73.563,0.081,71.625,73.313,56.563,58.625,0,45.313,72,70,1000,200,0.035,201.625,73.625,73.438,0.039,70.0,69.5,57.406,66.875,14.813,33.875,72,70,1000,200,0.036,205.625,121.188,82.75,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.781,0.0,5.22,0.508,0.213,0.85,0.55,0.001,0.344
5292008,2041,1,1,3,1,100,18.154,40.0,40.0,40.0,1,1,504.832,212.006,0.011,13.354,0,80,55,1.4,799.25,871.754,1255.066,2.304,55.04,70.891,70.499,70.934,51.905,1.375,1.625,0.326,62.216,49.772,89.976,53.44,74.148,70.747,73.721,71.878,75.844,38.489,59.571,41.24,-10.82,54.25,98.063,70.125,68.875,55.5,67.5,15.766,0,72,70,1000,200,0.105,203.25,117.688,86.313,0.174,69.625,68.438,56.344,61.375,19.078,26.156,72,70,1000,200,0.033,202.125,121.063,74.625,0.08,71.625,73.313,56.563,58.5,0,45.375,72,70,1000,200,0.035,201.75,73.625,73.438,0.034,69.938,69.563,57.281,66.0,14.836,34.125,72,70,1000,200,0.036,203.25,120.25,82.75,0.029,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.013,1.743,0.0,5.098,0.505,0.212,0.789,0.536,0.001,0.157
5292008,2042,1,1,3,1,100,18.28,40.0,40.0,40.0,1,1,509.517,212.006,0.011,13.324,0,80,55,1.4,790.75,837.362,1242.543,5.608,55.04,70.785,70.499,70.723,51.905,1.436,1.672,0.326,62.236,49.765,90.06,53.44,74.239,70.64,73.795,71.878,75.918,38.562,59.675,41.386,-10.82,54.25,98.125,70.125,68.875,55.688,67.688,15.742,0,72,70,1000,200,0.101,200.375,117.688,86.313,0.188,69.625,68.438,56.344,61.594,26.891,26.156,72,70,1000,200,0.033,202.125,121.25,75.25,0.059,71.625,73.313,56.563,58.625,0,45.75,72,70,1000,200,0.034,198.625,73.625,73.438,0.037,69.938,69.563,57.406,65.125,14.875,33.875,72,70,1000,200,0.035,206.375,119.563,82.625,0.032,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.782,0.0,5.221,0.51,0.212,0.852,0.392,0.001,0.171
