DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,2043,1,1,3,1,100,18.432,40.0,40.0,40.0,1,1,498.975,214.348,0.011,13.471,0,80,55,1.4,795.0,845.939,1250.369,7.29,55.148,70.891,70.604,70.829,52.012,1.387,1.668,0.322,62.217,49.822,90.116,53.384,74.362,70.64,73.795,71.559,75.918,38.708,59.675,41.459,-10.82,54.25,98.125,70.125,68.938,55.688,67.5,12.977,0,72,70,1000,200,0.105,201.25,117.813,86.5,0.194,69.625,68.438,56.344,61.375,19.344,26.188,72,70,1000,200,0.033,202.5,121.125,75.625,0.059,71.688,73.25,56.688,58.625,0,45.656,72,70,1000,200,0.034,199.625,73.625,73.438,0.033,69.938,69.438,57.281,64.5,21.578,33.844,72,70,1000,200,0.036,206.0,119.0,82.625,0.042,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.01,1.767,0.0,5.142,0.499,0.214,0.877,0.387,0.001,0.221
5292008,2044,1,1,3,1,100,18.878,40.0,40.0,40.0,1,1,509.517,214.348,0.011,13.31,0,80,55,1.4,792.875,850.232,1245.673,6.556,55.148,70.891,70.604,70.829,52.119,1.436,1.539,0.322,62.187,49.736,90.06,53.384,74.517,70.64,73.721,71.878,75.844,38.855,59.78,41.532,-10.82,54.25,98.125,70.125,68.875,55.688,67.813,15.68,0,72,70,1000,200,0.103,201.375,118.125,86.5,0.187,69.438,68.438,56.438,61.313,19.469,26.172,72,70,1000,200,0.033,202.25,121.063,75.938,0.059,71.625,73.25,56.688,58.625,0,45.563,72,70,1000,200,0.034,200.375,73.625,73.438,0.032,69.75,69.313,57.406,63.813,21.641,34.344,72,70,1000,200,0.035,201.5,118.375,82.625,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.703,0.0,4.944,0.51,0.214,0.854,0.384,0.001,0.227
5292008,2045,1,1,3,1,100,19.089,40.0,40.0,40.0,1,1,502.489,212.006,0.001,13.398,0,80,55,1.4,792.875,821.676,1237.849,2.637,55.255,70.891,70.604,70.934,52.119,1.375,1.668,0.333,62.196,49.799,89.976,53.524,74.543,70.747,73.795,71.665,75.918,38.928,59.675,41.75,-10.82,54.25,98.125,70.125,68.938,55.813,67.813,12.922,0,72,70,1000,200,0.099,198.75,118.125,86.5,0.174,69.625,68.438,56.438,61.188,19.609,26.078,72,70,1000,200,0.034,202.75,120.625,76.313,0.063,71.688,73.188,56.688,58.625,0,45.375,72,70,1000,200,0.035,202.125,73.625,73.375,0.032,69.688,69.25,57.406,63.375,24.469,34.438,72,70,1000,200,0.035,200.5,118.188,82.938,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.001,1.822,0.0,5.246,0.502,0.212,0.795,0.403,0.001,0.316
5292008,2046,1,1,3,1,100,19.084,40.0,40.0,40.0,1,1,497.804,215.52,0.011,13.339,0,80,55,1.4,799.5,810.299,1256.633,2.562,55.148,70.997,70.499,70.934,52.012,1.421,1.614,0.318,62.189,49.714,90.032,53.496,74.64,70.64,73.795,71.665,75.918,39.075,59.675,41.823,-10.82,54.25,98.125,70.125,68.938,55.813,67.813,12.891,0,72,70,1000,200,0.104,200.25,118.125,86.625,0.186,69.625,68.438,56.438,61.313,27.422,26.109,72,70,1000,200,0.033,202.5,120.625,76.875,0.081,71.688,73.25,56.688,58.625,0,45.5,72,70,1000,200,0.034,200.5,73.625,73.438,0.034,69.688,69.188,57.406,63.125,24.578,34.625,72,70,1000,200,0.034,198.875,118.063,82.438,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.779,0.0,5.086,0.498,0.216,0.846,0.511,0.001,0.659
5292008,2047,1,1,3,1,100,19.559,40.0,40.0,40.0,1,1,493.119,216.691,0.011,13.368,0,80,55,1.4,793.25,853.097,1247.238,4.854,55.148,70.785,70.499,70.829,52.119,1.383,1.578,0.322,62.235,49.792,90.032,53.637,74.848,70.64,73.721,71.665,75.844,39.075,59.675,41.896,-10.82,54.25,98.063,70.125,68.938,55.688,67.813,15.602,0,72,70,1000,200,0.104,202.375,118.25,86.625,0.183,69.438,68.5,56.438,61.594,19.906,26.203,72,70,1000,200,0.033,202.25,121.125,77.0,0.09,71.688,73.313,56.688,58.625,0,45.688,72,70,1000,200,0.033,199.375,73.625,73.438,0.041,69.688,69.188,57.406,63.625,24.688,34.531,72,70,1000,200,0.034,200.375,119.688,76.063,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,1.831,0.0,5.232,0.493,0.217,0.836,0.573,0.001,0.806
5292008,2048,1,1,3,1,100,19.829,40.0,40.0,40.0,1,1,494.29,212.006,0.011,13.412,0,80,55,1.4,797.25,821.676,1230.028,7.922,55.255,70.891,70.499,70.723,52.119,1.421,1.647,0.326,62.182,49.752,90.06,53.665,74.822,70.532,73.647,71.665,75.844,39.148,59.675,41.969,-10.82,54.281,98.063,70.063,68.938,55.813,67.813,15.578,0,72,70,1000,200,0.099,196.25,118.25,86.625,0.184,69.438,68.438,56.563,61.688,20.063,25.969,72,70,1000,200,0.034,203.75,121.875,75.938,0.09,71.625,73.313,56.688,58.625,0,45.906,72,70,1000,200,0.033,197.875,73.625,73.375,0.041,69.563,69.25,57.406,64.375,24.813,34.969,72,70,1000,200,0.033,196.625,121.188,73.313,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,1.843,0.0,5.249,0.494,0.212,0.84,0.596,0.002,0.884
5292008,2049,1,1,3,1,100,20.108,40.0,40.0,40.0,1,1,500.146,214.348,0.011,13.412,0,80,55,1.4,798.5,817.407,1239.413,11.854,55.255,70.891,70.499,70.829,52.119,1.421,1.665,0.329,62.175,49.765,90.116,53.637,74.887,70.64,73.721,71.771,75.992,39.368,59.675,42.187,-10.82,54.313,98.063,70.063,69.0,55.813,67.813,18.438,0,72,70,1000,200,0.104,200.375,118.313,86.625,0.19,69.625,68.5,56.438,62.0,20.172,25.719,72,70,1000,200,0.034,205.75,122.375,75.125,0.09,71.625,73.313,56.688,58.5,0,45.75,72,70,1000,200,0.033,198.625,73.625,73.438,0.034,69.688,69.25,57.469,64.875,24.938,35.313,72,70,1000,200,0.032,194.75,122.5,75.688,0.148,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.013,1.862,0.0,5.245,0.5,0.214,0.869,0.613,0.001,0.999
5292008,2050,1,1,3,1,100,20.682,40.0,40.0,40.0,1,1,496.633,214.348,0.011,13.383,0,80,55,1.4,808.375,820.253,1251.935,8.721,55.363,70.891,70.499,70.829,52.226,1.391,1.64,0.322,62.172,49.854,90.06,53.609,75.023,70.747,73.721,71.665,75.918,39.368,59.675,42.187,-10.82,54.281,98.063,70.063,68.938,55.813,67.938,15.555,0,72,70,1000,200,0.104,202.75,118.313,86.625,0.186,69.625,68.563,56.563,62.0,20.297,25.625,72,70,1000,200,0.035,206.0,122.688,75.563,0.071,71.625,73.313,56.688,58.625,0,46.0,72,70,1000,200,0.033,196.875,73.625,73.438,0.04,69.688,69.25,57.406,65.625,25.047,35.406,72,70,1000,200,0.032,194.0,122.875,77.75,0.15,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.858,0.0,5.234,0.497,0.214,0.851,0.483,0.001,0.976
5292008,2051,1,1,3,1,100,21.315,40.0,40.0,40.0,1,1,491.947,216.691,0.011,13.339,0,80,55,1.4,806.75,803.201,1233.156,13.662,55.255,70.997,70.604,70.829,52.119,1.364,1.589,0.322,62.262,49.86,90.116,53.581,75.075,70.64,73.721,71.878,75.844,39.441,59.675,42.26,-10.82,54.344,98.063,70.063,69.0,55.813,67.938,15.539,0,72,70,1000,200,0.098,197.875,118.313,86.75,0.18,69.625,68.563,56.438,62.188,20.406,25.75,72,70,1000,200,0.035,205.125,122.688,76.438,0.081,71.688,73.313,56.688,58.781,0,45.938,72,70,1000,200,0.033,197.375,73.625,73.375,0.036,69.688,69.375,57.469,66.313,25.156,35.125,72,70,1000,200,0.032,195.5,123.188,79.0,0.15,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.948,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.858,0.0,5.217,0.492,0.217,0.82,0.54,0.001,0.956
5292008,2052,1,1,3,1,100,21.702,40.0,40.0,40.0,1,1,482.577,214.348,0.021,13.412,0,80,55,1.4,806.75,818.829,1233.156,7.668,55.363,70.785,70.499,70.723,52.226,1.425,1.589,0.329,62.26,49.868,90.144,53.637,74.997,70.64,73.647,71.665,75.844,39.588,59.675,42.26,-10.82,54.375,98.0,70.063,68.938,55.906,67.938,15.516,0,72,70,1000,200,0.103,198.5,118.313,86.875,0.184,69.625,68.563,56.563,62.188,28.219,25.781,72,70,1000,200,0.035,204.75,122.688,77.625,0.054,71.625,73.313,56.813,58.781,0,45.938,72,70,1000,200,0.033,197.625,73.625,73.375,0.034,69.75,69.438,57.469,66.75,22.5,35.219,72,70,1000,200,0.032,195.0,123.188,80.313,0.15,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.023,1.784,0.0,4.972,0.483,0.214,0.835,0.351,0.001,0.927
5292008,2053,1,1,3,1,100,22.129,40.0,40.0,40.0,1,1,497.804,212.006,0.011,13.324,0,80,55,1.4,799.375,823.1,1231.592,1.427,55.471,70.891,70.499,70.829,52.44,1.421,1.64,0.307,62.257,49.777,90.06,53.637,74.958,70.747,73.647,71.665,75.844,39.588,59.78,42.406,-10.82,54.406,98.0,70.063,69.0,55.906,68.0,15.492,0,72,70,1000,200,0.106,203.5,118.313,86.875,0.194,69.625,68.563,56.563,61.875,20.641,25.594,72,70,1000,200,0.035,206.375,122.375,78.625,0.055,71.625,73.313,56.813,58.781,0,45.719,72,70,1000,200,0.034,199.5,73.625,73.375,0.034,69.75,69.5,57.469,67.125,22.578,35.063,72,70,1000,200,0.033,196.25,123.313,81.375,0.139,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.012,1.86,0.0,5.209,0.498,0.212,0.881,0.347,0.001,0.841
5292008,2054,1,1,3,1,100,22.359,40.0,40.0,40.0,1,1,498.975,214.348,0.011,13.31,0,80,55,1.4,800.5,841.649,1255.066,7.148,55.471,70.997,70.604,70.934,52.44,1.345,1.65,0.322,62.206,49.82,90.06,53.665,74.945,70.747,73.721,71.771,75.844,39.807,59.78,42.479,-10.82,54.406,97.938,70.063,69.0,55.813,68.0,12.734,0,72,70,1000,200,0.102,200.375,118.438,87.0,0.173,69.625,68.563,56.563,61.688,20.766,25.625,72,70,1000,200,0.035,206.25,121.875,79.375,0.055,71.625,73.313,56.906,58.781,0,45.781,72,70,1000,200,0.033,198.875,73.625,73.375,0.034,69.938,69.563,57.469,67.313,22.656,34.844,72,70,1000,200,0.033,197.625,123.125,81.875,0.119,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.012,1.781,0.0,4.933,0.499,0.214,0.785,0.337,0.001,0.708
5292008,2055,1,1,3,1,100,23.09,40.0,40.0,40.0,1,1,477.892,214.348,0.011,13.339,0,80,55,1.4,800.5,820.253,1239.413,12.447,55.363,70.891,70.604,70.934,52.226,1.372,1.65,0.315,62.322,49.88,90.116,53.637,74.958,70.64,73.721,71.665,75.844,39.881,59.78,42.551,-10.82,54.406,97.938,70.125,69.063,56.0,68.0,12.695,0,72,70,1000,200,0.098,195.25,118.438,87.0,0.187,69.625,68.625,56.563,61.375,20.875,25.688,72,70,1000,200,0.035,205.25,121.438,80.0,0.055,71.625,73.25,56.813,58.781,0,45.688,72,70,1000,200,0.034,199.125,73.625,73.375,0.034,69.938,69.625,57.469,66.875,16.063,35.031,72,70,1000,200,0.033,196.25,122.125,82.438,0.08,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,1.79,0.0,4.94,0.478,0.214,0.849,0.329,0.001,0.458
5292008,2056,1,1,3,1,100,23.86,40.0,40.0,40.0,1,1,504.832,216.691,0.011,13.354,0,80,55,1.4,793.375,823.1,1250.369,6.429,55.363,70.891,70.499,70.829,52.333,1.421,1.64,0.322,62.217,49.804,90.032,53.749,74.984,70.64,73.573,71.665,75.844,39.881,59.78,42.551,-10.82,54.438,97.938,70.125,69.0,56.0,68.0,12.656,0,72,70,1000,200,0.105,201.0,118.5,87.0,0.175,69.625,68.563,56.563,61.313,20.984,25.781,72,70,1000,200,0.034,205.0,120.813,80.563,0.054,71.688,73.313,56.813,58.906,0,45.469,72,70,1000,200,0.034,201.0,73.625,73.375,0.036,70.0,69.563,57.594,66.375,13.336,35.344,72,70,1000,200,0.032,193.75,120.875,82.75,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.013,1.792,0.0,4.946,0.505,0.217,0.796,0.314,0.001,0.319
5292008,2057,1,1,3,1,100,24.427,40.0,40.0,40.0,1,1,508.346,215.52,0.011,13.456,0,80,55,1.4,792.875,823.1,1237.849,11.76,55.578,70.997,70.604,70.934,52.44,1.402,1.611,0.318,62.263,49.849,90.088,53.749,74.997,70.747,73.573,71.665,75.844,39.954,59.675,42.697,-10.82,54.5,97.938,70.125,69.0,55.906,68.063,12.617,0,72,70,1000,200,0.104,203.125,118.438,87.0,0.192,69.438,68.5,56.75,61.188,21.141,25.5,72,70,1000,200,0.035,206.5,120.813,81.0,0.099,71.625,73.375,56.813,58.906,0,45.656,72,70,1000,200,0.033,199.25,73.625,73.375,0.034,69.938,69.563,57.594,65.813,16.094,35.625,72,70,1000,200,0.031,192.625,120.188,82.938,0.057,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,1.872,0.0,5.12,0.508,0.216,0.872,0.569,0.001,0.306
5292008,2058,1,1,3,1,100,24.958,40.0,40.0,40.0,1,1,498.975,214.348,0.011,13.398,0,80,55,1.4,794.25,800.365,1234.72,15.074,55.578,70.997,70.604,70.934,52.547,1.433,1.636,0.318,62.462,49.873,90.088,53.721,75.101,70.747,73.573,71.771,75.844,40.027,59.884,42.697,-10.82,54.469,97.875,70.125,69.063,56.0,68.063,15.32,0,72,70,1000,200,0.098,197.25,118.5,87.125,0.181,69.625,68.438,56.75,61.375,21.266,25.5,72,70,1000,200,0.036,205.5,121.063,79.938,0.099,71.625,73.313,56.813,58.906,0,45.781,72,70,1000,200,0.033,198.125,73.625,73.375,0.036,70.0,69.5,57.594,65.125,16.109,35.469,72,70,1000,200,0.031,194.75,119.688,83.063,0.056,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.014,1.802,0.0,4.962,0.499,0.214,0.82,0.587,0.001,0.296
5292008,2059,1,1,3,1,100,25.561,40.0,40.0,40.0,1,1,493.119,214.348,0.011,13.368,0,80,55,1.4,810.375,813.141,1228.464,14.19,55.578,70.891,70.499,70.829,52.547,1.36,1.546,0.329,62.223,49.951,90.088,53.777,75.198,70.855,73.573,71.878,75.77,40.101,59.884,42.916,-10.82,54.5,97.938,70.125,69.063,55.906,68.0,12.547,0,72,70,1000,200,0.102,197.25,118.438,86.75,0.173,69.438,68.438,56.75,61.875,29.109,26.359,72,70,1000,200,0.035,197.625,121.875,76.563,0.099,71.688,73.313,56.906,58.906,0,46.156,72,70,1000,200,0.032,195.5,73.625,73.375,0.042,69.938,69.5,57.594,64.5,16.125,35.375,72,70,1000,200,0.031,196.875,119.125,82.938,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,1.902,0.0,5.22,0.493,0.214,0.792,0.647,0.002,0.214
5292008,2100,1,1,3,1,100,26.174,40.0,40.0,40.0,1,1,501.318,215.52,0.011,13.427,0,80,55,1.4,806.0,827.375,1244.108,14.122,55.471,70.997,70.499,70.829,52.44,1.429,1.661,0.322,62.174,49.754,89.919,53.805,75.276,70.747,73.573,71.665,75.844,40.247,59.884,43.061,-10.82,54.5,97.938,70.125,69.063,56.0,68.0,12.508,0,72,70,1000,200,0.106,202.25,118.5,86.75,0.169,69.625,68.438,56.75,62.313,21.563,25.969,72,70,1000,200,0.036,201.5,122.75,74.688,0.099,71.625,73.313,56.906,58.906,0,46.031,72,70,1000,200,0.032,196.125,73.625,73.375,0.038,69.938,69.563,57.594,64.0,16.141,35.156,72,70,1000,200,0.032,198.5,118.5,82.938,0.041,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,1.924,0.0,5.241,0.501,0.216,0.775,0.686,0.001,0.211
5292008,2101,1,1,3,1,100,26.326,40.0,40.0,40.0,1,1,488.433,213.177,0.011,13.354,0,80,55,1.4,796.5,810.299,1250.369,21.102,55.471,70.997,70.604,71.04,52.226,1.413,1.643,0.326,62.193,49.846,89.246,53.805,75.327,70.64,73.647,71.559,75.844,40.247,59.257,43.498,-10.82,54.5,97.875,70.125,69.125,56.0,67.813,12.461,0,72,70,1000,200,0.103,201.125,118.5,86.375,0.18,69.625,68.563,56.75,62.5,29.391,26.516,72,70,1000,200,0.034,197.25,123.375,76.313,0.099,71.625,73.375,56.906,58.906,0,46.156,72,70,1000,200,0.032,195.625,73.625,73.375,0.036,69.938,69.563,57.594,63.469,22.828,35.125,72,70,1000,200,0.031,197.875,117.813,83.063,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.948,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,-0.012,2.284,0.0,6.021,0.488,0.213,0.835,0.672,0.001,0.291
5292008,2102,1,1,3,1,100,27.106,40.0,40.0,40.0,1,1,486.091,214.348,0.011,13.398,0,80,55,1.4,796.5,808.878,1231.592,13.891,55.471,70.997,70.604,70.934,52.119,1.398,1.582,0.318,62.235,49.769,88.966,53.749,75.392,70.855,73.573,71.771,75.77,40.32,58.421,43.425,-10.82,54.531,97.688,70.125,69.0,55.906,67.813,15.156,0,72,70,1000,200,0.098,195.75,118.5,85.938,0.167,69.625,68.625,56.75,62.594,21.828,26.625,72,70,1000,200,0.033,194.875,124.0,79.25,0.099,71.625,73.375,56.813,58.781,0,46.188,72,70,1000,200,0.032,195.375,73.625,73.125,0.042,69.75,69.563,57.594,63.125,22.922,34.719,72,70,1000,200,0.033,201.125,117.625,82.938,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.298,0.0,5.77,0.486,0.214,0.785,0.639,0.003,0.381
5292008,2103,1,1,3,1,100,27.003,40.0,40.0,40.0,1,1,483.748,213.177,0.011,13.471,0,80,55,1.4,807.125,827.375,1247.238,8.321,55.148,70.997,70.604,70.934,51.798,1.436,1.625,0.318,62.142,49.725,89.078,53.749,75.464,70.64,73.573,71.665,75.696,40.467,57.795,43.353,-10.82,54.5,97.625,70.125,69.0,55.813,67.5,12.391,0,72,70,1000,200,0.106,202.25,118.5,85.5,0.175,69.625,68.625,56.563,62.813,21.953,26.734,72,70,1000,200,0.033,195.375,123.938,81.313,0.085,71.625,73.313,56.688,58.906,0,46.438,72,70,1000,200,0.031,193.75,73.5,73.375,0.041,69.688,69.5,57.594,63.031,25.766,34.594,72,70,1000,200,0.033,201.875,117.5,81.875,0.081,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,2.244,0.0,5.392,0.484,0.213,0.834,0.522,0.001,0.417
5292008,2104,1,1,3,1,100,27.233,40.0,40.0,40.0,1,1,510.688,213.177,0.011,13.441,0,80,55,1.4,791.75,835.934,1247.238,6.362,55.148,71.103,70.604,70.934,51.798,1.398,1.69,0.311,62.381,49.795,89.162,53.637,75.47,70.747,73.647,71.665,75.844,40.394,57.899,43.425,-10.82,54.438,97.625,70.125,69.063,55.688,67.5,8.57,0,72,70,1000,200,0.104,201.875,118.5,85.313,0.172,69.625,68.688,56.438,62.813,22.063,25.656,72,70,1000,200,0.035,205.375,123.5,83.0,0.068,71.625,73.313,56.813,58.781,0,45.844,72,70,1000,200,0.031,200.375,73.625,73.375,0.034,69.688,69.375,57.469,63.375,25.875,34.25,72,70,1000,200,0.034,204.875,120.0,74.375,0.15,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,2.327,0.0,5.65,0.511,0.213,0.824,0.397,0.001,0.988
5292008,2105,1,1,3,1,100,26.682,40.0,40.0,40.0,1,1,515.373,212.006,0.011,13.398,0,80,55,1.4,791.75,860.265,1248.804,8.692,54.932,70.997,70.604,70.934,51.69,1.444,1.582,0.322,62.184,49.798,89.274,53.665,75.353,70.855,73.573,71.559,75.844,40.613,57.795,43.717,-10.82,54.406,97.688,70.125,69.063,55.688,67.438,12.305,0,72,70,1000,200,0.098,195.25,118.5,85.313,0.172,69.625,68.688,56.438,62.594,22.188,25.859,72,70,1000,200,0.034,203.625,123.25,84.188,0.068,71.625,73.375,56.688,58.781,0,44.781,72,70,1000,200,0.035,206.875,73.5,73.375,0.034,69.688,69.25,57.469,64.375,25.984,34.063,72,70,1000,200,0.035,205.625,122.125,72.625,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.012,2.42,0.0,5.768,0.515,0.212,0.824,0.383,0.001,1.042
5292008,2106,1,1,3,1,100,27.0,40.0,40.0,40.0,1,1,506.003,214.348,0.011,13.383,0,80,55,1.4,809.875,857.396,1253.5,3.609,55.04,70.997,70.499,70.829,51.69,1.353,1.64,0.318,62.308,49.754,89.274,53.665,75.276,70.747,73.573,71.665,75.77,40.54,57.795,43.717,-10.82,54.406,97.688,70.125,69.0,55.688,67.25,12.258,0,72,70,1000,200,0.105,203.25,118.5,85.188,0.165,69.625,68.625,56.438,62.406,18.656,26.297,72,70,1000,200,0.033,201.0,123.0,85.0,0.07,71.625,73.375,56.688,58.781,0,45.344,72,70,1000,200,0.035,202.0,73.625,73.375,0.034,69.563,69.313,57.469,65.438,29.906,34.25,72,70,1000,200,0.034,204.25,122.875,75.625,0.15,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.956,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.013,2.464,0.0,5.897,0.506,0.214,0.794,0.384,0.001,1.022
5292008,2107,1,1,3,1,100,27.001,40.0,40.0,40.0,1,1,500.146,214.348,0.011,13.339,0,80,55,1.4,799.0,843.078,1256.633,12.232,55.04,70.997,70.604,70.829,51.583,1.353,1.6,0.322,62.154,49.808,89.218,53.749,75.302,70.747,73.647,71.771,75.844,40.76,57.481,43.79,-10.82,54.375,97.688,70.063,69.0,55.5,67.25,12.234,0,72,70,1000,200,0.1,198.875,118.313,85.063,0.164,69.75,68.688,56.344,62.406,22.406,26.375,72,70,1000,200,0.032,200.5,122.75,85.438,0.068,71.625,73.313,56.563,58.781,0,45.719,72,70,1000,200,0.034,199.0,73.5,73.375,0.039,69.688,69.313,57.469,66.125,26.234,34.219,72,70,1000,200,0.034,204.5,123.125,77.75,0.15,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.417,0.0,5.605,0.5,0.214,0.787,0.366,0.001,0.981
5292008,2108,1,1,3,1,100,26.711,40.0,40.0,40.0,1,1,493.119,214.348,0.011,13.383,0,80,55,1.4,806.875,800.365,1248.804,11.003,54.825,70.891,70.499,70.829,51.369,1.364,1.629,0.318,62.227,49.789,89.471,53.665,75.379,70.64,73.647,71.665,75.844,40.833,57.377,43.79,-10.82,54.313,97.813,70.25,69.0,55.5,67.188,12.195,0,72,70,1000,200,0.102,198.875,118.438,85.063,0.167,69.625,68.625,56.344,62.406,22.516,26.969,72,70,1000,200,0.03,195.875,122.5,85.188,0.068,71.625,73.313,56.688,58.625,0,45.969,72,70,1000,200,0.033,197.75,73.625,73.125,0.034,69.688,69.313,57.406,66.688,26.359,33.969,72,70,1000,200,0.035,206.5,123.188,79.188,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,2.392,0.0,5.488,0.493,0.214,0.805,0.366,0.002,0.926
5292008,2109,1,1,3,1,100,26.618,40.0,40.0,40.0,1,1,498.975,213.177,0.011,13.412,0,80,55,1.4,806.875,838.791,1245.673,7.464,54.932,70.891,70.393,70.934,51.476,1.402,1.604,0.318,62.111,49.742,89.583,53.581,75.464,70.855,73.573,71.559,75.844,40.906,57.377,43.935,-10.82,54.313,97.813,70.125,69.0,55.406,67.188,12.156,0,72,70,1000,200,0.104,202.625,118.438,84.813,0.157,69.625,68.625,56.344,62.313,22.641,27.266,72,70,1000,200,0.032,191.375,122.5,84.188,0.068,71.625,73.313,56.563,58.5,0,46.125,72,70,1000,200,0.033,196.125,73.5,73.125,0.034,69.688,69.438,57.281,67.0,23.719,34.031,72,70,1000,200,0.035,206.5,123.188,80.75,0.147,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.012,2.466,0.0,5.634,0.499,0.213,0.762,0.376,0.002,0.9
5292008,2110,1,1,3,1,100,26.25,40.0,40.0,40.0,1,1,486.091,213.177,0.011,13.368,0,80,55,1.4,797.625,814.562,1240.978,12.033,54.932,70.997,70.604,70.934,51.476,1.379,1.632,0.322,62.164,49.773,89.667,53.581,75.438,70.855,73.573,71.559,75.77,40.98,57.377,43.862,-10.82,54.25,97.875,70.125,68.938,55.406,67.188,12.125,0,72,70,1000,200,0.099,198.25,118.438,84.813,0.16,69.625,68.688,56.344,62.188,22.766,27.313,72,70,1000,200,0.031,191.25,122.375,82.875,0.081,71.625,73.375,56.5,58.625,0,46.25,72,70,1000,200,0.032,195.125,73.625,73.125,0.042,69.75,69.5,57.406,67.375,23.797,33.938,72,70,1000,200,0.035,206.375,123.313,81.75,0.145,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,-0.012,2.35,0.0,5.342,0.486,0.213,0.777,0.461,0.003,0.869
5292008,2111,1,1,3,1,100,26.317,40.0,40.0,40.0,1,1,502.489,210.835,0.011,13.398,0,80,55,1.4,805.125,789.036,1217.521,7.917,54.932,70.997,70.604,70.934,51.583,1.368,1.668,0.322,62.215,49.71,89.751,53.581,75.483,70.747,73.499,71.559,75.844,40.98,57.377,44.008,-10.82,54.25,97.938,70.125,68.938,55.406,67.125,14.828,0,72,70,1000,200,0.103,198.875,118.438,84.75,0.16,69.625,68.625,56.344,62.188,22.891,27.25,72,70,1000,200,0.032,191.0,122.375,81.813,0.081,71.625,73.313,56.563,58.625,0,45.688,72,70,1000,200,0.032,201.125,73.625,73.375,0.034,69.938,69.563,57.406,67.625,23.859,33.875,72,70,1000,200,0.035,206.375,123.313,82.438,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.013,2.474,0.0,5.626,0.502,0.211,0.778,0.474,0.001,0.678
5292008,2112,1,1,3,1,100,25.925,40.0,40.0,40.0,1,1,510.688,213.177,0.011,13.354,0,80,55,1.4,790.875,860.265,1266.032,3.934,54.932,70.997,70.604,70.829,51.583,1.36,1.636,0.322,62.244,49.753,89.807,53.496,75.47,70.747,73.499,71.665,75.77,41.053,57.481,43.935,-10.82,54.25,97.938,70.125,68.938,55.406,67.125,12.07,0,72,70,1000,200,0.104,202.75,118.438,84.625,0.174,69.438,68.563,56.25,62.313,30.719,26.531,72,70,1000,200,0.034,196.0,124.0,80.75,0.129,71.688,73.313,56.5,58.625,0,44.813,72,70,1000,200,0.036,205.25,73.5,73.375,0.034,69.938,69.563,57.406,67.313,17.234,33.906,72,70,1000,200,0.035,206.25,122.5,82.75,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,-0.014,2.343,0.0,5.337,0.511,0.213,0.85,0.804,0.001,0.55
5292008,2113,1,1,3,1,100,25.727,40.0,40.0,40.0,1,1,487.262,204.978,0.011,13.354,0,80,55,1.4,799.25,858.83,1242.543,3.235,54.932,70.997,70.604,70.934,51.583,1.452,1.557,0.329,62.171,49.784,89.863,53.44,75.47,70.855,73.647,71.559,75.844,41.126,57.586,44.081,-10.82,54.25,98.0,70.063,68.938,55.406,67.188,14.789,0,72,70,1000,200,0.099,195.75,118.438,84.625,0.167,69.625,68.563,56.25,62.938,30.875,25.984,72,70,1000,200,0.035,199.375,124.813,80.438,0.108,71.688,73.313,56.563,58.625,0,45.125,72,70,1000,200,0.035,203.5,73.5,73.375,0.042,69.938,69.563,57.281,66.75,17.25,34.344,72,70,1000,200,0.035,201.5,121.5,82.938,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.012,2.397,0.0,5.472,0.487,0.205,0.815,0.691,0.001,0.423
5292008,2114,1,1,3,1,100,25.82,40.0,40.0,40.0,1,1,515.373,213.177,0.011,13.354,0,80,55,1.4,799.25,871.754,1259.765,3.173,54.932,70.891,70.499,70.829,51.583,1.383,1.578,0.318,62.141,49.667,89.863,53.496,75.438,70.855,73.573,71.665,75.696,40.833,57.481,43.862,-10.82,54.25,98.0,70.125,68.875,55.406,67.125,14.766,0,72,70,1000,200,0.104,199.75,118.5,84.625,0.167,69.438,68.625,56.25,63.125,23.313,25.672,72,70,1000,200,0.035,204.375,125.438,81.25,0.106,71.688,73.313,56.5,58.5,0,44.938,72,70,1000,200,0.036,205.25,73.438,73.375,0.034,69.938,69.563,57.406,66.125,17.266,34.438,72,70,1000,200,0.035,200.75,120.875,83.125,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.936,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.012,2.43,0.0,5.609,0.515,0.213,0.817,0.675,0.0,0.414
5292008,2115,1,1,3,1,100,25.203,40.0,40.0,40.0,1,1,507.174,213.177,0.011,13.324,0,80,55,1.4,806.625,870.316,1253.5,0.693,54.932,70.997,70.604,70.934,51.476,1.398,1.611,0.326,62.118,49.694,89.807,53.44,75.405,70.855,73.573,71.559,75.844,40.394,57.586,43.498,-10.82,54.25,98.063,70.125,68.875,55.406,67.125,12.008,0,72,70,1000,200,0.104,202.25,118.438,84.75,0.168,69.625,68.625,56.25,63.406,23.438,25.703,72,70,1000,200,0.034,204.75,125.75,83.188,0.097,71.625,73.25,56.563,58.375,0,45.25,72,70,1000,200,0.035,202.375,73.5,73.375,0.039,69.938,69.5,57.281,65.625,17.281,33.906,72,70,1000,200,0.036,205.125,120.5,83.5,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.939,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.146,-0.012,2.406,0.0,5.736,0.507,0.213,0.817,0.595,0.001,0.406
5292008,2116,1,1,3,1,100,24.956,40.0,40.0,40.0,1,1,502.489,210.835,0.011,13.31,0,80,55,1.4,807.375,828.8,1242.543,4.131,54.825,70.891,70.499,70.829,51.476,1.387,1.582,0.315,62.108,49.679,89.639,53.412,75.496,70.855,73.499,71.771,75.77,40.027,57.481,43.207,-10.82,54.25,98.125,70.063,68.875,55.281,67.125,14.719,0,72,70,1000,200,0.098,196.875,118.313,84.625,0.158,69.625,68.75,56.25,63.219,31.234,25.953,72,70,1000,200,0.034,203.25,125.25,85.188,0.09,71.625,73.313,56.5,58.5,0,45.625,72,70,1000,200,0.034,199.25,73.5,73.375,0.041,70.0,69.5,57.406,65.125,17.297,33.844,72,70,1000,200,0.035,207.5,120.0,83.188,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.938,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,2.425,0.0,5.871,0.502,0.211,0.769,0.52,0.001,0.404
5292008,2117,1,1,3,1,100,24.725,40.0,40.0,40.0,1,1,502.489,212.006,0.011,13.339,0,80,55,1.4,798.0,845.939,1236.284,0.797,54.825,70.891,70.499,70.723,51.476,1.448,1.622,0.326,62.227,49.713,89.527,53.384,75.353,70.855,73.499,71.771,75.696,39.881,57.481,43.061,-10.82,54.156,98.063,70.125,68.875,55.281,66.875,14.695,0,72,70,1000,200,0.106,203.0,118.438,84.625,0.167,69.75,68.813,56.25,63.125,20.0,25.875,72,70,1000,200,0.034,203.875,125.125,87.0,0.09,71.625,73.25,56.5,58.5,0,45.719,72,70,1000,200,0.033,199.125,73.5,73.375,0.034,69.938,69.563,57.281,64.813,17.313,34.188,72,70,1000,200,0.035,202.875,119.563,82.938,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.934,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,2.41,0.0,5.884,0.502,0.212,0.815,0.494,0.001,0.402
5292008,2118,1,1,3,1,100,24.49,40.0,40.0,40.0,1,1,506.003,214.348,0.011,13.383,0,80,55,1.4,782.375,850.232,1253.5,3.984,54.717,70.997,70.604,70.829,51.369,1.448,1.658,0.329,62.227,49.837,89.499,53.384,75.366,70.855,73.573,71.559,75.77,39.954,57.272,43.061,-10.82,54.125,98.063,70.063,68.813,55.281,67.125,14.695,0,72,70,1000,200,0.104,202.25,118.5,84.625,0.172,69.625,68.813,56.25,63.031,23.75,25.859,72,70,1000,200,0.034,204.25,124.813,88.25,0.09,71.625,73.375,56.281,58.625,0,45.813,72,70,1000,200,0.033,198.625,73.5,73.375,0.034,69.75,69.563,57.281,64.5,24.0,34.438,72,70,1000,200,0.035,201.125,119.25,81.938,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.938,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.012,2.401,0.0,5.768,0.506,0.214,0.841,0.474,0.001,0.409
5292008,2119,1,1,3,1,100,23.855,40.0,40.0,40.0,1,1,484.919,208.492,0.011,13.412,0,80,55,1.4,798.125,804.62,1234.72,8.328,54.502,70.997,70.604,70.829,51.155,1.398,1.582,0.322,62.123,49.744,89.583,53.328,75.438,70.64,73.425,71.559,75.77,39.881,57.272,42.988,-10.82,54.094,98.063,70.063,68.875,55.281,66.875,14.688,0,72,70,1000,200,0.098,195.125,118.438,84.625,0.172,69.625,68.75,56.125,62.938,20.219,25.875,72,70,1000,200,0.034,204.125,124.625,88.438,0.09,71.625,73.25,56.281,58.5,0,45.969,72,70,1000,200,0.033,197.5,73.5,73.125,0.034,69.75,69.5,57.281,64.375,24.078,34.563,72,70,1000,200,0.034,200.0,119.875,80.188,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.934,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.014,2.396,0.0,5.78,0.485,0.208,0.84,0.469,0.002,0.533
5292008,2120,1,1,3,1,100,23.166,40.0,40.0,40.0,1,1,493.119,209.663,0.011,13.295,0,80,55,1.4,801.875,815.984,1225.337,8.172,54.502,70.997,70.604,70.829,51.048,1.413,1.539,0.326,62.133,49.746,89.527,53.244,75.438,70.64,73.573,71.559,75.844,39.807,57.272,42.916,-10.82,54.063,98.063,70.063,68.875,55.188,67.125,14.672,0,72,70,1000,200,0.105,203.5,118.75,84.625,0.175,69.75,68.813,56.125,62.938,20.313,26.094,72,70,1000,200,0.033,202.625,124.625,87.938,0.09,71.688,73.313,56.281,58.5,0,46.25,72,70,1000,200,0.032,195.375,73.5,73.375,0.034,69.75,69.438,57.281,64.25,24.156,35.25,72,70,1000,200,0.032,194.75,120.0,78.625,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.936,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,2.367,0.0,5.734,0.493,0.21,0.862,0.476,0.001,0.555
5292008,2121,1,1,3,1,100,22.8,40.0,40.0,40.0,1,1,488.433,209.663,0.011,13.324,0,80,55,1.4,801.875,770.682,1231.592,21.856,54.61,70.997,70.604,70.934,51.155,1.406,1.604,0.307,62.172,49.796,89.639,53.216,75.451,70.855,73.425,71.559,75.696,39.661,57.272,42.843,-10.82,54.0,98.125,70.125,68.875,55.188,67.188,11.922,0,72,70,1000,200,0.098,194.625,118.5,85.313,0.175,69.75,68.875,56.125,62.813,24.047,27.031,72,70,1000,200,0.03,194.5,124.0,87.313,0.081,71.625,73.313,56.281,58.5,0,46.0,72,70,1000,200,0.031,199.5,73.5,73.375,0.031,69.75,69.438,57.281,64.375,26.984,35.25,72,70,1000,200,0.032,195.125,120.688,77.313,0.117,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.931,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.407,0.0,5.881,0.488,0.21,0.839,0.428,0.001,0.732
5292008,2122,1,1,3,1,100,22.615,40.0,40.0,40.0,1,1,498.975,214.348,0.011,13.266,0,80,55,1.4,809.375,818.829,1250.369,13.282,54.502,70.997,70.604,70.934,51.048,1.413,1.632,0.333,62.256,49.713,89.667,53.188,75.276,70.855,73.499,71.559,75.77,39.588,57.063,42.77,-10.82,54.0,98.125,70.125,68.875,55.188,67.188,14.641,0,72,70,1000,200,0.105,202.875,118.75,85.688,0.183,69.438,68.875,55.938,62.594,24.156,27.359,72,70,1000,200,0.031,192.25,123.688,86.813,0.072,71.625,73.25,56.188,58.375,0,44.969,72,70,1000,200,0.036,205.125,73.5,73.125,0.04,69.75,69.438,57.094,64.438,24.344,35.531,72,70,1000,200,0.031,193.125,121.438,77.75,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.934,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.013,2.416,0.0,5.856,0.499,0.214,0.874,0.383,0.002,0.725
5292008,2123,1,1,3,1,100,21.818,40.0,40.0,40.0,1,1,490.776,212.006,0.011,13.368,0,80,55,1.4,796.5,787.621,1217.521,16.412,54.502,70.997,70.604,70.934,51.048,1.436,1.607,0.329,62.255,49.751,89.583,53.188,75.198,70.855,73.499,71.559,75.77,39.588,57.168,42.697,-10.82,54.0,98.125,69.938,68.875,55.188,67.188,14.633,0,72,70,1000,200,0.101,199.25,118.5,85.813,0.175,69.625,68.813,55.938,62.5,20.625,27.156,72,70,1000,200,0.032,192.0,123.5,86.375,0.072,71.5,73.313,56.188,58.375,0,45.781,72,70,1000,200,0.033,198.5,73.5,73.375,0.033,69.688,69.438,57.094,64.813,27.188,35.125,72,70,1000,200,0.032,198.125,121.5,78.813,0.119,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.931,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,2.364,0.0,5.766,0.491,0.212,0.826,0.385,0.001,0.733
5292008,2124,1,1,3,1,100,21.264,40.0,40.0,40.0,1,1,482.577,214.348,0.011,13.383,0,80,55,1.4,796.5,787.621,1222.21,16.345,54.502,70.997,70.499,70.829,51.048,1.429,1.585,0.322,62.159,49.885,89.695,53.188,75.276,70.855,73.499,71.559,75.77,39.441,57.063,42.624,-10.82,53.969,98.188,70.063,68.813,55.094,67.188,14.609,0,72,70,1000,200,0.1,196.75,118.5,85.938,0.186,69.625,68.813,55.938,62.313,24.391,26.797,72,70,1000,200,0.033,194.125,123.063,86.0,0.074,71.688,73.313,56.188,58.375,0,45.719,72,70,1000,200,0.033,198.625,73.5,73.125,0.032,69.688,69.375,57.094,65.0,27.281,35.375,72,70,1000,200,0.031,195.75,121.688,79.75,0.119,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.934,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.417,0.0,5.91,0.483,0.214,0.875,0.396,0.002,0.72
5292008,2125,1,1,3,1,100,20.634,40.0,40.0,40.0,1,1,497.804,212.006,0.011,13.383,0,80,55,1.4,784.75,804.62,1239.413,8.49,54.287,71.103,70.604,70.829,50.941,1.379,1.647,0.322,62.105,49.7,89.639,53.132,75.327,70.747,73.425,71.559,75.696,39.441,56.959,42.551,-10.82,53.875,98.125,70.063,68.875,54.906,67.188,14.594,0,72,70,1000,200,0.105,202.625,118.75,85.938,0.184,69.625,68.75,55.844,62.188,32.188,25.953,72,70,1000,200,0.035,200.75,123.0,85.5,0.096,71.625,73.25,56.188,58.375,0,46.063,72,70,1000,200,0.032,195.375,73.5,73.125,0.034,69.75,69.375,57.094,65.125,27.359,35.094,72,70,1000,200,0.032,197.875,121.688,80.75,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.933,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.013,2.376,0.0,5.774,0.498,0.212,0.872,0.519,0.002,0.679
5292008,2126,1,1,3,1,100,20.082,40.0,40.0,40.0,1,1,511.859,210.835,0.011,13.354,0,80,55,1.4,797.375,803.201,1247.238,15.754,54.394,70.891,70.393,70.829,51.048,1.394,1.647,0.329,62.194,49.741,89.807,53.272,75.34,70.855,73.573,71.771,75.77,39.441,57.063,42.551,-10.82,53.906,98.188,70.125,68.875,55.094,67.188,11.836,0,72,70,1000,200,0.1,197.0,118.5,85.938,0.175,69.438,68.688,55.844,62.406,32.375,25.563,72,70,1000,200,0.035,204.25,124.625,83.813,0.137,71.625,73.313,56.094,58.313,0,46.25,72,70,1000,200,0.032,194.5,73.5,73.438,0.03,69.75,69.375,57.094,65.188,27.453,35.344,72,70,1000,200,0.031,196.0,121.688,81.375,0.119,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.936,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,2.357,0.0,5.762,0.512,0.211,0.823,0.806,0.0,0.692
5292008,2127,1,1,3,1,100,19.429,40.0,40.0,40.0,1,1,497.804,212.006,0.011,13.295,0,80,55,1.4,792.875,808.878,1240.978,12.938,54.394,70.891,70.499,70.829,51.048,1.36,1.643,0.326,62.377,49.834,89.947,53.216,75.237,70.855,73.425,71.559,75.696,39.368,57.272,42.333,-10.82,53.875,98.188,70.063,68.875,55.094,67.188,14.555,0,72,70,1000,200,0.104,202.75,118.5,85.938,0.175,69.625,68.75,55.938,63.125,24.828,25.438,72,70,1000,200,0.035,206.625,126.563,82.188,0.149,71.625,73.25,56.094,58.313,0,46.469,72,70,1000,200,0.032,194.125,73.5,73.125,0.042,69.75,69.375,57.094,65.438,24.797,34.844,72,70,1000,200,0.032,199.75,121.813,81.938,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.929,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.013,2.202,0.0,5.469,0.498,0.212,0.823,0.952,0.002,0.662
5292008,2128,1,1,3,1,100,18.424,40.0,40.0,40.0,1,1,508.346,210.835,0.011,13.281,0,80,55,1.4,789.375,841.649,1247.238,4.815,54.394,70.997,70.499,70.934,51.048,1.417,1.589,0.326,62.218,49.759,90.116,53.132,75.14,70.747,73.499,71.559,75.77,39.368,57.481,42.26,-10.82,53.875,98.188,70.125,68.813,55.094,67.188,11.797,0,72,70,1000,200,0.103,201.5,118.5,85.938,0.174,69.625,68.75,55.844,64.0,24.938,25.609,72,70,1000,200,0.035,205.5,127.813,83.188,0.152,71.625,73.25,56.188,58.313,0,46.375,72,70,1000,200,0.032,194.625,73.5,73.125,0.034,69.75,69.313,56.969,65.5,24.875,34.781,72,70,1000,200,0.033,200.5,121.688,82.438,0.118,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.929,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.013,2.121,0.0,5.329,0.508,0.211,0.818,0.977,0.002,0.668
5292008,2129,1,1,3,1,100,18.221,40.0,40.0,40.0,1,1,500.146,214.348,0.011,13.383,0,80,55,1.4,789.375,824.525,1247.238,21.766,54.61,70.997,70.604,70.934,51.262,1.44,1.636,0.322,62.208,49.766,90.312,53.132,75.211,70.855,73.499,71.771,75.77,39.221,57.899,42.114,-10.82,53.875,98.313,70.125,68.813,55.094,67.188,11.781,0,72,70,1000,200,0.099,196.125,118.438,85.938,0.18,69.625,68.813,55.938,64.625,21.406,25.969,72,70,1000,200,0.034,202.875,128.0,85.5,0.119,71.625,73.188,56.188,58.313,0,46.188,72,70,1000,200,0.032,198.25,73.438,73.125,0.033,69.75,69.313,56.969,65.5,24.953,34.75,72,70,1000,200,0.033,200.75,121.688,82.75,0.116,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.938,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,-0.014,2.073,0.0,5.372,0.5,0.214,0.845,0.728,0.002,0.652
5292008,2130,1,1,3,1,100,17.906,40.0,40.0,40.0,1,1,520.059,216.691,0.011,13.295,0,80,55,1.4,812.875,841.649,1262.898,27.186,54.61,70.997,70.499,70.934,51.476,1.444,1.654,0.318,62.166,49.719,90.508,53.132,75.237,70.855,73.351,71.453,75.696,39.148,58.212,41.969,-10.82,53.906,98.25,70.125,68.875,55.188,67.25,11.758,0,72,70,1000,200,0.105,203.25,118.5,86.0,0.187,69.75,68.875,55.938,64.625,21.484,26.281,72,70,1000,200,0.033,200.375,127.813,87.438,0.096,71.625,73.188,56.188,58.313,0,45.188,72,70,1000,200,0.033,205.0,73.5,73.375,0.032,69.75,69.438,57.094,65.5,25.031,34.5,72,70,1000,200,0.034,202.375,121.688,83.063,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.936,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.146,-0.014,1.967,0.0,5.204,0.52,0.217,0.878,0.558,0.001,0.641
5292008,2131,1,1,3,1,100,17.773,40.0,40.0,40.0,1,1,507.174,213.177,0.011,13.383,0,80,55,1.4,806.0,793.281,1240.978,23.86,54.825,70.997,70.604,70.934,51.69,1.368,1.585,0.322,62.306,49.826,90.621,53.132,75.276,70.855,73.351,71.559,75.696,39.221,58.839,41.896,-10.82,53.875,98.375,70.063,68.875,55.281,67.25,14.477,0,72,70,1000,200,0.097,197.375,118.5,85.938,0.175,69.75,68.938,55.938,64.25,21.563,26.75,72,70,1000,200,0.031,196.625,127.0,88.938,0.098,71.625,73.25,56.188,58.313,0,45.469,72,70,1000,200,0.033,203.375,73.5,73.125,0.038,69.75,69.438,57.094,65.5,25.109,34.469,72,70,1000,200,0.034,203.0,121.5,83.125,0.119,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.939,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,0.001,-0.014,1.825,0.0,4.967,0.507,0.213,0.823,0.537,0.002,0.659
5292008,2132,1,1,3,1,100,17.555,40.0,40.0,40.0,1,1,520.059,212.006,0.011,13.339,0,80,55,1.4,798.25,841.649,1248.804,17.136,54.932,70.997,70.604,70.934,51.905,1.402,1.575,0.322,62.263,49.778,90.705,53.104,75.302,70.855,73.425,71.559,75.696,39.148,59.257,41.896,-10.82,53.844,98.375,70.063,68.875,55.406,67.438,14.469,0,72,70,1000,200,0.1,196.75,118.5,86.0,0.179,69.813,69.0,56.125,63.813,21.641,26.813,72,70,1000,200,0.031,196.75,126.375,90.313,0.094,71.625,73.188,56.281,58.375,0,45.25,72,70,1000,200,0.033,205.5,73.5,73.125,0.036,69.75,69.5,57.094,65.5,25.188,35.094,72,70,1000,200,0.032,197.625,121.5,83.188,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.941,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.013,1.823,0.0,5.086,0.52,0.212,0.84,0.488,0.002,0.636
5292008,2133,1,1,3,1,100,18.165,40.0,40.0,40.0,1,1,501.318,212.006,0.011,13.266,0,80,55,1.4,788.625,810.299,1230.028,23.151,55.04,71.103,70.604,70.934,52.012,1.345,1.622,0.322,62.202,49.709,90.789,53.16,75.314,70.855,73.499,71.453,75.696,39.075,59.571,41.823,-10.82,53.875,98.375,70.063,68.813,55.406,67.438,14.445,0,72,70,1000,200,0.105,202.75,118.5,86.0,0.175,69.75,69.063,56.25,63.656,21.703,27.063,72,70,1000,200,0.03,194.625,125.875,91.063,0.094,71.625,73.188,56.5,58.375,0,44.719,72,70,1000,200,0.035,207.375,73.5,73.375,0.034,69.75,69.438,57.094,65.625,25.25,35.031,72,70,1000,200,0.032,198.875,121.5,83.313,0.116,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.942,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,1.779,0.0,5.058,0.501,0.212,0.821,0.471,0.001,0.639
5292008,2134,1,1,3,1,100,18.454,40.0,40.0,40.0,1,1,502.489,212.006,0.011,13.354,0,80,55,1.4,788.625,825.949,1234.72,25.916,55.148,70.891,70.499,70.829,52.119,1.402,1.596,0.315,62.188,49.724,90.593,53.244,75.224,70.855,73.351,71.453,75.696,39.002,59.78,41.823,-10.82,53.969,98.438,70.063,68.875,55.5,67.5,14.422,0,72,70,1000,200,0.1,198.0,118.5,86.0,0.167,69.75,69.0,56.344,63.531,21.797,26.922,72,70,1000,200,0.031,196.0,125.438,90.75,0.094,71.625,73.25,56.5,58.375,0,45.438,72,70,1000,200,0.035,201.0,73.5,73.125,0.042,69.938,69.375,57.281,65.625,25.313,34.781,72,70,1000,200,0.033,200.25,121.5,83.5,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.942,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.014,1.813,0.0,5.227,0.502,0.212,0.784,0.47,0.002,0.63
5292008,2135,1,1,3,1,100,18.625,40.0,40.0,40.0,1,1,483.748,209.663,0.011,13.295,0,80,55,1.4,817.25,770.682,1226.9,20.227,55.04,71.103,70.709,70.934,52.119,1.391,1.658,0.326,62.237,49.858,90.536,53.328,75.049,70.747,73.277,71.771,75.623,38.928,59.884,41.75,-10.82,54.031,98.375,70.125,68.875,55.688,67.5,11.656,0,72,70,1000,200,0.101,197.875,118.5,86.125,0.179,69.625,68.938,56.25,63.406,21.875,27.219,72,70,1000,200,0.03,193.75,125.25,89.813,0.095,71.625,73.25,56.5,58.375,0,46.188,72,70,1000,200,0.032,195.625,73.438,73.375,0.033,69.938,69.438,57.281,65.625,18.719,34.875,72,70,1000,200,0.032,199.75,121.438,83.313,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.945,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,1.79,0.0,5.206,0.484,0.21,0.837,0.485,0.0,0.633
5292008,2136,1,1,3,1,100,19.091,40.0,40.0,40.0,1,1,501.318,214.348,0.011,13.383,0,80,55,1.4,798.25,811.719,1236.284,12.927,55.255,70.891,70.604,70.829,52.226,1.402,1.611,0.322,62.322,49.874,90.368,53.356,75.023,70.962,73.425,71.453,75.696,38.928,59.675,41.823,-10.82,54.031,98.313,70.063,68.938,55.688,67.5,14.352,0,72,70,1000,200,0.105,203.5,118.5,86.125,0.174,69.75,68.875,56.344,63.406,25.609,27.359,72,70,1000,200,0.031,192.375,124.938,89.0,0.099,71.625,73.25,56.563,58.5,0,46.281,72,70,1000,200,0.032,194.625,73.438,73.125,0.034,69.75,69.438,57.281,65.625,18.766,34.313,72,70,1000,200,0.034,203.375,121.313,83.5,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.944,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.867,0.0,5.376,0.501,0.214,0.813,0.513,0.002,0.627
5292008,2137,1,1,3,1,100,19.321,40.0,40.0,40.0,1,1,486.091,213.177,0.011,13.295,0,80,55,1.4,798.25,814.562,1244.108,11.474,55.255,71.103,70.604,70.934,52.119,1.379,1.643,0.326,62.305,49.903,90.116,53.524,75.036,70.855,73.351,71.559,75.623,39.002,59.78,41.823,-10.82,54.094,98.313,70.063,68.938,55.688,67.688,11.586,0,72,70,1000,200,0.102,201.0,118.5,86.125,0.188,69.75,68.875,56.438,63.219,22.047,27.141,72,70,1000,200,0.03,194.375,124.813,88.313,0.094,71.625,73.25,56.563,58.5,0,46.406,72,70,1000,200,0.031,194.375,73.438,73.125,0.034,69.938,69.5,57.281,65.625,18.813,34.281,72,70,1000,200,0.034,204.625,121.313,83.5,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.946,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.014,1.805,0.0,5.204,0.486,0.213,0.879,0.495,0.002,0.627
5292008,2138,1,1,3,1,100,19.326,40.0,40.0,40.0,1,1,508.346,215.52,0.011,13.368,0,80,55,1.4,810.5,794.697,1237.849,23.114,55.255,70.997,70.604,70.934,52.119,1.413,1.658,0.315,62.482,49.82,90.06,53.468,74.997,70.747,73.351,71.559,75.696,38.855,59.78,41.75,-10.82,54.188,98.25,70.125,68.875,55.688,67.688,11.555,0,72,70,1000,200,0.098,197.5,118.438,86.313,0.183,69.625,68.875,56.344,63.219,25.781,26.719,72,70,1000,200,0.031,197.75,124.625,87.813,0.085,71.625,73.25,56.563,58.5,0,46.0,72,70,1000,200,0.031,198.875,73.5,73.125,0.037,69.938,69.438,57.406,65.625,18.828,34.156,72,70,1000,200,0.035,205.0,121.188,83.5,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.946,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.014,1.849,0.0,5.37,0.508,0.216,0.849,0.451,0.002,0.625
5292008,2139,1,1,3,1,100,19.586,40.0,40.0,40.0,1,1,498.975,213.177,0.011,13.354,0,80,55,1.4,813.125,801.782,1230.028,21.141,55.148,70.997,70.709,70.934,52.119,1.429,1.64,0.322,62.261,49.815,89.947,53.524,74.997,70.747,73.277,71.559,75.696,38.782,59.571,41.677,-10.82,54.25,98.188,70.125,68.938,55.813,67.688,11.523,0,72,70,1000,200,0.101,197.5,118.438,86.313,0.175,69.625,68.875,56.438,63.219,22.25,26.547,72,70,1000,200,0.032,199.375,124.313,87.313,0.085,71.625,73.313,56.563,58.625,0,46.469,72,70,1000,200,0.031,194.25,73.438,73.125,0.042,69.938,69.438,57.406,65.625,18.859,34.25,72,70,1000,200,0.034,204.25,121.313,83.5,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.945,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,1.86,0.0,5.364,0.499,0.213,0.812,0.453,0.002,0.627
5292008,2140,1,1,3,1,100,20.287,40.0,40.0,40.0,1,1,496.633,215.52,0.011,13.339,0,80,55,1.4,801.625,815.984,1240.978,16.791,55.255,71.103,70.604,71.04,52.226,1.394,1.611,0.326,62.4,49.908,89.947,53.609,75.062,70.855,73.351,71.559,75.696,38.708,59.466,41.677,-10.82,54.25,98.125,70.125,69.0,55.813,67.688,11.484,0,72,70,1000,200,0.105,203.375,118.5,86.125,0.175,69.625,68.875,56.438,63.125,25.984,26.719,72,70,1000,200,0.031,197.5,124.063,87.063,0.085,71.625,73.313,56.563,58.625,0,46.438,72,70,1000,200,0.031,197.125,73.438,73.125,0.034,69.938,69.5,57.406,65.5,18.875,34.25,72,70,1000,200,0.034,204.375,121.188,83.5,0.094,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,1.908,0.0,5.496,0.497,0.216,0.818,0.453,0.002,0.511
