DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,2141,1,1,3,1,100,20.606,40.0,40.0,40.0,1,1,508.346,213.177,0.011,13.339,0,80,55,1.4,787.625,804.62,1217.521,24.043,55.363,71.103,70.709,71.04,52.226,1.429,1.654,0.326,62.318,49.853,89.779,53.496,75.14,70.855,73.277,71.453,75.696,38.708,59.571,41.677,-10.82,54.25,98.063,70.063,69.0,55.813,67.688,14.195,0,72,70,1000,200,0.101,199.25,118.313,86.125,0.174,69.625,68.875,56.438,63.031,26.094,26.813,72,70,1000,200,0.031,197.25,124.0,86.813,0.085,71.625,73.313,56.688,58.5,0,45.906,72,70,1000,200,0.031,199.75,73.5,73.125,0.034,69.938,69.438,57.406,65.5,18.906,34.344,72,70,1000,200,0.034,203.25,120.25,83.5,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.948,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.015,1.898,0.0,5.496,0.508,0.213,0.809,0.456,0.002,0.446
5292008,2142,1,1,3,1,100,20.679,40.0,40.0,40.0,1,1,493.119,214.348,0.011,13.368,0,80,55,1.4,792.875,803.201,1248.804,20.091,55.255,71.103,70.709,71.04,52.119,1.333,1.672,0.315,62.335,49.89,89.891,53.609,75.14,70.855,73.351,71.453,75.696,38.782,59.571,41.605,-10.82,54.25,98.0,70.063,68.938,55.813,67.5,11.43,0,72,70,1000,200,0.101,198.25,118.25,85.813,0.175,69.625,68.875,56.438,62.938,26.203,26.891,72,70,1000,200,0.031,196.0,123.688,86.375,0.085,71.625,73.25,56.688,58.625,0,45.563,72,70,1000,200,0.032,202.375,73.438,73.125,0.04,69.938,69.5,57.406,65.125,18.922,34.313,72,70,1000,200,0.034,203.75,119.875,83.313,0.082,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.948,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.815,0.0,5.237,0.493,0.214,0.82,0.457,0.002,0.433
5292008,2143,1,1,3,1,100,20.991,40.0,40.0,40.0,1,1,496.633,213.177,0.011,13.383,0,80,55,1.4,792.875,828.8,1219.084,14.064,55.255,71.103,70.709,71.04,52.119,1.433,1.672,0.318,62.302,49.875,89.779,53.609,75.14,70.747,73.351,71.559,75.696,38.708,59.571,41.605,-10.82,54.25,97.938,70.125,69.0,55.906,67.688,11.414,0,72,70,1000,200,0.105,203.25,118.438,85.688,0.169,69.75,68.875,56.438,62.938,22.672,26.781,72,70,1000,200,0.031,197.375,123.563,85.813,0.085,71.625,73.25,56.688,58.625,0,46.031,72,70,1000,200,0.031,200.625,73.438,73.125,0.034,69.938,69.438,57.406,64.875,18.938,34.094,72,70,1000,200,0.034,205.875,119.5,83.188,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.014,1.858,0.0,5.38,0.497,0.213,0.799,0.463,0.002,0.44
5292008,2144,1,1,3,1,100,21.503,40.0,40.0,40.0,1,1,502.489,214.348,0.011,13.31,0,80,55,1.4,816.625,808.878,1226.9,12.561,55.363,70.997,70.604,70.829,52.119,1.394,1.564,0.322,62.319,49.898,89.807,53.524,75.185,70.855,73.351,71.559,75.77,38.708,59.571,41.605,-10.82,54.25,97.938,70.063,69.0,55.813,67.688,7.605,0,72,70,1000,200,0.102,200.125,118.313,85.5,0.179,69.625,68.875,56.438,62.938,26.422,26.656,72,70,1000,200,0.032,198.375,123.563,85.0,0.085,71.625,73.25,56.688,58.625,0,45.281,72,70,1000,200,0.033,204.75,73.5,73.125,0.042,69.938,69.563,57.406,64.625,18.969,34.125,72,70,1000,200,0.035,203.5,119.25,83.125,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.015,1.848,0.0,5.351,0.502,0.214,0.848,0.473,0.002,0.438
5292008,2145,1,1,3,1,100,21.635,40.0,40.0,40.0,1,1,516.545,213.177,0.011,13.398,0,80,55,1.4,802.625,800.365,1234.72,14.22,55.255,70.997,70.604,70.934,52.119,1.429,1.676,0.318,62.302,49.846,89.807,53.637,75.049,70.855,73.351,71.453,75.696,38.708,59.466,41.677,-10.82,54.25,97.875,70.125,68.938,55.813,67.5,11.352,0,72,70,1000,200,0.1,196.875,118.25,85.5,0.16,69.625,68.813,56.438,62.938,26.547,26.484,72,70,1000,200,0.032,199.5,123.5,84.563,0.086,71.625,73.25,56.688,58.625,0,45.156,72,70,1000,200,0.033,205.5,73.438,73.125,0.036,69.75,69.438,57.281,64.5,19.0,34.125,72,70,1000,200,0.035,203.75,119.0,82.375,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.945,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,1.916,0.0,5.52,0.517,0.213,0.757,0.483,0.002,0.444
5292008,2146,1,1,3,1,100,22.159,40.0,40.0,40.0,1,1,501.318,210.835,0.011,13.281,0,80,55,1.4,796.0,823.1,1242.543,8.821,55.363,70.997,70.604,70.934,52.226,1.345,1.647,0.318,62.124,49.782,89.723,53.637,75.036,70.855,73.277,71.453,75.696,38.708,59.466,41.605,-10.82,54.281,97.875,70.063,69.0,55.813,67.5,11.32,0,72,70,1000,200,0.105,203.25,118.25,85.438,0.168,69.625,68.813,56.438,62.938,26.672,26.484,72,70,1000,200,0.032,199.625,124.063,84.188,0.116,71.625,73.313,56.688,58.781,0,44.875,72,70,1000,200,0.034,207.75,73.438,73.125,0.025,69.75,69.5,57.406,64.5,25.719,34.125,72,70,1000,200,0.035,202.25,119.5,80.688,0.097,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.95,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,-0.015,1.854,0.0,5.339,0.501,0.211,0.796,0.667,0.001,0.543
5292008,2147,1,1,3,1,100,22.468,40.0,40.0,40.0,1,1,515.373,214.348,0.011,13.354,0,80,55,1.4,790.0,861.699,1247.238,10.589,55.363,70.997,70.604,70.934,52.226,1.391,1.589,0.322,62.138,49.692,89.695,53.665,75.101,70.962,73.277,71.453,75.696,38.635,59.571,41.532,-10.82,54.313,97.813,70.125,69.0,55.813,67.5,11.289,0,72,70,1000,200,0.101,199.625,118.25,85.438,0.17,69.625,68.813,56.563,63.219,23.141,26.297,72,70,1000,200,0.032,201.125,125.125,83.938,0.118,71.625,73.313,56.688,58.625,0,44.906,72,70,1000,200,0.036,205.125,73.438,73.125,0.032,69.75,69.438,57.406,64.5,25.797,34.125,72,70,1000,200,0.035,203.375,120.188,79.563,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.015,1.848,0.0,5.368,0.515,0.214,0.806,0.7,0.001,0.856
5292008,2148,1,1,3,1,100,22.84,40.0,40.0,40.0,1,1,498.975,210.835,0.011,13.339,0,80,55,1.4,798.5,857.396,1240.978,6.345,55.363,71.103,70.709,71.04,52.119,1.372,1.546,0.326,62.269,49.78,89.807,53.721,75.101,70.962,73.277,71.453,75.623,38.635,59.466,41.532,-10.82,54.313,97.813,70.125,69.0,55.813,67.438,11.25,0,72,70,1000,200,0.103,198.875,118.125,85.438,0.174,69.75,68.875,56.438,63.531,26.891,26.344,72,70,1000,200,0.032,200.125,125.75,84.25,0.119,71.688,73.375,56.688,58.625,0,45.469,72,70,1000,200,0.034,200.875,73.438,73.0,0.033,69.75,69.375,57.469,65.0,28.625,35.0,72,70,1000,200,0.033,196.75,121.313,79.438,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,1.855,0.0,5.362,0.499,0.211,0.821,0.712,0.002,0.882
5292008,2149,1,1,3,1,100,23.125,40.0,40.0,40.0,1,1,494.29,210.835,0.011,13.412,0,80,55,1.4,798.5,813.141,1230.028,9.197,55.255,70.997,70.709,70.934,52.012,1.383,1.661,0.333,62.175,49.75,89.723,53.609,74.997,70.855,73.277,71.453,75.696,38.562,59.675,41.532,-10.82,54.313,97.813,70.125,68.938,55.813,67.5,11.219,0,72,70,1000,200,0.105,203.25,118.125,85.438,0.168,69.75,68.875,56.438,63.813,34.688,26.25,72,70,1000,200,0.033,201.25,126.375,85.813,0.121,71.625,73.313,56.688,58.625,0,45.625,72,70,1000,200,0.034,199.75,73.438,73.125,0.031,69.75,69.375,57.469,65.625,25.969,35.375,72,70,1000,200,0.032,193.875,121.5,80.313,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.946,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.015,1.887,0.0,5.528,0.494,0.211,0.793,0.707,0.001,0.868
5292008,2150,1,1,3,1,100,23.208,40.0,40.0,40.0,1,1,500.146,212.006,0.001,13.398,0,80,55,1.4,798.125,803.201,1240.978,16.462,55.363,71.103,70.709,71.04,52.119,1.353,1.665,0.322,62.23,49.795,89.667,53.609,74.919,70.855,73.277,71.665,75.696,38.562,59.466,41.532,-10.82,54.313,97.75,70.125,68.938,55.813,67.5,7.406,0,72,70,1000,200,0.1,198.5,118.125,85.438,0.179,69.75,68.938,56.563,64.0,23.453,26.078,72,70,1000,200,0.033,202.75,127.0,87.438,0.121,71.625,73.313,56.688,58.625,0,45.563,72,70,1000,200,0.034,199.75,73.438,73.125,0.042,69.75,69.438,57.469,66.188,26.047,35.469,72,70,1000,200,0.031,194.875,121.813,80.875,0.149,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,-0.072,-0.002,1.904,0.0,5.522,0.5,0.212,0.845,0.689,0.002,0.88
5292008,2151,1,1,3,1,100,23.821,40.0,40.0,40.0,1,1,508.346,214.348,0.011,13.339,0,80,55,1.4,808.75,835.934,1258.198,12.171,55.255,70.997,70.604,70.934,52.012,1.341,1.647,0.318,62.272,49.787,89.695,53.721,74.887,70.855,73.277,71.665,75.623,38.562,59.466,41.459,-10.82,54.313,97.75,70.125,69.0,55.813,67.25,11.141,0,72,70,1000,200,0.105,202.875,117.938,85.438,0.175,69.75,69.0,56.438,64.063,23.547,26.266,72,70,1000,200,0.033,201.125,127.188,89.0,0.122,71.625,73.313,56.813,58.781,0,45.781,72,70,1000,200,0.034,198.625,73.438,73.125,0.036,69.75,69.375,57.406,66.688,26.125,34.75,72,70,1000,200,0.033,200.75,121.813,81.375,0.149,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.016,1.849,0.0,5.362,0.508,0.214,0.821,0.671,0.002,0.869
5292008,2152,1,1,3,1,100,23.934,40.0,40.0,40.0,1,1,494.29,212.006,0.011,13.339,0,80,55,1.4,798.875,818.829,1242.543,14.549,55.255,71.103,70.709,71.04,52.119,1.413,1.686,0.318,62.348,49.792,89.695,53.665,74.906,70.855,73.351,71.453,75.696,38.562,59.466,41.459,-10.82,54.313,97.75,70.125,68.938,55.813,67.25,11.109,0,72,70,1000,200,0.1,199.0,117.938,85.063,0.158,69.75,68.938,56.563,64.063,23.625,26.094,72,70,1000,200,0.033,202.5,127.0,90.438,0.103,71.688,73.313,56.688,58.781,0,45.938,72,70,1000,200,0.033,197.5,73.438,73.125,0.034,69.938,69.375,57.469,67.0,19.531,34.375,72,70,1000,200,0.034,203.25,121.688,81.75,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.945,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,-0.014,1.849,0.0,5.362,0.494,0.212,0.75,0.542,0.002,0.737
5292008,2153,1,1,3,1,100,24.458,40.0,40.0,40.0,1,1,495.461,212.006,0.011,13.412,0,80,55,1.4,796.625,821.676,1231.592,16.543,55.255,71.103,70.709,71.04,52.119,1.391,1.596,0.322,62.356,49.885,89.667,53.665,74.874,70.962,73.277,71.665,75.623,38.562,59.466,41.386,-10.82,54.313,97.688,70.125,69.0,55.813,67.25,11.078,0,72,70,1000,200,0.1,196.5,117.938,84.625,0.164,69.75,69.0,56.438,64.0,23.703,26.156,72,70,1000,200,0.033,201.875,126.563,91.25,0.103,71.625,73.313,56.688,58.781,0,46.25,72,70,1000,200,0.032,195.25,73.438,73.125,0.037,69.938,69.438,57.469,67.125,26.203,34.188,72,70,1000,200,0.035,205.0,121.688,82.188,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.016,1.812,0.0,5.256,0.495,0.212,0.789,0.524,0.002,0.729
5292008,2154,1,1,3,1,100,24.618,40.0,40.0,40.0,1,1,507.174,214.348,0.011,13.281,0,80,55,1.4,797.5,847.369,1245.673,1.175,55.255,70.997,70.604,71.04,52.012,1.425,1.614,0.326,62.264,49.839,89.667,53.749,74.861,70.747,73.277,71.453,75.623,38.562,59.466,41.386,-10.82,54.344,97.75,70.125,68.938,55.813,67.188,13.789,0,72,70,1000,200,0.105,204.0,117.688,84.25,0.167,69.75,69.0,56.438,63.813,23.781,26.344,72,70,1000,200,0.032,200.5,126.5,91.5,0.103,71.625,73.313,56.688,58.781,0,46.438,72,70,1000,200,0.031,194.0,73.438,73.0,0.034,69.938,69.5,57.469,67.0,19.594,33.75,72,70,1000,200,0.036,207.25,121.5,82.438,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,1.794,0.0,5.205,0.507,0.214,0.807,0.519,0.002,0.721
5292008,2155,1,1,3,1,100,24.86,40.0,40.0,40.0,1,1,516.545,214.348,0.011,13.354,0,80,55,1.4,788.625,843.078,1256.633,19.743,55.255,70.997,70.604,70.934,52.012,1.425,1.636,0.318,62.304,49.865,89.639,53.665,74.666,70.855,73.277,71.665,75.623,38.489,59.466,41.459,-10.82,54.313,97.688,70.125,69.0,55.813,67.188,13.766,0,72,70,1000,200,0.104,202.25,117.688,84.188,0.166,69.75,69.0,56.563,63.813,23.859,26.234,72,70,1000,200,0.033,201.5,126.375,91.688,0.103,71.688,73.313,56.813,58.781,0,46.344,72,70,1000,200,0.031,196.5,73.438,73.0,0.034,69.938,69.5,57.469,66.875,19.609,33.969,72,70,1000,200,0.036,203.875,121.5,82.75,0.126,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.016,1.891,0.0,5.504,0.517,0.214,0.803,0.515,0.002,0.704
5292008,2156,1,1,3,1,100,25.471,40.0,40.0,40.0,1,1,503.66,215.52,0.011,13.368,0,80,55,1.4,788.625,843.078,1240.978,8.79,55.363,71.209,70.709,71.04,52.012,1.394,1.658,0.322,62.252,49.788,89.667,53.749,74.465,70.962,73.203,71.453,75.623,38.415,59.571,41.386,-10.82,54.281,97.688,70.125,68.938,55.813,67.125,11.0,0,72,70,1000,200,0.098,197.125,117.688,84.125,0.155,69.75,69.0,56.563,63.75,23.938,26.219,72,70,1000,200,0.033,201.75,126.188,91.375,0.103,71.688,73.313,56.688,58.781,0,44.594,72,70,1000,200,0.036,207.375,73.438,73.125,0.034,70.0,69.5,57.469,66.75,19.625,34.406,72,70,1000,200,0.034,199.875,121.125,82.938,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,1.877,0.0,5.512,0.504,0.216,0.751,0.517,0.002,0.512
5292008,2157,1,1,3,1,100,25.733,40.0,40.0,40.0,1,1,518.887,213.177,0.011,13.324,0,80,55,1.4,804.125,867.442,1248.804,0.728,55.363,70.997,70.709,71.04,52.119,1.425,1.65,0.322,62.31,49.894,89.611,53.693,74.29,70.962,73.203,71.453,75.623,38.415,59.466,41.386,-10.82,54.313,97.625,70.063,68.938,55.813,67.125,10.969,0,72,70,1000,200,0.106,203.625,117.688,84.0,0.166,69.75,69.0,56.563,63.75,24.016,25.875,72,70,1000,200,0.034,204.125,126.063,90.813,0.103,71.625,73.313,56.688,58.625,0,45.188,72,70,1000,200,0.035,202.5,73.438,73.125,0.034,70.0,69.563,57.469,66.313,16.891,33.844,72,70,1000,200,0.035,206.75,120.5,83.063,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.015,1.88,0.0,5.494,0.519,0.213,0.808,0.523,0.002,0.502
5292008,2158,1,1,3,1,100,25.902,40.0,40.0,40.0,1,1,506.003,213.177,0.011,13.295,0,80,55,1.4,780.625,834.507,1255.066,0.866,55.255,70.997,70.604,71.04,52.012,1.425,1.632,0.329,62.152,49.739,89.555,53.637,74.239,70.855,73.277,71.453,75.623,38.415,59.362,41.459,-10.82,54.313,97.625,70.063,68.938,55.813,67.125,13.68,0,72,70,1000,200,0.103,201.75,117.625,84.0,0.168,69.75,69.0,56.563,63.656,24.109,25.734,72,70,1000,200,0.034,205.25,126.063,90.625,0.103,71.625,73.313,56.688,58.781,0,45.188,72,70,1000,200,0.035,203.25,73.438,73.125,0.042,70.0,69.5,57.469,66.0,19.625,34.0,72,70,1000,200,0.035,204.375,120.125,83.063,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.014,1.932,0.0,5.616,0.506,0.213,0.816,0.526,0.002,0.497
5292008,2159,1,1,3,1,100,26.135,40.0,40.0,40.0,1,1,504.832,216.691,0.011,13.324,0,80,55,1.4,786.75,845.939,1244.108,3.765,55.255,71.103,70.709,71.04,52.012,1.387,1.65,0.326,62.35,49.785,89.302,53.693,74.161,70.855,73.277,71.665,75.623,38.415,59.153,41.605,-10.82,54.313,97.688,70.125,68.875,55.688,67.125,10.922,0,72,70,1000,200,0.1,196.75,117.5,84.125,0.167,69.75,68.938,56.438,63.75,24.188,25.594,72,70,1000,200,0.034,206.0,126.063,90.438,0.103,71.625,73.313,56.688,58.781,0,45.563,72,70,1000,200,0.034,200.0,73.438,73.125,0.035,69.938,69.563,57.469,65.5,19.641,33.969,72,70,1000,200,0.036,204.5,119.875,83.063,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.016,2.05,0.0,5.898,0.505,0.217,0.805,0.529,0.002,0.494
5292008,2200,0,1,3,1,100,25.917,40.0,40.0,40.0,1,1,496.633,215.52,0.011,13.324,0,80,55,1.4,786.75,850.232,1259.765,6.489,55.04,71.103,70.814,71.04,51.69,1.364,1.661,0.315,62.227,49.797,89.134,53.637,73.999,70.855,73.277,71.453,75.549,38.415,58.63,41.532,-10.82,54.313,97.563,70.125,68.875,55.688,66.875,0.0,0,72,70,1000,200,0.104,202.875,117.5,84.0,0.163,69.75,69.0,56.438,63.656,0.0,25.938,72,70,1000,200,0.034,204.125,126.063,90.313,0.103,71.625,73.313,56.563,58.781,0,45.719,72,70,1000,200,0.034,199.25,73.438,73.125,0.034,69.938,69.625,57.469,65.188,0.0,34.063,72,70,1000,200,0.036,203.875,119.563,82.75,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,2.054,0.0,5.763,0.497,0.216,0.789,0.531,0.002,0.494
5292008,2201,0,1,3,1,100,26.487,40.0,40.0,40.0,0,0,212.006,130.015,0.011,13.339,0,80,55,1.4,805.375,33.879,585.855,329.602,55.04,71.103,70.709,71.04,51.583,1.063,0.915,0.19,61.583,49.021,89.078,53.637,73.843,70.855,73.203,71.453,75.623,38.415,58.421,41.459,-10.82,54.25,96.938,70.25,68.875,55.813,66.875,0.0,0,72,70,1000,200,0.021,82.5,116.438,83.875,0.014,69.75,69.063,56.563,63.75,0.0,11.758,72,70,1000,200,0.004,58.656,125.875,90.125,0.029,71.625,73.313,56.688,59.0,0,31.813,72,70,1000,200,0.003,50.813,73.25,73.125,0.036,69.938,69.563,57.594,65.188,0.0,19.641,72,70,1000,200,0.003,60.344,118.938,82.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.015,2.03,0.0,5.635,0.212,0.13,0.066,0.149,0.001,0.142
5292008,2202,0,1,3,1,100,26.499,40.0,40.0,40.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,64.234,2.248,173.994,110.155,55.148,71.103,70.814,70.934,51.69,0.0,0.018,0.065,75.26,54.211,88.685,53.945,73.83,70.855,73.277,71.453,75.623,38.269,53.198,41.022,-10.82,53.813,94.625,70.125,68.938,55.906,67.125,0.0,0,72,70,1000,200,0.001,19.875,115.375,83.563,0.014,69.813,69.125,56.75,64.25,0.0,18.375,72,70,1000,200,0.0,0.0,125.125,89.688,0.029,71.75,73.313,56.906,60.906,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.029,69.938,69.563,57.688,65.688,0.0,26.547,72,70,1000,200,0.0,0.0,118.063,82.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,2.452,0.0,5.08,0.034,0.035,0.064,0.148,0.001,0.14
5292008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,12.988,0,80,55,1.4,10.563,2.248,2.228,13.708,55.471,70.997,70.709,70.301,52.119,0.0,0.015,0.061,47.843,20.104,88.349,53.833,73.934,70.962,73.277,71.665,75.696,38.342,47.87,40.366,-10.82,51.625,94.063,70.125,68.875,56.344,67.188,0.0,0,72,70,1000,200,0.0,9.883,114.625,83.438,0.014,69.938,69.25,56.938,64.813,0.0,18.375,72,70,1000,200,0.0,0.0,124.188,89.438,0.029,71.875,73.438,57.188,62.75,0,38.125,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,70.0,69.688,58.156,66.188,0.0,26.547,72,70,1000,200,-0.001,0.0,117.313,82.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.032,2.759,0.0,0.0,0.034,0.035,0.063,0.145,0.002,0.137
5292008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.563,2.248,2.228,4.022,55.578,71.103,70.919,69.561,52.44,0.0,0.015,0.061,20.045,20.002,87.9,53.637,73.934,70.855,73.203,71.453,75.623,38.269,48.079,38.764,-10.82,50.094,92.875,70.125,69.063,56.625,67.25,0.0,0,72,70,1000,200,0.0,9.609,113.938,83.125,0.014,70.063,69.438,57.375,65.313,0.0,18.375,72,70,1000,200,0.0,0.0,123.5,89.125,0.029,72.063,73.375,57.375,64.5,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.125,0.034,70.0,69.75,58.531,66.625,0.0,26.547,72,70,1000,200,-0.001,0.0,116.688,81.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.015,0.672,0.0,0.0,0.034,0.035,0.062,0.144,0.001,0.136
5292008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,9.883,2.248,2.228,2.227,55.901,70.997,70.814,68.822,52.868,0.0,0.015,0.061,20.0,20.0,87.592,53.44,73.856,70.962,73.203,71.665,75.623,38.342,48.81,38.764,-10.82,47.656,91.875,70.125,69.063,57.0,67.438,0.0,0,72,70,1000,200,0.0,9.969,113.313,82.875,0.014,70.063,69.563,57.688,65.938,0.0,18.375,72,70,1000,200,0.0,0.0,122.75,88.938,0.029,72.375,73.313,57.781,66.063,0,38.125,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,70.0,69.813,58.781,66.875,0.0,26.547,72,70,1000,200,-0.001,0.0,116.0,81.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.537,0.0,0.0,0.034,0.035,0.062,0.141,0.002,0.133
5292008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.178,0,80,55,1.4,10.188,2.248,2.228,2.643,56.116,70.997,70.919,68.082,53.082,0.0,0.015,0.061,20.0,20.0,87.367,53.328,73.72,70.962,73.203,71.453,75.623,38.269,48.81,38.691,-10.82,47.813,91.063,70.125,69.0,57.281,67.5,0.0,0,72,70,1000,200,0.0,10.352,112.688,82.813,0.014,70.188,69.625,58.063,66.313,0.0,18.375,72,70,1000,200,0.0,0.0,122.125,88.625,0.028,72.813,73.125,58.094,67.188,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.037,70.125,69.938,59.25,67.313,0.0,26.547,72,70,1000,200,-0.001,0.0,115.375,81.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.528,0.0,0.0,0.035,0.035,0.061,0.135,0.001,0.131
5292008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.251,0,80,55,1.4,10.328,2.248,2.228,1.775,56.439,70.997,71.129,67.448,53.296,0.0,0.015,0.061,20.0,20.0,87.115,53.244,73.662,70.855,73.129,71.453,75.549,38.196,49.437,38.691,-10.82,48.063,90.125,70.125,69.063,57.625,67.688,0.0,0,72,70,1000,200,0.0,10.328,112.188,82.5,0.014,70.188,69.813,58.375,66.688,0.0,18.375,72,70,1000,200,0.0,0.0,121.438,88.438,0.029,72.938,73.0,58.375,68.188,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,70.125,69.938,59.469,67.625,0.0,26.547,72,70,1000,200,-0.001,0.0,114.75,81.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.016,0.584,0.0,0.0,0.034,0.035,0.06,0.138,0.001,0.13
5292008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,10.477,2.248,2.228,2.107,56.655,70.891,71.129,66.709,53.617,0.0,0.015,0.061,20.0,20.0,86.806,53.244,73.623,70.962,73.203,71.453,75.623,38.122,49.646,38.545,-10.82,47.438,89.375,70.125,69.125,57.875,67.813,0.0,0,72,70,1000,200,0.0,10.523,111.5,82.375,0.014,70.188,69.875,58.781,67.125,0.0,18.375,72,70,1000,200,0.0,0.0,120.625,88.313,0.028,73.313,72.938,58.531,69.25,0,38.125,72,70,1000,200,-0.001,0.0,73.438,73.0,0.042,70.125,70.125,59.75,67.875,0.0,26.547,72,70,1000,200,-0.001,0.0,114.313,81.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.488,0.0,0.0,0.034,0.035,0.059,0.131,0.003,0.128
5292008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.477,2.248,2.228,1.844,56.87,70.785,71.129,66.286,53.831,0.0,0.015,0.065,20.0,20.0,86.47,53.16,73.48,70.855,73.129,71.665,75.549,37.756,49.646,38.181,-10.82,47.813,88.563,70.125,69.125,58.219,67.813,0.0,0,72,70,1000,200,0.0,10.453,110.875,82.188,0.014,70.313,70.063,59.219,67.25,0.0,18.375,72,70,1000,200,0.0,0.0,120.0,88.0,0.029,73.5,72.938,58.875,70.188,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.041,70.25,70.188,60.063,68.063,0.0,26.547,72,70,1000,200,-0.001,0.0,113.688,81.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.018,0.478,0.0,0.0,0.034,0.035,0.058,0.134,0.002,0.126
5292008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.484,2.248,2.228,1.473,57.085,70.679,71.129,65.864,53.938,0.0,0.015,0.061,20.0,20.0,86.161,52.964,73.383,70.962,73.055,71.665,75.623,38.269,49.75,38.618,-10.82,48.125,87.875,70.125,69.188,58.531,67.938,0.0,0,72,70,1000,200,0.0,10.602,110.375,82.125,0.014,70.313,70.125,59.438,67.5,0.0,18.375,72,70,1000,200,0.0,0.0,119.438,87.938,0.029,73.625,72.875,59.063,70.938,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.038,70.313,70.188,60.375,68.188,0.0,26.547,72,70,1000,200,-0.001,0.0,113.125,81.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.02,0.408,0.0,0.0,0.035,0.035,0.057,0.132,0.001,0.124
5292008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.563,2.248,2.228,2.302,57.193,70.679,71.129,65.547,54.045,0.0,0.015,0.061,20.0,20.0,85.909,52.992,73.37,70.747,73.203,71.665,75.623,38.489,49.855,38.837,-10.82,48.438,87.125,70.25,69.188,58.75,68.0,0.0,0,72,70,1000,200,0.0,10.578,109.875,81.875,0.014,70.438,70.188,59.781,68.0,0.0,18.375,72,70,1000,200,0.0,0.0,118.813,87.688,0.029,73.688,72.938,59.438,71.5,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.042,70.25,70.375,60.563,68.438,0.0,26.547,72,70,1000,200,-0.001,0.0,112.5,81.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.409,0.0,0.0,0.034,0.035,0.057,0.13,0.002,0.122
5292008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.539,1.126,2.228,3.499,57.408,70.679,71.235,65.23,54.153,0.0,0.015,0.061,20.0,20.0,85.6,52.908,73.254,70.747,73.129,71.453,75.623,38.562,49.855,38.982,-10.82,48.969,86.5,70.25,69.25,59.031,68.0,0.0,0,72,70,1000,200,0.0,10.508,109.188,81.75,0.014,70.313,70.25,60.0,68.063,0.0,18.375,72,70,1000,200,0.0,0.0,118.188,87.438,0.029,73.875,72.875,59.656,71.938,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.042,70.313,70.438,60.875,68.563,0.0,26.547,72,70,1000,200,-0.001,0.0,112.188,81.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.497,0.0,0.0,0.034,0.035,0.056,0.129,0.002,0.122
5292008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.547,2.248,2.228,3.053,57.623,70.361,71.235,64.913,54.367,0.0,0.015,0.061,20.0,20.0,85.292,52.684,73.37,70.962,73.203,71.453,75.623,38.635,49.855,38.982,-10.82,49.125,86.125,70.25,69.25,59.125,68.063,0.0,0,72,70,1000,200,0.0,10.523,108.75,81.688,0.014,70.438,70.313,60.219,68.375,0.0,18.375,72,70,1000,200,0.0,0.0,117.5,87.313,0.029,74.125,72.813,59.844,72.375,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.042,70.313,70.5,61.094,68.75,0.0,26.547,72,70,1000,200,-0.001,0.0,111.625,80.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.015,0.412,0.0,0.0,0.034,0.035,0.055,0.126,0.002,0.12
5292008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.266,0,80,55,1.4,10.547,2.248,2.228,2.168,57.731,70.467,71.34,64.702,54.367,0.0,0.015,0.061,20.0,20.0,84.983,52.768,73.409,70.747,73.203,71.665,75.623,38.635,49.959,38.982,-10.82,49.594,85.75,70.25,69.313,59.469,68.063,0.0,0,72,70,1000,200,0.0,10.523,108.125,81.5,0.014,70.438,70.5,60.5,68.438,0.0,18.375,72,70,1000,200,0.0,0.0,116.938,87.188,0.029,74.125,72.875,60.188,72.938,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,70.313,70.563,61.188,68.938,0.0,26.547,72,70,1000,200,-0.001,0.0,111.125,80.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.017,0.407,0.0,0.0,0.034,0.035,0.054,0.125,0.001,0.118
5292008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.266,0,80,55,1.4,10.586,2.248,2.228,3.719,57.946,70.361,71.34,64.385,54.474,0.0,0.015,0.061,20.0,20.0,84.647,52.628,73.383,70.747,73.129,71.665,75.623,38.562,49.959,38.982,-10.82,49.938,85.438,70.25,69.313,59.625,68.438,0.0,0,72,70,1000,200,0.0,10.539,107.688,81.5,0.014,70.438,70.563,60.719,68.625,0.0,18.375,72,70,1000,200,0.0,0.0,116.313,87.0,0.029,74.188,72.938,60.344,73.375,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.038,70.313,70.688,61.469,69.0,0.0,26.547,72,70,1000,200,-0.001,0.0,110.5,80.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.019,0.489,0.0,0.0,0.034,0.035,0.053,0.123,0.001,0.116
5292008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,10.438,2.248,2.228,3.428,58.161,70.361,71.34,64.279,54.688,0.0,0.015,0.061,20.0,20.0,84.394,52.572,73.344,70.855,73.129,71.347,75.549,38.635,50.064,39.055,-10.82,50.375,85.125,70.25,69.313,59.75,68.438,0.0,0,72,70,1000,200,0.0,10.609,107.188,81.25,0.014,70.438,70.625,61.031,68.75,0.0,18.375,72,70,1000,200,0.0,0.0,115.75,86.813,0.029,74.5,72.875,60.656,73.563,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.038,70.313,70.75,61.563,69.25,0.0,26.547,72,70,1000,200,-0.001,0.0,110.0,80.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.489,0.0,0.0,0.034,0.035,0.053,0.121,0.001,0.115
5292008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,10.586,2.248,2.228,2.755,58.269,70.148,71.34,64.068,54.902,0.0,0.015,0.061,20.0,20.0,84.086,52.572,73.331,70.855,73.129,71.559,75.623,38.635,50.064,39.055,-10.82,50.844,84.875,70.25,69.313,60.063,68.5,0.0,0,72,70,1000,200,0.0,10.688,106.688,81.188,0.014,70.438,70.688,61.094,68.875,0.0,18.375,72,70,1000,200,0.0,0.0,115.313,86.688,0.029,74.5,72.875,60.844,74.0,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.039,70.5,70.813,61.75,69.125,0.0,26.547,72,70,1000,200,-0.001,0.0,109.5,80.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.489,0.0,0.0,0.034,0.035,0.052,0.12,0.001,0.113
5292008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.001,13.266,0,80,55,1.4,10.492,2.248,2.228,3.831,58.377,70.148,71.445,64.068,55.009,0.0,0.015,0.061,20.0,20.0,83.861,52.74,73.344,70.855,73.055,71.453,75.549,38.782,50.272,39.201,-10.82,51.281,84.688,70.313,69.313,60.156,68.563,0.0,0,72,70,1000,200,0.0,10.484,106.063,81.125,0.014,70.5,70.75,61.313,69.0,0.0,18.375,72,70,1000,200,0.0,0.0,114.813,86.5,0.029,74.5,72.938,60.969,74.375,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.042,70.5,70.875,61.813,69.313,0.0,26.547,72,70,1000,200,-0.001,0.0,109.188,80.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.484,0.0,0.0,0.034,0.035,0.051,0.119,0.002,0.113
5292008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.001,13.339,0,80,55,1.4,10.492,2.248,2.228,5.55,58.484,70.042,71.34,63.857,55.009,0.0,0.015,0.065,20.0,20.0,83.693,52.515,73.279,70.747,73.129,71.347,75.549,38.782,50.168,39.201,-10.82,51.469,84.5,70.313,69.375,60.344,68.563,0.0,0,72,70,1000,200,0.0,10.375,105.563,80.938,0.014,70.5,70.875,61.625,69.125,0.0,18.375,72,70,1000,200,0.0,0.0,114.063,86.188,0.029,74.563,72.938,61.281,74.563,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,70.5,70.875,62.156,69.563,0.0,26.547,72,70,1000,200,-0.001,0.0,108.625,80.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,0.491,0.0,0.0,0.034,0.035,0.05,0.117,0.001,0.11
5292008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.237,0,80,55,1.4,10.242,2.248,2.228,3.481,58.7,70.042,71.445,63.857,55.116,0.0,0.015,0.061,20.0,20.0,83.469,52.375,73.228,70.855,73.129,71.347,75.623,38.855,50.168,39.274,-10.82,51.969,84.313,70.313,69.438,60.531,68.563,0.0,0,72,70,1000,200,0.0,10.344,105.063,80.688,0.014,70.5,70.938,61.75,69.25,0.0,18.375,72,70,1000,200,0.0,0.0,113.563,86.063,0.029,74.625,72.875,61.375,74.938,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,70.5,70.938,62.25,69.625,0.0,26.547,72,70,1000,200,-0.001,0.0,108.25,80.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.49,0.0,0.0,0.034,0.035,0.049,0.115,0.001,0.109
5292008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.461,2.248,2.228,2.574,58.915,70.042,71.445,63.751,55.33,0.0,0.015,0.061,20.0,20.0,83.244,52.375,73.163,70.747,73.055,71.453,75.549,38.782,50.272,39.201,-10.82,52.313,84.125,70.563,69.438,60.75,68.688,0.0,0,72,70,1000,200,0.0,10.289,104.688,80.688,0.014,70.5,71.0,61.875,69.313,0.0,18.375,72,70,1000,200,0.0,0.0,113.063,86.0,0.029,74.625,72.875,61.531,75.063,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,70.5,70.938,62.344,69.75,0.0,26.547,72,70,1000,200,-0.001,0.0,107.75,80.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.017,0.487,0.0,0.0,0.034,0.035,0.049,0.114,0.001,0.108
5292008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.367,2.248,2.228,1.329,59.022,69.83,71.445,63.645,55.33,0.0,0.015,0.058,20.0,20.0,83.076,52.628,73.092,70.747,73.055,71.453,75.549,38.855,50.168,39.274,-10.82,52.813,84.0,70.313,69.438,60.844,68.938,0.0,0,72,70,1000,200,0.0,10.43,104.125,80.563,0.014,70.625,71.063,62.031,69.625,0.0,18.375,72,70,1000,200,0.0,0.0,112.438,85.875,0.029,74.813,72.875,61.844,75.25,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.038,70.5,71.0,62.438,69.875,0.0,26.547,72,70,1000,200,-0.001,0.0,107.313,80.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.493,0.0,0.0,0.034,0.035,0.048,0.111,0.001,0.106
5292008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.445,2.248,2.228,2.593,59.022,69.724,71.34,63.434,55.437,0.0,0.015,0.065,20.0,20.0,82.824,52.572,72.988,70.747,73.055,71.453,75.549,38.928,50.064,39.274,-10.82,53.188,83.875,70.313,69.438,60.938,68.938,0.0,0,72,70,1000,200,0.0,10.422,103.625,80.375,0.014,70.625,71.125,62.25,69.625,0.0,18.375,72,70,1000,200,0.0,0.0,111.938,85.563,0.028,74.813,72.938,61.844,75.563,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.038,70.5,71.063,62.75,69.875,0.0,26.547,72,70,1000,200,-0.001,0.0,106.813,80.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.414,0.0,0.0,0.035,0.035,0.047,0.107,0.001,0.105
5292008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,10.375,2.248,2.228,3.653,59.13,69.618,71.34,63.328,55.437,0.0,0.015,0.061,20.0,20.0,82.599,52.431,72.923,70.64,72.981,71.453,75.549,38.855,50.168,39.347,-10.82,53.531,83.75,70.313,69.438,61.25,68.938,0.0,0,72,70,1000,200,0.0,10.414,103.125,80.375,0.014,70.625,71.188,62.313,69.75,0.0,18.375,72,70,1000,200,0.0,0.0,111.438,85.5,0.029,74.875,72.938,62.063,75.625,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.04,70.5,71.125,62.75,69.938,0.0,26.547,72,70,1000,200,-0.001,0.0,106.438,80.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.018,0.578,0.0,0.0,0.034,0.035,0.046,0.109,0.001,0.103
5292008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,10.375,2.248,2.228,2.562,59.453,69.512,71.445,63.328,55.544,0.0,0.011,0.061,20.0,20.0,82.403,52.459,72.884,70.747,73.055,71.347,75.549,38.928,50.272,39.347,-10.82,53.969,83.625,70.563,69.5,61.344,68.938,0.0,0,72,70,1000,200,0.0,10.492,102.813,80.313,0.014,70.625,71.188,62.406,69.813,0.0,18.375,72,70,1000,200,0.0,0.0,111.0,85.438,0.028,74.875,73.0,62.25,75.875,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.042,70.5,71.188,63.0,70.125,0.0,26.547,72,70,1000,200,-0.001,0.0,106.125,79.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,0.492,0.0,0.0,0.034,0.035,0.046,0.104,0.002,0.103
5292008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.547,2.248,2.228,3.048,59.345,69.618,71.445,63.328,55.651,0.0,0.015,0.061,20.0,20.0,82.263,52.375,72.839,70.64,73.055,71.665,75.549,38.928,50.168,39.419,-10.82,54.344,83.5,70.313,69.5,61.344,68.938,0.0,0,72,70,1000,200,0.0,10.445,102.188,80.063,0.014,70.625,71.313,62.563,69.813,0.0,18.375,72,70,1000,200,0.0,0.0,110.375,85.313,0.029,74.875,73.063,62.25,76.188,0,38.125,72,70,1000,200,-0.001,0.0,73.125,73.0,0.037,70.5,71.25,63.031,70.125,0.0,26.547,72,70,1000,200,-0.001,0.0,105.625,79.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.583,0.0,0.0,0.034,0.035,0.045,0.105,0.001,0.102
5292008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.375,2.248,2.228,2.498,59.561,69.512,71.445,63.328,55.865,0.0,0.015,0.061,20.0,20.0,82.066,52.487,72.787,70.747,73.129,71.347,75.623,39.002,50.168,39.419,-10.82,54.656,83.438,70.563,69.5,61.563,69.0,0.0,0,72,70,1000,200,0.0,10.383,101.813,80.0,0.014,70.625,71.375,62.688,69.813,0.0,18.375,72,70,1000,200,0.0,0.0,109.813,85.0,0.028,75.188,73.188,62.531,76.188,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.036,70.563,71.25,63.25,70.125,0.0,26.547,72,70,1000,200,-0.001,0.0,105.25,79.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,-0.015,0.499,0.0,0.0,0.034,0.035,0.044,0.101,0.001,0.1
5292008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.43,2.248,2.228,3.785,59.668,69.512,71.55,63.328,55.972,0.0,0.015,0.061,20.0,20.0,81.926,52.151,72.774,70.64,72.981,71.347,75.549,39.002,50.168,39.419,-10.82,54.969,83.313,70.563,69.563,61.75,69.0,0.0,0,72,70,1000,200,0.0,10.273,101.313,79.938,0.014,70.625,71.5,62.844,69.938,0.0,18.375,72,70,1000,200,0.0,0.0,109.5,85.0,0.029,75.063,73.25,62.625,76.25,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.042,70.563,71.25,63.375,70.25,0.0,26.547,72,70,1000,200,-0.001,0.0,104.938,79.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.017,0.498,0.0,0.0,0.035,0.035,0.043,0.103,0.002,0.099
5292008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,10.344,2.248,2.228,3.569,59.884,69.406,71.445,63.117,55.972,0.0,0.011,0.061,20.0,20.0,81.73,52.207,72.826,70.64,72.981,71.347,75.549,39.002,50.272,39.419,-10.82,55.375,83.313,70.313,69.563,61.844,69.125,0.0,0,72,70,1000,200,0.0,10.414,101.0,79.75,0.014,70.625,71.625,62.969,70.125,0.0,18.375,72,70,1000,200,0.0,0.0,108.875,84.75,0.029,75.188,73.313,62.719,76.375,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.037,70.563,71.375,63.438,70.25,0.0,26.547,72,70,1000,200,-0.001,0.0,104.438,79.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.017,0.494,0.0,0.0,0.034,0.035,0.043,0.101,0.001,0.098
5292008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.289,2.248,2.228,5.073,59.991,69.3,71.445,63.223,56.079,0.0,0.011,0.058,20.0,20.0,81.59,52.179,72.761,70.64,73.129,71.453,75.623,39.148,50.168,39.492,-10.82,55.688,83.188,70.313,69.563,62.031,69.125,0.0,0,72,70,1000,200,0.0,10.508,100.5,79.688,0.014,70.625,71.625,63.156,70.25,0.0,18.375,72,70,1000,200,0.0,0.0,108.563,84.688,0.029,75.25,73.5,62.813,76.563,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.125,0.037,70.563,71.375,63.531,70.313,0.0,26.547,72,70,1000,200,-0.001,0.0,104.125,79.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,0.415,0.0,0.0,0.034,0.035,0.042,0.1,0.001,0.096
5292008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.289,2.248,2.228,4.16,60.099,69.3,71.55,63.117,56.186,0.0,0.015,0.065,20.0,20.0,81.393,52.235,72.722,70.64,73.129,71.665,75.623,39.075,50.272,39.419,-10.82,56.0,83.125,70.563,69.563,62.031,69.125,0.0,0,72,70,1000,200,0.0,10.375,100.0,79.5,0.014,70.625,71.75,63.156,70.25,0.0,18.375,72,70,1000,200,0.0,0.0,108.063,84.563,0.029,75.25,73.563,63.125,76.75,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.037,70.563,71.375,63.656,70.375,0.0,26.547,72,70,1000,200,-0.001,0.0,103.75,79.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.019,0.41,0.0,0.0,0.035,0.035,0.042,0.099,0.001,0.095
5292008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,10.391,2.248,2.228,4.156,60.206,69.3,71.55,63.223,56.294,0.0,0.015,0.061,20.0,20.0,81.225,52.123,72.657,70.64,72.981,71.453,75.549,39.148,50.272,39.492,-10.82,56.438,83.063,70.313,69.563,62.156,69.25,0.0,0,72,70,1000,200,0.0,10.516,99.563,79.5,0.014,70.625,71.75,63.25,70.25,0.0,18.375,72,70,1000,200,0.0,0.0,107.563,84.375,0.029,75.25,73.625,63.25,76.875,0,38.125,72,70,1000,200,-0.001,0.0,73.438,73.125,0.035,70.563,71.438,63.813,70.375,0.0,26.547,72,70,1000,200,-0.001,0.0,103.375,79.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.018,0.412,0.0,0.0,0.034,0.035,0.041,0.097,0.002,0.095
5292008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,10.641,2.248,2.228,3.689,60.314,69.194,71.55,63.011,56.401,0.0,0.011,0.061,20.0,20.0,81.029,52.207,72.605,70.64,72.907,71.347,75.475,39.075,50.064,39.492,-10.82,56.781,83.0,70.563,69.625,62.344,69.125,0.0,0,72,70,1000,200,0.0,10.539,99.25,79.25,0.014,70.813,71.813,63.469,70.375,0.0,18.375,72,70,1000,200,0.0,0.0,107.125,84.25,0.029,75.375,73.75,63.375,76.875,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.0,0.038,70.563,71.5,63.969,70.5,0.0,26.547,72,70,1000,200,-0.001,0.0,103.0,79.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.504,0.0,0.0,0.034,0.035,0.041,0.096,0.001,0.093
5292008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.578,2.248,2.228,3.843,60.314,69.194,71.445,63.011,56.508,0.0,0.015,0.061,20.0,20.0,80.917,52.263,72.58,70.64,73.055,71.347,75.623,39.148,50.272,39.565,-10.82,57.0,82.938,70.313,69.563,62.531,69.25,0.0,0,72,70,1000,200,0.0,10.297,98.875,79.188,0.014,70.625,71.875,63.563,70.375,0.0,18.375,72,70,1000,200,0.0,0.0,106.688,84.188,0.028,75.375,73.875,63.438,77.0,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.125,0.038,70.75,71.563,64.063,70.5,0.0,26.547,72,70,1000,200,-0.001,0.0,102.688,79.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.501,0.0,0.0,0.035,0.035,0.04,0.091,0.001,0.093
5292008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.578,2.248,2.228,1.987,60.529,69.087,71.55,63.117,56.508,0.0,0.011,0.061,20.0,20.0,80.748,52.235,72.495,70.64,73.055,71.665,75.549,39.148,50.272,39.565,-10.82,57.281,82.875,70.563,69.625,62.719,69.25,0.0,0,72,70,1000,200,0.0,10.422,98.313,79.063,0.014,70.625,71.875,63.688,70.438,0.0,18.375,72,70,1000,200,0.0,0.0,106.25,84.063,0.028,75.438,73.938,63.438,77.063,0,38.125,72,70,1000,200,-0.001,0.0,73.25,73.125,0.034,70.75,71.625,64.188,70.5,0.0,26.547,72,70,1000,200,-0.001,0.0,102.25,79.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.02,0.502,0.0,0.0,0.034,0.035,0.039,0.09,0.001,0.091
5292008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,10.18,2.248,2.228,3.526,60.529,69.087,71.55,62.906,56.615,0.0,0.015,0.061,20.0,20.0,80.608,52.151,72.353,70.64,72.907,71.453,75.549,39.075,50.272,39.565,-10.82,57.563,82.813,70.563,69.688,62.719,69.25,0.0,0,72,70,1000,200,0.0,10.313,98.125,79.188,0.014,70.813,72.0,63.688,70.563,0.0,18.375,72,70,1000,200,0.0,0.0,105.813,83.813,0.029,75.375,74.0,63.719,77.125,0,92.125,72,70,1000,200,-0.001,0.0,73.25,73.125,0.036,70.563,71.688,64.188,70.688,0.0,55.719,72,70,1000,200,-0.001,0.0,101.938,79.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.02,0.582,0.0,0.0,0.034,0.035,0.039,0.092,0.001,0.09
5292008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.18,2.248,2.228,3.385,60.637,68.981,71.55,62.906,56.508,0.0,0.011,0.061,20.0,20.0,80.384,52.572,72.366,70.425,72.981,71.347,75.475,39.221,50.272,39.565,-10.82,58.969,83.313,70.563,69.688,62.969,69.25,4.227,0,72,70,1000,200,0.0,8.492,97.625,78.875,0.014,70.813,72.0,63.875,70.563,0.0,55.469,72,70,1000,200,-0.001,0.0,105.313,83.625,0.029,75.688,74.0,64.063,77.313,0,100.0,72,70,1000,200,-0.001,0.0,73.25,73.125,0.035,70.563,71.625,64.563,70.688,0.0,68.438,72,70,1000,200,-0.001,0.0,101.688,78.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.017,0.415,0.0,0.0,0.035,0.035,0.038,0.091,0.001,0.089
5292008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,8.008,2.248,2.228,2.579,60.745,68.875,71.655,62.589,56.829,0.0,0.015,0.061,20.0,20.0,80.44,52.543,72.379,70.425,72.907,71.453,75.549,39.148,50.272,39.565,-10.82,61.375,83.938,70.563,69.625,63.156,69.563,0.0,0,72,70,1000,200,0.0,6.648,97.313,78.875,0.014,70.813,72.063,64.063,70.563,0.0,67.75,72,70,1000,200,0.0,0.0,105.0,83.563,0.028,75.438,74.063,64.688,77.5,0,100.0,72,70,1000,200,-0.001,0.0,73.25,73.125,0.036,70.563,71.688,64.625,70.813,0.0,80.688,72,70,1000,200,-0.001,0.0,101.375,78.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.038,0.501,0.0,0.0,0.034,0.035,0.038,0.087,0.001,0.088
5292008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,7.625,2.248,2.228,1.951,60.96,68.663,71.55,62.166,57.043,0.0,0.015,0.061,20.0,20.0,80.271,52.487,72.353,70.425,72.907,71.24,75.475,39.221,50.272,39.638,-10.82,63.781,84.313,70.563,69.75,63.594,69.563,0.0,0,72,70,1000,200,0.0,8.094,97.0,78.813,0.014,70.813,72.063,64.25,70.75,0.0,80.688,72,70,1000,200,0.0,0.0,104.5,83.563,0.029,75.688,74.063,65.25,77.563,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.75,71.75,64.75,70.813,0.0,93.438,72,70,1000,200,-0.001,0.0,101.0,78.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.505,0.0,0.0,0.034,0.035,0.037,0.088,0.002,0.087
5292008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,8.547,2.248,2.228,4.384,61.067,68.451,71.655,61.849,57.15,0.0,0.011,0.061,20.0,20.0,80.131,51.731,72.392,70.532,72.981,71.453,75.549,39.221,50.272,39.638,-10.82,65.938,84.438,70.563,69.75,63.875,69.563,0.0,0,72,70,1000,200,0.0,8.398,96.5,78.688,0.014,70.813,72.188,64.375,70.75,0.0,92.75,72,70,1000,200,0.0,0.0,104.313,83.5,0.029,75.688,73.875,65.75,77.625,0,100.0,72,70,1000,200,-0.001,0.0,73.25,73.125,0.038,70.563,71.75,64.875,70.813,0.0,100.0,72,70,1000,200,-0.001,0.0,100.625,78.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,0.502,0.0,0.0,0.034,0.035,0.036,0.088,0.001,0.086
