DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.547,2.248,2.228,3.039,61.175,68.345,71.655,61.427,57.257,0.0,0.015,0.061,20.0,20.0,79.795,50.61,72.34,70.425,72.981,71.347,75.549,39.221,50.377,39.565,-10.82,67.313,84.5,70.563,69.813,64.188,69.75,0.0,0,72,70,1000,200,0.0,8.195,96.188,78.563,0.014,70.625,72.188,64.688,70.75,0.0,100.0,72,70,1000,200,0.0,0.0,103.813,83.375,0.028,75.688,73.813,66.125,77.625,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.75,71.75,65.0,70.813,0.0,100.0,72,70,1000,200,-0.001,0.0,100.375,78.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.412,0.0,0.0,0.034,0.035,0.036,0.083,0.002,0.085
5292008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.295,0,80,55,1.4,8.398,2.248,2.228,2.106,61.498,68.026,71.55,61.11,57.578,0.0,0.011,0.061,20.0,20.0,79.514,50.077,72.366,70.532,72.907,71.347,75.549,39.295,50.377,39.711,-10.82,68.875,84.5,70.313,69.875,64.25,69.75,0.0,0,72,70,1000,200,0.0,8.797,95.75,78.5,0.014,70.813,72.188,64.813,70.813,0.0,100.0,72,70,1000,200,0.0,0.0,103.375,83.063,0.029,75.688,73.75,66.625,77.75,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,70.75,71.75,65.0,70.938,0.0,100.0,72,70,1000,200,-0.001,0.0,100.0,78.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.499,0.0,0.0,0.034,0.035,0.035,0.085,0.002,0.084
5292008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.242,2.248,2.228,2.938,61.498,68.026,71.655,60.899,57.578,0.0,0.015,0.061,20.0,20.0,79.206,48.872,72.34,70.425,72.907,71.347,75.549,39.221,50.272,39.638,-10.82,70.188,84.438,70.563,69.813,64.563,69.75,0.0,0,72,70,1000,200,0.0,8.609,95.5,78.5,0.014,70.813,72.188,64.875,70.813,0.0,100.0,72,70,1000,200,0.0,0.0,103.063,83.063,0.029,75.75,73.625,66.813,77.938,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.125,0.035,70.75,71.813,65.125,70.813,0.0,100.0,72,70,1000,200,-0.001,0.0,99.75,78.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.503,0.0,0.0,0.034,0.035,0.035,0.084,0.002,0.083
5292008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.742,2.248,0.462,4.187,61.606,67.708,71.55,60.582,57.792,0.0,0.011,0.065,20.0,20.0,78.981,48.451,72.275,70.317,72.907,71.347,75.549,39.295,50.168,39.711,-10.82,71.25,84.375,70.563,69.813,64.813,69.75,0.0,0,72,70,1000,200,0.0,8.758,95.188,78.188,0.014,70.813,72.188,65.0,70.813,0.0,100.0,72,70,1000,200,0.0,0.0,102.688,83.0,0.029,75.875,73.625,67.313,77.938,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.75,71.938,65.125,70.938,0.0,100.0,72,70,1000,200,-0.001,0.0,99.375,78.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.019,0.51,0.0,0.0,0.034,0.035,0.035,0.083,0.0,0.082
5292008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.523,2.248,2.228,2.541,61.821,67.602,71.445,60.476,57.792,0.0,0.011,0.061,20.0,20.0,78.729,46.994,72.255,70.425,72.907,71.559,75.549,39.295,50.377,39.638,-10.82,72.125,84.313,70.563,69.813,65.0,69.875,0.0,0,72,70,1000,200,0.0,8.125,94.875,78.188,0.014,70.813,72.25,65.0,70.938,0.0,100.0,72,70,1000,200,0.0,0.0,102.25,82.875,0.028,75.875,73.5,67.5,78.063,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.125,0.041,70.75,71.875,65.25,70.938,0.0,100.0,72,70,1000,200,-0.001,0.0,99.188,78.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,0.413,0.0,0.0,0.034,0.035,0.034,0.079,0.002,0.081
5292008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,7.746,2.248,2.228,2.161,61.929,67.496,71.55,60.265,58.006,0.0,0.011,0.061,20.0,20.0,78.448,46.938,72.268,70.425,72.907,71.347,75.475,39.368,50.481,39.711,-10.82,72.813,84.188,70.625,69.813,65.188,69.875,0.0,0,72,70,1000,200,0.0,8.094,94.5,78.063,0.014,70.813,72.25,65.063,70.938,0.0,100.0,72,70,1000,200,0.0,0.0,101.938,82.75,0.029,75.875,73.438,67.813,78.063,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.75,71.938,65.313,70.938,0.0,100.0,72,70,1000,200,-0.001,0.0,98.813,78.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.411,0.0,0.0,0.034,0.035,0.033,0.081,0.002,0.08
5292008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.305,2.248,2.228,2.339,62.144,67.284,71.445,60.159,58.22,0.0,0.011,0.061,20.0,20.0,78.28,46.826,72.184,70.532,72.907,71.453,75.475,39.221,50.377,39.711,-10.82,73.625,84.063,70.563,69.875,65.375,69.938,0.0,0,72,70,1000,200,0.0,8.266,94.25,78.063,0.014,70.813,72.313,65.25,70.938,0.0,100.0,72,70,1000,200,0.0,0.0,101.5,82.75,0.029,75.875,73.438,68.125,78.25,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.75,71.938,65.313,70.938,0.0,100.0,72,70,1000,200,-0.001,0.0,98.563,78.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.019,0.585,0.0,0.0,0.034,0.035,0.033,0.079,0.0,0.079
5292008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.305,2.248,2.228,2.424,62.144,67.178,71.55,60.054,58.22,0.0,0.015,0.061,20.0,20.0,78.056,48.003,72.119,70.425,72.833,71.347,75.475,39.368,50.377,39.711,-10.82,74.188,83.938,70.563,69.875,65.5,69.938,0.0,0,72,70,1000,200,0.0,8.656,93.875,77.938,0.014,70.938,72.313,65.375,70.938,0.0,100.0,72,70,1000,200,0.0,0.0,101.313,82.5,0.029,75.875,73.5,68.5,78.188,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.125,0.038,70.75,72.0,65.438,71.0,0.0,100.0,72,70,1000,200,-0.001,0.0,98.188,78.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.417,0.0,0.0,0.035,0.035,0.032,0.079,0.002,0.078
5292008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.438,2.248,2.228,4.388,62.251,67.072,71.445,59.948,58.434,0.0,0.011,0.061,20.0,20.0,77.831,47.835,72.055,70.425,72.907,71.559,75.475,39.368,50.377,39.784,-10.82,75.0,83.75,70.563,69.875,65.625,69.938,0.0,0,72,70,1000,200,0.0,8.727,93.438,77.875,0.014,70.813,72.375,65.5,71.063,0.0,100.0,72,70,1000,200,0.0,0.0,100.875,82.375,0.029,76.0,73.5,68.625,78.25,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.75,72.0,65.438,71.0,0.0,100.0,72,70,1000,200,-0.001,0.0,98.0,78.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.505,0.0,0.0,0.034,0.035,0.032,0.078,0.0,0.077
5292008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.953,2.248,2.228,5.585,62.359,66.966,71.445,59.842,58.434,0.0,0.011,0.061,20.0,20.0,77.635,47.667,72.068,70.425,72.833,71.24,75.475,39.368,50.377,39.784,-10.82,75.625,83.563,70.563,69.875,65.688,69.938,0.0,0,72,70,1000,200,0.0,8.648,93.313,77.688,0.014,70.938,72.375,65.5,71.063,0.0,100.0,72,70,1000,200,0.0,0.0,100.688,82.25,0.028,76.0,73.5,68.813,78.375,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.438,0.039,70.75,72.0,65.688,71.0,0.0,100.0,72,70,1000,200,-0.001,0.0,97.75,78.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.505,0.0,0.0,0.034,0.035,0.032,0.075,0.0,0.077
5292008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.953,2.248,2.228,3.278,62.359,66.966,71.445,59.842,58.434,0.0,0.011,0.061,20.0,20.0,77.495,47.555,72.003,70.317,72.833,71.347,75.475,39.368,50.377,39.784,-10.82,76.0,83.438,70.563,69.875,65.75,69.938,0.0,0,72,70,1000,200,0.0,8.367,93.063,77.688,0.014,70.938,72.375,65.625,71.063,0.0,100.0,72,70,1000,200,0.0,0.0,100.188,82.188,0.029,76.125,73.5,69.125,78.375,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.75,72.0,65.625,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,97.5,77.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.02,0.505,0.0,0.0,0.034,0.035,0.031,0.076,0.0,0.077
5292008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.234,2.248,2.228,3.819,62.574,66.859,71.55,59.948,58.649,0.0,0.011,0.061,20.0,20.0,77.271,47.414,71.931,70.317,72.907,71.347,75.475,39.368,50.481,39.784,-10.82,76.688,83.313,70.625,69.875,66.0,69.938,0.0,0,72,70,1000,200,0.0,8.641,92.688,77.625,0.014,70.938,72.375,65.625,71.063,0.0,100.0,72,70,1000,200,0.0,0.0,99.875,82.188,0.028,76.313,73.5,69.313,78.563,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.375,0.033,70.875,72.063,65.688,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,97.313,77.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.018,0.5,0.0,0.0,0.034,0.035,0.031,0.072,0.0,0.076
5292008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.523,3.37,2.228,3.023,62.574,66.753,71.445,59.948,58.756,0.0,0.011,0.061,20.0,20.0,77.13,47.555,71.815,70.317,72.833,71.347,75.475,39.441,50.481,39.856,-10.82,77.063,83.188,70.625,69.938,66.063,70.125,0.0,0,72,70,1000,200,0.0,9.039,92.5,77.625,0.014,70.938,72.375,65.688,71.188,0.0,100.0,72,70,1000,200,0.0,0.0,99.625,81.938,0.028,76.125,73.438,69.563,78.563,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.875,72.063,65.813,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,96.875,77.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.501,0.0,0.0,0.034,0.035,0.03,0.072,0.0,0.075
5292008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.836,2.248,2.228,2.556,62.682,66.647,71.445,59.842,58.756,0.0,0.011,0.065,20.0,20.0,76.878,47.19,71.711,70.317,72.833,71.347,75.475,39.441,50.586,39.784,-10.82,77.5,83.063,70.625,69.938,66.188,70.125,0.0,0,72,70,1000,200,0.0,8.68,92.063,77.5,0.014,70.938,72.438,65.688,71.188,0.0,100.0,72,70,1000,200,0.0,0.0,99.188,81.875,0.029,76.125,73.438,69.688,78.625,0,100.0,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,70.875,72.125,65.813,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,96.688,77.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.411,0.0,0.0,0.034,0.035,0.03,0.073,0.001,0.074
5292008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.836,2.248,0.462,-1.158,62.79,66.647,71.445,59.842,58.863,0.0,0.015,0.061,20.0,20.0,76.738,47.33,71.666,70.21,72.907,71.347,75.549,39.441,50.481,39.856,-10.82,77.875,82.875,70.625,69.938,66.313,70.125,0.0,0,72,70,1000,200,0.0,8.547,91.875,77.5,0.014,70.938,72.438,65.938,71.188,0.0,100.0,72,70,1000,200,0.0,0.0,99.0,81.813,0.029,76.125,73.438,69.938,78.75,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.375,0.036,70.75,72.125,65.813,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,96.375,77.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.019,0.502,0.0,0.0,0.034,0.035,0.029,0.072,0.0,0.073
5292008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.695,2.248,2.228,-1.44,62.897,66.541,71.34,59.842,58.863,0.0,0.011,0.061,20.0,20.0,76.541,47.47,71.614,70.317,72.759,71.347,75.475,39.441,50.272,39.856,-10.82,78.25,82.75,70.625,69.938,66.375,69.938,0.0,0,72,70,1000,200,0.0,8.938,91.563,77.375,0.014,70.938,72.5,66.0,71.188,0.0,100.0,72,70,1000,200,0.0,0.0,98.563,81.625,0.029,76.313,73.438,70.188,78.75,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.375,0.035,70.875,72.063,65.938,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,96.125,77.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.513,0.0,0.0,0.035,0.035,0.029,0.071,0.0,0.072
5292008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.203,2.248,2.228,-0.097,63.112,66.541,71.34,59.842,59.077,0.0,0.011,0.061,20.0,20.0,76.373,46.826,71.588,70.317,72.833,71.347,75.475,39.441,50.481,39.856,-10.82,78.563,82.625,70.625,69.938,66.625,69.938,0.0,0,72,70,1000,200,0.0,8.617,91.25,77.063,0.014,70.938,72.438,66.0,71.188,0.0,100.0,72,70,1000,200,0.0,0.0,98.438,81.563,0.029,76.313,73.438,70.313,78.75,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.438,0.034,70.875,72.188,66.063,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,96.063,77.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.501,0.0,0.0,0.034,0.035,0.029,0.071,0.0,0.072
5292008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,33.968,0.011,13.354,0,80,55,1.4,8.625,2.248,2.228,2.111,63.112,66.435,71.34,59.948,59.077,0.0,0.011,0.061,20.0,20.0,76.177,47.218,71.536,70.317,72.833,71.559,75.475,39.514,50.481,39.856,-10.82,78.75,82.5,70.563,69.875,66.688,69.938,0.0,0,72,70,1000,200,0.0,8.742,90.938,77.063,0.014,70.938,72.438,66.063,71.375,0.0,100.0,72,70,1000,200,0.0,0.0,98.0,81.563,0.029,76.375,73.438,70.5,78.875,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.875,72.25,66.063,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,95.75,77.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.416,0.0,0.0,0.034,0.034,0.028,0.069,0.0,0.071
5292008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,8.766,2.248,2.228,2.111,63.328,66.329,71.445,59.948,59.291,0.0,0.011,0.061,20.0,20.0,75.952,47.33,71.458,70.532,72.759,71.347,75.475,39.514,50.481,39.856,-10.82,79.125,82.375,70.625,70.0,66.688,69.938,0.0,0,72,70,1000,200,0.0,8.703,90.75,77.063,0.014,70.938,72.563,66.063,71.375,0.0,100.0,72,70,1000,200,0.0,0.0,97.75,81.313,0.029,76.375,73.438,70.625,78.875,0,100.0,72,70,1000,200,-0.001,0.0,73.438,73.375,0.038,70.875,72.125,66.063,71.313,0.0,100.0,72,70,1000,200,-0.001,0.0,95.438,77.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.021,0.419,0.0,0.0,0.034,0.035,0.028,0.069,0.0,0.071
5292008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,8.414,2.248,2.228,2.139,63.22,66.329,71.34,59.948,59.184,0.0,0.011,0.061,20.0,20.0,75.784,47.386,71.335,70.317,72.833,71.24,75.549,39.588,50.481,39.929,-10.82,79.5,82.25,70.625,70.0,66.813,70.125,0.0,0,72,70,1000,200,0.0,8.383,90.438,77.0,0.014,70.938,72.563,66.188,71.375,0.0,100.0,72,70,1000,200,0.0,0.0,97.625,81.25,0.028,76.375,73.438,70.875,79.0,0,100.0,72,70,1000,200,-0.001,0.0,73.5,73.375,0.031,70.875,72.25,66.25,71.313,0.0,100.0,72,70,1000,200,-0.001,0.0,95.125,77.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.42,0.0,0.0,0.034,0.035,0.027,0.067,0.001,0.069
5292008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.414,2.248,2.228,2.132,63.328,66.329,71.445,60.054,59.291,0.0,0.011,0.061,20.0,20.0,75.588,47.414,71.141,70.21,72.759,71.347,75.475,39.514,50.586,39.929,-10.82,79.688,82.125,70.625,70.0,66.938,69.938,0.0,0,72,70,1000,200,0.0,8.398,90.125,76.875,0.014,70.938,72.625,66.188,71.5,0.0,100.0,72,70,1000,200,0.0,0.0,97.188,81.188,0.029,76.375,73.563,71.0,79.0,0,100.0,72,70,1000,200,-0.001,0.0,73.5,73.438,0.038,70.875,72.25,66.25,71.313,0.0,100.0,72,70,1000,200,-0.001,0.0,94.938,77.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.501,0.0,0.0,0.034,0.035,0.027,0.067,0.0,0.069
5292008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.237,0,80,55,1.4,8.688,2.248,2.228,1.797,63.435,66.329,71.55,60.054,59.291,0.0,0.011,0.061,20.0,20.0,75.476,47.498,71.069,70.21,72.759,71.347,75.475,39.588,50.586,39.929,-10.82,79.875,82.0,70.625,70.0,67.0,70.25,0.0,0,72,70,1000,200,0.0,8.617,90.063,76.875,0.014,70.938,72.625,66.313,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,96.938,81.188,0.029,76.5,73.688,71.438,79.188,0,100.0,72,70,1000,200,-0.001,0.0,73.5,73.438,0.038,70.875,72.188,66.375,71.313,0.0,100.0,72,70,1000,200,-0.001,0.0,94.625,77.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.41,0.0,0.0,0.035,0.035,0.027,0.066,0.0,0.068
5292008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.227,2.248,2.228,2.46,63.651,66.117,71.445,60.054,59.612,0.0,0.011,0.061,20.0,20.0,75.279,47.555,71.069,70.317,72.833,71.347,75.475,39.588,50.586,39.929,-10.82,80.25,81.875,70.625,70.063,67.188,70.125,0.0,0,72,70,1000,200,0.0,8.648,89.625,76.75,0.014,70.938,72.625,66.313,71.375,0.0,100.0,72,70,1000,200,0.0,0.0,96.563,81.063,0.029,76.5,73.75,71.438,79.188,0,100.0,72,70,1000,200,-0.001,0.0,73.5,73.375,0.037,70.875,72.25,66.438,71.313,0.0,100.0,72,70,1000,200,-0.001,0.0,94.438,77.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.414,0.0,0.0,0.034,0.035,0.026,0.065,0.001,0.067
5292008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.922,2.248,2.228,2.25,63.543,66.223,71.55,60.159,59.505,0.0,0.011,0.061,20.0,20.0,75.167,47.667,70.979,70.21,72.833,71.24,75.475,39.588,50.586,40.002,-10.82,80.625,81.75,70.625,70.0,67.188,70.25,0.0,0,72,70,1000,200,0.0,8.375,89.5,76.688,0.014,70.938,72.688,66.5,71.375,0.0,100.0,72,70,1000,200,0.0,0.0,96.438,81.0,0.029,76.563,73.875,71.5,79.188,0,100.0,72,70,1000,200,-0.001,0.0,73.5,73.438,0.038,70.875,72.25,66.438,71.313,0.0,100.0,72,70,1000,200,-0.001,0.0,94.25,77.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.502,0.0,0.0,0.035,0.035,0.026,0.065,0.0,0.067
5292008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.922,2.248,2.228,2.08,63.651,66.117,71.55,60.159,59.505,0.0,0.011,0.061,20.0,20.0,75.055,47.751,70.888,70.21,72.759,71.347,75.475,39.588,50.586,40.002,-10.82,80.813,81.5,70.625,70.063,67.188,70.125,0.0,0,72,70,1000,200,0.0,8.383,89.188,76.688,0.014,70.938,72.688,66.5,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,96.188,80.75,0.029,76.563,74.0,71.625,79.25,0,100.0,72,70,1000,200,-0.001,0.0,73.5,73.438,0.027,70.875,72.313,66.438,71.313,0.0,100.0,72,70,1000,200,-0.001,0.0,94.063,77.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.503,0.0,0.0,0.035,0.035,0.025,0.065,0.0,0.066
5292008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.273,2.248,2.228,2.359,63.758,66.117,71.55,60.265,59.719,0.0,0.011,0.058,20.0,20.0,74.915,47.863,70.311,70.317,72.759,71.24,75.475,39.588,50.586,39.929,-10.82,81.125,81.5,70.625,70.0,67.313,70.125,0.0,0,72,70,1000,200,0.0,8.516,89.0,76.688,0.014,71.0,72.688,66.625,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,95.875,80.75,0.029,76.563,74.0,71.75,79.25,0,100.0,72,70,1000,200,-0.001,0.0,73.5,73.563,0.038,70.875,72.313,66.5,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,93.813,77.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.02,0.414,0.0,0.0,0.035,0.035,0.025,0.064,0.0,0.066
5292008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.734,2.248,2.228,2.433,63.866,66.011,71.55,60.265,59.719,0.0,0.011,0.061,20.0,20.0,74.746,47.919,69.397,70.317,72.759,71.347,75.475,39.588,50.586,40.002,-10.82,81.313,81.438,70.625,70.063,67.313,70.125,0.0,0,72,70,1000,200,0.0,8.773,88.625,76.438,0.014,70.938,72.688,66.625,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,95.563,80.625,0.029,76.563,74.125,71.813,79.375,0,100.0,72,70,1000,200,-0.001,0.0,73.5,73.438,0.034,70.875,72.313,66.5,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,93.625,77.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.504,0.0,0.0,0.034,0.035,0.025,0.063,0.0,0.065
5292008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.891,2.248,2.228,2.37,63.866,66.011,71.655,60.159,59.719,0.0,0.011,0.061,20.0,20.0,74.634,48.087,68.458,70.103,72.759,71.24,75.475,39.588,50.586,40.002,-10.82,81.5,81.375,70.625,70.063,67.438,70.125,0.0,0,72,70,1000,200,0.0,8.82,88.438,76.438,0.014,71.0,72.688,66.625,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,95.25,80.625,0.029,76.625,74.125,72.063,79.375,0,100.0,72,70,1000,200,-0.001,0.0,73.5,73.438,0.04,70.875,72.375,66.625,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,93.313,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.02,0.503,0.0,0.0,0.035,0.035,0.024,0.062,0.0,0.064
5292008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,9.023,2.248,2.228,2.084,64.081,65.905,71.55,60.265,59.933,0.0,0.011,0.061,20.0,20.0,74.466,48.255,67.693,70.21,72.685,71.347,75.401,39.588,50.586,40.002,-10.82,81.688,81.188,70.688,70.063,67.563,70.25,0.0,0,72,70,1000,200,0.0,8.359,88.313,76.375,0.014,71.0,72.75,66.75,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,95.125,80.563,0.029,76.563,74.063,72.125,79.5,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.438,0.034,70.938,72.313,66.625,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,93.125,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.5,0.0,0.0,0.035,0.036,0.024,0.061,0.001,0.063
5292008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,8.609,2.248,2.228,2.216,64.081,66.011,71.55,60.37,59.826,0.0,0.011,0.061,20.0,20.0,74.354,48.423,67.246,70.103,72.759,71.24,75.475,39.661,50.69,40.002,-10.82,81.938,81.063,70.688,70.063,67.563,70.25,0.0,0,72,70,1000,200,0.0,8.406,88.063,76.375,0.014,71.0,72.75,66.813,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,94.75,80.438,0.028,76.625,74.125,72.188,79.5,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.438,0.038,70.875,72.375,66.625,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,92.813,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.02,0.411,0.0,0.0,0.034,0.035,0.024,0.058,0.001,0.062
5292008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.609,2.248,2.228,2.475,64.081,65.799,71.445,60.37,59.933,0.0,0.011,0.061,20.0,20.0,74.185,48.62,66.85,70.103,72.611,71.24,75.327,39.514,50.69,40.002,-10.82,82.063,81.0,70.625,70.125,67.625,70.125,0.0,0,72,70,1000,200,0.0,8.57,87.813,76.25,0.014,71.0,72.75,66.813,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,94.625,80.438,0.029,76.625,74.125,72.313,79.5,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.438,0.035,70.938,72.313,66.813,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,92.688,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.022,0.583,0.0,0.0,0.034,0.035,0.024,0.06,0.001,0.061
5292008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,8.656,2.248,0.462,2.36,64.189,65.799,71.55,60.37,60.04,0.0,0.011,0.061,20.0,20.0,74.017,48.872,66.533,70.21,72.759,71.453,75.475,39.734,50.69,40.075,-10.82,82.313,80.875,70.625,70.125,67.625,70.125,0.0,0,72,70,1000,200,0.0,8.633,87.625,76.188,0.014,71.0,72.75,66.813,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,94.375,80.313,0.029,76.938,74.188,72.313,79.625,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.438,0.038,70.875,72.375,66.938,71.375,0.0,100.0,72,70,1000,200,-0.001,0.0,92.438,76.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.417,0.0,0.0,0.034,0.035,0.023,0.059,0.001,0.061
5292008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,8.438,2.248,2.228,2.557,64.189,65.799,71.55,60.37,60.04,0.0,0.011,0.061,20.0,20.0,73.821,48.76,66.293,69.995,72.685,71.24,75.475,39.661,50.69,40.002,-10.82,82.438,80.75,70.625,70.125,67.625,70.125,0.0,0,72,70,1000,200,0.0,8.328,87.438,76.188,0.014,71.0,72.75,66.938,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,94.063,80.188,0.028,76.625,74.188,72.625,79.75,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.563,0.034,70.938,72.438,66.813,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,92.25,76.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.412,0.0,0.0,0.034,0.036,0.023,0.057,0.0,0.061
5292008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.875,2.248,2.228,3.925,64.189,65.799,71.445,60.476,60.147,0.0,0.011,0.061,20.0,20.0,73.681,49.04,66.215,70.103,72.685,71.24,75.475,39.661,50.69,40.075,-10.82,82.563,80.625,70.625,70.125,67.813,70.125,0.0,0,72,70,1000,200,0.0,8.813,87.125,76.063,0.014,70.938,72.75,67.125,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,93.938,80.188,0.029,76.938,74.25,72.625,79.625,0,100.0,72,70,1000,200,-0.001,0.0,73.5,73.563,0.038,70.938,72.375,66.938,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,92.063,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.021,0.5,0.0,0.0,0.034,0.035,0.023,0.058,0.0,0.06
5292008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.508,2.248,2.228,3.532,64.404,65.692,71.55,60.582,60.147,0.0,0.011,0.061,20.0,20.0,73.484,49.292,66.163,69.995,72.759,71.24,75.475,39.661,50.586,40.075,-10.82,82.813,80.5,70.625,70.125,67.938,70.125,0.0,0,72,70,1000,200,0.0,8.023,87.0,76.063,0.014,71.0,72.75,67.125,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,93.625,80.0,0.029,76.938,74.25,72.813,79.625,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.563,0.037,70.938,72.375,66.938,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,91.875,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.02,0.505,0.0,0.0,0.035,0.035,0.022,0.057,0.0,0.059
5292008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.508,2.248,2.228,2.983,64.404,65.799,71.655,60.687,60.254,0.0,0.015,0.061,20.0,20.0,73.372,49.292,66.131,70.103,72.759,71.453,75.475,39.661,50.69,40.075,-10.82,83.0,80.438,70.625,70.125,67.938,70.125,0.0,0,72,70,1000,200,0.0,8.336,86.688,75.875,0.014,70.938,72.75,67.25,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,93.438,79.938,0.028,76.938,74.25,72.813,79.75,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.563,0.036,70.875,72.375,67.0,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,91.625,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.023,0.503,0.0,0.0,0.035,0.035,0.022,0.055,0.0,0.059
5292008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.469,2.248,2.228,2.278,64.404,65.692,71.655,60.687,60.361,0.0,0.011,0.061,20.0,20.0,73.26,49.516,66.079,70.103,72.685,71.347,75.475,39.734,50.795,40.075,-10.82,83.188,80.313,70.625,70.188,67.938,70.25,0.0,0,72,70,1000,200,0.0,8.469,86.625,75.75,0.014,71.0,72.75,67.25,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,93.125,79.938,0.029,77.0,74.25,72.813,79.75,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.438,0.04,70.875,72.375,67.0,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,91.5,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.41,0.0,0.0,0.034,0.035,0.022,0.056,0.001,0.058
5292008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.5,2.248,2.228,2.709,64.512,65.586,71.55,60.582,60.254,0.0,0.011,0.061,20.0,20.0,73.092,49.629,66.053,69.995,72.685,71.453,75.475,39.734,50.795,40.075,-10.82,83.25,80.188,70.625,70.125,68.0,70.25,0.0,0,72,70,1000,200,0.0,8.594,86.5,75.75,0.014,70.813,72.75,67.25,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,92.875,79.875,0.028,77.0,74.125,72.938,79.75,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.563,0.037,70.938,72.375,67.0,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,91.313,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.412,0.0,0.0,0.034,0.035,0.022,0.053,0.0,0.057
5292008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,8.57,2.248,0.462,2.919,64.619,65.586,71.655,60.687,60.361,0.0,0.011,0.061,20.0,20.0,72.951,49.937,66.014,69.995,72.685,71.453,75.475,39.734,50.795,40.075,-10.82,83.5,80.125,70.625,70.125,68.0,70.125,0.0,0,72,70,1000,200,0.0,8.945,86.188,75.75,0.014,71.0,72.75,67.313,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,92.75,79.875,0.029,77.063,74.125,73.0,79.75,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.563,0.036,70.938,72.375,67.125,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,91.0,76.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.414,0.0,0.0,0.034,0.035,0.021,0.054,0.0,0.057
5292008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.001,13.354,0,80,55,1.4,8.477,2.248,2.228,3.026,64.727,65.586,71.655,60.582,60.575,0.0,0.011,0.061,20.0,20.0,72.811,49.965,65.975,70.103,72.611,71.24,75.475,39.661,50.586,40.148,-10.82,83.625,79.938,70.625,70.125,68.0,70.25,0.0,0,72,70,1000,200,0.0,8.578,86.125,75.688,0.014,71.0,72.75,67.438,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,92.5,79.563,0.029,77.0,74.188,73.0,79.875,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.563,0.036,70.938,72.375,67.125,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,90.875,76.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,0.595,0.0,0.0,0.034,0.035,0.021,0.055,0.0,0.057
5292008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.477,2.248,2.228,2.126,64.835,65.692,71.655,60.687,60.682,0.0,0.011,0.061,20.0,20.0,72.671,50.245,66.014,70.103,72.685,71.453,75.475,39.734,50.795,40.148,-10.82,83.75,79.875,70.688,70.063,68.0,70.25,0.0,0,72,70,1000,200,0.0,8.602,85.875,75.75,0.014,71.0,72.813,67.313,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,92.188,79.688,0.028,77.0,74.125,73.25,79.938,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.563,0.036,70.938,72.375,67.25,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,90.813,76.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.025,0.499,0.0,0.0,0.034,0.035,0.021,0.051,0.0,0.057
5292008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.711,2.248,2.228,2.162,64.835,65.692,71.655,60.793,60.575,0.0,0.011,0.061,20.0,20.0,72.531,50.385,65.988,69.995,72.685,71.24,75.475,39.734,50.586,40.148,-10.82,83.938,79.75,70.688,70.125,68.063,70.25,0.0,0,72,70,1000,200,0.0,8.813,85.563,75.688,0.014,71.0,72.813,67.438,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,92.125,79.563,0.028,77.0,74.0,73.313,79.875,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.563,0.035,70.938,72.375,67.125,71.5,0.0,100.0,72,70,1000,200,-0.001,0.0,90.5,76.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.509,0.0,0.0,0.034,0.035,0.02,0.051,0.0,0.055
5292008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.742,2.248,2.228,2.432,64.835,65.586,71.655,60.899,60.682,0.0,0.011,0.061,20.0,20.0,72.418,50.217,66.092,69.995,72.685,71.24,75.475,39.734,50.795,40.148,-10.82,83.938,79.625,70.625,70.063,68.188,70.25,0.0,0,72,70,1000,200,0.0,8.539,85.5,75.563,0.014,71.0,72.75,67.438,71.563,0.0,100.0,72,70,1000,200,0.0,0.0,91.813,79.438,0.028,77.063,74.0,73.375,79.75,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.563,0.038,70.938,72.313,67.25,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,90.375,76.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.021,0.5,0.0,0.0,0.034,0.035,0.02,0.05,0.001,0.055
5292008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.609,2.248,2.228,0.567,64.942,65.48,71.55,60.793,60.682,0.0,0.011,0.061,20.0,20.0,72.278,50.722,66.598,69.888,72.685,71.347,75.401,39.807,50.899,40.148,-10.82,83.938,79.563,70.625,70.0,68.188,70.25,0.0,0,72,70,1000,200,0.0,8.875,85.313,75.563,0.014,70.938,72.75,67.563,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,91.688,79.438,0.029,77.0,73.938,73.375,79.938,0,100.0,72,70,1000,200,-0.001,0.0,73.625,73.625,0.035,70.938,72.313,67.438,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,90.188,76.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.409,0.0,0.0,0.034,0.035,0.02,0.052,0.0,0.055
5292008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.001,13.31,0,80,55,1.4,8.609,2.248,2.228,3.618,65.05,65.48,71.655,60.899,60.897,0.0,0.011,0.061,20.0,20.0,72.138,50.497,66.773,69.995,72.611,71.24,75.401,39.734,50.899,40.148,-10.82,84.25,79.5,70.625,70.063,68.188,70.25,0.0,0,72,70,1000,200,0.0,8.672,85.125,75.438,0.014,71.0,72.75,67.563,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,91.5,79.25,0.029,77.063,73.875,73.5,79.938,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.563,0.038,70.938,72.313,67.438,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,89.875,76.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,0.494,0.0,0.0,0.034,0.035,0.02,0.052,0.001,0.054
5292008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,8.727,2.248,2.228,3.494,65.05,65.586,71.655,61.004,60.79,0.0,0.011,0.061,20.0,20.0,72.11,50.946,67.006,69.888,72.611,71.24,75.401,39.807,50.899,40.148,-10.82,84.313,79.375,70.625,70.063,68.188,70.25,0.0,0,72,70,1000,200,0.0,8.563,84.875,75.438,0.014,70.938,72.75,67.688,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,91.188,79.375,0.029,77.063,73.938,73.625,79.938,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.75,0.038,70.938,72.25,67.438,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,89.813,76.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.022,0.413,0.0,0.0,0.034,0.035,0.019,0.05,0.0,0.054
5292008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.422,2.248,2.228,2.838,65.158,65.48,71.55,61.004,60.897,0.0,0.011,0.061,20.0,20.0,71.942,51.198,67.103,69.995,72.611,71.24,75.401,39.807,50.899,40.221,-10.82,84.5,79.25,70.625,70.063,68.438,70.25,0.0,0,72,70,1000,200,0.0,8.391,84.813,75.25,0.014,71.0,72.75,67.688,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,91.125,79.25,0.028,77.063,73.938,73.813,79.938,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.625,0.038,70.938,72.375,67.438,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,89.563,76.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.497,0.0,0.0,0.034,0.035,0.02,0.048,0.0,0.052
5292008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.766,2.248,2.228,1.747,65.158,65.48,71.76,61.004,60.897,0.0,0.011,0.061,20.0,20.0,71.801,51.31,67.259,69.995,72.611,71.24,75.475,39.807,50.899,40.221,-10.82,84.563,79.188,70.688,70.063,68.438,70.25,0.0,0,72,70,1000,200,0.0,8.57,84.688,75.25,0.014,71.0,72.75,67.688,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,90.875,79.25,0.029,77.313,73.938,73.813,80.063,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.625,0.034,70.938,72.375,67.5,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,89.5,76.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.023,0.498,0.0,0.0,0.034,0.035,0.019,0.049,0.0,0.053
5292008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.602,2.248,2.228,3.309,65.265,65.586,71.655,61.004,61.004,0.0,0.011,0.065,20.0,20.0,71.717,51.198,67.311,69.888,72.611,71.24,75.401,39.734,51.004,40.221,-10.82,84.688,79.063,70.688,70.125,68.438,70.25,0.0,0,72,70,1000,200,0.0,8.617,84.375,75.188,0.014,71.125,72.813,67.813,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,90.563,79.188,0.029,77.063,74.0,74.063,79.938,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.625,0.037,70.938,72.313,67.5,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,89.25,76.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.022,0.576,0.0,0.0,0.034,0.035,0.019,0.048,0.0,0.052
5292008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,8.602,2.248,2.228,1.66,65.265,65.374,71.655,61.11,61.004,0.0,0.011,0.061,20.0,20.0,71.605,51.394,67.272,69.995,72.611,71.24,75.475,39.734,50.899,40.221,-10.82,84.688,79.063,70.625,70.063,68.438,70.25,0.0,0,72,70,1000,200,0.0,8.398,84.25,75.188,0.014,71.0,72.813,67.813,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,90.5,79.188,0.028,77.188,74.0,73.938,80.063,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.625,0.038,71.125,72.375,67.625,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,89.125,76.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.023,0.586,0.0,0.0,0.034,0.035,0.019,0.046,0.0,0.051
5292008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.398,2.248,2.228,4.887,65.373,65.48,71.655,61.11,61.111,0.0,0.011,0.061,20.0,20.0,71.549,51.394,67.68,69.888,72.611,71.24,75.475,39.807,51.004,40.221,-10.82,85.0,78.875,70.688,70.125,68.5,70.25,0.0,0,72,70,1000,200,0.0,8.883,84.188,75.188,0.014,71.0,72.813,67.813,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,90.313,78.938,0.029,77.188,74.0,73.938,80.063,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.75,0.036,70.938,72.375,67.625,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,89.0,76.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.493,0.0,0.0,0.035,0.035,0.018,0.048,0.0,0.051
5292008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.266,0,80,55,1.4,8.805,2.248,2.228,2.225,65.373,65.586,71.76,61.216,61.111,0.0,0.011,0.061,20.0,20.0,71.353,51.563,67.874,69.888,72.611,71.24,75.401,39.807,51.004,40.221,-10.82,84.938,78.813,70.688,70.063,68.5,70.25,0.0,0,72,70,1000,200,0.0,8.688,83.75,75.063,0.014,71.0,72.75,67.813,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,90.125,78.938,0.028,77.188,74.0,74.063,80.063,0,100.0,72,70,1000,200,-0.001,0.0,73.813,73.625,0.037,70.938,72.375,67.625,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,88.688,76.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.022,0.49,0.0,0.0,0.034,0.035,0.018,0.046,0.001,0.05
5292008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.563,2.248,2.228,3.558,65.48,65.48,71.655,61.216,61.218,0.0,0.011,0.061,20.0,20.0,71.269,51.675,67.861,69.888,72.537,71.24,75.401,39.807,51.004,40.221,-10.82,85.188,78.688,70.625,70.125,68.5,70.25,0.0,0,72,70,1000,200,0.0,8.883,83.688,74.938,0.014,71.0,72.813,67.938,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,90.0,78.813,0.028,77.188,74.0,74.125,80.063,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.75,0.036,70.938,72.375,67.625,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,88.563,76.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.024,0.494,0.0,0.0,0.034,0.035,0.018,0.046,0.0,0.049
5292008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,8.688,2.248,2.228,4.073,65.48,65.586,71.76,61.321,61.218,0.0,0.011,0.061,20.0,20.0,71.184,51.759,68.049,69.888,72.611,71.24,75.401,39.881,51.004,40.221,-10.82,85.188,78.625,70.688,70.125,68.5,70.25,0.0,0,72,70,1000,200,0.0,8.438,83.688,74.938,0.014,71.0,72.813,67.938,71.688,0.0,100.0,72,70,1000,200,0.0,0.0,89.813,78.75,0.029,77.188,74.0,74.125,80.188,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.75,0.035,70.938,72.375,67.75,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,88.563,75.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.409,0.0,0.0,0.034,0.035,0.018,0.047,0.0,0.05
5292008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.688,2.248,2.228,2.573,65.588,65.48,71.655,61.216,61.218,0.0,0.011,0.061,20.0,20.0,71.072,51.731,68.153,69.78,72.611,71.24,75.401,39.881,51.004,40.221,-10.82,85.375,78.5,70.625,70.063,68.5,70.25,0.0,0,72,70,1000,200,0.0,8.625,83.5,74.938,0.014,71.0,72.75,67.938,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,89.438,78.75,0.028,77.188,74.063,74.188,80.188,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.625,0.035,70.938,72.375,67.75,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,88.313,75.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.41,0.0,0.0,0.035,0.035,0.017,0.044,0.0,0.049
5292008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.578,2.248,2.228,3.537,65.696,65.48,71.655,61.321,61.432,0.0,0.011,0.061,20.0,20.0,70.988,51.899,68.25,69.888,72.611,71.24,75.401,39.807,50.795,40.293,-10.82,85.438,78.5,70.688,70.125,68.625,70.25,0.0,0,72,70,1000,200,0.0,8.789,83.375,74.875,0.014,71.0,72.813,68.063,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,89.375,78.75,0.029,77.188,74.063,74.188,80.188,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.625,0.035,70.938,72.375,67.75,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,88.125,75.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,-0.022,0.589,0.0,0.0,0.035,0.035,0.017,0.045,0.0,0.048
5292008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.633,2.248,2.228,4.291,65.696,65.48,71.655,61.321,61.325,0.0,0.011,0.061,20.0,20.0,70.848,52.039,68.341,69.78,72.611,71.24,75.401,39.881,51.004,40.293,-10.82,85.375,78.375,70.688,70.063,68.625,70.25,0.0,0,72,70,1000,200,0.0,8.852,83.063,74.875,0.014,71.0,72.75,68.063,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,89.25,78.625,0.029,77.188,74.0,74.438,80.375,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.75,0.035,70.938,72.375,67.813,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,87.938,75.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.022,0.494,0.0,0.0,0.034,0.035,0.017,0.045,0.0,0.047
5292008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.828,2.248,2.228,3.495,65.696,65.48,71.655,61.321,61.432,0.0,0.011,0.061,20.0,20.0,70.736,52.123,68.529,69.78,72.537,71.134,75.401,39.881,51.004,40.293,-10.82,85.438,78.125,70.625,70.125,68.5,70.25,0.0,0,72,70,1000,200,0.0,8.273,83.0,74.875,0.014,71.0,72.813,68.063,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,89.063,78.625,0.029,77.188,74.063,74.188,80.375,0,100.0,72,70,1000,200,-0.001,0.0,73.813,73.75,0.037,70.938,72.375,67.75,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,87.875,75.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.022,0.495,0.0,0.0,0.034,0.035,0.017,0.044,0.0,0.047
5292008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,8.688,2.248,2.228,4.066,65.696,65.374,71.655,61.321,61.432,0.0,0.011,0.061,20.0,20.0,70.708,51.955,69.08,69.673,72.537,71.24,75.401,39.881,51.108,40.293,-10.82,85.313,78.188,70.688,70.063,68.75,70.25,0.0,0,72,70,1000,200,0.0,8.828,82.875,74.875,0.014,71.0,72.813,68.125,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,88.75,78.625,0.029,77.313,74.188,74.438,80.188,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.938,0.034,70.938,72.313,68.063,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,87.75,75.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,0.493,0.0,0.0,0.035,0.035,0.016,0.043,-0.001,0.047
5292008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.688,2.248,2.228,3.397,65.803,65.48,71.76,61.533,61.432,0.0,0.011,0.061,20.0,20.0,70.483,52.403,69.326,69.78,72.537,71.24,75.401,39.954,51.108,40.293,-10.82,85.438,78.125,70.688,70.125,68.75,70.25,0.0,0,72,70,1000,200,0.0,8.578,82.75,74.688,0.014,71.0,72.875,68.125,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,88.625,78.563,0.028,77.313,74.25,74.625,80.375,0,100.0,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,71.125,72.375,68.063,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,87.5,75.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.024,0.405,0.0,0.0,0.034,0.035,0.016,0.041,0.0,0.046
5292008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.688,2.248,2.228,3.962,65.803,65.374,71.76,61.427,61.539,0.0,0.011,0.065,20.0,20.0,70.427,52.179,69.397,69.78,72.537,71.24,75.401,39.881,51.108,40.293,-10.82,85.375,77.938,70.688,70.125,68.75,70.25,0.0,0,72,70,1000,200,0.0,8.555,82.563,74.688,0.014,71.0,72.875,68.125,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,88.625,78.563,0.029,77.313,74.438,74.5,80.375,0,100.0,72,70,1000,200,-0.001,0.0,73.813,73.75,0.038,71.125,72.313,68.063,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,87.313,75.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.491,0.0,0.0,0.034,0.035,0.016,0.043,0.0,0.045
5292008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.578,2.248,2.228,4.597,65.911,65.48,71.655,61.533,61.539,0.0,0.011,0.061,20.0,20.0,70.371,52.179,69.527,69.78,72.537,71.24,75.401,39.881,51.108,40.293,-10.82,85.375,77.875,70.688,70.125,68.75,70.25,0.0,0,72,70,1000,200,0.0,8.688,82.5,74.625,0.014,71.0,72.875,68.313,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,88.25,78.375,0.029,77.5,74.563,74.5,80.5,0,100.0,72,70,1000,200,-0.001,0.0,73.688,73.75,0.038,70.938,72.313,68.063,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,87.25,75.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.49,0.0,0.0,0.034,0.035,0.016,0.042,0.0,0.046
