DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.648,2.248,2.228,3.464,65.911,65.48,71.76,61.638,61.646,0.0,0.011,0.065,20.0,20.0,70.231,52.347,69.553,69.78,72.537,71.24,75.327,39.881,51.108,40.366,-10.82,85.438,77.813,70.688,70.188,68.75,70.25,0.0,0,72,70,1000,200,0.0,8.516,82.375,74.625,0.014,71.0,72.875,68.313,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,88.188,78.25,0.029,77.5,74.75,74.5,80.5,0,100.0,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.938,72.375,68.125,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,87.125,75.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.575,0.0,0.0,0.034,0.035,0.016,0.042,0.0,0.045
5292008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.648,2.248,2.228,2.271,66.019,65.48,71.76,61.638,61.646,0.0,0.011,0.061,20.0,20.0,70.175,52.347,69.676,69.673,72.611,71.24,75.475,39.954,51.213,40.293,-10.82,85.5,77.75,70.688,70.188,68.813,70.25,0.0,0,72,70,1000,200,0.0,8.617,82.188,74.625,0.014,71.0,72.938,68.313,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,88.063,78.375,0.029,77.5,74.875,74.5,80.5,0,100.0,72,70,1000,200,-0.001,0.0,73.813,73.938,0.035,70.938,72.375,68.063,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,86.938,75.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.402,0.0,0.0,0.035,0.035,0.015,0.041,-0.001,0.045
5292008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.672,2.248,2.228,2.549,66.019,65.374,71.655,61.533,61.646,0.0,0.011,0.061,20.0,20.0,70.035,52.487,69.728,69.673,72.537,71.24,75.401,39.954,51.108,40.293,-10.82,85.563,77.688,70.688,70.25,68.813,70.25,0.0,0,72,70,1000,200,0.0,8.539,82.0,74.5,0.014,71.0,72.938,68.313,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,87.938,78.25,0.029,77.5,75.0,74.625,80.5,0,100.0,72,70,1000,200,-0.001,0.0,73.813,73.75,0.037,70.938,72.313,68.125,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,86.75,75.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.405,0.0,0.0,0.034,0.035,0.015,0.041,0.0,0.044
5292008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.727,2.248,2.228,5.24,66.126,65.586,71.76,61.744,61.753,0.0,0.011,0.061,20.0,20.0,70.007,52.656,69.819,69.673,72.463,71.134,75.401,39.881,51.108,40.366,-10.82,85.625,77.625,70.688,70.188,68.75,70.25,0.0,0,72,70,1000,200,0.0,9.016,81.875,74.625,0.014,71.0,72.938,68.438,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,87.688,78.125,0.029,77.563,75.188,74.5,80.5,0,100.0,72,70,1000,200,-0.001,0.0,74.063,73.938,0.037,70.938,72.375,68.25,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,86.563,75.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.576,0.0,0.0,0.035,0.035,0.015,0.04,0.001,0.043
5292008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,33.968,0.011,13.339,0,80,55,1.4,8.602,2.248,2.228,3.805,66.126,65.48,71.655,61.638,61.753,0.0,0.011,0.065,20.0,20.0,69.894,53.132,69.935,69.78,72.463,71.24,75.401,40.027,51.213,40.439,-10.82,85.875,77.625,70.688,70.25,68.813,70.375,0.0,0,72,70,1000,200,0.0,8.68,81.75,74.5,0.014,71.125,72.938,68.438,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,87.563,78.125,0.029,77.563,75.375,74.438,80.563,0,100.0,72,70,1000,200,-0.001,0.0,73.813,73.938,0.036,70.938,72.313,68.25,71.563,0.0,100.0,72,70,1000,200,-0.001,0.0,86.563,75.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.491,0.0,0.0,0.034,0.034,0.015,0.04,-0.001,0.043
5292008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.602,2.248,2.228,2.029,66.126,65.48,71.655,61.638,61.86,0.0,0.015,0.061,20.0,20.0,69.866,53.216,69.981,69.673,72.537,71.24,75.401,39.954,51.213,40.366,-10.82,85.813,77.563,70.688,70.313,68.813,70.25,0.0,0,72,70,1000,200,0.0,8.75,81.625,74.375,0.014,71.0,73.0,68.563,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,87.438,78.0,0.029,77.563,75.375,74.5,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.938,72.438,68.25,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,86.313,75.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.488,0.0,0.0,0.034,0.035,0.015,0.04,0.001,0.043
5292008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.602,2.248,2.228,3.914,66.234,65.48,71.655,61.638,61.86,0.0,0.011,0.061,20.0,20.0,69.754,53.02,69.896,69.673,72.463,71.134,75.327,40.027,51.213,40.366,-10.82,85.688,77.5,70.688,70.25,68.813,70.375,0.0,0,72,70,1000,200,0.0,8.578,81.313,74.375,0.014,71.0,72.938,68.563,71.813,0.0,100.0,72,70,1000,200,-0.001,0.0,87.25,78.0,0.028,77.563,75.375,74.5,80.563,0,100.0,72,70,1000,200,-0.001,0.0,73.813,73.938,0.038,71.125,72.438,68.375,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,86.25,75.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.403,0.0,0.0,0.034,0.035,0.014,0.038,-0.001,0.043
5292008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.672,2.248,2.228,2.373,66.234,65.48,71.655,61.744,61.86,0.0,0.011,0.061,20.0,20.0,69.586,53.02,69.171,69.673,72.463,71.24,75.401,39.954,51.213,40.366,-10.82,85.625,77.5,70.875,70.25,69.0,70.25,0.0,0,72,70,1000,200,0.0,8.469,81.313,74.375,0.014,71.125,72.875,68.625,71.813,0.0,100.0,72,70,1000,200,-0.001,0.0,87.063,78.0,0.029,77.688,75.25,74.5,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.063,73.938,0.038,71.125,72.375,68.375,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,86.063,75.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.49,0.0,0.0,0.034,0.035,0.014,0.038,0.001,0.042
5292008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.305,2.248,0.462,0.871,66.341,65.48,71.655,61.849,61.86,0.0,0.011,0.061,20.0,20.0,69.502,53.552,68.432,69.673,72.463,71.24,75.327,40.027,51.213,40.366,-10.82,85.875,77.438,70.875,70.313,69.0,70.375,0.0,0,72,70,1000,200,0.0,8.875,81.25,74.375,0.014,71.125,72.813,68.625,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,87.0,77.938,0.029,77.688,75.188,74.5,80.563,0,100.0,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,71.125,72.438,68.25,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,85.938,75.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.405,0.0,0.0,0.034,0.035,0.014,0.038,0.001,0.042
5292008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.875,2.248,2.228,3.061,66.341,65.48,71.655,61.849,61.967,0.0,0.011,0.061,20.0,20.0,69.389,53.188,68.049,69.673,72.537,71.134,75.401,40.027,51.213,40.439,-10.82,86.063,77.25,70.875,70.375,69.0,70.25,0.0,0,72,70,1000,200,0.0,8.695,81.188,74.25,0.014,71.125,72.813,68.625,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,86.875,77.75,0.029,77.688,75.063,74.5,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.063,73.938,0.036,71.125,72.438,68.438,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,85.75,75.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.491,0.0,0.0,0.034,0.035,0.014,0.039,0.001,0.041
5292008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.875,2.248,2.228,2.539,66.449,65.586,71.655,61.849,62.074,0.0,0.011,0.061,20.0,20.0,69.333,53.216,68.101,69.673,72.463,71.134,75.401,40.027,51.317,40.439,-10.82,86.0,77.313,70.875,70.313,69.0,70.375,0.0,0,72,70,1000,200,0.0,8.859,81.063,74.25,0.014,71.125,72.75,68.75,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,86.625,77.75,0.028,77.688,74.938,74.625,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.063,73.938,0.039,71.125,72.375,68.375,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,85.625,75.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.024,0.486,0.0,0.0,0.034,0.035,0.014,0.036,0.001,0.04
5292008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,8.922,2.248,2.228,2.01,66.449,65.48,71.655,61.955,62.074,0.0,0.011,0.061,20.0,20.0,69.305,53.356,68.062,69.673,72.463,71.134,75.401,40.027,51.317,40.439,-10.82,85.938,77.25,70.688,70.313,69.0,70.375,0.0,0,72,70,1000,200,0.0,8.727,80.938,74.25,0.014,71.125,72.75,68.75,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,86.438,77.75,0.029,77.688,74.75,74.625,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.063,74.063,0.036,71.125,72.375,68.375,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,85.563,75.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.024,0.485,0.0,0.0,0.034,0.035,0.014,0.037,0.0,0.04
5292008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,8.625,2.248,2.228,0.682,66.449,65.48,71.655,61.955,62.181,0.0,0.011,0.061,20.0,20.0,69.165,53.216,68.224,69.673,72.463,71.24,75.401,40.027,51.317,40.439,-10.82,86.0,77.188,70.875,70.313,69.0,70.375,0.0,0,72,70,1000,200,0.0,8.766,80.75,74.25,0.014,71.0,72.688,68.625,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,86.375,77.75,0.029,77.563,74.688,74.688,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.063,73.938,0.039,71.125,72.375,68.438,71.688,0.0,100.0,72,70,1000,200,-0.001,0.0,85.438,75.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.49,0.0,0.0,0.034,0.035,0.013,0.036,0.001,0.04
5292008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.641,2.248,2.228,4.313,66.557,65.586,71.76,62.061,62.181,0.0,0.011,0.061,20.0,20.0,69.109,53.665,68.38,69.673,72.463,71.134,75.401,40.101,51.422,40.439,-10.82,86.0,77.125,70.875,70.25,69.125,70.25,0.0,0,72,70,1000,200,0.0,8.977,80.625,74.063,0.014,71.0,72.75,68.75,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,86.25,77.75,0.029,77.813,74.563,74.688,80.688,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.063,0.037,71.125,72.313,68.438,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,85.375,75.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.399,0.0,0.0,0.034,0.035,0.013,0.036,0.0,0.04
5292008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.641,2.248,2.228,3.359,66.557,65.586,71.76,62.061,62.181,0.0,0.011,0.061,20.0,20.0,68.997,53.609,68.633,69.673,72.389,71.134,75.327,40.027,51.317,40.512,-10.82,86.0,77.188,70.688,70.188,69.0,70.375,0.0,0,72,70,1000,200,0.0,8.93,80.5,74.0,0.014,71.125,72.625,68.938,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,86.188,77.625,0.029,77.688,74.5,74.813,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.063,74.063,0.032,71.125,72.375,68.438,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,85.0,75.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.572,0.0,0.0,0.034,0.035,0.013,0.036,0.0,0.038
5292008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.461,2.248,2.228,1.511,66.772,65.48,71.55,62.061,62.395,0.0,0.011,0.061,20.0,20.0,68.913,53.889,68.885,69.673,72.389,71.134,75.401,40.027,51.317,40.512,-10.82,86.125,77.063,70.688,70.25,69.125,70.375,0.0,0,72,70,1000,200,0.0,8.93,80.438,74.0,0.014,71.125,72.688,68.938,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,86.063,77.625,0.029,77.688,74.438,75.0,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.063,0.035,71.125,72.375,68.438,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,85.0,75.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.026,0.574,0.0,0.0,0.035,0.035,0.013,0.036,0.0,0.038
5292008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.891,2.248,2.228,2.983,66.664,65.586,71.655,61.955,62.288,0.0,0.011,0.061,20.0,20.0,68.829,53.973,68.989,69.566,72.389,71.134,75.401,40.101,51.317,40.439,-10.82,86.125,77.0,70.875,70.25,69.125,70.25,0.0,0,72,70,1000,200,0.0,8.609,80.438,73.875,0.014,71.125,72.625,68.938,71.813,0.0,100.0,72,70,1000,200,0.0,0.0,85.813,77.563,0.029,77.688,74.375,75.0,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.063,0.037,71.125,72.375,68.438,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,84.938,75.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.402,0.0,0.0,0.035,0.035,0.013,0.035,0.0,0.039
