DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.02,0,80,55,1.4,58.352,155.183,3.107,2.508,65.859,64.403,70.877,61.357,61.597,0.0,-0.005,0.011,20.0,20.0,58.473,44.68,58.905,67.569,128.466,107.132,125.18,42.545,56.33,42.35,-10.852,110,110,70.75,69.938,67.688,69.063,0.0,0.0,72,70,1000,200,0.0,11.328,77.563,71.438,0.012,71.563,72.938,71.0,73.063,0.0,0.0,72,70,1000,200,0.001,47.094,80.125,77.25,0.022,71.375,73.688,71.063,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,80.063,77.438,0.024,71.0,72.563,71.125,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,78.688,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.05,-0.184,0.0,0.0,0.035,0.034,0.011,0.009,0.009,0.008
5292008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,12.991,0,80,55,1.4,58.086,153.909,3.107,2.508,65.859,64.403,70.877,61.138,61.597,0.0,-0.005,0.011,20.0,20.0,58.334,44.709,58.944,67.569,128.688,107.132,125.106,42.473,56.33,42.277,-10.852,110,110,70.75,69.938,67.688,69.063,0.0,0.0,72,70,1000,200,0.0,11.531,77.563,71.563,0.012,71.563,73.0,71.0,73.063,0.0,0.0,72,70,1000,200,0.001,47.188,80.0,77.25,0.022,71.375,73.688,71.125,72.375,0.0,18.953,72,70,1000,200,-0.002,0.0,80.063,77.438,0.024,71.0,72.563,71.125,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,78.688,76.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.052,-0.184,0.0,0.0,0.035,0.034,0.011,0.009,0.009,0.008
5292008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.078,0,80,55,1.4,58.086,153.909,3.107,1.076,65.966,64.617,71.093,61.357,61.597,0.0,-0.005,0.011,20.0,20.0,58.278,44.651,58.944,67.569,128.983,107.026,125.106,42.473,56.225,42.277,-10.852,110,110,70.688,69.938,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.227,77.438,71.438,0.011,71.563,73.0,71.0,73.063,0.0,0.0,72,70,1000,200,0.001,47.031,80.0,77.25,0.022,71.375,73.688,71.125,72.375,0.0,18.953,72,70,1000,200,-0.002,0.0,79.938,77.375,0.024,71.0,72.625,71.25,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,78.688,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.052,-0.186,0.0,0.0,0.035,0.034,0.01,0.009,0.009,0.008
5292008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,13.006,0,80,55,1.4,58.664,153.909,3.107,1.076,65.966,64.617,70.985,61.467,61.705,0.0,-0.005,0.011,20.0,20.0,58.223,44.68,58.905,67.569,129.278,107.026,125.18,42.545,56.435,42.277,-10.852,110,110,70.75,69.938,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.102,77.375,71.438,0.012,71.563,73.0,71.25,73.063,0.0,0.0,72,70,1000,200,0.001,46.969,79.813,77.125,0.022,71.375,73.688,71.125,72.375,0.0,18.953,72,70,1000,200,-0.002,0.0,79.938,77.375,0.024,71.0,72.563,71.125,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,78.5,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.046,-0.251,0.0,0.0,0.035,0.034,0.01,0.009,0.009,0.008
5292008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.991,0,80,55,1.4,57.93,152.635,3.107,2.508,65.966,64.617,70.985,61.467,61.597,0.0,-0.005,0.011,20.0,20.0,58.139,44.68,58.918,67.569,129.425,107.132,125.254,42.473,56.225,42.277,-10.852,110,110,70.75,69.938,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.164,77.25,71.438,0.012,71.563,73.0,71.25,73.063,0.0,0.0,72,70,1000,200,0.001,46.938,79.813,77.125,0.022,71.375,73.688,71.125,72.375,0.0,18.953,72,70,1000,200,-0.002,0.0,79.813,77.375,0.024,71.0,72.625,71.25,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,78.375,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.047,-0.185,0.0,0.0,0.035,0.034,0.01,0.009,0.009,0.007
5292008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.035,0,80,55,1.4,57.898,153.909,3.107,1.076,66.072,64.724,71.093,61.467,61.705,0.0,-0.005,0.011,20.0,20.0,58.056,44.68,58.957,67.676,129.499,107.026,125.402,42.545,56.33,42.35,-10.852,110,110,70.688,70.0,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.227,77.25,71.25,0.012,71.563,73.0,71.25,73.125,0.0,0.0,72,70,1000,200,0.001,46.844,79.813,77.125,0.022,71.375,73.688,71.125,72.375,0.0,18.953,72,70,1000,200,-0.002,0.0,79.813,77.375,0.024,71.0,72.563,71.25,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,78.375,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.038,-0.184,0.0,0.0,0.035,0.034,0.011,0.009,0.009,0.007
5292008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.02,0,80,55,1.4,57.898,152.635,3.107,1.076,66.072,64.51,70.768,61.467,61.705,0.0,-0.005,0.011,20.0,20.0,58.0,44.68,58.918,67.676,129.499,107.026,125.549,42.545,56.33,42.35,-10.852,110,110,70.75,69.938,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.039,77.25,71.25,0.012,71.563,73.0,71.25,73.125,0.0,0.0,72,70,1000,200,0.001,46.781,79.688,77.125,0.022,71.375,73.688,71.313,72.375,0.0,18.953,72,70,1000,200,-0.002,0.0,79.75,77.25,0.024,71.0,72.625,71.25,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,78.25,76.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.035,-0.184,0.0,0.0,0.035,0.034,0.011,0.008,0.009,0.007
5292008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,12.977,0,80,55,1.4,57.766,152.635,3.107,1.076,65.966,64.724,70.985,61.467,61.597,0.0,-0.005,0.011,20.0,20.0,57.972,44.68,58.957,67.462,129.573,106.919,125.623,42.473,56.435,42.35,-10.852,110,110,70.75,69.938,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.82,77.125,71.25,0.012,71.563,73.0,71.25,73.063,0.0,0.0,72,70,1000,200,0.001,47.0,79.625,77.0,0.022,71.375,73.688,71.313,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.75,77.25,0.024,71.0,72.688,71.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,78.25,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.035,-0.114,0.0,0.0,0.034,0.034,0.01,0.008,0.009,0.007
5292008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.006,0,80,55,1.4,58.305,153.909,3.107,1.076,66.179,64.51,70.768,61.357,61.814,0.0,-0.005,0.011,20.0,20.0,57.889,44.68,59.021,67.676,129.72,106.919,125.697,42.618,56.225,42.35,-10.852,110,110,70.75,69.938,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.852,77.0,71.25,0.012,71.563,73.0,71.375,73.125,0.0,0.0,72,70,1000,200,0.001,46.875,79.625,77.0,0.022,71.375,73.688,71.313,72.375,0.0,18.953,72,70,1000,200,-0.002,0.0,79.75,77.25,0.024,71.0,72.625,71.25,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,78.125,76.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.035,-0.256,0.0,0.0,0.035,0.034,0.01,0.008,0.009,0.006
5292008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.156,13.006,0,80,55,1.4,58.125,153.909,3.107,2.508,66.179,64.51,70.768,61.357,61.814,0.0,-0.005,0.011,20.0,20.0,57.806,44.651,59.047,67.783,129.72,106.919,125.771,42.473,56.435,42.35,-10.852,110,110,70.75,69.938,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.828,76.875,71.25,0.012,71.563,73.0,71.375,73.063,0.0,0.0,72,70,1000,200,0.001,46.844,79.5,77.0,0.022,71.375,73.688,71.313,72.375,0.0,18.953,72,70,1000,200,-0.002,0.0,79.5,77.25,0.024,71.0,72.563,71.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,78.125,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,0.027,-0.115,0.0,0.0,0.034,0.034,0.01,0.008,0.008,0.007
5292008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.049,0,80,55,1.4,58.141,152.635,3.107,2.508,66.286,64.724,70.985,61.577,61.814,0.0,-0.005,0.011,20.0,20.0,57.694,44.651,59.073,67.676,129.72,106.813,125.771,42.473,56.225,42.35,-10.852,110,110,70.75,69.938,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.031,76.875,71.313,0.012,71.563,72.938,71.375,73.063,0.0,0.0,72,70,1000,200,0.001,46.969,79.5,77.0,0.022,71.313,73.688,71.313,72.375,0.0,18.953,72,70,1000,200,-0.002,0.0,79.5,77.25,0.024,71.0,72.625,71.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,78.125,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.025,-0.117,0.0,0.0,0.035,0.034,0.01,0.008,0.008,0.007
5292008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,12.991,0,80,55,1.4,57.82,152.635,3.107,1.076,66.072,64.724,70.985,61.577,61.597,0.0,-0.005,0.011,20.0,20.0,57.639,44.651,59.06,67.569,129.868,106.919,125.918,42.691,56.225,42.423,-10.852,110,110,70.75,69.938,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.852,76.75,71.25,0.011,71.563,73.0,71.375,73.063,0.0,0.0,72,70,1000,200,0.001,46.938,79.5,76.938,0.022,71.375,73.688,71.438,72.375,0.0,18.953,72,70,1000,200,-0.002,0.0,79.438,77.25,0.024,71.0,72.625,71.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,78.063,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,-0.257,0.0,0.0,0.035,0.034,0.009,0.008,0.008,0.007
5292008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.049,0,80,55,1.4,57.82,152.635,3.107,1.076,66.179,64.831,70.985,61.577,61.705,0.0,-0.005,0.011,20.0,20.0,57.555,44.623,59.034,67.569,129.647,106.813,125.992,42.545,56.33,42.35,-10.852,110,110,70.75,70.0,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.469,76.688,71.25,0.012,71.563,72.938,71.438,73.063,0.0,0.0,72,70,1000,200,0.001,46.906,79.438,76.938,0.022,71.375,73.625,71.438,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.5,77.063,0.024,71.0,72.625,71.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.938,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.06,-0.185,0.0,0.0,0.035,0.034,0.01,0.008,0.009,0.006
5292008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.469,13.049,0,80,55,1.4,58.055,152.635,3.107,2.508,66.179,64.617,70.768,61.467,61.705,0.0,-0.005,0.011,20.0,20.0,57.472,44.651,59.086,67.569,130.015,106.813,126.214,42.618,56.33,42.423,-10.852,110,110,70.75,69.938,68.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.125,76.688,71.0,0.012,71.563,72.938,71.438,73.063,0.0,0.0,72,70,1000,200,0.001,46.875,79.438,76.938,0.022,71.375,73.688,71.438,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.375,77.063,0.024,71.0,72.688,71.25,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.938,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.077,-0.186,0.0,0.0,0.036,0.034,0.01,0.008,0.008,0.006
5292008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.991,0,80,55,1.4,57.891,152.635,3.107,1.076,66.179,64.51,70.66,61.467,61.705,0.0,-0.005,0.011,20.0,20.0,57.416,44.594,59.086,67.569,130.015,106.706,127.026,42.545,56.225,42.423,-10.852,110,110,70.75,69.938,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.477,76.563,71.0,0.012,71.563,73.0,71.438,73.063,0.0,0.0,72,70,1000,200,0.001,46.5,79.188,76.938,0.022,71.375,73.688,71.438,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.375,77.063,0.024,71.0,72.625,71.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.938,76.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.068,-0.116,0.0,0.0,0.035,0.034,0.01,0.007,0.008,0.006
5292008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.991,0,80,55,1.4,57.516,152.635,3.107,1.076,66.392,64.617,70.66,61.467,61.814,0.0,-0.005,0.011,20.0,20.0,57.333,44.594,59.138,67.569,130.163,106.706,127.764,42.545,56.225,42.423,-10.852,110,110,70.75,69.938,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.016,76.563,71.0,0.012,71.563,73.0,71.438,73.063,0.0,0.0,72,70,1000,200,0.001,46.688,79.188,76.75,0.022,71.375,73.75,71.438,72.375,0.0,18.953,72,70,1000,200,-0.002,0.0,79.25,77.063,0.024,71.0,72.563,71.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.938,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.057,-0.116,0.0,0.0,0.035,0.034,0.01,0.008,0.008,0.007
5292008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.035,0,80,55,1.4,57.445,152.635,3.107,2.508,66.499,64.617,70.66,61.467,62.032,0.0,-0.005,0.011,20.0,20.0,57.25,44.623,59.112,67.783,130.237,106.813,128.355,42.618,56.225,42.423,-10.852,110,110,70.75,70.0,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.883,76.375,71.0,0.012,71.563,73.0,71.438,73.063,0.0,0.0,72,70,1000,200,0.001,46.563,79.125,76.75,0.022,71.375,73.75,71.5,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.25,76.938,0.024,71.0,72.563,71.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.813,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.048,-0.187,0.0,0.0,0.035,0.034,0.009,0.008,0.008,0.006
5292008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.615,13.049,0,80,55,1.4,57.445,152.635,3.107,1.076,66.499,64.831,70.877,61.687,62.032,0.0,-0.005,0.011,20.0,20.0,57.166,44.623,59.151,67.891,130.31,106.706,128.651,42.618,56.225,42.423,-10.852,110,110,70.75,69.938,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.844,76.25,71.0,0.011,71.563,73.063,71.563,73.125,0.0,0.0,72,70,1000,200,0.001,46.438,79.125,76.75,0.022,71.375,73.813,71.438,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.25,76.938,0.024,71.0,72.563,71.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.688,76.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.043,-0.187,0.0,0.0,0.034,0.035,0.008,0.008,0.008,0.006
5292008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.006,0,80,55,1.4,57.461,152.635,3.107,2.508,66.606,64.831,70.877,61.687,62.032,0.0,-0.005,0.011,20.0,20.0,57.111,44.623,59.151,67.891,130.237,106.813,128.798,42.618,56.33,42.423,-10.852,110,110,70.75,69.938,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.875,76.188,71.0,0.011,71.563,73.0,71.563,73.063,0.0,0.0,72,70,1000,200,0.001,46.25,79.0,76.75,0.022,71.375,73.813,71.5,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.125,76.938,0.024,71.0,72.563,71.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.688,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.039,-0.185,0.0,0.0,0.035,0.035,0.008,0.007,0.008,0.006
5292008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.02,0,80,55,1.4,57.109,142.452,3.107,2.508,66.606,64.831,70.877,61.687,62.032,0.0,-0.005,0.011,20.0,20.0,57.055,44.709,59.112,67.891,130.163,106.813,129.02,42.691,56.225,42.496,-10.852,110,110,70.688,69.938,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.188,76.188,71.0,0.012,71.563,73.0,71.563,73.125,0.0,0.0,72,70,1000,200,0.001,46.031,79.125,76.75,0.022,71.375,73.813,71.5,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.125,76.875,0.024,71.0,72.563,71.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.688,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.03,-0.188,0.0,0.0,0.035,0.035,0.009,0.008,0.008,0.006
5292008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.962,0,80,55,1.4,57.352,143.724,3.107,-0.356,66.606,64.831,70.877,61.797,61.923,0.0,-0.008,0.011,20.0,20.0,56.944,44.709,59.177,67.891,130.089,106.813,129.094,42.691,56.225,42.496,-10.852,110,110,70.75,70.0,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.813,76.063,71.0,0.012,71.563,73.063,71.563,73.125,0.0,0.0,72,70,1000,200,0.001,45.844,79.0,76.625,0.022,71.375,73.875,71.5,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.125,76.938,0.024,71.0,72.625,71.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.025,-0.187,0.0,0.0,0.035,0.034,0.009,0.008,0.008,0.006
5292008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.078,0,80,55,1.4,56.43,143.724,3.107,2.508,66.499,64.831,70.985,61.797,62.141,0.0,-0.005,0.011,20.0,20.0,56.888,44.709,59.164,67.891,129.942,106.706,129.167,42.618,56.225,42.496,-10.852,110,110,70.75,70.0,68.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.695,75.938,70.875,0.012,71.563,73.063,71.625,73.125,0.0,0.0,72,70,1000,200,0.001,46.0,78.875,76.625,0.022,71.375,73.875,71.5,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.0,76.938,0.024,71.0,72.563,71.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.563,76.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.02,-0.117,0.0,0.0,0.035,0.034,0.009,0.007,0.007,0.006
5292008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.948,0,80,55,1.4,56.742,152.635,3.107,1.076,66.712,64.938,70.877,61.797,62.141,0.0,-0.005,0.011,20.0,20.0,56.777,44.766,59.209,67.891,129.868,106.813,129.167,42.691,56.225,42.496,-10.852,110,110,70.75,70.0,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.797,76.063,70.875,0.012,71.563,73.063,71.625,73.125,0.0,0.0,72,70,1000,200,0.001,45.906,78.875,76.625,0.022,71.375,73.938,71.5,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.0,76.938,0.024,71.0,72.625,71.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.438,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.187,0.0,0.0,0.035,0.034,0.009,0.007,0.007,0.006
5292008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.02,0,80,55,1.4,56.328,152.635,3.107,2.508,66.712,64.938,70.877,61.797,62.141,0.0,-0.005,0.011,20.0,20.0,56.721,44.795,59.222,67.891,129.794,106.919,129.167,42.691,56.225,42.496,-10.852,110,110,70.75,70.0,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.977,76.063,70.875,0.012,71.563,73.063,71.625,73.125,0.0,0.0,72,70,1000,200,0.001,45.344,78.875,76.563,0.022,71.375,73.938,71.5,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,79.0,76.875,0.024,71.0,72.688,71.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.438,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.015,-0.188,0.0,0.0,0.035,0.035,0.009,0.007,0.007,0.006
5292008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.035,0,80,55,1.4,56.328,152.635,3.107,2.508,66.819,64.938,70.985,61.797,62.141,0.0,-0.005,0.011,20.0,20.0,56.638,44.709,59.209,67.891,129.868,106.813,129.02,42.618,56.225,42.496,-10.852,110,110,70.688,69.938,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,10.789,75.75,70.875,0.011,71.563,73.063,71.625,73.125,0.0,0.0,72,70,1000,200,0.001,45.531,78.813,76.625,0.022,71.375,73.875,71.563,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.813,76.875,0.024,71.0,72.688,71.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.438,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.021,-0.117,0.0,0.0,0.035,0.034,0.008,0.007,0.007,0.006
5292008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.948,0,80,55,1.4,56.422,151.362,3.107,2.508,66.606,64.938,70.877,61.906,61.923,0.0,-0.005,0.011,20.0,20.0,56.582,44.766,59.196,67.676,130.163,106.919,128.872,42.691,56.33,42.496,-10.852,110,110,70.75,70.0,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,11.125,75.75,70.875,0.011,71.563,73.0,71.625,73.125,0.0,0.0,72,70,1000,200,0.001,45.25,78.813,76.563,0.022,71.375,73.875,71.563,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.813,76.875,0.024,71.0,72.688,71.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.438,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.03,-0.185,0.0,0.0,0.035,0.034,0.008,0.007,0.007,0.006
5292008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.991,0,80,55,1.4,56.438,152.635,3.107,1.076,66.819,64.938,70.985,61.906,62.141,0.0,-0.005,0.011,20.0,20.0,56.499,44.738,59.177,67.998,130.458,106.919,128.798,42.763,56.225,42.496,-10.852,110,110,70.75,70.0,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,11.094,75.688,70.75,0.012,71.563,73.063,71.813,73.125,0.0,0.0,72,70,1000,200,0.001,45.313,78.625,76.563,0.022,71.375,73.875,71.563,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.75,76.875,0.024,71.0,72.625,71.438,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,77.313,76.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.038,-0.258,0.0,0.0,0.035,0.034,0.009,0.007,0.007,0.005
5292008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.006,0,80,55,1.4,56.211,152.635,3.107,1.076,66.819,64.724,70.768,61.687,62.249,0.0,-0.005,0.011,20.0,20.0,56.415,44.738,59.235,67.998,130.679,107.026,128.724,42.691,56.33,42.496,-10.852,110,110,70.75,70.0,68.313,69.063,0.0,0.0,72,70,1000,200,0.0,11.141,75.688,70.75,0.012,71.563,73.063,71.813,73.125,0.0,0.0,72,70,1000,200,0.001,45.031,78.625,76.438,0.022,71.375,73.875,71.563,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.75,76.75,0.024,71.0,72.625,71.5,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.313,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.041,-0.186,0.0,0.0,0.035,0.034,0.009,0.007,0.007,0.006
5292008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.049,0,80,55,1.4,56.211,150.089,3.107,2.508,66.712,64.938,70.985,62.016,62.032,0.0,-0.005,0.011,20.0,20.0,56.36,44.738,59.261,67.783,130.974,107.132,128.798,42.763,56.225,42.496,-10.867,110,110,70.688,70.0,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.266,75.438,70.75,0.012,71.563,73.063,71.813,73.125,0.0,0.0,72,70,1000,200,0.001,45.0,78.5,76.563,0.022,71.375,73.875,71.563,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.75,76.75,0.024,71.0,72.625,71.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.044,-0.259,0.0,0.0,0.035,0.034,0.008,0.006,0.007,0.005
5292008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.064,0,80,55,1.4,56.094,148.816,3.107,1.076,66.925,64.938,70.985,61.906,62.249,0.0,-0.005,0.011,20.0,20.0,56.304,44.709,59.274,67.998,131.195,107.026,128.946,42.836,56.33,42.569,-10.852,110,110,70.75,70.0,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,11.07,75.438,70.75,0.012,71.563,73.063,71.813,73.125,0.0,0.0,72,70,1000,200,0.001,44.688,78.5,76.563,0.022,71.5,73.813,71.75,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.75,76.75,0.024,71.0,72.688,71.5,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.25,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.041,-0.258,0.0,0.0,0.035,0.034,0.008,0.006,0.007,0.005
5292008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.977,0,80,55,1.4,55.992,147.543,3.107,1.076,66.819,65.045,70.985,62.016,62.141,0.0,-0.005,0.011,20.0,20.0,56.221,44.709,59.274,67.783,131.417,107.026,128.946,42.763,56.225,42.496,-10.852,110,110,71.0,69.938,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,10.961,75.563,70.75,0.012,71.563,73.0,71.813,73.125,0.0,0.0,72,70,1000,200,0.001,44.563,78.5,76.438,0.022,71.375,73.813,71.563,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.688,76.75,0.024,71.0,72.688,71.5,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.043,-0.257,0.0,0.0,0.035,0.034,0.008,0.007,0.007,0.005
5292008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.035,0,80,55,1.4,56.313,148.816,3.107,1.076,66.819,64.831,70.768,61.797,62.141,0.0,-0.005,0.011,20.0,20.0,56.137,44.709,59.261,67.783,131.49,107.132,129.02,42.763,56.225,42.569,-10.852,110,110,70.75,70.0,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,10.984,75.438,70.75,0.012,71.563,73.0,71.813,73.125,0.0,0.0,72,70,1000,200,0.001,44.719,78.438,76.438,0.022,71.375,73.813,71.75,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.688,76.75,0.024,71.125,72.688,71.5,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.042,-0.188,0.0,0.0,0.035,0.035,0.008,0.006,0.007,0.005
5292008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.02,0,80,55,1.4,55.875,147.543,3.107,2.508,66.819,65.045,70.985,62.016,62.141,0.0,-0.005,0.011,20.0,20.0,56.082,44.709,59.287,67.783,131.564,107.132,129.167,42.763,56.225,42.569,-10.852,110,110,71.0,69.938,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,11.023,75.375,70.75,0.012,71.563,73.0,71.875,73.125,0.0,0.0,72,70,1000,200,0.001,44.781,78.5,76.313,0.022,71.313,73.813,71.75,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.563,76.625,0.024,71.0,72.625,71.5,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.039,-0.188,0.0,0.0,0.035,0.034,0.008,0.007,0.007,0.005
5292008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.049,0,80,55,1.4,55.867,147.543,3.107,2.508,66.819,65.045,70.985,62.016,62.141,0.0,-0.005,0.011,20.0,20.0,56.026,44.738,59.313,67.783,131.564,107.132,129.315,42.691,56.33,42.569,-10.852,110,110,70.75,70.0,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,10.945,75.125,70.75,0.012,71.563,73.0,71.875,73.125,0.0,0.0,72,70,1000,200,0.001,44.5,78.438,76.313,0.022,71.5,73.813,71.75,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.688,76.625,0.024,71.0,72.688,71.5,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.035,-0.117,0.0,0.0,0.035,0.034,0.008,0.007,0.007,0.005
5292008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.991,0,80,55,1.4,55.375,153.909,3.107,1.076,66.925,64.831,70.768,62.016,62.141,0.0,-0.005,0.011,20.0,20.0,55.943,44.738,59.313,67.891,131.638,107.132,129.389,42.836,56.225,42.569,-10.852,110,110,70.75,70.0,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,10.953,75.375,70.625,0.012,71.563,73.0,71.875,73.125,0.0,0.0,72,70,1000,200,0.001,44.5,78.438,76.438,0.022,71.375,73.813,71.75,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.563,76.625,0.024,71.0,72.688,71.5,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.063,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.034,-0.259,0.0,0.0,0.035,0.034,0.008,0.006,0.007,0.005
5292008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,12.991,0,80,55,1.4,55.375,147.543,3.107,1.076,66.925,64.831,70.768,61.797,62.249,0.0,-0.005,0.011,20.0,20.0,55.887,44.709,59.287,67.891,131.49,107.239,129.537,42.763,56.33,42.569,-10.852,110,110,71.0,70.0,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,10.898,75.063,70.625,0.012,71.563,73.0,71.875,73.125,0.0,0.0,72,70,1000,200,0.001,44.469,78.438,76.313,0.022,71.5,73.813,71.75,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.563,76.625,0.024,71.0,72.688,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.029,-0.186,0.0,0.0,0.035,0.034,0.008,0.007,0.007,0.004
5292008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.962,0,80,55,1.4,55.414,152.635,3.107,-0.356,67.139,64.831,70.768,61.906,62.467,0.0,-0.005,0.011,20.0,20.0,55.832,44.738,59.261,68.105,131.417,107.239,129.537,42.691,56.12,42.569,-10.852,110,110,70.75,70.0,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,10.773,75.063,70.625,0.012,71.563,73.0,71.875,73.125,0.0,0.0,72,70,1000,200,0.001,44.375,78.313,76.313,0.022,71.375,73.813,71.75,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.375,76.625,0.024,71.0,72.688,71.5,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,77.0,75.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,0.0,0.149,0.025,-0.118,0.0,0.0,0.035,0.034,0.008,0.006,0.006,0.004
5292008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.977,0,80,55,1.4,55.742,147.543,3.107,2.508,66.925,65.045,70.985,61.906,62.249,0.0,-0.005,0.011,20.0,20.0,55.804,44.709,59.248,67.891,131.417,107.345,129.537,42.836,56.225,42.642,-10.852,110,110,70.75,70.0,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,11.852,75.0,70.625,0.012,71.563,73.0,71.875,73.063,0.0,0.0,72,70,1000,200,0.001,44.406,78.313,76.313,0.022,71.375,73.813,71.875,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.563,76.625,0.024,71.0,72.625,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.188,0.0,0.0,0.035,0.034,0.008,0.006,0.007,0.005
5292008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.323,13.006,0,80,55,1.4,55.727,146.27,3.107,2.508,67.245,64.938,70.768,61.906,62.249,0.0,-0.005,0.011,20.0,20.0,55.693,44.68,59.209,67.998,131.343,107.239,129.537,42.763,56.225,42.642,-10.852,110,110,70.688,70.0,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.945,75.0,70.625,0.012,71.563,73.0,71.875,73.125,0.0,0.0,72,70,1000,200,0.001,44.469,78.188,76.313,0.022,71.375,73.75,71.875,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.375,76.625,0.024,71.0,72.688,71.5,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.024,-0.117,0.0,0.0,0.034,0.034,0.008,0.006,0.006,0.005
5292008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,12.977,0,80,55,1.4,55.727,146.27,3.107,1.076,67.245,64.938,70.768,62.016,62.576,0.0,-0.005,0.011,20.0,20.0,55.637,44.68,59.183,68.105,131.269,107.451,129.537,42.836,56.33,42.642,-10.852,110,110,70.75,70.0,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.047,74.875,70.438,0.012,71.563,73.0,72.0,73.125,0.0,0.0,72,70,1000,200,0.001,44.375,78.188,76.125,0.022,71.5,73.813,71.75,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.25,76.438,0.024,71.0,72.688,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.222,0.001,0.022,-0.187,0.0,0.0,0.035,0.034,0.008,0.007,0.006,0.005
5292008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,12.991,0,80,55,1.4,55.328,146.27,3.107,2.508,67.139,65.152,70.985,62.016,62.358,0.0,-0.005,0.011,20.0,20.0,55.637,44.651,59.164,67.891,131.195,107.451,129.537,42.909,56.225,42.642,-10.852,110,110,70.75,70.0,68.375,69.063,0.0,0.0,72,70,1000,200,0.0,11.07,74.875,70.625,0.012,71.563,73.0,72.0,73.125,0.0,0.0,72,70,1000,200,0.001,44.531,78.188,76.125,0.022,71.375,73.813,71.875,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.25,76.625,0.024,71.125,72.75,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.875,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.021,-0.26,0.0,0.0,0.035,0.035,0.007,0.007,0.006,0.005
5292008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.006,0,80,55,1.4,55.492,146.27,3.107,2.508,67.352,64.938,70.66,62.016,62.358,0.0,-0.005,0.011,20.0,20.0,55.554,44.623,59.164,67.998,131.048,107.345,129.463,42.836,56.225,42.642,-10.852,110,110,71.0,70.0,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,10.844,74.875,70.438,0.012,71.563,73.0,72.0,73.125,0.0,0.0,72,70,1000,200,0.001,44.344,78.188,76.125,0.022,71.375,73.75,71.875,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.25,76.438,0.024,71.0,72.688,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.018,-0.188,0.0,0.0,0.035,0.034,0.008,0.007,0.006,0.004
5292008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.035,0,80,55,1.4,55.422,146.27,3.107,1.076,67.352,65.152,70.877,62.016,62.576,0.0,-0.005,0.011,20.0,20.0,55.498,44.68,59.125,68.212,131.048,107.345,129.389,42.909,56.225,42.642,-10.852,110,110,70.75,70.0,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.094,74.75,70.438,0.012,71.563,73.0,72.0,73.313,0.0,0.0,72,70,1000,200,0.001,44.406,78.188,76.125,0.022,71.5,73.75,71.875,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.25,76.438,0.024,71.125,72.688,71.688,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.261,0.0,0.0,0.035,0.034,0.008,0.007,0.006,0.005
5292008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.006,0,80,55,1.4,55.453,146.27,3.107,1.076,67.352,65.152,70.877,62.236,62.576,0.0,-0.005,0.011,20.0,20.0,55.442,44.623,59.138,68.212,130.974,107.345,129.315,42.909,56.225,42.642,-10.852,110,110,71.0,70.0,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,10.867,74.75,70.438,0.012,71.563,73.063,72.0,73.313,0.0,0.0,72,70,1000,200,0.001,44.375,78.063,76.125,0.022,71.375,73.813,71.875,72.625,0.0,18.953,72,70,1000,200,-0.002,0.0,78.25,76.438,0.024,71.125,72.688,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,75.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.261,0.0,0.0,0.035,0.034,0.008,0.006,0.006,0.004
5292008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,12.962,0,80,55,1.4,55.313,146.27,3.107,2.508,67.352,65.152,70.877,62.236,62.576,0.0,-0.005,0.011,20.0,20.0,55.359,44.623,59.125,68.212,130.9,107.558,129.315,42.836,56.225,42.715,-10.852,110,110,70.75,70.0,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.172,74.438,70.375,0.012,71.563,73.0,72.0,73.125,0.0,0.0,72,70,1000,200,0.001,44.313,78.063,76.125,0.022,71.375,73.813,71.875,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.25,76.438,0.024,71.0,72.688,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.038,-0.117,0.0,0.0,0.035,0.035,0.007,0.006,0.006,0.005
5292008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.02,0,80,55,1.4,55.313,146.27,3.107,2.508,67.459,65.152,70.877,62.236,62.685,0.0,-0.005,0.011,20.0,20.0,55.303,44.623,59.112,68.212,130.827,107.451,129.537,42.909,56.225,42.715,-10.852,110,110,70.688,70.0,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.273,74.563,70.438,0.012,71.563,73.063,72.0,73.063,0.0,0.0,72,70,1000,200,0.001,44.375,78.063,76.125,0.022,71.5,73.875,72.0,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.188,76.438,0.024,71.0,72.688,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.034,-0.19,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.005
5292008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,13.02,0,80,55,1.4,55.539,144.997,3.107,2.508,67.459,65.152,70.768,62.346,62.467,0.0,-0.005,0.011,20.0,20.0,55.248,44.68,59.034,67.998,130.827,107.451,129.758,42.909,56.225,42.715,-10.852,110,110,71.0,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.289,74.438,70.438,0.012,71.563,73.063,72.0,73.125,0.0,0.0,72,70,1000,200,0.001,44.438,77.938,76.0,0.022,71.5,73.875,71.875,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.188,76.375,0.024,71.0,72.625,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.03,-0.19,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.005
5292008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.647,13.049,0,80,55,1.4,55.766,144.997,3.107,2.508,67.245,65.045,70.552,62.126,62.467,0.0,-0.005,0.011,20.0,20.0,55.192,44.68,58.996,67.998,130.9,107.451,129.832,42.909,56.435,42.715,-10.852,110,110,70.75,70.0,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.266,74.438,70.375,0.012,71.563,73.063,72.125,73.125,0.0,0.0,72,70,1000,200,0.001,44.375,77.938,76.0,0.022,71.375,73.938,72.0,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.188,76.375,0.024,71.0,72.625,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.0,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,-0.187,0.0,0.0,0.034,0.034,0.007,0.006,0.006,0.005
5292008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,12.977,0,80,55,1.4,55.453,134.819,3.107,1.076,67.352,65.045,70.66,62.126,62.467,0.0,-0.005,0.011,20.0,20.0,55.164,44.651,58.931,67.998,130.9,107.558,129.906,42.909,56.33,42.715,-10.852,110,110,70.75,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.008,74.438,70.25,0.012,71.563,73.063,72.125,73.125,0.0,0.0,72,70,1000,200,0.001,44.313,77.938,76.0,0.022,71.5,73.938,71.875,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.063,76.375,0.024,71.0,72.625,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.438,75.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.027,-0.188,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.003
5292008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,13.049,0,80,55,1.4,55.375,144.997,3.107,2.508,67.565,65.045,70.66,62.126,62.467,0.0,-0.005,0.011,20.0,20.0,55.081,44.68,58.859,67.998,130.753,107.664,129.906,42.909,56.33,42.715,-10.852,110,110,70.75,70.0,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.172,74.375,70.375,0.012,71.563,73.063,72.125,73.125,0.0,0.0,72,70,1000,200,0.001,44.25,77.938,76.0,0.022,71.375,73.938,71.875,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.188,76.375,0.024,71.125,72.688,71.688,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.75,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.023,-0.189,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.005
5292008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.049,0,80,55,1.4,55.383,143.724,3.107,2.508,67.565,65.045,70.552,62.126,62.576,0.0,-0.005,0.011,20.0,20.0,54.997,44.68,58.795,67.998,130.9,107.664,129.906,42.909,56.435,42.715,-10.852,110,110,70.75,70.0,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.297,74.375,70.375,0.012,71.563,73.0,72.125,73.125,0.0,0.0,72,70,1000,200,0.001,44.031,77.813,76.0,0.022,71.375,73.875,71.875,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.063,76.375,0.024,71.125,72.625,71.813,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.026,-0.187,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.004
5292008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,12.991,0,80,55,1.4,55.383,143.724,3.107,1.076,67.352,65.26,70.768,62.236,62.576,0.0,-0.005,0.011,20.0,20.0,54.97,44.709,58.756,68.105,130.9,107.558,129.832,42.909,56.225,42.715,-10.852,110,110,70.688,69.938,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.969,74.375,70.375,0.011,71.563,73.0,72.125,73.438,0.0,0.0,72,70,1000,200,0.001,44.094,77.813,76.0,0.022,71.375,73.875,72.0,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.063,76.375,0.024,71.0,72.688,71.813,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.438,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,-0.189,0.0,0.0,0.035,0.034,0.006,0.006,0.006,0.004
5292008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.933,0,80,55,1.4,55.016,143.724,3.107,2.508,67.565,65.26,70.768,62.455,62.794,0.0,-0.005,0.011,20.0,20.0,54.942,44.709,58.756,68.319,131.048,107.664,129.758,42.981,56.33,42.787,-10.852,110,110,70.75,70.0,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,10.992,74.25,70.375,0.011,71.563,73.0,72.125,73.313,0.0,0.0,72,70,1000,200,0.001,44.219,77.813,75.938,0.022,71.375,73.875,72.0,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,78.063,76.375,0.024,71.0,72.688,71.813,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.188,0.0,0.0,0.035,0.034,0.006,0.006,0.006,0.004
5292008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.035,0,80,55,1.4,55.195,143.724,3.107,1.076,67.672,65.045,70.552,62.236,62.794,0.0,-0.005,0.011,20.0,20.0,54.858,44.68,58.769,68.319,131.122,107.664,129.758,42.909,56.33,42.787,-10.852,110,110,70.75,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.813,74.25,70.25,0.011,71.563,73.0,72.188,73.125,0.0,0.0,72,70,1000,200,0.001,44.063,77.813,75.938,0.022,71.5,73.813,72.0,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.938,76.375,0.024,71.125,72.688,71.813,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.375,75.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.118,0.0,0.0,0.035,0.034,0.006,0.006,0.005,0.004
5292008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.977,0,80,55,1.4,55.391,148.816,3.107,2.508,67.672,65.152,70.552,62.236,62.902,0.0,-0.005,0.011,20.0,20.0,54.831,44.709,58.756,68.319,131.269,107.664,129.758,42.909,56.33,42.787,-10.852,110,110,70.75,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.914,74.188,70.25,0.012,71.688,73.0,72.125,73.125,0.0,0.0,72,70,1000,200,0.001,44.188,77.75,75.938,0.022,71.5,73.813,72.0,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.938,76.25,0.024,71.0,72.688,71.813,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.033,-0.118,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.004
5292008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.035,0,80,55,1.4,55.164,143.724,3.107,1.076,67.672,65.26,70.768,62.455,62.902,0.0,-0.005,0.011,20.0,20.0,54.747,44.709,58.743,68.319,131.49,107.664,129.832,42.981,56.225,42.787,-10.852,110,110,70.75,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.273,74.25,70.25,0.012,71.563,73.0,72.188,73.313,0.0,0.0,72,70,1000,200,0.001,43.938,77.75,75.938,0.022,71.5,73.813,72.0,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.938,76.25,0.024,71.125,72.688,71.813,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.375,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.034,-0.191,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.004
5292008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,12.977,0,80,55,1.4,55.164,143.724,3.107,1.076,67.459,65.152,70.552,62.346,62.902,0.0,-0.005,0.011,20.0,20.0,54.719,44.709,58.678,68.319,131.712,107.877,129.832,42.981,56.33,42.787,-10.852,110,110,70.75,69.938,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.305,74.188,70.25,0.011,71.563,73.0,72.188,73.125,0.0,0.0,72,70,1000,200,0.001,44.125,77.75,75.938,0.022,71.5,73.813,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.938,76.25,0.024,71.0,72.688,71.813,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.039,-0.189,0.0,0.0,0.035,0.034,0.006,0.006,0.006,0.004
5292008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.02,0,80,55,1.4,55.211,143.724,3.107,2.508,67.565,65.152,70.552,62.346,62.685,0.0,-0.005,0.011,20.0,20.0,54.664,44.68,58.665,68.105,131.859,107.771,129.832,42.909,56.33,42.787,-10.852,110,110,70.75,70.0,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.266,73.938,70.25,0.012,71.563,73.0,72.188,73.313,0.0,0.0,72,70,1000,200,0.001,44.156,77.75,75.813,0.022,71.375,73.813,72.0,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.813,76.25,0.024,71.125,72.688,71.813,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.118,0.0,0.0,0.035,0.034,0.006,0.006,0.005,0.004
5292008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.02,0,80,55,1.4,55.195,143.724,3.107,2.508,67.565,65.152,70.552,62.565,62.685,0.0,-0.005,0.011,20.0,20.0,54.608,44.738,58.581,68.105,132.08,107.771,129.906,43.054,56.225,42.787,-10.852,110,110,70.75,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.867,73.938,70.25,0.012,71.563,73.0,72.188,73.313,0.0,0.0,72,70,1000,200,0.001,44.031,77.75,75.813,0.022,71.5,73.813,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.813,76.125,0.024,71.125,72.75,71.813,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.038,-0.264,0.0,0.0,0.035,0.035,0.006,0.006,0.006,0.004
5292008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,12.977,0,80,55,1.4,54.992,143.724,3.107,2.508,67.778,65.152,70.552,62.346,62.685,0.0,-0.005,0.011,20.0,20.0,54.553,44.738,58.568,68.212,132.154,107.877,129.906,42.981,56.33,42.787,-10.852,110,110,70.75,70.0,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.086,73.875,70.125,0.012,71.563,73.0,72.188,73.125,0.0,0.0,72,70,1000,200,0.001,44.031,77.75,75.813,0.022,71.5,73.813,72.0,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.813,76.25,0.024,71.125,72.75,71.813,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.313,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.038,-0.189,0.0,0.0,0.035,0.035,0.007,0.006,0.005,0.004
5292008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.991,0,80,55,1.4,54.992,143.724,3.107,2.508,67.565,65.367,70.552,62.565,62.685,0.0,-0.005,0.011,20.0,20.0,54.497,44.738,58.594,68.212,132.228,107.984,129.98,42.981,56.33,42.787,-10.852,110,110,70.75,70.0,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.188,73.938,70.125,0.012,71.563,73.0,72.438,73.125,0.0,0.0,72,70,1000,200,0.001,43.906,77.625,75.813,0.022,71.5,73.813,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.625,76.25,0.024,71.0,72.75,71.813,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.037,-0.189,0.0,0.0,0.035,0.034,0.007,0.006,0.005,0.003
5292008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.006,0,80,55,1.4,55.047,143.724,3.107,2.508,67.672,65.152,70.552,62.565,63.011,0.0,-0.005,0.011,20.0,20.0,54.469,44.738,58.652,68.426,132.302,107.877,129.98,42.981,56.33,42.86,-10.852,110,110,70.75,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.133,73.875,70.125,0.012,71.563,73.0,72.188,73.313,0.0,0.0,72,70,1000,200,0.001,43.781,77.75,75.813,0.022,71.5,73.813,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.813,76.125,0.024,71.0,72.688,71.813,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,75.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.035,-0.118,0.0,0.0,0.035,0.034,0.007,0.006,0.006,0.003
