DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.049,0,80,55,1.4,55.031,143.724,3.107,2.508,67.672,65.152,70.552,62.565,62.794,0.0,-0.005,0.011,20.0,20.0,54.414,44.738,58.652,68.212,132.302,107.984,130.054,43.054,56.33,42.787,-10.852,110,110,70.75,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.984,73.875,70.125,0.011,71.563,73.0,72.188,73.125,0.0,0.0,72,70,1000,200,0.001,43.875,77.625,75.813,0.022,71.5,73.813,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.625,76.125,0.024,71.0,72.688,71.813,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.021,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.262,0.0,0.0,0.035,0.034,0.006,0.006,0.005,0.004
5292008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.02,0,80,55,1.4,55.531,143.724,3.107,2.508,67.672,65.152,70.552,62.675,62.794,0.0,-0.005,0.011,20.0,20.0,54.358,44.709,58.594,68.212,132.302,107.877,130.127,43.054,56.33,42.86,-10.852,110,110,70.75,70.0,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.539,73.813,70.125,0.012,71.563,73.0,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,43.688,77.625,75.75,0.022,71.5,73.813,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.625,76.125,0.024,71.0,72.688,71.813,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.024,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.029,-0.19,0.0,0.0,0.035,0.035,0.006,0.006,0.005,0.004
5292008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.02,0,80,55,1.4,55.563,143.724,3.107,2.508,67.885,65.152,70.552,62.675,62.902,0.0,-0.005,0.011,20.0,20.0,54.33,44.709,58.6,68.426,132.154,107.984,130.127,43.054,56.33,42.86,-10.852,110,110,70.75,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.859,73.813,70.125,0.012,71.563,73.0,72.188,73.125,0.0,0.0,72,70,1000,200,0.001,43.906,77.438,75.813,0.022,71.5,73.813,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.625,76.125,0.024,71.125,72.688,71.938,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.19,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.003
5292008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,13.035,0,80,55,1.4,55.563,143.724,3.107,2.508,67.885,65.367,70.768,62.455,63.011,0.0,-0.005,0.011,20.0,20.0,54.247,44.738,58.581,68.426,132.154,107.984,130.127,43.054,56.435,42.86,-10.852,110,110,70.75,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.898,73.813,70.125,0.012,71.563,73.0,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,43.844,77.438,75.813,0.022,71.5,73.813,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.625,76.125,0.024,71.0,72.75,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.021,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.024,-0.189,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.003
5292008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,13.035,0,80,55,1.4,55.313,143.724,3.107,2.508,67.992,65.474,70.768,62.455,63.011,0.0,-0.005,0.011,20.0,20.0,54.191,44.709,58.568,68.426,132.007,107.984,130.054,43.054,56.225,42.86,-10.852,110,110,70.75,70.0,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.188,73.875,70.125,0.012,71.563,73.0,72.438,73.125,0.0,0.0,72,70,1000,200,0.001,43.781,77.313,75.813,0.022,71.5,73.813,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.625,76.125,0.024,71.125,72.688,71.813,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,75.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.192,0.0,0.0,0.035,0.035,0.007,0.005,0.005,0.003
5292008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.093,0,80,55,1.4,54.82,143.724,3.107,2.508,67.992,65.367,70.768,62.675,63.011,0.0,-0.005,0.011,20.0,20.0,54.136,44.709,58.568,68.426,132.007,108.09,129.98,43.054,56.225,42.86,-10.852,110,110,70.75,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.023,73.813,70.063,0.012,71.563,73.0,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,43.563,77.438,75.75,0.022,71.5,73.875,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.625,76.125,0.024,71.0,72.688,71.938,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.224,0.02,-0.193,0.0,0.0,0.035,0.035,0.007,0.005,0.005,0.004
5292008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.049,0,80,55,1.4,54.883,143.724,3.107,1.076,67.778,65.474,70.768,62.455,62.902,0.0,-0.005,0.011,20.0,20.0,54.108,44.709,58.594,68.212,131.859,107.984,129.98,43.127,56.33,42.933,-10.852,110,110,70.75,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.172,73.688,70.063,0.012,71.563,73.0,72.438,73.125,0.0,0.0,72,70,1000,200,0.001,43.531,77.313,75.75,0.022,71.5,73.875,72.188,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.563,76.063,0.024,71.0,72.688,71.813,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.016,-0.192,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.004
5292008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.078,0,80,55,1.4,55.141,143.724,3.107,2.508,67.778,65.26,70.552,62.565,63.12,0.0,-0.005,0.011,20.0,20.0,54.08,44.709,58.6,68.426,131.712,107.984,129.906,43.054,56.225,42.933,-10.852,110,110,70.75,70.0,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.188,73.688,70.063,0.012,71.563,73.0,72.438,73.125,0.0,0.0,72,70,1000,200,0.001,43.594,77.313,75.75,0.022,71.5,73.875,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.563,76.125,0.024,71.0,72.688,71.938,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,76.125,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.022,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.016,-0.12,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.004
5292008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.078,0,80,55,1.4,54.664,143.724,3.107,-0.356,67.885,65.474,70.768,62.785,63.12,0.0,-0.005,0.011,20.0,20.0,54.024,44.709,58.516,68.426,131.49,108.196,129.758,43.054,56.33,42.933,-10.852,110,110,70.75,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.57,73.563,70.125,0.012,71.563,73.0,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,43.5,77.313,75.75,0.022,71.5,73.875,72.188,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.438,76.063,0.024,71.125,72.688,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,76.188,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,-0.119,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.004
5292008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.006,0,80,55,1.4,54.664,143.724,3.107,1.076,68.098,65.474,70.768,62.785,63.12,0.0,-0.005,0.011,20.0,20.0,53.969,44.709,58.477,68.534,131.417,108.09,129.684,43.127,56.33,42.933,-10.852,110,110,70.75,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.109,73.563,70.063,0.011,71.563,73.0,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,43.438,77.313,75.75,0.022,71.375,73.875,72.188,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.563,76.063,0.024,71.0,72.563,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.012,-0.191,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.003
5292008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.035,0,80,55,1.4,54.539,143.724,3.107,2.508,68.098,65.26,70.552,62.565,63.011,0.0,-0.005,0.011,20.0,20.0,53.941,44.738,58.451,68.319,131.343,108.09,129.537,43.054,56.33,42.933,-10.852,110,110,70.75,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.086,73.688,70.063,0.011,71.563,73.0,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,43.344,77.313,75.5,0.022,71.5,73.938,72.188,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.563,76.063,0.024,71.0,72.625,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.01,-0.119,0.0,0.0,0.035,0.034,0.006,0.006,0.005,0.003
5292008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,54.703,143.724,3.107,2.508,68.098,65.26,70.552,62.565,63.229,0.0,-0.005,0.011,20.0,20.0,53.885,44.738,58.451,68.534,131.269,108.09,129.463,43.127,56.435,42.933,-10.852,110,110,70.75,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.906,73.563,69.875,0.012,71.563,73.0,72.438,73.125,0.0,0.0,72,70,1000,200,0.001,43.375,77.188,75.5,0.022,71.5,73.938,72.125,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.563,76.063,0.024,71.0,72.625,71.938,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,75.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.19,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.003
5292008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,54.648,144.997,3.107,3.939,68.098,65.474,70.768,62.785,63.229,0.0,-0.005,0.011,20.0,20.0,53.83,44.738,58.451,68.534,131.122,108.196,129.241,43.127,56.33,42.933,-10.852,110,110,70.75,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.078,73.375,69.875,0.012,71.563,73.0,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,43.344,77.188,75.5,0.022,71.375,73.938,72.188,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.563,76.063,0.024,71.0,72.625,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.938,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.191,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.004
5292008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,12.991,0,80,55,1.4,54.648,144.997,3.107,1.076,68.205,65.474,70.66,62.565,63.229,0.0,-0.005,0.011,20.0,20.0,53.83,44.766,58.438,68.534,130.974,107.984,129.167,43.199,56.33,42.933,-10.852,110,110,70.75,70.0,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.102,73.375,70.063,0.012,71.563,73.0,72.438,73.125,0.0,0.0,72,70,1000,200,0.001,43.281,77.313,75.5,0.022,71.5,74.0,72.188,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.438,76.063,0.024,71.0,72.625,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,-0.263,0.0,0.0,0.034,0.034,0.006,0.006,0.005,0.003
5292008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.006,0,80,55,1.4,54.25,144.997,3.107,2.508,68.205,65.26,70.443,62.785,63.229,0.0,-0.005,0.011,20.0,20.0,53.746,44.738,58.425,68.534,130.827,107.984,128.872,43.199,56.435,42.933,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.016,73.375,69.875,0.012,71.563,73.0,72.5,73.125,0.0,0.0,72,70,1000,200,0.001,43.313,77.188,75.5,0.022,71.5,74.0,72.188,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.438,75.875,0.024,71.0,72.625,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.0,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.03,-0.261,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.003
5292008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.035,0,80,55,1.4,54.508,144.997,3.107,2.508,68.205,65.581,70.66,62.895,63.229,0.0,-0.005,0.007,20.0,20.0,53.719,44.766,58.373,68.534,130.753,107.984,128.577,43.127,56.33,43.006,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.773,73.375,70.063,0.012,71.563,73.0,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,43.375,77.188,75.5,0.022,71.5,74.0,72.188,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.375,76.063,0.024,71.0,72.625,71.938,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.04,-0.119,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.003
5292008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,12.977,0,80,55,1.4,54.211,143.724,3.107,2.508,67.992,65.581,70.66,62.895,63.011,0.0,-0.005,0.011,20.0,20.0,53.691,44.795,58.335,68.319,130.679,107.984,128.872,43.199,56.33,43.006,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.031,73.375,69.875,0.012,71.563,73.0,72.5,73.125,0.0,0.0,72,70,1000,200,0.001,43.344,77.188,75.5,0.022,71.5,74.0,72.188,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.438,75.875,0.024,71.0,72.625,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.038,-0.191,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.003
5292008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.093,0,80,55,1.4,54.211,144.997,3.107,2.508,68.205,65.581,70.66,62.895,63.229,0.0,-0.005,0.011,20.0,20.0,53.663,44.853,58.347,68.534,130.532,108.09,129.315,43.127,56.435,43.006,-10.852,110,110,71.0,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.023,73.25,70.063,0.012,71.563,73.0,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,43.313,77.188,75.438,0.022,71.5,73.938,72.188,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.438,75.875,0.024,71.0,72.625,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.028,-0.119,0.0,0.0,0.035,0.034,0.006,0.006,0.005,0.003
5292008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.006,0,80,55,1.4,54.219,144.997,3.107,1.076,68.098,65.581,70.66,62.895,63.229,0.0,-0.005,0.011,20.0,20.0,53.607,44.853,58.276,68.534,130.458,107.984,129.463,43.127,56.435,43.006,-10.852,110,110,71.0,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.055,73.188,69.875,0.012,71.563,73.0,72.5,73.125,0.0,0.0,72,70,1000,200,0.001,43.375,77.125,75.438,0.022,71.5,73.938,72.188,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.438,75.875,0.024,71.125,72.688,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.118,0.0,0.0,0.035,0.035,0.006,0.005,0.005,0.003
5292008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.977,0,80,55,1.4,54.383,144.997,3.107,1.076,68.312,65.367,70.552,62.675,63.338,0.0,-0.005,0.011,20.0,20.0,53.607,44.824,58.25,68.534,130.384,108.09,129.463,43.199,56.33,43.006,-10.852,110,110,71.0,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,10.836,73.188,69.875,0.012,71.563,73.0,72.5,73.125,0.0,0.0,72,70,1000,200,0.001,43.313,77.125,75.438,0.022,71.5,73.938,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.375,75.875,0.024,71.0,72.688,71.938,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.023,-0.191,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.003
5292008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.991,0,80,55,1.4,54.336,144.997,3.107,1.076,68.312,65.581,70.66,63.004,63.338,0.0,-0.005,0.011,20.0,20.0,53.524,44.824,58.211,68.534,130.31,107.984,129.463,43.199,56.435,43.006,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.938,73.188,69.875,0.011,71.563,73.0,72.5,73.125,0.0,0.0,72,70,1000,200,0.001,43.25,77.125,75.438,0.022,71.375,73.938,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.438,75.875,0.024,71.125,72.688,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.813,74.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,0.021,-0.189,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,13.02,0,80,55,1.4,54.336,144.997,3.107,2.508,68.312,65.581,70.66,63.004,63.338,0.0,-0.005,0.011,20.0,20.0,53.496,44.824,58.185,68.641,130.31,107.984,129.537,43.272,56.54,43.006,-10.852,110,110,70.75,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.203,73.063,69.875,0.012,71.563,72.938,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,43.25,77.125,75.438,0.022,71.5,73.938,72.313,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.375,75.875,0.024,71.0,72.688,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,-0.261,0.0,0.0,0.034,0.034,0.006,0.005,0.005,0.003
5292008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.078,0,80,55,1.4,54.492,144.997,3.107,1.076,68.418,65.367,70.443,63.004,63.12,0.0,-0.005,0.011,20.0,20.0,53.468,44.824,58.185,68.319,130.237,108.09,129.315,43.272,56.435,43.079,-10.852,110,110,71.0,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.992,73.063,70.063,0.011,71.563,72.938,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,43.281,77.125,75.438,0.022,71.5,73.875,72.313,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.375,75.875,0.024,71.0,72.625,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.023,-0.192,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.006,0,80,55,1.4,54.383,144.997,3.107,2.508,68.418,65.367,70.443,62.785,63.338,0.0,-0.005,0.011,20.0,20.0,53.441,44.853,58.16,68.641,130.089,107.984,129.315,43.199,56.33,43.006,-10.852,110,110,71.0,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.969,73.188,69.813,0.012,71.563,72.938,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,43.281,77.125,75.375,0.022,71.5,73.875,72.313,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.375,75.875,0.024,71.0,72.688,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,-0.191,0.0,0.0,0.035,0.034,0.006,0.006,0.005,0.003
5292008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.02,0,80,55,1.4,54.461,144.997,3.107,2.508,68.312,65.581,70.66,63.004,63.338,0.0,-0.005,0.011,20.0,20.0,53.385,44.824,58.095,68.641,129.942,107.984,129.167,43.272,56.54,43.006,-10.852,110,110,70.75,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.258,73.063,69.813,0.012,71.563,72.938,72.625,73.438,0.0,0.0,72,70,1000,200,0.001,43.25,77.125,75.438,0.022,71.375,73.875,72.188,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.375,75.875,0.024,71.125,72.688,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.261,0.0,0.0,0.035,0.034,0.006,0.005,0.005,0.003
5292008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,13.006,0,80,55,1.4,54.148,144.997,3.107,2.508,68.418,65.688,70.66,63.004,63.338,0.0,-0.005,0.011,20.0,20.0,53.357,44.853,58.01,68.641,129.72,108.09,129.167,43.272,56.54,43.079,-10.852,110,110,70.75,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.18,73.063,69.813,0.011,71.563,72.938,72.625,73.313,0.0,0.0,72,70,1000,200,0.001,43.344,77.063,75.438,0.022,71.5,73.875,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.188,75.75,0.024,71.0,72.75,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.75,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.012,-0.189,0.0,0.0,0.034,0.034,0.005,0.005,0.005,0.004
5292008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,13.049,0,80,55,1.4,54.148,144.997,3.107,2.508,68.418,65.688,70.66,63.004,63.338,0.0,-0.005,0.011,20.0,20.0,53.329,44.824,57.959,68.641,129.573,108.09,129.02,43.272,56.54,43.079,-10.852,110,110,70.75,70.0,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.078,73.063,69.813,0.012,71.563,72.938,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,43.156,77.063,75.438,0.022,71.5,73.875,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.375,75.875,0.024,71.0,72.75,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.012,-0.19,0.0,0.0,0.034,0.034,0.006,0.005,0.005,0.003
5292008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.049,0,80,55,1.4,54.18,144.997,3.107,3.939,68.418,65.688,70.66,63.114,63.446,0.0,-0.005,0.011,20.0,20.0,53.302,44.824,57.959,68.641,129.499,107.984,128.946,43.272,56.435,43.079,-10.852,110,110,71.0,70.0,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.016,72.938,69.875,0.012,71.563,72.875,72.625,73.313,0.0,0.0,72,70,1000,200,0.001,43.156,77.063,75.375,0.022,71.5,73.813,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.188,75.875,0.024,71.125,72.688,72.063,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.011,-0.191,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.991,0,80,55,1.4,54.227,144.997,3.107,2.508,68.418,65.688,70.552,63.114,63.446,0.0,-0.005,0.011,20.0,20.0,53.246,44.824,57.907,68.641,129.573,107.984,128.724,43.272,56.54,43.079,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.07,72.938,69.813,0.012,71.563,72.875,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,43.125,77.063,75.375,0.022,71.5,73.813,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.188,75.875,0.024,71.0,72.688,71.938,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.017,-0.189,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.006,0,80,55,1.4,54.266,144.997,3.107,1.076,68.525,65.474,70.443,62.895,63.446,0.0,-0.005,0.011,20.0,20.0,53.218,44.824,57.894,68.641,129.72,107.984,128.577,43.272,56.54,43.079,-10.852,110,110,71.0,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.156,72.938,69.813,0.012,71.563,72.875,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,43.156,77.063,75.375,0.022,71.5,73.875,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.188,75.75,0.024,71.0,72.688,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.189,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,12.991,0,80,55,1.4,54.094,144.997,3.107,2.508,68.525,65.688,70.66,63.114,63.446,0.0,-0.005,0.011,20.0,20.0,53.19,44.824,57.803,68.641,129.942,108.09,128.503,43.272,56.645,43.079,-10.852,110,110,71.0,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.156,72.75,69.875,0.011,71.563,72.938,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,42.969,77.063,75.375,0.022,71.375,73.813,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.188,75.75,0.024,71.125,72.75,72.063,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.187,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.003
5292008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.977,0,80,55,1.4,54.063,144.997,3.107,2.508,68.312,65.688,70.66,63.114,63.555,0.0,-0.005,0.011,20.0,20.0,53.162,44.881,57.758,68.641,130.237,107.984,128.281,43.272,56.435,43.079,-10.852,110,110,70.75,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,10.945,72.75,69.813,0.011,71.563,72.938,72.625,73.313,0.0,0.0,72,70,1000,200,0.001,43.094,77.063,75.438,0.022,71.5,73.875,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.188,75.75,0.024,71.0,72.75,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.033,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.064,0,80,55,1.4,54.063,144.997,3.107,2.508,68.525,65.688,70.66,63.114,63.446,0.0,-0.005,0.011,20.0,20.0,53.135,44.881,57.732,68.641,130.532,107.984,128.208,43.345,56.54,43.152,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.211,72.75,69.688,0.012,71.563,72.938,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,43.125,76.813,75.375,0.022,71.5,73.875,72.5,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.188,75.75,0.024,71.125,72.688,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.625,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.191,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.977,0,80,55,1.4,54.297,144.997,3.107,2.508,68.525,65.688,70.66,63.114,63.555,0.0,-0.005,0.011,20.0,20.0,53.079,44.881,57.699,68.641,130.753,107.984,128.134,43.345,56.54,43.152,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.68,72.75,69.813,0.012,71.563,72.938,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,42.906,76.813,75.375,0.022,71.5,73.813,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.188,75.75,0.024,71.0,72.688,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.037,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.006,0,80,55,1.4,54.945,144.997,3.107,2.508,68.525,65.688,70.66,63.224,63.555,0.0,-0.005,0.011,20.0,20.0,53.051,44.853,57.712,68.641,130.9,107.984,128.134,43.272,56.435,43.152,-10.852,110,110,70.75,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.914,72.625,69.813,0.012,71.563,72.938,72.625,73.313,0.0,0.0,72,70,1000,200,0.001,43.219,76.813,75.375,0.022,71.375,73.875,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.188,75.75,0.024,71.0,72.688,72.063,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.035,-0.119,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,13.02,0,80,55,1.4,54.977,144.997,3.107,1.076,68.312,65.795,70.66,63.224,63.338,0.0,-0.005,0.011,20.0,20.0,53.023,44.853,57.686,68.426,131.048,107.984,127.986,43.345,56.54,43.152,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.227,72.75,69.688,0.012,71.563,72.938,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,43.031,76.813,75.375,0.022,71.375,73.875,72.5,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.063,75.75,0.024,71.0,72.75,72.063,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.033,-0.19,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.003
5292008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,12.977,0,80,55,1.4,53.586,144.997,3.107,2.508,68.631,65.795,70.66,63.224,63.555,0.0,-0.005,0.011,20.0,20.0,53.023,44.853,57.673,68.641,131.122,107.984,127.986,43.345,56.54,43.152,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.32,72.625,69.688,0.012,71.438,72.875,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,42.75,76.813,75.25,0.022,71.375,73.875,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.063,75.75,0.024,71.0,72.75,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.02,0,80,55,1.4,53.828,144.997,3.107,1.076,68.631,65.795,70.66,63.224,63.555,0.0,-0.005,0.011,20.0,20.0,52.968,44.853,57.622,68.641,131.122,107.984,127.912,43.345,56.54,43.152,-10.852,110,110,70.75,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.469,72.625,69.813,0.012,71.563,72.938,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,42.781,76.813,75.25,0.022,71.375,73.813,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.063,75.625,0.024,71.0,72.75,71.938,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.03,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,12.962,0,80,55,1.4,53.844,144.997,3.107,2.508,68.631,65.795,70.66,63.224,63.555,0.0,-0.005,0.011,20.0,20.0,52.94,44.853,57.544,68.641,131.122,107.984,127.912,43.345,56.645,43.152,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.438,72.625,69.813,0.012,71.438,72.938,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.719,76.813,75.25,0.022,71.375,73.813,72.5,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.063,75.625,0.024,71.0,72.688,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.026,-0.188,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.977,0,80,55,1.4,53.469,146.27,3.107,2.508,68.631,65.795,70.66,63.224,63.555,0.0,-0.005,0.011,20.0,20.0,52.912,44.853,57.531,68.641,131.122,107.877,127.912,43.345,56.54,43.152,-10.852,110,110,71.0,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.18,72.563,69.813,0.012,71.438,72.875,72.625,73.313,0.0,0.0,72,70,1000,200,0.001,42.594,76.75,75.25,0.022,71.5,73.813,72.5,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.063,75.75,0.024,71.0,72.75,72.063,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.124,12.948,0,80,55,1.4,53.469,146.27,3.107,1.076,68.418,65.581,70.443,63.334,63.446,0.0,-0.005,0.011,20.0,20.0,52.884,44.824,57.531,68.534,131.195,107.984,127.912,43.272,56.435,43.152,-10.852,110,110,71.0,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.32,72.625,69.688,0.012,71.563,72.875,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,42.719,76.75,75.25,0.022,71.375,73.813,72.5,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,77.063,75.625,0.024,71.0,72.75,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.563,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.118,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.003
5292008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,54.227,147.543,3.107,1.076,68.738,65.581,70.443,63.334,63.664,0.0,-0.005,0.011,20.0,20.0,52.857,44.853,57.453,68.748,131.195,107.877,127.838,43.418,56.54,43.152,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.828,72.563,69.688,0.012,71.563,72.875,72.75,73.313,0.0,0.0,72,70,1000,200,0.001,42.531,76.75,75.25,0.022,71.375,73.813,72.5,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.063,75.625,0.024,71.0,72.688,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.263,0.0,0.0,0.034,0.034,0.005,0.005,0.005,0.002
5292008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,54.336,147.543,3.107,2.508,68.631,65.795,70.66,63.334,63.664,0.0,-0.005,0.011,20.0,20.0,52.801,44.824,57.479,68.748,131.122,107.877,127.691,43.345,56.435,43.152,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.375,72.563,69.563,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.563,76.75,75.25,0.022,71.375,73.875,72.5,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.063,75.625,0.024,71.0,72.625,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.192,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.002
5292008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.064,0,80,55,1.4,53.336,148.816,3.107,2.508,68.738,65.795,70.66,63.334,63.664,0.0,-0.005,0.011,20.0,20.0,52.745,44.795,57.479,68.748,130.679,107.984,127.543,43.418,56.54,43.225,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.094,72.563,69.563,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.875,76.75,75.25,0.022,71.5,73.875,72.5,72.75,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.625,0.024,71.0,72.625,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.192,0.0,0.0,0.034,0.035,0.005,0.005,0.005,0.002
5292008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,53.336,148.816,3.107,2.508,68.738,65.795,70.552,63.334,63.664,0.0,-0.005,0.011,20.0,20.0,52.718,44.824,57.408,68.748,130.31,107.771,127.026,43.418,56.435,43.225,-10.852,110,110,71.0,70.0,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,10.945,72.563,69.688,0.011,71.563,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.438,76.75,75.25,0.022,71.375,73.875,72.5,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,77.063,75.625,0.024,71.0,72.688,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.193,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.477,142.452,3.107,2.508,68.738,65.795,70.66,63.334,63.664,0.0,-0.005,0.011,20.0,20.0,52.69,44.824,57.408,68.748,130.089,107.771,127.026,43.418,56.54,43.225,-10.852,110,110,70.75,70.0,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.0,72.563,69.688,0.012,71.438,72.938,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.531,76.688,75.25,0.022,71.375,73.938,72.5,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.625,0.024,71.0,72.625,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.191,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.002
5292008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,12.977,0,80,55,1.4,53.375,143.724,3.107,1.076,68.738,65.795,70.552,63.334,63.664,0.0,-0.005,0.011,20.0,20.0,52.634,44.795,57.434,68.748,130.605,107.771,127.395,43.49,56.54,43.298,-10.852,110,110,70.75,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.359,72.563,69.688,0.011,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.531,76.688,75.125,0.022,71.375,73.938,72.313,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.625,0.024,71.0,72.625,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.044,-0.191,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.002
5292008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.035,0,80,55,1.4,53.547,143.724,3.107,2.508,68.738,65.795,70.552,63.334,63.664,0.0,-0.005,0.011,20.0,20.0,52.634,44.853,57.382,68.748,130.605,107.664,127.026,43.418,56.645,43.225,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.453,72.438,69.688,0.012,71.563,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.75,76.688,75.25,0.022,71.375,73.938,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.625,0.024,71.0,72.625,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.313,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.057,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.002
5292008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.064,0,80,55,1.4,53.789,142.452,3.107,2.508,68.845,65.688,70.443,63.334,63.773,0.0,-0.005,0.011,20.0,20.0,52.606,44.853,57.33,68.748,130.679,107.664,126.952,43.418,56.54,43.225,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.922,72.438,69.563,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.375,76.688,75.125,0.022,71.5,73.938,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.625,0.024,71.0,72.688,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.066,-0.192,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.002
5292008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.02,0,80,55,1.4,53.086,143.724,3.107,1.076,68.845,65.902,70.552,63.443,63.773,0.0,-0.005,0.011,20.0,20.0,52.579,44.853,57.317,68.748,130.605,107.558,127.838,43.418,56.435,43.225,-10.852,110,110,71.0,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.672,72.375,69.563,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.125,76.688,75.25,0.022,71.375,73.938,72.5,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.625,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.056,-0.193,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,13.064,0,80,55,1.4,53.086,143.724,3.107,2.508,68.845,65.902,70.66,63.443,63.773,0.0,-0.005,0.011,20.0,20.0,52.551,44.853,57.252,68.748,130.605,107.558,128.503,43.49,56.54,43.298,-10.852,110,110,70.75,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.141,72.438,69.563,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.406,76.688,75.125,0.022,71.375,73.875,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.563,0.024,71.0,72.625,72.063,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.048,-0.192,0.0,0.0,0.034,0.034,0.005,0.005,0.005,0.003
5292008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,53.586,143.724,3.107,3.939,68.845,65.902,70.66,63.334,63.773,0.0,-0.005,0.011,20.0,20.0,52.523,44.824,57.2,68.748,130.532,107.664,128.946,43.418,56.54,43.225,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.805,72.438,69.563,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.125,76.688,75.125,0.022,71.375,73.875,72.5,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.625,0.024,71.0,72.625,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.038,-0.191,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.035,0,80,55,1.4,53.133,143.724,3.107,2.508,68.845,65.902,70.552,63.443,63.773,0.0,-0.005,0.011,20.0,20.0,52.467,44.824,57.2,68.748,130.458,107.558,129.241,43.49,56.54,43.225,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.859,72.375,69.563,0.012,71.438,72.875,72.75,73.313,0.0,0.0,72,70,1000,200,0.001,42.031,76.688,75.125,0.022,71.375,73.938,72.5,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.563,0.024,71.0,72.625,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.029,-0.265,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.003
5292008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.991,0,80,55,1.4,52.844,142.452,3.107,2.508,68.845,65.902,70.552,63.443,63.773,0.0,-0.005,0.011,20.0,20.0,52.495,44.853,57.161,68.748,130.384,107.451,129.241,43.418,56.54,43.225,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.016,72.375,69.563,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.063,76.563,75.125,0.022,71.375,73.875,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.875,75.563,0.024,71.0,72.688,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.028,-0.191,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.035,0,80,55,1.4,54.039,143.724,3.107,1.076,68.845,65.902,70.552,63.443,63.773,0.0,-0.005,0.011,20.0,20.0,52.44,44.853,57.265,68.748,130.237,107.558,129.315,43.418,56.54,43.225,-10.852,110,110,71.0,70.0,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.711,72.375,69.563,0.012,71.438,72.875,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,42.125,76.688,74.938,0.022,71.375,73.938,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.625,0.024,71.0,72.625,72.125,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,-0.192,0.0,0.0,0.035,0.034,0.005,0.006,0.005,0.003
5292008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.006,0,80,55,1.4,54.039,143.724,3.107,2.508,68.951,65.902,70.66,63.443,63.773,0.0,-0.005,0.011,20.0,20.0,52.412,44.795,57.317,68.855,130.237,107.558,129.389,43.563,56.54,43.371,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.25,72.375,69.438,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.125,76.688,75.125,0.022,71.5,73.875,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.875,75.563,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.02,-0.192,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.003
5292008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.02,0,80,55,1.4,53.328,143.724,3.107,2.508,68.951,65.795,70.335,63.334,63.882,0.0,-0.005,0.011,20.0,20.0,52.384,44.853,57.252,68.855,129.868,107.451,129.241,43.49,56.54,43.298,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.375,72.188,69.563,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.063,76.688,75.125,0.022,71.375,73.938,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.563,0.024,71.0,72.75,72.125,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.001,0.0,0.001,0.015,-0.192,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.078,0,80,55,1.4,53.383,143.724,3.107,2.508,68.951,66.009,70.66,63.553,63.882,0.0,-0.005,0.011,20.0,20.0,52.356,44.853,57.278,68.855,129.499,107.451,129.241,43.49,56.54,43.298,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.195,72.375,69.563,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,41.938,76.688,75.125,0.022,71.5,73.938,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.875,75.563,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.006,-0.192,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.049,0,80,55,1.4,53.227,133.548,3.107,2.508,68.951,66.009,70.335,63.553,63.882,0.0,-0.005,0.011,20.0,20.0,52.328,44.853,57.239,68.855,129.204,107.664,129.094,43.49,56.75,43.298,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.203,72.188,69.563,0.012,71.438,72.875,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,42.063,76.563,75.125,0.022,71.375,73.938,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.875,75.563,0.024,70.938,72.688,72.125,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.25,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.003,-0.189,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.5,13.064,0,80,55,1.4,53.227,143.724,3.107,2.508,68.951,66.009,70.66,63.334,63.664,0.0,-0.005,0.011,20.0,20.0,52.273,44.824,57.226,68.855,129.057,107.558,129.02,43.49,56.54,43.298,-10.852,110,110,70.75,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.289,72.188,69.563,0.012,71.438,72.875,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,42.125,76.563,74.938,0.022,71.375,73.938,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.938,75.563,0.024,71.0,72.625,72.063,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.192,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.003
5292008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.049,0,80,55,1.4,53.391,142.452,3.107,2.508,68.951,66.009,70.552,63.553,63.664,0.0,-0.005,0.011,20.0,20.0,52.273,44.853,57.278,68.641,128.835,107.558,128.798,43.49,56.54,43.371,-10.852,110,110,71.0,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.469,72.188,69.563,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.188,76.563,75.125,0.022,71.5,73.938,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.875,75.563,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.119,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
