DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.064,0,80,55,1.4,53.43,142.452,3.107,1.076,68.951,66.009,70.66,63.334,63.882,0.0,-0.005,0.011,20.0,20.0,52.245,44.853,57.33,68.855,128.909,107.664,128.651,43.636,56.75,43.371,-10.852,110,110,71.0,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.602,72.188,69.438,0.012,71.438,72.875,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,42.063,76.563,74.938,0.022,71.5,73.938,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.875,75.563,0.024,71.0,72.688,72.125,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.006,-0.264,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.003
5292008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.02,0,80,55,1.4,53.539,142.452,3.107,1.076,69.058,65.795,70.552,63.334,63.882,0.0,-0.005,0.011,20.0,20.0,52.217,44.824,57.356,68.855,129.13,107.664,128.281,43.563,56.645,43.371,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.469,72.188,69.438,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,41.938,76.563,74.938,0.022,71.375,73.875,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.875,75.563,0.024,71.125,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.022,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.191,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.049,0,80,55,1.4,52.961,142.452,3.107,2.508,68.845,66.009,70.66,63.663,63.664,0.0,-0.005,0.011,20.0,20.0,52.162,44.853,57.408,68.641,129.499,107.558,128.06,43.49,56.645,43.371,-10.867,110,110,71.0,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.992,72.188,69.438,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.0,76.563,74.938,0.022,71.5,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.875,75.563,0.024,71.0,72.688,72.125,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.021,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.029,-0.118,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.003
5292008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.02,0,80,55,1.4,52.961,142.452,3.107,2.508,69.058,66.009,70.552,63.663,63.882,0.0,-0.005,0.011,20.0,20.0,52.162,44.824,57.33,68.855,129.794,107.558,127.838,43.563,56.75,43.371,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.531,72.063,69.438,0.012,71.438,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,41.938,76.563,74.938,0.022,71.5,73.875,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.875,75.563,0.024,71.0,72.688,72.125,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.034,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.02,0,80,55,1.4,53.313,143.724,3.107,2.508,69.058,66.009,70.552,63.663,63.773,0.0,-0.005,0.011,20.0,20.0,52.134,44.853,57.304,68.641,130.089,107.558,127.764,43.563,56.645,43.371,-10.852,110,110,70.688,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.344,72.063,69.438,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,42.0,76.563,74.938,0.022,71.375,73.875,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.875,75.563,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.04,-0.191,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.02,0,80,55,1.4,53.0,120.838,3.107,2.508,69.058,66.009,70.66,63.663,63.99,0.0,-0.005,0.007,20.0,20.0,52.106,44.853,57.304,68.855,130.384,107.664,127.691,43.563,56.75,43.371,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,72.188,69.438,0.012,71.438,72.813,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,42.094,76.438,74.938,0.022,71.5,73.813,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.563,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.041,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.004,0.003
5292008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.049,0,80,55,1.4,53.234,129.733,3.107,1.076,69.058,66.009,70.66,63.663,63.99,0.0,-0.005,0.011,20.0,20.0,52.078,44.853,57.33,68.855,130.605,107.664,127.617,43.563,56.645,43.371,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.367,72.063,69.438,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,42.031,76.438,74.938,0.022,71.5,73.813,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.563,0.024,70.938,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.125,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.042,-0.192,0.0,0.0,0.035,0.035,0.005,0.005,0.004,0.003
5292008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.049,0,80,55,1.4,53.445,129.733,3.107,2.508,69.058,65.902,70.443,63.443,63.773,0.0,-0.005,0.011,20.0,20.0,52.05,44.824,57.343,68.641,130.753,107.558,127.691,43.563,56.645,43.444,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.258,72.063,69.438,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.969,76.438,74.938,0.022,71.5,73.813,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.563,0.024,71.0,72.688,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.125,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.04,-0.119,0.0,0.0,0.035,0.034,0.005,0.005,0.004,0.003
5292008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.02,0,80,55,1.4,52.961,129.733,3.107,1.076,68.845,66.116,70.552,63.773,63.773,0.0,-0.005,0.011,20.0,20.0,52.023,44.824,57.33,68.641,130.827,107.664,127.691,43.563,56.54,43.371,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.031,72.063,69.438,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.938,76.438,74.813,0.022,71.375,73.813,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.022,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.041,-0.193,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.003
5292008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.02,0,80,55,1.4,52.961,129.733,3.107,2.508,69.058,66.116,70.552,63.773,63.99,0.0,-0.005,0.011,20.0,20.0,51.995,44.853,57.343,68.855,130.9,107.664,127.764,43.636,56.75,43.444,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.969,72.063,69.438,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.969,76.438,74.813,0.022,71.375,73.813,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,70.938,72.688,72.063,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.038,-0.191,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.003
5292008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.239,13.006,0,80,55,1.4,52.828,129.733,3.107,1.076,69.165,66.116,70.552,63.773,63.99,0.0,-0.005,0.011,20.0,20.0,51.967,44.881,57.265,68.855,131.048,107.664,127.764,43.563,56.645,43.444,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.07,72.063,69.438,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.969,76.438,74.813,0.022,71.375,73.875,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.875,75.438,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.034,-0.118,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.003
5292008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,12.991,0,80,55,1.4,52.977,129.733,3.107,1.076,68.951,66.116,70.66,63.553,63.773,0.0,-0.005,0.011,20.0,20.0,51.939,44.881,57.239,68.641,131.048,107.558,127.838,43.708,56.645,43.444,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.125,71.875,69.438,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.938,76.438,74.813,0.022,71.313,73.813,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.031,-0.265,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.003
5292008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.078,0,80,55,1.4,52.82,129.733,3.107,2.508,69.165,65.902,70.443,63.553,63.773,0.0,-0.005,0.011,20.0,20.0,51.911,44.881,57.174,68.748,130.9,107.558,127.838,43.636,56.645,43.444,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.078,71.938,69.438,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.875,76.438,74.813,0.022,71.375,73.813,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.063,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.027,-0.193,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.003
5292008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,13.064,0,80,55,1.4,52.922,129.733,3.107,2.508,69.165,66.116,70.66,63.773,63.99,0.0,-0.005,0.011,20.0,20.0,51.884,44.824,57.129,68.962,130.827,107.558,127.838,43.636,56.75,43.444,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.516,71.938,69.438,0.011,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.875,76.438,74.813,0.022,71.375,73.813,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,71.0,72.688,72.125,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.024,-0.191,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,13.064,0,80,55,1.4,53.227,129.733,3.107,1.076,69.165,65.902,70.443,63.553,63.99,0.0,-0.005,0.011,20.0,20.0,51.856,44.824,57.077,68.962,130.827,107.664,127.838,43.636,56.75,43.444,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.219,71.938,69.25,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.813,76.438,74.813,0.022,71.5,73.813,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,70.938,72.688,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.02,-0.191,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.035,0,80,55,1.4,53.227,129.733,3.107,2.508,69.165,66.116,70.552,63.773,64.099,0.0,-0.005,0.011,20.0,20.0,51.856,44.824,57.077,68.962,130.827,107.451,127.764,43.636,56.75,43.444,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.117,71.938,69.25,0.011,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.781,76.438,74.813,0.022,71.375,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,71.0,72.625,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.018,-0.191,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,52.891,131.005,3.107,2.508,68.951,66.116,70.552,63.883,64.099,0.0,-0.005,0.011,20.0,20.0,51.828,44.795,56.999,68.855,130.827,107.558,127.764,43.636,56.75,43.444,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.961,71.875,69.438,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.781,76.438,74.813,0.022,71.375,73.875,72.75,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.25,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.19,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.003
5292008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,53.258,122.108,3.107,1.076,69.165,65.902,70.335,63.883,64.099,0.0,-0.005,0.011,20.0,20.0,51.8,44.853,56.973,68.962,130.753,107.664,127.617,43.708,56.75,43.517,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.172,71.875,69.438,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.906,76.25,74.813,0.022,71.375,73.938,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,70.938,72.563,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.192,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,53.227,131.005,3.107,1.076,69.165,66.223,70.66,63.883,64.099,0.0,-0.005,0.011,20.0,20.0,51.772,44.824,56.986,68.855,130.237,107.558,127.469,43.708,56.855,43.517,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.359,71.875,69.438,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.781,76.25,74.75,0.022,71.5,73.938,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.25,0.024,70.938,72.625,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.063,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.189,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,13.049,0,80,55,1.4,53.023,123.379,3.107,1.076,68.951,66.223,70.552,63.883,64.099,0.0,-0.005,0.011,20.0,20.0,51.772,44.881,57.025,68.962,130.089,107.451,127.321,43.636,56.75,43.517,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.133,71.875,69.438,0.012,71.438,72.813,72.813,73.063,0.0,0.0,72,70,1000,200,0.001,41.844,76.25,74.75,0.022,71.375,73.938,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.438,0.024,70.938,72.625,72.125,72.0,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.019,-0.118,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5292008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.933,0,80,55,1.4,53.023,131.005,3.107,2.508,69.058,66.116,70.66,63.883,63.882,0.0,-0.005,0.011,20.0,20.0,51.745,44.881,57.025,68.748,130.384,107.451,127.469,43.708,56.75,43.517,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.32,71.875,69.25,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.875,76.25,74.813,0.022,71.375,73.938,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,71.0,72.563,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.041,-0.189,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.02,0,80,55,1.4,52.922,131.005,3.107,2.508,69.271,66.223,70.66,63.883,63.882,0.0,-0.005,0.011,20.0,20.0,51.745,44.91,56.999,68.748,130.458,107.345,127.174,43.708,56.75,43.517,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.023,71.875,69.25,0.012,71.375,72.75,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.906,76.25,74.75,0.022,71.375,73.938,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,71.0,72.563,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.053,-0.191,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.049,0,80,55,1.4,53.234,131.005,3.107,2.508,69.058,66.009,70.443,63.663,63.882,0.0,-0.005,0.011,20.0,20.0,51.745,44.853,57.103,68.748,130.384,107.451,127.469,43.781,56.75,43.517,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,11.336,71.813,69.438,0.012,71.438,72.75,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.813,76.25,74.813,0.022,71.375,73.875,72.75,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,71.0,72.625,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,75.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.056,-0.266,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.006,0,80,55,1.4,52.938,131.005,3.107,1.076,69.271,66.009,70.443,63.663,63.99,0.0,-0.005,0.011,20.0,20.0,51.717,44.853,57.116,68.748,130.384,107.451,128.134,43.708,56.75,43.517,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.828,71.875,69.25,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.813,76.25,74.813,0.022,71.375,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.25,0.024,70.938,72.563,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.048,-0.19,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.02,0,80,55,1.4,52.797,131.005,3.107,1.076,69.058,66.223,70.66,63.992,63.99,0.0,-0.005,0.011,20.0,20.0,51.689,44.853,57.148,68.748,130.384,107.345,128.577,43.781,56.96,43.59,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.141,71.563,69.25,0.012,71.438,72.75,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.875,76.25,74.75,0.022,71.375,73.813,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,71.0,72.625,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.041,-0.189,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.035,0,80,55,1.4,52.734,129.733,3.107,1.076,69.271,66.223,70.66,63.773,64.208,0.0,-0.005,0.011,20.0,20.0,51.661,44.853,57.174,68.962,130.31,107.345,128.946,43.781,56.75,43.59,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.156,71.813,69.25,0.012,71.438,72.75,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.719,76.25,74.75,0.022,71.375,73.813,72.625,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.438,0.024,70.938,72.563,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.032,-0.192,0.0,0.0,0.035,0.034,0.005,0.005,0.004,0.003
5292008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.049,0,80,55,1.4,52.734,131.005,3.107,1.076,69.058,66.223,70.768,63.992,63.99,0.0,-0.005,0.011,20.0,20.0,51.633,44.853,57.161,68.748,130.237,107.345,129.02,43.854,56.75,43.59,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.039,71.813,69.188,0.012,71.438,72.813,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.625,76.25,74.75,0.022,71.375,73.813,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,71.0,72.625,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.029,-0.267,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.078,0,80,55,1.4,52.633,120.838,3.107,2.508,69.378,66.009,70.443,63.992,64.208,0.0,-0.005,0.011,20.0,20.0,51.606,44.853,57.103,68.962,130.163,107.345,129.094,43.781,56.96,43.59,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.148,71.813,69.25,0.012,71.438,72.75,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.781,76.25,74.75,0.022,71.375,73.813,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.75,75.438,0.024,70.938,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.026,-0.19,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.002
5292008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.035,0,80,55,1.4,52.578,131.005,3.107,2.508,69.271,66.223,70.66,63.992,64.208,0.0,-0.005,0.011,20.0,20.0,51.606,44.853,57.012,68.962,130.089,107.451,129.167,43.781,56.75,43.59,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.773,71.875,69.188,0.012,71.438,72.75,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.781,76.125,74.75,0.022,71.375,73.813,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,70.938,72.625,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.022,-0.192,0.0,0.0,0.035,0.035,0.005,0.004,0.005,0.003
5292008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.006,0,80,55,1.4,52.578,131.005,3.107,1.076,69.165,66.116,70.552,63.773,64.208,0.0,-0.005,0.011,20.0,20.0,51.578,44.853,56.935,68.962,129.942,107.345,129.167,43.781,56.855,43.662,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.922,71.813,69.25,0.012,71.438,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,41.625,76.25,74.75,0.022,71.375,73.813,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,70.938,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.018,-0.118,0.0,0.0,0.035,0.034,0.005,0.005,0.005,0.003
5292008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.02,0,80,55,1.4,52.719,131.005,3.107,1.076,69.165,66.223,70.66,63.773,63.99,0.0,-0.005,0.011,20.0,20.0,51.55,44.824,56.87,68.748,129.72,107.345,129.094,43.854,56.75,43.59,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.063,71.813,69.25,0.012,71.375,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,41.625,76.25,74.75,0.022,71.375,73.813,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,71.0,72.688,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.015,-0.267,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.002
5292008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,13.02,0,80,55,1.4,52.773,131.005,3.107,1.076,69.165,66.116,70.443,63.773,63.99,0.0,-0.005,0.011,20.0,20.0,51.55,44.824,56.786,68.748,129.499,107.451,129.02,43.854,56.855,43.662,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.063,71.813,69.25,0.012,71.438,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,41.281,76.125,74.75,0.022,71.375,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,70.938,72.625,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.938,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.011,-0.192,0.0,0.0,0.035,0.034,0.005,0.004,0.005,0.003
5292008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.006,0,80,55,1.4,52.492,131.005,3.107,2.508,69.165,66.33,70.66,64.102,63.99,0.0,-0.005,0.011,20.0,20.0,51.522,44.853,56.773,68.748,129.204,107.451,128.872,43.636,56.75,43.517,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.977,71.813,69.25,0.012,71.438,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,41.438,76.25,74.75,0.022,71.375,73.813,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,70.938,72.625,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.118,0.0,0.0,0.035,0.035,0.005,0.005,0.005,0.002
5292008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,13.02,0,80,55,1.4,52.492,131.005,3.107,3.939,69.378,66.33,70.66,63.883,64.208,0.0,-0.005,0.011,20.0,20.0,51.522,44.853,56.721,68.962,128.983,107.345,128.724,42.909,56.75,42.787,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.078,71.813,69.188,0.012,71.438,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,41.406,76.125,74.75,0.022,71.313,73.813,72.75,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,70.938,72.625,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.006,-0.115,0.0,0.0,0.035,0.035,0.005,0.004,0.005,0.003
5292008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.459,13.093,0,80,55,1.4,52.492,131.005,3.107,2.508,69.165,66.116,70.443,64.102,64.099,0.0,-0.005,0.011,20.0,20.0,51.494,44.824,56.721,68.748,128.983,107.451,128.651,42.545,56.75,42.35,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.102,71.563,69.188,0.012,71.438,72.75,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.594,76.125,74.688,0.022,71.375,73.813,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,70.938,72.625,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.007,-0.18,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.003
5292008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,12.977,0,80,55,1.4,52.781,131.005,3.107,2.508,69.378,66.33,70.66,64.102,64.317,0.0,-0.005,0.011,20.0,20.0,51.467,44.795,56.682,68.962,129.13,107.345,128.429,42.327,56.75,42.131,-10.852,110,110,70.75,70.0,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,10.852,71.563,69.188,0.012,71.375,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,41.563,76.125,74.75,0.022,71.375,73.813,72.75,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,70.938,72.563,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.176,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,12.991,0,80,55,1.4,52.867,131.005,3.107,2.508,69.378,66.116,70.443,64.102,64.317,0.0,-0.005,0.011,20.0,20.0,51.439,44.766,56.708,68.962,129.352,107.451,128.208,42.182,56.75,42.058,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.023,71.563,69.188,0.011,71.438,72.75,72.813,73.063,0.0,0.0,72,70,1000,200,0.001,41.781,76.125,74.75,0.022,71.375,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,70.938,72.563,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.021,-0.111,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,12.948,0,80,55,1.4,52.867,131.005,3.107,2.508,69.378,66.33,70.66,64.102,64.317,0.0,-0.005,0.011,20.0,20.0,51.411,44.766,56.669,69.069,129.647,107.451,127.986,42.182,56.855,41.985,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.0,71.563,69.25,0.011,71.375,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,41.219,76.125,74.75,0.022,71.375,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.013,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.03,-0.174,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,12.991,0,80,55,1.4,53.555,131.005,3.107,2.508,69.165,66.33,70.66,64.102,64.099,0.0,-0.005,0.011,20.0,20.0,51.411,44.766,56.695,68.855,129.942,107.451,127.838,42.037,56.855,41.84,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.945,71.563,69.188,0.012,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,41.563,76.063,74.688,0.022,71.375,73.938,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.25,0.024,70.938,72.5,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.034,-0.173,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.003
5292008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,12.962,0,80,55,1.4,53.555,131.005,3.107,2.508,69.165,66.116,70.443,63.883,64.099,0.0,-0.005,0.011,20.0,20.0,51.411,44.766,56.656,68.748,130.237,107.558,127.764,41.891,56.96,41.694,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.195,71.563,69.188,0.012,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,41.5,76.125,74.688,0.022,71.375,73.938,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.25,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.036,-0.169,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5292008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.977,0,80,55,1.4,52.609,131.005,3.107,2.508,69.484,66.33,70.66,64.102,64.317,0.0,-0.005,0.011,20.0,20.0,51.383,44.795,56.669,69.069,130.458,107.451,127.691,41.746,56.75,41.548,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.109,71.563,69.188,0.012,71.438,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,41.25,76.125,74.688,0.022,71.375,73.938,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,71.0,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.171,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.02,0,80,55,1.4,52.563,122.108,3.107,2.508,69.271,66.437,70.66,64.212,64.099,0.0,-0.005,0.011,20.0,20.0,51.383,44.766,56.708,68.748,130.605,107.558,127.691,41.6,56.75,41.475,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.328,71.563,69.188,0.012,71.375,72.75,72.813,73.125,0.0,0.0,72,70,1000,200,0.001,41.281,76.063,74.688,0.022,71.375,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.25,0.024,70.938,72.563,72.125,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.039,-0.107,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5292008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.006,0,80,55,1.4,52.273,122.108,3.107,2.508,69.484,66.437,70.66,63.992,64.317,0.0,-0.005,0.011,20.0,20.0,51.355,44.795,56.669,69.069,130.679,107.451,127.617,41.528,56.855,41.402,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.289,71.438,69.188,0.012,71.375,72.813,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,41.156,76.125,74.688,0.022,71.375,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.25,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,0.036,-0.107,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5292008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,12.875,0,80,55,1.4,52.273,131.005,3.107,2.508,69.271,66.437,70.552,63.992,64.099,0.0,-0.005,0.011,20.0,20.0,51.355,44.766,56.695,68.855,130.753,107.451,127.617,41.528,56.96,41.329,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.0,71.438,69.25,0.012,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.844,76.063,74.563,0.022,71.375,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.25,0.024,70.938,72.563,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,74.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.166,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5292008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.006,0,80,55,1.4,51.984,131.005,3.107,1.076,69.271,66.437,70.66,64.212,64.099,0.0,-0.005,0.011,20.0,20.0,51.327,44.795,56.669,68.855,130.9,107.451,127.691,41.382,56.96,41.256,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.125,71.563,69.188,0.012,71.375,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,41.25,76.063,74.688,0.022,71.375,73.813,72.75,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.563,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.03,-0.105,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.208,12.948,0,80,55,1.4,52.43,131.005,3.107,2.508,69.484,66.223,70.443,63.992,64.317,0.0,-0.005,0.011,20.0,20.0,51.3,44.766,56.747,69.069,130.827,107.345,127.691,41.31,56.855,41.11,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.164,71.563,69.188,0.012,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,41.188,76.125,74.688,0.022,71.375,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.028,-0.167,0.0,0.0,0.034,0.035,0.004,0.005,0.005,0.003
5292008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,12.933,0,80,55,1.4,52.461,131.005,3.107,3.939,69.484,66.223,70.335,63.992,64.317,0.0,-0.005,0.011,20.0,20.0,51.3,44.795,56.837,69.069,130.679,107.345,127.691,41.237,56.855,41.037,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.234,71.438,69.188,0.012,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,41.0,76.063,74.688,0.022,71.375,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.166,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,12.977,0,80,55,1.4,52.023,131.005,3.107,2.508,69.484,66.437,70.66,64.322,64.426,0.0,-0.005,0.011,20.0,20.0,51.272,44.795,56.786,69.069,130.679,107.451,127.617,41.092,56.855,40.965,-10.852,110,110,70.75,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.148,71.438,69.25,0.012,71.375,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,40.875,76.063,74.688,0.022,71.375,73.875,72.75,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.563,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.021,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.022,-0.105,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.003
5292008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,12.948,0,80,55,1.4,52.023,131.005,3.107,2.508,69.484,66.223,70.443,63.992,64.426,0.0,-0.005,0.011,20.0,20.0,51.272,44.795,56.734,69.069,130.753,107.558,127.691,41.092,56.75,40.892,-10.852,110,110,70.75,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.961,71.438,69.188,0.012,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.844,76.063,74.688,0.022,71.375,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.563,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.019,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.019,-0.165,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,12.933,0,80,55,1.4,51.734,131.005,3.107,2.508,69.484,66.437,70.66,63.992,64.426,0.0,-0.005,0.011,20.0,20.0,51.244,44.795,56.734,69.069,130.753,107.451,127.617,40.946,56.75,40.819,-10.852,110,110,71.0,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.086,71.438,69.188,0.012,71.438,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.875,76.063,74.688,0.022,71.375,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.563,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.75,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.041,-0.104,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.003
5292008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,12.962,0,80,55,1.4,52.023,131.005,3.107,2.508,69.591,66.223,70.443,64.102,64.208,0.0,-0.005,0.011,20.0,20.0,51.216,44.824,56.721,68.855,130.753,107.345,127.691,40.946,56.855,40.746,-10.867,110,110,71.0,69.938,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.07,71.438,69.188,0.012,71.375,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,40.75,76.063,74.688,0.022,71.375,73.875,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.019,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.056,-0.163,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.003
5292008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.006,0,80,55,1.4,51.633,131.005,3.107,2.508,69.378,66.223,70.443,64.102,64.208,0.0,-0.005,0.011,20.0,20.0,51.216,44.824,56.721,68.855,130.753,107.345,128.208,40.874,56.75,40.673,-10.852,110,110,71.0,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.805,71.375,69.188,0.012,71.438,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,41.063,76.063,74.688,0.022,71.375,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.054,-0.165,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.962,0,80,55,1.4,52.68,131.005,3.107,1.076,69.378,66.223,70.443,64.102,64.208,0.0,-0.005,0.011,20.0,20.0,51.188,44.853,56.721,68.855,130.753,107.345,128.724,40.801,56.75,40.6,-10.852,110,110,70.75,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.461,71.438,69.188,0.012,71.375,72.75,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,40.75,76.063,74.688,0.022,71.375,73.875,72.75,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.047,-0.163,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.918,0,80,55,1.4,52.68,131.005,3.107,1.076,69.378,66.33,70.443,64.322,64.208,0.0,-0.005,0.011,20.0,20.0,51.161,44.824,56.695,68.855,130.753,107.345,129.241,40.728,56.75,40.527,-10.852,110,110,71.0,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.766,71.375,69.188,0.011,71.438,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.844,76.063,74.563,0.022,71.375,73.938,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.038,-0.162,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.02,0,80,55,1.4,52.211,131.005,3.107,2.508,69.378,66.544,70.66,64.322,64.534,0.0,-0.005,0.011,20.0,20.0,51.161,44.824,56.708,69.069,130.679,107.345,129.389,40.583,56.75,40.454,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.945,71.438,69.188,0.011,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.813,76.063,74.688,0.022,71.375,73.875,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.563,75.125,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.017,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.032,-0.104,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.003
5292008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,12.962,0,80,55,1.4,52.305,131.005,3.107,2.508,69.378,66.33,70.443,64.322,64.208,0.0,-0.005,0.011,20.0,20.0,51.161,44.824,56.669,68.855,130.605,107.345,129.537,40.51,56.75,40.381,-10.852,110,110,70.75,69.938,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,11.742,71.375,69.188,0.011,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.813,76.063,74.563,0.022,71.375,73.938,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.028,-0.103,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,12.948,0,80,55,1.4,52.211,131.005,3.107,1.076,69.591,66.544,70.66,64.322,64.534,0.0,-0.005,0.011,20.0,20.0,51.133,44.853,56.617,69.069,130.532,107.345,129.537,40.51,56.75,40.308,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.367,71.375,69.063,0.011,71.438,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.656,76.063,74.563,0.022,71.375,73.938,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.125,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.161,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5292008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.962,0,80,55,1.4,52.156,131.005,3.107,1.076,69.591,66.33,70.768,64.212,64.534,0.0,-0.005,0.011,20.0,20.0,51.133,44.824,56.63,69.069,130.384,107.345,129.611,40.365,56.855,40.235,-10.852,110,110,71.0,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.406,71.375,69.188,0.012,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.781,76.063,74.563,0.022,71.375,73.938,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.125,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.102,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5292008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.006,0,80,55,1.4,52.156,131.005,3.107,2.508,69.378,66.544,70.768,64.322,64.534,0.0,-0.005,0.011,20.0,20.0,51.105,44.853,56.591,69.069,130.237,107.451,129.537,40.365,56.855,40.162,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.625,71.375,69.188,0.012,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.813,76.063,74.688,0.022,71.375,73.938,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.125,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.16,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5292008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.006,0,80,55,1.4,52.359,131.005,3.107,2.508,69.591,66.33,70.552,64.212,64.317,0.0,-0.005,0.011,20.0,20.0,51.077,44.824,56.546,68.962,130.089,107.558,129.463,40.874,56.855,40.6,-10.852,110,110,71.0,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.555,71.375,69.188,0.012,71.375,72.688,73.0,73.125,0.0,0.0,72,70,1000,200,0.001,40.813,76.063,74.563,0.022,71.375,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.125,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.015,-0.223,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5292008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.991,0,80,55,1.4,51.617,131.005,3.107,2.508,69.378,66.544,70.768,64.432,64.317,0.0,-0.005,0.011,20.0,20.0,51.077,44.853,56.494,68.855,129.942,107.558,129.389,41.31,56.855,41.11,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.172,71.375,69.188,0.012,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.594,76.063,74.563,0.022,71.375,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.813,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.013,-0.167,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
