DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.904,0,80,55,1.4,52.391,131.005,3.107,2.508,69.591,66.33,70.552,64.212,64.317,0.0,-0.005,0.011,20.0,20.0,51.049,44.795,56.481,68.855,129.868,107.451,129.315,41.455,56.855,41.256,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.336,71.375,69.188,0.012,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.563,76.063,74.563,0.022,71.375,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.813,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.013,-0.167,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.991,0,80,55,1.4,52.391,131.005,3.107,2.508,69.698,66.33,70.552,64.212,64.534,0.0,-0.005,0.011,20.0,20.0,51.049,44.795,56.442,69.069,129.942,107.451,129.167,41.455,56.75,41.256,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.945,71.375,69.063,0.012,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.75,75.938,74.563,0.022,71.375,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.018,-0.169,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,12.948,0,80,55,1.4,51.594,132.276,3.107,1.076,69.484,66.33,70.552,64.212,64.534,0.0,-0.005,0.011,20.0,20.0,51.049,44.824,56.364,69.069,130.015,107.451,129.02,41.455,56.75,41.329,-10.852,110,110,70.75,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.055,71.438,69.063,0.012,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.719,76.063,74.563,0.022,71.375,73.875,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.125,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.107,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5292008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,12.948,0,80,55,1.4,51.906,123.379,3.107,1.076,69.484,66.33,70.552,64.432,64.534,0.0,-0.005,0.011,20.0,20.0,51.022,44.795,56.377,68.962,130.163,107.558,128.872,41.528,56.855,41.329,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.063,71.375,69.063,0.012,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.656,76.063,74.563,0.022,71.375,73.813,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.125,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.222,0.001,0.026,-0.168,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5292008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.006,0,80,55,1.4,51.977,120.838,3.107,1.076,69.484,66.544,70.768,64.432,64.534,0.0,-0.005,0.011,20.0,20.0,51.022,44.824,56.377,69.069,130.458,107.451,128.724,41.6,56.75,41.402,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.281,71.375,69.063,0.012,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.781,75.938,74.563,0.022,71.375,73.813,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.0,0.024,70.938,72.5,72.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.032,-0.17,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.035,0,80,55,1.4,51.539,122.108,3.107,1.076,69.484,66.437,70.552,64.212,64.317,0.0,-0.005,0.011,20.0,20.0,50.994,44.795,56.416,68.962,130.679,107.558,128.651,41.673,56.75,41.548,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.789,71.375,69.063,0.011,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.563,75.938,74.563,0.022,71.375,73.813,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.5,75.125,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.037,-0.108,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.003
5292008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.991,0,80,55,1.4,51.539,131.005,3.107,1.076,69.484,66.437,70.552,64.322,64.317,0.0,-0.005,0.011,20.0,20.0,51.022,44.738,56.377,68.855,130.9,107.664,128.651,41.746,56.855,41.548,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.078,71.375,69.188,0.012,71.375,72.688,73.125,73.125,0.0,0.0,72,70,1000,200,0.001,40.563,75.938,74.563,0.022,71.375,73.875,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.037,-0.17,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,13.049,0,80,55,1.4,51.492,131.005,3.107,3.939,69.698,66.437,70.552,64.322,64.426,0.0,-0.005,0.011,20.0,20.0,50.994,44.738,56.403,68.962,131.048,107.558,128.651,41.746,56.75,41.621,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.813,71.375,69.188,0.012,71.375,72.688,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.531,75.938,74.563,0.022,71.375,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.125,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.037,-0.109,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5292008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,13.064,0,80,55,1.4,51.68,131.005,3.107,1.076,69.698,66.437,70.443,64.212,64.534,0.0,-0.005,0.011,20.0,20.0,50.966,44.709,56.429,69.177,131.195,107.558,128.651,41.819,56.75,41.621,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.141,71.375,69.063,0.011,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.5,75.938,74.313,0.022,71.313,73.938,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.125,0.024,70.938,72.375,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.173,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5292008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,13.049,0,80,55,1.4,51.719,132.276,3.107,1.076,69.698,66.651,70.66,64.541,64.643,0.0,-0.005,0.011,20.0,20.0,50.966,44.738,56.442,69.177,131.195,107.664,128.651,41.819,56.75,41.694,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.273,71.25,69.063,0.011,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.531,75.938,74.563,0.022,71.375,73.938,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.813,72.375,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.017,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.034,-0.109,0.0,0.0,0.034,0.034,0.004,0.004,0.005,0.003
5292008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,12.991,0,80,55,1.4,51.641,131.005,3.107,2.508,69.484,66.651,70.66,64.541,64.643,0.0,-0.005,0.011,20.0,20.0,50.966,44.766,56.39,69.177,131.269,107.664,128.651,41.819,56.855,41.694,-10.852,110,110,70.75,70.063,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,71.25,69.188,0.012,71.375,72.75,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.563,75.938,74.563,0.022,71.375,73.938,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.938,72.375,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.033,-0.108,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.281,12.977,0,80,55,1.4,51.641,131.005,3.107,1.076,69.484,66.651,70.66,64.541,64.643,0.0,-0.005,0.011,20.0,20.0,50.91,44.766,56.39,69.177,131.195,107.664,128.724,41.964,56.855,41.694,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.227,71.25,69.188,0.012,71.375,72.75,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.469,75.938,74.563,0.022,71.375,74.0,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.938,72.375,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.03,-0.235,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.004
5292008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.035,0,80,55,1.4,51.938,131.005,3.107,1.076,69.484,66.651,70.66,64.322,64.643,0.0,-0.005,0.011,20.0,20.0,50.91,44.738,56.377,69.177,131.195,107.664,128.651,41.891,56.855,41.694,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.164,71.25,69.063,0.011,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.688,75.938,74.563,0.022,71.313,74.0,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.125,0.024,70.938,72.375,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.029,-0.172,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5292008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,12.933,0,80,55,1.4,51.539,131.005,3.107,3.939,69.698,66.437,70.443,64.322,64.643,0.0,-0.005,0.011,20.0,20.0,50.91,44.795,56.364,69.177,131.048,107.771,128.724,41.964,56.75,41.767,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.125,71.25,69.188,0.012,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.5,75.938,74.313,0.022,71.375,73.938,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.938,72.375,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.024,-0.172,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5292008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.064,0,80,55,1.4,51.477,131.005,3.107,2.508,69.804,66.437,70.552,64.541,64.643,0.0,-0.005,0.011,20.0,20.0,50.883,44.795,56.403,69.069,131.048,107.664,128.724,42.037,56.75,41.84,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.898,71.25,69.063,0.012,71.438,72.688,73.125,72.938,0.0,0.0,72,70,1000,200,0.001,40.563,75.938,74.563,0.022,71.375,73.938,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.021,-0.175,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.004
5292008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.035,0,80,55,1.4,51.477,132.276,3.107,2.508,69.484,66.651,70.768,64.322,64.426,0.0,-0.005,0.011,20.0,20.0,50.883,44.795,56.416,68.855,130.974,107.664,128.651,42.037,56.855,41.84,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.102,71.25,69.063,0.012,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.469,75.938,74.313,0.022,71.375,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.125,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.02,-0.173,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5292008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.049,0,80,55,1.4,51.656,131.005,3.107,1.076,69.484,66.437,70.443,64.322,64.426,0.0,-0.005,0.011,20.0,20.0,50.855,44.709,56.442,68.962,130.753,107.664,128.651,42.037,56.855,41.84,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.063,71.25,69.063,0.012,71.188,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.5,75.938,74.563,0.022,71.313,73.938,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.813,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.015,-0.173,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.004
5292008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.049,0,80,55,1.4,51.695,131.005,3.107,2.508,69.484,66.651,70.66,64.432,64.426,0.0,-0.005,0.011,20.0,20.0,50.855,44.738,56.429,68.855,130.753,107.771,128.503,42.037,56.855,41.84,-10.852,110,110,70.75,70.0,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.109,71.25,69.063,0.012,71.375,72.688,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.5,75.938,74.563,0.022,71.313,73.938,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.173,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5292008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.104,12.991,0,80,55,1.4,51.625,131.005,3.107,2.508,69.591,66.651,70.768,64.651,64.643,0.0,-0.005,0.011,20.0,20.0,50.855,44.766,56.39,69.069,130.753,107.664,128.503,42.037,56.855,41.84,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.242,71.25,69.063,0.012,71.375,72.625,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.531,75.813,74.563,0.022,71.375,73.938,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.813,72.438,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.01,-0.173,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.516,131.005,3.107,2.508,69.591,66.437,70.552,64.651,64.426,0.0,-0.005,0.011,20.0,20.0,50.827,44.738,56.429,68.962,130.605,107.664,128.355,42.037,56.75,41.912,-10.852,110,110,70.75,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.18,71.25,69.063,0.011,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.594,75.938,74.313,0.022,71.375,73.938,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.813,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.11,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,51.43,131.005,3.107,1.076,69.804,66.544,70.443,64.651,64.643,0.0,-0.005,0.011,20.0,20.0,50.827,44.766,56.377,69.069,130.384,107.664,128.134,42.109,56.75,41.912,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.984,71.125,69.063,0.012,71.375,72.625,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.563,75.938,74.563,0.022,71.375,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.813,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.004
5292008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.991,0,80,55,1.4,51.43,132.276,3.107,2.508,69.591,66.758,70.66,64.651,64.534,0.0,-0.005,0.011,20.0,20.0,50.799,44.738,56.312,68.962,130.384,107.558,128.134,42.109,56.855,41.912,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.031,71.25,69.063,0.011,71.188,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.5,75.813,74.313,0.022,71.375,73.875,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.174,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.991,0,80,55,1.4,51.828,131.005,3.107,2.508,69.484,66.651,70.66,64.432,64.426,0.0,-0.005,0.011,20.0,20.0,50.771,44.738,56.241,68.962,130.31,107.664,127.838,42.109,56.75,41.912,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.07,71.25,69.063,0.012,71.375,72.625,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.469,75.813,74.313,0.022,71.375,73.875,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.046,-0.175,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5292008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.02,0,80,55,1.4,51.844,131.005,3.107,2.508,69.804,66.544,70.443,64.432,64.752,0.0,-0.005,0.011,20.0,20.0,50.771,44.738,56.157,69.177,130.384,107.558,128.134,42.109,56.855,41.912,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.867,71.25,69.0,0.012,71.188,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.5,75.813,74.313,0.022,71.313,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.048,-0.174,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5292008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.078,0,80,55,1.4,51.766,131.005,3.107,2.508,69.591,66.544,70.443,64.432,64.534,0.0,-0.005,0.011,20.0,20.0,50.771,44.738,56.17,68.962,130.163,107.558,128.651,42.109,56.855,41.912,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.922,71.25,69.063,0.012,71.375,72.688,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.406,75.938,74.313,0.022,71.375,73.813,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,70.813,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.036,-0.175,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5292008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.006,0,80,55,1.4,51.859,131.005,3.107,2.508,69.591,66.758,70.66,64.432,64.534,0.0,-0.005,0.011,20.0,20.0,50.744,44.738,56.157,68.962,130.163,107.558,128.872,42.182,56.855,41.912,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.0,71.25,69.063,0.012,71.188,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.5,75.813,74.313,0.022,71.375,73.813,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.125,0.024,70.938,72.5,72.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.032,-0.239,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5292008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.02,0,80,55,1.4,51.539,122.108,3.107,1.076,69.804,66.758,70.66,64.432,64.752,0.0,-0.005,0.011,20.0,20.0,50.744,44.738,56.157,69.177,130.089,107.664,129.02,42.182,56.75,41.985,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.141,71.125,69.063,0.012,71.188,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.563,75.813,74.313,0.022,71.375,73.813,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,70.938,72.5,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.028,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5292008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,12.991,0,80,55,1.4,51.539,131.005,3.107,2.508,69.804,66.544,70.443,64.761,64.752,0.0,-0.005,0.011,20.0,20.0,50.744,44.766,56.092,69.177,130.015,107.558,129.094,42.182,56.75,41.985,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.086,71.125,69.063,0.011,71.188,72.625,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.563,75.813,74.313,0.022,71.375,73.813,72.875,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.938,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.024,-0.176,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5292008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.107,0,80,55,1.4,51.523,132.276,3.107,1.076,69.591,66.758,70.66,64.432,64.534,0.0,-0.005,0.011,20.0,20.0,50.716,44.766,56.092,68.962,129.942,107.558,129.094,42.182,56.75,41.985,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.117,71.125,69.063,0.012,71.375,72.625,73.125,72.938,0.0,0.0,72,70,1000,200,0.001,40.469,75.813,74.313,0.022,71.313,73.813,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,70.938,72.5,72.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.023,-0.177,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5292008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,12.991,0,80,55,1.4,51.531,131.005,3.107,2.508,69.804,66.758,70.66,64.761,64.752,0.0,-0.005,0.011,20.0,20.0,50.716,44.795,56.066,69.177,129.942,107.664,129.094,42.255,56.855,42.058,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.07,71.25,69.0,0.011,71.188,72.688,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.5,75.813,74.25,0.022,71.313,73.813,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.813,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.022,-0.175,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.003
5292008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.006,0,80,55,1.4,51.688,131.005,3.107,1.076,69.804,66.758,70.66,64.541,64.752,0.0,-0.005,0.011,20.0,20.0,50.688,44.738,56.105,69.177,129.72,107.558,129.02,42.182,56.75,41.985,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.0,71.25,69.0,0.011,71.375,72.688,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.469,75.813,74.313,0.022,71.313,73.813,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.563,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.018,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.035,0,80,55,1.4,51.695,131.005,3.107,1.076,69.804,66.758,70.66,64.761,64.752,0.0,-0.005,0.011,20.0,20.0,50.688,44.766,56.105,69.177,129.573,107.558,129.02,42.182,56.75,42.058,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.961,71.25,69.0,0.012,71.188,72.625,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.5,75.813,74.313,0.022,71.313,73.813,72.875,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.813,72.5,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.014,-0.111,0.0,0.0,0.035,0.035,0.004,0.005,0.005,0.003
5292008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.02,0,80,55,1.4,51.516,132.276,3.107,1.076,69.698,66.651,70.443,64.761,64.752,0.0,-0.008,0.011,20.0,20.0,50.66,44.738,56.131,69.177,129.352,107.664,128.872,42.182,56.75,42.058,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.086,71.125,69.063,0.012,71.188,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.406,75.813,74.313,0.022,71.375,73.813,72.875,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.813,72.563,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.012,-0.111,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,12.991,0,80,55,1.4,51.516,132.276,3.107,1.076,69.911,66.758,70.66,64.541,64.752,0.0,-0.005,0.011,20.0,20.0,50.66,44.709,56.105,69.177,129.204,107.558,128.798,42.255,56.855,42.058,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.953,71.125,69.063,0.012,71.188,72.688,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.375,75.938,74.25,0.022,71.375,73.813,72.875,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.938,72.5,72.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.175,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5292008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,12.962,0,80,55,1.4,51.586,132.276,3.107,3.939,69.804,66.651,70.443,64.541,64.752,0.0,-0.005,0.011,20.0,20.0,50.66,44.738,56.092,69.177,129.204,107.664,128.651,42.182,56.75,42.058,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.063,71.125,69.063,0.011,71.188,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.438,75.813,74.313,0.022,71.375,73.875,72.875,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,75.0,0.024,70.938,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.013,-0.11,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5292008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.107,0,80,55,1.4,51.328,132.276,3.107,2.508,69.804,66.866,70.66,64.761,64.534,0.0,-0.005,0.011,20.0,20.0,50.66,44.766,56.053,68.962,129.352,107.558,128.429,42.255,56.855,42.058,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.93,70.938,69.0,0.012,71.188,72.688,73.0,72.938,0.0,0.0,72,70,1000,200,0.001,40.406,75.813,74.313,0.022,71.375,73.875,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,70.813,72.438,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,-0.072,0.001,-0.148,0.001,0.021,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5292008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.035,0,80,55,1.4,51.242,132.276,3.107,2.508,69.591,66.758,70.66,64.541,64.534,0.0,-0.005,0.011,20.0,20.0,50.66,44.795,56.118,68.962,129.573,107.558,128.281,42.255,56.855,42.058,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.828,71.125,69.063,0.012,71.375,72.75,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.344,75.813,74.313,0.022,71.313,73.875,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.938,72.438,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.025,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.006,0,80,55,1.4,51.516,132.276,3.107,2.508,69.911,66.651,70.443,64.541,64.861,0.0,-0.005,0.011,20.0,20.0,50.632,44.766,56.157,69.177,130.015,107.558,128.134,42.255,56.75,42.058,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.914,70.938,69.063,0.012,71.375,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.406,75.813,74.313,0.022,71.375,73.938,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,70.813,72.375,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.035,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5292008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.064,0,80,55,1.4,51.203,132.276,3.107,1.076,69.698,66.651,70.443,64.651,64.861,0.0,-0.005,0.011,20.0,20.0,50.632,44.795,56.189,69.177,130.237,107.664,128.06,42.255,56.855,42.058,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.93,71.125,69.0,0.012,71.375,72.75,73.125,72.938,0.0,0.0,72,70,1000,200,0.001,40.438,75.625,74.25,0.022,71.313,73.938,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,70.813,72.313,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.039,-0.176,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5292008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.02,0,80,55,1.4,51.203,131.005,3.107,1.076,69.911,66.866,70.768,64.541,64.861,0.0,-0.005,0.011,20.0,20.0,50.605,44.795,56.202,69.177,130.532,107.558,127.986,42.327,56.855,42.058,-10.852,110,110,70.75,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.805,70.938,69.0,0.012,71.188,72.688,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.375,75.938,74.25,0.022,71.313,73.938,72.813,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,70.813,72.313,72.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.04,-0.241,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5292008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.02,0,80,55,1.4,51.398,132.276,3.107,2.508,69.804,66.866,70.66,64.871,64.643,0.0,-0.005,0.011,20.0,20.0,50.605,44.795,56.241,68.962,130.753,107.664,127.986,42.255,56.855,42.058,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.039,71.125,69.0,0.012,71.188,72.688,73.125,72.938,0.0,0.0,72,70,1000,200,0.001,40.375,75.813,74.313,0.022,71.313,73.938,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.375,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.04,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.323,13.035,0,80,55,1.4,51.609,122.108,3.107,2.508,69.698,66.866,70.66,64.871,64.643,0.0,-0.005,0.011,20.0,20.0,50.605,44.795,56.202,68.962,130.9,107.771,127.986,42.255,56.96,42.131,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.086,70.938,69.0,0.012,71.063,72.688,73.0,72.938,0.0,0.0,72,70,1000,200,0.001,40.281,75.625,74.25,0.022,71.375,73.938,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,75.0,0.024,70.813,72.313,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.041,-0.11,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5292008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.035,0,80,55,1.4,51.727,123.379,3.107,1.076,69.698,66.651,70.552,64.651,64.643,0.0,-0.005,0.011,20.0,20.0,50.605,44.853,56.131,68.962,130.974,107.664,127.986,42.327,56.855,42.131,-10.852,110,110,71.0,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,70.938,69.063,0.012,71.188,72.688,73.0,72.938,0.0,0.0,72,70,1000,200,0.001,40.438,75.813,74.25,0.022,71.313,73.938,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.375,74.938,0.024,70.813,72.313,72.438,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.04,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5292008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,12.962,0,80,55,1.4,51.461,132.276,3.107,2.508,69.911,66.866,70.768,64.651,64.861,0.0,-0.005,0.011,20.0,20.0,50.577,44.853,56.066,69.177,131.122,107.664,128.06,42.327,56.96,42.131,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.227,71.125,68.875,0.012,71.188,72.75,73.125,72.938,0.0,0.0,72,70,1000,200,0.001,40.375,75.813,74.25,0.022,71.313,73.938,72.813,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.313,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.035,-0.174,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.003
5292008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,13.02,0,80,55,1.4,51.266,132.276,3.107,1.076,69.911,66.866,70.768,64.871,64.861,0.0,-0.005,0.011,20.0,20.0,50.577,44.853,56.053,69.177,131.122,107.558,128.134,42.255,56.855,42.131,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.992,71.125,69.0,0.012,71.188,72.688,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.406,75.625,74.25,0.022,71.313,73.938,72.875,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.313,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.111,0.0,0.0,0.035,0.034,0.004,0.004,0.005,0.003
5292008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.25,13.02,0,80,55,1.4,51.266,132.276,3.107,1.076,69.698,66.866,70.768,64.871,64.861,0.0,-0.005,0.011,20.0,20.0,50.521,44.824,56.027,69.177,131.195,107.664,128.208,42.255,56.855,42.131,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.031,70.938,69.0,0.012,71.188,72.688,73.125,72.938,0.0,0.0,72,70,1000,200,0.001,40.188,75.813,74.25,0.022,71.313,73.938,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.25,72.438,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.032,-0.111,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5292008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.035,0,80,55,1.4,51.195,132.276,3.107,1.076,69.698,66.651,70.552,64.651,64.643,0.0,-0.005,0.011,20.0,20.0,50.521,44.853,56.014,68.962,131.195,107.558,128.208,42.327,56.855,42.131,-10.852,110,110,70.75,69.938,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.117,70.938,69.0,0.012,71.188,72.688,73.0,73.063,0.0,0.0,72,70,1000,200,0.001,40.406,75.813,74.25,0.022,71.313,73.938,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.25,72.438,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.026,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5292008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,13.02,0,80,55,1.4,51.516,132.276,3.107,2.508,69.911,66.651,70.66,64.651,64.861,0.0,-0.005,0.011,20.0,20.0,50.521,44.795,55.988,69.177,131.048,107.771,128.134,42.327,56.75,42.204,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.0,70.938,69.0,0.012,71.188,72.688,73.125,72.938,0.0,0.0,72,70,1000,200,0.001,40.313,75.813,74.25,0.022,71.313,73.875,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.25,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.023,-0.111,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5292008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.991,0,80,55,1.4,51.453,132.276,3.107,2.508,69.911,66.866,70.877,64.651,64.861,0.0,-0.005,0.011,20.0,20.0,50.493,44.853,55.943,69.177,131.048,107.558,128.208,42.327,56.96,42.131,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.211,70.938,69.0,0.012,71.188,72.688,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.375,75.625,74.25,0.022,71.313,73.875,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.313,72.438,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.02,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5292008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,12.977,0,80,55,1.4,51.508,132.276,3.107,1.076,69.911,66.866,70.877,64.651,64.861,0.0,-0.005,0.011,20.0,20.0,50.493,44.738,55.969,69.177,131.048,107.664,128.134,42.4,56.96,42.204,-10.852,110,110,70.75,69.938,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.156,70.938,69.0,0.012,71.188,72.688,73.125,72.938,0.0,0.0,72,70,1000,200,0.001,40.469,75.625,74.25,0.022,71.313,73.875,72.875,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.25,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.017,-0.175,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5292008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.391,132.276,3.107,1.076,69.911,66.758,70.66,64.871,64.861,0.0,-0.005,0.011,20.0,20.0,50.493,44.766,55.956,69.177,130.974,107.558,128.06,42.4,56.855,42.131,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.086,70.938,69.063,0.012,71.188,72.625,73.125,72.938,0.0,0.0,72,70,1000,200,0.001,40.313,75.625,74.25,0.022,71.313,73.875,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.25,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.242,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5292008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,51.391,132.276,3.107,2.508,69.911,66.973,70.877,64.871,64.752,0.0,-0.005,0.011,20.0,20.0,50.493,44.766,55.956,68.962,130.974,107.664,127.986,42.4,56.855,42.204,-10.852,110,110,71.0,70.0,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.883,70.938,69.0,0.012,71.188,72.688,73.125,72.938,0.0,0.0,72,70,1000,200,0.001,40.469,75.625,74.25,0.022,71.313,73.875,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.313,72.438,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.015,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5292008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.336,132.276,3.107,2.508,69.804,66.651,70.66,64.761,64.752,0.0,-0.005,0.011,20.0,20.0,50.466,44.709,55.891,68.962,130.458,107.558,127.764,42.4,56.855,42.204,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.875,71.125,69.0,0.012,71.188,72.688,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.344,75.625,74.25,0.022,71.313,73.875,72.875,72.813,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.313,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.035,0.004,0.004,0.005,0.003
5292008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,51.227,132.276,3.107,1.076,69.911,66.758,70.552,64.981,64.97,0.0,-0.005,0.011,20.0,20.0,50.438,44.738,55.917,69.177,130.163,107.558,127.248,42.4,56.96,42.204,-10.852,110,110,70.75,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.469,70.938,69.0,0.011,71.188,72.688,73.125,72.938,0.0,0.0,72,70,1000,200,0.001,40.344,75.625,74.25,0.022,71.375,73.875,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.25,72.438,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5292008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.227,132.276,3.107,1.076,69.911,66.973,70.877,64.981,64.97,0.0,-0.005,0.011,20.0,20.0,50.466,44.738,55.956,69.177,129.794,107.558,127.174,42.4,56.96,42.204,-10.852,110,110,70.75,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.914,70.938,69.0,0.012,71.063,72.688,73.0,72.938,0.0,0.0,72,70,1000,200,0.001,40.281,75.625,74.25,0.022,71.313,73.875,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.313,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5292008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,51.289,132.276,3.107,2.508,69.911,66.866,70.768,64.981,64.97,0.0,-0.005,0.011,20.0,20.0,50.438,44.738,55.969,69.177,129.499,107.451,126.952,42.4,56.855,42.277,-10.852,110,110,71.0,70.0,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.039,70.813,69.0,0.012,71.188,72.625,73.125,72.813,0.0,0.0,72,70,1000,200,0.001,40.25,75.813,74.25,0.022,71.313,73.875,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.313,72.313,71.875,0.0,22.625,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.111,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5292008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.049,0,80,55,1.4,51.383,132.276,3.107,2.508,70.018,66.973,70.768,64.981,64.97,0.0,-0.005,0.011,20.0,20.0,50.438,44.709,55.943,69.177,130.31,107.558,127.469,42.4,56.96,42.277,-10.852,110,110,71.0,70.0,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.117,70.938,69.0,0.012,71.188,72.625,73.125,73.063,0.0,0.0,72,70,1000,200,0.001,40.281,75.625,74.25,0.022,71.313,73.875,72.875,72.938,0.0,18.953,72,70,1000,200,-0.002,0.0,76.25,74.938,0.024,70.813,72.313,72.313,71.813,0.0,22.625,72,70,1000,200,-0.001,0.0,74.313,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.029,-0.11,0.0,0.0,0.035,0.034,0.003,0.004,0.005,0.003
5292008,401,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,133.489,98.361,23.172,13.078,0,80,55,1.4,51.383,539.033,363.472,8.234,69.698,66.973,70.768,64.981,64.643,0.149,0.194,0.051,22.166,16.0,60.447,45.112,55.969,69.177,138.94,106.281,138.472,42.473,56.855,42.204,-10.867,110,110,71.0,70.0,69.188,69.063,0.0,35.688,72,70,1000,200,0.004,45.719,70.938,69.0,0.011,71.188,72.688,73.125,72.938,0.0,30.844,72,70,1000,200,0.001,44.969,75.625,74.25,0.022,71.313,73.813,72.5,73.063,0.0,39.344,72,70,1000,200,0.004,93.125,76.25,74.938,0.024,70.813,72.313,71.813,72.0,0.0,41.063,72,70,1000,200,0.008,110.313,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.332,-0.245,1.556,0.0,0.133,0.098,0.003,0.004,0.005,0.004
5292008,402,1,1,3,1,100,0.0,47.87,47.87,47.87,1,1,174.473,101.874,0.01,13.049,0,80,55,1.4,342.75,715.898,705.239,41.151,68.312,67.722,71.093,65.31,63.882,0.206,0.365,0.059,29.479,23.19,52.44,44.076,56.014,69.284,129.425,107.664,131.383,42.4,56.96,42.277,-10.852,110,110,71.0,70.0,68.625,68.938,0.0,39.5,72,70,1000,200,0.017,84.125,70.938,69.0,0.012,71.188,72.5,72.125,73.063,0.0,30.25,72,70,1000,200,0.009,107.375,75.625,74.25,0.022,71.313,73.438,71.313,72.938,0.0,35.156,72,70,1000,200,0.019,153.0,76.25,74.938,0.024,70.813,72.0,70.063,71.813,0.0,39.594,72,70,1000,200,0.019,153.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,-0.11,0.0,0.0,0.174,0.102,0.003,0.004,0.005,0.003
5292008,403,1,1,3,1,100,0.0,54.678,54.678,54.678,1,1,223.653,121.78,0.365,13.049,0,80,55,1.4,565.0,866.85,898.922,202.817,67.245,68.364,71.093,66.079,63.664,0.335,0.528,0.077,36.147,27.022,53.691,43.789,56.053,69.284,129.352,107.451,131.309,42.4,56.96,42.277,-10.852,110,110,70.75,70.0,67.875,68.625,0.0,41.594,72,70,1000,200,0.034,118.563,70.938,69.0,0.012,71.188,72.375,71.25,72.938,0.0,31.594,72,70,1000,200,0.014,136.5,75.625,74.25,0.022,71.313,73.125,70.125,72.313,0.0,33.313,72,70,1000,200,0.027,183.125,76.25,74.938,0.024,70.813,71.75,68.813,71.188,0.0,38.031,72,70,1000,200,0.027,181.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.033,-0.11,0.0,0.0,0.224,0.122,0.003,0.004,0.005,0.003
5292008,404,1,1,3,1,100,0.0,60.403,60.403,60.403,1,1,286.884,134.66,0.469,13.064,0,80,55,1.4,677.25,989.623,1050.138,374.718,66.606,68.793,71.418,67.177,63.99,0.473,0.734,0.106,41.751,30.688,53.051,43.702,56.079,68.105,128.835,107.451,130.644,42.473,56.96,42.277,-10.852,110,110,70.75,69.938,67.688,68.375,0.0,42.313,72,70,1000,200,0.054,146.625,70.813,69.0,0.012,71.188,72.25,70.625,72.438,0.0,30.375,72,70,1000,200,0.022,169.25,75.625,74.25,0.022,71.313,72.813,69.313,71.625,0.0,31.344,72,70,1000,200,0.034,201.875,76.25,74.938,0.024,70.813,71.563,67.938,70.5,0.0,36.156,72,70,1000,200,0.033,200.75,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.04,-0.177,0.0,0.0,0.287,0.135,0.003,0.004,0.005,0.003
