DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,405,1,1,3,1,100,0.0,66.116,66.116,66.116,1,1,345.432,158.08,0.49,12.991,0,80,55,1.4,725.25,1004.537,1194.316,519.922,66.606,67.936,71.093,67.286,64.861,0.648,0.894,0.125,46.511,37.094,52.857,43.673,56.144,65.854,128.245,107.558,129.758,42.473,57.064,42.277,-10.852,110,110,70.75,69.875,67.563,68.063,0.0,42.188,72,70,1000,200,0.071,168.875,70.813,69.0,0.012,71.188,72.063,70.25,71.938,0.0,29.984,72,70,1000,200,0.027,184.375,75.625,74.25,0.022,71.313,72.625,69.0,71.0,0.0,29.547,72,70,1000,200,0.038,211.875,76.25,74.938,0.024,70.688,71.375,67.875,69.875,0.0,34.813,72,70,1000,200,0.036,208.5,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.013,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.036,-0.175,0.0,0.0,0.345,0.158,0.003,0.004,0.005,0.003
5292008,406,1,1,3,1,100,0.0,77.817,77.817,77.817,1,1,407.493,176.815,0.511,12.991,0,80,55,1.4,796.0,1061.629,1359.886,724.0,67.032,66.437,70.985,66.847,65.731,0.819,1.068,0.143,51.587,39.299,52.301,43.789,56.228,63.175,127.508,107.558,128.946,42.473,56.96,42.35,-10.852,110,110,70.688,69.75,67.688,67.938,0.0,40.969,72,70,1000,200,0.089,188.0,70.813,69.0,0.012,71.188,71.938,70.063,71.563,0.0,29.406,72,70,1000,200,0.031,192.875,75.625,74.125,0.022,71.313,72.438,68.875,70.5,0.0,28.422,72,70,1000,200,0.038,214.25,76.188,74.813,0.024,70.813,71.25,67.875,69.563,0.0,33.438,72,70,1000,200,0.038,214.375,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.037,-0.11,0.0,0.0,0.407,0.177,0.003,0.005,0.005,0.003
5292008,407,1,1,3,1,100,0.0,83.567,83.567,83.567,1,1,432.083,189.696,0.521,13.064,0,80,55,1.4,823.125,1054.821,1425.141,770.607,67.139,65.688,71.093,66.408,65.949,0.857,1.189,0.154,53.626,41.332,52.162,43.846,56.215,62.21,127.213,107.558,128.577,42.473,56.96,42.277,-10.852,110,110,70.688,69.688,67.813,67.938,0.0,39.719,72,70,1000,200,0.101,199.0,70.938,69.0,0.012,71.188,71.75,69.688,71.25,0.0,28.516,72,70,1000,200,0.034,201.75,75.625,74.125,0.022,71.313,72.25,68.875,70.25,0.0,27.641,72,70,1000,200,0.038,213.0,76.25,74.938,0.024,70.813,71.188,67.938,69.438,0.0,32.781,72,70,1000,200,0.038,212.875,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.036,-0.177,0.0,0.0,0.432,0.19,0.003,0.005,0.005,0.003
5292008,408,1,1,3,1,100,0.0,94.466,94.466,94.466,1,1,456.673,210.773,0.553,12.991,0,80,55,1.4,823.125,1058.905,1541.723,804.184,67.245,64.296,70.768,65.2,65.731,0.956,1.26,0.172,56.258,44.25,52.078,43.932,56.254,60.924,126.696,107.451,128.06,42.545,57.064,42.35,-10.852,110,110,70.688,69.625,67.813,67.938,0.0,38.656,72,70,1000,200,0.108,204.875,70.813,68.875,0.011,71.063,71.625,69.688,71.063,0.0,28.703,72,70,1000,200,0.033,199.375,75.625,74.125,0.022,71.313,72.125,68.75,69.875,0.0,27.031,72,70,1000,200,0.037,210.5,76.188,74.938,0.024,70.688,71.0,67.875,69.125,0.0,32.156,72,70,1000,200,0.037,211.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.039,-0.174,0.0,0.0,0.457,0.211,0.003,0.005,0.004,0.003
5292008,409,1,1,3,1,100,9.416,100.0,100.0,100.0,1,1,490.631,222.482,0.553,13.02,0,80,55,1.4,827.0,1150.445,1541.723,833.438,67.139,63.118,70.768,63.992,65.514,1.055,1.356,0.209,58.287,45.659,52.217,44.047,56.325,60.388,126.106,107.664,127.469,42.545,56.855,42.35,-10.852,110,110,70.688,69.563,67.813,67.813,0.0,37.688,72,70,1000,200,0.112,208.5,70.938,68.875,0.012,71.188,71.563,69.563,70.75,0.0,27.75,72,70,1000,200,0.035,206.0,75.625,74.125,0.022,71.313,72.063,68.688,69.813,0.0,26.188,72,70,1000,200,0.037,211.875,76.25,74.938,0.024,70.688,70.938,67.875,69.125,0.0,31.266,72,70,1000,200,0.038,210.625,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.041,-0.177,0.0,-0.352,0.491,0.222,0.004,0.005,0.005,0.003
5292008,410,1,1,3,1,100,19.161,100.0,100.0,100.0,1,1,518.734,230.679,0.573,12.962,0,80,55,1.4,833.125,1027.618,1603.929,811.492,66.606,62.369,70.66,63.114,64.97,1.162,1.441,0.224,59.563,47.399,52.495,44.134,56.364,59.959,125.664,107.558,126.952,42.473,56.96,42.277,-10.852,110,110,70.688,69.563,67.438,67.75,0.0,37.313,72,70,1000,200,0.11,208.0,70.813,69.0,0.012,71.063,71.5,69.438,70.563,0.0,27.672,72,70,1000,200,0.035,202.75,75.625,74.125,0.022,71.313,72.063,68.438,69.563,0.0,26.422,72,70,1000,200,0.035,204.125,76.25,74.938,0.024,70.688,70.875,67.688,68.875,0.0,31.219,72,70,1000,200,0.036,207.875,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.041,-0.175,0.0,-0.352,0.519,0.231,0.003,0.005,0.005,0.003
5292008,411,1,1,3,1,100,32.752,100.0,100.0,100.0,1,1,532.785,237.705,0.563,12.86,0,80,55,1.4,833.125,1083.44,1629.594,811.492,66.499,61.941,70.768,62.346,64.208,1.204,1.466,0.22,60.815,48.297,53.274,44.249,56.364,59.638,125.074,107.558,126.435,42.545,59.687,43.808,-10.852,110,110,70.563,69.5,67.188,67.438,0.0,36.875,72,70,1000,200,0.109,206.375,70.938,68.875,0.012,71.063,71.5,69.125,70.375,0.0,28.031,72,70,1000,200,0.033,200.25,75.5,74.125,0.022,71.188,72.0,68.313,69.25,0.0,26.0,72,70,1000,200,0.035,205.875,76.25,74.938,0.024,70.688,70.813,67.375,68.563,0.0,29.891,72,70,1000,200,0.038,213.25,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,-0.044,0.948,0.0,2.251,0.533,0.238,0.004,0.004,0.005,0.003
5292008,412,1,1,3,1,100,41.338,100.0,100.0,100.0,1,1,557.375,243.56,0.563,12.715,0,80,55,1.4,823.125,1084.804,1647.943,817.342,65.326,61.512,70.768,62.016,61.597,1.276,1.53,0.238,61.512,49.102,54.08,44.277,56.416,59.531,124.484,107.664,125.992,42.545,62.939,48.621,-10.852,110,110,70.563,69.438,66.0,66.813,0.0,36.094,72,70,1000,200,0.111,208.75,70.813,68.875,0.012,71.063,71.438,68.938,70.0,0.0,27.266,72,70,1000,200,0.035,204.625,75.625,74.125,0.022,71.313,72.0,67.75,69.188,0.0,25.0,72,70,1000,200,0.037,210.125,76.188,74.938,0.024,70.688,70.813,66.688,68.313,0.0,31.25,72,70,1000,200,0.033,200.25,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.05,3.788,0.0,10.708,0.557,0.244,0.003,0.005,0.004,0.003
5292008,413,1,1,3,1,100,44.198,100.0,100.0,100.0,1,1,557.375,247.073,0.563,12.715,0,80,55,1.4,837.25,1065.716,1662.631,804.184,62.127,61.191,70.66,61.467,55.395,1.28,1.591,0.246,62.032,49.628,58.278,44.335,56.429,59.316,123.82,107.558,125.475,42.545,52.554,46.798,-10.867,110,110,70.563,69.313,63.188,65.438,0.0,36.25,72,70,1000,200,0.106,203.5,70.813,69.0,0.012,71.063,71.375,68.25,69.813,0.0,26.672,72,70,1000,200,0.036,206.75,75.625,74.125,0.022,71.188,71.938,66.188,68.563,0.0,25.422,72,70,1000,200,0.034,201.375,76.188,74.938,0.024,70.5,70.75,64.313,67.688,0.0,30.391,72,70,1000,200,0.035,204.5,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.057,5.403,0.0,7.495,0.557,0.247,0.003,0.005,0.004,0.003
5292008,414,1,1,3,1,100,42.487,100.0,100.0,100.0,1,1,555.033,249.414,0.563,12.729,0,80,55,1.4,820.375,1088.897,1679.167,811.492,58.395,60.763,70.443,60.918,50.39,1.246,1.601,0.246,62.306,49.88,63.199,44.306,56.39,58.995,123.156,107.558,124.958,42.545,49.302,45.121,-10.852,110,110,70.5,69.25,60.719,63.531,0.0,36.031,72,70,1000,200,0.105,203.375,70.813,69.0,0.012,71.063,71.313,67.0,69.25,0.0,26.344,72,70,1000,200,0.036,204.625,75.5,74.125,0.022,71.188,71.938,64.375,67.563,0.0,24.906,72,70,1000,200,0.035,203.875,76.25,74.813,0.024,70.5,70.75,62.125,66.375,0.0,30.656,72,70,1000,200,0.034,201.875,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.065,4.853,0.0,4.545,0.555,0.249,0.003,0.004,0.005,0.004
5292008,415,1,1,3,1,100,41.166,100.0,100.0,100.0,1,1,572.598,249.414,0.553,12.744,0,80,55,1.4,812.5,1080.711,1673.654,811.492,56.689,60.656,70.552,60.808,47.67,1.341,1.651,0.235,62.724,49.998,67.509,44.249,56.351,58.888,122.345,107.345,124.368,42.545,48.882,44.902,-10.852,110,110,70.5,69.0,59.0,61.813,0.0,35.531,72,70,1000,200,0.107,204.875,70.75,69.0,0.012,71.063,71.25,66.188,68.625,0.0,26.297,72,70,1000,200,0.035,205.5,75.5,74.125,0.022,71.063,71.813,62.969,66.625,0.0,25.703,72,70,1000,200,0.032,197.875,76.188,75.0,0.024,70.5,70.625,60.531,65.25,0.0,30.609,72,70,1000,200,0.034,201.25,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.075,4.74,0.0,4.163,0.573,0.249,0.003,0.004,0.004,0.003
5292008,416,1,1,3,1,100,38.377,100.0,100.0,100.0,1,1,564.401,252.927,0.573,12.686,0,80,55,1.4,810.875,1053.459,1686.519,799.801,54.983,60.549,70.443,60.589,46.473,1.341,1.594,0.231,62.972,50.379,70.956,44.22,56.364,58.995,121.681,107.558,123.777,42.691,48.882,44.975,-10.852,110,110,70.375,68.813,57.719,60.5,0.64,35.063,72,70,1000,200,0.108,205.625,70.813,68.875,0.012,71.063,71.188,65.375,68.063,0.0,27.391,72,70,1000,200,0.032,194.5,75.5,74.125,0.022,71.063,71.813,62.031,65.688,0.0,26.016,72,70,1000,200,0.032,196.75,76.25,74.813,0.024,70.375,70.625,59.375,64.125,0.332,30.016,72,70,1000,200,0.035,204.5,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.085,4.68,0.0,4.016,0.564,0.253,0.003,0.004,0.005,0.003
5292008,417,1,1,3,1,100,35.732,100.0,100.0,100.0,1,1,565.572,259.953,0.553,12.657,0,80,55,1.4,821.125,1067.079,1714.11,811.492,54.023,60.335,70.335,60.15,45.711,1.292,1.683,0.246,63.349,50.482,73.486,44.306,56.351,58.888,121.091,107.558,123.186,43.199,48.987,45.194,-10.852,110,110,70.375,68.625,56.906,59.5,0.525,34.531,72,70,1000,200,0.109,206.5,70.813,68.875,0.012,70.938,71.0,64.75,67.188,0.0,26.406,72,70,1000,200,0.035,201.5,75.625,74.125,0.022,71.063,71.688,61.031,64.875,0.0,25.281,72,70,1000,200,0.033,199.875,76.188,74.813,0.024,70.313,70.625,58.469,63.063,3.09,29.75,72,70,1000,200,0.035,204.5,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.086,4.363,0.0,3.499,0.566,0.26,0.003,0.005,0.005,0.004
5292008,418,1,1,3,1,100,32.875,100.0,100.0,100.0,1,1,581.965,257.611,0.532,12.729,0,80,55,1.4,805.625,1054.821,1712.27,811.492,53.49,60.013,69.901,59.93,45.494,1.368,1.669,0.253,63.487,50.651,75.878,44.393,56.351,58.888,120.722,107.345,122.522,43.345,49.092,45.194,-10.852,110,110,70.063,68.313,56.344,58.688,10.758,35.563,72,70,1000,200,0.1,198.0,70.813,68.875,0.011,70.938,70.938,64.125,66.875,0.0,26.047,72,70,1000,200,0.035,205.5,75.5,74.125,0.022,70.875,71.5,60.406,64.125,0.0,25.516,72,70,1000,200,0.033,199.0,76.188,74.938,0.024,70.25,70.5,57.813,62.125,5.742,29.234,72,70,1000,200,0.035,206.25,74.188,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.072,4.095,0.0,3.261,0.582,0.258,0.003,0.004,0.004,0.003
5292008,419,1,1,3,1,100,29.987,100.0,100.0,100.0,1,1,576.111,256.44,0.5,12.729,0,80,55,1.4,805.625,1035.773,1715.951,783.738,53.064,60.12,70.01,60.04,45.603,1.33,1.687,0.253,63.516,50.77,78.463,44.479,56.312,58.888,120.501,107.345,121.783,42.545,49.931,44.465,-10.852,110,110,69.938,68.063,55.813,58.188,14.539,35.938,72,70,1000,200,0.099,196.625,70.813,68.875,0.012,70.938,70.875,63.563,66.313,0.0,26.766,72,70,1000,200,0.032,200.375,75.5,74.125,0.022,70.813,71.375,59.844,63.594,0.0,25.688,72,70,1000,200,0.033,198.25,75.938,74.813,0.024,70.125,70.375,57.188,61.406,9.477,30.375,72,70,1000,200,0.032,194.125,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.049,3.309,0.0,3.387,0.576,0.256,0.003,0.004,0.004,0.003
5292008,420,1,1,3,1,100,27.609,100.0,100.0,100.0,1,1,580.794,261.124,0.49,12.802,0,80,55,1.4,792.125,1041.213,1728.837,808.569,52.851,60.013,69.901,60.04,45.82,1.406,1.637,0.26,63.691,51.022,79.826,44.651,56.287,58.781,120.353,107.239,121.34,42.255,50.456,44.027,-10.852,110,110,69.875,67.813,55.406,57.594,17.313,34.719,72,70,1000,200,0.107,204.875,70.813,68.875,0.012,70.875,70.813,63.031,65.75,0.0,27.188,72,70,1000,200,0.032,195.625,75.5,74.125,0.022,70.625,71.25,59.438,62.875,0.0,25.719,72,70,1000,200,0.033,199.0,76.188,74.813,0.024,69.938,70.188,57.031,60.813,19.75,28.797,72,70,1000,200,0.035,206.875,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.037,2.766,0.0,3.145,0.581,0.261,0.003,0.004,0.005,0.003
5292008,421,1,1,3,1,100,24.907,100.0,100.0,100.0,1,1,573.769,256.44,0.438,12.875,0,80,55,1.4,798.125,1026.259,1706.75,799.801,52.744,59.906,69.685,59.82,46.147,1.391,1.683,0.246,63.847,51.049,81.744,44.881,56.215,58.673,120.353,107.132,120.823,42.037,50.98,43.371,-10.852,110,110,69.813,67.625,55.219,57.656,20.234,35.344,72,70,1000,200,0.101,198.625,73.25,64.875,0.186,70.75,70.688,62.656,65.25,0.0,26.484,72,70,1000,200,0.034,200.625,75.5,74.125,0.022,70.625,71.063,59.031,62.406,0.0,25.5,72,70,1000,200,0.034,200.625,76.188,74.813,0.024,69.938,70.063,56.594,60.344,16.016,29.141,72,70,1000,200,0.035,204.125,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.016,1.921,0.0,2.381,0.574,0.256,0.228,0.004,0.005,0.004
5292008,422,1,1,3,1,100,22.194,100.0,100.0,100.0,1,1,592.504,254.098,0.375,12.904,0,80,55,1.4,802.0,1035.773,1644.272,796.879,52.744,59.799,69.576,59.71,46.799,1.402,1.655,0.257,63.834,51.094,83.496,45.054,56.17,58.566,120.353,107.132,120.454,41.819,51.715,42.787,-10.852,110,110,69.813,67.563,55.219,58.781,20.297,35.469,72,70,1000,200,0.101,198.875,74.563,64.125,0.207,70.563,70.563,62.219,64.813,0.0,26.563,72,70,1000,200,0.033,202.375,75.5,74.125,0.022,70.625,70.875,58.844,61.969,0.0,25.047,72,70,1000,200,0.034,203.125,76.25,74.938,0.024,69.75,69.938,56.531,60.031,21.813,29.703,72,70,1000,200,0.033,200.0,74.625,73.438,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,1.262,0.0,1.732,0.593,0.254,0.316,0.004,0.005,0.007
5292008,423,1,1,3,1,100,19.823,100.0,100.0,100.0,1,1,584.307,256.44,0.323,12.889,0,80,55,1.4,794.875,1008.608,1671.817,776.442,52.744,59.692,69.576,59.271,47.343,1.402,1.669,0.268,63.95,51.091,84.747,45.313,56.144,58.245,120.427,107.026,120.159,41.237,52.659,41.767,-10.852,110,110,69.813,67.563,55.219,59.5,20.391,35.813,72,70,1000,200,0.1,197.375,79.0,65.688,0.283,70.438,70.5,61.969,64.5,0.0,27.281,72,70,1000,200,0.032,195.625,75.5,74.125,0.022,70.313,70.563,58.656,61.688,0.0,25.063,72,70,1000,200,0.034,202.375,76.25,74.938,0.024,69.75,69.75,56.531,59.906,21.891,29.859,72,70,1000,200,0.032,198.875,78.813,73.438,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.006,0.598,0.0,0.947,0.584,0.256,0.551,0.004,0.005,0.035
5292008,424,1,1,3,1,100,18.822,100.0,100.0,100.0,1,1,576.111,257.611,0.333,13.035,0,80,55,1.4,804.25,993.689,1671.817,798.34,53.277,59.585,69.36,59.491,48.323,1.375,1.576,0.268,63.923,51.138,85.47,45.543,56.118,58.352,120.427,107.132,119.937,40.874,53.708,41.329,-10.852,110,110,69.625,67.5,55.281,60.813,27.016,35.906,72,70,1000,200,0.1,197.875,82.188,69.25,0.285,70.438,70.438,61.781,64.063,0.0,26.75,72,70,1000,200,0.033,198.625,75.5,74.063,0.022,70.188,70.25,58.438,61.188,0.0,24.906,72,70,1000,200,0.034,202.125,76.25,74.938,0.024,69.625,69.625,56.531,59.906,26.672,30.297,72,70,1000,200,0.031,195.375,79.0,68.813,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.012,0.462,0.0,0.822,0.576,0.258,0.538,0.005,0.005,0.143
5292008,425,1,1,3,1,100,17.783,100.0,100.0,100.0,1,1,597.188,256.44,0.365,12.948,0,80,55,1.4,804.25,1024.901,1682.843,798.34,53.597,59.478,69.251,59.381,48.758,1.391,1.679,0.271,64.067,51.226,85.525,45.946,56.053,58.352,120.427,106.919,119.716,40.728,54.862,41.11,-10.852,110,110,69.625,67.563,55.406,61.813,27.125,34.594,72,70,1000,200,0.108,206.375,84.0,71.563,0.284,70.313,70.313,61.5,63.875,0.0,25.797,72,70,1000,200,0.036,206.625,75.5,74.125,0.022,70.188,70.0,58.25,60.875,0.0,24.844,72,70,1000,200,0.034,201.875,76.188,74.938,0.024,69.625,69.5,56.594,60.125,26.813,30.438,72,70,1000,200,0.031,193.25,81.563,62.156,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.019,0.35,0.0,0.686,0.597,0.256,0.515,0.004,0.004,0.272
5292008,426,1,1,3,1,100,16.93,100.0,100.0,100.0,1,1,585.478,257.611,0.5,12.962,0,80,55,1.4,809.5,1000.468,1668.142,799.801,53.917,59.371,69.143,59.271,49.193,1.41,1.687,0.268,64.185,51.299,85.08,46.291,56.027,58.245,120.648,106.6,119.568,40.583,56.12,40.965,-10.852,110,110,69.813,67.625,55.688,62.375,20.703,35.406,72,70,1000,200,0.102,199.0,84.688,72.75,0.27,70.313,70.188,61.25,63.625,0.0,27.313,72,70,1000,200,0.032,195.5,75.5,74.063,0.022,70.063,69.875,58.25,60.656,0.0,24.422,72,70,1000,200,0.035,203.625,76.188,74.938,0.024,69.625,69.5,56.594,60.656,30.578,30.234,72,70,1000,200,0.032,194.375,84.5,62.781,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.038,0.319,0.0,0.687,0.585,0.258,0.47,0.005,0.004,0.402
5292008,427,1,1,3,1,100,16.335,100.0,100.0,100.0,1,1,562.059,259.953,0.699,12.991,0,80,55,1.4,810.75,993.689,1673.654,782.278,54.13,59.264,69.143,59.161,49.52,1.356,1.648,0.271,64.206,51.312,84.33,46.607,56.014,58.138,120.796,106.706,119.568,40.292,56.12,40.746,-10.852,110,110,69.875,67.625,55.688,62.938,17.922,35.656,72,70,1000,200,0.101,198.125,84.688,73.438,0.294,70.25,70.125,61.188,63.313,0.0,26.672,72,70,1000,200,0.034,199.25,75.5,74.063,0.022,70.0,69.688,58.25,60.563,0.0,24.125,72,70,1000,200,0.035,203.875,76.25,74.938,0.024,69.5,69.438,56.719,61.188,30.719,29.938,72,70,1000,200,0.032,196.0,85.188,64.375,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.061,0.373,0.0,0.818,0.562,0.26,0.483,0.005,0.005,0.571
5292008,428,1,1,3,1,100,15.579,100.0,100.0,100.0,1,1,592.504,258.782,0.814,12.991,0,80,55,1.4,810.75,1022.184,1677.329,788.117,54.13,59.264,69.143,59.161,49.737,1.429,1.704,0.279,64.199,51.404,83.329,46.78,55.988,57.923,121.091,106.6,119.568,40.001,57.379,40.527,-10.852,110,110,69.875,67.75,55.906,63.094,17.984,35.719,72,70,1000,200,0.101,198.625,84.688,73.438,0.278,70.125,70.063,60.906,63.219,0.0,26.203,72,70,1000,200,0.035,205.0,75.5,74.063,0.022,70.0,69.563,58.25,60.5,0.0,23.969,72,70,1000,200,0.035,203.75,76.188,74.938,0.024,69.5,69.438,56.813,61.969,27.219,29.859,72,70,1000,200,0.033,196.375,86.438,67.875,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.086,0.393,0.0,0.948,0.593,0.259,0.456,0.005,0.004,0.509
5292008,429,1,1,3,1,100,16.465,100.0,100.0,100.0,1,1,584.307,254.098,0.866,13.064,0,80,55,1.4,802.375,997.756,1660.795,782.278,54.77,59.157,69.143,59.052,50.499,1.44,1.637,0.268,64.145,51.345,81.605,46.895,55.956,58.03,121.681,106.494,120.011,39.929,57.799,40.308,-10.867,110,110,69.875,67.75,56.219,62.969,18.031,36.031,72,70,1000,200,0.1,197.25,84.688,73.063,0.234,70.0,70.0,60.781,62.906,1.045,27.344,72,70,1000,200,0.032,195.0,75.438,74.063,0.022,69.938,69.438,58.25,60.25,2.641,23.844,72,70,1000,200,0.034,202.75,76.188,74.938,0.024,69.5,69.375,57.031,62.594,31.016,29.563,72,70,1000,200,0.033,199.0,87.438,70.563,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.095,0.277,0.0,0.687,0.584,0.254,0.397,0.004,0.004,0.462
5292008,430,1,1,3,1,100,16.788,100.0,100.0,100.0,1,1,591.333,258.782,0.876,13.064,0,80,55,1.4,805.625,1028.977,1677.329,801.261,55.09,59.157,69.034,58.942,51.26,1.406,1.662,0.268,64.188,51.365,79.464,47.01,55.93,58.138,122.197,106.387,120.38,39.711,58.008,40.162,-10.852,110,110,69.813,67.813,56.344,62.938,18.063,34.5,72,70,1000,200,0.109,206.5,84.625,72.563,0.216,69.875,69.938,60.781,62.813,1.057,26.984,72,70,1000,200,0.033,197.75,75.438,74.063,0.022,69.688,69.375,58.344,60.156,11.188,23.563,72,70,1000,200,0.034,203.625,76.188,74.938,0.024,69.625,69.5,57.094,63.156,27.531,28.766,72,70,1000,200,0.036,205.25,88.063,71.563,0.194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.101,0.322,0.0,0.817,0.591,0.259,0.38,0.004,0.004,0.467
5292008,431,1,1,3,1,100,17.993,100.0,100.0,100.0,1,1,590.162,261.124,0.866,13.049,0,80,55,1.4,796.375,1033.054,1682.843,812.955,55.41,59.05,69.034,58.942,52.131,1.349,1.672,0.271,64.336,51.434,77.74,47.039,55.891,58.03,122.861,106.387,120.823,39.565,58.218,40.017,-10.852,110,110,69.813,67.875,56.5,62.969,20.984,35.5,72,70,1000,200,0.1,198.25,84.688,72.5,0.226,69.875,69.938,60.688,62.625,4.867,25.703,72,70,1000,200,0.036,207.625,75.5,74.063,0.022,69.688,69.25,58.438,60.063,11.289,23.344,72,70,1000,200,0.035,203.5,76.188,74.813,0.024,69.5,69.563,57.313,63.625,31.313,28.875,72,70,1000,200,0.035,206.125,88.688,72.313,0.194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.107,0.316,0.0,0.818,0.59,0.261,0.402,0.005,0.005,0.463
5292008,432,1,1,3,1,100,19.617,100.0,100.0,100.0,1,1,592.504,262.295,0.96,13.093,0,80,55,1.4,783.375,1028.977,1699.391,780.819,55.836,58.943,69.034,58.832,52.675,1.402,1.708,0.264,64.37,51.464,76.183,47.01,55.904,57.923,124.189,106.281,121.266,39.856,58.428,40.235,-10.852,110,110,69.938,67.813,56.906,63.094,15.43,35.813,72,70,1000,200,0.1,197.125,84.688,72.5,0.23,69.875,69.813,60.688,62.406,4.898,27.094,72,70,1000,200,0.032,198.75,75.5,74.063,0.022,69.688,69.188,58.438,60.156,11.398,24.25,72,70,1000,200,0.032,198.875,76.188,74.938,0.024,69.625,69.625,57.406,64.125,27.813,29.234,72,70,1000,200,0.034,203.75,89.188,72.625,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.157,0.267,0.0,0.688,0.593,0.262,0.409,0.005,0.004,0.463
5292008,433,1,1,3,1,100,21.378,100.0,100.0,100.0,1,1,588.991,257.611,1.023,13.078,0,80,55,1.4,796.0,1001.825,1679.167,776.442,56.156,58.943,69.143,58.832,53.11,1.433,1.711,0.279,64.401,51.459,75.071,47.01,55.956,57.923,126.549,106.068,122.005,39.929,58.533,40.381,-10.852,110,110,69.875,67.875,57.0,63.281,18.203,36.0,72,70,1000,200,0.099,198.0,84.625,72.563,0.213,69.875,69.75,60.688,62.406,4.945,27.047,72,70,1000,200,0.032,197.125,75.438,74.063,0.022,69.625,69.188,58.656,60.156,11.516,25.0,72,70,1000,200,0.031,192.0,76.188,74.813,0.024,69.75,69.75,57.594,64.313,27.938,29.688,72,70,1000,200,0.033,200.125,90.0,73.063,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.072,0.227,0.318,0.0,0.82,0.589,0.258,0.375,0.004,0.005,0.474
5292008,434,1,1,3,1,100,22.934,100.0,100.0,100.0,1,1,584.307,258.782,1.033,12.991,0,80,55,1.4,796.0,1023.542,1677.329,785.197,56.263,58.836,69.143,58.722,53.328,1.394,1.655,0.268,64.333,51.468,74.571,46.924,55.93,57.816,129.499,105.961,123.26,40.22,58.638,40.6,-10.852,110,110,69.875,67.938,57.219,63.531,18.25,34.719,72,70,1000,200,0.107,203.625,84.688,72.625,0.228,69.875,69.688,60.688,62.344,4.996,25.859,72,70,1000,200,0.035,207.0,75.5,73.938,0.022,69.625,69.125,58.656,60.063,13.461,24.75,72,70,1000,200,0.032,194.125,76.188,74.813,0.024,69.625,69.625,57.719,64.625,23.375,30.469,72,70,1000,200,0.031,194.125,90.75,73.438,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.274,0.268,0.0,0.685,0.584,0.259,0.401,0.005,0.005,0.484
5292008,435,1,1,3,1,100,24.908,100.0,100.0,100.0,1,1,587.82,257.611,0.981,13.02,0,80,55,1.4,799.0,1007.251,1681.005,767.69,56.476,58.729,69.143,58.612,53.436,1.41,1.683,0.264,64.343,51.481,74.07,46.924,55.865,57.816,132.597,105.961,125.475,40.728,58.743,41.256,-10.852,110,110,69.938,67.938,57.406,63.531,18.281,35.563,72,70,1000,200,0.101,198.125,84.625,72.625,0.223,69.875,69.563,60.594,62.219,5.039,27.0,72,70,1000,200,0.032,199.375,75.438,74.063,0.022,69.625,69.125,58.656,60.156,13.594,24.141,72,70,1000,200,0.034,198.375,76.188,74.938,0.024,69.625,69.75,57.813,64.813,28.172,30.203,72,70,1000,200,0.032,194.875,91.313,73.875,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.262,0.382,0.0,0.953,0.588,0.258,0.39,0.004,0.004,0.498
5292008,436,1,1,3,1,100,26.543,100.0,100.0,100.0,1,1,578.453,259.953,0.939,12.846,0,80,55,1.4,798.375,1033.054,1686.519,769.149,56.476,58.729,69.034,58.612,53.436,1.417,1.697,0.271,64.344,51.505,73.625,46.866,55.865,57.709,134.883,105.961,127.764,41.092,58.848,41.767,-10.852,110,110,69.875,68.0,57.219,63.594,18.328,35.656,72,70,1000,200,0.101,198.625,84.688,72.75,0.217,69.75,69.563,60.594,62.219,8.883,27.109,72,70,1000,200,0.032,196.5,75.438,74.063,0.022,69.625,69.125,58.656,60.156,17.641,23.672,72,70,1000,200,0.035,202.5,75.938,74.813,0.024,69.625,69.813,57.813,65.0,28.297,29.875,72,70,1000,200,0.033,196.75,91.625,74.25,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.231,0.488,0.0,1.202,0.578,0.26,0.378,0.004,0.004,0.486
5292008,437,1,1,3,1,100,27.885,100.0,100.0,100.0,1,1,580.794,261.124,0.897,12.831,0,80,55,1.4,784.375,1041.213,1714.11,814.417,56.369,58.621,69.034,58.503,53.11,1.391,1.701,0.268,64.433,51.602,73.681,46.78,55.839,57.709,135.99,105.855,130.054,41.164,58.743,41.985,-10.852,110,110,69.813,68.0,57.219,63.531,15.625,36.0,72,70,1000,200,0.1,197.375,84.688,72.625,0.232,69.75,69.438,60.594,62.094,8.961,26.453,72,70,1000,200,0.035,201.25,75.438,74.063,0.022,69.5,69.0,58.656,60.156,17.781,23.219,72,70,1000,200,0.036,206.375,75.938,74.813,0.024,69.75,69.813,57.719,65.0,23.719,29.375,72,70,1000,200,0.034,200.75,91.875,74.5,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,0.001,-0.146,-0.222,-0.072,0.177,0.599,0.0,1.461,0.581,0.261,0.408,0.004,0.004,0.496
5292008,438,1,1,3,1,100,28.839,100.0,100.0,100.0,1,1,594.846,259.953,0.845,12.744,0,80,55,1.4,797.375,1062.991,1695.713,810.031,56.156,58.621,69.143,58.503,52.675,1.406,1.679,0.271,64.427,51.513,73.848,46.751,55.865,57.602,136.506,105.855,132.047,41.237,58.323,42.277,-10.852,110,110,69.875,67.938,57.0,63.531,18.406,35.469,72,70,1000,200,0.103,202.0,84.813,72.75,0.221,69.688,69.5,60.25,62.0,11.922,27.266,72,70,1000,200,0.032,197.0,75.438,74.063,0.022,69.5,69.063,58.5,60.063,17.938,23.688,72,70,1000,200,0.034,204.25,75.938,74.813,0.024,69.75,69.813,57.594,65.25,23.797,28.906,72,70,1000,200,0.036,204.25,92.0,74.688,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.123,0.776,0.0,1.838,0.595,0.26,0.389,0.004,0.004,0.484
5292008,439,1,1,3,1,100,29.287,100.0,100.0,100.0,1,1,592.504,262.295,0.814,12.759,0,80,55,1.4,807.125,1057.543,1686.519,801.261,55.836,58.621,69.034,58.393,52.131,1.436,1.623,0.257,64.416,51.576,74.376,46.722,55.852,57.602,136.506,105.855,133.524,41.31,57.799,42.496,-10.852,110,110,69.875,68.0,56.906,63.188,18.453,34.438,72,70,1000,200,0.11,205.875,84.813,72.563,0.23,69.75,69.5,60.188,61.813,9.156,27.203,72,70,1000,200,0.032,195.875,75.313,74.063,0.022,69.5,69.0,58.344,60.063,18.094,24.25,72,70,1000,200,0.032,200.125,75.938,74.813,0.024,69.75,69.875,57.313,65.313,23.891,28.781,72,70,1000,200,0.036,205.625,92.313,74.688,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.079,0.918,0.0,2.098,0.593,0.262,0.411,0.004,0.004,0.485
5292008,440,1,1,3,1,100,29.103,100.0,100.0,100.0,1,1,587.82,258.782,0.803,12.759,0,80,55,1.4,797.25,1062.991,1684.681,808.569,55.41,58.514,69.034,58.283,51.478,1.421,1.679,0.268,64.405,51.491,75.127,46.78,55.852,57.494,136.285,105.749,134.336,41.455,57.064,42.569,-10.852,110,110,69.813,68.0,56.5,63.094,21.359,35.5,72,70,1000,200,0.101,198.5,84.813,72.5,0.215,69.75,69.438,60.063,61.719,9.258,26.188,72,70,1000,200,0.035,203.875,75.313,73.938,0.022,69.5,69.063,58.25,59.938,18.266,24.875,72,70,1000,200,0.031,193.875,75.938,74.625,0.024,69.75,69.938,57.094,65.25,23.984,28.672,72,70,1000,200,0.036,207.375,92.563,74.5,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.051,0.911,0.0,1.971,0.588,0.259,0.386,0.004,0.005,0.494
5292008,441,1,1,3,1,100,28.705,100.0,100.0,100.0,1,1,590.162,259.953,0.782,12.802,0,80,55,1.4,794.5,1045.294,1681.005,789.577,55.09,58.407,69.143,58.283,50.825,1.394,1.687,0.26,64.337,51.509,76.1,46.751,55.852,57.494,135.99,105.855,134.853,41.528,56.225,42.642,-10.852,110,110,69.875,68.0,56.344,62.969,18.531,35.656,72,70,1000,200,0.1,198.25,85.063,72.5,0.231,69.688,69.375,59.906,61.625,12.227,26.938,72,70,1000,200,0.032,199.75,75.313,73.938,0.022,69.438,69.125,57.844,59.656,21.172,24.438,72,70,1000,200,0.033,197.0,75.875,74.625,0.024,69.75,69.875,56.813,65.25,24.063,28.891,72,70,1000,200,0.035,206.0,92.813,74.375,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.012,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,0.97,0.0,1.977,0.59,0.26,0.423,0.004,0.004,0.526
5292008,442,1,1,3,1,100,27.94,100.0,100.0,100.0,1,1,587.82,259.953,0.876,12.802,0,80,55,1.4,794.5,1106.65,1677.329,801.261,54.77,58.407,69.034,58.283,50.39,1.391,1.672,0.26,64.469,51.532,76.767,46.722,55.891,57.494,135.473,105.855,135.001,41.673,55.806,42.642,-10.852,110,110,69.875,68.0,55.906,62.938,18.578,35.719,72,70,1000,200,0.101,198.5,85.188,72.5,0.223,69.688,69.313,59.656,61.531,12.344,27.063,72,70,1000,200,0.032,197.25,75.313,73.938,0.022,69.438,69.063,57.719,59.531,21.359,23.594,72,70,1000,200,0.035,202.75,75.938,74.625,0.026,69.75,69.875,56.594,65.0,24.141,29.109,72,70,1000,200,0.034,204.875,93.5,74.25,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.014,0.878,0.0,1.72,0.588,0.26,0.413,0.004,0.005,0.487
5292008,443,1,1,3,1,100,27.054,100.0,100.0,100.0,1,1,600.701,261.124,1.075,12.802,0,80,55,1.4,787.625,1098.454,1681.005,821.73,54.557,58.407,69.034,58.173,50.172,1.44,1.722,0.264,64.364,51.537,77.323,46.751,55.878,57.494,134.662,105.855,134.927,41.673,55.491,42.642,-10.852,110,110,69.875,67.938,55.813,62.688,18.625,35.875,72,70,1000,200,0.1,198.125,85.375,72.5,0.221,69.563,69.375,59.531,61.25,16.25,25.781,72,70,1000,200,0.036,207.0,75.25,73.938,0.022,69.313,68.938,57.469,59.469,24.422,23.313,72,70,1000,200,0.035,206.875,76.75,74.813,0.026,69.75,69.875,56.406,64.938,24.219,29.219,72,70,1000,200,0.034,203.875,93.938,74.188,0.183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,0.898,0.0,1.72,0.601,0.261,0.415,0.004,0.007,0.526
5292008,444,1,1,3,1,100,25.995,100.0,100.0,100.0,1,1,591.333,261.124,1.169,12.831,0,80,55,1.4,780.375,1084.804,1690.197,801.261,54.343,58.407,69.034,58.173,49.955,1.394,1.694,0.275,64.368,51.498,77.852,46.751,55.865,57.494,133.998,106.387,134.706,41.819,55.281,42.787,-10.852,110,110,69.875,67.938,55.688,62.594,18.688,35.25,72,70,1000,200,0.104,203.375,85.813,72.5,0.213,69.563,69.25,59.406,61.25,16.406,27.016,72,70,1000,200,0.032,198.875,75.313,73.938,0.022,69.313,68.813,57.375,59.344,24.641,23.844,72,70,1000,200,0.034,203.125,78.688,74.625,0.057,69.75,69.938,56.25,64.938,24.297,29.422,72,70,1000,200,0.033,202.25,94.438,73.875,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.03,0.923,0.0,1.722,0.591,0.261,0.414,0.004,0.034,0.562
5292008,445,1,1,3,1,100,25.024,100.0,100.0,100.0,1,1,593.675,259.953,1.085,12.817,0,80,55,1.4,780.375,966.605,1673.654,776.442,54.237,58.407,68.926,58.173,50.064,1.421,1.665,0.271,64.322,51.517,78.018,46.809,55.852,57.494,133.777,106.174,133.967,41.891,55.281,42.787,-10.852,110,110,69.813,67.875,55.594,62.594,21.609,35.094,72,70,1000,200,0.105,201.25,86.188,72.5,0.221,69.563,69.188,59.25,61.0,16.578,27.266,72,70,1000,200,0.032,195.625,75.313,73.938,0.022,69.313,68.688,57.25,59.469,24.859,24.609,72,70,1000,200,0.031,198.125,80.563,72.25,0.074,69.75,69.875,56.0,64.813,24.391,30.0,72,70,1000,200,0.032,197.75,94.938,74.188,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,0.858,0.0,1.592,0.594,0.26,0.441,0.004,0.09,0.567
5292008,446,1,1,3,1,100,24.17,100.0,100.0,100.0,1,1,573.769,258.782,1.012,12.773,0,80,55,1.4,796.0,949.029,1681.005,777.901,54.237,58.3,68.926,58.063,49.955,1.417,1.648,0.253,64.339,51.555,78.38,46.78,55.826,57.387,134.367,106.281,133.45,41.891,55.176,42.86,-10.852,110,110,69.813,67.813,55.406,62.594,21.688,35.688,72,70,1000,200,0.1,198.125,86.625,72.563,0.221,69.375,69.188,58.969,60.938,22.344,26.5,72,70,1000,200,0.034,200.75,75.5,74.063,0.035,69.313,68.688,57.156,59.656,32.625,24.609,72,70,1000,200,0.032,195.25,83.563,65.875,0.126,69.625,69.813,56.0,64.813,24.484,30.406,72,70,1000,200,0.031,193.625,95.25,74.375,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.033,0.932,0.0,1.716,0.574,0.259,0.453,0.007,0.325,0.571
5292008,447,1,1,3,1,100,22.925,100.0,100.0,100.0,1,1,585.478,259.953,0.897,12.802,0,80,55,1.4,801.625,982.849,1681.005,766.232,54.13,58.193,68.818,58.063,49.955,1.433,1.704,0.268,64.35,51.523,78.686,46.809,55.813,57.387,135.252,106.494,133.229,41.964,55.386,42.86,-10.852,110,110,69.813,67.75,55.281,62.594,28.266,35.844,72,70,1000,200,0.1,198.25,87.0,72.75,0.292,69.375,69.125,58.906,60.813,22.563,26.656,72,70,1000,200,0.033,202.0,76.688,73.938,0.052,69.313,68.625,57.094,60.5,32.906,24.219,72,70,1000,200,0.033,198.0,90.25,64.5,0.166,69.625,69.875,55.906,64.813,24.594,30.172,72,70,1000,200,0.032,194.875,95.563,74.688,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.063,0.855,0.0,1.59,0.585,0.26,0.607,0.021,0.623,0.552
5292008,448,1,1,3,1,100,21.671,100.0,100.0,100.0,1,1,587.82,257.611,0.782,12.788,0,80,55,1.4,803.625,997.756,1679.167,798.34,54.023,58.193,68.818,57.954,49.955,1.417,1.623,0.264,64.488,51.561,78.686,46.837,55.775,57.28,136.137,106.494,133.524,42.037,55.176,42.86,-10.852,110,110,69.875,67.75,55.281,63.094,18.984,34.875,72,70,1000,200,0.107,205.0,87.688,74.5,0.288,69.313,69.063,58.906,60.813,22.766,27.125,72,70,1000,200,0.032,196.625,80.313,73.938,0.052,69.313,68.688,56.875,61.469,25.578,23.516,72,70,1000,200,0.036,203.625,93.0,66.625,0.148,69.75,69.813,55.844,64.688,24.688,29.938,72,70,1000,200,0.032,196.375,95.813,74.688,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.072,-0.296,0.001,0.069,0.801,0.0,1.459,0.588,0.258,0.554,0.048,0.568,0.577
5292008,449,1,1,3,1,100,20.613,100.0,100.0,100.0,1,1,583.136,257.611,0.678,12.904,0,80,55,1.4,803.625,943.625,1669.979,783.738,54.023,58.086,68.818,57.954,49.955,1.349,1.69,0.271,64.466,51.561,78.88,46.837,55.736,57.28,136.727,106.706,133.82,42.109,55.281,42.787,-10.852,110,110,69.625,67.75,55.281,63.188,28.438,35.219,72,70,1000,200,0.104,200.0,88.313,74.563,0.306,69.313,68.938,58.781,60.813,22.969,26.328,72,70,1000,200,0.035,202.25,80.688,72.875,0.069,69.438,68.625,56.875,62.406,22.922,23.516,72,70,1000,200,0.035,205.25,93.375,69.188,0.148,69.75,69.813,55.844,64.813,29.484,29.656,72,70,1000,200,0.033,198.5,96.25,74.75,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.066,0.664,0.0,1.213,0.583,0.258,0.613,0.079,0.521,0.588
5292008,450,1,1,3,1,100,19.826,100.0,100.0,100.0,1,1,590.162,258.782,0.772,12.933,0,80,55,1.4,791.875,954.435,1688.358,808.569,54.13,58.086,68.818,57.844,50.172,1.425,1.69,0.268,64.374,51.598,78.463,46.837,55.762,57.173,136.875,106.919,134.263,42.037,55.386,42.642,-10.852,110,110,69.625,67.813,55.281,63.594,32.313,35.594,72,70,1000,200,0.1,198.25,89.0,75.625,0.298,69.313,68.938,58.688,61.0,26.188,26.234,72,70,1000,200,0.034,204.625,81.813,69.875,0.069,69.438,68.688,56.781,62.875,23.109,24.297,72,70,1000,200,0.032,199.875,93.063,70.75,0.113,69.75,69.75,55.844,64.813,29.578,29.25,72,70,1000,200,0.035,201.75,96.375,74.875,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.067,0.586,0.0,1.085,0.59,0.259,0.581,0.12,0.367,0.588
5292008,451,1,1,3,1,100,19.197,100.0,100.0,100.0,1,1,571.427,256.44,0.981,12.948,0,80,55,1.4,796.5,982.849,1684.681,785.197,54.237,58.086,68.926,57.844,50.499,1.379,1.64,0.264,64.398,51.526,78.352,46.809,55.677,57.28,136.948,107.026,135.001,42.255,55.491,42.715,-10.852,110,110,69.625,67.813,55.281,64.125,28.672,35.875,72,70,1000,200,0.1,197.5,89.625,76.688,0.331,69.313,68.938,58.438,61.156,26.406,27.234,72,70,1000,200,0.032,196.0,85.125,66.75,0.069,69.438,68.813,56.781,62.688,20.547,24.781,72,70,1000,200,0.032,193.875,92.375,71.438,0.102,69.625,69.75,55.844,64.813,25.016,29.172,72,70,1000,200,0.035,202.5,96.813,74.938,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.064,0.45,0.0,0.826,0.571,0.256,0.624,0.185,0.311,0.591
5292008,452,1,1,3,1,100,18.896,100.0,100.0,100.0,1,1,578.453,261.124,1.064,12.991,0,80,55,1.4,815.625,1020.826,1681.005,795.418,54.45,58.086,68.818,57.844,50.825,1.413,1.736,0.271,64.456,51.569,78.13,46.751,55.6,57.173,136.432,107.026,135.739,42.255,55.806,42.715,-10.852,110,110,69.625,67.813,55.406,64.438,28.797,35.906,72,70,1000,200,0.1,198.0,90.0,77.25,0.297,69.313,68.875,58.438,61.531,32.25,26.375,72,70,1000,200,0.035,202.125,96.0,64.813,0.163,69.5,68.938,56.781,62.563,20.703,24.266,72,70,1000,200,0.033,197.75,91.75,71.313,0.1,69.625,69.813,55.906,64.938,29.828,29.031,72,70,1000,200,0.035,203.75,96.875,75.063,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.025,0.441,0.0,0.828,0.578,0.261,0.552,0.739,0.298,0.59
5292008,453,1,1,3,1,100,18.829,100.0,100.0,100.0,1,1,590.162,259.953,1.043,13.006,0,80,55,1.4,815.625,1053.459,1695.713,830.51,54.663,57.765,68.601,57.514,51.26,1.375,1.605,0.26,64.421,51.546,77.24,46.722,55.651,57.066,135.473,107.239,135.887,42.255,56.225,42.715,-10.852,110,110,69.813,67.938,55.813,64.5,22.375,34.563,72,70,1000,200,0.108,206.5,90.688,77.25,0.299,69.125,68.875,58.438,62.625,32.531,26.328,72,70,1000,200,0.034,204.0,110.438,65.688,0.169,69.438,68.938,56.875,62.406,20.875,23.438,72,70,1000,200,0.036,204.125,91.0,70.688,0.069,69.625,69.813,56.0,64.938,29.953,28.719,72,70,1000,200,0.036,206.0,96.875,75.25,0.183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,0.428,0.0,0.829,0.59,0.26,0.585,1.095,0.204,0.575
5292008,454,1,1,3,1,100,19.005,100.0,100.0,100.0,1,1,590.162,261.124,0.949,12.977,0,80,55,1.4,810.5,1061.629,1681.005,802.723,54.876,57.979,68.818,57.734,51.587,1.402,1.676,0.268,64.469,51.597,76.656,46.693,55.684,57.173,134.809,107.558,135.592,42.327,56.645,42.787,-10.852,110,110,69.875,67.938,55.813,64.438,19.578,35.5,72,70,1000,200,0.101,198.5,91.188,77.375,0.27,69.313,68.938,58.438,64.5,27.188,27.453,72,70,1000,200,0.032,194.875,115.938,70.063,0.181,69.5,68.938,56.875,61.969,21.031,23.438,72,70,1000,200,0.035,206.0,90.688,70.375,0.069,69.625,69.75,56.156,65.0,30.094,28.734,72,70,1000,200,0.035,207.375,96.813,75.375,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.027,0.417,0.0,0.827,0.59,0.261,0.543,1.2,0.204,0.577
5292008,455,1,1,3,1,100,19.393,100.0,100.0,100.0,1,1,587.82,261.124,0.803,13.02,0,80,55,1.4,796.125,913.942,1679.167,792.497,54.983,57.979,68.926,57.734,51.804,1.387,1.69,0.264,64.439,51.567,76.017,46.693,55.787,57.173,134.441,107.558,135.075,42.327,56.75,42.86,-10.852,110,110,69.813,68.0,56.0,64.75,22.516,35.781,72,70,1000,200,0.099,197.5,91.625,77.063,0.268,69.375,69.0,58.438,66.375,24.422,26.891,72,70,1000,200,0.033,197.875,118.813,76.938,0.177,69.5,69.0,57.094,61.688,21.203,24.156,72,70,1000,200,0.032,201.125,90.25,69.75,0.069,69.625,69.813,56.156,65.25,33.875,28.938,72,70,1000,200,0.035,205.875,96.375,75.438,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.019,0.481,0.0,0.962,0.588,0.261,0.568,1.07,0.206,0.572
5292008,456,1,1,3,1,100,19.715,100.0,100.0,100.0,1,1,586.649,259.953,0.73,13.006,0,80,55,1.4,790.625,1052.098,1675.492,812.955,55.196,57.979,68.926,57.734,52.022,1.375,1.648,0.275,64.441,51.548,75.433,46.636,55.852,57.173,134.736,107.664,134.41,42.4,57.064,42.933,-10.852,110,110,69.813,68.063,56.0,64.813,22.578,35.0,72,70,1000,200,0.105,203.875,92.063,77.25,0.261,69.563,69.125,58.438,67.75,15.227,26.016,72,70,1000,200,0.036,204.625,120.563,81.813,0.115,69.5,69.0,57.156,61.344,21.359,24.969,72,70,1000,200,0.031,193.5,90.25,69.188,0.061,69.625,69.75,56.25,65.25,30.344,29.172,72,70,1000,200,0.034,204.125,95.625,75.438,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,0.001,-0.146,-0.222,-0.072,0.009,0.473,0.0,0.961,0.587,0.26,0.563,0.643,0.187,0.549
5292008,457,1,1,3,1,100,20.155,100.0,100.0,100.0,1,1,581.965,257.611,0.897,13.006,0,80,55,1.4,801.125,900.471,1655.286,757.486,55.303,57.979,68.926,57.734,52.022,1.356,1.683,0.264,64.363,51.493,75.127,46.578,56.079,57.28,135.326,107.771,133.893,42.327,57.169,42.86,-10.852,110,110,69.813,68.063,56.0,64.813,22.656,35.25,72,70,1000,200,0.103,199.5,92.438,77.5,0.271,69.688,69.375,58.438,67.688,15.336,27.109,72,70,1000,200,0.031,198.375,119.875,84.188,0.052,69.438,69.0,57.156,61.188,24.281,24.609,72,70,1000,200,0.032,195.375,90.375,68.563,0.061,69.625,69.688,56.25,65.25,30.484,29.641,72,70,1000,200,0.033,200.625,94.688,75.375,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.047,0.467,0.0,0.961,0.582,0.258,0.589,0.268,0.194,0.528
5292008,458,1,1,3,1,100,20.719,100.0,100.0,100.0,1,1,576.111,258.782,1.023,12.948,0,80,55,1.4,801.125,899.125,1664.468,758.943,55.41,58.086,68.926,57.734,52.24,1.387,1.651,0.271,64.432,51.53,74.599,46.521,56.189,57.387,136.727,107.877,133.893,42.4,57.169,42.933,-10.852,110,110,69.813,68.063,56.219,64.938,22.719,35.719,72,70,1000,200,0.1,197.625,92.938,77.625,0.27,69.75,69.5,58.688,66.563,8.773,27.094,72,70,1000,200,0.032,196.75,118.313,84.313,0.022,69.438,68.938,57.156,61.031,24.484,24.109,72,70,1000,200,0.034,198.25,90.875,68.063,0.074,69.625,69.813,56.406,65.25,30.609,30.094,72,70,1000,200,0.031,197.25,93.688,75.063,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.1,0.467,0.0,0.957,0.576,0.259,0.602,0.108,0.246,0.504
5292008,459,1,1,3,1,100,21.148,100.0,100.0,100.0,1,1,581.965,258.782,1.023,13.006,0,80,55,1.4,790.5,930.125,1690.197,766.232,55.41,58.086,69.034,57.844,52.24,1.387,1.676,0.271,64.479,51.593,73.904,46.435,56.338,57.494,137.833,107.984,134.558,42.4,57.274,43.006,-10.852,110,110,69.813,68.063,56.219,65.313,22.781,36.0,72,70,1000,200,0.099,197.625,93.438,78.188,0.27,69.875,69.563,58.438,65.375,12.602,26.453,72,70,1000,200,0.034,201.25,117.0,83.625,0.022,69.438,68.875,57.25,60.875,27.547,23.391,72,70,1000,200,0.036,204.5,91.875,67.688,0.074,69.625,69.75,56.406,65.0,30.734,30.547,72,70,1000,200,0.031,194.25,92.5,74.75,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.112,0.53,0.0,1.092,0.582,0.259,0.599,0.106,0.261,0.486
5292008,500,1,1,3,1,100,21.616,100.0,100.0,100.0,1,1,588.991,259.953,0.949,12.948,0,80,55,1.4,803.25,965.252,1688.358,802.723,55.41,58.193,68.926,57.844,52.24,1.387,1.701,0.253,64.486,51.62,73.904,46.377,56.39,57.494,137.833,108.303,135.518,42.4,57.274,43.006,-10.852,110,110,69.813,68.063,56.344,65.313,22.844,34.375,72,70,1000,200,0.109,206.25,93.875,78.313,0.264,69.875,69.563,58.438,64.063,8.875,26.859,72,70,1000,200,0.032,200.625,116.25,83.125,0.022,69.313,68.75,57.25,61.188,27.75,23.781,72,70,1000,200,0.034,203.5,93.375,67.313,0.074,69.625,69.813,56.531,64.938,30.859,30.313,72,70,1000,200,0.031,193.625,91.688,74.25,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.074,0.528,0.0,1.088,0.589,0.26,0.598,0.105,0.281,0.472
5292008,501,1,1,3,1,100,22.422,100.0,100.0,100.0,1,1,572.598,258.782,0.866,12.977,0,80,55,1.4,813.25,903.164,1675.492,766.232,55.516,58.193,69.034,57.844,52.348,1.368,1.598,0.275,64.54,51.658,73.681,46.291,56.403,57.602,137.17,108.409,136.478,42.473,57.379,43.079,-10.852,110,110,69.813,68.125,56.344,65.438,22.922,35.438,72,70,1000,200,0.101,197.875,94.188,78.563,0.292,69.75,69.5,58.344,63.219,12.711,27.016,72,70,1000,200,0.032,197.125,115.313,82.688,0.022,69.313,68.75,57.25,61.188,27.969,24.984,72,70,1000,200,0.031,193.0,96.438,67.438,0.144,69.625,69.813,56.531,64.688,31.0,29.984,72,70,1000,200,0.032,196.25,91.563,73.875,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.021,0.528,0.0,1.09,0.573,0.259,0.664,0.104,0.607,0.469
