DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,502,1,1,3,1,100,23.183,100.0,100.0,100.0,1,1,577.282,258.782,0.761,12.948,0,80,55,1.4,813.25,913.942,1684.681,773.524,55.623,58.3,69.034,57.954,52.348,1.391,1.644,0.271,64.492,51.644,73.931,46.291,56.416,57.709,136.58,108.516,136.699,42.545,57.274,43.079,-10.852,110,110,69.813,68.188,56.406,65.75,22.984,35.719,72,70,1000,200,0.1,197.25,94.625,79.438,0.275,69.688,69.438,58.344,62.344,15.664,26.547,72,70,1000,200,0.033,202.75,114.375,82.5,0.022,69.313,68.75,57.25,61.875,28.188,24.625,72,70,1000,200,0.032,195.375,103.625,67.813,0.161,69.625,69.75,56.531,64.688,31.125,29.906,72,70,1000,200,0.033,196.375,91.688,73.563,0.183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,0.469,0.0,0.958,0.577,0.259,0.607,0.101,0.836,0.483
5292008,503,1,1,3,1,100,23.806,100.0,100.0,100.0,1,1,583.136,258.782,0.699,13.02,0,80,55,1.4,790.25,913.942,1669.979,763.316,55.623,58.193,68.926,57.954,52.348,1.413,1.687,0.275,64.588,51.681,73.653,46.291,56.559,57.709,135.99,108.516,136.478,42.473,57.274,43.079,-10.852,110,110,69.813,68.25,56.406,65.938,23.031,35.938,72,70,1000,200,0.1,197.25,94.625,79.375,0.282,69.688,69.375,58.438,61.813,15.773,27.094,72,70,1000,200,0.032,196.875,113.25,82.313,0.022,69.438,68.813,57.375,63.156,28.422,23.891,72,70,1000,200,0.034,200.875,109.375,69.625,0.162,69.625,69.688,56.531,64.625,31.266,29.766,72,70,1000,200,0.033,197.5,92.688,73.438,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,0.533,0.0,1.094,0.583,0.259,0.626,0.098,0.932,0.518
5292008,504,1,1,3,1,100,24.544,100.0,100.0,100.0,1,1,587.82,258.782,0.897,12.977,0,80,55,1.4,783.5,920.683,1682.843,808.569,55.623,58.193,68.926,57.954,52.457,1.364,1.669,0.268,64.609,51.711,73.375,46.233,56.643,57.709,136.137,108.729,136.035,42.545,57.379,43.152,-10.852,110,110,69.625,68.313,56.406,65.938,23.094,34.688,72,70,1000,200,0.107,205.375,94.875,79.438,0.279,69.563,69.313,58.344,61.531,19.688,26.516,72,70,1000,200,0.034,201.125,111.938,82.125,0.022,69.438,68.813,57.375,64.313,28.625,23.156,72,70,1000,200,0.036,206.625,113.063,73.125,0.166,69.5,69.688,56.594,64.625,35.063,29.297,72,70,1000,200,0.034,201.125,94.375,73.563,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,0.531,0.0,1.092,0.588,0.259,0.626,0.095,0.959,0.578
5292008,505,1,1,3,1,100,25.169,100.0,100.0,100.0,1,1,587.82,259.953,1.054,12.991,0,80,55,1.4,794.5,1038.493,1690.197,799.801,55.623,58.3,68.926,57.954,52.457,1.413,1.605,0.279,64.525,51.594,72.569,46.233,56.747,57.709,136.801,108.729,135.518,42.545,57.379,43.152,-10.852,110,110,69.813,68.375,56.5,65.938,23.156,35.344,72,70,1000,200,0.102,198.75,94.875,79.438,0.272,69.375,69.188,58.438,61.156,25.453,26.984,72,70,1000,200,0.032,200.125,110.813,82.0,0.022,69.5,68.875,57.375,65.438,25.953,23.641,72,70,1000,200,0.034,204.5,115.563,76.438,0.166,69.5,69.75,56.594,64.813,35.219,28.797,72,70,1000,200,0.036,204.5,96.688,74.5,0.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.048,0.532,0.0,1.093,0.588,0.26,0.611,0.092,0.939,0.645
5292008,506,1,1,3,1,100,26.265,100.0,100.0,100.0,1,1,588.991,259.953,1.002,12.904,0,80,55,1.4,792.5,980.141,1681.005,796.879,55.729,58.407,69.034,58.063,52.457,1.402,1.697,0.268,64.552,51.632,72.458,46.118,56.824,57.816,137.538,109.048,135.592,42.618,57.379,43.152,-10.852,110,110,69.813,68.313,56.5,66.0,20.359,35.813,72,70,1000,200,0.099,196.875,94.813,79.625,0.275,69.313,69.063,58.344,60.938,25.641,27.203,72,70,1000,200,0.032,195.875,109.25,83.313,0.069,69.625,69.063,57.375,66.188,23.391,24.313,72,70,1000,200,0.032,199.75,117.313,79.0,0.13,69.5,69.688,56.594,65.313,35.406,28.766,72,70,1000,200,0.035,207.0,99.688,76.0,0.232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.068,0.467,0.0,0.955,0.589,0.26,0.607,0.259,0.72,0.798
5292008,507,1,1,3,1,100,26.92,100.0,100.0,100.0,1,1,593.675,258.782,0.96,12.904,0,80,55,1.4,799.125,949.029,1673.654,788.117,55.729,58.3,69.034,58.173,52.348,1.402,1.701,0.271,64.572,51.623,72.486,46.003,56.773,57.816,137.465,109.154,136.109,42.618,57.484,43.225,-10.852,110,110,69.813,68.375,56.5,65.938,23.281,35.125,72,70,1000,200,0.104,202.875,94.375,79.438,0.261,69.313,69.0,58.344,61.406,28.859,26.891,72,70,1000,200,0.033,198.5,114.063,80.625,0.119,69.625,69.25,57.375,66.188,19.609,24.922,72,70,1000,200,0.031,193.375,118.188,80.438,0.096,69.5,69.75,56.594,65.875,35.563,29.016,72,70,1000,200,0.035,205.125,103.375,79.5,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.046,0.527,0.0,1.086,0.594,0.259,0.567,0.575,0.523,1.039
5292008,508,1,1,3,1,100,27.718,100.0,100.0,100.0,1,1,583.136,258.782,0.855,12.889,0,80,55,1.4,799.125,916.638,1704.91,783.738,55.729,58.407,69.034,58.173,52.457,1.448,1.704,0.282,64.461,51.588,72.652,45.974,56.799,57.816,137.022,109.154,136.552,42.618,57.484,43.371,-10.852,110,110,69.875,68.375,56.5,65.625,20.469,35.0,72,70,1000,200,0.104,201.0,93.875,78.875,0.255,69.313,68.938,58.344,62.813,29.094,26.453,72,70,1000,200,0.034,200.875,120.0,72.188,0.157,69.688,69.375,57.375,65.563,17.906,24.391,72,70,1000,200,0.033,197.0,118.188,81.438,0.073,69.5,69.688,56.594,66.75,35.719,29.125,72,70,1000,200,0.034,204.25,107.063,84.0,0.313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,0.653,0.0,1.345,0.583,0.259,0.556,1.083,0.387,1.046
5292008,509,1,1,3,1,100,28.348,100.0,100.0,100.0,1,1,585.478,258.782,0.741,12.86,0,80,55,1.4,801.125,999.112,1679.167,802.723,55.623,58.407,69.034,58.173,52.24,1.387,1.687,0.268,64.475,51.552,72.541,45.831,56.837,57.816,136.432,109.367,136.552,42.618,57.379,43.444,-10.852,110,110,69.875,68.375,56.406,65.625,20.516,35.813,72,70,1000,200,0.099,196.625,93.25,78.688,0.254,69.375,68.938,58.344,65.063,29.328,25.797,72,70,1000,200,0.035,207.375,125.063,75.938,0.159,69.688,69.563,57.25,64.813,18.016,23.531,72,70,1000,200,0.036,203.0,117.938,81.813,0.026,69.5,69.688,56.594,67.875,35.875,29.688,72,70,1000,200,0.033,200.25,110.375,86.563,0.302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.003,0.72,0.0,1.472,0.585,0.259,0.538,1.126,0.136,1.041
5292008,510,1,1,3,1,100,28.71,100.0,100.0,100.0,1,1,580.794,257.611,0.751,12.773,0,80,55,1.4,799.625,938.223,1669.979,786.657,55.516,58.514,69.143,58.173,52.022,1.429,1.736,0.268,64.441,51.512,72.597,45.716,56.85,57.923,136.432,109.367,136.256,42.618,57.274,43.517,-10.852,110,110,69.875,68.438,56.406,65.563,20.547,36.031,72,70,1000,200,0.099,196.5,92.813,78.188,0.255,69.375,69.0,58.344,67.563,20.938,27.469,72,70,1000,200,0.032,194.375,127.0,83.0,0.207,69.688,69.563,57.25,64.125,18.109,23.656,72,70,1000,200,0.034,204.25,116.75,81.563,0.026,69.625,69.75,56.531,68.688,36.0,30.406,72,70,1000,200,0.031,193.125,113.125,88.313,0.301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.146,-0.146,-0.296,-0.072,0.005,0.783,0.0,1.592,0.581,0.258,0.543,1.312,0.132,1.08
5292008,511,1,1,3,1,100,28.983,100.0,100.0,100.0,1,1,574.94,256.44,0.97,12.831,0,80,55,1.4,816.375,935.523,1668.142,767.69,55.41,58.514,69.143,58.173,51.804,1.391,1.612,0.271,64.427,51.533,72.903,45.658,56.811,57.923,136.801,109.474,135.887,42.691,56.855,43.59,-10.852,110,110,69.875,68.438,56.344,65.125,20.594,34.469,72,70,1000,200,0.108,206.375,92.063,77.875,0.252,69.563,69.188,58.313,69.188,17.313,26.969,72,70,1000,200,0.033,197.375,127.563,88.313,0.089,69.688,69.5,57.25,63.063,18.203,24.469,72,70,1000,200,0.031,198.25,115.813,81.125,0.026,69.625,69.938,56.406,69.438,32.5,30.203,72,70,1000,200,0.032,195.0,115.688,90.125,0.263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.032,0.814,0.0,1.599,0.575,0.256,0.52,0.503,0.13,0.972
5292008,512,1,1,3,1,100,28.811,100.0,100.0,100.0,1,1,584.307,257.611,1.043,12.788,0,80,55,1.4,802.375,927.427,1686.519,785.197,55.196,58.407,69.143,58.173,51.478,1.436,1.687,0.279,64.403,51.513,73.598,45.572,56.747,57.923,137.686,109.58,135.739,42.691,56.54,43.59,-10.852,110,110,69.875,68.375,56.0,64.938,20.641,35.531,72,70,1000,200,0.1,198.0,91.75,77.375,0.261,69.75,69.438,58.313,68.75,14.555,25.859,72,70,1000,200,0.035,207.75,126.813,90.5,0.064,69.625,69.438,57.156,62.094,20.156,24.781,72,70,1000,200,0.032,194.375,115.0,80.625,0.026,69.75,70.0,56.25,70.0,27.891,29.797,72,70,1000,200,0.033,197.625,117.5,91.063,0.292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.072,0.83,0.0,1.593,0.584,0.258,0.546,0.335,0.129,1.115
5292008,513,1,1,3,1,100,28.48,100.0,100.0,100.0,1,1,578.453,258.782,0.991,12.802,0,80,55,1.4,804.875,942.274,1681.005,776.442,54.983,58.514,69.251,58.283,51.152,1.436,1.651,0.271,64.338,51.501,74.265,45.485,56.682,57.923,138.35,109.687,136.182,42.763,56.33,43.59,-10.852,110,110,69.875,68.313,56.0,64.813,20.688,35.906,72,70,1000,200,0.099,196.75,91.625,77.063,0.237,69.875,69.563,58.219,67.688,10.859,26.688,72,70,1000,200,0.033,201.375,125.625,91.0,0.023,69.5,69.313,57.094,61.313,20.281,24.453,72,70,1000,200,0.032,196.75,114.188,80.563,0.039,69.813,70.125,56.156,70.625,26.016,29.594,72,70,1000,200,0.033,199.125,119.125,91.25,0.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.146,0.075,0.78,0.0,1.467,0.578,0.259,0.502,0.115,0.19,1.087
5292008,514,1,1,3,1,100,28.19,100.0,100.0,100.0,1,1,578.453,257.611,0.929,12.846,0,80,55,1.4,804.875,955.786,1679.167,798.34,54.876,58.514,69.36,58.283,51.043,1.368,1.708,0.26,64.41,51.466,74.682,45.399,56.669,57.923,137.981,109.793,136.847,42.763,56.015,43.59,-10.852,110,110,69.813,68.375,56.0,64.5,23.609,35.969,72,70,1000,200,0.1,197.875,91.438,76.938,0.248,69.875,69.625,58.219,66.375,10.922,27.094,72,70,1000,200,0.032,196.375,124.375,90.313,0.022,69.438,69.25,56.875,60.75,27.109,23.859,72,70,1000,200,0.035,200.875,112.625,81.25,0.074,69.813,70.25,56.156,70.813,26.078,29.234,72,70,1000,200,0.034,201.375,120.438,91.625,0.249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.037,0.802,0.0,1.472,0.578,0.258,0.524,0.108,0.336,1.035
5292008,515,1,1,3,1,100,27.752,100.0,100.0,100.0,1,1,588.991,257.611,0.814,12.846,0,80,55,1.4,793.25,996.4,1673.654,818.804,54.77,58.514,69.36,58.283,50.934,1.406,1.679,0.268,64.413,51.528,74.682,45.399,56.695,57.923,137.17,110.006,137.216,42.763,55.911,43.59,-10.852,110,110,69.813,68.313,55.813,64.438,23.672,34.531,72,70,1000,200,0.108,206.0,91.75,76.75,0.235,69.875,69.625,58.063,64.938,10.969,26.563,72,70,1000,200,0.034,200.375,123.5,89.5,0.022,69.438,69.063,56.875,60.75,30.156,23.281,72,70,1000,200,0.035,207.125,114.375,79.063,0.089,69.938,70.313,56.0,70.875,22.344,28.891,72,70,1000,200,0.036,204.75,121.25,91.375,0.215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.808,0.0,1.472,0.589,0.258,0.513,0.108,0.454,0.927
5292008,516,1,1,3,1,100,27.277,100.0,100.0,100.0,1,1,588.991,257.611,0.688,12.802,0,80,55,1.4,793.375,995.045,1681.005,818.804,54.663,58.514,69.251,58.283,50.825,1.41,1.697,0.264,64.349,51.455,74.904,45.37,56.799,57.923,136.727,110.112,137.142,42.836,56.015,43.662,-10.852,110,110,69.875,68.25,55.688,64.438,20.859,35.563,72,70,1000,200,0.101,197.875,92.25,76.75,0.249,69.75,69.563,58.063,63.781,14.805,26.297,72,70,1000,200,0.034,204.25,122.375,89.063,0.022,69.313,69.0,56.781,61.469,30.375,23.688,72,70,1000,200,0.034,204.375,118.438,71.313,0.144,69.938,70.438,55.906,70.813,22.359,28.844,72,70,1000,200,0.035,206.375,122.125,89.563,0.215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,0.802,0.0,1.466,0.589,0.258,0.562,0.106,0.98,1.01
5292008,517,1,1,3,1,100,26.928,100.0,100.0,100.0,1,1,579.624,256.44,0.647,12.846,0,80,55,1.4,799.75,930.125,1664.468,776.442,54.663,58.514,69.251,58.283,50.825,1.429,1.683,0.271,64.369,51.436,75.516,45.428,56.811,58.03,136.506,110.112,136.847,42.836,55.911,43.662,-10.852,110,110,69.813,68.188,55.688,64.5,23.797,35.844,72,70,1000,200,0.099,197.0,93.125,77.063,0.262,69.75,69.5,57.906,62.719,14.883,27.297,72,70,1000,200,0.032,195.5,120.75,88.688,0.022,69.313,68.938,56.781,62.969,30.594,24.484,72,70,1000,200,0.031,198.25,122.875,73.688,0.173,69.938,70.438,55.906,70.625,22.391,29.094,72,70,1000,200,0.034,204.625,122.438,88.875,0.143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.008,0.812,0.0,1.471,0.58,0.256,0.612,0.102,1.227,0.692
5292008,518,1,1,3,1,100,26.57,100.0,100.0,100.0,1,1,579.624,258.782,0.845,12.86,0,80,55,1.4,803.25,924.729,1673.654,796.879,54.663,58.514,69.251,58.283,50.825,1.402,1.665,0.268,64.433,51.467,75.6,45.457,56.824,58.03,136.727,110.112,136.256,42.836,56.015,43.735,-10.852,110,110,69.813,68.125,55.594,64.938,23.875,35.313,72,70,1000,200,0.104,202.25,94.438,78.063,0.297,69.688,69.438,57.906,62.0,17.844,26.938,72,70,1000,200,0.033,197.125,118.938,88.5,0.022,69.438,69.0,56.688,64.688,30.797,24.984,72,70,1000,200,0.031,193.125,125.125,78.875,0.178,69.938,70.5,55.906,69.625,15.875,29.625,72,70,1000,200,0.033,201.125,122.125,88.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.015,0.877,0.0,1.602,0.58,0.259,0.707,0.097,1.186,0.468
5292008,519,1,1,3,1,100,26.131,100.0,100.0,100.0,1,1,578.453,259.953,1.002,12.817,0,80,55,1.4,811.0,953.083,1677.329,788.117,54.663,58.514,69.251,58.283,50.934,1.41,1.658,0.271,64.273,51.5,75.544,45.485,56.824,58.03,137.391,110.325,135.813,42.909,56.12,43.735,-10.852,110,110,69.813,68.125,55.594,65.125,30.453,34.375,72,70,1000,200,0.109,205.5,96.5,79.188,0.282,69.563,69.25,57.906,61.406,21.75,26.266,72,70,1000,200,0.035,202.875,117.438,88.313,0.022,69.438,69.063,56.688,66.188,28.141,24.391,72,70,1000,200,0.033,196.625,126.125,83.375,0.173,69.938,70.438,55.844,68.25,22.406,30.141,72,70,1000,200,0.031,196.625,121.25,87.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.058,0.801,0.0,1.467,0.578,0.26,0.71,0.093,1.066,0.47
5292008,520,1,1,3,1,100,25.723,100.0,100.0,100.0,1,1,577.282,258.782,1.012,12.788,0,80,55,1.4,811.0,916.638,1677.329,793.958,54.557,58.621,69.251,58.283,50.934,1.394,1.694,0.26,64.341,51.47,75.711,45.601,56.799,58.03,137.76,110.432,136.109,42.981,55.911,43.808,-10.852,110,110,69.813,68.188,55.594,65.938,24.031,35.656,72,70,1000,200,0.1,197.25,99.0,80.688,0.317,69.563,69.125,57.906,61.0,27.516,26.094,72,70,1000,200,0.035,205.75,116.625,89.063,0.068,69.625,69.25,56.688,67.313,21.656,23.844,72,70,1000,200,0.035,201.0,126.938,85.938,0.177,69.938,70.313,55.844,66.75,22.438,30.328,72,70,1000,200,0.031,193.25,121.125,86.063,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.061,0.818,0.0,1.466,0.577,0.259,0.843,0.271,1.045,0.486
5292008,521,1,1,3,1,100,25.074,100.0,100.0,100.0,1,1,578.453,257.611,0.939,12.831,0,80,55,1.4,796.375,965.252,1681.005,807.107,54.557,58.621,69.143,58.283,50.934,1.372,1.669,0.264,64.343,51.525,75.544,45.543,56.76,58.03,137.317,110.432,136.478,42.909,56.12,43.735,-10.852,110,110,69.813,68.188,55.688,66.625,24.094,35.0,72,70,1000,200,0.104,203.125,102.188,82.75,0.321,69.313,69.0,57.781,61.406,27.719,27.25,72,70,1000,200,0.032,195.875,120.75,84.688,0.104,69.688,69.438,56.688,67.75,21.781,23.109,72,70,1000,200,0.036,207.25,127.25,87.5,0.14,69.813,70.188,55.844,65.875,22.469,30.125,72,70,1000,200,0.032,194.875,121.688,85.188,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.029,0.802,0.0,1.469,0.578,0.258,0.906,0.541,0.801,0.579
5292008,522,1,1,3,1,100,24.617,100.0,100.0,100.0,1,1,585.478,257.611,0.845,12.788,0,80,55,1.4,803.75,916.638,1669.979,785.197,54.557,58.729,69.251,58.283,50.934,1.41,1.655,0.268,64.511,51.528,76.044,45.514,56.747,58.03,136.653,110.644,136.773,42.981,56.12,43.808,-10.852,110,110,69.813,68.313,55.594,67.188,24.156,35.063,72,70,1000,200,0.104,200.375,105.0,84.063,0.31,69.313,68.938,57.781,62.719,30.938,26.625,72,70,1000,200,0.034,199.75,124.688,74.688,0.135,69.938,69.625,56.688,67.438,20.063,23.328,72,70,1000,200,0.035,206.5,127.125,88.0,0.026,69.813,70.188,55.844,65.5,26.313,29.781,72,70,1000,200,0.033,197.0,122.625,85.188,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.004,0.805,0.0,1.466,0.585,0.258,0.941,0.973,0.147,0.686
5292008,523,1,1,3,1,100,24.24,100.0,100.0,100.0,1,1,584.307,257.611,0.782,12.788,0,80,55,1.4,788.375,947.678,1669.979,802.723,54.663,58.621,69.251,58.283,50.934,1.406,1.69,0.26,64.398,51.518,76.183,45.601,56.76,58.03,136.137,110.538,136.699,42.981,56.015,43.808,-10.852,110,110,69.813,68.375,55.594,68.063,24.219,35.813,72,70,1000,200,0.099,196.375,107.5,85.938,0.312,69.313,68.875,57.781,64.5,31.172,26.297,72,70,1000,200,0.034,204.875,127.438,76.75,0.135,69.938,69.875,56.688,66.313,11.633,24.188,72,70,1000,200,0.033,201.375,126.125,87.625,0.026,69.75,70.125,55.844,65.625,28.328,29.578,72,70,1000,200,0.034,198.875,123.313,85.188,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,-0.017,0.811,0.0,1.466,0.584,0.258,0.975,0.985,0.144,0.891
5292008,524,1,1,3,1,100,23.852,100.0,100.0,100.0,1,1,577.282,258.782,0.688,12.759,0,80,55,1.4,804.75,946.327,1681.005,777.901,54.663,58.621,69.143,58.283,51.043,1.413,1.648,0.249,64.496,51.616,76.183,45.572,56.734,58.03,135.916,110.857,136.33,42.618,56.015,43.517,-10.852,110,110,69.813,68.5,55.594,68.625,24.281,34.656,72,70,1000,200,0.107,204.75,110.5,87.688,0.317,69.375,68.875,57.719,65.688,28.406,27.297,72,70,1000,200,0.032,195.375,128.625,82.5,0.173,70.0,69.938,56.563,64.813,8.773,25.063,72,70,1000,200,0.031,192.375,125.125,87.25,0.026,69.75,70.0,55.844,66.188,28.406,29.484,72,70,1000,200,0.034,199.0,124.125,85.0,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,0.856,0.0,1.59,0.577,0.259,1.047,1.149,0.142,0.914
5292008,525,1,1,3,1,100,23.688,100.0,100.0,100.0,1,1,574.94,257.611,0.699,12.788,0,80,55,1.4,818.75,864.164,1664.468,758.943,54.663,58.621,69.251,58.283,50.934,1.383,1.644,0.26,64.488,51.544,75.933,45.514,56.682,58.03,136.137,110.644,135.813,41.891,56.015,42.86,-10.852,110,110,69.875,68.625,55.594,69.125,21.453,35.25,72,70,1000,200,0.102,198.625,112.438,88.813,0.273,69.375,69.0,57.719,67.063,28.609,26.75,72,70,1000,200,0.033,199.0,129.125,86.688,0.174,69.938,69.875,56.563,63.281,20.125,24.594,72,70,1000,200,0.032,195.625,123.563,86.875,0.026,69.75,69.938,55.844,66.75,28.484,29.281,72,70,1000,200,0.035,201.25,124.625,85.5,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.009,0.877,0.0,1.718,0.575,0.258,0.933,1.063,0.138,0.914
5292008,526,1,1,3,1,100,23.3,100.0,100.0,100.0,1,1,584.307,259.953,0.908,12.744,0,80,55,1.4,818.75,944.976,1686.519,814.417,54.663,58.621,69.251,58.393,51.043,1.375,1.687,0.271,64.457,51.496,75.822,45.543,56.669,58.03,136.727,110.857,135.296,41.673,56.12,42.642,-10.852,110,110,69.875,68.688,55.594,69.375,21.484,35.75,72,70,1000,200,0.099,196.625,114.125,89.0,0.268,69.563,69.125,57.719,68.375,23.188,25.797,72,70,1000,200,0.035,207.125,129.75,89.0,0.173,69.938,69.75,56.563,62.094,11.688,23.563,72,70,1000,200,0.036,203.375,121.438,86.625,0.026,69.75,69.938,55.594,67.375,28.578,28.75,72,70,1000,200,0.036,205.625,125.063,86.313,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.05,0.855,0.0,1.712,0.584,0.26,0.974,1.015,0.131,0.949
5292008,527,1,1,3,1,100,22.649,100.0,100.0,100.0,1,1,599.53,261.124,0.97,12.846,0,80,55,1.4,803.5,954.435,1701.231,802.723,54.557,58.621,69.36,58.393,50.934,1.41,1.687,0.264,64.426,51.51,75.766,45.514,56.669,58.138,137.391,110.964,135.296,41.6,56.12,42.496,-10.852,110,110,69.938,68.813,55.688,69.625,18.781,35.313,72,70,1000,200,0.103,201.75,115.375,89.0,0.264,69.563,69.375,57.719,69.25,19.531,26.688,72,70,1000,200,0.033,201.5,130.25,90.25,0.14,69.688,69.563,56.563,61.188,20.203,23.438,72,70,1000,200,0.035,206.0,119.375,86.438,0.026,69.75,69.938,55.844,67.75,28.656,28.672,72,70,1000,200,0.035,207.375,125.438,86.75,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.077,0.793,0.0,1.596,0.6,0.261,1.006,0.806,0.124,0.948
5292008,528,1,1,3,1,100,22.044,100.0,100.0,100.0,1,1,573.769,259.953,0.949,12.788,0,80,55,1.4,802.5,947.678,1688.358,824.656,54.557,58.621,69.36,58.393,50.934,1.379,1.708,0.268,64.45,51.574,76.183,45.428,56.695,58.138,137.686,111.07,135.887,41.455,56.12,42.35,-10.852,110,110,70.063,68.875,55.594,69.625,18.797,34.375,72,70,1000,200,0.108,205.75,116.625,89.5,0.271,69.75,69.563,57.625,69.25,16.766,27.234,72,70,1000,200,0.032,196.0,130.0,91.313,0.085,69.5,69.375,56.563,60.5,22.156,23.922,72,70,1000,200,0.033,202.375,117.625,86.375,0.03,69.75,69.875,55.594,68.25,28.75,28.703,72,70,1000,200,0.035,207.25,125.75,87.25,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.064,0.78,0.0,1.587,0.574,0.26,1.062,0.473,0.135,0.943
5292008,529,1,1,3,1,100,21.64,100.0,100.0,100.0,1,1,580.794,256.44,0.897,12.788,0,80,55,1.4,799.0,930.125,1664.468,786.657,54.557,58.621,69.36,58.393,50.825,1.406,1.683,0.271,64.393,51.516,76.378,45.457,56.682,58.138,137.391,111.07,136.404,41.382,56.12,42.35,-10.852,110,110,69.938,68.938,55.406,69.625,18.813,35.563,72,70,1000,200,0.1,197.375,117.25,89.438,0.239,69.75,69.688,57.625,68.375,13.078,26.578,72,70,1000,200,0.034,200.5,129.125,91.625,0.056,69.438,69.188,56.469,60.156,28.984,24.938,72,70,1000,200,0.031,193.5,118.75,87.438,0.109,69.75,70.0,55.594,68.438,28.828,28.953,72,70,1000,200,0.035,206.25,126.063,87.625,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.034,0.84,0.0,1.716,0.581,0.256,0.96,0.302,0.493,0.969
5292008,530,1,1,3,1,100,20.824,100.0,100.0,100.0,1,1,581.965,256.44,0.824,12.831,0,80,55,1.4,799.0,1033.054,1664.468,799.801,54.45,58.729,69.36,58.393,50.716,1.417,1.708,0.275,64.36,51.46,76.656,45.428,56.708,58.03,136.875,111.177,136.699,41.237,56.12,42.131,-10.852,110,110,69.938,69.0,55.594,69.625,18.813,35.844,72,70,1000,200,0.099,196.875,117.813,88.688,0.238,69.875,69.75,57.625,67.375,13.125,26.297,72,70,1000,200,0.034,204.5,128.125,91.688,0.022,69.313,68.938,56.469,61.031,32.063,24.594,72,70,1000,200,0.032,195.625,123.063,74.813,0.144,69.813,70.0,55.531,68.875,28.906,29.203,72,70,1000,200,0.034,204.0,126.375,87.813,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,0.771,0.0,1.591,0.582,0.256,1.001,0.115,1.002,1.072
5292008,531,1,1,3,1,100,20.242,100.0,100.0,100.0,1,1,592.504,258.782,0.73,12.788,0,80,55,1.4,800.875,965.252,1684.681,786.657,54.45,58.621,69.36,58.393,50.716,1.452,1.683,0.268,64.316,51.505,76.795,45.428,56.747,58.03,136.58,111.283,136.699,41.164,56.12,41.912,-10.852,110,110,70.063,69.0,55.406,69.375,15.039,34.844,72,70,1000,200,0.106,204.25,118.188,88.5,0.207,69.875,69.75,57.625,65.875,9.391,27.328,72,70,1000,200,0.032,195.125,126.75,91.313,0.022,69.313,68.875,56.469,62.688,32.281,24.234,72,70,1000,200,0.033,198.125,126.063,74.625,0.19,69.75,70.125,55.594,69.313,28.969,29.375,72,70,1000,200,0.034,202.75,126.563,88.688,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.003,0.64,0.0,1.326,0.593,0.259,0.888,0.112,1.408,1.037
5292008,532,1,1,3,1,100,19.69,100.0,100.0,100.0,1,1,590.162,257.611,0.626,12.889,0,80,55,1.4,807.625,954.435,1673.654,807.107,54.45,58.621,69.36,58.393,50.825,1.394,1.676,0.268,64.352,51.49,76.99,45.399,56.721,58.138,136.432,111.177,136.256,40.946,56.33,41.694,-10.852,110,110,69.938,69.063,55.406,69.25,18.813,35.094,72,70,1000,200,0.104,200.25,118.75,88.5,0.222,69.875,69.75,57.5,64.5,13.211,26.703,72,70,1000,200,0.033,199.125,125.75,90.813,0.022,69.313,68.875,56.469,65.063,32.5,23.344,72,70,1000,200,0.036,205.0,127.938,82.313,0.246,69.813,70.125,55.594,69.625,27.078,29.438,72,70,1000,200,0.033,202.875,126.938,89.313,0.194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,0.627,0.0,1.337,0.59,0.258,0.97,0.111,1.616,1.051
5292008,533,1,1,3,1,100,19.359,100.0,100.0,100.0,1,1,594.846,258.782,0.782,12.904,0,80,55,1.4,783.0,951.731,1657.122,796.879,54.557,58.621,69.468,58.393,51.043,1.406,1.669,0.271,64.314,51.508,77.101,45.342,56.773,58.138,136.948,111.283,135.961,40.946,56.435,41.621,-10.852,110,110,69.938,69.125,55.594,69.625,18.828,35.875,72,70,1000,200,0.099,196.125,119.125,88.813,0.23,69.875,69.563,57.625,63.313,17.047,26.0,72,70,1000,200,0.035,206.25,124.688,90.375,0.022,69.313,69.0,56.469,67.938,29.844,23.453,72,70,1000,200,0.035,205.875,129.125,89.438,0.27,69.813,70.188,55.594,69.875,27.141,29.719,72,70,1000,200,0.032,200.0,126.938,89.563,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.03,0.562,0.0,1.208,0.595,0.259,1.007,0.109,1.542,1.034
5292008,534,1,1,3,1,100,19.165,100.0,100.0,100.0,1,1,574.94,255.269,0.949,12.831,0,80,55,1.4,783.0,912.595,1666.305,764.774,54.663,58.729,69.576,58.393,51.26,1.417,1.669,0.257,64.308,51.411,76.878,45.255,56.76,58.138,137.612,111.283,135.739,40.874,56.75,41.548,-10.852,110,110,70.063,69.125,55.688,69.75,15.031,35.594,72,70,1000,200,0.101,199.875,119.375,89.063,0.218,69.75,69.438,57.5,62.344,17.125,27.469,72,70,1000,200,0.031,195.25,123.313,90.313,0.022,69.5,69.438,56.563,69.813,27.281,24.484,72,70,1000,200,0.032,199.0,129.625,93.0,0.189,69.813,70.25,55.844,70.0,23.422,30.047,72,70,1000,200,0.032,197.875,127.125,89.688,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.068,0.545,0.0,1.199,0.575,0.255,0.954,0.105,0.996,1.024
5292008,535,1,1,3,1,100,19.341,100.0,100.0,100.0,1,1,569.085,258.782,0.981,12.918,0,80,55,1.4,800.0,905.858,1679.167,761.859,54.876,58.621,69.576,58.393,51.478,1.391,1.683,0.264,64.31,51.465,76.128,45.198,56.773,58.03,138.35,111.496,136.035,40.874,56.855,41.475,-10.852,110,110,70.063,69.125,55.688,69.563,15.008,34.438,72,70,1000,200,0.108,205.375,119.625,89.063,0.208,69.688,69.25,57.625,61.625,23.875,27.281,72,70,1000,200,0.032,195.125,121.688,90.063,0.022,69.688,69.875,56.563,70.313,23.516,24.953,72,70,1000,200,0.031,193.25,129.75,93.625,0.166,69.813,70.313,55.844,70.188,23.469,30.469,72,70,1000,200,0.031,194.125,127.125,89.875,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.085,0.486,0.0,1.077,0.569,0.259,0.918,0.1,0.863,1.03
5292008,536,1,1,3,1,100,19.187,100.0,100.0,100.0,1,1,572.598,256.44,0.908,12.889,0,80,55,1.4,806.25,905.858,1653.45,770.607,54.876,58.621,69.685,58.393,51.587,1.398,1.591,0.264,64.378,51.526,75.794,45.112,56.799,58.138,138.423,111.496,136.552,40.656,57.064,41.329,-10.852,110,110,70.063,69.125,55.688,69.75,15.0,35.469,72,70,1000,200,0.1,197.5,119.938,88.688,0.209,69.375,69.063,57.625,61.156,29.625,26.797,72,70,1000,200,0.033,198.5,120.438,90.688,0.102,69.688,70.25,56.688,69.688,21.781,24.281,72,70,1000,200,0.033,197.625,129.5,92.625,0.026,69.938,70.375,55.844,70.313,23.484,30.047,72,70,1000,200,0.032,195.875,127.188,90.063,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.063,0.529,0.0,1.203,0.573,0.256,0.943,0.438,0.138,1.048
5292008,537,1,1,3,1,100,19.353,100.0,100.0,100.0,1,1,586.649,255.269,0.845,12.948,0,80,55,1.4,796.375,920.683,1668.142,795.418,54.983,58.729,69.685,58.393,51.696,1.406,1.697,0.26,64.294,51.429,75.46,45.083,56.811,58.245,137.981,111.602,137.142,40.656,57.274,41.329,-10.852,110,110,70.063,69.188,55.688,69.75,14.984,35.781,72,70,1000,200,0.099,196.75,120.25,88.688,0.208,69.375,68.938,57.625,61.719,29.828,26.109,72,70,1000,200,0.034,205.625,124.813,81.75,0.173,70.0,70.375,56.688,67.875,10.484,23.344,72,70,1000,200,0.036,204.875,128.375,91.938,0.026,70.125,70.375,55.906,70.313,23.516,29.656,72,70,1000,200,0.033,198.5,127.375,90.125,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,0.0,-0.072,0.027,0.524,0.0,1.208,0.587,0.255,0.948,1.074,0.136,1.009
5292008,538,1,1,3,1,100,19.354,100.0,100.0,100.0,1,1,584.307,257.611,0.751,12.875,0,80,55,1.4,790.375,954.435,1666.305,791.037,54.983,58.729,69.685,58.393,51.804,1.417,1.701,0.271,64.332,51.532,75.405,45.054,56.837,58.245,137.391,111.496,137.364,40.583,57.274,41.256,-10.852,110,110,70.063,69.188,55.906,69.875,14.961,34.875,72,70,1000,200,0.106,204.0,120.25,88.813,0.203,69.375,68.875,57.625,64.063,30.031,27.344,72,70,1000,200,0.031,196.375,127.375,76.75,0.169,69.938,70.375,56.688,65.938,10.484,23.313,72,70,1000,200,0.035,206.5,127.313,91.313,0.026,69.938,70.375,55.906,70.125,23.531,29.266,72,70,1000,200,0.035,201.75,127.188,90.125,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.519,0.0,1.202,0.584,0.258,0.921,1.232,0.135,0.721
5292008,539,1,1,3,1,100,19.656,100.0,100.0,100.0,1,1,579.624,256.44,0.678,12.933,0,80,55,1.4,790.375,939.574,1666.305,791.037,55.09,58.836,69.685,58.503,51.804,1.36,1.665,0.268,64.29,51.385,75.155,45.112,56.85,58.352,137.022,111.496,137.216,40.51,57.379,41.183,-10.852,110,110,70.063,69.25,55.906,69.75,14.938,35.25,72,70,1000,200,0.103,198.875,120.5,88.688,0.214,69.375,68.938,57.719,66.5,30.266,27.172,72,70,1000,200,0.032,196.125,129.125,83.188,0.171,70.0,70.25,56.781,64.125,7.746,23.766,72,70,1000,200,0.033,203.75,125.563,90.813,0.026,69.938,70.438,56.0,69.125,23.547,29.031,72,70,1000,200,0.036,203.25,126.938,89.688,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.005,0.516,0.0,1.207,0.58,0.256,0.982,1.131,0.13,0.724
5292008,540,1,1,3,1,100,19.754,100.0,100.0,100.0,1,1,576.111,256.44,0.688,12.889,0,80,55,1.4,799.375,963.9,1655.286,812.955,55.09,58.836,69.576,58.503,51.804,1.402,1.648,0.264,64.313,51.497,75.043,45.169,56.824,58.352,136.801,111.709,136.921,40.438,57.484,41.183,-10.852,110,110,70.063,69.25,55.906,69.875,14.906,35.781,72,70,1000,200,0.099,197.0,120.875,88.938,0.181,69.563,69.0,57.719,68.188,24.828,26.375,72,70,1000,200,0.035,201.625,129.75,87.813,0.164,69.938,70.063,56.781,62.563,10.484,24.875,72,70,1000,200,0.031,193.625,123.438,90.625,0.026,69.938,70.438,56.0,68.438,23.563,28.734,72,70,1000,200,0.035,207.375,126.625,89.563,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.563,0.0,1.332,0.576,0.256,0.834,0.99,0.123,0.678
5292008,541,1,1,3,1,100,19.881,100.0,100.0,100.0,1,1,588.991,254.098,0.866,12.846,0,80,55,1.4,794.75,944.976,1675.492,793.958,55.09,58.836,69.576,58.503,51.804,1.44,1.644,0.282,64.346,51.485,75.016,45.227,56.85,58.352,137.022,111.602,136.404,40.365,57.484,41.11,-10.852,110,110,70.063,69.25,55.906,69.875,14.883,36.031,72,70,1000,200,0.099,196.75,120.875,88.375,0.189,69.688,69.188,57.719,69.188,24.969,26.078,72,70,1000,200,0.035,205.125,129.75,90.25,0.153,69.688,69.875,56.688,61.781,21.859,24.609,72,70,1000,200,0.032,194.875,121.063,90.438,0.026,69.938,70.313,56.0,67.688,23.594,28.953,72,70,1000,200,0.035,205.375,126.563,89.375,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.021,0.559,0.0,1.327,0.589,0.254,0.886,0.87,0.115,0.68
5292008,542,1,1,3,1,100,20.3,100.0,100.0,100.0,1,1,579.624,257.611,0.929,12.86,0,80,55,1.4,800.875,927.427,1660.795,812.955,55.196,58.836,69.576,58.503,51.804,1.375,1.658,0.271,64.368,51.479,74.96,45.255,56.837,58.352,137.391,111.815,136.109,40.292,57.484,41.037,-10.852,110,110,70.063,69.25,56.0,69.563,14.859,34.5,72,70,1000,200,0.108,206.0,120.938,87.938,0.183,69.688,69.375,57.719,69.813,21.297,27.438,72,70,1000,200,0.031,194.5,130.0,91.0,0.163,69.625,69.625,56.781,60.875,27.688,23.859,72,70,1000,200,0.034,200.75,120.438,90.625,0.048,69.813,70.25,56.0,67.063,23.625,29.375,72,70,1000,200,0.034,203.25,126.563,89.5,0.126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.146,-0.222,-0.072,0.047,0.557,0.0,1.329,0.58,0.258,0.871,0.915,0.207,0.673
5292008,543,1,1,3,1,100,20.515,100.0,100.0,100.0,1,1,587.82,257.611,0.949,12.875,0,80,55,1.4,800.875,923.38,1660.795,798.34,55.196,58.836,69.468,58.612,51.913,1.417,1.658,0.268,64.378,51.573,74.46,45.284,56.824,58.352,137.686,111.709,136.182,40.22,57.484,40.965,-10.852,110,110,70.063,69.25,56.0,69.563,14.828,35.563,72,70,1000,200,0.1,197.75,121.063,87.625,0.184,69.75,69.563,57.719,69.75,18.531,27.203,72,70,1000,200,0.032,195.5,130.125,91.375,0.127,69.5,69.375,56.781,60.563,27.844,23.25,72,70,1000,200,0.035,206.75,120.938,91.0,0.065,69.813,70.125,56.0,66.75,27.453,29.484,72,70,1000,200,0.033,202.5,126.563,89.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,0.055,0.556,0.0,1.33,0.588,0.258,0.888,0.708,0.281,0.678
5292008,544,1,1,3,1,100,20.738,100.0,100.0,100.0,1,1,580.794,259.953,0.866,12.904,0,80,55,1.4,803.375,897.778,1658.958,766.232,55.196,58.836,69.468,58.503,51.804,1.425,1.687,0.253,64.397,51.551,74.793,45.313,56.85,58.352,137.465,111.922,136.552,40.22,57.589,40.965,-10.852,110,110,70.188,69.25,55.906,69.563,11.008,35.938,72,70,1000,200,0.099,196.625,121.188,87.688,0.197,69.875,69.75,57.625,68.875,14.813,26.75,72,70,1000,200,0.033,198.625,129.375,92.188,0.073,69.438,69.188,56.781,61.188,30.75,24.688,72,70,1000,200,0.031,197.875,123.875,79.625,0.136,69.813,70.125,56.0,66.5,27.5,30.188,72,70,1000,200,0.031,197.5,126.563,89.375,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.031,0.553,0.0,1.333,0.581,0.26,0.952,0.391,0.868,0.68
5292008,545,1,1,3,1,100,20.925,100.0,100.0,100.0,1,1,576.111,256.44,0.814,12.817,0,80,55,1.4,807.625,961.195,1658.958,776.442,55.196,58.836,69.468,58.612,51.696,1.375,1.672,0.26,64.294,51.458,74.821,45.37,56.837,58.352,136.948,111.922,136.699,40.147,57.589,40.892,-10.852,110,110,70.063,69.25,55.906,69.563,14.75,35.063,72,70,1000,200,0.105,203.75,121.5,87.625,0.185,69.875,69.875,57.719,67.688,14.859,26.516,72,70,1000,200,0.033,202.5,128.375,92.313,0.054,69.438,69.063,56.875,62.875,30.953,24.813,72,70,1000,200,0.031,193.875,126.625,75.875,0.179,69.813,70.063,56.0,66.375,27.563,30.438,72,70,1000,200,0.031,193.375,126.563,89.5,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,0.547,0.0,1.324,0.576,0.256,0.904,0.28,1.309,0.678
5292008,546,1,1,3,1,100,20.904,100.0,100.0,100.0,1,1,577.282,256.44,0.73,12.86,0,80,55,1.4,815.75,970.664,1668.142,777.901,55.09,58.836,69.468,58.612,51.804,1.425,1.708,0.275,64.307,51.441,74.96,45.342,56.837,58.352,136.432,112.028,136.626,40.074,57.484,40.819,-10.852,110,110,70.188,69.25,56.0,69.25,10.945,34.344,72,70,1000,200,0.108,206.125,121.5,87.5,0.194,70.0,69.875,57.719,66.313,14.898,27.203,72,70,1000,200,0.032,196.25,127.375,92.188,0.035,69.438,69.063,56.781,65.0,31.141,24.25,72,70,1000,200,0.033,197.875,127.938,82.25,0.196,69.75,70.0,56.0,66.188,29.594,30.156,72,70,1000,200,0.032,194.875,126.938,89.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,0.55,0.0,1.329,0.577,0.256,0.952,0.177,1.289,0.737
5292008,547,1,1,3,1,100,21.042,100.0,100.0,100.0,1,1,572.598,256.44,0.626,12.889,0,80,55,1.4,814.125,970.664,1655.286,770.607,55.09,58.836,69.468,58.612,51.696,1.387,1.694,0.271,64.303,51.461,74.877,45.37,56.824,58.352,136.285,112.028,136.33,40.001,57.484,40.746,-10.852,110,110,70.063,69.25,56.0,69.563,14.688,35.625,72,70,1000,200,0.099,197.125,121.563,87.5,0.197,69.875,69.75,57.719,64.938,14.945,26.594,72,70,1000,200,0.034,199.75,126.125,92.188,0.035,69.5,69.188,56.688,66.875,28.578,23.203,72,70,1000,200,0.036,205.75,128.75,86.625,0.202,69.75,69.938,55.906,66.5,29.672,29.813,72,70,1000,200,0.033,196.875,127.125,88.813,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.549,0.0,1.332,0.573,0.256,0.968,0.171,1.225,0.96
5292008,548,1,1,3,1,100,21.132,100.0,100.0,100.0,1,1,583.136,257.611,0.573,12.875,0,80,55,1.4,806.25,981.495,1679.167,815.879,55.09,58.836,69.468,58.503,51.696,1.41,1.658,0.268,64.293,51.429,74.543,45.284,56.85,58.245,136.285,111.922,136.109,40.001,57.484,40.746,-10.852,110,110,70.063,69.25,55.906,69.625,14.633,36.0,72,70,1000,200,0.099,196.125,121.688,87.688,0.186,69.875,69.688,57.719,63.781,14.992,25.844,72,70,1000,200,0.035,207.0,124.938,92.125,0.035,69.625,69.375,56.781,68.125,24.828,23.484,72,70,1000,200,0.035,205.75,128.875,88.938,0.196,69.625,69.938,56.156,67.375,29.75,29.469,72,70,1000,200,0.034,199.75,127.5,87.938,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,0.549,0.0,1.33,0.583,0.258,0.912,0.166,1.127,1.02
5292008,549,1,1,3,1,100,21.238,100.0,100.0,100.0,1,1,585.478,254.098,0.73,12.918,0,80,55,1.4,806.25,1000.468,1649.778,807.107,55.09,58.836,69.468,58.503,51.587,1.398,1.626,0.264,64.272,51.361,74.599,45.255,56.85,58.245,136.432,112.134,135.666,39.856,57.379,40.746,-10.852,110,110,70.063,69.25,55.906,69.563,14.594,34.594,72,70,1000,200,0.107,205.375,121.75,87.688,0.181,69.688,69.5,57.625,63.0,21.703,27.0,72,70,1000,200,0.032,198.875,123.688,91.938,0.035,69.625,69.563,56.781,69.063,23.125,24.078,72,70,1000,200,0.033,201.25,129.0,90.125,0.175,69.625,69.938,56.0,68.313,34.531,29.188,72,70,1000,200,0.035,202.125,127.5,88.438,0.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.023,0.656,0.0,1.595,0.585,0.254,0.889,0.16,0.979,1.148
5292008,550,1,1,3,1,100,21.319,100.0,100.0,100.0,1,1,567.914,257.611,0.918,12.86,0,80,55,1.4,812.5,943.625,1669.979,780.819,55.09,58.836,69.576,58.503,51.587,1.417,1.669,0.271,64.351,51.464,74.626,45.169,56.811,58.245,136.948,112.134,135.444,39.856,57.484,40.6,-10.852,110,110,70.063,69.25,55.906,69.375,10.766,35.313,72,70,1000,200,0.101,198.25,121.75,87.625,0.186,69.688,69.313,57.781,62.406,21.813,27.172,72,70,1000,200,0.032,195.5,122.563,91.063,0.039,69.938,69.875,56.875,69.25,23.219,24.922,72,70,1000,200,0.031,193.75,129.0,90.5,0.089,69.75,70.063,56.0,69.313,29.922,29.016,72,70,1000,200,0.035,202.875,127.688,90.0,0.2,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,0.543,0.0,1.327,0.568,0.258,0.916,0.177,0.493,1.085
5292008,551,1,1,3,1,100,21.431,100.0,100.0,100.0,1,1,567.914,256.44,0.96,12.831,0,80,55,1.4,800.625,966.605,1655.286,774.983,55.09,58.836,69.576,58.503,51.587,1.402,1.655,0.264,64.284,51.439,75.016,45.083,56.85,58.245,137.465,112.134,135.666,39.856,57.484,40.6,-10.852,110,110,70.063,69.25,55.906,69.563,14.5,35.375,72,70,1000,200,0.101,200.25,121.875,87.625,0.18,69.563,69.188,57.719,62.094,25.734,26.578,72,70,1000,200,0.034,199.875,122.938,88.625,0.069,69.938,70.125,56.781,68.063,14.797,24.047,72,70,1000,200,0.034,199.25,128.5,90.5,0.026,69.813,70.125,56.0,70.0,28.031,28.813,72,70,1000,200,0.036,205.0,127.688,91.063,0.194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.068,0.542,0.0,1.324,0.568,0.256,0.889,0.341,0.142,1.023
5292008,552,1,1,3,1,100,21.486,100.0,100.0,100.0,1,1,592.504,257.611,0.939,12.889,0,80,55,1.4,805.0,1018.11,1671.817,824.656,55.09,58.836,69.685,58.503,51.587,1.299,1.672,0.253,64.285,51.419,75.294,45.025,56.837,58.352,137.317,112.134,135.961,39.783,57.379,40.527,-10.852,110,110,70.188,69.313,55.906,69.375,10.68,34.594,72,70,1000,200,0.107,203.0,122.125,87.625,0.187,69.375,69.0,57.625,62.406,25.922,26.25,72,70,1000,200,0.034,204.5,124.938,79.5,0.145,70.0,70.125,56.781,66.25,11.938,23.328,72,70,1000,200,0.035,206.5,127.25,89.938,0.026,69.813,70.25,56.0,70.625,28.094,28.688,72,70,1000,200,0.035,207.25,127.688,91.375,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.051,0.545,0.0,1.33,0.593,0.258,0.931,0.95,0.14,0.941
5292008,553,1,1,3,1,100,21.308,100.0,100.0,100.0,1,1,599.53,258.782,0.855,12.889,0,80,55,1.4,805.0,1005.894,1675.492,807.107,54.983,58.836,69.685,58.503,51.587,1.421,1.683,0.275,64.447,51.451,75.683,44.997,56.837,58.245,136.801,112.134,136.404,39.711,57.379,40.527,-10.852,110,110,70.063,69.25,55.906,69.625,10.641,35.844,72,70,1000,200,0.098,195.25,122.125,87.625,0.182,69.375,68.938,57.625,63.875,34.719,27.047,72,70,1000,200,0.032,198.75,128.25,76.938,0.214,70.0,70.188,56.781,64.5,14.805,24.047,72,70,1000,200,0.033,201.5,126.313,89.563,0.026,69.938,70.25,56.0,70.813,24.359,29.234,72,70,1000,200,0.034,203.5,127.688,91.438,0.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.014,0.595,0.0,1.459,0.6,0.259,0.906,1.581,0.138,1.096
5292008,554,1,1,3,1,100,21.303,100.0,100.0,100.0,1,1,583.136,258.782,0.782,12.846,0,80,55,1.4,806.875,926.078,1673.654,793.958,54.983,58.836,69.576,58.612,51.478,1.429,1.669,0.257,64.264,51.501,75.627,45.025,56.85,58.245,136.358,112.241,136.478,39.638,57.484,40.381,-10.852,110,110,70.188,69.25,55.906,69.563,14.375,34.594,72,70,1000,200,0.107,204.75,122.188,87.688,0.185,69.375,69.0,57.719,66.313,31.938,27.141,72,70,1000,200,0.032,196.25,129.375,83.5,0.21,70.063,70.063,56.781,63.063,14.813,24.828,72,70,1000,200,0.031,194.25,124.188,89.25,0.026,69.813,70.375,56.0,71.125,28.172,29.719,72,70,1000,200,0.033,200.125,127.813,91.438,0.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.004,0.535,0.0,1.324,0.583,0.259,0.921,1.387,0.131,1.027
5292008,555,1,1,3,1,100,21.281,100.0,100.0,100.0,1,1,576.111,256.44,0.709,12.802,0,80,55,1.4,815.5,923.38,1664.468,761.859,54.983,58.836,69.576,58.503,51.478,1.375,1.651,0.268,64.341,51.46,75.683,45.025,56.799,58.245,136.063,112.241,136.182,39.493,57.379,40.381,-10.852,110,110,70.063,69.25,55.906,69.375,14.328,35.375,72,70,1000,200,0.1,197.5,122.188,87.625,0.186,69.563,69.063,57.625,68.75,26.516,26.734,72,70,1000,200,0.033,198.75,130.25,89.0,0.21,69.938,69.875,56.781,61.875,23.313,24.344,72,70,1000,200,0.033,196.875,121.875,88.938,0.026,69.938,70.5,56.0,71.188,24.422,30.531,72,70,1000,200,0.031,193.5,127.688,91.438,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,0.636,0.0,1.577,0.576,0.256,0.927,1.246,0.124,0.981
5292008,556,1,1,3,1,100,21.274,100.0,100.0,100.0,1,1,591.333,256.44,0.647,12.875,0,80,55,1.4,794.25,953.083,1671.817,798.34,54.983,58.729,69.685,58.503,51.478,1.44,1.679,0.275,64.288,51.427,75.321,45.054,56.786,58.138,135.99,112.347,135.887,39.711,57.274,40.454,-10.852,110,110,70.063,69.25,55.813,69.625,14.273,35.875,72,70,1000,200,0.098,196.0,122.313,87.625,0.175,69.563,69.313,57.625,70.563,22.891,25.813,72,70,1000,200,0.035,207.0,130.375,92.75,0.212,69.625,69.75,56.688,61.188,23.391,23.375,72,70,1000,200,0.036,204.125,120.438,88.938,0.039,69.938,70.5,56.0,71.313,24.453,30.234,72,70,1000,200,0.032,194.5,127.688,91.438,0.197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.545,0.0,1.327,0.591,0.256,0.876,1.148,0.177,1.028
5292008,557,1,1,3,1,100,21.257,100.0,100.0,100.0,1,1,587.82,258.782,0.594,12.875,0,80,55,1.4,794.25,954.435,1669.979,811.492,54.983,58.729,69.685,58.503,51.369,1.425,1.665,0.264,64.347,51.439,75.349,45.083,56.799,58.138,136.358,112.241,135.666,40.365,57.379,40.965,-10.852,110,110,70.188,69.25,55.813,69.125,10.438,34.625,72,70,1000,200,0.107,204.625,122.313,87.125,0.155,69.688,69.688,57.625,71.625,23.0,26.484,72,70,1000,200,0.033,202.5,130.375,94.125,0.153,69.5,69.438,56.688,60.656,29.25,23.672,72,70,1000,200,0.034,204.125,120.938,89.438,0.091,70.125,70.563,56.0,71.313,24.469,30.188,72,70,1000,200,0.032,194.75,127.688,91.438,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.017,0.454,0.0,1.071,0.588,0.259,0.787,0.798,0.414,0.997
5292008,558,1,1,3,1,100,21.214,100.0,100.0,100.0,1,1,585.478,258.782,0.772,12.86,0,80,55,1.4,795.75,928.776,1671.817,783.738,54.983,58.729,69.685,58.393,51.369,1.402,1.69,0.268,64.322,51.455,75.266,45.054,56.747,58.138,136.801,112.241,135.223,40.656,57.274,41.402,-10.852,110,110,70.188,69.25,55.813,68.625,10.391,35.375,72,70,1000,200,0.101,197.75,122.188,85.688,0.157,69.75,70.0,57.625,71.625,20.219,27.406,72,70,1000,200,0.032,194.125,130.25,94.563,0.153,69.438,69.125,56.563,61.188,32.156,24.641,72,70,1000,200,0.031,197.0,123.688,79.0,0.152,70.125,70.625,55.906,70.688,17.938,30.047,72,70,1000,200,0.032,195.75,127.375,91.75,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.05,0.577,0.0,1.33,0.585,0.259,0.827,0.786,0.979,0.672
