DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,559,1,1,3,1,100,20.917,100.0,100.0,100.0,1,1,569.085,255.269,0.918,12.831,0,80,55,1.4,788.0,917.986,1666.305,769.149,54.983,58.729,69.685,58.503,51.369,1.394,1.701,0.26,64.316,51.472,75.433,45.054,56.721,58.138,137.096,112.347,135.223,40.801,57.379,41.548,-10.852,110,110,70.063,69.25,55.813,68.5,14.109,35.938,72,70,1000,200,0.098,195.75,122.125,84.688,0.146,69.875,70.125,57.625,70.938,16.516,26.906,72,70,1000,200,0.033,197.0,130.0,93.563,0.085,69.438,69.0,56.688,62.969,32.375,24.828,72,70,1000,200,0.032,194.125,126.563,76.125,0.207,69.938,70.625,55.906,69.625,24.406,29.75,72,70,1000,200,0.033,198.0,127.0,90.438,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.069,0.578,0.0,1.329,0.569,0.255,0.788,0.446,1.504,0.69
5292008,600,1,1,3,1,100,21.034,100.0,100.0,100.0,1,1,578.453,258.782,0.96,12.86,0,80,55,1.4,787.5,947.678,1671.817,776.442,54.983,58.729,69.685,58.393,51.478,1.425,1.651,0.264,64.357,51.517,75.878,45.169,56.669,58.138,137.465,112.347,135.666,40.801,57.169,41.548,-10.852,110,110,70.063,69.25,55.906,68.125,14.055,34.594,72,70,1000,200,0.107,205.0,122.125,84.0,0.146,69.875,70.188,57.625,69.313,12.781,26.109,72,70,1000,200,0.036,203.875,129.125,93.188,0.064,69.313,68.938,56.563,65.438,35.438,24.453,72,70,1000,200,0.033,196.125,127.938,83.0,0.196,69.938,70.563,55.906,68.563,17.875,29.031,72,70,1000,200,0.035,203.5,126.625,89.875,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.069,0.587,0.0,1.332,0.578,0.259,0.803,0.331,1.268,0.508
5292008,601,1,1,3,1,100,20.735,100.0,100.0,100.0,1,1,588.991,258.782,0.939,12.933,0,80,55,1.4,799.25,969.311,1686.519,811.492,54.876,58.729,69.576,58.393,51.478,1.417,1.672,0.268,64.405,51.494,76.017,45.198,56.643,58.03,137.243,112.241,136.109,40.874,57.169,41.548,-10.852,110,110,70.063,69.188,55.906,68.125,14.008,35.719,72,70,1000,200,0.099,196.25,121.875,83.5,0.147,70.0,70.188,57.625,68.0,12.813,26.203,72,70,1000,200,0.034,204.625,128.125,93.188,0.056,69.5,69.063,56.688,67.438,32.75,23.797,72,70,1000,200,0.035,201.5,128.625,87.625,0.218,69.938,70.438,56.0,67.375,24.391,28.844,72,70,1000,200,0.035,206.25,126.063,90.0,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.043,0.535,0.0,1.209,0.589,0.259,0.814,0.282,1.287,0.499
5292008,602,1,1,3,1,100,20.947,100.0,100.0,100.0,1,1,581.965,256.44,0.866,12.831,0,80,55,1.4,799.25,936.873,1675.492,808.569,54.983,58.621,69.576,58.393,51.478,1.372,1.665,0.268,64.37,51.471,75.6,45.227,56.63,58.03,136.58,112.241,136.478,40.874,57.274,41.621,-10.852,110,110,70.063,69.188,55.813,68.063,10.188,35.25,72,70,1000,200,0.103,201.5,121.875,83.375,0.146,70.0,70.063,57.625,66.5,16.594,27.391,72,70,1000,200,0.032,194.5,127.375,92.5,0.056,69.5,69.313,56.688,69.0,30.188,23.141,72,70,1000,200,0.036,208.125,129.25,90.125,0.205,69.938,70.313,56.0,66.375,24.406,29.234,72,70,1000,200,0.034,203.75,125.75,89.313,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.004,0.584,0.0,1.329,0.582,0.256,0.811,0.281,1.154,0.504
5292008,603,1,1,3,1,100,20.932,100.0,100.0,100.0,1,1,590.162,259.953,0.814,12.831,0,80,55,1.4,809.875,989.623,1690.197,796.879,54.983,58.621,69.685,58.283,51.587,1.406,1.655,0.253,64.408,51.497,75.572,45.198,56.643,58.03,136.358,112.241,136.404,41.019,57.169,41.694,-10.852,110,110,70.063,69.188,55.813,67.938,10.148,34.406,72,70,1000,200,0.107,205.375,121.75,83.313,0.146,69.875,70.0,57.625,65.563,16.625,27.141,72,70,1000,200,0.032,196.25,126.75,91.0,0.056,69.688,69.75,56.688,70.25,26.406,23.922,72,70,1000,200,0.033,203.0,129.375,91.75,0.196,69.938,70.188,56.0,65.813,24.453,29.656,72,70,1000,200,0.033,201.25,126.063,88.063,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.002,0.536,0.0,1.201,0.59,0.26,0.81,0.288,1.061,0.695
5292008,604,1,1,3,1,100,20.911,100.0,100.0,100.0,1,1,570.256,257.611,0.73,12.802,0,80,55,1.4,798.375,988.268,1666.305,780.819,54.983,58.621,69.685,58.283,51.587,1.387,1.676,0.264,64.318,51.441,74.932,45.198,56.721,58.03,136.211,112.454,136.035,41.092,57.274,41.767,-10.852,110,110,70.063,69.125,55.906,68.063,13.883,35.594,72,70,1000,200,0.099,196.75,121.75,83.0,0.151,69.875,69.813,57.625,64.688,16.656,26.109,72,70,1000,200,0.036,203.875,126.375,88.313,0.056,69.938,70.125,56.781,70.375,24.672,24.438,72,70,1000,200,0.032,198.5,129.25,91.938,0.104,69.813,70.125,56.0,65.813,28.281,30.359,72,70,1000,200,0.031,195.375,126.25,88.438,0.127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.005,0.534,0.0,1.198,0.57,0.258,0.844,0.307,0.559,0.692
5292008,605,1,1,3,1,100,20.904,100.0,100.0,100.0,1,1,590.162,257.611,0.657,12.802,0,80,55,1.4,805.75,1004.537,1675.492,795.418,54.983,58.621,69.685,58.283,51.587,1.429,1.676,0.26,64.38,51.502,75.071,45.112,56.695,58.03,136.432,112.347,135.813,41.237,57.274,41.84,-10.852,110,110,70.188,69.063,55.906,68.125,13.844,35.0,72,70,1000,200,0.104,202.75,121.75,83.313,0.155,69.75,69.625,57.625,64.188,20.516,26.219,72,70,1000,200,0.034,204.5,125.938,85.0,0.056,69.938,70.375,56.688,69.188,13.367,24.953,72,70,1000,200,0.031,193.375,129.0,91.938,0.036,69.625,70.063,56.0,65.875,28.344,30.344,72,70,1000,200,0.031,194.0,126.563,88.813,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.017,0.481,0.0,1.07,0.59,0.258,0.859,0.33,0.192,1.022
5292008,606,1,1,3,1,100,21.176,100.0,100.0,100.0,1,1,567.914,256.44,0.605,12.875,0,80,55,1.4,818.0,942.274,1668.142,764.774,55.09,58.621,69.576,58.283,51.696,1.391,1.69,0.271,64.415,51.583,75.071,45.169,56.747,58.138,136.727,112.454,135.444,41.237,57.169,41.912,-10.852,110,110,70.063,69.063,55.906,68.063,13.805,35.063,72,70,1000,200,0.103,199.875,121.75,83.563,0.151,69.75,69.5,57.625,63.969,20.594,27.297,72,70,1000,200,0.032,195.375,125.625,82.313,0.056,70.0,70.438,56.688,67.313,13.375,24.406,72,70,1000,200,0.033,196.375,127.625,91.625,0.026,69.813,70.0,56.0,67.0,28.422,30.047,72,70,1000,200,0.032,196.0,126.813,87.5,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,0.032,0.545,0.0,1.205,0.568,0.256,0.832,0.349,0.135,1.121
5292008,607,1,1,3,1,100,21.274,100.0,100.0,100.0,1,1,578.453,255.269,0.73,12.817,0,80,55,1.4,810.75,899.125,1675.492,792.497,55.09,58.621,69.576,58.283,51.696,1.36,1.669,0.268,64.486,51.539,74.849,45.198,56.773,58.03,137.243,112.454,135.296,41.237,57.169,41.985,-10.852,110,110,70.063,69.063,55.906,68.375,13.773,35.969,72,70,1000,200,0.098,195.625,121.75,83.563,0.169,69.688,69.375,57.625,63.781,23.563,26.688,72,70,1000,200,0.034,199.375,125.438,80.188,0.056,70.0,70.313,56.781,65.313,10.633,23.359,72,70,1000,200,0.036,204.75,126.563,91.0,0.026,69.75,70.0,56.0,68.25,30.453,29.297,72,70,1000,200,0.034,201.25,126.938,88.313,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,0.602,0.0,1.329,0.578,0.255,0.931,0.365,0.133,1.068
5292008,608,1,1,3,1,100,21.364,100.0,100.0,100.0,1,1,604.214,259.953,0.835,12.831,0,80,55,1.4,810.75,955.786,1681.005,821.73,55.09,58.621,69.576,58.393,51.696,1.425,1.708,0.264,64.516,51.564,74.904,45.169,56.773,58.03,137.686,112.347,135.37,41.31,57.274,41.985,-10.852,110,110,70.188,69.063,56.0,68.375,9.969,34.563,72,70,1000,200,0.107,205.125,121.875,84.063,0.164,69.563,69.25,57.625,63.531,27.469,26.078,72,70,1000,200,0.035,205.375,125.313,78.75,0.094,70.0,70.188,56.781,63.688,13.367,23.641,72,70,1000,200,0.034,204.75,125.375,90.5,0.026,69.75,70.0,56.0,69.125,30.531,28.813,72,70,1000,200,0.036,205.125,126.938,89.563,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.076,0.543,0.0,1.201,0.604,0.26,0.895,0.631,0.131,1.034
5292008,609,1,1,3,1,100,21.472,100.0,100.0,100.0,1,1,586.649,257.611,0.855,12.788,0,80,55,1.4,817.625,996.4,1681.005,807.107,55.09,58.621,69.576,58.283,51.696,1.436,1.679,0.275,64.427,51.576,74.599,45.14,56.799,58.03,137.907,112.454,135.961,41.455,57.274,42.131,-10.852,110,110,70.063,69.125,56.0,68.438,13.703,35.594,72,70,1000,200,0.1,196.875,121.875,84.25,0.163,69.563,69.25,57.625,63.781,27.625,26.344,72,70,1000,200,0.033,203.25,126.375,77.25,0.094,69.938,70.0,56.781,62.531,16.25,24.594,72,70,1000,200,0.031,197.25,123.063,90.125,0.026,69.813,70.125,56.0,69.625,28.641,28.703,72,70,1000,200,0.035,207.125,126.938,90.063,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.065,0.546,0.0,1.199,0.587,0.258,0.885,0.665,0.123,0.999
5292008,610,1,1,3,1,100,21.646,100.0,100.0,100.0,1,1,579.624,257.611,0.845,12.86,0,80,55,1.4,796.0,896.432,1675.492,770.607,55.196,58.621,69.576,58.283,51.804,1.364,1.64,0.268,64.37,51.488,74.543,45.14,56.824,58.138,137.538,112.454,136.478,41.382,57.379,42.131,-10.852,110,110,70.188,69.125,55.906,68.5,9.891,35.906,72,70,1000,200,0.098,197.125,121.875,84.688,0.167,69.563,69.188,57.719,64.375,33.375,27.375,72,70,1000,200,0.031,195.75,128.125,78.75,0.148,69.688,69.813,56.781,61.688,16.328,24.672,72,70,1000,200,0.032,195.0,121.875,90.25,0.057,69.813,70.25,56.0,70.125,28.703,29.078,72,70,1000,200,0.034,205.0,126.938,90.063,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.036,0.602,0.0,1.336,0.58,0.258,0.896,1.052,0.26,1.009
5292008,611,1,1,3,1,100,22.036,100.0,100.0,100.0,1,1,584.307,257.611,0.803,12.889,0,80,55,1.4,806.75,919.334,1679.167,811.492,55.196,58.621,69.468,58.393,51.804,1.406,1.662,0.268,64.412,51.525,74.877,45.169,56.786,58.138,137.17,112.667,136.847,41.528,57.379,42.204,-10.852,110,110,70.188,69.125,56.0,68.5,13.633,34.438,72,70,1000,200,0.107,205.5,122.125,84.813,0.168,69.375,69.188,57.719,65.75,33.563,27.063,72,70,1000,200,0.032,196.375,129.125,84.438,0.194,69.5,69.5,56.781,61.188,26.734,23.297,72,70,1000,200,0.036,204.75,122.25,90.0,0.078,69.938,70.313,56.156,70.313,24.984,29.266,72,70,1000,200,0.034,203.75,127.0,90.063,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,0.55,0.0,1.208,0.584,0.258,0.904,1.248,0.363,1.011
5292008,612,1,1,3,1,100,22.262,100.0,100.0,100.0,1,1,576.111,255.269,0.761,12.802,0,80,55,1.4,793.0,924.729,1671.817,808.569,55.196,58.621,69.468,58.393,51.804,1.36,1.633,0.268,64.409,51.509,74.738,45.227,56.799,58.138,136.58,112.454,136.773,41.528,57.379,42.204,-10.852,110,110,70.063,69.188,56.0,68.625,13.602,35.594,72,70,1000,200,0.099,197.125,121.875,84.813,0.168,69.563,69.25,57.719,67.688,28.125,26.578,72,70,1000,200,0.034,199.625,129.75,87.5,0.183,69.438,69.25,56.781,61.781,30.797,23.391,72,70,1000,200,0.035,206.5,124.75,77.625,0.109,69.938,70.313,56.156,70.5,25.016,29.484,72,70,1000,200,0.033,201.75,126.938,90.125,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,0.546,0.0,1.2,0.576,0.255,0.898,1.113,0.74,1.018
5292008,613,1,1,3,1,100,22.504,100.0,100.0,100.0,1,1,585.478,258.782,0.699,12.817,0,80,55,1.4,793.0,1003.181,1677.329,780.819,55.196,58.621,69.468,58.393,51.804,1.44,1.687,0.264,64.298,51.485,74.682,45.227,56.799,58.138,136.211,112.454,136.478,41.6,57.274,42.277,-10.852,110,110,70.063,69.125,56.0,68.625,13.563,35.938,72,70,1000,200,0.098,197.125,121.75,84.875,0.165,69.563,69.375,57.719,69.313,28.281,26.078,72,70,1000,200,0.034,205.375,130.0,89.625,0.184,69.5,69.125,56.875,63.281,30.969,24.188,72,70,1000,200,0.033,200.375,126.75,77.25,0.195,70.125,70.438,56.156,70.625,25.031,30.063,72,70,1000,200,0.031,197.625,127.0,90.125,0.194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,0.554,0.0,1.203,0.585,0.259,0.878,1.069,1.39,1.03
5292008,614,1,1,3,1,100,22.701,100.0,100.0,100.0,1,1,580.794,256.44,0.636,12.831,0,80,55,1.4,811.75,965.252,1662.631,770.607,55.196,58.621,69.468,58.393,51.804,1.41,1.658,0.275,64.309,51.485,74.849,45.198,56.773,58.138,136.137,112.454,136.109,41.6,57.379,42.277,-10.852,110,110,70.188,69.125,56.219,68.625,9.75,34.563,72,70,1000,200,0.107,204.75,121.75,84.875,0.168,69.688,69.563,57.719,70.5,21.75,26.875,72,70,1000,200,0.032,199.625,130.25,91.063,0.178,69.438,69.125,56.875,65.563,33.906,24.938,72,70,1000,200,0.031,193.75,127.875,83.5,0.194,69.938,70.5,56.0,70.625,25.047,30.375,72,70,1000,200,0.031,193.5,127.0,90.438,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.551,0.0,1.204,0.581,0.256,0.894,1.004,1.24,0.779
5292008,615,1,1,3,1,100,23.216,100.0,100.0,100.0,1,1,573.769,256.44,0.824,12.846,0,80,55,1.4,821.25,931.474,1658.958,766.232,55.303,58.621,69.576,58.393,51.913,1.356,1.697,0.253,64.42,51.52,74.626,45.14,56.786,58.138,136.358,112.454,135.666,41.673,57.274,42.423,-10.852,110,110,70.063,69.125,56.219,68.625,13.484,35.5,72,70,1000,200,0.1,197.25,121.75,84.813,0.163,69.75,69.813,57.719,70.938,21.844,27.234,72,70,1000,200,0.032,195.125,130.0,92.0,0.155,69.5,69.188,56.875,67.438,31.344,24.422,72,70,1000,200,0.033,196.625,128.375,87.5,0.202,70.125,70.5,56.156,70.0,25.047,30.219,72,70,1000,200,0.032,194.5,126.813,90.063,0.141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.024,0.618,0.0,1.336,0.574,0.256,0.869,0.848,1.189,0.746
5292008,616,1,1,3,1,100,23.547,100.0,100.0,100.0,1,1,565.572,254.098,0.908,12.86,0,80,55,1.4,802.75,940.924,1671.817,777.901,55.303,58.621,69.685,58.393,51.913,1.356,1.711,0.253,64.44,51.544,74.237,45.112,56.824,58.138,136.875,112.667,135.518,41.673,57.274,42.423,-10.852,110,110,70.063,69.188,56.219,68.938,13.461,35.938,72,70,1000,200,0.098,196.0,121.75,84.875,0.168,69.875,70.0,57.719,70.625,18.125,26.656,72,70,1000,200,0.034,199.125,129.875,92.188,0.135,69.625,69.438,56.875,69.063,27.578,23.859,72,70,1000,200,0.035,201.0,128.75,90.25,0.221,69.938,70.5,56.25,69.313,25.063,30.078,72,70,1000,200,0.032,195.125,126.625,89.563,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,0.618,0.0,1.337,0.566,0.254,0.894,0.732,1.225,0.721
5292008,617,1,1,3,1,100,23.869,100.0,100.0,100.0,1,1,591.333,256.44,0.929,12.846,0,80,55,1.4,797.875,996.4,1671.817,812.955,55.303,58.729,69.576,58.612,51.913,1.417,1.704,0.268,64.462,51.499,74.487,45.025,56.811,58.138,137.317,112.667,135.518,41.673,57.379,42.35,-10.852,110,110,70.063,69.188,56.219,68.75,13.438,34.813,72,70,1000,200,0.106,204.125,121.688,85.063,0.168,69.875,70.125,57.719,69.938,14.398,26.016,72,70,1000,200,0.035,206.0,129.375,92.5,0.073,69.688,69.813,56.875,70.25,25.875,23.469,72,70,1000,200,0.035,205.875,128.875,91.438,0.197,70.125,70.438,56.25,68.438,18.547,29.969,72,70,1000,200,0.032,196.125,126.625,89.375,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.068,0.554,0.0,1.206,0.591,0.256,0.888,0.387,1.062,0.73
5292008,618,1,1,3,1,100,24.228,100.0,100.0,100.0,1,1,579.624,255.269,0.876,12.86,0,80,55,1.4,805.0,990.978,1666.305,766.232,55.303,58.729,69.685,58.393,52.022,1.391,1.719,0.275,64.374,51.477,74.515,44.968,56.799,58.245,137.465,112.454,135.961,41.673,57.274,42.423,-10.852,110,110,70.188,69.188,56.219,68.75,9.633,35.281,72,70,1000,200,0.102,198.5,121.75,84.813,0.165,70.0,70.125,57.719,68.563,18.203,27.328,72,70,1000,200,0.031,196.25,128.625,92.188,0.085,69.938,70.188,56.875,70.313,17.469,24.516,72,70,1000,200,0.031,198.25,128.875,91.813,0.069,69.938,70.375,56.156,68.188,25.063,29.813,72,70,1000,200,0.033,197.125,126.563,89.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.053,0.618,0.0,1.337,0.58,0.255,0.879,0.446,0.368,0.733
5292008,619,1,1,3,1,100,24.532,100.0,100.0,100.0,1,1,570.256,256.44,0.835,12.875,0,80,55,1.4,805.0,939.574,1662.631,770.607,55.303,58.621,69.793,58.393,51.913,1.406,1.662,0.271,64.417,51.517,74.404,44.853,56.799,58.138,137.17,112.56,136.33,41.746,57.274,42.423,-10.852,110,110,70.063,69.188,56.219,68.938,13.383,36.0,72,70,1000,200,0.098,195.75,121.75,84.875,0.165,70.0,70.063,57.719,67.375,14.438,26.891,72,70,1000,200,0.033,197.625,128.125,92.0,0.073,69.938,70.438,56.875,68.75,14.633,24.656,72,70,1000,200,0.032,195.25,128.125,91.813,0.043,69.938,70.25,56.25,67.688,18.578,29.609,72,70,1000,200,0.034,199.0,126.375,89.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,0.561,0.0,1.208,0.57,0.256,0.878,0.38,0.225,0.73
5292008,620,1,1,3,1,100,24.845,100.0,100.0,100.0,1,1,593.675,259.953,0.782,12.948,0,80,55,1.4,785.5,1014.037,1686.519,824.656,55.303,58.621,69.793,58.393,52.022,1.402,1.687,0.264,64.455,51.596,74.376,44.881,56.747,58.138,136.727,112.773,136.478,41.746,57.379,42.423,-10.852,110,110,70.063,69.125,56.219,68.75,9.578,34.469,72,70,1000,200,0.107,205.375,121.563,85.063,0.163,69.875,70.0,57.719,66.5,18.234,25.891,72,70,1000,200,0.035,206.5,127.875,90.313,0.039,70.0,70.438,56.875,66.938,14.625,23.5,72,70,1000,200,0.035,203.75,126.938,91.313,0.026,69.813,70.25,56.25,67.563,25.109,28.703,72,70,1000,200,0.036,206.75,126.375,89.063,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.008,0.561,0.0,1.215,0.594,0.26,0.858,0.211,0.133,0.726
5292008,621,1,1,3,1,100,25.233,100.0,100.0,100.0,1,1,587.82,258.782,0.699,12.933,0,80,55,1.4,787.75,1030.336,1679.167,817.342,55.41,58.621,69.685,58.393,52.022,1.436,1.616,0.26,64.404,51.535,74.432,44.939,56.747,58.138,136.358,112.56,136.478,41.819,57.274,42.496,-10.852,110,110,70.063,69.188,56.219,68.75,13.32,35.688,72,70,1000,200,0.099,196.25,121.688,84.875,0.166,69.875,69.875,57.719,65.688,18.266,26.328,72,70,1000,200,0.034,203.75,127.0,89.063,0.035,70.0,70.313,57.094,65.313,14.617,23.391,72,70,1000,200,0.035,206.25,126.0,90.75,0.026,69.938,70.25,56.25,67.313,25.141,28.969,72,70,1000,200,0.035,205.5,126.375,88.875,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,0.567,0.0,1.214,0.588,0.259,0.882,0.191,0.132,0.729
5292008,622,1,1,3,1,100,25.604,100.0,100.0,100.0,1,1,580.794,257.611,0.636,12.86,0,80,55,1.4,787.75,928.776,1655.286,777.901,55.41,58.621,69.685,58.393,52.022,1.425,1.648,0.268,64.249,51.521,74.321,44.968,56.721,58.138,136.137,112.56,136.256,41.819,57.274,42.569,-10.852,110,110,70.188,69.188,56.219,68.938,9.484,36.063,72,70,1000,200,0.098,196.125,121.563,84.875,0.137,69.875,69.75,57.781,64.625,18.313,27.438,72,70,1000,200,0.032,194.0,126.063,88.313,0.035,70.0,70.188,56.875,63.688,17.484,24.5,72,70,1000,200,0.031,198.5,124.313,90.438,0.026,69.813,70.188,56.25,67.313,25.188,29.406,72,70,1000,200,0.034,202.375,126.375,88.875,0.151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,0.624,0.0,1.337,0.581,0.258,0.725,0.19,0.127,0.816
5292008,623,1,1,3,1,100,25.984,100.0,100.0,100.0,1,1,574.94,256.44,0.594,12.918,0,80,55,1.4,796.75,936.873,1666.305,780.819,55.303,58.621,69.576,58.393,52.022,1.379,1.655,0.257,64.359,51.48,74.404,45.025,56.76,58.138,136.211,112.56,135.961,41.891,57.274,42.569,-10.852,110,110,70.188,69.125,56.219,68.063,9.43,34.563,72,70,1000,200,0.107,205.0,121.5,84.688,0.125,70.0,69.625,57.719,63.781,22.156,27.125,72,70,1000,200,0.032,196.0,124.813,87.438,0.035,69.938,70.0,56.875,62.406,17.5,24.875,72,70,1000,200,0.032,193.875,122.188,90.125,0.026,69.813,70.125,56.25,67.563,29.016,29.719,72,70,1000,200,0.033,200.375,126.375,88.438,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,0.569,0.0,1.214,0.575,0.256,0.664,0.189,0.12,0.809
5292008,624,1,1,3,1,100,26.664,100.0,100.0,100.0,1,1,596.017,254.098,0.761,12.904,0,80,55,1.4,806.25,927.427,1669.979,776.442,55.41,58.621,69.576,58.393,52.022,1.383,1.69,0.271,64.363,51.478,74.348,45.112,56.811,58.138,136.358,112.773,135.518,41.964,57.274,42.642,-10.852,110,110,70.188,69.188,56.344,67.563,13.141,35.656,72,70,1000,200,0.099,196.625,121.188,81.688,0.125,69.688,69.438,57.781,63.219,25.109,26.219,72,70,1000,200,0.035,202.625,123.875,86.813,0.052,69.688,69.813,56.875,61.688,26.047,24.203,72,70,1000,200,0.033,198.375,120.938,90.25,0.074,69.813,70.063,56.25,67.75,29.078,29.984,72,70,1000,200,0.032,197.75,126.375,88.25,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.027,0.571,0.0,1.213,0.596,0.254,0.712,0.278,0.328,0.813
5292008,625,1,1,3,1,100,26.793,100.0,100.0,100.0,1,1,585.478,257.611,0.803,12.977,0,80,55,1.4,794.0,957.138,1675.492,804.184,55.41,58.621,69.468,58.393,52.022,1.398,1.679,0.271,64.405,51.533,74.209,45.198,56.824,58.138,136.506,112.56,135.37,41.891,57.274,42.569,-10.852,110,110,70.063,69.125,56.219,67.563,13.109,35.25,72,70,1000,200,0.103,201.5,121.063,80.5,0.146,69.563,69.313,57.719,62.906,25.219,26.063,72,70,1000,200,0.035,205.5,124.125,84.313,0.085,69.625,69.563,56.875,61.344,26.156,23.438,72,70,1000,200,0.036,204.25,122.875,85.938,0.1,69.813,70.125,56.406,68.188,29.141,30.453,72,70,1000,200,0.031,195.125,126.375,88.063,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,0.001,-0.222,0.001,0.038,0.572,0.0,1.22,0.585,0.258,0.855,0.488,0.533,0.96
5292008,626,1,1,3,1,100,27.425,100.0,100.0,100.0,1,1,580.794,257.611,0.824,12.889,0,80,55,1.4,800.125,942.274,1669.979,788.117,55.41,58.621,69.36,58.393,52.022,1.421,1.658,0.279,64.389,51.506,74.182,45.255,56.85,58.138,136.653,112.56,135.444,41.964,57.274,42.715,-10.852,110,110,70.063,69.125,56.219,67.75,13.078,34.313,72,70,1000,200,0.107,205.5,120.938,81.563,0.146,69.563,69.188,57.719,63.219,29.109,26.688,72,70,1000,200,0.033,200.75,125.438,78.75,0.085,69.625,69.375,56.875,62.563,32.031,23.75,72,70,1000,200,0.034,203.875,125.438,74.813,0.167,69.813,70.188,56.25,68.438,25.422,30.516,72,70,1000,200,0.031,194.625,126.375,88.063,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.041,0.632,0.0,1.342,0.581,0.258,0.83,0.572,1.218,0.938
5292008,627,1,1,3,1,100,27.844,100.0,100.0,100.0,1,1,569.085,256.44,0.814,12.846,0,80,55,1.4,800.625,905.858,1664.468,763.316,55.41,58.621,69.36,58.393,51.913,1.413,1.672,0.268,64.385,51.497,73.904,45.313,56.85,58.138,136.358,112.667,135.518,41.964,57.274,42.787,-10.852,110,110,70.188,69.063,56.344,67.938,9.258,35.781,72,70,1000,200,0.098,195.75,121.063,82.188,0.153,69.375,69.063,57.781,63.625,29.266,27.438,72,70,1000,200,0.031,194.0,126.125,75.375,0.14,69.5,69.25,57.094,64.688,28.281,25.0,72,70,1000,200,0.031,194.125,127.063,79.688,0.167,69.938,70.188,56.25,68.938,25.453,30.281,72,70,1000,200,0.032,194.375,126.375,88.438,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.029,0.691,0.0,1.466,0.569,0.256,0.858,1.024,1.14,0.929
5292008,628,1,1,3,1,100,27.972,100.0,100.0,100.0,1,1,571.427,255.269,0.772,12.831,0,80,55,1.4,801.0,926.078,1666.305,769.149,55.303,58.621,69.36,58.393,51.804,1.394,1.651,0.268,64.366,51.436,74.237,45.313,56.85,58.138,136.063,112.667,135.739,42.037,57.169,42.86,-10.852,110,110,69.938,69.063,56.219,68.375,16.781,35.438,72,70,1000,200,0.101,200.75,121.063,83.0,0.151,69.563,69.0,57.781,64.938,29.438,27.141,72,70,1000,200,0.032,195.75,128.375,80.125,0.222,69.5,69.25,56.875,66.25,28.453,24.703,72,70,1000,200,0.032,195.0,127.625,85.0,0.187,69.938,70.188,56.25,69.313,25.484,30.125,72,70,1000,200,0.032,195.375,126.375,88.813,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,0.698,0.0,1.464,0.571,0.255,0.829,1.542,1.148,0.92
5292008,629,1,1,3,1,100,28.06,100.0,100.0,100.0,1,1,577.282,256.44,0.72,12.86,0,80,55,1.4,801.0,931.474,1669.979,776.442,55.196,58.729,69.468,58.393,51.696,1.383,1.711,0.264,64.338,51.51,74.126,45.255,56.87,58.138,135.694,112.667,135.666,42.037,57.169,42.86,-10.852,110,110,70.063,69.0,56.0,68.375,12.992,34.469,72,70,1000,200,0.107,205.125,121.063,83.563,0.173,69.375,69.0,57.719,67.75,29.625,26.406,72,70,1000,200,0.035,201.125,129.875,86.188,0.227,69.625,69.375,56.875,67.563,32.5,24.109,72,70,1000,200,0.034,198.5,127.938,87.688,0.193,69.938,70.188,56.156,69.438,29.297,29.953,72,70,1000,200,0.033,196.625,126.375,88.813,0.177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.699,0.0,1.467,0.577,0.256,0.936,1.427,1.119,0.958
5292008,630,1,1,3,1,100,28.061,100.0,100.0,100.0,1,1,583.136,257.611,0.657,12.831,0,80,55,1.4,817.875,962.547,1686.519,811.492,55.09,58.621,69.468,58.393,51.587,1.402,1.665,0.264,64.353,51.504,74.487,45.227,56.883,58.138,135.399,112.879,135.444,42.109,56.96,42.933,-10.852,110,110,70.063,69.063,56.0,68.5,12.969,35.469,72,70,1000,200,0.1,196.875,121.188,84.438,0.168,69.563,69.188,57.719,70.375,26.0,26.0,72,70,1000,200,0.035,205.625,130.375,91.688,0.225,69.688,69.563,56.875,68.688,26.891,23.219,72,70,1000,200,0.035,207.5,128.125,89.0,0.192,69.938,70.25,56.156,69.563,29.328,29.313,72,70,1000,200,0.034,201.0,126.375,88.875,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,0.712,0.0,1.466,0.583,0.258,0.891,1.252,1.082,0.951
5292008,631,1,1,3,1,100,28.14,100.0,100.0,100.0,1,1,586.649,256.44,0.657,12.831,0,80,55,1.4,800.625,922.031,1677.329,791.037,54.983,58.729,69.468,58.393,51.478,1.379,1.687,0.271,64.428,51.474,75.099,45.083,56.87,58.352,135.252,112.667,135.149,42.109,56.855,43.006,-10.852,110,110,70.063,69.063,56.0,68.75,12.938,35.656,72,70,1000,200,0.099,198.5,121.313,85.063,0.182,69.75,69.625,57.719,71.75,26.109,26.828,72,70,1000,200,0.032,200.0,130.375,94.625,0.212,69.688,69.813,56.781,69.375,27.0,23.781,72,70,1000,200,0.034,203.5,128.375,89.813,0.179,69.813,70.25,56.156,69.563,25.594,28.688,72,70,1000,200,0.036,207.125,126.375,88.813,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.003,0.781,0.0,1.595,0.587,0.256,0.952,1.09,0.994,0.904
5292008,632,1,1,3,1,100,27.944,100.0,100.0,100.0,1,1,584.307,258.782,0.897,12.86,0,80,55,1.4,798.25,932.824,1671.817,788.117,54.983,58.729,69.576,58.393,51.26,1.379,1.694,0.271,64.448,51.572,75.321,44.997,56.883,58.245,135.399,112.667,134.779,42.182,56.645,42.933,-10.852,110,110,70.063,69.125,55.906,68.5,12.898,34.406,72,70,1000,200,0.107,205.0,121.188,85.313,0.173,69.75,70.063,57.719,72.313,23.328,27.422,72,70,1000,200,0.031,194.25,130.375,95.25,0.184,69.938,70.063,56.781,69.563,18.594,24.734,72,70,1000,200,0.031,196.625,128.5,90.0,0.078,69.938,70.313,56.0,69.625,25.625,28.813,72,70,1000,200,0.035,206.375,126.375,88.688,0.172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.024,0.668,0.0,1.339,0.584,0.259,0.896,0.93,0.432,0.934
5292008,633,1,1,3,1,100,27.597,100.0,100.0,100.0,1,1,576.111,255.269,0.949,12.889,0,80,55,1.4,805.125,926.078,1671.817,779.36,54.876,58.729,69.685,58.393,51.152,1.387,1.683,0.275,64.459,51.575,75.099,44.881,56.896,58.138,135.842,112.56,134.632,42.182,56.645,43.006,-10.852,110,110,70.188,69.125,55.813,68.625,9.102,35.594,72,70,1000,200,0.099,196.375,121.188,85.188,0.175,69.875,70.313,57.625,71.938,19.625,26.938,72,70,1000,200,0.032,197.0,130.0,94.125,0.162,70.0,70.25,56.781,68.063,15.75,24.672,72,70,1000,200,0.032,195.25,127.75,90.25,0.043,69.938,70.313,55.906,69.625,25.641,28.844,72,70,1000,200,0.035,206.125,126.375,88.688,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.049,0.734,0.0,1.472,0.576,0.255,0.909,0.836,0.232,0.945
5292008,634,1,1,3,1,100,27.209,100.0,100.0,100.0,1,1,574.94,254.098,0.939,12.86,0,80,55,1.4,798.25,932.824,1662.631,812.955,54.77,58.729,69.793,58.393,51.043,1.383,1.69,0.271,64.445,51.575,75.016,44.766,56.973,58.245,136.285,112.56,134.706,42.182,56.54,43.006,-10.852,110,110,70.188,69.125,55.813,68.75,12.836,35.688,72,70,1000,200,0.099,198.375,121.188,85.188,0.168,69.875,70.438,57.625,71.313,19.672,25.906,72,70,1000,200,0.035,205.125,129.75,93.188,0.123,70.0,70.25,56.688,66.563,15.742,24.0,72,70,1000,200,0.034,200.0,126.75,90.25,0.026,69.938,70.313,55.906,69.563,19.156,29.188,72,70,1000,200,0.034,203.875,126.375,88.813,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.062,0.738,0.0,1.469,0.575,0.254,0.873,0.647,0.137,0.898
5292008,635,1,1,3,1,100,26.967,100.0,100.0,100.0,1,1,588.991,254.098,0.908,12.86,0,80,55,1.4,798.25,976.079,1675.492,834.902,54.77,58.729,69.793,58.503,51.043,1.402,1.722,0.268,64.47,51.564,74.738,44.766,57.051,58.245,136.506,112.879,135.001,42.182,56.33,43.006,-10.852,110,110,70.188,69.125,55.688,68.438,9.023,34.469,72,70,1000,200,0.107,205.125,121.188,85.188,0.173,70.0,70.5,57.625,70.125,15.914,26.453,72,70,1000,200,0.034,202.75,129.25,92.75,0.094,70.0,70.125,56.688,64.875,15.742,23.125,72,70,1000,200,0.036,208.0,125.563,89.813,0.026,69.938,70.375,55.906,69.438,25.688,29.281,72,70,1000,200,0.034,203.875,126.375,88.5,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.058,0.749,0.0,1.469,0.589,0.254,0.899,0.494,0.134,0.9
5292008,636,1,1,3,1,100,26.705,100.0,100.0,100.0,1,1,574.94,256.44,0.845,12.817,0,80,55,1.4,817.875,936.873,1677.329,783.738,54.663,58.729,69.793,58.503,51.043,1.425,1.69,0.268,64.368,51.612,74.96,44.709,57.116,58.245,136.285,112.773,135.296,42.255,56.54,43.079,-10.852,110,110,70.063,69.125,55.813,68.5,12.766,35.438,72,70,1000,200,0.1,197.125,121.313,85.063,0.172,70.0,70.438,57.625,68.75,15.93,27.172,72,70,1000,200,0.032,196.125,128.625,92.938,0.064,70.0,70.063,56.688,63.5,18.609,23.891,72,70,1000,200,0.033,203.0,124.5,89.438,0.026,69.938,70.375,55.906,69.313,25.719,29.719,72,70,1000,200,0.032,200.0,126.25,88.438,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.036,0.739,0.0,1.464,0.575,0.256,0.9,0.329,0.131,0.91
5292008,637,1,1,3,1,100,26.453,100.0,100.0,100.0,1,1,574.94,254.098,0.761,12.831,0,80,55,1.4,801.125,909.899,1666.305,774.983,54.77,58.729,69.793,58.503,51.043,1.368,1.687,0.275,64.399,51.507,75.516,44.709,57.103,58.245,135.842,112.56,135.518,42.255,56.54,43.079,-10.852,110,110,70.063,69.125,55.688,68.5,8.953,35.938,72,70,1000,200,0.098,195.625,121.188,85.063,0.173,70.0,70.313,57.625,67.5,19.719,26.734,72,70,1000,200,0.034,198.875,127.875,92.625,0.039,69.938,69.938,56.688,62.281,15.773,24.969,72,70,1000,200,0.031,193.125,122.875,89.0,0.026,69.938,70.375,55.906,69.125,25.734,29.781,72,70,1000,200,0.032,199.625,126.25,88.313,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,0.74,0.0,1.466,0.575,0.254,0.902,0.198,0.127,0.907
5292008,638,1,1,3,1,100,26.202,100.0,100.0,100.0,1,1,584.307,256.44,0.678,12.846,0,80,55,1.4,805.5,930.125,1666.305,802.723,54.77,58.836,69.685,58.612,51.152,1.436,1.697,0.268,64.427,51.524,75.878,44.766,57.051,58.245,135.694,112.56,135.518,42.327,56.435,43.079,-10.852,110,110,70.063,69.125,55.688,68.5,12.695,34.688,72,70,1000,200,0.106,204.375,121.313,85.188,0.168,70.0,70.125,57.625,66.0,15.945,26.172,72,70,1000,200,0.035,203.0,126.75,92.125,0.039,69.688,69.813,56.563,61.344,27.172,24.156,72,70,1000,200,0.033,198.5,121.75,89.438,0.091,69.938,70.375,55.906,69.0,25.766,29.953,72,70,1000,200,0.032,198.25,126.375,88.25,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,0.685,0.0,1.339,0.584,0.256,0.876,0.195,0.424,0.912
5292008,639,1,1,3,1,100,25.95,100.0,100.0,100.0,1,1,583.136,257.611,0.615,12.889,0,80,55,1.4,805.5,949.029,1668.142,801.261,54.77,58.836,69.685,58.503,51.152,1.425,1.587,0.26,64.487,51.492,76.044,44.91,57.012,58.245,135.694,112.879,135.296,42.327,56.435,43.152,-10.852,110,110,70.063,69.125,55.688,68.625,12.664,35.719,72,70,1000,200,0.099,196.125,121.188,85.063,0.171,70.0,70.0,57.625,64.813,19.734,26.234,72,70,1000,200,0.034,204.25,125.625,91.563,0.039,69.625,69.563,56.563,61.688,33.031,23.203,72,70,1000,200,0.035,207.25,124.125,79.313,0.126,69.938,70.313,55.844,69.0,25.797,29.906,72,70,1000,200,0.032,198.375,126.25,88.25,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.011,0.754,0.0,1.474,0.583,0.258,0.891,0.191,0.814,0.92
5292008,640,1,1,3,1,100,25.708,100.0,100.0,100.0,1,1,581.965,255.269,0.553,12.831,0,80,55,1.4,793.25,940.924,1668.142,792.497,54.77,58.836,69.576,58.503,51.152,1.421,1.658,0.26,64.402,51.518,76.378,45.025,57.012,58.245,135.768,112.879,135.149,42.4,56.435,43.225,-10.867,110,110,70.063,69.125,55.688,68.5,12.633,35.188,72,70,1000,200,0.104,201.75,121.313,85.188,0.168,69.875,69.813,57.5,63.969,19.766,27.484,72,70,1000,200,0.031,194.625,124.688,90.938,0.039,69.5,69.375,56.688,62.969,33.188,23.578,72,70,1000,200,0.035,205.0,126.125,75.25,0.18,69.938,70.375,55.844,69.0,25.813,30.531,72,70,1000,200,0.031,192.875,126.25,88.25,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,0.754,0.0,1.467,0.582,0.255,0.876,0.19,1.319,0.909
5292008,641,1,1,3,1,100,25.475,100.0,100.0,100.0,1,1,592.504,256.44,0.688,12.86,0,80,55,1.4,804.0,939.574,1668.142,789.577,54.77,58.943,69.685,58.503,51.152,1.429,1.665,0.264,64.44,51.552,76.545,45.112,57.012,58.245,136.063,112.56,134.779,42.4,56.435,43.225,-10.852,110,110,70.063,69.125,55.688,68.438,12.609,34.438,72,70,1000,200,0.107,204.75,121.188,84.875,0.165,69.75,69.688,57.5,63.313,23.594,27.328,72,70,1000,200,0.032,194.875,123.875,89.813,0.039,69.5,69.25,56.563,65.313,29.422,23.875,72,70,1000,200,0.033,202.75,127.563,82.25,0.222,69.938,70.313,55.906,69.0,25.844,30.234,72,70,1000,200,0.032,194.625,126.375,88.313,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.038,0.756,0.0,1.471,0.593,0.256,0.865,0.192,1.449,0.91
5292008,642,1,1,3,1,100,25.233,100.0,100.0,100.0,1,1,570.256,254.098,0.845,12.889,0,80,55,1.4,805.75,908.552,1658.958,758.943,54.77,58.836,69.576,58.503,51.152,1.41,1.651,0.268,64.411,51.526,76.517,45.14,56.999,58.245,136.211,112.773,134.706,42.4,56.225,43.225,-10.852,110,110,70.063,69.125,55.688,68.438,12.57,35.813,72,70,1000,200,0.098,195.0,121.188,84.688,0.167,69.688,69.5,57.5,62.813,26.563,26.922,72,70,1000,200,0.033,196.875,123.688,87.125,0.085,69.625,69.313,56.563,67.563,33.469,24.984,72,70,1000,200,0.031,194.25,128.125,87.25,0.23,69.938,70.313,55.906,69.0,25.859,29.828,72,70,1000,200,0.033,196.625,126.375,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.054,0.769,0.0,1.474,0.57,0.254,0.88,0.448,1.354,0.89
5292008,643,1,1,3,1,100,24.981,100.0,100.0,100.0,1,1,572.598,257.611,0.897,12.817,0,80,55,1.4,809.5,924.729,1677.329,801.261,54.77,58.729,69.576,58.612,51.152,1.379,1.651,0.268,64.4,51.537,75.739,45.169,57.103,58.245,136.432,112.667,135.001,42.4,56.435,43.225,-10.852,110,110,70.188,69.125,55.688,68.438,8.758,34.625,72,70,1000,200,0.106,204.375,121.063,84.813,0.166,69.563,69.313,57.5,63.0,30.453,26.078,72,70,1000,200,0.036,204.125,125.438,79.625,0.135,69.625,69.563,56.563,69.063,27.875,24.531,72,70,1000,200,0.032,195.75,128.5,90.5,0.208,69.938,70.375,55.906,68.938,25.891,29.234,72,70,1000,200,0.035,201.75,126.25,88.313,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.054,0.753,0.0,1.466,0.573,0.258,0.868,0.891,1.138,0.907
5292008,644,1,1,3,1,100,24.739,100.0,100.0,100.0,1,1,574.94,256.44,0.887,12.875,0,80,55,1.4,799.375,958.49,1671.817,799.801,54.77,58.729,69.576,58.503,51.26,1.372,1.616,0.26,64.403,51.526,75.933,45.083,57.116,58.245,136.137,112.773,135.296,42.473,56.54,43.298,-10.852,110,110,70.063,69.125,55.688,68.375,12.492,35.469,72,70,1000,200,0.1,197.25,121.188,84.625,0.162,69.563,69.25,57.625,63.969,30.609,26.516,72,70,1000,200,0.033,202.125,127.375,76.938,0.152,69.688,69.875,56.563,70.25,27.984,24.203,72,70,1000,200,0.033,197.625,128.75,91.813,0.206,69.938,70.313,55.844,69.0,25.906,28.688,72,70,1000,200,0.036,206.75,126.375,88.25,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.032,0.755,0.0,1.472,0.575,0.256,0.855,1.104,1.095,0.912
5292008,645,1,1,3,1,100,24.468,100.0,100.0,100.0,1,1,588.991,256.44,0.845,12.86,0,80,55,1.4,799.375,974.725,1682.843,798.34,54.77,58.729,69.576,58.503,51.152,1.41,1.711,0.257,64.456,51.57,76.239,45.025,57.116,58.245,135.694,112.56,135.518,42.545,56.435,43.298,-10.852,110,110,70.063,69.125,55.688,68.438,12.461,35.563,72,70,1000,200,0.1,198.875,121.063,84.813,0.168,69.563,69.188,57.5,65.563,30.766,27.219,72,70,1000,200,0.031,196.625,128.375,82.688,0.182,69.938,70.188,56.563,70.5,19.594,23.609,72,70,1000,200,0.035,202.75,128.875,92.0,0.096,69.938,70.313,55.906,69.0,25.938,28.938,72,70,1000,200,0.035,205.625,126.375,88.063,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,0.697,0.0,1.342,0.589,0.256,0.879,1.197,0.51,0.922
5292008,646,1,1,3,1,100,24.216,100.0,100.0,100.0,1,1,590.162,257.611,0.772,12.846,0,80,55,1.4,806.75,982.849,1675.492,802.723,54.77,58.729,69.685,58.503,51.26,1.391,1.729,0.268,64.364,51.45,75.739,44.968,57.142,58.245,135.326,112.56,135.37,42.545,56.54,43.298,-10.852,110,110,70.188,69.125,55.813,68.375,8.656,34.406,72,70,1000,200,0.107,205.0,121.188,84.688,0.168,69.563,69.188,57.625,67.563,30.922,27.5,72,70,1000,200,0.031,193.875,129.125,86.813,0.204,70.0,70.438,56.563,69.25,16.734,23.656,72,70,1000,200,0.034,204.625,128.375,92.625,0.075,69.813,70.313,55.844,69.0,25.969,29.141,72,70,1000,200,0.034,204.875,126.375,88.063,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,0.691,0.0,1.341,0.59,0.258,0.885,1.242,0.386,0.916
5292008,647,1,1,3,1,100,23.953,100.0,100.0,100.0,1,1,585.478,256.44,0.709,12.86,0,80,55,1.4,804.625,949.029,1673.654,772.065,54.77,58.836,69.685,58.503,51.26,1.41,1.644,0.26,64.409,51.496,75.794,44.997,57.174,58.245,135.178,112.56,135.149,42.473,56.645,43.298,-10.852,110,110,70.063,69.125,55.813,68.438,8.609,35.625,72,70,1000,200,0.099,196.5,121.188,84.625,0.151,69.688,69.313,57.5,69.438,27.266,27.156,72,70,1000,200,0.032,195.5,129.375,90.063,0.21,70.0,70.438,56.563,67.563,16.734,25.063,72,70,1000,200,0.031,193.625,127.563,92.5,0.043,69.938,70.313,55.844,69.0,25.984,29.344,72,70,1000,200,0.034,202.875,126.375,88.25,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,0.001,0.749,0.0,1.471,0.585,0.256,0.797,1.188,0.217,0.912
5292008,648,1,1,3,1,100,23.722,100.0,100.0,100.0,1,1,579.624,258.782,0.647,12.817,0,80,55,1.4,800.75,992.334,1679.167,808.569,54.77,58.943,69.793,58.612,51.26,1.406,1.701,0.268,64.385,51.542,75.933,44.968,57.226,58.245,135.178,112.56,134.927,42.618,56.54,43.371,-10.852,110,110,70.063,69.125,55.688,68.438,12.344,34.875,72,70,1000,200,0.105,203.125,121.063,84.688,0.168,69.75,69.563,57.5,70.75,24.5,26.234,72,70,1000,200,0.035,202.25,129.75,92.188,0.208,70.063,70.375,56.563,65.938,16.719,24.469,72,70,1000,200,0.033,196.5,126.625,91.813,0.043,69.938,70.313,55.844,69.0,26.016,29.438,72,70,1000,200,0.033,202.25,126.375,88.25,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,0.693,0.0,1.338,0.58,0.259,0.882,1.124,0.216,0.917
5292008,649,1,1,3,1,100,23.47,100.0,100.0,100.0,1,1,588.991,255.269,0.814,12.846,0,80,55,1.4,799.625,984.204,1649.778,793.958,54.77,58.729,69.685,58.503,51.26,1.413,1.669,0.253,64.326,51.409,75.266,44.997,57.291,58.245,135.399,112.56,134.558,42.545,56.54,43.371,-10.852,110,110,70.063,69.125,55.813,68.375,8.531,35.406,72,70,1000,200,0.101,197.75,121.063,84.438,0.168,69.75,69.813,57.625,71.625,20.797,26.313,72,70,1000,200,0.034,203.625,129.875,93.125,0.203,70.0,70.25,56.563,64.313,16.703,23.234,72,70,1000,200,0.036,205.0,125.438,91.125,0.026,69.938,70.313,55.906,69.0,26.047,29.969,72,70,1000,200,0.032,198.125,126.25,88.063,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.03,0.758,0.0,1.471,0.589,0.255,0.888,1.074,0.129,0.913
5292008,650,1,1,3,1,100,23.155,100.0,100.0,100.0,1,1,590.162,257.611,0.918,12.86,0,80,55,1.4,791.625,990.978,1651.614,810.031,54.77,58.836,69.685,58.503,51.26,1.364,1.726,0.264,64.372,51.519,75.043,44.881,57.304,58.352,136.137,112.56,134.41,42.545,56.54,43.371,-10.852,110,110,70.188,69.125,55.688,68.375,8.484,35.688,72,70,1000,200,0.099,198.125,120.875,84.25,0.168,69.875,70.125,57.5,71.625,20.844,27.359,72,70,1000,200,0.031,194.375,129.75,93.563,0.148,70.0,70.125,56.563,62.969,19.578,23.688,72,70,1000,200,0.034,204.125,124.188,90.625,0.026,69.938,70.313,55.906,69.0,26.063,30.344,72,70,1000,200,0.031,195.0,126.375,88.25,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.067,0.759,0.0,1.472,0.59,0.258,0.888,0.771,0.126,0.912
5292008,651,1,1,3,1,100,22.966,100.0,100.0,100.0,1,1,569.085,257.611,0.929,12.86,0,80,55,1.4,791.625,927.427,1668.142,757.486,54.77,58.836,69.685,58.503,51.26,1.375,1.679,0.275,64.432,51.526,74.877,44.853,57.382,58.352,136.506,112.773,134.558,42.618,56.645,43.444,-10.852,110,110,70.063,69.125,55.688,68.125,12.211,34.594,72,70,1000,200,0.106,204.125,120.875,84.438,0.163,70.0,70.313,57.625,70.75,17.109,26.984,72,70,1000,200,0.033,196.75,129.125,93.188,0.119,69.938,69.938,56.563,61.875,19.609,24.391,72,70,1000,200,0.032,198.75,122.375,90.438,0.026,69.938,70.313,55.844,69.0,26.094,30.469,72,70,1000,200,0.031,193.375,126.25,88.25,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.076,0.757,0.0,1.472,0.569,0.258,0.857,0.616,0.12,0.909
5292008,652,1,1,3,1,100,22.713,100.0,100.0,100.0,1,1,574.94,255.269,0.897,12.875,0,80,55,1.4,796.625,885.668,1657.122,769.149,54.77,58.836,69.685,58.612,51.478,1.429,1.637,0.271,64.406,51.534,74.432,44.853,57.408,58.459,136.58,112.773,135.075,42.618,56.54,43.444,-10.852,110,110,70.063,69.125,55.688,68.063,12.156,35.156,72,70,1000,200,0.102,198.5,120.938,84.125,0.168,70.0,70.313,57.5,69.438,17.109,26.469,72,70,1000,200,0.034,200.625,128.625,92.813,0.089,69.938,69.813,56.563,61.188,28.141,24.797,72,70,1000,200,0.031,194.0,121.438,89.938,0.109,69.938,70.313,55.844,69.0,26.109,30.266,72,70,1000,200,0.032,194.125,126.25,88.25,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.057,0.764,0.0,1.474,0.575,0.255,0.892,0.459,0.495,0.909
5292008,653,1,1,3,1,100,22.744,100.0,100.0,100.0,1,1,574.94,257.611,0.824,12.817,0,80,55,1.4,797.0,961.195,1669.979,773.524,54.876,58.943,69.685,58.612,51.369,1.413,1.679,0.264,64.366,51.51,74.932,44.853,57.434,58.459,136.358,112.56,135.444,42.691,56.54,43.444,-10.852,110,110,70.063,69.125,55.688,68.438,12.117,35.969,72,70,1000,200,0.097,194.875,120.875,84.25,0.169,70.0,70.313,57.5,68.188,12.43,26.031,72,70,1000,200,0.035,205.625,127.875,92.75,0.058,69.5,69.5,56.563,61.344,34.0,24.266,72,70,1000,200,0.033,197.625,124.125,78.75,0.162,69.938,70.313,55.844,69.0,26.125,30.203,72,70,1000,200,0.032,194.875,126.25,88.313,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.032,0.697,0.0,1.338,0.575,0.258,0.893,0.293,1.06,0.902
5292008,654,1,1,3,1,100,22.608,100.0,100.0,100.0,1,1,586.649,258.782,0.751,12.889,0,80,55,1.4,805.5,901.817,1673.654,795.418,54.876,58.943,69.685,58.612,51.369,1.433,1.608,0.282,64.345,51.505,74.765,44.853,57.408,58.459,135.768,112.56,135.592,42.618,56.54,43.444,-10.852,110,110,70.188,69.125,55.688,68.125,12.078,34.594,72,70,1000,200,0.107,204.625,120.875,84.438,0.168,70.125,70.188,57.5,66.875,17.109,26.891,72,70,1000,200,0.032,199.625,127.0,92.5,0.056,69.5,69.25,56.563,63.281,34.156,23.453,72,70,1000,200,0.036,203.375,126.313,76.625,0.21,69.938,70.313,55.844,68.938,26.156,29.641,72,70,1000,200,0.033,198.625,126.25,88.25,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,0.765,0.0,1.476,0.587,0.259,0.883,0.278,1.503,0.909
5292008,655,1,1,3,1,100,22.484,100.0,100.0,100.0,1,1,573.769,256.44,0.678,12.889,0,80,55,1.4,805.5,916.638,1666.305,791.037,54.876,58.943,69.576,58.612,51.369,1.391,1.658,0.271,64.321,51.483,74.571,44.939,57.421,58.459,135.621,112.773,135.592,42.691,56.75,43.517,-10.852,110,110,70.063,69.063,55.688,68.438,12.039,35.844,72,70,1000,200,0.098,195.5,120.875,84.125,0.168,70.0,70.063,57.625,65.688,12.438,27.281,72,70,1000,200,0.032,194.875,126.375,91.625,0.056,69.438,69.188,56.563,66.188,37.094,23.266,72,70,1000,200,0.035,206.875,127.563,83.938,0.233,69.938,70.313,55.906,69.0,26.188,29.234,72,70,1000,200,0.035,201.75,126.25,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.001,0.757,0.0,1.476,0.574,0.256,0.891,0.28,1.464,0.887
