DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,656,1,1,3,1,100,22.326,100.0,100.0,100.0,1,1,581.965,258.782,0.615,12.802,0,80,55,1.4,790.875,943.625,1679.167,811.492,54.876,58.943,69.576,58.722,51.369,1.391,1.64,0.264,64.468,51.556,74.404,44.881,57.466,58.566,135.547,112.56,135.296,42.763,56.645,43.517,-10.852,110,110,70.063,69.125,55.813,68.125,12.016,34.813,72,70,1000,200,0.105,203.5,120.875,84.125,0.164,70.0,69.938,57.625,64.813,17.141,26.609,72,70,1000,200,0.034,199.25,126.063,89.688,0.056,69.5,69.313,56.563,68.313,34.5,23.891,72,70,1000,200,0.033,202.625,128.125,89.313,0.232,69.938,70.313,55.906,69.0,26.188,28.781,72,70,1000,200,0.035,206.625,126.25,88.313,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.007,0.695,0.0,1.338,0.582,0.259,0.87,0.293,1.296,0.902
5292008,657,1,1,3,1,100,22.202,100.0,100.0,100.0,1,1,587.82,256.44,0.605,12.846,0,80,55,1.4,796.5,924.729,1657.122,798.34,54.876,58.943,69.685,58.612,51.478,1.387,1.669,0.264,64.402,51.526,74.348,44.795,57.434,58.459,135.621,112.56,135.001,42.763,56.645,43.517,-10.852,110,110,70.063,69.125,55.813,68.125,11.969,34.938,72,70,1000,200,0.104,200.125,120.875,84.125,0.168,69.875,69.75,57.5,64.188,20.953,25.922,72,70,1000,200,0.035,204.875,125.438,86.688,0.056,69.625,69.625,56.563,69.875,30.734,25.047,72,70,1000,200,0.031,194.75,128.375,92.25,0.224,70.125,70.313,55.906,69.0,26.203,29.188,72,70,1000,200,0.034,204.25,126.375,88.25,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.016,0.698,0.0,1.342,0.588,0.256,0.891,0.313,1.165,0.868
5292008,658,1,1,3,1,100,22.37,100.0,100.0,100.0,1,1,583.136,256.44,0.793,12.86,0,80,55,1.4,796.5,908.552,1658.958,793.958,54.983,58.943,69.685,58.722,51.478,1.383,1.679,0.268,64.405,51.492,74.015,44.766,57.479,58.566,135.99,112.773,134.706,42.836,56.855,43.59,-10.867,110,110,70.063,69.125,55.813,68.375,11.945,35.938,72,70,1000,200,0.098,195.375,120.688,84.125,0.16,69.75,69.563,57.5,63.875,24.797,26.359,72,70,1000,200,0.034,203.25,125.125,82.938,0.069,69.688,70.063,56.563,70.813,29.031,24.828,72,70,1000,200,0.032,194.25,128.625,93.438,0.221,69.938,70.313,55.906,68.938,26.234,29.656,72,70,1000,200,0.033,200.75,126.375,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.044,0.692,0.0,1.344,0.583,0.256,0.844,0.42,1.119,0.89
5292008,659,1,1,3,1,100,22.309,100.0,100.0,100.0,1,1,580.794,257.611,0.918,12.918,0,80,55,1.4,803.5,907.205,1668.142,786.657,54.983,58.943,69.793,58.722,51.587,1.356,1.679,0.268,64.292,51.522,74.265,44.651,57.505,58.566,136.358,112.773,134.706,42.836,56.75,43.59,-10.852,110,110,70.188,69.125,55.813,68.375,11.898,34.469,72,70,1000,200,0.107,205.125,120.875,84.063,0.162,69.75,69.438,57.625,63.781,27.75,27.094,72,70,1000,200,0.031,197.5,125.313,80.188,0.069,69.938,70.375,56.563,70.813,20.609,24.266,72,70,1000,200,0.033,197.125,128.625,93.438,0.096,69.938,70.313,55.906,68.938,26.25,30.375,72,70,1000,200,0.031,195.125,126.25,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,0.001,0.064,0.7,0.0,1.35,0.581,0.258,0.861,0.449,0.486,0.887
5292008,700,1,1,3,1,100,22.292,100.0,100.0,100.0,1,1,581.965,258.782,0.929,12.831,0,80,55,1.4,803.625,901.817,1682.843,782.278,54.983,59.05,69.685,58.722,51.587,1.421,1.651,0.264,64.416,51.519,74.209,44.594,57.466,58.566,136.432,112.56,134.927,42.763,56.54,43.517,-10.852,110,110,70.063,69.125,55.813,68.375,11.859,35.719,72,70,1000,200,0.099,195.875,120.688,84.063,0.168,69.688,69.375,57.625,63.781,27.859,27.078,72,70,1000,200,0.032,196.0,125.438,78.438,0.069,70.0,70.5,56.563,69.188,15.008,23.188,72,70,1000,200,0.035,207.375,127.875,93.438,0.056,70.125,70.313,56.0,68.875,26.281,30.422,72,70,1000,200,0.031,193.625,126.375,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.059,0.702,0.0,1.341,0.582,0.259,0.888,0.467,0.278,0.89
5292008,701,1,1,3,1,100,22.275,100.0,100.0,100.0,1,1,576.111,256.44,0.887,12.875,0,80,55,1.4,801.125,923.38,1666.305,798.34,54.983,59.05,69.793,58.722,51.587,1.379,1.708,0.264,64.283,51.511,73.792,44.565,57.479,58.566,136.211,112.56,135.296,42.836,56.855,43.59,-10.852,110,110,70.063,69.125,55.813,68.375,11.82,34.969,72,70,1000,200,0.104,202.75,120.688,84.125,0.159,69.688,69.313,57.5,63.781,27.969,26.625,72,70,1000,200,0.034,199.5,125.938,77.813,0.131,70.0,70.563,56.688,67.375,17.734,23.828,72,70,1000,200,0.034,203.25,126.938,93.125,0.043,70.125,70.313,55.906,68.875,26.297,30.141,72,70,1000,200,0.032,195.0,126.25,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,0.034,0.692,0.0,1.345,0.576,0.256,0.839,0.908,0.209,0.887
5292008,702,1,1,3,1,100,22.245,100.0,100.0,100.0,1,1,588.991,259.953,0.824,12.875,0,80,55,1.4,801.125,905.858,1669.979,786.657,54.983,59.05,69.685,58.722,51.587,1.314,1.719,0.268,64.45,51.542,73.431,44.565,57.505,58.566,135.842,112.667,135.592,42.909,56.75,43.662,-10.852,110,110,70.063,69.125,55.813,68.063,11.773,34.406,72,70,1000,200,0.107,204.875,120.688,84.063,0.157,69.563,69.25,57.625,64.5,31.891,25.875,72,70,1000,200,0.035,206.5,127.563,79.063,0.134,70.0,70.438,56.688,65.563,11.07,24.391,72,70,1000,200,0.032,199.125,126.063,92.5,0.026,69.938,70.313,55.906,68.875,26.313,29.922,72,70,1000,200,0.032,196.75,126.25,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.009,0.7,0.0,1.344,0.589,0.26,0.83,0.936,0.126,0.887
5292008,703,1,1,3,1,100,22.248,100.0,100.0,100.0,1,1,577.282,258.782,0.751,12.86,0,80,55,1.4,803.875,897.778,1673.654,785.197,54.983,59.05,69.685,58.722,51.587,1.413,1.687,0.268,64.552,51.563,73.347,44.623,57.505,58.673,135.547,112.347,135.518,42.981,56.75,43.735,-10.852,110,110,70.188,69.125,55.906,68.125,7.957,35.75,72,70,1000,200,0.098,195.875,120.688,83.875,0.168,69.563,69.188,57.5,65.375,32.031,26.266,72,70,1000,200,0.034,204.125,128.375,83.625,0.185,70.0,70.313,56.688,64.125,17.688,24.953,72,70,1000,200,0.031,193.5,124.813,91.813,0.026,69.938,70.313,56.0,68.875,26.328,29.813,72,70,1000,200,0.033,197.5,126.063,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,0.704,0.0,1.344,0.577,0.259,0.892,1.192,0.124,0.883
5292008,704,1,1,3,1,100,22.743,100.0,100.0,100.0,1,1,573.769,259.953,0.678,12.802,0,80,55,1.4,801.375,899.125,1677.329,763.316,55.196,59.05,69.685,58.722,51.587,1.402,1.619,0.268,64.439,51.554,73.042,44.594,57.531,58.673,135.326,112.773,135.223,42.909,56.855,43.735,-10.852,110,110,70.063,69.125,55.813,68.125,11.688,34.906,72,70,1000,200,0.104,202.875,120.563,84.0,0.16,69.688,69.188,57.625,67.063,32.188,27.313,72,70,1000,200,0.031,195.875,129.0,87.25,0.188,70.0,70.125,56.688,62.875,17.688,24.688,72,70,1000,200,0.032,195.125,123.688,91.313,0.026,69.938,70.313,56.0,68.688,26.344,29.797,72,70,1000,200,0.033,197.5,125.938,88.25,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.758,0.0,1.465,0.574,0.26,0.844,1.13,0.121,0.88
5292008,705,1,1,3,1,100,22.606,100.0,100.0,100.0,1,1,574.94,257.611,0.594,12.889,0,80,55,1.4,813.0,889.703,1671.817,760.401,55.09,59.157,69.576,58.832,51.696,1.448,1.711,0.268,64.491,51.642,73.153,44.651,57.609,58.781,135.694,112.56,134.779,42.909,56.96,43.735,-10.852,110,110,70.063,69.125,55.906,68.063,11.648,34.688,72,70,1000,200,0.106,201.75,120.563,83.875,0.162,69.688,69.25,57.625,68.938,28.563,26.609,72,70,1000,200,0.034,199.0,129.25,89.25,0.204,69.938,69.875,56.688,61.875,29.047,23.859,72,70,1000,200,0.034,201.0,121.75,91.125,0.026,70.125,70.313,56.0,68.688,26.359,29.344,72,70,1000,200,0.034,200.875,125.938,88.063,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.296,-0.072,0.023,0.758,0.0,1.475,0.575,0.258,0.858,1.174,0.115,0.884
5292008,706,1,1,3,1,100,22.696,100.0,100.0,100.0,1,1,590.162,256.44,0.657,12.773,0,80,55,1.4,794.125,949.029,1677.329,818.804,55.09,59.157,69.576,58.832,51.696,1.398,1.651,0.271,64.449,51.533,73.292,44.651,57.622,58.781,135.842,112.773,134.632,42.909,56.855,43.735,-10.852,110,110,70.063,69.125,56.0,68.375,11.602,35.938,72,70,1000,200,0.097,194.75,120.688,83.875,0.146,69.75,69.5,57.625,70.5,25.797,26.141,72,70,1000,200,0.035,203.25,129.625,91.563,0.204,69.688,69.625,56.781,61.313,29.125,23.281,72,70,1000,200,0.035,207.25,121.75,89.625,0.126,69.938,70.25,56.0,68.688,26.375,28.891,72,70,1000,200,0.036,204.5,125.938,87.938,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.034,0.757,0.0,1.462,0.59,0.256,0.776,1.117,0.584,0.887
5292008,707,1,1,3,1,100,22.804,100.0,100.0,100.0,1,1,591.333,257.611,0.824,12.817,0,80,55,1.4,794.125,962.547,1684.681,826.119,55.09,59.157,69.576,58.942,51.696,1.406,1.658,0.268,64.398,51.529,73.181,44.594,57.66,58.781,136.432,112.454,134.484,42.327,56.855,43.298,-10.852,110,110,70.188,69.063,55.906,67.938,7.789,34.656,72,70,1000,200,0.106,204.0,120.563,83.5,0.146,69.75,69.75,57.625,71.313,25.875,26.172,72,70,1000,200,0.034,204.5,129.75,92.75,0.217,69.5,69.438,56.688,61.969,35.0,24.0,72,70,1000,200,0.033,202.625,124.5,75.438,0.178,69.938,70.313,56.0,68.688,26.406,28.844,72,70,1000,200,0.035,206.125,125.813,87.938,0.155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.067,0.857,0.0,1.725,0.591,0.258,0.781,1.155,1.259,0.846
5292008,708,1,1,3,1,100,22.923,100.0,100.0,100.0,1,1,577.282,256.44,0.908,12.773,0,80,55,1.4,822.25,920.683,1671.817,782.278,55.09,59.157,69.576,58.942,51.696,1.383,1.687,0.268,64.394,51.513,73.014,44.651,57.699,58.781,136.948,112.773,134.706,41.891,56.96,42.787,-10.852,110,110,70.063,69.063,55.906,67.938,11.531,35.594,72,70,1000,200,0.099,196.5,120.5,82.875,0.147,69.875,70.063,57.625,71.75,22.156,27.078,72,70,1000,200,0.032,198.75,129.375,93.313,0.158,69.625,69.313,56.781,64.375,31.25,24.813,72,70,1000,200,0.031,195.75,126.563,79.25,0.224,70.125,70.25,56.0,68.688,26.422,29.172,72,70,1000,200,0.034,203.875,125.813,87.938,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.084,0.759,0.0,1.587,0.577,0.256,0.798,0.82,1.527,0.884
5292008,709,1,1,3,1,100,22.845,100.0,100.0,100.0,1,1,580.794,257.611,0.918,12.802,0,80,55,1.4,806.125,905.858,1679.167,780.819,54.983,59.264,69.576,58.942,51.804,1.394,1.623,0.264,64.467,51.52,72.791,44.536,57.758,58.888,137.022,112.56,135.296,41.6,57.064,42.496,-10.852,110,110,70.063,69.063,56.0,67.813,11.492,35.625,72,70,1000,200,0.099,198.875,120.5,82.688,0.146,70.0,70.25,57.625,71.25,22.188,27.125,72,70,1000,200,0.032,196.25,129.625,93.125,0.106,69.625,69.313,56.688,67.375,31.375,24.703,72,70,1000,200,0.032,195.0,127.625,86.875,0.255,69.938,70.313,56.0,68.688,19.922,29.531,72,70,1000,200,0.033,202.375,125.813,87.813,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.065,0.742,0.0,1.59,0.581,0.258,0.797,0.557,1.496,0.887
5292008,710,1,1,3,1,100,23.225,100.0,100.0,100.0,1,1,591.333,257.611,0.866,12.831,0,80,55,1.4,796.375,939.574,1677.329,815.879,55.09,59.264,69.576,58.942,51.696,1.368,1.665,0.26,64.412,51.581,72.513,44.421,57.79,58.888,136.653,112.56,135.813,41.455,57.064,42.423,-10.852,110,110,70.063,69.063,56.219,67.75,11.461,34.5,72,70,1000,200,0.107,204.75,120.5,82.5,0.146,70.125,70.313,57.625,69.813,18.422,25.844,72,70,1000,200,0.035,206.25,128.75,92.938,0.073,69.625,69.438,56.781,69.25,31.5,23.688,72,70,1000,200,0.035,202.0,128.125,91.438,0.248,69.938,70.313,56.0,68.688,26.438,29.891,72,70,1000,200,0.032,199.5,125.813,87.938,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,0.796,0.0,1.722,0.591,0.258,0.801,0.376,1.31,0.835
5292008,711,1,1,3,1,100,23.324,100.0,100.0,100.0,1,1,579.624,256.44,0.814,12.904,0,80,55,1.4,790.0,923.38,1655.286,798.34,55.09,59.264,69.685,58.942,51.587,1.353,1.676,0.279,64.368,51.491,72.458,44.306,57.842,58.888,136.285,112.773,136.035,41.382,57.064,42.277,-10.852,110,110,70.063,69.0,55.906,67.75,11.422,35.719,72,70,1000,200,0.099,195.75,120.313,82.25,0.146,70.125,70.313,57.625,68.375,18.406,26.266,72,70,1000,200,0.034,204.0,128.0,92.938,0.055,69.688,69.813,56.688,70.5,29.797,23.219,72,70,1000,200,0.035,207.5,128.25,93.438,0.238,69.938,70.25,56.0,68.438,19.938,30.328,72,70,1000,200,0.031,195.25,125.75,87.938,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,0.736,0.0,1.601,0.58,0.256,0.802,0.278,1.193,0.806
5292008,712,1,1,3,1,100,23.17,100.0,100.0,100.0,1,1,586.649,257.611,0.73,12.86,0,80,55,1.4,790.0,986.913,1681.005,789.577,54.983,59.264,69.793,58.942,51.478,1.387,1.715,0.257,64.358,51.462,72.875,44.22,57.855,58.888,135.916,112.773,136.035,41.382,56.96,42.277,-10.852,110,110,70.063,69.0,55.906,67.75,7.613,34.875,72,70,1000,200,0.104,203.125,120.313,82.375,0.146,70.0,70.188,57.625,66.875,13.711,26.891,72,70,1000,200,0.032,199.625,126.813,92.75,0.055,69.938,70.25,56.688,71.438,21.391,23.953,72,70,1000,200,0.033,202.5,128.375,94.063,0.13,69.938,70.25,56.0,68.438,26.453,30.438,72,70,1000,200,0.031,193.375,125.75,87.938,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.004,0.739,0.0,1.596,0.587,0.258,0.799,0.27,0.642,0.806
5292008,713,1,1,3,1,100,23.179,100.0,100.0,100.0,1,1,576.111,257.611,0.678,12.831,0,80,55,1.4,822.125,899.125,1666.305,773.524,54.983,59.157,69.576,58.832,51.478,1.36,1.623,0.26,64.389,51.505,72.43,44.191,57.907,58.995,135.621,112.773,135.739,41.237,57.064,42.131,-10.852,110,110,70.063,69.0,56.0,67.563,11.352,34.563,72,70,1000,200,0.107,202.375,120.313,82.25,0.145,70.0,70.125,57.625,65.375,13.688,27.359,72,70,1000,200,0.031,196.625,125.938,92.125,0.048,70.0,70.5,56.563,70.313,18.531,24.953,72,70,1000,200,0.031,193.375,128.125,93.75,0.096,69.938,70.25,56.0,68.313,26.469,30.156,72,70,1000,200,0.032,195.25,125.813,87.813,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.371,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,0.725,0.0,1.591,0.576,0.258,0.797,0.234,0.475,0.821
5292008,714,1,1,3,1,100,23.16,100.0,100.0,100.0,1,1,570.256,256.44,0.657,12.889,0,80,55,1.4,812.5,919.334,1649.778,764.774,54.983,59.371,69.793,59.052,51.369,1.398,1.598,0.275,64.41,51.541,72.541,44.047,57.907,58.995,135.621,112.773,135.296,41.019,57.064,41.985,-10.852,110,110,70.063,69.0,55.813,67.563,11.32,35.938,72,70,1000,200,0.098,195.0,120.313,82.188,0.145,70.0,69.875,57.625,64.5,18.375,26.953,72,70,1000,200,0.033,196.875,125.125,90.813,0.052,70.0,70.563,56.688,68.438,18.531,24.594,72,70,1000,200,0.032,195.375,127.563,92.625,0.043,70.125,70.25,55.906,68.25,19.953,29.594,72,70,1000,200,0.034,198.875,125.75,87.813,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.146,-0.222,-0.072,0.009,0.776,0.0,1.727,0.57,0.256,0.798,0.257,0.216,0.809
5292008,715,1,1,3,1,100,22.821,100.0,100.0,100.0,1,1,587.82,256.44,0.814,12.831,0,80,55,1.4,812.5,916.638,1662.631,801.261,54.876,59.371,69.793,59.161,51.369,1.406,1.69,0.271,64.363,51.466,73.625,44.105,57.894,58.995,136.063,112.773,135.001,41.019,56.96,41.912,-10.852,110,110,70.063,69.0,55.813,67.438,11.281,34.813,72,70,1000,200,0.105,203.5,120.063,82.188,0.147,70.0,69.75,57.625,63.875,22.156,26.266,72,70,1000,200,0.035,202.25,124.5,89.063,0.052,70.063,70.5,56.688,66.875,11.859,23.766,72,70,1000,200,0.035,200.875,126.75,91.438,0.043,69.938,70.25,55.906,68.25,26.484,28.688,72,70,1000,200,0.036,207.125,125.75,87.688,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.037,0.719,0.0,1.589,0.588,0.256,0.804,0.266,0.219,0.839
5292008,716,1,1,3,1,100,22.686,100.0,100.0,100.0,1,1,596.017,256.44,0.855,12.788,0,80,55,1.4,810.5,927.427,1673.654,815.879,54.876,59.371,69.685,59.052,51.26,1.436,1.662,0.271,64.36,51.519,73.931,44.162,57.907,58.888,136.432,112.56,134.853,40.874,56.96,41.84,-10.852,110,110,70.063,68.938,55.813,67.438,11.25,35.094,72,70,1000,200,0.103,199.5,120.25,82.063,0.143,69.75,69.625,57.625,63.406,28.859,25.969,72,70,1000,200,0.035,205.875,124.313,85.0,0.073,70.063,70.375,56.563,65.313,15.742,23.375,72,70,1000,200,0.035,206.625,125.563,90.813,0.026,69.938,70.25,55.906,68.25,26.5,28.891,72,70,1000,200,0.035,205.875,125.75,87.688,0.151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.0,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.057,0.768,0.0,1.713,0.596,0.256,0.788,0.414,0.13,0.828
5292008,717,1,1,3,1,100,22.348,100.0,100.0,100.0,1,1,604.214,261.124,0.855,12.817,0,80,55,1.4,803.75,897.778,1692.035,798.34,54.77,59.371,69.576,59.052,51.26,1.429,1.701,0.264,64.481,51.522,73.486,44.22,57.933,58.888,136.727,112.454,135.001,40.801,56.96,41.767,-10.852,110,110,70.188,68.938,55.906,67.563,7.449,35.563,72,70,1000,200,0.099,198.75,120.25,81.875,0.146,69.75,69.438,57.625,63.406,26.063,26.5,72,70,1000,200,0.033,202.625,124.938,79.625,0.073,70.0,70.188,56.688,63.781,18.453,24.203,72,70,1000,200,0.033,200.625,124.563,90.5,0.026,69.938,70.25,55.906,68.25,26.516,29.047,72,70,1000,200,0.034,205.0,125.625,87.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.061,0.766,0.0,1.717,0.604,0.261,0.809,0.477,0.128,0.81
5292008,718,1,1,3,1,100,22.114,100.0,100.0,100.0,1,1,578.453,256.44,0.814,12.846,0,80,55,1.4,813.875,899.125,1660.795,780.819,54.77,59.371,69.576,59.052,51.152,1.387,1.676,0.268,64.362,51.553,74.154,44.335,57.946,58.995,136.653,112.667,135.444,40.874,56.855,41.767,-10.852,110,110,70.063,68.938,55.813,67.313,11.195,34.406,72,70,1000,200,0.107,204.625,120.25,82.063,0.146,69.688,69.313,57.625,63.625,29.031,27.344,72,70,1000,200,0.031,195.5,126.125,76.625,0.119,69.938,70.063,56.563,62.563,18.453,24.969,72,70,1000,200,0.031,193.375,123.563,90.0,0.026,70.125,70.25,55.906,68.25,26.516,29.813,72,70,1000,200,0.032,199.625,125.438,87.688,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.041,0.718,0.0,1.591,0.578,0.256,0.805,0.849,0.126,0.832
5292008,719,1,1,3,1,100,21.84,100.0,100.0,100.0,1,1,588.991,256.44,0.782,12.889,0,80,55,1.4,811.75,868.193,1669.979,761.859,54.77,59.371,69.576,59.271,51.152,1.436,1.626,0.275,64.366,51.498,74.626,44.45,57.933,58.888,136.211,112.773,135.666,40.728,56.96,41.621,-10.852,110,110,70.188,68.938,55.688,67.438,7.391,35.656,72,70,1000,200,0.099,196.25,120.25,81.875,0.143,69.563,69.25,57.5,64.688,32.938,26.984,72,70,1000,200,0.033,196.75,127.75,79.875,0.174,69.938,69.875,56.563,61.781,21.344,24.469,72,70,1000,200,0.033,196.5,122.688,89.813,0.026,70.125,70.25,55.906,68.188,20.016,30.391,72,70,1000,200,0.031,193.375,125.438,87.688,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.018,0.709,0.0,1.596,0.589,0.256,0.792,1.2,0.123,0.805
5292008,720,1,1,3,1,100,21.61,100.0,100.0,100.0,1,1,588.991,257.611,0.72,12.817,0,80,55,1.4,807.875,901.817,1668.142,812.955,54.77,59.371,69.468,59.161,51.152,1.391,1.591,0.279,64.302,51.489,74.376,44.508,57.92,58.995,135.842,112.773,135.666,40.656,56.96,41.548,-10.852,110,110,70.063,68.938,55.688,67.563,11.141,35.219,72,70,1000,200,0.102,201.375,120.25,82.063,0.146,69.563,69.25,57.5,66.5,33.094,26.188,72,70,1000,200,0.035,202.875,128.625,84.938,0.182,69.688,69.625,56.563,61.313,31.688,23.938,72,70,1000,200,0.034,200.625,121.563,88.688,0.134,70.125,70.188,55.844,68.188,20.031,30.141,72,70,1000,200,0.032,194.75,125.438,87.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.005,0.701,0.0,1.586,0.589,0.258,0.805,1.145,0.636,0.806
5292008,721,1,1,3,1,100,21.057,100.0,100.0,100.0,1,1,588.991,259.953,0.647,12.817,0,80,55,1.4,807.875,943.625,1688.358,810.031,54.663,59.371,69.468,59.161,51.043,1.394,1.651,0.268,64.341,51.521,74.571,44.594,57.959,58.995,135.694,112.773,135.518,40.583,56.96,41.548,-10.852,110,110,70.063,68.938,55.688,67.188,11.109,34.375,72,70,1000,200,0.107,205.0,120.063,81.875,0.146,69.688,69.313,57.5,68.188,29.438,26.219,72,70,1000,200,0.034,204.125,128.75,87.813,0.178,69.625,69.313,56.469,61.969,31.813,23.328,72,70,1000,200,0.035,206.875,124.5,75.625,0.165,69.938,70.25,55.844,68.188,26.563,29.984,72,70,1000,200,0.032,196.0,125.438,87.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,0.755,0.0,1.715,0.589,0.26,0.805,1.049,1.162,0.809
5292008,722,1,1,3,1,100,20.698,100.0,100.0,100.0,1,1,580.794,254.098,0.584,12.86,0,80,55,1.4,803.75,917.986,1660.795,796.879,54.663,59.371,69.468,59.052,51.043,1.353,1.683,0.264,64.246,51.429,73.931,44.651,58.01,58.888,135.694,112.879,135.296,40.583,56.96,41.402,-10.852,110,110,70.063,68.938,55.594,67.438,11.078,35.813,72,70,1000,200,0.098,195.625,120.25,81.813,0.143,69.75,69.5,57.5,69.25,26.672,26.891,72,70,1000,200,0.032,199.0,129.125,89.625,0.172,69.5,69.25,56.469,64.313,35.875,24.266,72,70,1000,200,0.032,200.375,126.438,78.75,0.234,69.938,70.25,55.844,67.938,26.578,29.953,72,70,1000,200,0.032,196.375,125.375,87.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.01,0.643,0.0,1.461,0.581,0.254,0.793,0.978,1.608,0.808
5292008,723,1,1,3,1,100,20.33,100.0,100.0,100.0,1,1,570.256,255.269,0.709,12.788,0,80,55,1.4,804.125,912.595,1668.142,766.232,54.663,59.371,69.468,59.161,51.043,1.375,1.64,0.268,64.305,51.432,74.237,44.623,58.082,58.888,135.842,112.773,135.001,40.438,56.96,41.329,-10.852,110,110,70.063,68.938,55.594,67.438,11.055,34.938,72,70,1000,200,0.105,203.0,120.063,81.875,0.146,69.875,69.688,57.5,69.938,22.969,27.219,72,70,1000,200,0.032,195.375,129.625,90.688,0.173,69.5,69.25,56.469,66.75,36.031,24.906,72,70,1000,200,0.031,193.75,127.625,85.625,0.247,69.938,70.25,55.844,67.938,20.078,29.578,72,70,1000,200,0.034,199.625,125.375,87.5,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.026,0.69,0.0,1.58,0.57,0.255,0.805,0.969,1.494,0.879
5292008,724,1,1,3,1,100,19.94,100.0,100.0,100.0,1,1,570.256,259.953,0.918,12.904,0,80,55,1.4,812.0,946.327,1686.519,764.774,54.663,59.371,69.468,59.161,51.152,1.433,1.64,0.279,64.37,51.485,74.404,44.536,58.082,58.888,136.285,112.56,134.853,40.365,57.064,41.256,-10.852,110,110,70.063,68.938,55.594,67.313,11.047,35.125,72,70,1000,200,0.104,199.0,120.063,81.813,0.158,69.875,69.875,57.5,70.563,19.234,26.953,72,70,1000,200,0.033,197.0,129.375,91.313,0.134,69.625,69.438,56.469,69.063,32.281,24.594,72,70,1000,200,0.032,195.75,127.938,91.438,0.239,70.125,70.25,55.844,67.938,26.609,29.266,72,70,1000,200,0.035,201.0,125.375,87.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,0.689,0.0,1.595,0.57,0.26,0.872,0.734,1.256,0.808
5292008,725,1,1,3,1,100,19.894,100.0,100.0,100.0,1,1,586.649,258.782,0.949,12.875,0,80,55,1.4,802.125,959.842,1681.005,820.267,54.77,59.371,69.576,59.161,51.26,1.436,1.694,0.253,64.316,51.488,74.376,44.479,58.134,58.888,136.801,112.773,134.927,40.365,57.484,41.11,-10.852,110,110,69.938,68.938,55.688,67.563,14.813,35.156,72,70,1000,200,0.102,201.0,120.25,82.25,0.158,70.0,70.0,57.625,70.375,19.25,25.844,72,70,1000,200,0.035,205.875,129.375,91.625,0.123,69.688,69.875,56.469,70.625,30.563,23.844,72,70,1000,200,0.035,200.875,128.375,94.313,0.255,69.938,70.188,55.844,67.938,26.625,29.172,72,70,1000,200,0.035,202.5,125.375,87.313,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.997,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.074,0.56,0.0,1.33,0.587,0.259,0.867,0.668,1.251,0.812
5292008,726,1,1,3,1,100,19.642,100.0,100.0,100.0,1,1,597.188,258.782,0.939,12.788,0,80,55,1.4,802.125,981.495,1675.492,812.955,54.77,59.371,69.685,59.161,51.369,1.41,1.683,0.279,64.346,51.423,74.432,44.364,58.108,58.995,137.022,112.667,135.444,40.22,57.274,41.11,-10.852,110,110,70.063,68.938,55.813,67.75,14.805,34.313,72,70,1000,200,0.107,205.125,120.25,82.875,0.163,70.125,70.063,57.5,69.313,14.555,25.844,72,70,1000,200,0.035,206.625,129.0,92.0,0.056,69.938,70.25,56.563,71.188,22.156,23.25,72,70,1000,200,0.036,205.875,128.375,94.813,0.129,69.938,70.25,55.906,67.938,20.109,28.578,72,70,1000,200,0.036,207.375,125.438,87.313,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.061,0.667,0.0,1.579,0.597,0.259,0.879,0.298,0.623,0.813
5292008,727,1,1,3,1,100,19.73,100.0,100.0,100.0,1,1,583.136,257.611,0.876,12.788,0,80,55,1.4,788.125,973.371,1669.979,801.261,54.876,59.371,69.685,59.161,51.587,1.394,1.711,0.268,64.351,51.492,74.209,44.306,58.147,58.995,136.727,112.773,135.887,40.22,57.379,41.037,-10.852,110,110,69.938,68.938,55.813,67.938,14.781,35.781,72,70,1000,200,0.098,195.375,120.25,83.125,0.158,70.125,70.125,57.5,68.0,14.531,26.453,72,70,1000,200,0.033,202.5,127.875,92.0,0.056,70.0,70.5,56.563,70.25,19.297,23.781,72,70,1000,200,0.034,203.625,127.938,94.313,0.113,69.938,70.25,55.906,67.938,26.641,29.0,72,70,1000,200,0.035,205.5,125.375,87.313,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,0.609,0.0,1.449,0.583,0.258,0.847,0.289,0.547,0.812
5292008,728,1,1,3,1,100,19.918,100.0,100.0,100.0,1,1,579.624,259.953,0.814,12.788,0,80,55,1.4,785.5,950.38,1692.035,796.879,54.983,59.478,69.793,59.161,51.696,1.36,1.722,0.26,64.425,51.495,73.959,44.249,58.147,58.995,136.285,112.879,136.035,40.147,57.484,40.965,-10.852,110,110,70.063,68.938,55.906,68.063,11.0,34.844,72,70,1000,200,0.105,203.125,120.25,83.5,0.168,70.125,70.125,57.5,66.5,14.492,26.797,72,70,1000,200,0.032,200.0,126.813,92.125,0.056,70.063,70.625,56.688,68.688,19.281,24.172,72,70,1000,200,0.032,200.375,127.563,92.625,0.04,69.938,70.25,55.906,68.188,20.141,29.234,72,70,1000,200,0.034,203.875,125.438,87.313,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.009,0.603,0.0,1.451,0.58,0.26,0.891,0.28,0.201,0.824
5292008,729,1,1,3,1,100,20.189,100.0,100.0,100.0,1,1,587.82,257.611,0.73,12.773,0,80,55,1.4,785.5,938.223,1675.492,788.117,55.09,59.478,69.685,59.161,51.804,1.429,1.679,0.271,64.39,51.53,73.82,44.249,58.147,58.995,135.99,112.879,136.035,40.074,57.589,40.965,-10.852,110,110,69.938,68.938,55.906,67.938,14.75,34.469,72,70,1000,200,0.106,203.25,120.063,83.688,0.168,70.125,70.0,57.625,65.25,14.453,27.422,72,70,1000,200,0.031,193.875,125.938,91.938,0.022,70.063,70.563,56.688,66.75,16.5,24.828,72,70,1000,200,0.031,194.25,126.625,91.625,0.028,69.938,70.25,56.0,68.188,26.641,29.719,72,70,1000,200,0.032,200.375,125.438,87.5,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.65,0.0,1.579,0.588,0.258,0.882,0.108,0.141,0.82
5292008,730,1,1,3,1,100,20.55,100.0,100.0,100.0,1,1,570.256,258.782,0.657,12.788,0,80,55,1.4,803.875,892.394,1673.654,753.115,55.196,59.478,69.685,59.161,51.913,1.421,1.64,0.271,64.435,51.573,74.126,44.306,58.172,59.102,135.768,112.879,135.739,40.074,57.799,40.819,-10.852,110,110,70.063,68.938,55.906,68.125,10.953,35.906,72,70,1000,200,0.097,194.875,120.063,83.688,0.161,70.0,69.875,57.625,64.375,19.141,27.203,72,70,1000,200,0.032,195.25,124.813,91.375,0.022,70.188,70.438,56.688,65.0,12.563,24.469,72,70,1000,200,0.033,196.375,125.438,91.188,0.026,69.938,70.25,56.0,68.188,20.141,30.063,72,70,1000,200,0.032,198.0,125.438,87.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.001,0.537,0.0,1.321,0.57,0.259,0.845,0.106,0.128,0.809
5292008,731,1,1,3,1,100,20.726,100.0,100.0,100.0,1,1,583.136,256.44,0.605,12.759,0,80,55,1.4,795.25,943.625,1688.358,802.723,55.196,59.478,69.685,59.161,51.913,1.372,1.701,0.271,64.468,51.559,74.043,44.364,58.121,58.995,135.842,112.667,135.444,40.001,57.904,40.819,-10.852,110,110,70.063,69.0,56.0,68.125,10.93,34.656,72,70,1000,200,0.106,204.25,120.063,84.0,0.164,69.875,69.625,57.625,63.313,22.938,26.344,72,70,1000,200,0.034,201.375,123.813,90.938,0.022,70.063,70.25,56.781,63.688,19.172,23.203,72,70,1000,200,0.036,206.5,124.5,90.813,0.026,70.125,70.188,56.0,68.188,30.406,30.406,72,70,1000,200,0.031,193.5,125.375,87.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,0.001,0.01,0.583,0.0,1.448,0.583,0.256,0.854,0.104,0.126,0.805
5292008,732,1,1,3,1,100,20.931,100.0,100.0,100.0,1,1,584.307,256.44,0.626,12.846,0,80,55,1.4,800.625,926.078,1675.492,808.569,55.196,59.478,69.685,59.161,51.804,1.425,1.648,0.268,64.459,51.632,73.82,44.479,58.134,58.995,136.063,112.879,135.223,40.001,57.799,40.746,-10.852,110,110,70.188,69.0,56.0,68.063,7.109,34.844,72,70,1000,200,0.104,200.625,119.938,83.688,0.15,69.75,69.5,57.625,62.625,26.781,26.125,72,70,1000,200,0.034,204.875,122.563,90.375,0.052,70.0,70.063,56.688,62.688,19.172,23.484,72,70,1000,200,0.035,206.375,123.438,90.625,0.026,69.938,70.188,56.0,68.25,20.125,30.25,72,70,1000,200,0.032,194.625,125.375,87.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.023,0.538,0.0,1.327,0.584,0.256,0.785,0.241,0.123,0.805
5292008,733,1,1,3,1,100,21.165,100.0,100.0,100.0,1,1,574.94,259.953,0.803,12.729,0,80,55,1.4,785.5,899.125,1693.874,764.774,55.196,59.478,69.576,59.161,51.804,1.387,1.608,0.257,64.506,51.569,74.182,44.508,58.121,58.995,136.211,112.879,134.927,39.856,57.904,40.746,-10.852,110,110,70.063,69.0,55.906,67.938,10.852,35.969,72,70,1000,200,0.096,195.625,119.938,83.0,0.146,69.688,69.375,57.625,62.219,26.859,26.828,72,70,1000,200,0.032,199.75,122.688,87.813,0.126,69.938,69.938,56.688,61.875,22.047,24.453,72,70,1000,200,0.032,198.875,122.25,90.438,0.028,70.125,70.25,56.156,68.25,20.094,30.156,72,70,1000,200,0.032,195.0,125.375,87.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.044,0.628,0.0,1.571,0.575,0.26,0.778,0.634,0.128,0.808
5292008,734,1,1,3,1,100,21.36,100.0,100.0,100.0,1,1,576.111,257.611,0.855,12.744,0,80,55,1.4,803.0,900.471,1666.305,776.442,55.196,59.478,69.685,59.271,51.804,1.444,1.697,0.275,64.455,51.575,73.542,44.623,58.056,58.995,136.358,112.986,135.001,39.783,57.694,40.673,-10.852,110,110,70.063,69.0,56.0,67.75,10.828,34.344,72,70,1000,200,0.107,204.875,119.938,82.75,0.146,69.688,69.188,57.625,62.906,33.625,27.016,72,70,1000,200,0.032,196.375,125.75,76.938,0.175,69.688,69.688,56.781,61.344,30.563,24.969,72,70,1000,200,0.031,193.25,121.438,88.813,0.144,69.938,70.25,56.0,68.25,20.078,29.703,72,70,1000,200,0.033,198.375,125.375,87.625,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.05,0.633,0.0,1.573,0.576,0.258,0.784,1.231,0.678,0.805
5292008,735,1,1,3,1,100,21.36,100.0,100.0,100.0,1,1,570.256,255.269,0.866,12.729,0,80,55,1.4,803.0,892.394,1662.631,772.065,55.09,59.478,69.468,59.161,51.696,1.379,1.676,0.268,64.348,51.48,73.987,44.68,58.069,58.995,136.137,112.667,135.296,39.711,57.799,40.6,-10.852,110,110,70.063,69.0,56.0,67.813,10.797,36.031,72,70,1000,200,0.097,194.25,119.938,82.375,0.147,69.563,69.125,57.625,65.188,33.781,25.844,72,70,1000,200,0.035,205.25,127.75,79.063,0.185,69.625,69.438,56.781,62.094,32.5,24.672,72,70,1000,200,0.032,195.0,124.5,75.125,0.177,70.125,70.313,56.156,68.188,20.047,29.328,72,70,1000,200,0.034,200.75,125.375,87.5,0.148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.031,0.626,0.0,1.57,0.57,0.255,0.797,1.297,1.26,0.808
5292008,736,1,1,3,1,100,21.489,100.0,100.0,100.0,1,1,581.965,256.44,0.824,12.788,0,80,55,1.4,788.625,940.924,1677.329,811.492,55.196,59.371,69.468,59.161,51.804,1.417,1.665,0.275,64.401,51.534,73.347,44.738,58.082,59.102,135.768,112.879,135.444,39.711,57.799,40.527,-10.852,110,110,70.063,69.0,56.0,67.563,10.773,34.438,72,70,1000,200,0.107,205.125,119.813,82.375,0.148,69.688,69.125,57.719,67.188,30.125,26.422,72,70,1000,200,0.034,202.625,128.625,85.0,0.224,69.625,69.313,56.688,64.25,32.625,24.188,72,70,1000,200,0.033,198.375,126.313,77.938,0.175,70.125,70.25,56.0,68.188,20.0,28.703,72,70,1000,200,0.036,205.5,125.125,87.313,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.012,0.577,0.0,1.448,0.582,0.256,0.8,1.407,1.22,0.621
5292008,737,1,1,3,1,100,21.624,100.0,100.0,100.0,1,1,576.111,256.44,0.803,12.773,0,80,55,1.4,799.125,916.638,1677.329,785.197,55.09,59.371,69.36,59.161,51.804,1.436,1.669,0.282,64.409,51.617,72.791,44.766,58.147,59.102,135.399,112.667,135.444,39.638,57.694,40.454,-10.852,110,110,70.188,68.938,55.906,67.563,6.969,35.5,72,70,1000,200,0.099,196.5,119.813,82.25,0.146,69.688,69.25,57.625,69.25,27.375,27.375,72,70,1000,200,0.031,194.375,129.125,89.063,0.212,69.625,69.313,56.781,66.063,32.75,23.609,72,70,1000,200,0.035,202.875,127.125,83.625,0.189,70.125,70.25,56.0,67.563,19.969,28.906,72,70,1000,200,0.035,206.0,124.75,88.063,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.577,0.0,1.446,0.576,0.256,0.792,1.222,1.184,0.603
5292008,738,1,1,3,1,100,21.724,100.0,100.0,100.0,1,1,587.82,258.782,0.741,12.744,0,80,55,1.4,782.875,967.958,1686.519,802.723,55.09,59.478,69.468,59.271,51.587,1.394,1.683,0.268,64.449,51.558,72.847,44.651,58.172,58.995,135.252,112.879,135.223,39.565,57.799,40.454,-10.852,110,110,70.063,68.938,55.906,67.75,10.727,35.406,72,70,1000,200,0.1,199.625,119.625,82.25,0.146,69.75,69.5,57.625,70.625,27.453,27.375,72,70,1000,200,0.032,194.0,129.375,92.0,0.201,69.625,69.375,56.781,67.563,32.875,23.578,72,70,1000,200,0.035,204.875,127.563,87.0,0.204,70.125,70.188,56.0,66.75,19.938,29.109,72,70,1000,200,0.034,204.25,124.5,87.938,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.001,0.621,0.0,1.572,0.588,0.259,0.788,1.081,1.192,0.601
5292008,739,1,1,3,1,100,21.822,100.0,100.0,100.0,1,1,578.453,256.44,0.657,12.802,0,80,55,1.4,782.875,922.031,1666.305,769.149,55.09,59.478,69.468,59.161,51.587,1.345,1.683,0.271,64.5,51.551,73.014,44.508,58.134,59.102,135.252,112.667,134.927,39.493,57.694,40.381,-10.852,110,110,70.063,68.938,56.0,67.563,10.703,34.438,72,70,1000,200,0.106,204.5,119.813,82.188,0.147,69.875,69.813,57.625,71.625,23.75,26.844,72,70,1000,200,0.033,197.875,129.625,93.313,0.201,69.938,69.563,56.781,68.688,22.672,24.266,72,70,1000,200,0.032,199.875,127.625,88.938,0.201,69.938,70.188,56.0,66.375,26.438,29.656,72,70,1000,200,0.033,200.875,124.5,87.938,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,0.625,0.0,1.577,0.578,0.256,0.798,1.05,1.12,0.601
5292008,740,1,1,3,1,100,21.938,100.0,100.0,100.0,1,1,576.111,255.269,0.699,12.802,0,80,55,1.4,812.0,950.38,1673.654,779.36,55.09,59.478,69.576,59.271,51.587,1.41,1.648,0.257,64.391,51.499,72.819,44.421,58.121,59.102,135.473,112.879,134.632,39.493,57.589,40.308,-10.852,110,110,70.063,68.938,55.906,67.563,10.68,35.688,72,70,1000,200,0.098,195.625,119.75,82.063,0.143,70.0,70.125,57.625,71.813,20.0,25.891,72,70,1000,200,0.035,206.25,129.625,93.563,0.158,70.0,69.813,56.781,69.375,19.844,24.828,72,70,1000,200,0.032,194.25,127.875,89.938,0.136,69.938,70.188,56.0,66.063,26.453,30.344,72,70,1000,200,0.031,195.125,124.5,87.938,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.026,0.577,0.0,1.447,0.576,0.255,0.778,0.82,0.743,0.601
5292008,741,1,1,3,1,100,22.018,100.0,100.0,100.0,1,1,576.111,256.44,0.866,12.802,0,80,55,1.4,796.5,950.38,1668.142,789.577,55.09,59.478,69.576,59.271,51.587,1.417,1.676,0.271,64.434,51.555,72.819,44.364,58.121,59.102,135.99,112.879,134.41,39.42,57.799,40.235,-10.852,110,110,70.188,68.938,56.0,67.75,6.879,35.125,72,70,1000,200,0.103,201.625,119.75,82.188,0.143,70.0,70.313,57.625,71.563,15.313,26.406,72,70,1000,200,0.033,202.75,129.625,93.438,0.131,70.0,70.063,56.688,68.688,19.844,24.297,72,70,1000,200,0.033,197.875,127.75,90.25,0.104,69.938,70.125,56.0,65.875,19.969,30.422,72,70,1000,200,0.031,193.25,124.813,87.938,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.059,0.568,0.0,1.447,0.576,0.256,0.775,0.682,0.562,0.771
5292008,742,1,1,3,1,100,22.124,100.0,100.0,100.0,1,1,588.991,256.44,0.939,12.831,0,80,55,1.4,804.125,1018.11,1690.197,801.261,55.09,59.585,69.685,59.271,51.587,1.421,1.701,0.264,64.498,51.547,73.014,44.277,58.108,59.102,136.653,112.667,134.632,39.929,57.799,40.673,-10.852,110,110,69.938,68.938,55.906,67.438,14.391,34.375,72,70,1000,200,0.107,204.875,119.75,82.063,0.144,70.125,70.438,57.625,70.125,15.281,26.844,72,70,1000,200,0.032,199.5,129.125,92.813,0.105,70.188,70.188,56.781,67.438,13.164,23.219,72,70,1000,200,0.036,205.875,127.25,90.125,0.026,69.813,70.063,56.0,66.188,30.281,30.344,72,70,1000,200,0.031,193.75,125.063,87.5,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.079,0.534,0.0,1.324,0.589,0.256,0.783,0.549,0.139,0.785
5292008,743,1,1,3,1,100,22.214,100.0,100.0,100.0,1,1,581.965,255.269,0.918,12.86,0,80,55,1.4,804.125,965.252,1660.795,786.657,55.09,59.585,69.685,59.271,51.587,1.425,1.676,0.268,64.385,51.559,73.292,44.22,58.069,59.209,136.948,112.56,135.001,40.365,57.694,41.11,-10.852,110,110,70.063,68.938,56.0,67.75,10.602,35.813,72,70,1000,200,0.098,195.5,119.75,81.813,0.152,70.125,70.375,57.625,68.875,15.242,27.266,72,70,1000,200,0.032,194.875,128.75,92.625,0.105,70.063,70.188,56.688,66.188,17.047,23.641,72,70,1000,200,0.034,205.0,126.313,89.938,0.026,69.813,70.063,56.0,66.688,30.344,30.109,72,70,1000,200,0.032,195.375,125.125,87.125,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.073,0.553,0.0,1.329,0.582,0.255,0.832,0.546,0.136,0.887
5292008,744,1,1,3,1,100,22.303,100.0,100.0,100.0,1,1,572.598,257.611,0.887,12.773,0,80,55,1.4,790.0,936.873,1686.519,770.607,55.09,59.585,69.685,59.271,51.587,1.383,1.683,0.271,64.413,51.536,73.57,44.277,58.056,59.102,136.948,112.773,135.518,40.583,57.694,41.402,-10.852,110,110,70.063,68.938,55.906,67.75,10.586,34.75,72,70,1000,200,0.105,203.625,119.625,82.375,0.16,70.125,70.313,57.625,67.75,15.195,26.844,72,70,1000,200,0.033,197.75,128.125,92.188,0.022,70.0,70.188,56.688,64.688,17.016,24.625,72,70,1000,200,0.031,197.375,125.25,89.625,0.026,69.813,70.063,56.0,67.313,26.625,29.641,72,70,1000,200,0.033,198.625,125.25,86.75,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,0.611,0.0,1.451,0.573,0.258,0.86,0.114,0.133,0.927
5292008,745,1,1,3,1,100,22.36,100.0,100.0,100.0,1,1,573.769,256.44,0.824,12.933,0,80,55,1.4,805.375,959.842,1666.305,776.442,55.09,59.585,69.576,59.271,51.587,1.44,1.722,0.268,64.38,51.556,74.015,44.306,58.082,59.209,136.432,112.879,135.961,40.656,57.799,41.475,-10.852,110,110,70.063,68.875,55.906,67.75,10.57,35.438,72,70,1000,200,0.1,197.375,119.75,82.5,0.153,70.25,70.25,57.719,66.375,15.141,25.953,72,70,1000,200,0.036,204.625,127.0,92.0,0.022,70.063,70.125,56.781,63.156,16.984,24.781,72,70,1000,200,0.031,194.5,124.188,89.438,0.026,69.938,70.0,56.0,67.75,30.438,29.391,72,70,1000,200,0.034,200.5,125.25,87.125,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.016,0.618,0.0,1.469,0.574,0.256,0.823,0.111,0.13,0.912
5292008,746,1,1,3,1,100,22.45,100.0,100.0,100.0,1,1,578.453,257.611,0.761,12.948,0,80,55,1.4,788.625,961.195,1679.167,807.107,55.09,59.585,69.576,59.381,51.587,1.372,1.687,0.26,64.406,51.527,74.237,44.306,58.121,59.209,136.211,112.879,136.109,40.728,57.799,41.548,-10.852,110,110,70.063,68.938,56.0,67.75,10.547,35.219,72,70,1000,200,0.102,200.75,119.625,82.688,0.149,70.125,70.063,57.625,65.063,10.414,25.797,72,70,1000,200,0.035,206.375,125.75,91.688,0.022,70.0,69.875,56.781,62.281,22.578,24.438,72,70,1000,200,0.033,196.75,123.063,89.313,0.026,69.938,70.063,56.0,68.25,26.719,28.938,72,70,1000,200,0.036,204.0,125.25,87.313,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,0.622,0.0,1.472,0.578,0.258,0.794,0.108,0.127,0.918
5292008,747,1,1,3,1,100,22.548,100.0,100.0,100.0,1,1,598.359,261.124,0.699,12.86,0,80,55,1.4,807.125,1003.181,1679.167,824.656,55.09,59.585,69.685,59.381,51.696,1.413,1.711,0.257,64.479,51.6,73.792,44.364,58.147,59.102,135.916,112.667,135.887,40.801,57.799,41.548,-10.852,110,110,70.063,68.938,56.0,67.75,10.523,34.469,72,70,1000,200,0.107,204.25,119.625,82.688,0.146,70.125,69.938,57.719,63.875,15.063,26.172,72,70,1000,200,0.034,204.5,124.5,91.563,0.022,69.938,69.688,56.781,61.469,22.594,23.141,72,70,1000,200,0.036,208.125,122.188,89.25,0.026,69.938,70.125,56.0,68.563,26.75,28.922,72,70,1000,200,0.035,205.875,125.25,87.625,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.565,0.0,1.332,0.598,0.261,0.778,0.104,0.124,0.905
5292008,748,1,1,3,1,100,22.692,100.0,100.0,100.0,1,1,590.162,256.44,0.615,12.875,0,80,55,1.4,807.125,985.558,1677.329,810.031,55.09,59.585,69.576,59.271,51.696,1.394,1.683,0.271,64.41,51.524,73.014,44.479,58.172,59.102,135.916,112.986,135.518,40.946,57.694,41.694,-10.852,110,110,70.063,68.938,56.0,67.563,14.281,35.75,72,70,1000,200,0.098,195.375,119.625,82.188,0.145,70.0,69.75,57.719,62.906,19.75,26.797,72,70,1000,200,0.032,200.125,123.313,91.375,0.022,69.625,69.5,56.781,61.188,32.969,23.75,72,70,1000,200,0.034,203.875,122.188,86.375,0.15,70.125,70.188,56.156,68.688,20.25,29.078,72,70,1000,200,0.034,205.0,125.25,87.688,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.011,0.575,0.0,1.335,0.59,0.256,0.784,0.101,0.775,0.899
5292008,749,1,1,3,1,100,23.056,100.0,100.0,100.0,1,1,580.794,261.124,0.553,12.904,0,80,55,1.4,808.25,951.731,1686.519,783.738,55.196,59.585,69.576,59.271,51.804,1.375,1.669,0.271,64.455,51.543,73.32,44.508,58.198,59.102,136.137,112.667,135.296,41.019,57.694,41.767,-10.852,110,110,69.938,68.938,56.0,67.563,14.273,35.031,72,70,1000,200,0.104,202.125,119.438,82.188,0.146,69.875,69.625,57.719,62.219,23.563,27.281,72,70,1000,200,0.032,194.875,122.063,91.063,0.022,69.625,69.313,56.781,62.531,33.094,24.453,72,70,1000,200,0.032,198.625,124.938,74.438,0.181,70.125,70.125,56.156,68.875,20.234,29.188,72,70,1000,200,0.034,203.75,125.25,87.813,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.02,0.579,0.0,1.338,0.581,0.261,0.785,0.098,1.317,0.874
5292008,750,1,1,3,1,100,23.261,100.0,100.0,100.0,1,1,570.256,256.44,0.542,12.86,0,80,55,1.4,809.625,954.435,1653.45,786.657,55.303,59.692,69.468,59.381,51.913,1.394,1.637,0.271,64.447,51.554,73.653,44.565,58.25,59.316,136.358,112.667,135.001,41.092,57.799,41.84,-10.852,110,110,70.063,68.938,56.0,67.75,10.484,34.688,72,70,1000,200,0.106,202.0,119.625,82.188,0.162,69.75,69.438,57.719,61.813,27.391,26.734,72,70,1000,200,0.033,198.25,121.063,91.0,0.069,69.625,69.188,56.781,64.875,33.219,24.969,72,70,1000,200,0.031,193.125,126.438,80.438,0.221,70.125,70.25,56.156,68.688,20.203,29.563,72,70,1000,200,0.033,201.375,125.125,87.688,0.157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.031,0.576,0.0,1.334,0.57,0.256,0.875,0.299,1.464,0.847
5292008,751,1,1,3,1,100,23.477,100.0,100.0,100.0,1,1,577.282,257.611,0.782,12.875,0,80,55,1.4,794.75,950.38,1671.817,801.261,55.196,59.799,69.468,59.381,51.913,1.398,1.679,0.264,64.428,51.584,74.043,44.594,58.25,59.316,136.58,112.879,134.927,41.237,57.799,41.912,-10.852,110,110,70.063,68.938,56.219,68.063,10.461,36.0,72,70,1000,200,0.097,195.125,119.625,82.875,0.149,69.688,69.25,57.719,62.0,30.359,25.906,72,70,1000,200,0.035,206.0,123.5,84.813,0.127,69.625,69.188,56.781,67.375,33.375,24.672,72,70,1000,200,0.032,195.25,127.313,86.813,0.218,70.125,70.25,56.156,68.313,20.156,29.516,72,70,1000,200,0.033,202.0,124.75,87.625,0.111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.055,0.525,0.0,1.205,0.577,0.258,0.79,0.708,1.272,0.594
5292008,752,1,1,3,1,100,24.048,100.0,100.0,100.0,1,1,577.282,263.466,0.908,12.904,0,80,55,1.4,798.625,1001.825,1677.329,804.184,55.303,59.692,69.468,59.381,51.913,1.394,1.655,0.275,64.582,51.702,73.459,44.651,58.302,59.316,136.653,112.879,135.149,41.237,57.904,42.058,-10.852,110,110,70.063,69.0,56.219,67.563,10.438,34.563,72,70,1000,200,0.106,204.125,119.75,82.75,0.143,69.688,69.188,57.719,63.313,34.25,26.328,72,70,1000,200,0.034,203.25,125.938,75.375,0.125,69.688,69.438,56.781,69.25,31.656,24.031,72,70,1000,200,0.034,199.625,127.875,91.125,0.232,70.125,70.25,56.156,67.563,20.125,29.922,72,70,1000,200,0.032,198.625,124.25,88.25,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.057,0.636,0.0,1.469,0.577,0.263,0.764,0.911,1.228,0.545
