DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,753,1,1,3,1,100,24.352,100.0,100.0,100.0,1,1,584.307,258.782,0.887,12.875,0,80,55,1.4,798.625,955.786,1668.142,782.278,55.303,59.692,69.468,59.491,52.022,1.448,1.69,0.264,64.568,51.682,73.375,44.623,58.347,59.316,136.432,112.879,135.518,41.31,57.904,42.058,-10.852,110,110,70.063,68.938,56.219,67.563,10.422,35.25,72,70,1000,200,0.101,198.0,119.438,82.063,0.152,69.563,69.125,57.719,65.188,34.406,27.406,72,70,1000,200,0.031,194.125,127.875,80.688,0.213,69.938,69.875,56.875,70.313,23.234,23.125,72,70,1000,200,0.036,207.625,127.938,92.625,0.164,70.125,70.188,56.25,66.688,20.078,30.422,72,70,1000,200,0.031,193.5,124.125,87.688,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.034,0.58,0.0,1.335,0.584,0.259,0.82,1.447,0.834,0.552
5292008,754,1,1,3,1,100,24.721,100.0,100.0,100.0,1,1,574.94,256.44,0.866,12.904,0,80,55,1.4,804.75,942.274,1669.979,776.442,55.41,59.799,69.468,59.491,52.022,1.349,1.612,0.271,64.54,51.562,73.181,44.536,58.399,59.316,136.063,112.667,135.813,41.382,57.799,42.058,-10.852,110,110,69.938,68.938,56.219,67.813,14.203,36.094,72,70,1000,200,0.097,194.5,119.438,82.188,0.151,69.688,69.188,57.719,68.0,30.75,27.078,72,70,1000,200,0.032,195.875,129.0,86.688,0.214,70.0,70.25,56.875,69.813,20.359,23.953,72,70,1000,200,0.033,202.625,127.625,92.5,0.113,69.938,70.188,56.25,66.063,20.047,30.234,72,70,1000,200,0.032,194.125,124.063,87.625,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.996,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.009,0.531,0.0,1.209,0.575,0.256,0.812,1.303,0.572,0.552
5292008,755,1,1,3,1,100,25.383,100.0,100.0,100.0,1,1,570.256,257.611,0.835,12.846,0,80,55,1.4,810.5,988.268,1677.329,769.149,55.41,59.799,69.576,59.491,52.131,1.387,1.676,0.268,64.33,51.611,72.708,44.421,58.399,59.316,135.694,112.879,135.739,41.382,57.904,42.131,-10.852,110,110,70.063,68.938,56.344,67.813,10.422,34.5,72,70,1000,200,0.106,204.375,119.438,82.5,0.15,69.75,69.375,57.719,70.0,27.984,26.734,72,70,1000,200,0.033,198.375,129.375,91.688,0.23,70.063,70.375,56.875,68.125,17.609,24.969,72,70,1000,200,0.031,194.625,127.125,91.625,0.064,69.938,70.188,56.25,65.625,26.563,29.813,72,70,1000,200,0.033,197.0,124.125,87.5,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.002,0.582,0.0,1.334,0.57,0.258,0.8,1.248,0.327,0.581
5292008,756,1,1,3,1,100,25.794,100.0,100.0,100.0,1,1,569.085,255.269,0.772,12.918,0,80,55,1.4,809.375,926.078,1669.979,780.819,55.41,59.692,69.576,59.491,52.131,1.368,1.683,0.264,64.429,51.539,72.18,44.45,58.438,59.316,135.473,112.773,135.518,41.455,58.008,42.204,-10.852,110,110,69.938,68.938,56.344,67.813,14.18,35.5,72,70,1000,200,0.099,196.375,119.438,82.5,0.151,69.875,69.688,57.781,71.625,24.266,26.0,72,70,1000,200,0.035,203.875,129.75,93.938,0.215,70.063,70.438,56.875,66.875,13.664,24.641,72,70,1000,200,0.032,195.375,126.438,90.75,0.026,69.813,70.125,56.25,65.5,26.578,29.688,72,70,1000,200,0.033,198.0,124.25,87.25,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.002,0.585,0.0,1.342,0.569,0.255,0.805,1.108,0.134,0.587
5292008,757,1,1,3,1,100,26.279,100.0,100.0,100.0,1,1,593.675,257.611,0.688,12.889,0,80,55,1.4,809.375,931.474,1666.305,792.497,55.41,59.799,69.576,59.491,52.131,1.421,1.697,0.275,64.5,51.612,72.847,44.421,58.555,59.424,135.547,112.879,135.223,41.455,58.008,42.277,-10.852,110,110,70.188,68.938,56.344,67.938,10.383,35.031,72,70,1000,200,0.103,202.125,119.625,82.5,0.149,70.0,70.0,57.719,72.313,20.516,26.0,72,70,1000,200,0.035,205.625,129.75,94.625,0.146,70.188,70.313,57.094,65.313,13.602,23.875,72,70,1000,200,0.034,200.25,125.375,90.438,0.026,69.938,70.063,56.406,65.5,26.594,29.266,72,70,1000,200,0.034,200.875,124.625,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.007,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.01,0.64,0.0,1.469,0.594,0.258,0.799,0.738,0.131,0.731
5292008,758,1,1,3,1,100,26.982,100.0,100.0,100.0,1,1,587.82,257.611,0.636,12.831,0,80,55,1.4,807.375,939.574,1664.468,804.184,55.516,59.906,69.576,59.491,52.131,1.379,1.708,0.271,64.428,51.553,72.458,44.393,58.555,59.531,135.768,112.773,134.927,41.528,57.904,42.35,-10.852,110,110,70.063,69.0,56.344,67.813,10.367,34.813,72,70,1000,200,0.105,201.0,119.438,82.75,0.149,70.125,70.313,57.781,71.938,15.836,26.938,72,70,1000,200,0.032,199.375,129.25,95.0,0.085,70.063,70.25,57.094,63.781,17.453,23.297,72,70,1000,200,0.035,206.875,124.188,89.813,0.026,69.938,70.0,56.531,65.875,26.625,28.781,72,70,1000,200,0.036,205.5,124.813,87.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.023,0.644,0.0,1.462,0.588,0.258,0.789,0.419,0.129,0.735
5292008,759,1,1,3,1,100,27.574,100.0,100.0,100.0,1,1,594.846,257.611,0.782,12.904,0,80,55,1.4,792.875,940.924,1668.142,801.261,55.516,59.799,69.576,59.601,52.131,1.452,1.694,0.275,64.477,51.561,71.874,44.335,58.581,59.424,136.211,112.879,134.632,41.528,57.904,42.277,-10.852,110,110,70.063,69.0,56.344,68.063,10.336,35.969,72,70,1000,200,0.097,195.125,119.438,82.75,0.153,70.125,70.438,57.781,70.375,15.805,27.188,72,70,1000,200,0.032,195.375,128.375,94.438,0.073,70.063,70.188,57.094,62.688,17.422,23.703,72,70,1000,200,0.034,204.625,122.688,89.438,0.026,69.938,70.0,56.406,66.375,26.641,28.75,72,70,1000,200,0.035,207.125,124.75,87.313,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.005,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.053,0.59,0.0,1.34,0.595,0.258,0.81,0.357,0.125,0.728
5292008,800,1,1,3,1,100,28.139,100.0,100.0,100.0,1,1,581.965,259.953,0.845,12.875,0,80,55,1.4,796.625,962.547,1673.654,795.418,55.516,59.906,69.576,59.601,52.24,1.425,1.697,0.264,64.403,51.537,72.652,44.364,58.555,59.531,136.801,112.773,134.632,41.6,58.113,42.496,-10.852,110,110,70.063,69.0,56.344,68.063,10.32,34.656,72,70,1000,200,0.106,204.25,119.375,83.0,0.151,70.25,70.375,57.781,68.625,11.063,26.797,72,70,1000,200,0.034,197.875,127.75,93.563,0.022,70.063,69.938,57.094,61.781,20.125,24.469,72,70,1000,200,0.031,199.0,120.438,89.25,0.026,69.938,70.0,56.406,66.563,26.672,28.984,72,70,1000,200,0.035,205.5,124.75,87.25,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.009,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.076,0.699,0.0,1.599,0.582,0.26,0.793,0.108,0.117,0.73
5292008,801,1,1,3,1,100,28.656,100.0,100.0,100.0,1,1,594.846,262.295,0.835,12.875,0,80,55,1.4,796.625,930.125,1695.713,807.107,55.516,59.906,69.576,59.601,52.131,1.413,1.719,0.264,64.545,51.627,73.069,44.249,58.503,59.531,137.17,112.773,135.001,41.673,57.904,42.642,-10.852,110,110,70.063,69.063,56.344,67.938,10.313,34.375,72,70,1000,200,0.106,204.25,119.438,82.875,0.154,70.25,70.313,57.781,67.063,10.984,26.031,72,70,1000,200,0.035,203.0,126.688,93.125,0.022,69.938,69.688,57.094,61.031,20.125,24.75,72,70,1000,200,0.032,194.25,118.5,88.938,0.026,69.938,70.063,56.406,66.688,26.688,29.453,72,70,1000,200,0.033,202.375,124.75,87.5,0.145,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.971,12.1,12.626,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.5,539.0,522.0,-0.072,537.5,532.0,0.001,0.074,0.769,0.0,1.73,0.595,0.262,0.813,0.106,0.111,0.778
5292008,802,1,1,3,1,100,29.035,100.0,100.0,100.0,1,1,583.136,256.44,0.835,12.86,0,80,55,1.4,803.875,913.942,1666.305,795.418,55.41,59.906,69.793,59.601,51.913,1.44,1.648,0.264,64.344,51.579,72.402,43.789,58.503,59.531,137.096,112.773,135.518,41.6,57.904,42.787,-10.852,110,110,69.938,69.813,56.344,67.938,10.281,35.906,72,70,1000,200,0.097,194.5,119.375,82.875,0.146,70.313,70.313,57.906,65.375,7.902,25.984,72,70,1000,200,0.035,205.625,125.563,92.75,0.022,69.938,69.688,56.875,60.563,20.141,24.219,72,70,1000,200,0.033,198.0,117.5,88.938,0.026,70.125,70.188,56.25,67.0,20.172,29.766,72,70,1000,200,0.032,199.75,124.813,87.5,0.141,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.938,12.067,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,325.0,554.5,557.5,543.5,293.25,553.5,552.5,543.0,0.054,0.936,0.0,2.116,0.583,0.256,0.769,0.104,0.107,0.758
5292008,803,1,1,3,1,100,29.201,100.0,100.0,100.0,1,1,578.453,256.44,0.803,12.846,0,80,55,1.4,796.875,912.595,1671.817,807.107,55.303,59.906,70.335,59.601,51.696,1.406,1.662,0.264,64.555,51.623,72.652,43.012,58.49,59.531,136.727,112.879,135.961,41.746,57.484,42.86,-10.852,110,110,70.063,71.25,56.219,67.563,10.258,34.688,72,70,1000,200,0.105,203.375,119.375,82.188,0.143,70.313,70.688,57.781,64.063,7.793,26.328,72,70,1000,200,0.034,203.25,124.188,92.125,0.022,70.0,70.25,56.875,60.156,20.156,23.891,72,70,1000,200,0.034,200.75,117.375,89.0,0.04,70.313,70.688,56.25,67.0,13.594,30.422,72,70,1000,200,0.031,194.5,124.5,87.313,0.083,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.921,12.056,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,556.5,561.0,552.0,303.25,556.5,558.0,552.5,0.026,0.909,0.0,1.984,0.578,0.256,0.768,0.102,0.164,0.445
5292008,804,1,1,3,1,100,28.931,100.0,100.0,100.0,1,1,572.598,258.782,0.761,12.788,0,80,55,1.4,810.0,888.358,1681.005,780.819,55.09,59.906,70.877,59.601,51.369,1.391,1.658,0.253,64.397,51.585,72.986,42.063,58.438,59.424,136.358,112.773,136.109,41.819,57.064,42.86,-10.852,110,110,70.188,72.5,55.906,67.563,6.43,35.531,72,70,1000,200,0.1,196.125,119.375,81.813,0.143,70.438,71.313,57.781,62.906,3.877,27.156,72,70,1000,200,0.031,197.0,122.313,91.938,0.022,70.0,70.875,56.875,59.938,17.406,23.313,72,70,1000,200,0.035,206.75,117.813,88.688,0.043,70.375,71.375,56.156,66.188,7.754,30.359,72,70,1000,200,0.032,193.5,122.875,87.313,0.044,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.91,12.038,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,556.0,560.0,553.0,307.25,555.0,558.5,554.0,0.008,0.873,0.0,1.846,0.573,0.259,0.775,0.096,0.181,0.226
5292008,805,1,1,3,1,100,28.454,100.0,100.0,100.0,1,1,580.794,258.782,0.73,12.831,0,80,55,1.4,802.5,919.334,1675.492,792.497,54.876,59.906,71.527,59.601,51.043,1.394,1.708,0.264,64.464,51.576,73.153,41.373,58.451,59.424,135.99,112.667,135.961,41.819,56.645,42.86,-10.852,110,110,70.5,73.5,55.906,67.188,0.0,34.875,72,70,1000,200,0.104,202.75,119.188,81.563,0.061,70.563,71.938,57.719,62.094,0.073,27.25,72,70,1000,200,0.032,194.875,120.438,91.563,0.022,70.188,71.438,56.781,60.063,10.594,23.531,72,70,1000,200,0.034,205.5,118.188,86.063,0.026,70.813,72.063,56.0,65.25,0.0,30.203,72,70,1000,200,0.032,194.875,121.688,86.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.924,12.043,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,555.0,559.0,552.0,308.0,554.5,557.5,553.5,0.001,0.901,0.0,1.852,0.581,0.259,0.331,0.092,0.121,0.135
5292008,806,1,1,3,1,100,28.018,100.0,100.0,100.0,1,1,569.085,258.782,0.699,12.846,0,80,55,1.4,812.125,905.858,1677.329,757.486,54.77,59.906,72.069,59.601,50.825,1.413,1.708,0.26,64.409,51.578,73.57,40.797,58.451,59.424,135.842,112.773,135.666,41.819,56.435,42.86,-10.852,110,110,70.563,73.875,55.688,64.313,0.0,34.906,72,70,1000,200,0.104,200.25,117.875,81.25,0.012,70.875,72.5,57.719,61.531,0.0,26.75,72,70,1000,200,0.033,198.25,118.625,91.313,0.022,70.5,72.0,56.688,60.156,3.969,25.031,72,70,1000,200,0.031,194.125,117.5,85.625,0.026,71.0,72.563,55.906,63.813,0.0,30.0,72,70,1000,200,0.032,196.25,119.875,86.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.921,12.044,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,554.0,556.5,551.0,307.75,552.5,556.5,552.5,0.005,0.915,0.0,1.854,0.569,0.259,0.063,0.087,0.12,0.13
5292008,807,1,1,3,1,100,27.466,100.0,100.0,100.0,1,1,580.794,256.44,0.657,12.933,0,80,55,1.4,812.125,923.38,1664.468,780.819,54.663,59.906,72.394,59.601,50.716,1.41,1.651,0.257,64.464,51.611,73.792,40.51,58.516,59.424,135.916,112.773,135.444,41.891,56.435,42.933,-10.852,110,110,70.563,73.938,55.688,61.5,0.0,36.0,72,70,1000,200,0.097,194.875,116.875,81.0,0.012,70.938,73.0,57.719,61.0,0.0,25.906,72,70,1000,200,0.035,204.875,116.938,90.938,0.022,70.5,72.438,56.563,59.938,0.028,24.516,72,70,1000,200,0.032,196.25,116.688,85.125,0.026,71.25,73.063,55.906,62.594,0.0,29.641,72,70,1000,200,0.033,198.75,116.438,86.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.912,12.031,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,552.5,555.0,550.0,307.5,551.5,555.0,551.5,0.013,0.927,0.0,1.868,0.581,0.256,0.062,0.083,0.119,0.117
5292008,808,1,1,3,1,100,27.018,100.0,100.0,100.0,1,1,591.333,257.611,0.626,12.817,0,80,55,1.4,801.75,915.29,1686.519,830.51,54.663,59.906,72.611,59.601,50.825,1.448,1.697,0.26,64.4,51.572,75.016,40.222,58.477,59.638,136.063,112.773,135.149,41.891,56.435,42.933,-10.852,110,110,70.688,74.125,55.594,59.625,0.0,34.625,72,70,1000,200,0.106,204.125,116.0,80.875,0.012,71.188,73.375,57.625,60.625,0.0,26.141,72,70,1000,200,0.034,204.375,115.313,90.813,0.022,70.688,72.875,56.469,59.656,0.0,23.703,72,70,1000,200,0.035,201.75,115.688,84.5,0.026,71.375,73.375,55.844,61.5,0.0,29.109,72,70,1000,200,0.035,202.875,113.438,86.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.907,12.019,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,552.0,553.0,548.5,307.0,549.5,553.5,550.0,0.025,0.918,0.0,1.851,0.591,0.258,0.061,0.078,0.117,0.107
5292008,809,1,1,3,1,100,26.319,100.0,100.0,100.0,1,1,591.333,256.44,0.594,12.773,0,80,55,1.4,796.875,917.986,1681.005,802.723,54.557,60.013,72.827,59.601,50.716,1.417,1.669,0.279,64.489,51.597,74.376,40.165,58.529,59.531,136.358,112.773,135.001,41.964,56.435,43.006,-10.852,110,110,70.563,74.563,55.594,58.469,0.0,35.469,72,70,1000,200,0.1,196.625,115.063,80.563,0.012,71.375,73.688,57.625,60.438,0.0,26.734,72,70,1000,200,0.032,200.5,113.563,90.5,0.022,70.813,73.188,56.469,59.469,0.0,23.391,72,70,1000,200,0.035,206.25,114.188,84.125,0.026,71.5,73.688,55.594,60.656,0.0,29.078,72,70,1000,200,0.035,202.25,111.188,86.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.905,12.027,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,550.0,551.5,547.0,307.0,547.5,551.5,549.0,0.034,0.92,0.0,1.845,0.591,0.256,0.06,0.073,0.113,0.098
5292008,810,1,1,3,1,100,25.874,100.0,100.0,100.0,1,1,586.649,258.782,0.709,12.831,0,80,55,1.4,795.25,908.552,1673.654,795.418,54.663,60.013,72.936,59.71,50.716,1.375,1.687,0.264,64.527,51.586,75.016,40.021,58.529,59.531,136.58,112.56,134.779,42.037,56.54,43.006,-10.852,110,110,70.563,74.938,55.406,57.906,0.0,35.969,72,70,1000,200,0.098,196.125,114.188,80.375,0.012,71.375,73.875,57.719,60.219,0.0,27.344,72,70,1000,200,0.032,194.125,112.313,90.313,0.022,70.813,73.5,56.469,59.0,0.0,23.906,72,70,1000,200,0.033,203.0,112.438,83.938,0.026,71.375,73.875,55.844,60.031,0.0,28.641,72,70,1000,200,0.036,206.75,109.313,85.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.921,12.024,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,549.0,549.5,546.0,306.5,546.0,550.0,547.5,0.053,0.857,0.0,1.724,0.587,0.259,0.059,0.07,0.107,0.092
5292008,811,1,1,3,1,100,25.358,100.0,100.0,100.0,1,1,590.162,259.953,0.741,12.918,0,80,55,1.4,802.125,922.031,1688.358,808.569,54.557,60.013,73.044,59.71,50.825,1.444,1.69,0.268,64.434,51.554,75.294,39.934,58.503,59.638,136.727,112.667,135.075,42.037,56.54,43.006,-10.852,110,110,70.688,74.938,55.594,57.594,0.0,34.531,72,70,1000,200,0.106,204.625,113.188,80.25,0.012,71.438,74.063,57.5,59.938,0.0,26.563,72,70,1000,200,0.034,199.875,111.063,90.063,0.022,71.063,73.75,56.25,58.906,0.0,24.484,72,70,1000,200,0.032,198.5,111.125,83.625,0.026,71.5,74.0,55.594,59.656,0.0,29.0,72,70,1000,200,0.035,205.25,107.813,85.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.924,12.056,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,348.0,547.0,547.5,545.0,306.5,545.0,548.5,546.0,0.051,0.863,0.0,1.735,0.59,0.26,0.057,0.067,0.103,0.086
5292008,812,1,1,3,1,100,24.873,100.0,100.0,100.0,1,1,583.136,257.611,0.741,12.817,0,80,55,1.4,799.375,893.74,1684.681,798.34,54.557,60.013,73.152,59.71,50.825,1.375,1.651,0.275,64.479,51.537,75.905,39.877,58.555,59.638,136.506,112.773,135.296,42.037,56.54,43.006,-10.852,110,110,70.563,74.813,55.594,57.219,0.0,35.594,72,70,1000,200,0.099,196.5,112.313,79.938,0.011,71.438,74.25,57.5,59.813,0.0,25.984,72,70,1000,200,0.035,205.375,109.875,89.813,0.022,71.063,73.938,56.469,58.719,0.0,24.797,72,70,1000,200,0.032,194.375,109.688,83.375,0.026,71.375,74.188,55.594,59.344,0.0,29.391,72,70,1000,200,0.034,202.5,106.313,85.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.916,12.052,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,546.0,546.0,543.5,306.25,544.0,547.0,544.5,0.038,0.856,0.0,1.722,0.583,0.258,0.052,0.064,0.099,0.081
5292008,813,1,1,3,1,100,24.388,100.0,100.0,100.0,1,1,577.282,259.953,0.741,12.86,0,80,55,1.4,799.375,876.256,1666.305,783.738,54.557,60.12,73.261,59.82,50.825,1.333,1.63,0.26,64.477,51.562,76.656,39.848,58.529,59.638,136.211,112.667,135.592,42.037,56.54,43.079,-10.852,110,110,70.563,74.875,55.594,57.063,0.0,35.0,72,70,1000,200,0.104,202.0,111.375,79.75,0.012,71.563,74.313,57.5,59.813,0.0,26.516,72,70,1000,200,0.033,202.5,108.625,89.688,0.022,71.188,74.188,56.25,58.625,0.0,24.531,72,70,1000,200,0.032,196.375,108.5,83.0,0.026,71.5,74.313,55.594,58.938,0.0,29.984,72,70,1000,200,0.032,198.125,105.063,85.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.043,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,545.0,544.5,542.0,305.75,542.5,545.5,543.0,0.019,0.924,0.0,1.858,0.577,0.26,0.055,0.06,0.096,0.077
5292008,814,1,1,3,1,100,23.943,100.0,100.0,100.0,1,1,573.769,259.953,0.72,12.889,0,80,55,1.4,790.5,861.478,1699.391,783.738,54.557,60.12,73.369,59.82,50.825,1.394,1.715,0.264,64.37,51.49,76.628,39.791,58.613,59.745,135.99,112.667,135.666,42.109,56.54,43.079,-10.852,110,110,70.563,74.813,55.406,57.0,0.0,35.219,72,70,1000,200,0.102,198.375,110.313,79.625,0.011,71.688,74.5,57.5,59.656,0.0,27.25,72,70,1000,200,0.031,196.625,107.5,89.5,0.022,71.313,74.375,56.25,58.625,0.0,23.828,72,70,1000,200,0.035,200.5,107.25,82.688,0.026,71.688,74.375,55.594,58.875,0.0,29.766,72,70,1000,200,0.032,199.125,103.75,85.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.925,12.057,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,543.5,543.0,541.0,305.5,541.0,544.0,542.0,0.01,0.866,0.0,1.733,0.574,0.26,0.049,0.057,0.093,0.072
5292008,815,1,1,3,1,100,23.359,100.0,100.0,100.0,1,1,581.965,256.44,0.699,12.889,0,80,55,1.4,793.75,884.323,1679.167,777.901,54.557,60.227,73.477,59.82,50.934,1.364,1.704,0.271,64.526,51.613,77.073,39.733,58.652,59.852,135.621,112.986,135.518,42.109,56.645,43.152,-10.852,110,110,70.563,74.75,55.594,56.906,0.0,35.281,72,70,1000,200,0.102,200.375,109.438,79.375,0.012,71.75,74.625,57.5,59.656,0.0,27.328,72,70,1000,200,0.032,194.375,106.5,89.25,0.022,71.375,74.5,56.25,58.313,0.0,23.297,72,70,1000,200,0.036,205.5,106.25,82.563,0.026,71.688,74.5,55.594,58.563,0.0,30.031,72,70,1000,200,0.032,197.75,102.813,85.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.932,12.046,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,542.5,542.0,540.0,305.5,539.5,543.0,540.5,0.003,0.925,0.0,1.864,0.582,0.256,0.052,0.055,0.089,0.069
5292008,816,1,1,3,1,100,22.924,100.0,100.0,100.0,1,1,583.136,258.782,0.678,12.802,0,80,55,1.4,801.5,889.703,1684.681,795.418,54.557,60.227,73.477,59.82,50.934,1.372,1.715,0.271,64.539,51.595,77.685,39.733,58.743,59.852,135.473,112.773,135.296,42.182,56.54,43.152,-10.852,110,110,70.688,74.75,55.594,56.906,0.0,34.438,72,70,1000,200,0.107,204.75,108.625,79.25,0.012,71.938,74.75,57.5,59.656,0.0,26.766,72,70,1000,200,0.033,198.375,105.563,89.0,0.022,71.375,74.688,56.25,58.313,0.0,23.578,72,70,1000,200,0.035,205.125,105.25,82.313,0.026,72.0,74.688,55.594,58.5,0.0,30.469,72,70,1000,200,0.031,193.125,101.625,85.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.041,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.25,542.0,540.5,539.0,305.25,538.5,542.0,539.5,0.005,0.865,0.0,1.721,0.583,0.259,0.051,0.053,0.086,0.065
5292008,817,1,1,3,1,100,22.651,100.0,100.0,100.0,1,1,574.94,258.782,0.636,12.889,0,80,55,1.4,799.875,907.205,1688.358,777.901,54.663,60.227,73.694,59.93,50.934,1.372,1.687,0.271,64.495,51.602,77.796,39.647,58.885,60.067,135.178,112.667,135.075,42.182,56.645,43.152,-10.852,110,110,70.688,74.938,55.594,56.688,0.0,35.563,72,70,1000,200,0.099,195.875,107.688,79.188,0.011,71.938,74.938,57.5,59.438,0.0,26.156,72,70,1000,200,0.035,204.375,104.688,88.688,0.022,71.5,74.688,56.25,58.313,0.0,24.516,72,70,1000,200,0.032,197.875,104.25,82.313,0.026,72.188,74.75,55.594,58.5,0.0,30.281,72,70,1000,200,0.032,194.125,100.813,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.943,12.052,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,540.5,539.0,538.5,305.25,537.0,541.0,538.5,0.003,0.864,0.0,1.733,0.575,0.259,0.045,0.051,0.083,0.062
5292008,818,1,1,3,1,100,22.283,100.0,100.0,100.0,1,1,594.846,258.782,0.605,12.831,0,80,55,1.4,803.25,942.274,1708.59,796.879,54.663,60.335,73.694,60.04,51.043,1.421,1.658,0.26,64.511,51.615,78.741,39.647,58.957,60.174,135.178,112.986,134.853,42.255,56.855,43.298,-10.852,110,110,70.688,75.125,55.594,56.688,0.0,35.313,72,70,1000,200,0.101,200.375,106.938,78.875,0.012,71.938,75.063,57.5,59.438,0.0,26.719,72,70,1000,200,0.032,200.25,103.75,88.625,0.022,71.688,74.813,56.469,58.25,0.0,24.906,72,70,1000,200,0.031,193.375,103.438,82.25,0.026,72.188,74.875,55.844,58.406,0.0,29.797,72,70,1000,200,0.037,210.0,99.938,84.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.941,12.056,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,540.0,538.0,537.5,305.0,536.0,540.0,537.5,0.009,0.917,0.0,1.855,0.595,0.259,0.049,0.048,0.08,0.059
5292008,819,1,1,3,1,100,21.934,100.0,100.0,100.0,1,1,584.307,258.782,0.553,12.831,0,80,55,1.4,813.875,920.683,1699.391,791.037,54.663,60.442,73.803,60.259,51.152,1.413,1.683,0.249,64.553,51.632,79.186,39.647,59.034,60.281,135.104,112.986,134.558,42.182,56.96,43.225,-10.852,110,110,70.688,75.313,55.594,56.688,0.0,34.531,72,70,1000,200,0.106,204.125,106.0,78.75,0.012,72.0,75.188,57.5,59.375,0.0,27.391,72,70,1000,200,0.031,193.75,103.0,88.438,0.022,71.688,74.875,56.469,58.125,0.0,24.359,72,70,1000,200,0.033,196.875,102.625,82.0,0.026,72.438,75.0,55.844,58.281,0.0,30.703,72,70,1000,200,0.037,210.875,99.188,84.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.056,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,538.5,537.0,536.0,304.75,534.5,539.0,536.0,0.014,0.906,0.0,1.855,0.584,0.259,0.047,0.046,0.078,0.057
5292008,820,1,1,3,1,100,21.866,100.0,100.0,100.0,1,1,599.53,259.953,0.511,12.788,0,80,55,1.4,813.875,973.371,1701.231,824.656,54.77,60.549,73.911,60.15,51.26,1.44,1.658,0.26,64.563,51.641,77.879,39.647,58.983,60.388,135.031,112.667,134.336,42.255,56.96,43.225,-10.852,110,110,70.75,75.25,55.688,56.688,0.0,34.406,72,70,1000,200,0.105,203.375,105.188,78.688,0.012,72.0,75.25,57.5,59.375,0.0,26.125,72,70,1000,200,0.035,203.125,102.063,88.313,0.022,71.813,75.0,56.469,58.125,0.0,23.234,72,70,1000,200,0.035,206.75,101.688,81.813,0.026,72.688,75.125,55.844,58.219,0.0,31.828,72,70,1000,200,0.043,227.625,98.375,84.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.937,12.043,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,538.0,536.0,535.0,304.5,533.5,538.0,535.0,0.016,0.844,0.0,1.719,0.6,0.26,0.046,0.044,0.075,0.054
5292008,821,1,1,3,1,100,21.615,100.0,100.0,100.0,1,1,596.017,258.782,0.469,12.817,0,80,55,1.4,831.0,986.913,1708.59,845.154,54.876,60.549,74.019,60.259,51.478,1.379,1.683,0.264,64.589,51.681,77.379,39.618,59.047,60.388,135.104,112.773,134.115,42.327,57.274,43.225,-10.852,110,110,70.75,75.125,55.688,56.688,0.0,35.844,72,70,1000,200,0.097,194.25,104.5,78.5,0.012,72.125,75.375,57.5,59.375,0.0,26.75,72,70,1000,200,0.036,205.875,101.375,88.0,0.022,71.813,75.188,56.469,58.25,0.0,23.734,72,70,1000,200,0.034,203.875,101.0,81.75,0.026,72.75,75.313,55.844,57.969,0.0,31.594,72,70,1000,200,0.049,243.375,97.5,84.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.022,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,537.5,535.0,534.0,304.5,532.5,537.5,534.0,0.021,0.77,0.0,1.595,0.596,0.259,0.045,0.043,0.073,0.052
5292008,822,1,1,3,1,100,21.703,100.0,100.0,100.0,1,1,590.162,258.782,0.417,12.846,0,80,55,1.4,848.875,977.432,1706.75,823.193,54.876,60.656,74.019,60.369,51.587,1.333,1.676,0.26,64.631,51.665,79.019,39.589,59.138,60.603,135.178,112.879,133.967,42.327,57.169,43.225,-10.852,110,110,71.0,75.125,55.906,56.688,0.0,34.75,72,70,1000,200,0.105,202.625,103.75,78.313,0.011,72.125,75.438,57.625,59.375,0.0,27.859,72,70,1000,200,0.033,200.625,100.625,87.875,0.022,72.0,75.25,56.563,58.25,0.0,24.625,72,70,1000,200,0.031,197.0,100.25,81.563,0.026,72.688,75.438,55.844,57.969,0.0,32.719,72,70,1000,200,0.049,243.5,96.813,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.902,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,536.5,534.0,533.0,304.5,531.5,537.0,532.5,0.023,0.777,0.0,1.599,0.59,0.259,0.041,0.041,0.071,0.049
5292008,823,1,1,3,1,100,21.908,100.0,100.0,100.0,1,1,610.068,261.124,0.375,12.802,0,80,55,1.4,872.5,996.4,1717.791,868.614,54.983,60.763,74.128,60.479,51.804,1.383,1.715,0.271,64.651,51.733,78.491,39.618,59.125,60.603,135.104,112.773,133.893,42.4,57.379,43.298,-10.852,110,110,71.0,75.25,55.813,56.688,0.0,34.438,72,70,1000,200,0.105,203.25,102.813,78.188,0.012,72.125,75.563,57.625,59.375,0.0,26.781,72,70,1000,200,0.038,209.75,99.938,87.5,0.022,72.0,75.313,56.563,58.25,0.0,24.797,72,70,1000,200,0.031,193.625,99.625,81.438,0.026,72.75,75.375,55.906,57.875,0.0,32.0,72,70,1000,200,0.057,261.75,96.25,84.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.896,12.024,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,535.5,533.5,532.0,304.25,530.0,536.0,531.5,0.02,0.767,0.0,1.593,0.61,0.261,0.043,0.04,0.069,0.047
5292008,824,1,1,3,1,100,22.212,100.0,100.0,100.0,1,1,619.436,261.124,0.354,12.846,0,80,55,1.4,872.5,1007.251,1725.154,874.485,55.09,60.763,74.128,60.479,51.913,1.36,1.736,0.264,64.715,51.764,76.072,39.647,58.996,60.495,135.252,112.667,133.746,42.327,57.694,43.371,-10.852,110,110,71.0,75.25,55.906,56.906,0.0,35.844,72,70,1000,200,0.096,194.125,102.25,78.063,0.012,72.188,75.75,57.625,59.375,0.0,27.125,72,70,1000,200,0.039,214.5,99.375,87.438,0.022,72.0,75.375,56.563,58.125,0.0,23.453,72,70,1000,200,0.036,208.5,98.75,81.25,0.026,72.75,75.438,56.0,57.875,0.0,32.625,72,70,1000,200,0.058,263.75,95.625,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.884,12.016,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,535.0,532.5,531.5,304.25,530.5,535.5,530.5,0.024,0.873,0.0,1.859,0.619,0.261,0.042,0.038,0.066,0.045
5292008,825,1,1,3,1,100,22.658,100.0,100.0,100.0,1,1,605.385,263.466,0.302,12.802,0,80,55,1.4,880.25,1045.294,1719.631,858.346,55.196,60.763,74.128,60.479,52.131,1.353,1.701,0.257,64.8,51.807,76.434,39.618,59.047,60.603,135.326,112.667,133.672,42.473,57.694,43.444,-10.852,110,110,71.0,75.375,56.0,56.906,0.0,34.969,72,70,1000,200,0.104,201.5,101.563,77.875,0.012,72.313,75.75,57.625,59.281,0.0,28.328,72,70,1000,200,0.037,209.125,98.625,87.438,0.022,72.063,75.5,56.781,58.125,0.0,25.063,72,70,1000,200,0.031,192.375,98.188,81.125,0.026,72.875,75.438,56.0,57.781,0.0,33.875,72,70,1000,200,0.058,263.5,94.938,84.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.958,12.093,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,534.0,532.0,530.0,304.0,529.5,534.5,529.5,0.022,0.817,0.0,1.723,0.605,0.263,0.041,0.036,0.064,0.043
5292008,826,1,1,3,1,100,23.202,100.0,100.0,100.0,1,1,633.487,264.637,0.26,12.86,0,80,55,1.4,893.5,1058.905,1730.678,912.701,55.303,60.977,74.344,60.589,52.131,1.398,1.736,0.264,64.876,51.9,77.935,39.589,59.274,60.817,135.104,112.667,133.524,42.4,57.589,43.444,-10.852,110,110,71.0,75.25,56.0,56.906,0.0,34.688,72,70,1000,200,0.104,202.625,100.875,77.625,0.012,72.125,75.688,57.625,59.281,0.0,27.75,72,70,1000,200,0.042,224.25,98.0,87.25,0.022,72.063,75.563,56.688,58.25,0.0,23.609,72,70,1000,200,0.036,208.25,97.625,80.938,0.026,73.063,75.438,56.0,57.781,0.0,33.781,72,70,1000,200,0.067,283.5,94.375,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.978,12.108,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,533.5,531.0,529.5,304.0,528.0,534.0,528.5,0.018,0.884,0.0,1.861,0.633,0.265,0.041,0.034,0.063,0.041
5292008,827,1,1,3,1,100,23.778,100.0,100.0,100.0,1,1,624.12,263.466,0.239,12.875,0,80,55,1.4,920.375,1048.015,1754.627,914.173,55.41,61.084,74.344,60.699,52.348,1.368,1.697,0.257,64.934,51.929,77.685,39.647,59.3,60.924,135.104,112.56,133.45,42.545,57.799,43.59,-10.852,110,110,71.0,75.25,56.219,57.0,0.0,34.625,72,70,1000,200,0.104,202.0,100.125,77.563,0.012,72.313,75.563,57.625,59.281,0.0,27.969,72,70,1000,200,0.042,224.875,97.438,87.125,0.022,72.25,75.625,56.781,58.25,0.0,25.313,72,70,1000,200,0.036,208.625,97.188,80.875,0.026,73.063,75.313,56.156,57.781,0.0,34.781,72,70,1000,200,0.073,295.5,93.875,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.924,12.062,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,532.5,530.5,528.5,304.0,527.5,533.5,527.5,0.018,0.882,0.0,1.865,0.624,0.263,0.039,0.033,0.062,0.04
5292008,828,1,1,3,1,100,24.808,100.0,100.0,100.0,1,1,645.197,265.808,0.177,12.86,0,80,55,1.4,943.625,1110.75,1758.313,936.269,55.623,61.084,74.344,60.808,52.457,1.387,1.751,0.26,65.152,52.111,77.045,39.704,59.423,61.031,135.178,112.56,133.229,42.545,57.904,43.59,-10.852,110,110,71.063,75.5,56.344,57.0,0.0,34.563,72,70,1000,200,0.104,201.5,99.625,77.5,0.012,72.313,75.625,57.719,59.281,0.0,28.547,72,70,1000,200,0.042,224.625,96.938,86.813,0.022,72.375,75.75,56.875,58.25,0.0,24.25,72,70,1000,200,0.041,221.75,96.625,80.625,0.026,73.25,75.25,56.156,57.781,0.0,36.063,72,70,1000,200,0.079,306.25,93.25,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.93,12.041,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,532.0,530.0,528.0,304.0,526.5,533.0,527.0,0.015,0.875,0.0,1.863,0.645,0.266,0.039,0.032,0.06,0.037
5292008,829,1,1,3,1,100,25.394,100.0,100.0,100.0,1,1,649.881,268.15,0.145,12.817,0,80,55,1.4,960.125,1151.815,1758.313,933.321,55.623,61.191,74.344,60.918,52.566,1.337,1.772,0.268,65.279,52.145,76.739,39.647,59.495,61.031,134.957,112.56,133.081,42.545,58.113,43.662,-10.852,110,110,71.0,75.813,56.344,57.219,0.0,35.688,72,70,1000,200,0.096,193.625,99.0,77.25,0.012,72.313,75.5,57.719,59.281,0.0,29.172,72,70,1000,200,0.041,226.125,96.313,86.688,0.022,72.375,75.688,56.781,58.25,0.0,25.234,72,70,1000,200,0.042,223.625,96.0,80.563,0.026,73.25,75.25,56.25,57.781,0.0,36.813,72,70,1000,200,0.085,321.75,92.813,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.912,12.039,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,531.5,529.5,527.5,304.0,526.0,532.5,526.5,0.012,0.92,0.0,1.984,0.65,0.268,0.038,0.031,0.058,0.036
5292008,830,1,1,3,1,100,26.367,100.0,100.0,100.0,1,1,662.761,271.663,0.323,12.875,0,80,55,1.4,960.125,1112.117,1778.596,989.445,55.729,61.298,74.453,60.918,52.784,1.349,1.733,0.253,65.332,52.192,77.101,39.676,59.65,61.138,134.957,112.56,132.933,42.618,58.113,43.662,-10.852,110,110,71.063,75.75,56.406,57.219,0.0,35.156,72,70,1000,200,0.102,199.875,98.25,77.063,0.011,72.313,75.438,57.719,59.156,0.0,29.375,72,70,1000,200,0.042,228.875,95.813,86.5,0.022,72.5,75.75,56.875,58.25,0.0,24.828,72,70,1000,200,0.045,232.375,95.375,80.438,0.026,73.313,75.125,56.25,57.719,0.0,37.031,72,70,1000,200,0.097,339.0,92.313,83.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.924,12.065,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,531.0,529.0,527.0,304.0,525.5,532.0,525.5,0.029,0.867,0.0,1.863,0.663,0.272,0.034,0.03,0.056,0.034
5292008,831,1,1,3,1,100,27.466,100.0,100.0,100.0,1,1,682.668,277.518,0.417,12.904,0,80,55,1.4,1000.375,1142.223,1821.047,1033.922,55.836,61.298,74.453,61.028,53.001,1.353,1.811,0.264,65.687,52.48,76.489,39.704,59.495,61.138,134.957,112.454,132.638,42.618,58.323,43.662,-10.852,110,110,71.063,75.625,56.5,57.219,0.0,34.906,72,70,1000,200,0.103,201.0,97.813,77.063,0.012,72.313,75.438,57.781,59.281,0.0,28.047,72,70,1000,200,0.048,239.5,95.313,86.25,0.022,72.5,75.75,57.094,58.313,0.0,26.078,72,70,1000,200,0.047,236.625,95.0,80.438,0.026,73.25,75.063,56.406,57.719,0.0,36.969,72,70,1000,200,0.106,354.5,91.875,83.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.048,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,530.5,528.5,526.5,303.75,525.0,531.0,525.0,0.043,0.858,0.0,1.867,0.683,0.278,0.036,0.029,0.055,0.033
5292008,832,1,1,3,1,100,28.836,100.0,100.0,100.0,1,1,689.693,275.176,0.469,12.831,0,80,55,1.4,1017.0,1168.275,1802.583,1019.079,55.943,61.512,74.453,61.028,53.11,1.368,1.758,0.253,65.856,52.515,76.461,39.819,59.436,61.246,135.031,112.454,132.786,42.691,58.323,43.735,-10.852,110,110,71.063,75.5,56.813,57.313,0.0,34.719,72,70,1000,200,0.104,201.375,97.25,76.875,0.012,72.313,75.375,57.781,59.281,0.0,28.953,72,70,1000,200,0.053,252.75,94.813,86.188,0.022,72.5,75.75,57.094,58.313,0.0,27.516,72,70,1000,200,0.045,233.25,94.5,80.313,0.026,73.25,74.938,56.531,57.719,0.0,37.969,72,70,1000,200,0.107,357.25,91.375,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.902,12.049,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,530.0,528.0,526.0,303.5,524.5,531.0,524.5,0.047,0.857,0.0,1.857,0.69,0.275,0.036,0.028,0.054,0.032
5292008,833,1,1,3,1,100,30.346,100.0,100.0,100.0,1,1,704.916,276.347,0.479,12.773,0,80,55,1.4,1060.25,1227.411,1813.661,1059.194,56.156,61.405,74.236,61.138,53.328,1.372,1.793,0.26,66.028,52.688,75.405,39.934,59.326,61.246,134.957,112.347,133.155,42.836,58.533,44.1,-10.852,110,110,71.063,75.688,56.813,57.5,0.0,34.656,72,70,1000,200,0.104,201.125,96.75,76.75,0.012,72.563,75.25,57.781,59.156,0.0,29.641,72,70,1000,200,0.053,252.25,94.375,86.063,0.022,72.625,75.688,57.094,58.313,0.0,26.766,72,70,1000,200,0.05,246.625,94.0,80.25,0.026,73.188,74.688,56.594,57.781,0.0,38.438,72,70,1000,200,0.113,368.25,91.063,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.878,12.027,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,530.0,528.0,525.5,303.5,524.0,530.5,524.0,0.038,1.029,0.0,2.238,0.705,0.276,0.035,0.027,0.052,0.031
5292008,834,1,1,3,1,100,31.601,100.0,100.0,100.0,1,1,699.061,279.859,0.49,12.86,0,80,55,1.4,1060.25,1257.762,1839.522,1060.682,56.156,61.405,74.128,61.138,53.219,1.33,1.783,0.253,66.246,52.852,75.266,40.021,59.261,61.138,134.736,112.347,133.303,42.4,58.323,44.319,-10.852,110,110,71.188,75.688,56.813,57.5,0.0,34.688,72,70,1000,200,0.103,200.625,96.125,76.75,0.012,72.563,75.125,57.906,59.281,0.0,30.641,72,70,1000,200,0.053,251.875,93.938,85.938,0.022,72.625,75.625,57.25,58.313,0.0,26.859,72,70,1000,200,0.055,256.75,93.625,80.0,0.026,73.063,74.438,56.531,57.719,0.0,39.031,72,70,1000,200,0.115,376.5,90.563,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.869,12.016,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,529.5,527.5,525.0,303.5,524.0,530.0,523.5,0.031,1.55,0.0,3.421,0.699,0.28,0.034,0.026,0.052,0.029
5292008,835,1,1,3,1,100,32.028,100.0,100.0,100.0,1,1,728.335,281.03,0.49,12.846,0,80,55,1.4,1088.375,1238.44,1822.895,1102.426,55.836,61.298,74.128,61.028,52.675,1.368,1.822,0.264,66.365,53.024,75.182,40.021,59.138,61.138,134.662,112.347,133.524,41.819,57.379,43.881,-10.852,110,110,71.188,75.813,56.5,57.313,0.0,34.438,72,70,1000,200,0.104,202.0,95.563,76.5,0.012,72.563,75.125,57.781,59.156,0.0,29.594,72,70,1000,200,0.059,267.25,93.563,85.938,0.022,72.625,75.375,57.094,58.313,0.0,28.297,72,70,1000,200,0.053,253.625,93.188,79.938,0.026,73.188,74.313,56.406,57.719,0.0,38.344,72,70,1000,200,0.127,391.5,90.25,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.881,12.027,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,529.5,527.0,525.0,303.5,523.5,529.5,523.5,0.025,1.702,0.0,3.672,0.728,0.281,0.033,0.024,0.05,0.029
5292008,836,1,1,3,1,100,31.428,100.0,100.0,100.0,1,1,733.019,283.372,0.49,12.904,0,80,55,1.4,1091.875,1293.715,1835.827,1120.361,55.303,61.298,74.128,61.028,51.913,1.33,1.886,0.253,66.541,53.168,76.461,39.992,59.222,61.031,134.441,112.241,133.524,41.528,56.54,43.517,-10.852,110,110,71.313,75.75,56.219,57.219,0.0,35.813,72,70,1000,200,0.095,193.5,95.063,76.5,0.011,72.563,75.0,57.719,59.156,0.0,30.328,72,70,1000,200,0.059,267.25,93.0,85.625,0.022,72.625,75.25,56.781,58.25,0.0,27.281,72,70,1000,200,0.062,268.75,92.625,79.813,0.026,72.875,74.313,56.0,57.406,0.0,38.813,72,70,1000,200,0.128,392.25,89.875,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.019,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,529.0,527.0,525.0,303.5,523.5,529.5,523.0,0.02,1.71,0.0,3.558,0.733,0.283,0.03,0.024,0.048,0.027
5292008,837,1,1,3,1,100,30.651,100.0,100.0,100.0,1,1,736.532,286.885,0.479,12.86,0,80,55,1.4,1122.0,1313.111,1833.979,1129.338,54.876,61.298,74.019,61.028,51.26,1.372,1.836,0.26,66.565,53.237,77.657,40.107,59.378,61.031,134.219,112.347,133.524,41.382,55.911,43.298,-10.852,110,110,71.313,75.813,56.0,57.063,0.0,34.844,72,70,1000,200,0.104,201.875,94.813,76.25,0.012,72.563,74.938,57.625,59.063,0.0,30.172,72,70,1000,200,0.062,272.0,92.625,85.438,0.022,72.625,75.188,56.563,58.125,0.0,27.969,72,70,1000,200,0.062,270.75,92.375,79.688,0.026,72.75,74.0,55.594,57.188,0.0,39.344,72,70,1000,200,0.124,387.75,89.375,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,12.024,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,528.5,526.5,524.5,303.75,522.5,529.0,522.5,0.015,1.696,0.0,3.416,0.737,0.287,0.032,0.023,0.048,0.026
5292008,838,1,1,3,1,100,30.145,100.0,100.0,100.0,1,1,731.848,290.398,0.479,12.846,0,80,55,1.4,1135.875,1296.484,1882.052,1135.327,54.77,61.298,73.911,61.028,50.825,1.318,1.871,0.249,66.87,53.281,79.158,40.193,59.546,61.031,133.998,112.347,133.45,41.31,55.701,43.152,-10.852,110,110,71.313,75.813,55.813,56.906,0.0,34.688,72,70,1000,200,0.104,201.625,94.188,76.125,0.012,72.563,74.75,57.5,58.844,0.0,30.922,72,70,1000,200,0.062,272.0,92.25,85.313,0.022,72.625,75.188,56.25,57.844,0.0,27.406,72,70,1000,200,0.066,282.25,92.0,79.688,0.026,72.75,73.813,55.531,57.0,0.0,39.313,72,70,1000,200,0.13,394.75,89.063,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.887,12.014,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,528.0,526.0,524.5,303.5,522.0,529.0,522.5,0.012,1.644,0.0,3.281,0.732,0.29,0.032,0.022,0.047,0.025
5292008,839,1,1,3,1,100,29.009,100.0,100.0,100.0,1,1,727.164,288.056,0.448,12.831,0,80,55,1.4,1144.0,1289.562,1858.007,1103.92,54.45,61.298,73.911,61.028,50.716,1.398,1.843,0.279,66.772,53.482,79.13,40.28,59.663,61.138,133.998,112.241,133.376,41.31,55.491,43.152,-10.852,110,110,71.313,75.813,55.594,56.594,0.0,35.5,72,70,1000,200,0.098,195.5,93.75,76.063,0.012,72.563,74.563,57.281,58.75,0.0,31.688,72,70,1000,200,0.062,273.5,91.813,85.313,0.022,72.688,75.125,56.156,57.688,0.0,28.344,72,70,1000,200,0.069,284.25,91.563,79.625,0.026,72.688,73.563,55.344,56.813,0.0,40.125,72,70,1000,200,0.124,382.25,88.688,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.897,12.021,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,527.5,526.0,524.0,303.5,522.0,528.5,522.0,0.013,1.667,0.0,3.277,0.727,0.288,0.031,0.021,0.045,0.024
5292008,840,1,1,3,1,100,27.873,100.0,100.0,100.0,1,1,749.412,286.885,0.459,12.817,0,80,55,1.4,1144.0,1317.271,1854.31,1162.315,54.237,61.298,73.803,61.028,50.608,1.375,1.878,0.26,66.981,53.461,78.936,40.308,59.773,61.031,133.777,112.241,133.155,41.237,55.596,43.079,-10.852,110,110,71.313,75.938,55.406,56.469,0.0,35.281,72,70,1000,200,0.101,199.875,93.125,76.063,0.012,72.563,74.5,57.219,58.688,0.0,30.719,72,70,1000,200,0.069,288.0,91.5,85.0,0.022,72.625,75.125,56.156,57.625,0.0,28.734,72,70,1000,200,0.071,289.75,91.188,79.438,0.026,72.625,73.438,55.281,56.625,0.0,38.906,72,70,1000,200,0.13,394.0,88.375,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.891,12.01,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,526.0,524.0,303.5,522.0,528.5,522.0,0.013,1.644,0.0,3.274,0.749,0.287,0.03,0.021,0.044,0.023
5292008,841,1,1,3,1,100,26.715,100.0,100.0,100.0,1,1,751.754,289.227,0.417,12.831,0,80,55,1.4,1170.25,1354.763,1882.052,1151.813,54.13,61.298,73.803,61.138,50.499,1.356,1.889,0.26,67.078,53.629,78.964,40.28,59.968,61.138,133.556,112.134,133.081,41.092,55.596,42.933,-10.852,110,110,71.313,76.063,55.281,56.406,0.0,34.531,72,70,1000,200,0.106,203.5,92.813,75.875,0.012,72.563,74.375,57.094,58.563,0.0,31.406,72,70,1000,200,0.069,289.0,91.125,84.938,0.022,72.688,75.063,56.0,57.438,0.0,29.859,72,70,1000,200,0.068,285.75,90.875,79.313,0.026,72.625,73.375,55.063,56.531,0.0,40.031,72,70,1000,200,0.131,396.75,88.063,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.018,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,525.5,524.0,303.5,521.0,528.0,522.0,0.009,1.629,0.0,3.276,0.752,0.289,0.03,0.02,0.044,0.022
5292008,842,1,1,3,1,100,25.882,100.0,100.0,100.0,1,1,765.806,296.253,0.417,12.86,0,80,55,1.4,1175.25,1332.534,1906.113,1180.343,54.13,61.405,73.694,61.028,50.608,1.391,1.925,0.253,67.324,53.709,77.935,40.337,60.091,61.138,133.187,112.241,132.86,41.019,55.596,42.86,-10.852,110,110,71.313,76.063,55.219,56.406,0.0,34.344,72,70,1000,200,0.105,203.375,92.375,75.75,0.012,72.563,74.25,57.0,58.438,0.0,31.813,72,70,1000,200,0.07,291.0,90.813,84.813,0.022,72.625,75.0,56.0,57.438,0.0,28.969,72,70,1000,200,0.076,301.0,90.563,79.313,0.026,72.625,73.438,55.063,56.406,0.0,40.625,72,70,1000,200,0.131,396.0,87.813,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.887,12.018,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,525.5,524.0,303.25,521.5,527.5,521.5,0.007,1.624,0.0,3.283,0.766,0.296,0.029,0.019,0.043,0.021
5292008,843,1,1,3,1,100,24.86,100.0,100.0,100.0,1,1,757.609,296.253,0.375,12.759,0,80,55,1.4,1183.125,1332.534,1889.454,1171.326,54.13,61.512,73.586,61.138,50.608,1.387,1.878,0.264,67.262,53.826,78.074,40.337,60.22,61.353,133.113,112.028,132.712,40.946,55.701,42.787,-10.852,110,110,71.313,76.0,55.281,56.313,0.0,35.656,72,70,1000,200,0.098,195.125,91.938,75.625,0.012,72.563,74.063,57.0,58.219,0.0,32.438,72,70,1000,200,0.071,293.0,90.5,84.688,0.022,72.625,74.938,55.875,57.156,0.0,30.328,72,70,1000,200,0.073,296.75,90.125,79.25,0.026,72.438,73.563,54.969,56.25,0.0,40.25,72,70,1000,200,0.132,397.5,87.5,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.899,12.014,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.0,525.0,524.0,303.25,521.0,527.0,521.5,0.007,1.592,0.0,3.257,0.758,0.296,0.028,0.019,0.041,0.02
5292008,844,1,1,3,1,100,23.988,100.0,100.0,100.0,1,1,776.344,293.911,0.365,12.817,0,80,55,1.4,1183.125,1363.108,1902.41,1198.4,54.13,61.619,73.586,61.248,50.716,1.356,1.9,0.257,67.439,53.864,77.351,40.308,60.259,61.567,133.039,112.028,132.564,40.946,55.806,42.787,-10.852,110,110,71.375,75.813,55.219,56.313,0.0,35.313,72,70,1000,200,0.101,200.125,91.438,75.563,0.012,72.313,74.063,56.938,58.219,0.0,32.0,72,70,1000,200,0.076,303.75,90.0,84.5,0.022,72.5,74.875,55.688,57.156,0.0,29.5,72,70,1000,200,0.081,310.25,89.75,79.25,0.026,72.438,73.563,54.969,56.25,0.0,39.219,72,70,1000,200,0.132,397.0,87.188,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.883,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,525.0,523.5,303.25,521.0,527.0,521.5,0.008,1.588,0.0,3.272,0.776,0.294,0.028,0.018,0.04,0.019
5292008,845,1,1,3,1,100,23.065,100.0,100.0,100.0,1,1,769.318,293.911,0.323,12.802,0,80,55,1.4,1212.375,1345.034,1887.603,1186.359,54.13,61.619,73.477,61.248,50.825,1.368,1.935,0.271,67.426,53.928,76.017,40.251,60.357,61.567,132.892,112.134,132.417,40.946,55.806,42.569,-10.852,110,110,71.313,75.813,55.219,56.313,0.0,34.625,72,70,1000,200,0.106,203.375,91.188,75.5,0.011,72.313,73.938,56.688,58.156,0.0,31.922,72,70,1000,200,0.072,294.5,89.813,84.438,0.022,72.5,74.688,55.688,57.0,0.0,30.734,72,70,1000,200,0.079,306.5,89.438,79.063,0.026,72.25,73.438,55.063,56.25,0.0,39.313,72,70,1000,200,0.132,397.25,86.938,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.897,12.027,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,525.0,523.5,303.25,520.5,526.5,521.5,0.007,1.398,0.0,2.881,0.769,0.294,0.025,0.017,0.039,0.019
5292008,846,1,1,3,1,100,22.677,100.0,100.0,100.0,1,1,770.489,295.082,0.312,12.788,0,80,55,1.4,1201.25,1350.593,1893.155,1192.378,54.45,61.726,73.477,61.357,51.26,1.372,1.946,0.271,67.546,53.968,76.767,40.222,60.421,61.781,132.744,112.134,132.121,40.801,56.12,42.131,-10.852,110,110,71.375,75.875,55.281,56.313,0.0,35.406,72,70,1000,200,0.1,196.875,90.688,75.5,0.011,72.313,73.938,56.938,58.156,0.0,32.5,72,70,1000,200,0.072,293.5,89.625,84.313,0.022,72.5,74.5,55.875,56.906,0.0,29.969,72,70,1000,200,0.085,319.0,89.125,79.0,0.026,72.25,73.313,55.281,56.25,0.0,39.375,72,70,1000,200,0.133,398.0,86.625,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.021,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,526.0,524.5,523.5,303.25,520.0,526.5,521.0,0.009,1.11,0.0,2.359,0.77,0.295,0.024,0.017,0.038,0.018
5292008,847,1,1,3,1,100,23.077,100.0,100.0,100.0,1,1,784.541,297.424,0.292,12.788,0,80,55,1.4,1202.875,1361.717,1900.559,1198.4,54.77,61.833,73.369,61.467,51.696,1.391,1.889,0.257,67.643,54.122,77.156,40.251,60.616,61.781,132.671,112.028,131.9,40.728,56.75,42.058,-10.852,110,110,71.375,75.938,55.594,56.406,0.0,35.344,72,70,1000,200,0.101,199.625,90.438,75.25,0.012,72.563,73.938,56.938,58.094,0.0,33.344,72,70,1000,200,0.071,292.5,89.188,84.188,0.022,72.5,74.438,56.0,56.906,0.0,30.938,72,70,1000,200,0.083,317.0,88.938,79.0,0.026,72.188,73.188,55.438,56.406,0.0,39.094,72,70,1000,200,0.132,397.25,86.313,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.892,12.018,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,524.5,523.5,303.5,519.5,526.5,521.0,0.011,1.062,0.0,2.359,0.785,0.297,0.027,0.016,0.038,0.017
5292008,848,1,1,3,1,100,23.648,100.0,100.0,100.0,1,1,784.541,297.424,0.229,12.817,0,80,55,1.4,1218.75,1525.395,1906.113,1208.947,55.09,61.833,73.369,61.687,52.24,1.353,1.918,0.253,67.784,54.155,75.933,40.28,60.629,61.781,132.597,111.922,131.678,40.656,57.484,42.204,-10.852,110,110,71.375,75.875,55.813,56.594,0.0,34.625,72,70,1000,200,0.105,203.125,90.0,75.188,0.012,72.313,73.875,57.0,58.156,0.0,31.797,72,70,1000,200,0.079,308.0,88.813,84.125,0.022,72.5,74.438,56.094,57.0,0.0,31.125,72,70,1000,200,0.083,315.5,88.5,79.0,0.026,72.188,73.188,55.594,56.531,0.0,39.5,72,70,1000,200,0.13,395.25,86.063,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.886,12.006,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,524.0,523.5,303.25,519.0,526.0,521.0,0.01,1.179,0.0,2.752,0.785,0.297,0.026,0.015,0.036,0.017
5292008,849,1,1,3,1,100,24.321,100.0,100.0,100.0,1,1,792.738,297.424,0.239,12.831,0,80,55,1.4,1215.375,1420.261,1889.454,1190.873,55.303,61.833,73.369,61.577,52.457,1.375,1.953,0.26,67.906,54.231,74.46,40.28,60.473,61.781,132.744,112.028,131.53,40.656,57.799,42.204,-10.852,110,110,71.375,75.938,56.0,56.688,0.0,35.063,72,70,1000,200,0.102,198.5,89.625,75.188,0.012,72.313,73.813,57.0,58.156,0.0,32.438,72,70,1000,200,0.078,306.75,88.563,83.938,0.022,72.5,74.438,56.25,57.0,0.0,31.734,72,70,1000,200,0.084,317.75,88.375,78.875,0.026,72.25,73.125,55.844,56.719,0.0,39.781,72,70,1000,200,0.13,395.75,85.75,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.897,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,524.0,523.5,303.0,520.5,525.5,521.0,0.014,1.159,0.0,2.755,0.793,0.297,0.025,0.015,0.036,0.016
5292008,850,1,1,3,1,100,24.897,100.0,100.0,100.0,1,1,790.396,297.424,0.198,12.788,0,80,55,1.4,1215.375,1567.661,1891.304,1190.873,55.41,61.833,73.369,61.577,52.675,1.368,1.964,0.275,67.918,54.301,74.487,40.251,60.46,61.781,132.671,111.815,131.383,40.583,57.694,42.204,-10.852,110,110,71.375,75.938,56.219,56.688,0.0,35.875,72,70,1000,200,0.097,195.25,89.313,74.938,0.012,72.313,73.75,57.094,58.156,0.0,32.469,72,70,1000,200,0.08,309.0,88.438,83.813,0.022,72.625,74.438,56.25,57.156,0.0,31.281,72,70,1000,200,0.09,325.5,87.938,78.75,0.026,72.438,72.938,55.906,56.719,0.0,40.938,72,70,1000,200,0.131,396.5,85.563,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.884,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,524.0,523.5,303.25,518.5,525.5,521.0,0.012,1.211,0.0,2.875,0.79,0.297,0.025,0.015,0.035,0.015
