DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,851,1,1,3,1,100,25.608,100.0,100.0,100.0,1,1,809.131,303.279,0.198,12.889,0,80,55,1.4,1225.875,1421.658,1922.778,1257.29,55.516,61.941,73.369,61.577,52.675,1.364,1.967,0.268,68.158,54.41,73.987,40.165,60.538,61.781,132.597,111.815,131.161,40.51,57.799,42.204,-10.852,110,110,71.375,76.188,56.219,56.906,0.0,35.125,72,70,1000,200,0.104,201.625,88.875,74.938,0.012,72.313,73.625,57.094,58.156,0.0,32.688,72,70,1000,200,0.08,310.5,88.0,83.75,0.022,72.625,74.438,56.563,57.156,0.0,30.5,72,70,1000,200,0.096,335.25,87.75,78.75,0.026,72.438,73.0,55.906,56.813,0.0,40.219,72,70,1000,200,0.146,418.5,85.188,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.899,12.024,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.5,524.0,523.5,303.25,519.5,525.5,520.5,0.014,1.263,0.0,3.028,0.809,0.303,0.024,0.014,0.034,0.014
5292008,852,1,1,3,1,100,26.52,100.0,100.0,100.0,1,1,817.328,304.45,0.145,12.846,0,80,55,1.4,1255.875,1501.498,1926.483,1258.804,55.623,62.048,73.369,61.687,52.784,1.364,1.992,0.249,68.222,54.54,74.793,40.136,60.564,61.889,132.671,111.709,131.014,40.438,57.799,42.131,-10.867,110,110,71.563,76.188,56.344,57.0,0.0,34.594,72,70,1000,200,0.106,203.625,88.625,74.875,0.012,72.313,73.563,57.219,58.156,0.0,33.125,72,70,1000,200,0.081,310.5,87.938,83.625,0.022,72.5,74.438,56.563,57.219,0.0,30.734,72,70,1000,200,0.096,340.25,87.563,78.625,0.026,72.438,72.938,56.0,56.813,0.0,40.781,72,70,1000,200,0.146,418.25,85.063,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.904,12.032,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,525.5,523.5,523.5,303.5,519.5,525.0,520.5,0.011,1.253,0.0,3.016,0.817,0.304,0.024,0.014,0.034,0.014
5292008,853,1,1,3,1,100,27.078,100.0,100.0,100.0,1,1,819.67,304.45,0.01,12.729,0,80,55,1.4,1274.0,1563.429,1919.074,1254.262,55.623,62.048,73.369,61.687,52.784,1.383,1.974,0.271,68.323,54.701,74.904,40.28,60.661,61.889,132.597,111.709,130.866,40.365,57.799,42.058,-10.852,110,110,71.563,76.063,56.344,57.0,0.0,35.125,72,70,1000,200,0.101,198.125,88.313,74.625,0.012,72.313,73.375,57.219,58.156,0.0,33.781,72,70,1000,200,0.081,310.5,87.5,83.5,0.022,72.625,74.25,56.563,57.219,0.0,31.703,72,70,1000,200,0.099,343.75,87.25,78.625,0.026,72.438,72.688,56.0,57.0,0.0,41.625,72,70,1000,200,0.146,418.0,84.875,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.034,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,525.5,523.5,523.5,303.25,518.5,525.0,520.5,0.001,1.236,0.0,2.989,0.82,0.304,0.024,0.013,0.033,0.014
5292008,854,1,1,3,1,100,27.884,100.0,100.0,100.0,1,1,822.012,304.45,0.01,12.817,0,80,55,1.4,1272.25,1497.285,1924.631,1257.29,55.623,62.048,73.261,61.797,52.784,1.391,1.978,0.249,68.326,54.692,74.904,40.308,60.817,61.996,132.597,111.709,130.644,40.438,57.799,42.058,-10.852,110,110,71.563,76.188,56.406,57.0,0.0,35.906,72,70,1000,200,0.097,195.25,88.0,74.625,0.012,72.188,73.313,57.219,58.219,0.0,33.344,72,70,1000,200,0.081,311.75,87.313,83.313,0.022,72.5,74.063,56.563,57.219,0.0,32.531,72,70,1000,200,0.099,345.0,87.063,78.625,0.026,72.438,72.625,56.156,57.0,0.0,40.5,72,70,1000,200,0.147,419.5,84.563,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.91,12.036,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,525.5,523.0,523.5,303.25,518.0,524.5,520.5,0.001,1.196,0.0,2.88,0.822,0.304,0.023,0.013,0.032,0.013
5292008,855,1,1,3,1,100,28.849,100.0,100.0,100.0,1,1,830.208,306.792,0.01,12.817,0,80,55,1.4,1277.0,1562.018,1946.863,1302.812,55.729,62.155,73.261,61.906,52.784,1.341,1.996,0.246,68.47,54.722,74.571,40.308,60.92,61.996,132.302,111.602,130.423,40.365,57.904,41.985,-10.852,110,110,71.688,76.375,56.5,57.063,0.0,35.0,72,70,1000,200,0.104,202.5,87.688,74.563,0.012,72.188,73.313,57.219,58.219,0.0,33.844,72,70,1000,200,0.081,310.75,87.0,83.188,0.022,72.625,73.813,56.563,57.219,0.0,31.813,72,70,1000,200,0.107,358.25,86.75,78.5,0.026,72.625,72.625,56.25,57.0,0.0,41.594,72,70,1000,200,0.151,429.0,84.375,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.899,12.019,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,523.5,523.5,303.25,520.0,524.5,520.5,0.001,1.184,0.0,2.88,0.83,0.307,0.023,0.012,0.031,0.012
5292008,856,1,1,3,1,100,29.909,100.0,100.0,100.0,1,1,846.602,311.475,0.01,12.773,0,80,55,1.4,1306.5,1554.968,1963.546,1310.418,55.836,62.155,73.261,61.906,52.892,1.391,1.996,0.253,68.584,54.858,73.625,40.423,61.063,62.103,131.933,111.602,129.906,40.365,57.904,41.985,-10.852,110,110,71.688,76.375,56.406,57.219,0.0,34.75,72,70,1000,200,0.106,201.625,87.438,74.563,0.012,72.313,73.313,57.281,58.219,0.0,34.281,72,70,1000,200,0.081,311.25,86.813,83.125,0.022,72.688,73.625,56.688,57.438,0.0,32.531,72,70,1000,200,0.108,359.75,86.375,78.438,0.026,72.625,72.563,56.156,57.094,0.0,41.063,72,70,1000,200,0.159,437.75,84.125,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.889,12.003,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,523.5,523.5,303.25,519.0,524.5,520.5,0.001,1.18,0.0,2.87,0.847,0.311,0.023,0.012,0.03,0.011
5292008,857,1,1,3,1,100,31.386,100.0,100.0,100.0,1,1,860.653,309.133,0.01,12.86,0,80,55,1.4,1302.5,1538.062,1954.277,1321.077,56.049,62.262,73.152,61.906,53.001,1.394,2.028,0.271,68.69,54.892,74.265,40.423,61.219,62.21,131.417,111.496,129.832,40.22,58.113,42.204,-10.852,110,110,71.563,76.375,56.5,57.219,0.0,35.656,72,70,1000,200,0.099,196.875,87.0,74.375,0.012,72.313,73.313,57.281,58.219,0.0,33.25,72,70,1000,200,0.09,329.25,86.625,83.0,0.022,72.625,73.313,56.688,57.438,0.0,33.125,72,70,1000,200,0.111,365.0,86.375,78.438,0.026,72.625,72.313,56.25,57.094,0.0,41.0,72,70,1000,200,0.164,444.75,83.875,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.01,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,523.0,523.5,303.25,519.0,524.5,520.5,0.001,1.426,0.0,3.539,0.861,0.309,0.022,0.012,0.03,0.011
5292008,858,1,1,3,1,100,31.893,100.0,100.0,100.0,1,1,858.311,307.963,0.01,12.773,0,80,55,1.4,1324.625,1500.094,1945.01,1313.463,55.836,62.369,73.044,62.016,52.892,1.402,2.035,0.26,68.772,54.933,73.904,40.452,61.406,62.317,131.417,111.389,129.906,40.22,57.799,42.496,-10.852,110,110,71.688,76.438,56.594,57.219,0.0,35.906,72,70,1000,200,0.099,197.125,86.813,74.375,0.012,72.188,73.25,57.281,58.438,0.0,34.344,72,70,1000,200,0.083,315.25,86.438,82.938,0.022,72.688,73.063,56.781,57.438,0.0,33.625,72,70,1000,200,0.112,366.0,86.063,78.125,0.026,72.625,72.063,56.156,57.094,0.0,42.688,72,70,1000,200,0.166,445.5,83.688,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.884,12.013,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,523.0,523.5,303.25,519.0,525.0,520.0,0.001,1.654,0.0,4.032,0.858,0.308,0.022,0.011,0.03,0.01
5292008,859,1,1,3,1,100,32.234,100.0,100.0,100.0,1,1,885.243,313.817,0.01,12.875,0,80,55,1.4,1347.5,1624.205,1963.546,1347.008,55.623,62.476,73.044,62.126,52.457,1.391,2.067,0.253,68.899,55.194,76.517,40.567,61.607,62.425,131.417,111.283,129.832,40.22,57.274,42.569,-10.852,110,110,71.688,76.5,56.406,57.219,0.0,34.969,72,70,1000,200,0.105,203.625,86.375,74.375,0.012,72.313,73.25,57.281,58.438,0.0,34.281,72,70,1000,200,0.088,326.75,86.188,82.938,0.022,72.688,72.813,56.563,57.438,0.0,33.438,72,70,1000,200,0.12,378.5,85.938,78.25,0.026,72.625,71.938,56.0,57.0,0.0,42.219,72,70,1000,200,0.174,457.25,83.5,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,12.032,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.5,523.0,523.5,303.25,519.0,524.5,520.0,0.001,1.773,0.0,4.195,0.885,0.314,0.021,0.01,0.029,0.01
5292008,900,1,1,3,1,100,32.021,100.0,100.0,100.0,1,1,884.072,311.475,0.01,12.875,0,80,55,1.4,1375.625,1610.049,1946.863,1350.063,55.303,62.476,73.044,62.346,52.022,1.368,2.042,0.275,69.027,55.236,75.989,40.682,61.458,62.425,131.195,111.283,129.906,40.22,56.855,42.423,-10.852,110,110,71.688,76.438,56.344,57.063,0.0,34.406,72,70,1000,200,0.108,204.375,86.188,74.063,0.012,72.313,73.25,57.219,58.219,0.0,34.406,72,70,1000,200,0.091,329.0,86.0,82.688,0.022,72.688,72.625,56.469,57.219,0.0,34.531,72,70,1000,200,0.12,378.5,85.75,78.25,0.026,72.625,71.875,55.844,56.813,0.0,43.438,72,70,1000,200,0.177,458.0,83.313,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.878,12.01,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,523.5,523.5,303.0,518.5,524.5,520.0,0.001,1.705,0.0,3.934,0.884,0.311,0.021,0.011,0.028,0.01
5292008,901,1,1,3,1,100,31.75,100.0,100.0,100.0,1,1,889.927,313.817,0.01,12.831,0,80,55,1.4,1375.625,1545.104,1967.254,1362.293,55.09,62.583,72.936,62.236,51.696,1.387,1.999,0.268,69.136,55.24,76.183,40.797,61.53,62.532,130.827,111.177,129.684,40.074,56.435,42.423,-10.852,110,110,71.75,76.5,56.219,57.063,0.0,35.75,72,70,1000,200,0.098,196.5,86.0,74.063,0.012,72.313,73.188,57.094,58.156,0.0,34.875,72,70,1000,200,0.09,330.5,85.688,82.625,0.022,72.688,72.5,56.25,57.156,0.0,33.563,72,70,1000,200,0.131,393.75,85.375,78.125,0.026,72.688,71.625,55.531,56.719,0.0,44.25,72,70,1000,200,0.181,465.5,83.125,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.899,12.034,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,523.5,523.5,303.25,518.0,525.0,520.0,0.001,1.842,0.0,4.181,0.89,0.314,0.021,0.01,0.027,0.009
5292008,902,1,1,3,1,100,31.519,100.0,100.0,100.0,1,1,909.833,314.988,0.01,12.759,0,80,55,1.4,1379.875,1569.072,1974.67,1403.68,54.983,62.583,72.936,62.346,51.587,1.303,2.07,0.268,69.348,55.291,77.518,40.826,61.594,62.639,130.605,111.07,129.611,40.074,56.54,42.35,-10.852,110,110,71.688,76.563,56.0,57.0,0.0,35.719,72,70,1000,200,0.099,198.25,85.688,74.0,0.012,72.313,73.25,57.094,58.156,0.0,34.406,72,70,1000,200,0.095,339.0,85.563,82.5,0.022,72.688,72.375,56.156,57.156,0.0,34.563,72,70,1000,200,0.131,396.25,85.25,78.063,0.026,72.75,71.563,55.531,56.625,0.0,43.469,72,70,1000,200,0.19,476.75,82.938,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,12.01,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,523.5,523.5,303.0,518.5,525.0,520.0,0.001,1.764,0.0,4.028,0.91,0.315,0.02,0.01,0.027,0.009
5292008,903,1,1,3,1,100,31.47,100.0,100.0,100.0,1,1,922.714,319.672,0.01,12.875,0,80,55,1.4,1415.0,1593.079,1991.362,1426.749,54.983,62.69,72.936,62.346,51.587,1.303,2.021,0.268,69.574,55.556,77.685,40.884,61.698,62.746,130.384,110.964,129.463,40.074,56.435,42.35,-10.852,110,110,71.75,76.5,55.906,56.906,0.0,34.656,72,70,1000,200,0.106,204.125,85.313,73.875,0.012,72.313,73.188,57.0,58.156,0.0,34.969,72,70,1000,200,0.094,337.75,85.188,82.375,0.022,72.688,72.188,56.094,56.906,0.0,34.781,72,70,1000,200,0.144,412.75,84.938,78.063,0.026,72.688,71.438,55.531,56.625,0.0,44.875,72,70,1000,200,0.191,478.25,82.75,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.899,12.031,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.5,523.5,523.5,303.25,519.0,525.0,520.0,0.0,1.791,0.0,4.065,0.923,0.32,0.02,0.009,0.026,0.008
5292008,904,1,1,3,1,100,31.451,100.0,100.0,100.0,1,1,920.372,322.014,0.01,12.817,0,80,55,1.4,1431.5,1594.492,1991.362,1417.514,54.983,62.904,72.936,62.565,51.804,1.311,2.081,0.271,69.834,55.791,79.019,40.999,61.938,62.96,130.163,110.857,129.315,40.074,56.645,42.35,-10.852,110,110,71.75,76.438,56.0,56.906,0.0,35.094,72,70,1000,200,0.102,199.625,85.063,73.875,0.012,72.313,73.125,57.0,58.094,0.0,33.969,72,70,1000,200,0.1,347.5,85.125,82.313,0.022,72.688,72.0,56.156,56.844,0.0,35.813,72,70,1000,200,0.135,401.5,84.875,78.063,0.026,72.75,71.438,55.594,56.531,0.0,45.469,72,70,1000,200,0.195,483.75,82.625,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.891,12.019,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,523.5,524.0,303.25,518.5,524.5,520.0,0.0,1.76,0.0,4.046,0.92,0.322,0.02,0.009,0.026,0.008
5292008,905,1,1,3,1,100,31.753,100.0,100.0,100.0,1,1,948.475,325.527,0.01,12.788,0,80,55,1.4,1432.125,1675.281,2004.349,1425.209,55.09,63.011,72.827,62.675,51.913,1.372,2.102,0.279,70.005,55.913,78.269,41.229,62.087,63.068,129.868,110.751,129.241,40.147,56.855,42.35,-10.852,110,110,71.75,76.375,56.0,56.906,0.0,35.844,72,70,1000,200,0.098,195.625,84.688,73.813,0.012,72.188,73.125,57.0,58.094,0.0,34.938,72,70,1000,200,0.098,343.5,85.0,82.313,0.022,72.688,71.813,56.156,56.844,0.0,34.938,72,70,1000,200,0.145,416.75,84.625,77.938,0.026,72.75,71.375,55.531,56.531,0.0,45.0,72,70,1000,200,0.206,496.25,82.313,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.889,12.029,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,523.5,524.0,303.0,517.0,524.5,520.5,0.0,1.686,0.0,3.908,0.948,0.326,0.019,0.009,0.025,0.007
5292008,906,1,1,3,1,100,32.114,100.0,100.0,100.0,1,1,943.791,327.869,0.177,12.846,0,80,55,1.4,1452.375,1671.018,2004.349,1442.158,55.196,63.118,72.719,62.785,52.022,1.341,2.095,0.275,70.174,56.111,76.684,41.344,61.938,63.175,129.868,110.644,128.798,40.074,56.96,42.423,-10.852,110,110,71.875,76.438,56.219,56.906,0.0,34.594,72,70,1000,200,0.106,204.625,84.688,73.813,0.012,72.188,73.188,57.0,58.094,0.0,34.875,72,70,1000,200,0.097,338.5,84.813,82.125,0.022,72.625,71.75,56.156,56.906,0.0,35.0,72,70,1000,200,0.145,418.75,84.563,77.938,0.026,72.625,71.25,55.531,56.531,0.0,45.375,72,70,1000,200,0.209,500.25,82.25,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.034,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,523.0,524.0,303.25,519.0,524.5,520.5,0.01,1.787,0.0,4.186,0.944,0.328,0.019,0.009,0.025,0.007
5292008,907,1,1,3,1,100,32.311,100.0,100.0,100.0,1,1,966.039,325.527,0.135,12.846,0,80,55,1.4,1452.375,1653.978,2004.349,1449.872,55.196,63.118,72.719,62.785,52.131,1.379,2.127,0.249,70.293,56.234,76.545,41.344,61.899,63.175,130.31,110.538,128.724,40.074,57.064,42.423,-10.852,110,110,71.75,76.563,56.219,56.906,0.0,35.156,72,70,1000,200,0.102,199.0,84.375,73.688,0.01,72.188,73.125,57.0,58.0,0.0,34.125,72,70,1000,200,0.101,347.25,84.625,82.0,0.022,72.625,71.625,56.25,56.906,0.0,35.938,72,70,1000,200,0.145,418.5,84.25,77.813,0.026,72.688,71.125,55.594,56.531,0.0,45.625,72,70,1000,200,0.21,502.0,82.0,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.9,12.032,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,523.0,524.0,303.25,517.5,525.0,520.5,0.011,1.776,0.0,4.186,0.966,0.326,0.016,0.008,0.024,0.006
5292008,908,1,1,3,1,100,32.91,100.0,100.0,100.0,1,1,957.843,329.04,0.01,12.802,0,80,55,1.4,1469.125,1669.598,2015.484,1434.45,55.303,63.225,72.611,62.895,52.131,1.36,2.049,0.282,70.404,56.278,77.963,41.373,62.042,63.282,130.458,110.538,128.503,40.001,57.064,42.569,-10.852,110,110,71.875,76.563,56.219,56.906,0.0,35.75,72,70,1000,200,0.098,196.75,84.063,73.688,0.012,72.188,73.125,57.0,58.094,0.0,34.344,72,70,1000,200,0.1,346.25,84.5,81.875,0.022,72.625,71.563,56.156,56.844,0.0,36.031,72,70,1000,200,0.149,424.25,84.188,77.813,0.026,72.688,71.063,55.594,56.625,0.0,46.156,72,70,1000,200,0.209,501.5,81.938,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,12.024,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,522.5,524.5,303.25,518.0,524.5,520.5,0.001,1.927,0.0,4.56,0.958,0.329,0.018,0.008,0.024,0.006
5292008,909,1,1,3,1,100,32.941,100.0,100.0,100.0,1,1,982.433,330.211,0.01,12.831,0,80,55,1.4,1466.375,1678.124,2013.628,1466.866,55.196,63.225,72.611,63.004,52.022,1.391,2.166,0.286,70.547,56.349,76.934,41.459,62.126,63.389,130.384,110.325,128.208,40.001,56.96,42.569,-10.852,110,110,71.75,76.5,56.0,57.0,0.0,35.969,72,70,1000,200,0.099,196.875,83.875,73.438,0.012,72.188,73.063,56.938,58.094,0.0,34.313,72,70,1000,200,0.101,348.0,84.313,81.813,0.022,72.688,71.563,56.156,56.844,0.0,35.656,72,70,1000,200,0.159,438.25,84.063,77.625,0.026,72.688,71.0,55.594,56.531,0.0,46.656,72,70,1000,200,0.217,509.5,81.75,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.043,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.5,522.5,524.5,303.25,518.0,524.5,520.5,0.001,1.943,0.0,4.57,0.982,0.33,0.018,0.008,0.024,0.006
5292008,910,1,1,3,1,100,32.913,100.0,100.0,100.0,1,1,984.774,329.04,0.01,12.773,0,80,55,1.4,1484.375,1779.395,2019.195,1486.988,55.09,63.332,72.502,63.114,51.913,1.326,2.127,0.282,70.662,56.535,78.324,41.488,62.281,63.389,130.237,110.219,127.838,39.929,56.855,42.569,-10.852,110,110,71.75,76.5,56.0,57.0,0.0,35.219,72,70,1000,200,0.105,202.875,83.625,73.438,0.011,72.125,73.125,57.0,58.0,0.0,34.781,72,70,1000,200,0.1,345.25,84.0,81.813,0.022,72.688,71.438,56.156,56.594,0.0,36.063,72,70,1000,200,0.163,441.5,83.75,77.625,0.026,72.75,71.0,55.531,56.531,0.0,46.0,72,70,1000,200,0.228,522.5,81.563,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.896,12.036,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,522.5,524.5,303.25,518.0,525.0,520.5,0.001,1.992,0.0,4.677,0.985,0.329,0.016,0.007,0.023,0.005
5292008,911,1,1,3,1,100,33.005,100.0,100.0,100.0,1,1,998.826,330.211,0.01,12.817,0,80,55,1.4,1518.625,1703.733,2035.902,1502.497,55.09,63.439,72.611,63.114,51.804,1.36,2.074,0.275,70.897,56.645,77.546,41.545,62.268,63.496,130.31,110.006,127.469,40.001,56.855,42.569,-10.852,110,110,71.875,76.563,56.0,56.906,0.0,35.125,72,70,1000,200,0.104,200.375,83.375,73.438,0.012,72.125,73.188,56.938,58.0,0.0,34.094,72,70,1000,200,0.1,346.5,83.875,81.75,0.022,72.688,71.438,56.094,56.594,0.0,37.031,72,70,1000,200,0.165,442.25,83.625,77.625,0.026,72.75,70.938,55.531,56.531,0.0,47.063,72,70,1000,200,0.23,525.0,81.5,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.896,12.041,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,522.5,525.0,303.25,518.0,524.5,521.0,0.001,1.953,0.0,4.565,0.999,0.33,0.017,0.007,0.023,0.005
5292008,912,1,1,3,1,100,33.119,100.0,100.0,100.0,1,1,999.997,332.553,0.01,12.831,0,80,55,1.4,1518.625,1659.656,2019.195,1505.601,55.09,63.439,72.502,63.224,51.804,1.383,2.202,0.282,70.858,56.673,78.769,41.66,62.32,63.603,130.089,110.006,127.026,40.001,56.855,42.569,-10.852,110,110,71.875,76.5,56.0,56.906,0.0,35.688,72,70,1000,200,0.1,197.75,83.313,73.375,0.012,72.125,73.188,56.938,58.0,0.0,34.094,72,70,1000,200,0.1,347.0,83.75,81.5,0.022,72.688,71.375,56.094,56.594,0.0,36.906,72,70,1000,200,0.172,450.75,83.438,77.625,0.026,72.75,70.875,55.531,56.406,0.0,47.906,72,70,1000,200,0.232,528.0,81.375,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.884,12.031,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,523.0,525.0,303.0,518.0,525.0,520.5,0.002,1.955,0.0,4.57,1.0,0.333,0.017,0.007,0.022,0.005
5292008,913,1,1,3,1,100,33.209,100.0,100.0,100.0,1,1,1016.39,336.066,0.01,12.817,0,80,55,1.4,1517.0,1698.039,2032.189,1539.823,55.09,63.547,72.502,63.334,51.804,1.36,2.262,0.282,71.099,56.754,79.158,41.804,62.372,63.603,129.794,109.793,126.731,39.856,56.96,42.569,-10.852,110,110,71.875,76.688,56.0,56.906,0.0,35.438,72,70,1000,200,0.102,201.0,83.0,73.25,0.011,72.125,73.125,56.938,58.0,0.0,34.313,72,70,1000,200,0.1,345.75,83.625,81.438,0.022,72.875,71.438,56.094,56.594,0.0,37.031,72,70,1000,200,0.174,458.0,83.125,77.563,0.026,72.688,70.875,55.531,56.406,0.0,46.844,72,70,1000,200,0.246,541.0,81.125,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.894,12.027,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,523.5,525.5,303.25,518.0,525.0,520.5,0.002,2.033,0.0,4.823,1.016,0.336,0.016,0.007,0.021,0.004
5292008,914,1,1,3,1,100,33.299,100.0,100.0,100.0,1,1,1012.877,336.066,0.01,12.788,0,80,55,1.4,1554.125,1710.855,2022.908,1511.814,55.09,63.547,72.502,63.334,51.913,1.394,2.227,0.271,71.139,56.933,78.825,41.89,62.482,63.603,129.573,109.687,126.435,39.929,56.855,42.569,-10.852,110,110,71.875,76.688,56.0,56.688,0.0,35.031,72,70,1000,200,0.104,201.125,82.813,73.25,0.012,72.188,73.125,56.938,58.0,0.0,34.344,72,70,1000,200,0.101,347.5,83.625,81.438,0.022,72.625,71.375,56.094,56.594,0.0,36.969,72,70,1000,200,0.178,463.75,83.125,77.438,0.026,72.688,70.813,55.531,56.406,0.0,47.844,72,70,1000,200,0.245,541.0,81.0,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.905,12.043,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,523.5,525.5,303.25,517.5,525.0,520.5,0.002,1.995,0.0,4.683,1.013,0.336,0.017,0.007,0.022,0.004
5292008,915,1,1,3,1,100,33.405,100.0,100.0,100.0,1,1,1012.877,338.408,0.01,12.788,0,80,55,1.4,1554.125,1836.753,2039.616,1521.141,55.09,63.547,72.394,63.224,51.913,1.387,2.159,0.275,71.311,56.999,78.435,42.092,62.618,63.496,129.278,109.687,126.14,39.929,56.96,42.569,-10.852,110,110,71.875,76.688,56.0,56.906,0.0,35.469,72,70,1000,200,0.101,198.875,82.563,73.25,0.012,72.188,73.125,56.938,58.0,0.0,34.656,72,70,1000,200,0.101,347.5,83.375,81.313,0.022,72.625,71.188,56.094,56.5,0.0,38.063,72,70,1000,200,0.168,452.5,82.938,77.563,0.026,72.688,70.625,55.438,56.25,0.0,48.344,72,70,1000,200,0.252,548.0,80.875,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.891,12.031,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,523.5,526.0,303.25,518.0,525.0,520.5,0.002,1.982,0.0,4.683,1.013,0.338,0.016,0.007,0.02,0.003
5292008,916,1,1,3,1,100,33.512,100.0,100.0,100.0,1,1,1018.732,337.237,0.01,12.773,0,80,55,1.4,1548.0,1833.88,2028.476,1516.476,55.09,63.547,72.285,63.334,51.804,1.379,2.237,0.29,71.423,57.1,78.686,42.12,62.618,63.603,128.983,109.687,126.288,39.856,56.96,42.569,-10.852,110,110,71.875,76.625,56.0,56.906,0.0,35.656,72,70,1000,200,0.101,198.25,82.375,73.188,0.012,72.188,73.125,56.938,57.844,0.0,35.5,72,70,1000,200,0.102,350.0,83.25,81.188,0.022,72.5,71.125,56.094,56.5,0.0,38.438,72,70,1000,200,0.166,445.75,82.875,77.438,0.026,72.625,70.5,55.438,56.406,0.0,48.281,72,70,1000,200,0.257,554.5,80.813,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.889,12.018,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,524.0,526.0,303.25,518.5,525.0,520.5,0.001,2.026,0.0,4.807,1.019,0.337,0.016,0.007,0.021,0.004
5292008,917,1,1,3,1,100,33.61,100.0,100.0,100.0,1,1,1040.98,340.749,0.01,12.817,0,80,55,1.4,1553.375,1787.984,2045.186,1566.355,55.09,63.654,72.394,63.443,51.804,1.353,2.216,0.29,71.518,57.262,77.907,42.149,62.255,63.603,128.983,109.474,126.509,39.783,56.75,42.569,-10.852,110,110,71.938,76.563,56.0,56.906,0.0,35.75,72,70,1000,200,0.1,198.125,82.375,73.063,0.012,72.313,73.125,56.938,57.844,0.0,35.281,72,70,1000,200,0.109,362.25,83.063,81.125,0.022,72.5,71.063,56.094,56.5,0.0,38.969,72,70,1000,200,0.177,462.25,82.75,77.438,0.026,72.625,70.5,55.438,56.25,0.0,48.094,72,70,1000,200,0.262,557.5,80.625,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.889,12.027,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,524.0,526.0,303.25,518.5,525.0,520.5,0.001,2.105,0.0,4.953,1.041,0.341,0.016,0.006,0.02,0.004
5292008,918,1,1,3,1,100,33.719,100.0,100.0,100.0,1,1,1039.809,340.749,0.01,12.759,0,80,55,1.4,1553.375,1732.24,2041.473,1572.61,55.09,63.439,72.285,63.334,51.804,1.322,2.241,0.29,71.816,57.221,78.991,42.207,61.886,63.389,128.762,109.261,126.583,39.783,56.855,42.642,-10.852,110,110,71.875,76.25,56.0,56.688,0.0,35.875,72,70,1000,200,0.1,198.0,82.063,72.875,0.012,72.313,73.0,56.688,57.844,0.0,36.063,72,70,1000,200,0.108,361.5,82.813,81.125,0.022,72.5,71.0,56.0,56.375,0.0,39.094,72,70,1000,200,0.178,463.0,82.563,77.375,0.026,72.625,70.375,55.438,56.25,0.0,48.406,72,70,1000,200,0.264,563.0,80.5,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.875,12.008,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,524.0,526.0,303.25,518.0,525.0,521.0,0.001,2.137,0.0,5.06,1.04,0.341,0.016,0.005,0.02,0.003
5292008,919,1,1,3,1,100,33.584,100.0,100.0,100.0,1,1,1053.861,346.604,0.01,12.846,0,80,55,1.4,1574.125,1779.395,2067.474,1596.102,54.983,63.332,72.177,63.224,51.696,1.322,2.273,0.271,71.93,57.55,79.047,42.322,61.672,63.175,128.393,109.154,126.509,39.783,56.75,42.642,-10.852,110,110,71.938,76.313,55.906,56.906,0.0,34.469,72,70,1000,200,0.109,207.375,81.75,73.063,0.012,72.313,72.875,56.688,57.844,0.0,36.0,72,70,1000,200,0.111,365.25,82.75,80.938,0.022,72.375,70.875,56.0,56.375,0.0,38.406,72,70,1000,200,0.188,476.25,82.375,77.375,0.026,72.688,70.375,55.438,56.25,0.0,50.219,72,70,1000,200,0.262,560.5,80.313,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.874,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.5,524.0,526.5,303.25,519.0,525.5,521.0,0.001,2.165,0.0,5.095,1.054,0.347,0.015,0.006,0.019,0.002
5292008,920,1,1,3,1,100,33.575,100.0,100.0,100.0,1,1,1081.964,347.775,0.01,12.802,0,80,55,1.4,1611.5,1832.443,2054.472,1596.102,54.983,63.332,72.069,63.114,51.587,1.394,2.262,0.286,71.967,57.548,80.131,42.494,61.698,63.175,128.171,109.048,126.509,39.783,56.54,42.642,-10.852,110,110,71.938,76.313,55.906,56.688,0.0,35.469,72,70,1000,200,0.102,199.0,81.625,72.875,0.012,72.313,72.75,56.688,57.656,0.0,36.406,72,70,1000,200,0.112,367.25,82.625,80.938,0.022,72.25,70.813,56.0,56.375,0.0,38.188,72,70,1000,200,0.184,473.0,82.375,77.375,0.026,72.625,70.313,55.344,56.156,0.0,49.563,72,70,1000,200,0.277,573.0,80.188,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.877,11.994,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,524.5,526.5,303.25,517.5,525.0,521.0,0.001,2.184,0.0,5.077,1.082,0.348,0.015,0.005,0.019,0.002
5292008,921,1,1,3,1,100,33.792,100.0,100.0,100.0,1,1,1079.622,341.92,0.01,12.831,0,80,55,1.4,1600.625,1769.38,2063.758,1578.868,54.876,63.332,72.069,63.114,51.587,1.368,2.252,0.282,72.175,57.653,80.437,42.667,61.789,63.175,128.024,109.048,126.509,39.929,56.54,42.715,-10.852,110,110,71.875,76.438,55.906,56.688,0.0,35.688,72,70,1000,200,0.1,197.875,81.5,72.875,0.012,72.188,72.75,56.688,57.656,0.0,37.156,72,70,1000,200,0.111,366.5,82.5,80.688,0.022,72.375,70.875,56.0,56.375,0.0,38.313,72,70,1000,200,0.182,470.75,82.25,77.25,0.026,72.438,70.188,55.438,56.156,0.0,48.75,72,70,1000,200,0.273,573.5,80.188,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.869,12.006,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,524.5,526.5,303.25,519.0,525.5,521.0,0.001,2.152,0.0,4.959,1.08,0.342,0.015,0.006,0.019,0.003
5292008,922,1,1,3,1,100,33.237,100.0,100.0,100.0,1,1,1080.793,346.604,0.01,12.817,0,80,55,1.4,1594.75,1845.375,2069.331,1618.084,54.876,63.225,72.069,63.114,51.587,1.353,2.284,0.282,72.206,57.716,81.16,42.868,61.925,63.175,127.581,108.941,126.288,39.783,56.54,42.569,-10.852,110,110,71.938,76.625,55.906,56.688,0.0,35.781,72,70,1000,200,0.101,198.25,81.375,72.75,0.012,72.188,72.688,56.625,57.656,0.0,36.375,72,70,1000,200,0.118,378.0,82.5,80.688,0.022,72.375,70.75,56.0,56.375,0.0,38.938,72,70,1000,200,0.193,480.5,81.938,77.25,0.026,72.438,70.125,55.344,56.156,0.0,49.438,72,70,1000,200,0.272,571.5,80.0,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.858,11.978,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,525.0,527.0,303.25,518.5,525.5,521.0,0.001,2.131,0.0,4.953,1.081,0.347,0.015,0.006,0.018,0.002
5292008,923,1,1,3,1,100,33.393,100.0,100.0,100.0,1,1,1077.28,347.775,0.01,12.846,0,80,55,1.4,1594.75,1813.783,2065.616,1618.084,54.876,63.225,72.069,63.004,51.587,1.372,2.312,0.297,72.27,57.82,80.27,43.012,61.886,63.175,127.286,108.729,126.214,39.711,56.54,42.569,-10.852,110,110,71.875,76.625,55.906,56.594,0.0,34.781,72,70,1000,200,0.11,208.0,81.063,72.75,0.012,72.188,72.688,56.688,57.656,0.0,36.781,72,70,1000,200,0.114,369.5,82.188,80.688,0.022,72.25,70.625,56.0,56.344,0.0,39.0,72,70,1000,200,0.189,476.5,81.875,77.25,0.026,72.438,70.125,55.344,56.156,0.0,49.219,72,70,1000,200,0.277,576.5,79.875,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.851,11.968,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,525.0,527.0,303.25,519.0,526.0,521.0,0.001,2.182,0.0,5.093,1.077,0.348,0.015,0.005,0.018,0.002
5292008,924,1,1,3,1,100,33.044,100.0,100.0,100.0,1,1,1077.28,345.433,0.01,12.773,0,80,55,1.4,1630.5,1790.849,2060.043,1594.534,54.876,63.118,71.96,63.004,51.587,1.41,2.134,0.304,72.333,57.88,80.27,43.069,61.808,62.96,126.991,108.729,126.066,39.783,56.855,42.569,-10.852,110,110,71.938,76.625,55.906,56.688,0.0,35.063,72,70,1000,200,0.104,200.75,81.0,72.625,0.012,72.188,72.75,56.625,57.656,0.0,37.313,72,70,1000,200,0.114,368.75,82.125,80.625,0.022,72.063,70.563,55.875,56.344,0.0,38.781,72,70,1000,200,0.178,464.5,81.75,77.063,0.026,72.438,70.0,55.344,56.031,0.0,49.344,72,70,1000,200,0.279,578.5,79.813,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.0,527.0,303.25,517.5,526.0,521.0,0.001,2.084,0.0,4.936,1.077,0.345,0.015,0.005,0.018,0.002
5292008,925,1,1,3,1,100,32.909,100.0,100.0,100.0,1,1,1098.357,351.288,0.01,12.802,0,80,55,1.4,1618.0,1855.441,2074.904,1613.369,54.876,62.904,71.96,62.785,51.587,1.398,2.188,0.282,72.472,57.888,79.381,43.156,61.355,62.746,126.844,108.409,125.992,39.783,56.435,42.569,-10.852,110,110,71.938,76.75,55.813,56.594,0.0,35.344,72,70,1000,200,0.101,198.75,80.75,72.625,0.012,72.313,72.688,56.625,57.531,0.0,36.594,72,70,1000,200,0.125,383.5,82.063,80.625,0.022,72.0,70.563,55.875,56.344,0.0,37.531,72,70,1000,200,0.186,471.5,81.75,77.063,0.025,72.25,69.938,55.281,56.031,0.0,50.25,72,70,1000,200,0.278,576.0,79.688,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.856,11.983,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,525.5,527.5,303.5,517.5,526.0,521.0,0.0,2.142,0.0,4.948,1.098,0.351,0.014,0.005,0.017,0.001
5292008,926,1,1,3,1,100,32.735,100.0,100.0,100.0,1,1,1067.912,345.433,0.01,12.831,0,80,55,1.4,1621.375,1775.102,2041.473,1580.434,54.876,62.797,71.852,62.675,51.478,1.368,2.287,0.29,72.432,57.911,78.852,43.185,61.05,62.425,126.475,108.303,125.845,39.711,56.33,42.496,-10.852,110,110,71.938,76.688,55.813,56.594,0.0,35.125,72,70,1000,200,0.103,200.375,80.438,72.563,0.011,72.188,72.563,56.625,57.531,0.0,36.344,72,70,1000,200,0.121,381.25,81.938,80.5,0.022,72.0,70.563,55.875,56.344,0.0,38.219,72,70,1000,200,0.175,462.0,81.5,77.063,0.025,72.25,69.813,55.281,56.031,0.0,50.406,72,70,1000,200,0.27,566.0,79.625,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.859,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,527.5,303.25,518.5,525.5,521.5,0.0,2.15,0.0,4.957,1.068,0.345,0.013,0.005,0.016,0.002
5292008,927,1,1,3,1,100,32.238,100.0,100.0,100.0,1,1,1084.306,347.775,0.01,12.831,0,80,55,1.4,1621.375,1798.012,2065.616,1603.947,54.77,62.69,71.852,62.455,51.369,1.406,2.308,0.286,72.463,57.934,79.13,43.127,60.966,62.425,126.254,108.196,125.771,39.711,56.225,42.423,-10.852,110,110,72.188,76.688,55.688,56.594,0.0,35.063,72,70,1000,200,0.103,200.875,80.375,72.563,0.012,72.188,72.563,56.5,57.531,0.0,36.563,72,70,1000,200,0.12,380.25,81.813,80.313,0.022,72.0,70.563,55.688,56.344,0.0,38.0,72,70,1000,200,0.174,456.25,81.375,76.938,0.025,72.063,69.875,55.281,56.031,0.0,48.656,72,70,1000,200,0.282,582.0,79.313,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.863,11.989,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,527.5,303.25,518.0,526.0,521.0,0.0,2.107,0.0,4.827,1.084,0.348,0.014,0.005,0.016,0.001
5292008,928,1,1,3,1,100,31.998,100.0,100.0,100.0,1,1,1091.332,352.459,0.01,12.831,0,80,55,1.4,1618.5,1779.395,2058.186,1603.947,54.77,62.69,71.852,62.455,51.369,1.391,2.323,0.282,72.461,57.905,79.965,43.127,61.063,62.425,125.959,108.09,125.623,39.711,56.12,42.423,-10.852,110,110,71.938,76.75,55.688,56.594,0.0,35.969,72,70,1000,200,0.102,199.375,80.25,72.5,0.012,72.125,72.625,56.5,57.5,0.0,36.813,72,70,1000,200,0.12,380.0,81.625,80.313,0.022,72.063,70.563,55.688,56.344,0.0,37.531,72,70,1000,200,0.179,466.75,81.375,77.063,0.025,72.188,69.688,55.063,55.906,0.0,49.313,72,70,1000,200,0.274,574.5,79.313,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.874,12.006,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,525.5,528.0,303.5,518.0,525.5,521.0,0.0,2.121,0.0,4.827,1.091,0.352,0.014,0.004,0.016,0.001
5292008,929,1,1,3,1,100,31.425,100.0,100.0,100.0,1,1,1084.306,348.946,0.01,12.773,0,80,55,1.4,1624.75,1787.984,2065.616,1600.808,54.663,62.69,71.852,62.455,51.369,1.36,2.195,0.297,72.537,58.024,80.326,43.127,61.024,62.425,125.664,107.877,125.475,39.638,56.225,42.423,-10.852,110,110,72.188,76.813,55.688,56.469,0.0,34.938,72,70,1000,200,0.104,201.25,80.0,72.5,0.012,72.125,72.563,56.5,57.5,0.0,36.906,72,70,1000,200,0.119,376.0,81.625,80.188,0.022,72.25,70.563,55.688,56.219,0.0,37.875,72,70,1000,200,0.182,467.75,81.25,76.938,0.025,72.25,69.688,55.063,55.906,0.0,49.469,72,70,1000,200,0.279,577.5,79.188,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.886,11.994,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,528.0,303.25,518.0,525.5,521.0,0.0,2.145,0.0,4.935,1.084,0.349,0.013,0.005,0.016,0.001
5292008,930,1,1,3,1,100,31.095,100.0,100.0,100.0,1,1,1086.648,347.775,0.01,12.773,0,80,55,1.4,1624.0,1818.087,2067.474,1614.94,54.663,62.69,71.96,62.455,51.369,1.391,2.276,0.297,72.524,58.017,80.965,43.156,61.05,62.425,125.443,107.771,125.402,39.638,56.225,42.35,-10.852,110,110,72.188,76.75,55.688,56.469,0.0,35.75,72,70,1000,200,0.103,201.375,79.813,72.5,0.012,72.125,72.5,56.5,57.5,0.0,37.344,72,70,1000,200,0.12,379.5,81.5,80.125,0.022,72.063,70.5,55.688,56.219,0.0,37.313,72,70,1000,200,0.185,472.5,81.063,76.938,0.025,72.188,69.75,55.063,55.906,0.0,49.281,72,70,1000,200,0.278,573.5,79.125,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.861,11.996,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,528.0,303.25,518.5,526.0,521.0,0.0,2.088,0.0,4.805,1.087,0.348,0.013,0.004,0.015,0.001
5292008,931,1,1,3,1,100,30.989,100.0,100.0,100.0,1,1,1105.383,347.775,0.01,12.817,0,80,55,1.4,1625.125,1805.179,2063.758,1597.67,54.77,62.69,71.744,62.455,51.478,1.383,2.301,0.286,72.517,58.008,81.188,43.3,61.037,62.639,125.148,107.664,125.254,39.565,56.12,42.35,-10.852,110,110,71.938,76.75,55.688,56.469,0.0,35.313,72,70,1000,200,0.107,206.125,79.75,72.25,0.011,72.125,72.375,56.438,57.375,0.0,37.125,72,70,1000,200,0.119,378.0,81.313,80.125,0.022,72.063,70.5,55.688,56.219,0.0,37.719,72,70,1000,200,0.184,470.0,80.938,76.875,0.025,72.25,69.688,55.063,55.906,0.0,50.188,72,70,1000,200,0.278,577.0,78.813,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.867,11.996,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,526.0,528.0,303.25,518.0,526.0,521.5,0.0,2.156,0.0,4.952,1.105,0.348,0.012,0.004,0.015,0.0
5292008,932,1,1,3,1,100,30.465,100.0,100.0,100.0,1,1,1098.357,347.775,0.01,12.817,0,80,55,1.4,1625.125,1806.613,2069.331,1594.534,54.663,62.583,71.852,62.455,51.369,1.391,2.287,0.297,72.629,58.093,80.298,43.271,61.011,62.425,124.852,107.451,125.106,39.565,56.12,42.35,-10.852,110,110,72.188,76.75,55.594,56.469,0.0,34.375,72,70,1000,200,0.113,210.125,79.688,72.25,0.012,72.125,72.375,56.438,57.5,0.0,37.375,72,70,1000,200,0.119,378.25,81.313,80.125,0.022,72.0,70.438,55.563,56.219,0.0,38.25,72,70,1000,200,0.181,466.25,80.75,76.875,0.025,72.25,69.688,55.063,55.906,0.0,50.469,72,70,1000,200,0.28,579.5,78.813,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.869,11.999,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.0,528.0,303.0,518.5,526.0,521.5,0.0,2.156,0.0,4.952,1.098,0.348,0.013,0.004,0.014,0.0
5292008,933,1,1,3,1,100,30.077,100.0,100.0,100.0,1,1,1091.332,353.63,0.01,12.817,0,80,55,1.4,1637.125,1762.23,2102.778,1566.355,54.663,62.583,71.744,62.346,51.369,1.391,2.344,0.29,72.567,58.116,81.104,43.415,61.037,62.425,124.631,107.345,124.958,39.493,56.12,42.277,-10.852,110,110,71.938,76.75,55.688,56.469,0.0,35.688,72,70,1000,200,0.104,201.25,79.563,72.188,0.011,72.0,72.375,56.5,57.375,0.0,37.688,72,70,1000,200,0.119,378.0,81.188,80.0,0.022,72.0,70.5,55.688,56.219,0.0,38.875,72,70,1000,200,0.173,457.0,80.75,76.875,0.025,72.188,69.688,55.063,55.813,0.0,50.875,72,70,1000,200,0.281,580.5,78.813,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.997,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,528.0,303.25,518.0,526.0,521.5,0.0,2.146,0.0,4.95,1.091,0.354,0.012,0.004,0.014,0.0
5292008,934,1,1,3,1,100,29.901,100.0,100.0,100.0,1,1,1091.332,348.946,0.01,12.904,0,80,55,1.4,1623.625,1782.258,2052.614,1605.516,54.45,62.69,71.744,62.346,51.369,1.433,2.326,0.297,72.608,58.099,81.827,43.616,61.193,62.425,124.41,107.345,124.885,39.565,56.12,42.35,-10.867,110,110,72.188,76.75,55.688,56.406,0.0,34.656,72,70,1000,200,0.111,209.625,79.25,72.188,0.012,72.125,72.5,56.438,57.375,0.0,36.844,72,70,1000,200,0.12,379.5,81.0,79.875,0.022,72.063,70.438,55.688,56.0,0.0,38.781,72,70,1000,200,0.174,456.5,80.688,76.75,0.025,72.25,69.563,55.063,55.906,0.0,50.125,72,70,1000,200,0.292,588.0,78.688,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.866,11.994,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,528.0,303.25,517.5,525.5,521.5,0.0,2.171,0.0,4.986,1.091,0.349,0.012,0.004,0.014,0.0
5292008,935,1,1,3,1,100,29.309,100.0,100.0,100.0,1,1,1093.673,353.63,0.01,12.846,0,80,55,1.4,1637.625,1782.258,2104.636,1603.947,54.663,62.69,71.852,62.455,51.369,1.394,2.28,0.286,72.698,58.13,81.522,43.731,61.355,62.532,124.115,107.239,124.737,39.565,56.015,42.277,-10.852,110,110,72.188,76.813,55.594,56.469,0.0,34.844,72,70,1000,200,0.11,206.0,79.188,72.188,0.012,72.125,72.438,56.438,57.375,0.0,36.531,72,70,1000,200,0.128,392.75,80.938,79.875,0.022,72.0,70.375,55.688,56.219,0.0,38.781,72,70,1000,200,0.177,456.75,80.563,76.75,0.025,72.625,69.563,55.063,55.813,0.0,50.594,72,70,1000,200,0.286,582.5,78.688,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.878,11.996,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,526.5,528.0,303.25,519.5,526.0,521.0,0.0,2.118,0.0,4.833,1.094,0.354,0.012,0.003,0.014,0.0
5292008,936,1,1,3,1,100,29.273,100.0,100.0,100.0,1,1,1125.289,348.946,0.01,12.802,0,80,55,1.4,1638.375,1803.745,2065.616,1646.427,54.77,62.904,71.852,62.565,51.478,1.394,2.344,0.304,72.768,58.212,82.022,43.731,61.555,62.96,123.894,106.919,124.589,39.493,56.225,42.277,-10.852,110,110,72.188,76.75,55.688,56.469,0.0,35.656,72,70,1000,200,0.104,203.5,79.063,72.188,0.012,72.188,72.25,56.438,57.5,0.0,37.375,72,70,1000,200,0.121,383.5,80.938,79.75,0.022,72.063,70.313,55.563,56.0,0.0,37.281,72,70,1000,200,0.186,473.25,80.438,76.75,0.025,72.438,69.688,55.063,55.813,0.0,51.688,72,70,1000,200,0.305,604.5,78.5,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.869,11.989,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.5,528.0,303.5,517.5,526.0,521.5,0.0,2.13,0.0,4.944,1.125,0.349,0.012,0.004,0.013,-0.001
5292008,937,1,1,3,1,100,29.031,100.0,100.0,100.0,1,1,1104.212,353.63,0.01,12.831,0,80,55,1.4,1661.625,1831.007,2087.91,1648.005,54.77,63.118,71.852,62.785,51.587,1.269,2.348,0.297,72.845,58.24,81.744,43.731,61.672,63.175,123.672,107.026,124.442,39.493,56.54,42.277,-10.852,110,110,72.188,76.75,55.688,56.469,0.0,34.813,72,70,1000,200,0.111,208.25,78.75,72.063,0.012,72.188,72.188,56.438,57.375,0.0,37.594,72,70,1000,200,0.125,388.5,80.813,79.75,0.022,72.0,70.438,55.688,56.219,0.0,38.0,72,70,1000,200,0.183,468.75,80.438,76.75,0.025,72.625,69.813,55.281,55.906,0.0,51.438,72,70,1000,200,0.306,604.5,78.375,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.866,11.972,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,528.0,303.0,519.0,526.0,521.0,0.0,2.095,0.0,4.956,1.104,0.354,0.012,0.003,0.013,-0.001
5292008,938,1,1,3,1,100,29.351,100.0,100.0,100.0,1,1,1135.828,358.314,0.01,12.788,0,80,55,1.4,1661.625,1855.441,2093.485,1673.281,54.983,63.439,71.852,63.114,51.804,1.375,2.383,0.301,73.014,58.369,84.524,44.019,62.359,63.711,123.525,106.706,124.368,39.493,56.54,42.277,-10.852,110,110,72.188,76.688,55.906,56.594,0.0,34.594,72,70,1000,200,0.111,208.625,78.75,72.063,0.012,72.313,72.125,56.5,57.375,0.0,38.125,72,70,1000,200,0.129,393.5,80.688,79.625,0.022,72.25,70.5,55.875,56.344,0.0,37.469,72,70,1000,200,0.185,472.0,80.375,76.625,0.025,72.625,69.875,55.344,56.031,0.0,51.625,72,70,1000,200,0.328,627.0,78.375,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.877,12.014,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.5,528.0,303.25,518.5,526.0,521.0,-0.001,2.088,0.0,4.939,1.136,0.358,0.012,0.003,0.014,-0.001
5292008,939,1,1,3,1,100,29.849,100.0,100.0,100.0,1,1,1142.854,354.801,0.01,12.802,0,80,55,1.4,1691.0,1851.127,2089.769,1684.363,55.196,63.761,71.852,63.334,52.022,1.375,2.358,0.293,73.081,58.378,83.218,44.335,62.482,64.032,123.23,106.706,124.294,39.42,56.96,42.35,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,35.344,72,70,1000,200,0.102,199.625,78.688,71.938,0.012,72.188,72.125,56.5,57.5,0.0,38.25,72,70,1000,200,0.142,409.0,80.625,79.625,0.022,72.25,70.5,56.0,56.344,0.0,38.719,72,70,1000,200,0.189,476.25,80.125,76.75,0.025,72.625,70.0,55.438,56.031,0.0,52.594,72,70,1000,200,0.311,614.0,78.25,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.866,11.997,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,526.0,528.0,303.25,519.0,526.0,521.0,-0.001,2.139,0.0,5.204,1.143,0.355,0.012,0.003,0.012,-0.001
5292008,940,1,1,3,1,100,30.064,100.0,100.0,100.0,1,1,1141.683,355.972,0.01,12.831,0,80,55,1.4,1706.625,1856.88,2095.343,1689.117,55.196,63.761,71.96,63.443,52.131,1.356,2.369,0.293,73.197,58.489,81.466,44.479,62.307,63.925,123.009,106.494,124.146,39.42,56.96,42.35,-10.852,110,110,72.25,76.625,56.0,56.594,0.0,34.938,72,70,1000,200,0.11,208.0,78.563,71.938,0.012,72.188,72.188,56.625,57.375,0.0,38.219,72,70,1000,200,0.135,401.5,80.625,79.5,0.022,72.25,70.5,56.0,56.344,0.0,39.563,72,70,1000,200,0.188,474.25,80.063,76.625,0.025,72.75,70.063,55.438,56.031,0.0,52.656,72,70,1000,200,0.327,627.0,78.125,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.871,12.008,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,526.5,528.0,303.25,519.0,526.0,521.0,-0.001,2.143,0.0,5.216,1.142,0.356,0.012,0.004,0.013,-0.001
5292008,941,1,1,3,1,100,30.588,100.0,100.0,100.0,1,1,1156.905,361.827,0.01,12.817,0,80,55,1.4,1716.75,1884.239,2115.789,1697.045,55.303,63.868,71.852,63.663,52.24,1.402,2.344,0.304,73.321,58.686,82.383,44.421,62.392,64.032,122.787,106.387,123.999,39.42,57.169,42.35,-10.852,110,110,72.188,76.75,56.219,56.688,0.0,34.688,72,70,1000,200,0.111,209.125,78.5,71.938,0.012,72.313,72.25,56.5,57.5,0.0,37.531,72,70,1000,200,0.135,402.0,80.375,79.5,0.022,72.25,70.5,56.0,56.375,0.0,40.188,72,70,1000,200,0.188,475.75,79.938,76.625,0.025,72.75,70.188,55.531,56.156,0.0,53.063,72,70,1000,200,0.344,639.0,78.063,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.874,12.003,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,526.5,527.5,303.25,518.5,526.0,521.0,-0.001,2.116,0.0,5.21,1.157,0.362,0.012,0.003,0.012,-0.001
5292008,942,1,1,3,1,100,31.203,100.0,100.0,100.0,1,1,1159.247,360.656,0.01,12.831,0,80,55,1.4,1716.75,2046.523,2095.343,1711.335,55.41,63.868,71.852,63.663,52.24,1.394,2.387,0.293,73.417,58.769,80.437,44.536,62.255,63.925,122.492,106.281,123.925,39.347,57.274,42.35,-10.852,110,110,72.25,76.75,56.219,56.688,0.0,34.844,72,70,1000,200,0.112,209.5,78.188,71.875,0.011,72.313,72.188,56.625,57.5,0.0,38.688,72,70,1000,200,0.135,402.0,80.313,79.438,0.022,72.0,70.563,56.094,56.375,0.0,39.031,72,70,1000,200,0.189,477.0,79.938,76.438,0.025,72.688,70.25,55.531,56.156,0.0,53.5,72,70,1000,200,0.351,646.0,77.938,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.864,11.997,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,528.0,303.25,519.0,526.0,520.5,-0.001,2.149,0.0,5.346,1.159,0.361,0.01,0.003,0.013,-0.001
5292008,943,1,1,3,1,100,31.651,100.0,100.0,100.0,1,1,1166.273,364.169,0.01,12.831,0,80,55,1.4,1733.375,1966.613,2115.789,1704.982,55.41,63.975,71.96,63.663,52.348,1.364,2.323,0.29,73.576,58.855,81.383,44.508,62.23,64.032,122.345,106.068,123.703,39.347,57.274,42.277,-10.852,110,110,72.25,76.688,56.219,56.906,0.0,34.875,72,70,1000,200,0.112,209.625,78.063,71.938,0.012,72.313,72.063,56.625,57.5,0.0,39.375,72,70,1000,200,0.135,402.25,80.188,79.438,0.022,72.063,70.625,56.094,56.5,0.0,38.438,72,70,1000,200,0.189,476.25,79.813,76.625,0.025,72.75,70.313,55.594,56.25,0.0,54.344,72,70,1000,200,0.353,648.5,77.813,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.851,11.981,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,528.0,303.5,519.0,526.0,520.5,-0.001,2.097,0.0,5.216,1.166,0.364,0.011,0.002,0.012,-0.002
5292008,944,1,1,3,1,100,32.457,100.0,100.0,100.0,1,1,1192.034,366.511,0.01,12.817,0,80,55,1.4,1736.625,2031.963,2136.24,1739.988,55.516,64.082,71.96,63.773,52.457,1.341,2.422,0.301,73.717,58.876,81.966,44.565,62.495,64.247,122.05,105.961,123.629,39.347,57.379,42.35,-10.852,110,110,72.25,76.688,56.344,56.906,0.0,34.906,72,70,1000,200,0.113,209.5,78.0,71.875,0.012,72.563,72.125,56.688,57.531,0.0,38.469,72,70,1000,200,0.143,414.25,80.188,79.375,0.022,72.25,70.563,56.156,56.375,0.0,39.781,72,70,1000,200,0.192,483.0,79.813,76.438,0.025,72.75,70.375,55.594,56.25,0.0,54.0,72,70,1000,200,0.365,661.0,77.813,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.85,11.98,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.0,528.0,303.25,519.0,526.0,520.5,-0.001,2.135,0.0,5.34,1.192,0.367,0.011,0.003,0.012,-0.002
5292008,945,1,1,3,1,100,33.286,100.0,100.0,100.0,1,1,1192.034,362.998,0.01,12.802,0,80,55,1.4,1770.875,1970.961,2093.485,1732.019,55.623,64.296,71.96,63.992,52.566,1.391,2.422,0.297,73.823,59.06,82.522,44.68,62.657,64.461,121.902,105.961,123.556,39.493,57.589,42.496,-10.852,110,110,72.25,76.813,56.344,57.0,0.0,34.906,72,70,1000,200,0.112,210.25,77.875,71.875,0.012,72.188,72.188,56.688,57.531,0.0,38.875,72,70,1000,200,0.137,405.25,80.125,79.375,0.022,72.25,70.5,56.25,56.5,0.0,39.906,72,70,1000,200,0.193,485.25,79.5,76.438,0.025,72.75,70.188,55.906,56.406,0.0,54.375,72,70,1000,200,0.379,675.0,77.688,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.845,11.977,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,528.0,303.25,519.0,526.0,520.5,-0.001,2.124,0.0,5.333,1.192,0.363,0.011,0.002,0.011,-0.002
5292008,946,1,1,3,1,100,34.278,100.0,100.0,100.0,1,1,1196.718,362.998,0.01,12.831,0,80,55,1.4,1774.0,2013.055,2106.495,1732.019,55.729,64.296,72.069,63.992,52.675,1.356,2.415,0.268,73.867,59.079,82.105,44.651,62.78,64.461,121.607,105.642,123.408,39.347,57.589,42.423,-10.852,110,110,72.25,76.875,56.406,57.219,0.0,35.063,72,70,1000,200,0.112,209.625,77.75,71.875,0.011,72.188,72.25,56.938,57.531,0.0,39.188,72,70,1000,200,0.135,401.25,80.125,79.125,0.022,72.375,70.5,56.25,56.5,0.0,39.344,72,70,1000,200,0.201,492.25,79.438,76.375,0.025,72.75,70.188,55.906,56.531,0.0,56.5,72,70,1000,200,0.385,678.5,77.688,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.834,11.977,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,528.5,303.25,519.0,526.0,520.5,-0.001,2.164,0.0,5.476,1.197,0.363,0.009,0.003,0.011,-0.002
5292008,947,1,1,3,1,100,35.153,100.0,100.0,100.0,1,1,1201.401,364.169,0.01,12.802,0,80,55,1.4,1778.125,1998.527,2112.071,1762.341,55.729,64.51,72.177,64.212,52.566,1.379,2.422,0.308,73.943,59.146,82.717,44.651,63.338,64.782,121.46,105.536,123.26,39.347,57.589,42.86,-10.852,110,110,72.25,76.813,56.5,57.063,0.0,35.688,72,70,1000,200,0.104,200.625,77.563,71.875,0.012,72.188,72.188,56.938,57.531,0.0,38.156,72,70,1000,200,0.145,416.5,80.0,79.125,0.022,72.25,70.5,56.25,56.844,0.0,39.531,72,70,1000,200,0.202,493.25,79.438,76.375,0.025,72.688,70.375,55.906,56.531,0.0,56.656,72,70,1000,200,0.372,668.5,77.563,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.829,11.958,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.5,528.5,303.25,519.5,526.0,520.5,-0.001,2.465,0.0,6.239,1.201,0.364,0.01,0.003,0.011,-0.001
5292008,948,1,1,3,1,100,35.716,100.0,100.0,100.0,1,1,1217.795,362.998,0.01,12.802,0,80,55,1.4,1794.375,2026.143,2112.071,1781.548,55.623,64.724,72.177,64.432,52.348,1.337,2.447,0.304,74.254,59.243,84.691,44.939,63.616,64.997,121.165,105.642,123.112,39.275,57.379,43.006,-10.852,110,110,72.375,76.813,56.406,57.063,0.0,35.031,72,70,1000,200,0.115,213.125,77.438,71.688,0.012,72.313,72.125,56.938,57.531,0.0,39.188,72,70,1000,200,0.14,411.25,80.0,79.063,0.022,72.25,70.5,56.25,56.594,0.0,39.781,72,70,1000,200,0.207,498.0,79.375,76.375,0.025,72.688,70.375,55.844,56.531,0.0,55.75,72,70,1000,200,0.389,682.0,77.563,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.836,11.965,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,528.5,303.25,519.0,526.0,521.0,-0.001,2.638,0.0,6.627,1.218,0.363,0.01,0.003,0.011,-0.001
