DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,949,1,1,3,1,100,35.992,100.0,100.0,100.0,1,1,1216.624,368.852,0.01,12.802,0,80,55,1.4,1792.75,2078.605,2126.943,1744.773,55.516,64.831,72.285,64.651,52.131,1.379,2.443,0.301,74.279,59.388,83.496,45.025,63.539,64.997,121.017,105.323,123.112,39.347,57.274,43.079,-10.852,110,110,72.25,76.813,56.344,57.063,0.0,36.5,72,70,1000,200,0.107,204.75,77.375,71.563,0.011,72.563,72.063,56.938,57.656,0.0,39.313,72,70,1000,200,0.147,420.25,79.813,79.063,0.022,72.063,70.563,56.156,56.844,0.0,40.156,72,70,1000,200,0.192,481.5,79.375,76.375,0.025,72.688,70.375,55.594,56.406,0.0,55.406,72,70,1000,200,0.392,685.0,77.438,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.964,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.5,529.0,303.25,519.5,526.0,521.0,-0.001,2.665,0.0,6.628,1.217,0.369,0.009,0.002,0.011,-0.002
5292008,950,1,1,3,1,100,35.663,100.0,100.0,100.0,1,1,1245.898,372.365,0.01,12.773,0,80,55,1.4,1792.75,2065.472,2134.38,1810.442,55.196,64.831,72.177,64.541,51.696,1.356,2.443,0.286,74.548,59.483,83.412,45.054,63.273,64.997,120.796,105.216,122.965,39.275,56.855,43.006,-10.852,110,110,72.25,76.75,56.219,57.0,0.0,35.375,72,70,1000,200,0.117,213.625,77.125,71.563,0.012,72.563,72.0,56.688,57.531,0.0,39.844,72,70,1000,200,0.158,433.75,79.688,79.063,0.022,72.063,70.75,56.094,56.5,0.0,39.25,72,70,1000,200,0.199,491.0,79.25,76.25,0.024,72.75,70.375,55.438,56.25,0.0,57.563,72,70,1000,200,0.388,681.5,77.313,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.848,11.977,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.5,529.0,303.25,519.0,526.0,521.0,-0.001,2.711,0.0,6.612,1.246,0.372,0.01,0.002,0.011,-0.002
5292008,951,1,1,3,1,100,35.565,100.0,100.0,100.0,1,1,1255.266,370.023,0.01,12.817,0,80,55,1.4,1825.5,2119.533,2147.397,1824.927,55.09,64.938,72.177,64.651,51.587,1.326,2.483,0.297,74.809,59.643,83.801,45.054,63.616,65.211,120.722,105.004,122.743,39.275,56.855,42.933,-10.852,110,110,72.25,77.0,56.0,56.906,0.0,35.281,72,70,1000,200,0.117,214.0,77.125,71.688,0.011,72.563,71.813,56.625,57.5,0.0,40.531,72,70,1000,200,0.158,436.75,79.625,78.938,0.022,71.938,70.75,56.0,56.375,0.0,39.781,72,70,1000,200,0.207,499.25,79.125,76.375,0.024,72.25,70.313,55.438,56.156,0.0,56.688,72,70,1000,200,0.404,696.0,77.313,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.838,11.97,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,525.0,529.5,303.25,518.5,526.0,520.5,-0.001,2.667,0.0,6.505,1.255,0.37,0.009,0.002,0.01,-0.002
5292008,952,1,1,3,1,100,35.429,100.0,100.0,100.0,1,1,1240.043,377.049,0.01,12.889,0,80,55,1.4,1836.125,1975.31,2147.397,1797.588,54.983,65.045,72.177,64.761,51.587,1.375,2.465,0.268,74.809,59.835,82.773,45.025,63.908,65.211,120.427,105.004,122.669,39.347,56.96,43.006,-10.852,110,110,72.25,77.0,56.0,56.688,0.0,35.656,72,70,1000,200,0.115,210.875,77.125,71.563,0.011,72.313,71.75,56.625,57.5,0.0,39.969,72,70,1000,200,0.166,444.75,79.625,78.938,0.022,71.938,70.813,56.0,56.375,0.0,39.688,72,70,1000,200,0.189,479.0,79.125,76.375,0.024,72.625,70.313,55.344,56.031,0.0,56.719,72,70,1000,200,0.396,688.5,77.313,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.986,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,525.5,529.5,303.5,519.5,526.0,521.0,-0.001,2.678,0.0,6.543,1.24,0.377,0.009,0.002,0.01,-0.002
5292008,953,1,1,3,1,100,35.45,100.0,100.0,100.0,1,1,1249.411,378.22,0.01,12.831,0,80,55,1.4,1835.625,2042.154,2184.598,1791.168,54.983,65.152,72.177,64.871,51.587,1.375,2.504,0.304,74.909,59.945,84.246,45.169,64.219,65.425,120.28,104.791,122.596,39.275,57.169,43.079,-10.852,110,110,72.375,76.875,56.0,56.688,0.0,35.469,72,70,1000,200,0.117,215.0,77.0,71.438,0.012,72.313,71.688,56.5,57.5,0.0,40.656,72,70,1000,200,0.156,431.75,79.5,78.813,0.022,72.063,70.875,56.0,56.375,0.0,39.906,72,70,1000,200,0.188,473.75,79.0,76.125,0.024,72.688,70.188,55.344,56.031,0.0,56.719,72,70,1000,200,0.419,706.5,77.063,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.826,11.972,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,530.0,303.25,519.5,525.5,520.5,-0.001,2.728,0.0,6.772,1.249,0.378,0.01,0.002,0.01,-0.003
5292008,954,1,1,3,1,100,36.005,100.0,100.0,100.0,1,1,1268.146,377.049,0.01,12.802,0,80,55,1.4,1858.0,1959.369,2147.397,1860.444,55.196,65.581,72.177,65.2,51.804,1.345,2.507,0.293,75.161,59.989,85.331,45.227,64.038,65.747,119.985,104.791,122.522,39.42,57.274,43.079,-10.852,110,110,72.375,76.875,56.0,56.906,0.0,35.781,72,70,1000,200,0.118,214.625,76.875,71.438,0.011,72.313,71.625,56.625,57.375,0.0,40.844,72,70,1000,200,0.168,449.5,79.5,78.813,0.022,72.0,70.813,56.0,56.375,0.0,38.813,72,70,1000,200,0.197,486.0,79.0,76.25,0.024,72.75,70.25,55.438,56.031,0.0,57.375,72,70,1000,200,0.422,711.5,77.063,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.838,11.97,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,530.5,303.25,519.5,525.5,520.5,-0.002,2.624,0.0,6.499,1.268,0.377,0.009,0.002,0.01,-0.002
5292008,955,1,1,3,1,100,36.511,100.0,100.0,100.0,1,1,1270.488,381.733,0.01,12.744,0,80,55,1.4,1858.0,1994.171,2171.576,1818.486,55.303,65.474,72.069,65.31,51.804,1.387,2.493,0.297,75.188,60.102,83.579,45.428,63.843,65.747,119.837,104.578,122.3,39.42,57.484,43.371,-10.852,110,110,72.25,76.938,56.0,56.906,0.0,35.656,72,70,1000,200,0.12,216.5,76.75,71.563,0.012,72.313,71.625,56.625,57.5,0.0,41.219,72,70,1000,200,0.158,438.0,79.438,78.75,0.022,72.063,70.75,56.094,56.375,0.0,40.094,72,70,1000,200,0.189,474.25,78.813,76.125,0.024,72.75,70.313,55.438,56.156,0.0,57.438,72,70,1000,200,0.437,723.5,77.0,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.831,11.96,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,525.0,530.5,303.25,520.0,526.0,521.0,-0.002,2.787,0.0,6.985,1.27,0.382,0.009,0.002,0.009,-0.003
5292008,956,1,1,3,1,100,36.289,100.0,100.0,100.0,1,1,1310.3,389.93,0.01,12.759,0,80,55,1.4,1853.0,2020.325,2186.458,1844.281,55.09,65.474,72.069,65.31,51.696,1.353,2.522,0.301,75.427,60.163,83.496,45.342,63.908,65.747,119.616,104.365,122.226,39.493,57.169,43.444,-10.852,110,110,72.25,77.0,56.0,56.906,0.0,35.875,72,70,1000,200,0.119,215.375,76.688,71.438,0.012,72.313,71.75,56.625,57.5,0.0,41.0,72,70,1000,200,0.173,456.75,79.438,78.75,0.022,72.063,70.75,56.0,56.375,0.0,39.375,72,70,1000,200,0.197,486.5,78.75,76.125,0.024,72.688,70.25,55.438,56.031,0.0,59.063,72,70,1000,200,0.435,721.0,77.0,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.834,11.965,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,531.0,303.25,519.5,525.5,521.0,-0.002,2.852,0.0,6.994,1.31,0.39,0.009,0.002,0.009,-0.003
5292008,957,1,1,3,1,100,36.387,100.0,100.0,100.0,1,1,1312.642,386.417,0.01,12.802,0,80,55,1.4,1882.125,2031.963,2177.157,1860.444,55.09,65.581,72.069,65.31,51.587,1.368,2.522,0.312,75.588,60.381,83.746,45.342,63.947,65.747,119.395,104.471,122.079,39.493,57.064,43.371,-10.852,110,110,72.375,77.0,56.219,56.906,0.0,35.781,72,70,1000,200,0.119,215.625,76.688,71.313,0.012,72.313,71.688,56.625,57.375,0.0,41.469,72,70,1000,200,0.174,458.25,79.188,78.75,0.022,72.063,70.813,56.0,56.375,0.0,39.156,72,70,1000,200,0.199,488.25,78.75,76.125,0.023,72.75,70.063,55.438,56.031,0.0,57.906,72,70,1000,200,0.443,727.5,77.0,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.839,11.968,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,525.0,531.5,303.25,519.5,525.5,521.0,-0.002,2.825,0.0,6.887,1.313,0.386,0.009,0.001,0.009,-0.002
5292008,958,1,1,3,1,100,36.493,100.0,100.0,100.0,1,1,1284.539,387.588,0.01,12.773,0,80,55,1.4,1882.125,2011.602,2182.738,1853.974,55.09,65.688,72.069,65.42,51.696,1.368,2.529,0.308,75.627,60.54,85.358,45.543,64.064,65.854,119.173,104.152,122.005,39.42,57.169,43.444,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,35.75,72,70,1000,200,0.12,216.75,76.375,71.313,0.012,72.188,71.625,56.5,57.375,0.0,41.688,72,70,1000,200,0.165,447.75,79.188,78.5,0.022,72.063,70.875,56.0,56.375,0.0,39.25,72,70,1000,200,0.197,482.25,78.688,76.125,0.023,72.625,69.938,55.344,56.031,0.0,59.031,72,70,1000,200,0.447,732.0,76.875,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.98,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,524.5,531.5,303.25,519.5,525.5,521.0,-0.002,2.896,0.0,7.131,1.285,0.388,0.009,0.002,0.009,-0.003
5292008,959,1,1,3,1,100,36.923,100.0,100.0,100.0,1,1,1302.104,382.904,0.01,12.773,0,80,55,1.4,1877.875,2094.671,2182.738,1865.299,55.196,65.688,71.96,65.42,51.804,1.375,2.55,0.301,75.787,60.624,84.33,45.687,64.135,65.854,119.026,104.152,121.857,39.493,57.379,43.517,-10.852,110,110,72.375,76.938,56.0,56.688,0.0,35.875,72,70,1000,200,0.12,216.375,76.25,71.313,0.012,72.313,71.688,56.5,57.375,0.0,40.813,72,70,1000,200,0.173,455.5,79.125,78.5,0.022,72.0,70.938,56.0,56.344,0.0,38.656,72,70,1000,200,0.198,489.5,78.688,76.063,0.023,72.188,69.813,55.438,56.031,0.0,58.406,72,70,1000,200,0.445,730.0,76.75,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.807,11.943,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.0,531.5,303.5,519.5,525.5,521.5,-0.002,2.874,0.0,7.131,1.302,0.383,0.009,0.002,0.009,-0.003
5292008,1000,1,1,3,1,100,36.603,100.0,100.0,100.0,1,1,1298.591,387.588,0.01,12.831,0,80,55,1.4,1885.5,1979.661,2177.157,1837.824,54.983,65.474,71.96,65.31,51.478,1.425,2.568,0.301,75.764,60.681,82.8,45.572,63.746,65.533,118.878,103.939,121.783,39.565,57.169,43.59,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,35.906,72,70,1000,200,0.122,218.75,76.25,71.25,0.012,72.188,71.688,56.5,57.375,0.0,41.5,72,70,1000,200,0.166,443.75,79.125,78.438,0.022,72.0,70.813,56.0,56.344,0.0,39.531,72,70,1000,200,0.193,480.25,78.688,76.125,0.023,72.188,69.688,55.281,55.906,0.0,57.625,72,70,1000,200,0.434,722.5,76.75,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.804,11.943,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,525.0,532.0,303.5,520.5,526.0,522.0,-0.002,2.934,0.0,7.165,1.299,0.388,0.009,0.002,0.009,-0.003
5292008,1001,1,1,3,1,100,36.313,100.0,100.0,100.0,1,1,1307.958,388.759,0.01,12.759,0,80,55,1.4,1865.5,2023.233,2193.9,1862.062,54.876,65.474,71.852,65.31,51.369,1.406,2.546,0.319,75.833,60.623,83.857,45.629,63.733,65.533,118.583,103.833,121.636,39.493,56.855,43.517,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,36.0,72,70,1000,200,0.121,217.0,76.063,71.25,0.011,72.188,71.688,56.438,57.25,0.0,40.531,72,70,1000,200,0.171,455.0,79.0,78.438,0.022,72.0,70.813,55.875,56.344,0.0,38.719,72,70,1000,200,0.201,485.75,78.563,76.063,0.023,72.25,69.625,55.281,55.813,0.0,58.094,72,70,1000,200,0.43,719.0,76.75,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.813,11.942,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,524.5,532.5,303.25,519.0,525.5,522.0,-0.002,2.957,0.0,7.123,1.308,0.389,0.008,0.002,0.008,-0.002
5292008,1002,1,1,3,1,100,36.206,100.0,100.0,100.0,1,1,1299.762,387.588,0.01,12.86,0,80,55,1.4,1857.125,2077.145,2177.157,1844.281,54.876,65.474,71.852,65.31,51.369,1.36,2.564,0.304,75.852,60.643,83.412,45.687,63.824,65.64,118.51,103.726,121.562,39.565,56.855,43.59,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,36.25,72,70,1000,200,0.121,218.0,76.063,71.25,0.012,72.188,71.75,56.438,57.25,0.0,41.063,72,70,1000,200,0.17,452.5,78.875,78.375,0.022,71.938,70.875,55.688,56.344,0.0,38.25,72,70,1000,200,0.2,491.25,78.375,76.063,0.023,72.063,69.438,55.281,55.813,0.0,57.969,72,70,1000,200,0.417,707.5,76.75,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.817,11.948,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,525.0,532.5,303.25,520.5,525.5,522.0,-0.002,2.994,0.0,7.181,1.3,0.388,0.008,0.002,0.008,-0.002
5292008,1003,1,1,3,1,100,36.071,100.0,100.0,100.0,1,1,1292.736,384.075,0.01,12.904,0,80,55,1.4,1857.125,2017.417,2158.556,1829.761,54.876,65.474,71.852,65.31,51.369,1.417,2.511,0.304,75.904,60.665,83.857,45.514,63.882,65.64,118.288,103.62,121.414,39.565,56.54,43.517,-10.852,110,110,72.25,76.875,55.813,56.594,0.0,36.063,72,70,1000,200,0.122,218.75,76.063,71.25,0.012,72.188,71.625,56.438,57.25,0.0,41.5,72,70,1000,200,0.164,444.75,78.875,78.438,0.022,72.063,70.813,55.688,56.219,0.0,39.594,72,70,1000,200,0.189,476.25,78.375,76.063,0.023,72.0,69.375,55.063,55.813,0.0,58.031,72,70,1000,200,0.424,712.5,76.438,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.821,11.939,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,525.5,533.0,303.5,520.5,526.0,522.0,-0.002,3.004,0.0,7.075,1.293,0.384,0.008,0.001,0.008,-0.004
5292008,1004,1,1,3,1,100,35.936,100.0,100.0,100.0,1,1,1311.471,388.759,0.01,12.788,0,80,55,1.4,1853.125,2094.671,2188.319,1847.51,54.876,65.581,71.744,65.31,51.369,1.402,2.568,0.308,75.835,60.663,83.551,45.601,63.72,65.64,118.141,103.301,121.266,39.565,56.855,43.59,-10.852,110,110,72.375,76.875,55.906,56.594,0.0,36.281,72,70,1000,200,0.121,218.0,75.938,71.0,0.012,72.125,71.563,56.438,57.25,0.0,41.875,72,70,1000,200,0.168,449.25,78.875,78.375,0.022,72.0,70.688,55.688,56.0,0.0,38.875,72,70,1000,200,0.205,492.0,78.25,76.063,0.023,72.0,69.313,55.063,55.813,0.0,57.375,72,70,1000,200,0.422,711.5,76.438,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.823,11.948,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,533.0,303.25,519.5,526.0,522.5,-0.002,2.977,0.0,7.141,1.311,0.389,0.009,0.002,0.007,-0.003
5292008,1005,1,1,3,1,100,35.801,100.0,100.0,100.0,1,1,1312.642,391.101,0.01,12.817,0,80,55,1.4,1864.5,2075.685,2190.18,1841.052,54.876,65.581,71.744,65.31,51.26,1.413,2.575,0.304,75.827,60.669,83.468,45.629,63.603,65.747,117.92,103.301,121.193,39.638,56.96,43.59,-10.852,110,110,72.375,76.938,55.813,56.594,0.0,36.563,72,70,1000,200,0.123,219.375,75.75,71.0,0.012,72.188,71.438,56.438,57.25,0.0,41.938,72,70,1000,200,0.171,451.75,78.813,78.375,0.022,71.938,70.625,55.688,56.219,0.0,39.781,72,70,1000,200,0.194,482.5,78.25,75.875,0.023,71.688,69.25,55.063,55.813,0.0,56.844,72,70,1000,200,0.425,712.5,76.438,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.828,11.955,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,533.5,303.25,520.0,526.0,522.5,-0.002,2.924,0.0,7.027,1.313,0.391,0.008,0.001,0.008,-0.003
5292008,1006,1,1,3,1,100,35.665,100.0,100.0,100.0,1,1,1286.881,388.759,0.01,12.817,0,80,55,1.4,1846.375,2075.685,2180.877,1816.877,54.876,65.474,71.744,65.31,51.369,1.398,2.511,0.308,75.726,60.571,84.385,45.601,63.746,65.533,117.624,103.301,121.045,39.565,56.96,43.59,-10.852,110,110,72.375,76.875,55.688,56.469,0.0,36.813,72,70,1000,200,0.124,219.375,75.688,71.25,0.012,72.188,71.438,56.313,57.063,0.0,41.219,72,70,1000,200,0.172,454.5,78.625,78.375,0.022,71.813,70.75,55.688,56.219,0.0,39.063,72,70,1000,200,0.185,469.0,78.188,75.875,0.023,71.688,69.188,55.281,55.906,0.0,56.375,72,70,1000,200,0.406,696.0,76.375,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.833,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,534.0,303.25,521.5,525.5,522.5,-0.002,2.966,0.0,7.157,1.287,0.389,0.008,0.001,0.008,-0.003
5292008,1007,1,1,3,1,100,35.53,100.0,100.0,100.0,1,1,1264.633,391.101,0.01,12.788,0,80,55,1.4,1846.375,2106.366,2201.343,1828.149,54.876,65.367,71.635,65.2,51.369,1.41,2.546,0.297,75.696,60.584,84.608,45.802,63.843,65.318,117.551,103.194,120.971,39.638,56.855,43.59,-10.852,110,110,72.375,76.75,55.813,56.469,0.0,36.844,72,70,1000,200,0.123,219.5,75.688,71.0,0.012,72.125,71.438,56.313,57.25,0.0,42.125,72,70,1000,200,0.172,454.5,78.625,78.25,0.022,71.813,70.75,55.688,56.219,0.0,38.25,72,70,1000,200,0.193,479.25,78.188,75.875,0.023,71.688,69.125,55.281,55.813,0.0,55.875,72,70,1000,200,0.389,682.5,76.375,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.956,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.0,534.0,303.25,520.5,526.0,522.5,-0.002,2.935,0.0,7.011,1.265,0.391,0.008,0.001,0.008,-0.003
5292008,1008,1,1,3,1,100,35.395,100.0,100.0,100.0,1,1,1285.71,388.759,0.01,12.86,0,80,55,1.4,1837.125,2068.39,2186.458,1818.486,54.876,65.367,71.635,65.2,51.369,1.387,2.546,0.308,75.699,60.516,84.691,45.888,63.869,65.425,117.403,102.981,120.897,39.638,56.645,43.59,-10.852,110,110,72.375,76.75,55.813,56.594,0.0,37.156,72,70,1000,200,0.123,218.625,75.438,71.0,0.012,72.125,71.438,56.313,57.063,0.0,42.063,72,70,1000,200,0.17,450.5,78.625,78.25,0.022,71.938,70.688,55.688,56.219,0.0,38.156,72,70,1000,200,0.198,487.25,78.063,76.063,0.023,71.688,69.0,55.281,55.813,0.0,56.188,72,70,1000,200,0.394,686.0,76.375,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.838,11.961,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,525.5,534.0,303.5,521.5,526.0,522.5,-0.002,2.988,0.0,7.05,1.286,0.389,0.008,0.001,0.007,-0.003
5292008,1009,1,1,3,1,100,35.249,100.0,100.0,100.0,1,1,1276.343,386.417,0.01,12.788,0,80,55,1.4,1839.25,2088.827,2179.017,1832.986,54.876,65.367,71.635,65.2,51.369,1.41,2.543,0.304,75.69,60.552,84.635,45.917,63.921,65.318,117.108,102.875,120.676,39.565,56.855,43.59,-10.852,110,110,72.375,76.813,55.688,56.469,0.0,36.625,72,70,1000,200,0.129,225.875,75.438,71.0,0.012,72.0,71.438,56.313,57.063,0.0,41.531,72,70,1000,200,0.169,449.75,78.5,78.25,0.022,71.938,70.688,55.688,56.219,0.0,38.688,72,70,1000,200,0.186,472.75,78.063,75.875,0.023,71.688,69.0,55.281,55.813,0.0,55.656,72,70,1000,200,0.409,697.5,76.313,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.826,11.953,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,534.0,303.25,520.0,526.0,522.5,-0.003,2.977,0.0,7.141,1.276,0.386,0.008,0.001,0.007,-0.003
5292008,1010,1,1,3,1,100,35.123,100.0,100.0,100.0,1,1,1276.343,382.904,0.01,12.817,0,80,55,1.4,1833.5,2002.884,2175.296,1816.877,54.876,65.367,71.635,65.09,51.369,1.436,2.515,0.323,75.584,60.525,84.747,45.974,63.895,65.318,117.034,102.875,120.602,39.638,56.855,43.517,-10.852,110,110,72.25,76.688,55.688,56.469,0.0,36.563,72,70,1000,200,0.13,224.625,75.438,71.0,0.012,72.125,71.5,56.313,57.25,0.0,42.0,72,70,1000,200,0.167,446.75,78.5,78.125,0.022,71.813,70.625,55.688,56.219,0.0,39.125,72,70,1000,200,0.187,472.25,77.938,75.75,0.023,71.563,69.0,55.281,55.813,0.0,54.625,72,70,1000,200,0.392,684.5,76.313,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.848,11.977,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,534.5,303.25,520.5,526.0,523.0,-0.003,2.888,0.0,6.897,1.276,0.383,0.008,0.001,0.007,-0.003
5292008,1011,1,1,3,1,100,34.989,100.0,100.0,100.0,1,1,1265.804,386.417,0.01,12.846,0,80,55,1.4,1819.25,1979.661,2165.996,1797.588,54.876,65.367,71.527,65.2,51.26,1.394,2.515,0.312,75.493,60.384,84.441,46.205,63.869,65.425,116.813,102.662,120.528,39.638,56.75,43.59,-10.852,110,110,72.375,76.688,55.688,56.469,0.0,37.719,72,70,1000,200,0.123,219.25,75.375,71.0,0.012,72.125,71.438,56.313,57.063,0.0,41.313,72,70,1000,200,0.178,457.0,78.5,78.125,0.022,71.688,70.625,55.563,56.0,0.0,38.219,72,70,1000,200,0.187,472.75,77.938,75.875,0.023,71.688,68.938,55.063,55.813,0.0,55.281,72,70,1000,200,0.371,667.5,76.188,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.828,11.965,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.0,534.5,303.25,520.5,526.5,522.5,-0.003,2.967,0.0,7.043,1.266,0.386,0.008,0.001,0.007,-0.003
5292008,1012,1,1,3,1,100,34.561,100.0,100.0,100.0,1,1,1268.146,380.562,0.01,12.817,0,80,55,1.4,1820.75,2007.242,2152.976,1804.012,54.77,65.367,71.527,65.2,51.26,1.433,2.5,0.304,75.489,60.416,84.302,46.147,63.733,65.425,116.592,102.556,120.38,39.638,56.75,43.59,-10.852,110,110,72.375,76.875,55.688,56.406,0.0,36.313,72,70,1000,200,0.134,229.0,75.125,71.0,0.012,72.0,71.438,56.313,57.063,0.0,41.938,72,70,1000,200,0.168,448.75,78.438,78.125,0.022,71.938,70.625,55.688,56.0,0.0,37.5,72,70,1000,200,0.187,473.25,77.813,75.75,0.023,71.5,68.938,55.063,55.813,0.0,55.938,72,70,1000,200,0.375,671.0,76.125,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.821,11.961,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,534.5,303.5,521.0,526.5,523.0,-0.003,2.96,0.0,7.027,1.268,0.381,0.007,0.001,0.007,-0.003
5292008,1013,1,1,3,1,100,34.33,100.0,100.0,100.0,1,1,1265.804,380.562,0.01,12.875,0,80,55,1.4,1820.75,2010.148,2167.856,1815.267,54.77,65.474,71.527,65.2,51.26,1.375,2.511,0.304,75.472,60.355,84.775,46.233,63.759,65.425,116.739,102.449,120.159,39.638,56.855,43.59,-10.852,110,110,72.25,76.688,55.813,56.406,0.0,36.219,72,70,1000,200,0.134,228.875,75.125,70.875,0.012,72.0,71.438,56.313,57.25,0.0,41.375,72,70,1000,200,0.177,460.0,78.438,77.938,0.022,71.938,70.563,55.688,56.0,0.0,38.156,72,70,1000,200,0.188,476.25,77.813,75.75,0.023,71.563,68.938,55.063,55.813,0.0,55.469,72,70,1000,200,0.368,664.5,76.125,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.833,11.951,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,534.5,303.25,520.0,526.0,523.0,-0.002,2.955,0.0,7.059,1.266,0.381,0.007,0.002,0.007,-0.003
5292008,1014,1,1,3,1,100,34.342,100.0,100.0,100.0,1,1,1249.411,384.075,0.01,12.933,0,80,55,1.4,1829.25,2162.039,2158.556,1784.753,54.77,65.367,71.527,65.09,51.26,1.425,2.507,0.304,75.3,60.355,84.552,46.176,63.733,65.318,117.551,102.343,120.233,39.638,56.75,43.59,-10.852,110,110,72.25,76.75,55.813,56.469,0.0,37.063,72,70,1000,200,0.126,222.0,75.125,70.875,0.012,72.125,71.438,56.313,57.063,0.0,41.781,72,70,1000,200,0.175,457.0,78.438,77.938,0.022,71.938,70.5,55.563,56.219,0.0,38.219,72,70,1000,200,0.178,464.0,77.813,75.875,0.023,71.563,68.938,55.063,55.813,0.0,53.906,72,70,1000,200,0.37,664.5,76.125,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.842,11.951,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,535.5,303.25,520.0,526.5,523.0,-0.002,2.987,0.0,7.09,1.249,0.384,0.007,0.002,0.007,-0.002
5292008,1015,1,1,3,1,100,33.825,100.0,100.0,100.0,1,1,1263.462,378.22,0.01,12.817,0,80,55,1.4,1812.875,1928.983,2186.458,1794.377,54.77,65.367,71.527,65.2,51.26,1.436,2.515,0.304,75.317,60.257,85.053,46.262,63.843,65.425,117.108,102.13,119.937,39.711,56.75,43.517,-10.852,110,110,72.25,76.875,55.688,56.406,0.0,37.281,72,70,1000,200,0.126,223.375,75.0,70.875,0.012,72.0,71.5,56.313,57.063,0.0,41.156,72,70,1000,200,0.173,455.25,78.438,77.813,0.022,71.813,70.563,55.688,56.219,0.0,37.969,72,70,1000,200,0.184,468.25,77.813,75.75,0.023,71.563,68.938,55.063,55.813,0.0,53.75,72,70,1000,200,0.369,665.0,76.125,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.836,11.934,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.0,535.0,303.25,521.0,526.5,523.0,-0.002,2.863,0.0,6.767,1.263,0.378,0.007,0.002,0.007,-0.002
5292008,1016,1,1,3,1,100,33.827,100.0,100.0,100.0,1,1,1244.727,381.733,0.01,12.889,0,80,55,1.4,1813.875,1982.562,2152.976,1786.357,54.876,65.367,71.527,65.09,51.26,1.421,2.451,0.319,75.268,60.234,84.775,46.262,63.824,65.318,116.813,102.13,119.716,39.638,56.75,43.517,-10.852,110,110,72.25,77.0,55.688,56.469,0.0,36.719,72,70,1000,200,0.134,228.875,74.875,70.875,0.012,72.0,71.375,56.094,56.938,0.0,41.813,72,70,1000,200,0.174,455.5,78.313,77.938,0.022,72.0,70.5,55.563,56.0,0.0,37.406,72,70,1000,200,0.186,470.25,77.625,75.75,0.023,71.563,68.938,55.063,55.813,0.0,54.688,72,70,1000,200,0.353,653.5,75.938,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.948,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.0,535.0,303.25,520.5,526.0,523.0,-0.002,2.922,0.0,6.936,1.245,0.382,0.007,0.001,0.006,-0.003
5292008,1017,1,1,3,1,100,33.352,100.0,100.0,100.0,1,1,1256.437,379.391,0.01,12.831,0,80,55,1.4,1813.875,1991.268,2160.416,1770.338,54.77,65.26,71.418,65.09,51.152,1.425,2.493,0.308,75.212,60.16,84.608,46.291,63.798,65.318,116.666,102.023,119.494,39.638,56.645,43.59,-10.852,110,110,72.25,76.938,55.688,56.313,0.0,36.063,72,70,1000,200,0.136,230.75,74.875,70.875,0.012,71.938,71.375,56.094,57.063,0.0,40.375,72,70,1000,200,0.173,456.25,78.313,77.813,0.022,71.813,70.438,55.563,56.0,0.0,37.0,72,70,1000,200,0.185,471.0,77.625,75.75,0.023,71.688,68.875,55.063,55.906,0.0,54.531,72,70,1000,200,0.352,649.0,75.938,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.854,11.967,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.0,535.0,303.5,520.5,526.5,523.0,-0.002,2.982,0.0,7.034,1.256,0.379,0.007,0.002,0.006,-0.003
5292008,1018,1,1,3,1,100,32.847,100.0,100.0,100.0,1,1,1230.675,374.707,0.01,12.802,0,80,55,1.4,1806.875,1931.874,2128.803,1735.206,54.663,65.26,71.527,65.09,51.152,1.433,2.486,0.315,75.043,60.022,84.552,46.262,63.869,65.318,116.518,101.917,119.347,39.638,56.75,43.59,-10.852,110,110,72.375,76.938,55.594,56.406,0.0,36.813,72,70,1000,200,0.131,224.875,74.75,70.875,0.012,72.0,71.375,56.313,56.938,0.0,41.563,72,70,1000,200,0.164,446.25,78.313,77.813,0.022,71.813,70.438,55.563,56.0,0.0,37.844,72,70,1000,200,0.172,457.25,77.625,75.625,0.023,71.563,69.0,55.063,55.625,0.0,54.375,72,70,1000,200,0.351,648.0,75.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.856,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.0,535.0,303.5,521.0,526.5,523.0,-0.002,2.957,0.0,7.019,1.231,0.375,0.007,0.002,0.007,-0.003
5292008,1019,1,1,3,1,100,32.478,100.0,100.0,100.0,1,1,1234.188,380.562,0.01,12.817,0,80,55,1.4,1786.375,1905.873,2138.099,1755.948,54.663,65.152,71.527,65.09,51.152,1.429,2.458,0.304,75.035,60.046,85.581,46.262,63.843,65.211,116.297,101.704,119.199,39.638,56.645,43.517,-10.852,110,110,72.25,76.875,55.594,56.406,0.0,36.875,72,70,1000,200,0.133,228.5,74.75,70.75,0.012,72.0,71.375,56.094,56.938,0.0,41.438,72,70,1000,200,0.167,451.75,78.188,77.75,0.022,71.938,70.625,55.563,56.219,0.0,37.156,72,70,1000,200,0.178,461.0,77.563,75.625,0.023,71.563,69.063,54.969,55.625,0.0,54.094,72,70,1000,200,0.35,646.5,75.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.872,11.991,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.0,535.0,303.5,520.5,526.5,522.5,-0.002,2.923,0.0,6.897,1.234,0.381,0.007,0.001,0.007,-0.003
5292008,1020,1,1,3,1,100,32.4,100.0,100.0,100.0,1,1,1245.898,379.391,0.01,12.846,0,80,55,1.4,1792.0,1914.535,2149.257,1770.338,54.663,65.26,71.527,64.981,51.152,1.448,2.483,0.326,75.058,60.024,85.164,46.32,63.921,65.318,116.076,101.598,119.051,39.638,56.645,43.517,-10.852,110,110,72.25,76.813,55.594,56.313,0.0,36.625,72,70,1000,200,0.134,229.125,74.563,70.75,0.012,72.0,71.438,56.313,56.938,0.0,41.344,72,70,1000,200,0.171,449.5,78.188,77.75,0.022,72.0,70.5,55.563,56.0,0.0,37.0,72,70,1000,200,0.176,460.75,77.563,75.625,0.023,71.5,69.063,54.969,55.625,0.0,53.719,72,70,1000,200,0.347,645.5,75.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.871,11.988,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.0,535.0,303.5,520.5,526.5,523.0,-0.002,2.93,0.0,6.913,1.246,0.379,0.007,0.001,0.007,-0.003
5292008,1021,1,1,3,1,100,31.808,100.0,100.0,100.0,1,1,1240.043,379.391,0.01,12.846,0,80,55,1.4,1781.75,2014.509,2158.556,1783.15,54.663,65.367,71.635,65.09,51.152,1.421,2.365,0.315,74.917,60.001,85.497,46.406,63.96,65.425,115.928,101.491,118.83,39.638,56.75,43.517,-10.852,110,110,72.375,76.813,55.594,56.406,0.0,36.781,72,70,1000,200,0.133,228.25,74.438,70.875,0.012,72.0,71.5,56.0,56.938,0.0,40.438,72,70,1000,200,0.175,457.5,78.063,77.75,0.022,71.938,70.5,55.563,56.0,0.0,38.563,72,70,1000,200,0.176,457.75,77.438,75.625,0.023,71.563,69.0,55.063,55.625,0.0,53.188,72,70,1000,200,0.338,637.5,75.75,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.866,11.97,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,535.0,303.25,520.5,526.0,523.0,-0.002,2.912,0.0,6.913,1.24,0.379,0.006,0.001,0.006,-0.003
5292008,1022,1,1,3,1,100,31.81,100.0,100.0,100.0,1,1,1242.385,375.878,0.01,12.817,0,80,55,1.4,1773.375,1904.429,2108.354,1767.138,54.77,65.474,71.635,65.31,51.26,1.421,2.458,0.312,74.908,59.918,85.72,46.55,64.025,65.64,115.707,101.385,118.682,39.638,56.855,43.59,-10.852,110,110,72.25,76.75,55.813,56.313,0.0,37.188,72,70,1000,200,0.133,228.5,74.438,70.75,0.012,72.0,71.563,56.094,56.938,0.0,41.313,72,70,1000,200,0.174,457.0,78.063,77.625,0.022,71.938,70.625,55.563,56.0,0.0,38.781,72,70,1000,200,0.175,460.75,77.438,75.625,0.023,71.5,69.0,54.969,55.813,0.0,52.688,72,70,1000,200,0.334,634.0,75.75,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.866,11.968,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,526.5,535.0,303.5,520.5,526.5,523.0,-0.002,2.942,0.0,7.027,1.242,0.376,0.006,0.001,0.006,-0.003
5292008,1023,1,1,3,1,100,31.558,100.0,100.0,100.0,1,1,1221.308,378.22,0.01,12.817,0,80,55,1.4,1773.375,1887.121,2156.696,1768.738,54.77,65.581,71.527,65.31,51.26,1.402,2.465,0.308,74.847,59.938,85.08,46.55,63.895,65.64,115.486,101.385,118.534,39.638,56.96,43.59,-10.852,110,110,72.375,76.813,55.688,56.406,0.0,37.344,72,70,1000,200,0.134,228.875,74.375,70.75,0.012,71.938,71.5,56.094,56.938,0.0,40.625,72,70,1000,200,0.176,454.75,78.063,77.625,0.022,72.063,70.563,55.563,56.0,0.0,38.938,72,70,1000,200,0.175,459.5,77.375,75.625,0.023,71.563,69.063,55.063,55.625,0.0,52.625,72,70,1000,200,0.343,640.5,75.75,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.856,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,535.5,303.5,521.5,526.5,523.0,-0.002,2.924,0.0,7.027,1.221,0.378,0.006,0.001,0.006,-0.003
5292008,1024,1,1,3,1,100,31.316,100.0,100.0,100.0,1,1,1242.385,371.194,0.01,12.788,0,80,55,1.4,1788.75,1924.647,2115.789,1786.357,54.77,65.581,71.527,65.31,51.26,1.421,2.451,0.308,74.853,59.868,85.386,46.492,63.934,65.64,115.338,101.066,118.387,39.638,56.855,43.59,-10.852,110,110,72.375,76.813,55.688,56.406,0.0,37.688,72,70,1000,200,0.133,228.5,74.375,70.75,0.012,72.0,71.5,56.094,56.938,0.0,40.438,72,70,1000,200,0.174,458.0,77.938,77.625,0.022,72.063,70.625,55.563,56.0,0.0,38.125,72,70,1000,200,0.184,470.75,77.375,75.625,0.023,71.688,69.0,55.063,55.813,0.0,52.906,72,70,1000,200,0.33,628.5,75.625,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.853,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,535.0,303.25,521.0,526.5,523.0,-0.002,2.935,0.0,7.011,1.242,0.371,0.006,0.001,0.006,-0.004
5292008,1025,1,1,3,1,100,31.063,100.0,100.0,100.0,1,1,1237.701,372.365,0.01,12.817,0,80,55,1.4,1784.0,1972.411,2119.507,1724.058,54.77,65.688,71.527,65.42,51.26,1.433,2.518,0.312,74.846,59.866,85.442,46.665,63.96,65.747,115.191,101.066,118.239,39.638,56.855,43.59,-10.852,110,110,72.375,76.875,55.813,56.313,0.0,38.031,72,70,1000,200,0.133,228.625,74.375,70.625,0.012,71.938,71.625,56.094,56.938,0.0,41.5,72,70,1000,200,0.166,449.25,77.813,77.625,0.022,72.063,70.563,55.688,56.0,0.0,39.0,72,70,1000,200,0.176,459.25,77.375,75.563,0.022,71.5,69.0,55.063,55.625,0.0,51.844,72,70,1000,200,0.333,631.5,75.625,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.85,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,535.5,303.25,521.0,526.5,523.0,-0.002,2.942,0.0,7.027,1.238,0.372,0.007,0.001,0.006,-0.003
5292008,1026,1,1,3,1,100,30.832,100.0,100.0,100.0,1,1,1235.359,378.22,0.01,12.759,0,80,55,1.4,1787.75,1910.203,2156.696,1773.539,54.77,65.581,71.527,65.42,51.369,1.425,2.483,0.293,74.862,59.893,85.331,46.693,63.908,65.64,114.969,100.959,118.091,39.638,56.96,43.517,-10.852,110,110,72.375,76.813,55.688,56.406,0.0,38.438,72,70,1000,200,0.134,228.375,74.25,70.625,0.011,71.938,71.563,56.094,56.938,0.0,40.094,72,70,1000,200,0.175,459.25,77.938,77.625,0.022,72.063,70.5,55.563,56.0,0.0,37.563,72,70,1000,200,0.188,475.0,77.188,75.625,0.021,71.563,69.0,55.063,55.813,0.0,51.688,72,70,1000,200,0.329,625.0,75.563,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.863,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,535.5,303.5,521.0,526.5,523.0,-0.002,2.857,0.0,6.866,1.235,0.378,0.006,0.001,0.005,-0.004
5292008,1027,1,1,3,1,100,30.59,100.0,100.0,100.0,1,1,1211.94,378.22,0.01,12.86,0,80,55,1.4,1787.75,1917.424,2145.538,1738.394,54.77,65.581,71.527,65.42,51.26,1.44,2.479,0.304,74.675,59.785,85.275,46.722,63.908,65.64,114.969,100.853,117.87,39.638,56.855,43.662,-10.852,110,110,72.25,76.75,55.688,56.313,0.0,38.594,72,70,1000,200,0.136,230.0,74.188,70.625,0.011,71.938,71.625,56.094,56.938,0.0,41.094,72,70,1000,200,0.165,448.25,77.813,77.563,0.022,72.063,70.5,55.563,56.0,0.0,37.969,72,70,1000,200,0.187,473.5,77.188,75.563,0.021,71.688,69.0,55.063,55.813,0.0,51.875,72,70,1000,200,0.314,611.5,75.625,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.869,11.983,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,535.0,303.5,521.0,526.5,523.0,-0.002,3.006,0.0,7.179,1.212,0.378,0.006,0.001,0.005,-0.003
5292008,1028,1,1,3,1,100,30.317,100.0,100.0,100.0,1,1,1217.795,372.365,0.01,12.817,0,80,55,1.4,1761.875,1881.356,2119.507,1749.561,54.77,65.474,71.527,65.31,51.26,1.425,2.468,0.308,74.693,59.778,85.192,46.636,63.856,65.533,114.674,100.64,117.796,39.638,56.855,43.59,-10.852,110,110,72.25,76.75,55.594,56.313,0.0,37.313,72,70,1000,200,0.144,237.375,73.938,70.438,0.012,71.938,71.5,56.094,56.938,0.0,41.906,72,70,1000,200,0.162,440.25,77.813,77.563,0.022,72.063,70.5,55.563,56.0,0.0,37.375,72,70,1000,200,0.19,477.25,77.188,75.563,0.021,71.688,69.063,55.063,55.813,0.0,51.531,72,70,1000,200,0.32,617.0,75.563,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.867,11.975,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,535.0,303.5,521.0,526.5,523.0,-0.002,2.942,0.0,7.027,1.218,0.372,0.006,0.001,0.005,-0.003
5292008,1029,1,1,3,1,100,30.086,100.0,100.0,100.0,1,1,1207.256,385.246,0.01,12.817,0,80,55,1.4,1770.125,1921.757,2188.319,1749.561,54.77,65.474,71.527,65.31,51.369,1.375,2.379,0.29,74.642,59.707,86.192,46.693,64.012,65.533,114.527,100.533,117.648,39.711,56.75,43.59,-10.852,110,110,72.375,76.875,55.594,56.313,0.0,37.25,72,70,1000,200,0.146,237.625,73.938,70.625,0.012,72.0,71.5,56.094,56.938,0.0,41.031,72,70,1000,200,0.172,450.5,77.813,77.563,0.022,72.0,70.438,55.563,56.0,0.0,37.438,72,70,1000,200,0.189,476.0,77.188,75.563,0.021,71.688,69.063,55.063,55.813,0.0,52.906,72,70,1000,200,0.307,605.5,75.563,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.869,11.975,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.0,535.5,303.5,521.0,526.5,523.0,-0.002,2.918,0.0,6.897,1.207,0.385,0.006,0.001,0.005,-0.003
5292008,1030,1,1,3,1,100,30.106,100.0,100.0,100.0,1,1,1217.795,374.707,0.01,12.846,0,80,55,1.4,1776.375,1991.268,2154.836,1773.539,54.876,65.474,71.527,65.42,51.369,1.402,2.479,0.301,74.692,59.758,85.609,46.751,63.895,65.533,114.527,100.427,117.5,39.638,56.75,43.59,-10.852,110,110,72.375,76.875,55.688,56.313,0.0,37.25,72,70,1000,200,0.144,237.125,73.875,70.438,0.012,72.0,71.375,56.0,56.938,0.0,40.719,72,70,1000,200,0.173,455.0,77.75,77.313,0.022,72.063,70.438,55.563,56.219,0.0,38.813,72,70,1000,200,0.177,463.25,77.063,75.563,0.021,71.688,69.063,55.063,55.813,0.0,52.281,72,70,1000,200,0.328,625.5,75.313,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.866,11.985,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,535.0,303.5,521.0,526.5,523.0,-0.002,2.967,0.0,7.043,1.218,0.375,0.006,0.001,0.005,-0.004
5292008,1031,1,1,3,1,100,29.679,100.0,100.0,100.0,1,1,1221.308,378.22,0.01,12.773,0,80,55,1.4,1782.875,2017.417,2156.696,1771.939,54.77,65.367,71.527,65.31,51.26,1.387,2.483,0.301,74.728,59.769,84.997,46.809,63.733,65.425,114.232,100.321,117.353,39.638,56.75,43.59,-10.852,110,110,72.25,76.688,55.594,56.313,0.0,38.469,72,70,1000,200,0.134,228.625,73.875,70.438,0.011,72.0,71.375,56.094,56.844,0.0,40.875,72,70,1000,200,0.172,449.75,77.75,77.313,0.022,72.063,70.5,55.563,56.0,0.0,38.031,72,70,1000,200,0.187,474.5,77.063,75.563,0.021,71.563,69.0,55.063,55.813,0.0,51.719,72,70,1000,200,0.328,628.0,75.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.841,11.951,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,535.0,303.25,521.0,526.5,523.0,-0.002,2.95,0.0,7.003,1.221,0.378,0.006,0.001,0.005,-0.003
5292008,1032,1,1,3,1,100,29.416,100.0,100.0,100.0,1,1,1233.017,372.365,0.01,12.831,0,80,55,1.4,1782.875,1975.31,2125.084,1778.344,54.77,65.367,71.418,65.2,51.26,1.421,2.454,0.319,74.704,59.769,84.997,46.809,63.668,65.318,114.084,100.214,117.205,39.711,56.75,43.517,-10.852,110,110,72.25,76.75,55.594,56.406,0.0,37.5,72,70,1000,200,0.144,237.375,73.875,70.438,0.012,72.0,71.375,56.313,56.938,0.0,40.281,72,70,1000,200,0.173,457.5,77.75,77.313,0.022,71.938,70.563,55.563,56.0,0.0,37.719,72,70,1000,200,0.19,477.25,77.063,75.563,0.021,71.563,69.063,55.063,55.813,0.0,51.438,72,70,1000,200,0.301,602.0,75.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.846,11.961,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,535.5,303.5,520.5,526.5,523.0,-0.002,2.866,0.0,6.774,1.233,0.372,0.006,0.001,0.005,-0.003
5292008,1033,1,1,3,1,100,28.884,100.0,100.0,100.0,1,1,1203.743,366.511,0.01,12.817,0,80,55,1.4,1774.75,1999.979,2097.202,1730.427,54.663,65.26,71.418,65.09,51.152,1.394,2.475,0.315,74.637,59.747,85.053,46.809,63.603,65.211,114.01,100.001,117.131,39.711,56.645,43.517,-10.852,110,110,72.25,76.563,55.594,56.313,0.0,37.875,72,70,1000,200,0.141,233.625,73.813,70.438,0.01,72.0,71.375,56.094,56.938,0.0,40.375,72,70,1000,200,0.174,456.5,77.75,77.313,0.022,72.0,70.438,55.563,56.0,0.0,38.344,72,70,1000,200,0.178,463.25,76.938,75.563,0.021,71.875,69.0,54.969,55.625,0.0,51.469,72,70,1000,200,0.302,602.0,75.25,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.845,11.967,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,526.5,535.0,303.5,521.5,526.5,523.0,-0.002,2.881,0.0,6.767,1.204,0.367,0.005,0.001,0.004,-0.004
5292008,1034,1,1,3,1,100,28.475,100.0,100.0,100.0,1,1,1209.598,379.391,0.01,12.831,0,80,55,1.4,1752.5,1858.319,2152.976,1739.988,54.663,65.152,71.418,65.09,51.043,1.413,2.44,0.308,74.601,59.711,84.969,46.809,63.519,65.211,113.789,99.895,116.91,39.711,56.645,43.371,-10.852,110,110,72.375,76.688,55.594,56.313,0.0,38.094,72,70,1000,200,0.14,234.625,73.688,70.438,0.012,72.0,71.25,56.094,56.938,0.0,41.969,72,70,1000,200,0.163,439.25,77.625,77.25,0.022,72.0,70.438,55.563,56.0,0.0,38.375,72,70,1000,200,0.184,467.75,76.938,75.563,0.021,71.875,69.0,54.969,55.625,0.0,50.563,72,70,1000,200,0.305,603.5,75.25,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.842,11.953,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,535.0,303.5,520.5,526.5,523.0,-0.002,2.773,0.0,6.515,1.21,0.379,0.006,0.001,0.004,-0.004
5292008,1035,1,1,3,1,100,28.106,100.0,100.0,100.0,1,1,1204.914,374.707,0.01,12.875,0,80,55,1.4,1758.875,1969.511,2130.662,1767.138,54.663,65.152,71.527,64.981,51.152,1.375,2.426,0.301,74.582,59.71,85.053,46.722,63.48,65.104,113.715,99.895,116.836,39.638,56.645,43.371,-10.852,110,110,72.25,76.875,55.406,56.313,0.0,37.625,72,70,1000,200,0.145,238.0,73.688,70.438,0.012,71.938,71.188,56.094,56.844,0.0,40.656,72,70,1000,200,0.174,452.75,77.625,77.313,0.022,72.063,70.375,55.563,56.0,0.0,38.656,72,70,1000,200,0.182,467.0,76.938,75.438,0.021,71.375,69.125,54.969,55.625,0.0,50.938,72,70,1000,200,0.304,603.0,75.25,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.838,11.964,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,535.0,303.5,522.0,526.5,523.0,-0.002,2.826,0.0,6.667,1.205,0.375,0.006,0.001,0.005,-0.003
5292008,1036,1,1,3,1,100,27.768,100.0,100.0,100.0,1,1,1207.256,366.511,0.01,12.817,0,80,55,1.4,1746.625,1994.171,2100.919,1755.948,54.663,65.152,71.527,64.871,51.152,1.394,2.436,0.304,74.531,59.62,84.691,46.636,63.441,64.997,113.494,99.788,116.688,39.638,56.75,43.371,-10.852,110,110,72.25,76.813,55.594,56.063,0.0,37.406,72,70,1000,200,0.146,238.625,73.563,70.375,0.012,71.938,71.188,56.094,56.844,0.0,40.25,72,70,1000,200,0.173,457.75,77.625,77.25,0.022,72.0,70.5,55.5,56.0,0.0,38.406,72,70,1000,200,0.184,470.25,76.875,75.438,0.021,71.563,69.063,54.969,55.625,0.0,50.625,72,70,1000,200,0.288,588.0,75.25,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.851,11.953,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,535.0,303.5,521.0,526.5,523.0,-0.002,2.796,0.0,6.637,1.207,0.367,0.006,0.001,0.004,-0.003
5292008,1037,1,1,3,1,100,27.4,100.0,100.0,100.0,1,1,1189.692,364.169,0.01,12.846,0,80,55,1.4,1732.5,1933.32,2093.485,1700.219,54.663,65.045,71.418,64.871,51.26,1.368,2.44,0.304,74.407,59.545,85.553,46.636,63.493,64.997,113.42,99.682,116.614,39.638,56.645,43.225,-10.852,110,110,72.25,76.813,55.406,56.313,0.0,37.938,72,70,1000,200,0.145,237.375,73.563,70.438,0.011,72.0,71.188,56.0,56.844,0.0,40.906,72,70,1000,200,0.17,452.5,77.625,77.25,0.022,72.0,70.563,55.563,55.938,0.0,38.813,72,70,1000,200,0.183,467.5,76.875,75.438,0.021,71.5,69.063,55.063,55.813,0.0,50.688,72,70,1000,200,0.276,577.0,75.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.853,11.96,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,534.5,303.5,521.5,526.5,523.0,-0.002,2.709,0.0,6.392,1.19,0.364,0.005,0.001,0.004,-0.004
5292008,1038,1,1,3,1,100,27.603,100.0,100.0,100.0,1,1,1210.769,370.023,0.01,12.846,0,80,55,1.4,1744.0,1879.916,2130.662,1728.834,54.983,65.152,71.527,64.871,51.369,1.429,2.44,0.297,74.45,59.538,85.581,46.722,63.467,65.104,113.273,99.469,116.467,39.638,56.96,43.225,-10.852,110,110,72.25,76.625,55.688,56.313,0.0,37.688,72,70,1000,200,0.145,237.875,73.563,70.438,0.012,71.938,71.25,56.094,56.938,0.0,41.188,72,70,1000,200,0.163,444.75,77.438,77.25,0.022,72.063,70.563,55.563,56.0,0.0,38.75,72,70,1000,200,0.183,469.5,76.875,75.438,0.021,71.688,69.063,55.063,55.813,0.0,49.063,72,70,1000,200,0.295,592.0,75.125,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.856,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,534.5,303.5,521.0,526.5,523.0,-0.002,2.66,0.0,6.392,1.211,0.37,0.005,0.001,0.004,-0.003
5292008,1039,1,1,3,1,100,27.479,100.0,100.0,100.0,1,1,1192.034,368.852,0.01,12.802,0,80,55,1.4,1744.0,1910.203,2108.354,1716.104,54.876,65.045,71.418,64.871,51.369,1.421,2.447,0.334,74.397,59.503,85.108,46.837,63.441,65.104,113.125,99.256,116.319,39.638,56.96,43.225,-10.852,110,110,72.25,76.438,55.813,56.313,0.0,37.688,72,70,1000,200,0.146,238.125,73.563,70.375,0.012,72.0,71.375,56.094,56.938,0.0,40.313,72,70,1000,200,0.168,450.0,77.438,77.25,0.022,72.0,70.438,55.563,56.0,0.0,39.25,72,70,1000,200,0.182,467.5,76.875,75.438,0.021,71.688,69.125,55.281,55.813,0.0,50.188,72,70,1000,200,0.291,587.0,75.125,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.854,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,534.5,303.5,521.0,526.5,523.0,-0.002,2.651,0.0,6.37,1.192,0.369,0.006,0.001,0.004,-0.003
5292008,1040,1,1,3,1,100,27.299,100.0,100.0,100.0,1,1,1195.547,359.485,0.01,12.875,0,80,55,1.4,1745.125,1859.757,2089.769,1709.746,54.876,65.152,71.418,64.871,51.478,1.433,2.411,0.304,74.342,59.507,84.691,46.809,63.416,65.104,112.978,99.15,116.171,39.638,57.064,43.225,-10.852,110,110,72.375,76.438,55.688,56.313,0.0,37.938,72,70,1000,200,0.144,237.5,73.375,70.375,0.012,72.0,71.438,56.313,56.938,0.0,40.094,72,70,1000,200,0.167,449.75,77.438,77.125,0.022,72.063,70.438,55.688,56.0,0.0,37.75,72,70,1000,200,0.191,479.0,76.75,75.25,0.021,71.688,69.188,55.281,55.906,0.0,50.5,72,70,1000,200,0.284,582.5,75.125,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.846,11.965,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,526.5,534.5,303.5,521.5,526.5,523.0,-0.002,2.65,0.0,6.407,1.196,0.359,0.005,0.001,0.005,-0.003
5292008,1041,1,1,3,1,100,27.188,100.0,100.0,100.0,1,1,1207.256,364.169,0.01,12.86,0,80,55,1.4,1745.875,1923.202,2113.93,1736.8,54.876,65.152,71.527,64.981,51.478,1.387,2.287,0.308,74.371,59.461,85.053,46.837,63.416,65.211,112.904,99.043,116.097,39.638,56.96,42.933,-10.852,110,110,72.375,76.5,55.688,56.313,0.0,38.594,72,70,1000,200,0.143,235.75,73.25,70.375,0.012,71.938,71.375,56.313,56.938,0.0,41.219,72,70,1000,200,0.162,440.75,77.438,77.125,0.022,71.938,70.5,55.688,56.219,0.0,37.906,72,70,1000,200,0.191,478.25,76.75,75.25,0.021,71.688,69.188,55.281,55.906,0.0,50.625,72,70,1000,200,0.294,592.5,75.063,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.817,11.948,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.5,303.5,521.0,527.0,523.0,-0.002,2.446,0.0,5.878,1.207,0.364,0.005,0.001,0.005,-0.004
5292008,1042,1,1,3,1,100,27.607,100.0,100.0,100.0,1,1,1204.914,360.656,0.01,12.802,0,80,55,1.4,1735.0,1952.129,2076.762,1754.351,55.09,65.26,71.418,64.981,51.696,1.406,2.422,0.319,74.305,59.468,85.192,46.895,63.532,65.318,112.683,98.937,115.95,39.565,57.274,43.006,-10.852,110,110,72.25,76.625,55.813,56.469,0.0,38.438,72,70,1000,200,0.144,237.25,73.25,70.375,0.012,72.0,71.25,56.313,57.063,0.0,40.063,72,70,1000,200,0.168,449.0,77.313,77.125,0.022,71.938,70.438,55.875,56.219,0.0,37.719,72,70,1000,200,0.19,478.25,76.75,75.438,0.021,71.688,69.188,55.344,56.031,0.0,50.5,72,70,1000,200,0.279,579.5,75.063,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.833,11.955,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.5,534.5,303.5,521.5,526.5,523.0,-0.002,2.488,0.0,6.111,1.205,0.361,0.005,0.001,0.004,-0.004
5292008,1043,1,1,3,1,100,28.006,100.0,100.0,100.0,1,1,1197.889,361.827,0.01,12.831,0,80,55,1.4,1738.75,1943.445,2078.62,1727.241,55.196,65.26,71.527,65.09,51.913,1.425,2.451,0.319,74.341,59.449,85.497,46.952,63.565,65.318,112.609,98.937,115.876,39.638,57.589,43.079,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,38.844,72,70,1000,200,0.144,236.75,73.188,70.25,0.012,71.938,71.313,56.438,57.063,0.0,40.188,72,70,1000,200,0.168,445.25,77.313,77.125,0.022,72.0,70.563,56.0,56.219,0.0,37.844,72,70,1000,200,0.191,475.75,76.75,75.25,0.021,71.563,69.25,55.438,56.156,0.0,50.781,72,70,1000,200,0.275,573.0,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.829,11.965,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,534.5,303.5,521.5,526.5,523.0,-0.002,2.46,0.0,6.125,1.198,0.362,0.005,0.001,0.005,-0.003
5292008,1044,1,1,3,1,100,28.456,100.0,100.0,100.0,1,1,1192.034,361.827,0.01,12.802,0,80,55,1.4,1738.75,1947.786,2087.91,1727.241,55.303,65.367,71.635,65.09,51.913,1.398,2.411,0.312,74.225,59.371,84.969,47.039,63.616,65.425,112.462,98.724,115.728,39.565,57.484,43.152,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,38.938,72,70,1000,200,0.145,237.75,73.188,70.25,0.012,72.0,71.438,56.438,57.063,0.0,40.938,72,70,1000,200,0.167,447.25,77.313,77.0,0.022,72.0,70.625,56.0,56.344,0.0,38.219,72,70,1000,200,0.186,475.25,76.75,75.25,0.021,71.875,69.25,55.438,56.156,0.0,50.625,72,70,1000,200,0.273,571.5,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.831,11.955,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,534.5,303.5,522.0,526.5,523.0,-0.002,2.563,0.0,6.37,1.192,0.362,0.005,0.001,0.005,-0.004
5292008,1045,1,1,3,1,100,28.758,100.0,100.0,100.0,1,1,1190.863,362.998,0.01,12.918,0,80,55,1.4,1737.875,1900.1,2091.627,1716.104,55.303,65.474,71.635,65.2,51.913,1.413,2.454,0.304,74.192,59.35,85.303,46.981,63.707,65.533,112.314,98.618,115.654,39.565,57.484,43.152,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,39.313,72,70,1000,200,0.144,237.125,73.188,70.25,0.012,72.0,71.438,56.438,57.25,0.0,40.594,72,70,1000,200,0.168,449.75,77.313,77.0,0.022,72.0,70.5,56.094,56.344,0.0,38.5,72,70,1000,200,0.184,473.0,76.563,75.125,0.021,71.563,69.313,55.531,56.25,0.0,50.313,72,70,1000,200,0.272,570.5,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.834,11.964,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.5,534.0,303.5,520.5,526.5,523.0,-0.002,2.586,0.0,6.428,1.191,0.363,0.005,0.001,0.004,-0.004
5292008,1046,1,1,3,1,100,29.117,100.0,100.0,100.0,1,1,1195.547,362.998,0.01,12.889,0,80,55,1.4,1730.75,1941.998,2100.919,1730.427,55.303,65.474,71.635,65.42,52.022,1.413,2.397,0.315,74.256,59.393,85.636,47.096,63.746,65.533,112.24,98.511,115.507,39.565,57.484,43.152,-10.852,110,110,72.375,76.875,56.0,56.594,0.0,39.938,72,70,1000,200,0.142,236.5,73.063,70.25,0.012,72.0,71.438,56.5,57.25,0.0,40.906,72,70,1000,200,0.168,447.75,77.188,77.125,0.022,72.063,70.625,56.094,56.344,0.0,38.0,72,70,1000,200,0.188,476.75,76.563,75.25,0.021,71.688,69.313,55.531,56.25,0.0,50.094,72,70,1000,200,0.272,569.5,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.864,11.981,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,534.0,303.5,521.0,526.5,523.0,-0.002,2.58,0.0,6.414,1.196,0.363,0.005,0.0,0.004,-0.004
