DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1047,1,1,3,1,100,29.75,100.0,100.0,100.0,1,1,1207.256,367.681,0.01,12.875,0,80,55,1.4,1727.375,1888.563,2117.648,1743.177,55.303,65.474,71.635,65.31,52.022,1.41,2.415,0.319,74.227,59.41,85.303,47.154,63.772,65.64,112.019,98.405,115.433,39.565,57.589,43.152,-10.852,110,110,72.375,76.688,56.219,56.688,0.0,38.844,72,70,1000,200,0.154,245.125,73.063,70.25,0.012,72.125,71.438,56.5,57.25,0.0,40.219,72,70,1000,200,0.167,447.75,77.188,77.0,0.022,72.063,70.625,56.094,56.375,0.0,38.625,72,70,1000,200,0.189,476.25,76.563,75.25,0.021,72.0,69.375,55.594,56.25,0.0,49.875,72,70,1000,200,0.271,571.0,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.845,11.961,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,534.0,303.5,521.0,526.5,523.0,-0.003,2.562,0.0,6.407,1.207,0.368,0.005,0.001,0.004,-0.004
5292008,1048,1,1,3,1,100,30.188,100.0,100.0,100.0,1,1,1211.94,361.827,0.01,12.846,0,80,55,1.4,1749.5,1911.647,2086.052,1746.369,55.41,65.474,71.527,65.42,52.022,1.398,2.436,0.297,74.279,59.4,85.108,47.297,63.681,65.533,112.093,98.405,115.359,39.565,57.484,43.152,-10.852,110,110,72.25,76.563,56.219,56.688,0.0,38.531,72,70,1000,200,0.156,247.0,72.938,70.25,0.012,72.0,71.313,56.5,57.375,0.0,40.938,72,70,1000,200,0.167,446.75,77.188,76.938,0.022,72.063,70.625,56.094,56.375,0.0,39.063,72,70,1000,200,0.186,474.0,76.5,75.125,0.021,72.0,69.375,55.594,56.25,0.0,49.531,72,70,1000,200,0.288,587.0,74.75,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.834,11.943,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,534.0,303.5,521.5,526.5,523.0,-0.002,2.571,0.0,6.392,1.212,0.362,0.005,0.001,0.004,-0.004
5292008,1049,1,1,3,1,100,30.646,100.0,100.0,100.0,1,1,1190.863,366.511,0.01,12.846,0,80,55,1.4,1749.5,1895.773,2099.061,1746.369,55.41,65.474,71.527,65.31,52.022,1.417,2.401,0.304,74.26,59.403,85.08,47.297,63.694,65.533,111.724,98.192,115.211,39.565,57.589,43.152,-10.852,110,110,72.25,76.5,56.344,56.594,0.0,38.313,72,70,1000,200,0.157,247.625,72.938,70.25,0.012,72.125,71.375,56.5,57.375,0.0,42.031,72,70,1000,200,0.167,447.75,77.188,77.0,0.022,72.063,70.5,56.094,56.375,0.0,39.531,72,70,1000,200,0.181,464.75,76.5,75.25,0.021,72.0,69.313,55.594,56.25,0.0,49.906,72,70,1000,200,0.279,579.0,74.75,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.825,11.945,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.0,303.5,521.0,526.5,523.0,-0.003,2.557,0.0,6.392,1.191,0.367,0.005,0.001,0.004,-0.004
5292008,1050,1,1,3,1,100,31.094,100.0,100.0,100.0,1,1,1201.401,368.852,0.01,12.86,0,80,55,1.4,1746.875,1989.816,2128.803,1739.988,55.41,65.581,71.635,65.31,52.022,1.421,2.433,0.312,74.311,59.409,85.386,47.211,63.811,65.64,111.577,98.086,115.064,39.493,57.589,43.079,-10.852,110,110,72.375,76.625,56.219,56.688,0.0,38.5,72,70,1000,200,0.155,246.25,72.938,70.125,0.011,72.125,71.438,56.625,57.375,0.0,40.906,72,70,1000,200,0.176,460.25,77.188,76.938,0.022,72.063,70.5,56.094,56.5,0.0,39.156,72,70,1000,200,0.184,466.75,76.5,75.25,0.021,71.875,69.375,55.594,56.25,0.0,49.75,72,70,1000,200,0.279,579.0,74.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.815,11.937,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.0,303.25,521.0,526.5,523.0,-0.003,2.548,0.0,6.398,1.201,0.369,0.005,0.001,0.004,-0.003
5292008,1051,1,1,3,1,100,31.542,100.0,100.0,100.0,1,1,1204.914,360.656,0.01,12.846,0,80,55,1.4,1752.75,1885.68,2089.769,1765.539,55.41,65.581,71.635,65.42,52.131,1.383,2.429,0.312,74.305,59.445,85.803,47.384,63.921,65.64,111.577,97.979,115.064,39.565,57.589,43.225,-10.852,110,110,72.375,76.625,56.219,56.688,0.0,39.188,72,70,1000,200,0.148,240.5,72.938,70.25,0.012,72.0,71.438,56.625,57.375,0.0,41.188,72,70,1000,200,0.176,460.0,77.188,76.938,0.022,72.063,70.5,56.156,56.5,0.0,39.563,72,70,1000,200,0.194,482.0,76.5,75.25,0.021,71.688,69.375,55.594,56.406,0.0,49.5,72,70,1000,200,0.269,567.5,74.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.826,11.95,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.5,534.0,303.5,520.5,526.5,523.5,-0.003,2.609,0.0,6.522,1.205,0.361,0.005,0.001,0.004,-0.003
5292008,1052,1,1,3,1,100,32.331,100.0,100.0,100.0,1,1,1202.573,367.681,-0.001,12.918,0,80,55,1.4,1753.5,1904.429,2113.93,1736.8,55.516,65.581,71.744,65.42,52.131,1.372,2.447,0.293,74.37,59.446,85.47,47.441,63.785,65.64,111.429,97.979,114.916,39.638,57.694,43.225,-10.852,110,110,72.25,76.625,56.219,56.906,0.0,39.281,72,70,1000,200,0.15,243.125,72.75,70.25,0.012,72.0,71.313,56.625,57.375,0.0,42.281,72,70,1000,200,0.166,445.0,77.125,76.938,0.022,72.063,70.5,56.156,56.5,0.0,38.25,72,70,1000,200,0.194,483.0,76.375,75.125,0.021,72.0,69.5,55.844,56.406,0.0,49.0,72,70,1000,200,0.284,584.0,74.625,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.829,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,526.5,534.0,303.5,521.0,526.5,523.0,0.0,2.566,0.0,6.428,1.203,0.368,0.004,0.001,0.004,-0.004
5292008,1053,1,1,3,1,100,32.915,100.0,100.0,100.0,1,1,1193.205,372.365,0.01,12.86,0,80,55,1.4,1771.25,1888.563,2147.397,1714.514,55.516,65.581,71.635,65.42,52.131,1.394,2.33,0.304,74.407,59.466,85.025,47.585,63.694,65.533,111.355,97.766,114.842,39.638,57.589,43.225,-10.852,110,110,72.25,76.688,56.344,56.688,0.0,39.156,72,70,1000,200,0.155,246.25,72.75,70.125,0.011,72.125,71.438,56.625,57.375,0.0,42.219,72,70,1000,200,0.167,446.25,77.125,76.75,0.022,72.25,70.5,56.156,56.5,0.0,38.063,72,70,1000,200,0.194,483.5,76.375,75.25,0.021,71.688,69.5,55.844,56.406,0.0,50.438,72,70,1000,200,0.279,577.5,74.625,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.82,11.948,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,534.0,303.5,521.5,526.5,523.0,-0.003,2.57,0.0,6.399,1.193,0.372,0.004,0.001,0.003,-0.004
5292008,1054,1,1,3,1,100,33.732,100.0,100.0,100.0,1,1,1201.401,368.852,0.01,12.889,0,80,55,1.4,1757.875,2013.055,2121.366,1733.613,55.516,65.581,71.635,65.31,52.24,1.41,2.379,0.319,74.382,59.521,85.303,47.7,63.798,65.64,111.208,97.66,114.768,39.493,57.589,43.152,-10.852,110,110,72.375,76.813,56.219,56.906,0.0,38.969,72,70,1000,200,0.155,246.125,72.625,70.25,0.011,72.0,71.5,56.625,57.5,0.0,41.906,72,70,1000,200,0.169,448.75,77.125,76.75,0.022,72.063,70.5,56.156,56.5,0.0,38.313,72,70,1000,200,0.195,478.25,76.375,75.125,0.021,72.0,69.625,55.844,56.531,0.0,49.844,72,70,1000,200,0.274,573.5,74.625,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.826,11.943,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.5,303.25,521.5,526.5,523.0,-0.003,2.606,0.0,6.543,1.201,0.369,0.004,0.001,0.004,-0.004
5292008,1055,1,1,3,1,100,33.83,100.0,100.0,100.0,1,1,1200.23,361.827,0.01,12.86,0,80,55,1.4,1757.875,1923.202,2106.495,1743.177,55.41,65.474,71.635,65.31,52.022,1.383,2.461,0.323,74.38,59.509,84.83,47.671,63.733,65.533,110.987,97.553,114.547,39.493,57.589,43.079,-10.852,110,110,72.375,76.813,56.344,56.906,0.0,38.906,72,70,1000,200,0.156,246.75,72.563,70.125,0.011,72.125,71.625,56.688,57.5,0.0,41.406,72,70,1000,200,0.173,452.75,77.125,76.625,0.022,72.0,70.5,56.156,56.5,0.0,38.594,72,70,1000,200,0.192,481.0,76.375,75.125,0.021,72.0,69.688,55.594,56.406,0.0,51.125,72,70,1000,200,0.273,574.5,74.625,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.833,11.953,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,533.5,303.5,521.0,526.5,523.0,-0.003,2.548,0.0,6.398,1.2,0.362,0.004,0.002,0.004,-0.004
5292008,1056,1,1,3,1,100,34.28,100.0,100.0,100.0,1,1,1189.692,365.34,0.01,12.86,0,80,55,1.4,1758.0,1934.766,2110.212,1717.694,55.41,65.474,71.527,65.31,52.022,1.379,2.408,0.315,74.418,59.531,84.747,47.671,63.603,65.533,110.839,97.766,114.473,39.493,57.484,43.152,-10.852,110,110,72.375,76.75,56.344,56.688,0.0,39.281,72,70,1000,200,0.155,247.0,72.75,70.125,0.011,72.125,71.563,56.625,57.5,0.0,41.219,72,70,1000,200,0.177,463.25,77.063,76.75,0.022,71.813,70.5,56.156,56.5,0.0,38.906,72,70,1000,200,0.178,466.0,76.25,75.125,0.021,72.0,69.688,55.844,56.406,0.0,50.188,72,70,1000,200,0.277,575.0,74.625,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.829,11.965,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,533.5,303.5,521.0,526.5,523.0,-0.003,2.615,0.0,6.528,1.19,0.365,0.004,0.001,0.003,-0.004
5292008,1057,1,1,3,1,100,34.765,100.0,100.0,100.0,1,1,1208.427,364.169,0.01,12.831,0,80,55,1.4,1753.25,1962.267,2097.202,1784.753,55.41,65.474,71.635,65.42,52.022,1.356,2.443,0.315,74.484,59.589,84.608,47.614,63.532,65.533,110.765,97.447,114.325,39.565,57.484,43.079,-10.852,110,110,72.25,76.563,56.219,56.906,0.0,39.594,72,70,1000,200,0.155,246.125,72.563,70.125,0.011,72.0,71.625,56.625,57.375,0.0,41.313,72,70,1000,200,0.179,461.5,77.063,76.625,0.022,71.938,70.5,56.094,56.5,0.0,38.188,72,70,1000,200,0.187,473.5,76.375,75.125,0.021,72.0,69.688,55.594,56.406,0.0,49.906,72,70,1000,200,0.283,584.0,74.625,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.8,11.929,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,526.5,534.0,303.5,522.5,526.5,523.0,-0.003,2.516,0.0,6.255,1.208,0.364,0.004,0.001,0.004,-0.004
5292008,1058,1,1,3,1,100,35.243,100.0,100.0,100.0,1,1,1195.547,366.511,0.01,12.831,0,80,55,1.4,1755.75,2013.055,2106.495,1722.467,55.41,65.474,71.635,65.31,51.913,1.398,2.408,0.315,74.428,59.594,84.663,47.47,63.519,65.425,110.765,97.234,114.325,39.493,57.484,43.152,-10.852,110,110,72.375,76.563,56.219,56.688,0.0,39.656,72,70,1000,200,0.157,247.75,72.438,70.125,0.012,72.0,71.625,56.625,57.5,0.0,41.781,72,70,1000,200,0.168,452.5,77.063,76.625,0.022,72.0,70.563,56.156,56.5,0.0,37.5,72,70,1000,200,0.189,475.75,76.25,75.125,0.021,71.688,69.688,55.594,56.406,0.0,49.188,72,70,1000,200,0.267,566.5,74.563,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.807,11.943,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.5,303.5,520.5,526.5,523.0,-0.003,2.61,0.0,6.513,1.196,0.367,0.004,0.001,0.003,-0.004
5292008,1059,1,1,3,1,100,35.438,100.0,100.0,100.0,1,1,1203.743,370.023,0.01,12.802,0,80,55,1.4,1741.5,1924.647,2145.538,1732.019,55.303,65.581,71.635,65.42,51.913,1.413,2.429,0.319,74.448,59.584,84.747,47.499,63.565,65.533,110.618,97.234,114.251,39.565,57.484,43.225,-10.852,110,110,72.25,76.688,56.219,56.906,0.0,40.031,72,70,1000,200,0.156,247.125,72.438,70.125,0.012,72.0,71.625,56.625,57.5,0.0,41.188,72,70,1000,200,0.174,456.25,77.063,76.625,0.022,72.0,70.625,56.156,56.594,0.0,39.656,72,70,1000,200,0.18,463.25,76.25,75.125,0.021,72.0,69.75,55.594,56.406,0.0,49.188,72,70,1000,200,0.273,572.0,74.563,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.804,11.935,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,533.5,303.5,523.0,526.5,523.0,-0.003,2.615,0.0,6.5,1.204,0.37,0.004,0.001,0.003,-0.003
5292008,1100,1,1,3,1,100,35.818,100.0,100.0,100.0,1,1,1210.769,364.169,0.01,12.86,0,80,55,1.4,1741.5,1989.816,2087.91,1709.746,55.303,65.474,71.635,65.42,51.913,1.406,2.443,0.315,74.451,59.606,85.025,47.585,63.565,65.533,110.323,97.128,114.03,39.493,57.379,43.298,-10.852,110,110,72.375,76.625,56.219,56.688,0.0,40.0,72,70,1000,200,0.156,247.25,72.438,70.063,0.012,71.938,71.563,56.625,57.5,0.0,40.906,72,70,1000,200,0.175,457.5,77.063,76.625,0.022,72.0,70.688,56.094,56.5,0.0,38.5,72,70,1000,200,0.181,469.0,76.25,75.125,0.021,72.063,69.813,55.594,56.406,0.0,49.344,72,70,1000,200,0.275,574.5,74.563,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.828,11.942,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.5,303.5,521.0,526.5,523.0,-0.003,2.736,0.0,6.788,1.211,0.364,0.004,0.001,0.003,-0.003
5292008,1101,1,1,3,1,100,36.149,100.0,100.0,100.0,1,1,1195.547,362.998,0.01,12.86,0,80,55,1.4,1746.875,1898.658,2097.202,1727.241,55.303,65.474,71.635,65.31,51.804,1.417,2.44,0.315,74.45,59.557,84.858,47.47,63.591,65.425,110.249,97.021,114.03,39.493,57.274,43.298,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,40.313,72,70,1000,200,0.157,248.25,72.438,70.125,0.012,71.938,71.625,56.625,57.5,0.0,41.75,72,70,1000,200,0.164,446.0,77.063,76.625,0.022,72.063,70.625,56.094,56.5,0.0,37.813,72,70,1000,200,0.19,477.75,76.25,75.0,0.021,72.0,69.75,55.594,56.406,0.0,49.469,72,70,1000,200,0.274,574.0,74.563,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.818,11.95,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.5,303.5,521.5,526.5,523.0,-0.003,2.752,0.0,6.788,1.196,0.363,0.004,0.001,0.004,-0.003
5292008,1102,1,1,3,1,100,36.123,100.0,100.0,100.0,1,1,1209.598,366.511,0.01,12.773,0,80,55,1.4,1745.875,1970.961,2112.071,1741.583,55.196,65.474,71.635,65.31,51.696,1.421,2.451,0.319,74.477,59.606,85.053,47.47,63.552,65.425,110.101,97.021,113.882,39.493,57.379,43.225,-10.867,110,110,72.25,76.563,56.0,56.594,0.0,39.469,72,70,1000,200,0.168,256.5,72.438,70.063,0.012,72.0,71.5,56.625,57.5,0.0,41.219,72,70,1000,200,0.17,447.75,76.813,76.625,0.022,71.938,70.625,56.094,56.375,0.0,37.938,72,70,1000,200,0.189,475.75,76.25,75.125,0.021,72.063,69.75,55.531,56.25,0.0,50.438,72,70,1000,200,0.274,572.5,74.438,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.826,11.942,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,526.5,533.5,303.5,521.0,526.5,523.0,-0.003,2.665,0.0,6.613,1.21,0.367,0.004,0.001,0.003,-0.004
5292008,1103,1,1,3,1,100,36.054,100.0,100.0,100.0,1,1,1215.453,372.365,0.01,12.86,0,80,55,1.4,1750.875,1953.577,2123.225,1752.754,55.09,65.367,71.527,65.2,51.587,1.417,2.426,0.301,74.446,59.557,84.997,47.384,63.506,65.318,109.954,96.702,113.808,39.493,57.064,43.225,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,39.969,72,70,1000,200,0.16,250.5,72.188,70.063,0.012,72.0,71.563,56.625,57.5,0.0,40.313,72,70,1000,200,0.173,456.0,76.813,76.625,0.022,72.0,70.563,56.0,56.375,0.0,38.594,72,70,1000,200,0.181,467.0,76.188,75.0,0.021,72.0,69.688,55.438,56.25,0.0,49.25,72,70,1000,200,0.285,581.5,74.438,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.817,11.945,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,533.0,303.5,521.5,526.5,523.0,-0.003,2.731,0.0,6.658,1.215,0.372,0.004,0.001,0.004,-0.004
5292008,1104,1,1,3,1,100,35.909,100.0,100.0,100.0,1,1,1209.598,371.194,0.01,12.817,0,80,55,1.4,1742.5,1950.681,2104.636,1739.988,54.983,65.26,71.635,65.31,51.478,1.387,2.426,0.304,74.426,59.506,85.331,47.384,63.506,65.211,110.028,96.808,113.734,39.565,57.064,43.225,-10.852,110,110,72.375,76.563,55.906,56.594,0.0,40.844,72,70,1000,200,0.157,247.375,72.188,70.063,0.012,71.938,71.563,56.5,57.375,0.0,41.313,72,70,1000,200,0.17,453.25,76.813,76.625,0.022,72.0,70.563,56.0,56.375,0.0,38.031,72,70,1000,200,0.187,474.25,76.188,75.125,0.021,72.0,69.688,55.438,56.156,0.0,49.531,72,70,1000,200,0.281,582.5,74.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.833,11.955,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,526.5,533.0,303.5,521.0,526.5,523.0,-0.003,2.681,0.0,6.508,1.21,0.371,0.004,0.001,0.003,-0.004
5292008,1105,1,1,3,1,100,35.939,100.0,100.0,100.0,1,1,1206.085,366.511,0.01,12.773,0,80,55,1.4,1742.5,1934.766,2108.354,1722.467,54.983,65.26,71.527,64.981,51.478,1.421,2.415,0.315,74.398,59.54,85.581,47.47,63.506,65.104,109.733,96.702,113.587,39.493,56.96,43.225,-10.852,110,110,72.375,76.563,55.906,56.594,0.0,39.281,72,70,1000,200,0.169,256.5,72.188,70.125,0.011,72.0,71.438,56.5,57.375,0.0,41.563,72,70,1000,200,0.167,444.5,76.813,76.563,0.022,72.0,70.5,56.0,56.344,0.0,38.719,72,70,1000,200,0.178,466.0,76.188,75.0,0.021,72.0,69.625,55.344,56.156,0.0,49.625,72,70,1000,200,0.276,576.0,74.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.828,11.947,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.5,303.25,521.0,526.5,523.0,-0.003,2.729,0.0,6.613,1.206,0.367,0.003,0.001,0.004,-0.004
5292008,1106,1,1,3,1,100,35.959,100.0,100.0,100.0,1,1,1203.743,371.194,0.01,12.802,0,80,55,1.4,1744.5,1849.689,2130.662,1747.964,54.983,65.152,71.527,64.981,51.478,1.364,2.39,0.29,74.432,59.536,85.998,47.528,63.532,65.104,109.733,96.595,113.513,39.565,56.855,43.152,-10.852,110,110,72.25,76.375,55.906,56.594,0.0,40.375,72,70,1000,200,0.157,247.75,72.188,70.063,0.012,72.0,71.438,56.5,57.375,0.0,41.063,72,70,1000,200,0.173,454.75,76.813,76.563,0.022,72.0,70.438,56.0,56.375,0.0,38.031,72,70,1000,200,0.188,474.0,76.188,75.0,0.021,72.063,69.5,55.438,56.031,0.0,49.813,72,70,1000,200,0.279,577.0,74.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.81,11.931,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,526.5,533.5,303.5,522.5,526.5,523.0,-0.003,2.656,0.0,6.37,1.204,0.371,0.004,0.001,0.004,-0.004
5292008,1107,1,1,3,1,100,36.231,100.0,100.0,100.0,1,1,1216.624,366.511,0.01,12.831,0,80,55,1.4,1760.375,1879.916,2141.818,1733.613,55.09,65.152,71.527,65.09,51.478,1.421,2.411,0.312,74.45,59.595,85.914,47.614,63.552,65.104,109.438,96.276,113.365,39.493,56.855,43.225,-10.852,110,110,72.25,76.25,55.906,56.469,0.0,40.813,72,70,1000,200,0.158,248.375,72.188,70.063,0.012,72.0,71.5,56.5,57.25,0.0,41.969,72,70,1000,200,0.162,443.0,76.813,76.563,0.022,72.0,70.375,56.0,56.375,0.0,37.688,72,70,1000,200,0.189,475.5,75.938,75.0,0.021,72.0,69.5,55.438,56.156,0.0,49.406,72,70,1000,200,0.282,581.0,74.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.825,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,526.5,533.0,303.5,521.5,526.5,523.0,-0.003,2.758,0.0,6.643,1.217,0.367,0.004,0.001,0.003,-0.004
5292008,1108,1,1,3,1,100,36.01,100.0,100.0,100.0,1,1,1190.863,373.536,0.01,12.802,0,80,55,1.4,1757.375,1888.563,2110.212,1720.876,54.983,65.152,71.635,64.981,51.478,1.41,2.436,0.308,74.423,59.562,85.581,47.556,63.539,64.997,109.364,96.276,113.291,39.42,57.064,43.225,-10.852,110,110,72.25,76.375,55.906,56.469,0.0,39.563,72,70,1000,200,0.169,257.25,72.188,70.063,0.012,71.938,71.563,56.5,57.375,0.0,41.469,72,70,1000,200,0.167,444.75,76.813,76.563,0.022,72.0,70.438,55.875,56.344,0.0,37.313,72,70,1000,200,0.19,476.25,76.188,75.0,0.021,71.688,69.438,55.344,56.156,0.0,49.469,72,70,1000,200,0.26,557.0,74.313,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.843,11.945,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,526.5,533.5,303.5,521.0,526.5,523.0,-0.003,2.761,0.0,6.758,1.191,0.374,0.004,0.001,0.004,-0.004
5292008,1109,1,1,3,1,100,35.767,100.0,100.0,100.0,1,1,1210.769,372.365,0.01,12.86,0,80,55,1.4,1727.0,2007.242,2132.521,1746.369,54.876,65.152,71.527,64.981,51.369,1.417,2.443,0.297,74.4,59.517,85.831,47.556,63.539,65.104,109.216,96.276,113.218,39.42,56.75,43.225,-10.852,110,110,72.25,76.25,55.813,56.469,0.0,40.625,72,70,1000,200,0.16,249.625,72.188,69.875,0.012,71.938,71.563,56.438,57.25,0.0,40.375,72,70,1000,200,0.173,452.5,76.75,76.438,0.022,71.938,70.5,55.875,56.344,0.0,37.938,72,70,1000,200,0.185,467.25,75.938,75.0,0.021,71.688,69.438,55.344,56.031,0.0,49.281,72,70,1000,200,0.272,570.0,74.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.85,11.953,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,526.5,533.0,303.5,521.5,526.5,523.5,-0.003,2.824,0.0,6.789,1.211,0.372,0.004,0.001,0.003,-0.003
5292008,1110,1,1,3,1,100,35.642,100.0,100.0,100.0,1,1,1193.205,365.34,0.01,12.788,0,80,55,1.4,1715.5,2013.055,2089.769,1719.285,54.876,65.152,71.527,64.981,51.369,1.421,2.362,0.319,74.339,59.468,86.053,47.528,63.539,65.104,109.143,96.383,113.07,39.42,56.75,43.225,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,40.781,72,70,1000,200,0.158,249.125,72.063,70.063,0.011,71.938,71.5,56.5,57.25,0.0,40.219,72,70,1000,200,0.171,454.75,76.688,76.438,0.022,71.813,70.5,55.875,56.344,0.0,38.469,72,70,1000,200,0.177,459.0,75.938,75.0,0.021,71.688,69.438,55.344,56.031,0.0,48.531,72,70,1000,200,0.262,561.5,74.313,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.834,11.961,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,532.5,303.5,521.5,526.5,523.0,-0.003,2.808,0.0,6.751,1.193,0.365,0.003,0.001,0.003,-0.004
5292008,1111,1,1,3,1,100,35.516,100.0,100.0,100.0,1,1,1174.469,366.511,0.01,12.86,0,80,55,1.4,1727.875,1941.998,2113.93,1719.285,54.876,65.152,71.635,64.981,51.26,1.417,2.362,0.301,74.288,59.42,85.942,47.528,63.506,65.104,108.921,96.063,112.996,39.493,56.75,43.225,-10.852,110,110,72.25,76.5,55.688,56.406,0.0,39.813,72,70,1000,200,0.169,258.0,71.938,70.063,0.012,71.938,71.563,56.438,57.375,0.0,40.844,72,70,1000,200,0.16,437.25,76.75,76.563,0.022,71.813,70.5,55.875,56.344,0.0,37.906,72,70,1000,200,0.184,466.5,75.938,75.0,0.021,71.688,69.438,55.281,56.031,0.0,49.156,72,70,1000,200,0.254,550.5,74.188,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.842,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,526.5,533.0,303.25,521.5,526.5,523.5,-0.003,2.781,0.0,6.658,1.174,0.367,0.003,0.001,0.003,-0.004
5292008,1112,1,1,3,1,100,35.352,100.0,100.0,100.0,1,1,1190.863,370.023,0.01,12.802,0,80,55,1.4,1727.875,1904.429,2123.225,1733.613,54.876,65.26,71.744,64.981,51.26,1.383,2.394,0.297,74.246,59.39,86.304,47.499,63.519,65.104,108.848,95.957,112.922,39.42,56.75,43.152,-10.852,110,110,72.25,76.313,55.688,56.406,0.0,39.688,72,70,1000,200,0.17,257.5,72.063,69.875,0.012,71.938,71.563,56.438,57.25,0.0,40.344,72,70,1000,200,0.171,448.75,76.75,76.563,0.022,71.813,70.625,55.875,56.219,0.0,38.156,72,70,1000,200,0.169,453.75,75.938,74.938,0.021,71.688,69.438,55.281,56.031,0.0,48.344,72,70,1000,200,0.267,565.0,74.188,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.851,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,526.5,532.5,303.25,521.5,526.5,523.5,-0.003,2.757,0.0,6.628,1.191,0.37,0.004,0.001,0.003,-0.004
5292008,1113,1,1,3,1,100,35.227,100.0,100.0,100.0,1,1,1174.469,361.827,0.01,12.802,0,80,55,1.4,1729.0,1877.034,2097.202,1708.158,54.876,65.152,71.635,64.981,51.369,1.368,2.419,0.308,74.143,59.314,86.415,47.528,63.539,65.104,108.7,95.957,112.775,39.493,56.75,43.152,-10.852,110,110,72.188,76.313,55.688,56.406,0.0,39.438,72,70,1000,200,0.171,258.0,71.938,69.875,0.012,71.938,71.625,56.438,57.25,0.0,41.938,72,70,1000,200,0.16,439.25,76.75,76.438,0.022,71.938,70.563,55.875,56.219,0.0,37.625,72,70,1000,200,0.177,461.75,75.938,75.0,0.021,71.688,69.438,55.281,56.031,0.0,48.219,72,70,1000,200,0.253,551.5,74.188,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.843,11.973,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,532.5,303.25,520.0,526.5,523.5,-0.003,2.714,0.0,6.498,1.174,0.362,0.004,0.001,0.003,-0.004
5292008,1114,1,1,3,1,100,35.061,100.0,100.0,100.0,1,1,1154.563,368.852,0.01,12.86,0,80,55,1.4,1730.0,1843.938,2115.789,1660.634,54.876,65.045,71.635,64.871,51.26,1.417,2.433,0.304,74.077,59.243,86.47,47.528,63.532,64.997,108.479,95.744,112.775,39.42,56.645,43.225,-10.852,110,110,72.188,76.5,55.688,56.406,0.0,39.906,72,70,1000,200,0.166,253.75,71.938,69.875,0.012,71.938,71.5,56.438,57.25,0.0,41.375,72,70,1000,200,0.163,440.25,76.75,76.438,0.022,71.688,70.5,55.875,56.219,0.0,38.219,72,70,1000,200,0.171,455.25,75.938,75.0,0.021,71.875,69.438,55.281,56.031,0.0,47.625,72,70,1000,200,0.256,550.0,74.313,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.863,11.973,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,532.5,303.5,521.0,526.5,523.5,-0.003,2.841,0.0,6.789,1.155,0.369,0.004,0.001,0.003,-0.004
5292008,1115,1,1,3,1,100,34.956,100.0,100.0,100.0,1,1,1154.563,364.169,0.01,12.86,0,80,55,1.4,1717.5,1878.475,2117.648,1679.612,54.876,65.045,71.635,64.871,51.26,1.429,2.419,0.293,74.019,59.264,86.498,47.556,63.519,64.997,108.479,95.638,112.627,39.42,56.75,43.152,-10.852,110,110,72.188,76.563,55.688,56.469,0.0,40.656,72,70,1000,200,0.16,249.625,71.938,69.875,0.012,71.938,71.313,56.313,57.063,0.0,40.719,72,70,1000,200,0.167,445.0,76.688,76.438,0.022,71.813,70.438,55.688,56.219,0.0,38.313,72,70,1000,200,0.169,450.25,75.875,74.938,0.021,71.688,69.5,55.281,56.031,0.0,48.375,72,70,1000,200,0.258,555.0,74.188,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.845,11.958,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,532.5,303.5,521.5,526.5,523.5,-0.003,2.769,0.0,6.658,1.155,0.364,0.004,0.001,0.003,-0.004
5292008,1116,1,1,3,1,100,34.821,100.0,100.0,100.0,1,1,1162.76,361.827,0.01,12.788,0,80,55,1.4,1717.5,1939.105,2091.627,1701.806,54.876,65.045,71.635,64.981,51.26,1.379,2.376,0.301,74.062,59.264,86.749,47.585,63.493,64.997,108.258,95.531,112.553,39.347,56.645,43.152,-10.852,110,110,72.25,76.625,55.688,56.313,0.0,39.781,72,70,1000,200,0.169,256.75,71.938,69.875,0.012,71.938,71.313,56.438,57.25,0.0,40.125,72,70,1000,200,0.17,449.5,76.75,76.438,0.022,71.813,70.375,55.875,56.219,0.0,37.75,72,70,1000,200,0.165,444.75,75.938,74.938,0.021,71.875,69.563,55.281,56.031,0.0,47.344,72,70,1000,200,0.253,550.5,74.188,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.829,11.96,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,526.5,532.5,303.5,522.0,526.5,523.5,-0.003,2.813,0.0,6.751,1.163,0.362,0.004,0.001,0.003,-0.003
5292008,1117,1,1,3,1,100,34.657,100.0,100.0,100.0,1,1,1169.786,362.998,0.01,12.846,0,80,55,1.4,1695.75,1936.212,2113.93,1687.532,54.876,64.938,71.635,64.871,51.369,1.398,2.397,0.297,73.971,59.192,86.554,47.671,63.493,64.89,108.184,95.531,112.479,39.42,56.645,43.225,-10.852,110,110,72.25,76.5,55.688,56.313,0.0,39.906,72,70,1000,200,0.169,257.0,71.875,69.813,0.012,71.938,71.313,56.313,57.063,0.0,41.625,72,70,1000,200,0.159,440.75,76.688,76.438,0.022,71.813,70.438,55.688,56.219,0.0,38.094,72,70,1000,200,0.168,448.0,75.875,74.938,0.021,71.688,69.438,55.281,56.031,0.0,48.906,72,70,1000,200,0.251,548.0,74.188,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.828,11.967,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,532.5,303.25,521.0,526.5,523.0,-0.003,2.838,0.0,6.781,1.17,0.363,0.004,0.001,0.003,-0.003
5292008,1118,1,1,3,1,100,34.21,100.0,100.0,100.0,1,1,1153.392,364.169,0.01,12.802,0,80,55,1.4,1704.75,1946.339,2115.789,1663.794,54.77,64.938,71.635,64.761,51.26,1.406,2.404,0.297,73.935,59.148,86.637,47.614,63.441,64.89,108.11,95.425,112.405,39.42,56.645,43.152,-10.852,110,110,72.188,76.438,55.688,56.313,0.0,39.875,72,70,1000,200,0.169,257.75,71.875,69.813,0.012,71.938,71.313,56.313,57.063,0.0,41.281,72,70,1000,200,0.162,439.25,76.688,76.313,0.022,71.813,70.5,55.688,56.219,0.0,37.5,72,70,1000,200,0.171,450.5,75.875,74.938,0.021,71.688,69.5,55.281,55.906,0.0,46.844,72,70,1000,200,0.252,550.5,74.188,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.841,11.98,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,532.5,303.5,522.0,526.5,523.0,-0.003,2.774,0.0,6.628,1.153,0.364,0.004,0.001,0.003,-0.003
5292008,1119,1,1,3,1,100,33.947,100.0,100.0,100.0,1,1,1172.128,359.485,0.01,12.802,0,80,55,1.4,1682.75,1869.833,2089.769,1685.947,54.77,64.831,71.635,64.761,51.152,1.417,2.433,0.312,73.871,59.087,86.637,47.729,63.493,64.782,107.889,95.425,112.332,39.347,56.645,43.079,-10.867,110,110,72.25,76.438,55.688,56.063,0.0,40.094,72,70,1000,200,0.168,256.25,71.813,69.813,0.012,71.938,71.25,56.313,57.063,0.0,40.938,72,70,1000,200,0.163,444.75,76.688,76.313,0.022,71.938,70.625,55.563,56.219,0.0,37.688,72,70,1000,200,0.172,452.5,75.875,75.0,0.021,71.563,69.5,55.281,55.906,0.0,47.938,72,70,1000,200,0.24,539.5,74.188,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.834,11.98,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,532.0,303.5,520.5,526.5,523.0,-0.004,2.762,0.0,6.628,1.172,0.359,0.004,0.001,0.003,-0.003
5292008,1120,1,1,3,1,100,33.695,100.0,100.0,100.0,1,1,1148.708,360.656,0.01,12.788,0,80,55,1.4,1690.75,1895.773,2071.189,1665.375,54.77,64.831,71.527,64.651,51.152,1.448,2.358,0.308,73.721,59.123,86.47,47.758,63.441,64.782,107.889,95.318,112.184,39.42,56.54,43.079,-10.852,110,110,72.25,76.5,55.594,56.313,0.0,40.125,72,70,1000,200,0.169,257.75,71.813,69.875,0.012,71.938,71.25,56.313,57.063,0.0,41.188,72,70,1000,200,0.161,439.0,76.688,76.313,0.022,71.938,70.625,55.688,56.219,0.0,38.219,72,70,1000,200,0.168,447.75,75.875,74.938,0.021,71.688,69.625,55.063,55.906,0.0,46.938,72,70,1000,200,0.232,528.0,74.188,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.856,11.996,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,532.0,303.5,521.0,527.0,523.0,-0.003,2.733,0.0,6.492,1.149,0.361,0.003,0.001,0.003,-0.003
5292008,1121,1,1,3,1,100,33.144,100.0,100.0,100.0,1,1,1163.931,359.485,0.01,12.817,0,80,55,1.4,1695.75,1970.961,2080.478,1689.117,54.663,64.831,71.527,64.651,51.152,1.425,2.316,0.301,73.799,59.062,86.665,47.758,63.428,64.675,107.741,95.212,112.11,39.42,56.54,43.079,-10.852,110,110,72.188,76.625,55.688,56.313,0.0,40.063,72,70,1000,200,0.169,256.75,71.875,69.813,0.01,71.938,71.313,56.313,57.063,0.0,40.0,72,70,1000,200,0.17,453.25,76.688,76.313,0.022,72.0,70.563,55.563,56.219,0.0,37.469,72,70,1000,200,0.17,454.0,75.875,74.938,0.021,71.688,69.625,55.063,55.906,0.0,47.719,72,70,1000,200,0.246,541.0,74.063,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.853,11.989,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,532.0,303.5,521.0,527.0,523.0,-0.003,2.739,0.0,6.506,1.164,0.359,0.003,0.001,0.003,-0.003
5292008,1122,1,1,3,1,100,32.712,100.0,100.0,100.0,1,1,1152.221,362.998,0.01,12.773,0,80,55,1.4,1695.75,1885.68,2091.627,1681.196,54.663,64.724,71.527,64.541,51.152,1.356,2.394,0.293,73.79,59.029,86.943,47.729,63.416,64.675,107.594,94.999,112.036,39.347,56.435,43.079,-10.852,110,110,72.25,76.563,55.594,56.063,0.0,39.969,72,70,1000,200,0.169,257.5,71.875,69.813,0.012,71.938,71.375,56.094,56.938,0.0,41.469,72,70,1000,200,0.159,436.25,76.688,76.313,0.022,71.938,70.438,55.563,56.0,0.0,37.219,72,70,1000,200,0.176,460.0,75.813,75.0,0.021,71.688,69.75,55.063,55.906,0.0,48.0,72,70,1000,200,0.243,538.5,74.188,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.871,11.983,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,532.0,303.5,521.0,527.0,523.0,-0.004,2.79,0.0,6.613,1.152,0.363,0.004,0.001,0.002,-0.003
5292008,1123,1,1,3,1,100,32.445,100.0,100.0,100.0,1,1,1139.341,362.998,0.01,12.759,0,80,55,1.4,1693.25,1864.075,2093.485,1674.864,54.663,64.724,71.527,64.541,51.152,1.379,2.394,0.301,73.626,58.976,87.11,47.93,63.39,64.675,107.52,95.105,111.888,39.347,56.435,43.006,-10.852,110,110,72.25,76.5,55.594,56.063,0.0,40.406,72,70,1000,200,0.169,256.5,71.813,69.813,0.012,71.75,71.313,56.313,57.063,0.0,41.688,72,70,1000,200,0.159,434.75,76.688,76.313,0.022,71.938,70.438,55.563,56.0,0.0,37.219,72,70,1000,200,0.175,459.75,75.875,74.938,0.021,71.875,69.688,55.063,55.906,0.0,47.844,72,70,1000,200,0.231,525.0,74.063,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.878,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,531.5,303.5,520.5,527.0,523.5,-0.004,2.732,0.0,6.477,1.139,0.363,0.004,0.001,0.003,-0.003
5292008,1124,1,1,3,1,100,32.085,100.0,100.0,100.0,1,1,1152.221,362.998,0.01,12.773,0,80,55,1.4,1686.0,1866.954,2100.919,1660.634,54.663,64.724,71.527,64.541,51.152,1.379,2.379,0.304,73.658,58.964,86.915,47.901,63.416,64.675,107.299,94.999,111.815,39.347,56.435,43.079,-10.852,110,110,72.25,76.375,55.406,56.063,0.0,40.75,72,70,1000,200,0.168,256.0,71.563,69.875,0.012,71.938,71.313,56.313,57.25,0.0,41.594,72,70,1000,200,0.157,437.75,76.563,76.313,0.022,72.0,70.5,55.563,56.0,0.0,38.094,72,70,1000,200,0.165,449.0,75.813,74.938,0.021,71.875,69.75,55.063,55.906,0.0,46.531,72,70,1000,200,0.247,544.0,74.063,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.879,12.003,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,526.5,531.5,303.5,521.0,527.0,523.0,-0.004,2.79,0.0,6.613,1.152,0.363,0.003,0.001,0.003,-0.003
5292008,1125,1,1,3,1,100,31.716,100.0,100.0,100.0,1,1,1146.366,358.314,0.01,12.831,0,80,55,1.4,1702.5,1887.121,2048.9,1654.317,54.663,64.724,71.418,64.541,51.152,1.459,2.383,0.279,73.503,58.965,87.054,47.988,63.441,64.675,107.225,94.893,111.741,39.347,56.33,43.006,-10.852,110,110,72.188,76.5,55.406,56.313,0.0,40.719,72,70,1000,200,0.168,256.75,71.563,69.813,0.012,71.938,71.25,56.313,56.938,0.0,40.969,72,70,1000,200,0.162,438.5,76.563,76.125,0.022,71.938,70.563,55.563,56.0,0.0,37.813,72,70,1000,200,0.167,447.0,75.813,74.938,0.021,71.875,69.75,55.063,55.906,0.0,48.219,72,70,1000,200,0.234,529.0,74.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.863,11.986,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,531.0,303.25,520.5,527.0,523.5,-0.004,2.764,0.0,6.514,1.146,0.358,0.003,0.001,0.003,-0.003
5292008,1126,1,1,3,1,100,31.388,100.0,100.0,100.0,1,1,1129.973,355.972,0.01,12.817,0,80,55,1.4,1688.75,1911.647,2073.046,1662.214,54.663,64.831,71.527,64.541,51.152,1.417,2.358,0.301,73.502,58.893,87.471,47.873,63.454,64.675,107.078,94.786,111.667,39.275,56.33,43.006,-10.852,110,110,72.188,76.5,55.594,56.313,0.0,41.094,72,70,1000,200,0.169,257.25,71.563,69.813,0.012,71.938,71.25,56.094,56.938,0.0,41.406,72,70,1000,200,0.158,435.25,76.563,76.125,0.022,71.938,70.688,55.563,56.0,0.0,37.719,72,70,1000,200,0.168,447.5,75.813,74.938,0.021,72.0,69.813,55.063,55.906,0.0,47.531,72,70,1000,200,0.238,532.5,74.063,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.867,11.991,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,526.5,531.0,303.5,520.0,526.5,523.0,-0.004,2.804,0.0,6.635,1.13,0.356,0.003,0.001,0.003,-0.003
5292008,1127,1,1,3,1,100,31.292,100.0,100.0,100.0,1,1,1145.196,361.827,0.01,12.759,0,80,55,1.4,1688.75,1930.429,2095.343,1670.118,54.77,64.831,71.635,64.541,51.26,1.413,2.358,0.282,73.605,58.855,87.61,47.93,63.441,64.675,107.004,94.68,111.593,39.275,56.435,43.006,-10.852,110,110,72.188,76.438,55.406,56.063,0.0,41.156,72,70,1000,200,0.168,256.75,71.438,69.813,0.012,71.75,71.25,56.094,57.063,0.0,40.0,72,70,1000,200,0.156,433.0,76.563,76.125,0.022,71.938,70.688,55.563,56.0,0.0,36.938,72,70,1000,200,0.173,452.75,75.813,74.813,0.021,72.0,69.813,55.063,55.906,0.0,46.969,72,70,1000,200,0.246,543.0,74.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.853,11.973,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,531.0,303.75,521.0,526.5,523.0,-0.004,2.774,0.0,6.605,1.145,0.362,0.003,0.001,0.003,-0.003
5292008,1128,1,1,3,1,100,31.019,100.0,100.0,100.0,1,1,1147.537,355.972,0.01,12.831,0,80,55,1.4,1681.25,1928.983,2106.495,1679.612,54.77,64.831,71.527,64.651,51.26,1.406,2.369,0.293,73.667,58.875,87.583,47.959,63.493,64.782,106.782,94.573,111.445,39.347,56.435,43.006,-10.852,110,110,72.188,76.438,55.594,56.063,0.0,41.625,72,70,1000,200,0.167,255.5,71.563,69.813,0.011,71.75,71.25,56.313,57.063,0.0,40.688,72,70,1000,200,0.157,433.5,76.563,76.313,0.022,71.938,70.625,55.563,56.0,0.0,37.031,72,70,1000,200,0.172,451.0,75.813,74.813,0.021,72.0,69.875,55.063,55.906,0.0,46.438,72,70,1000,200,0.248,545.5,74.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.854,11.98,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,531.0,303.5,521.5,526.5,523.5,-0.004,2.747,0.0,6.514,1.148,0.356,0.003,0.001,0.003,-0.003
5292008,1129,1,1,3,1,100,30.767,100.0,100.0,100.0,1,1,1153.392,362.998,0.01,12.817,0,80,55,1.4,1668.0,1982.562,2099.061,1679.612,54.77,64.724,71.527,64.651,51.369,1.406,2.358,0.304,73.645,58.832,87.916,47.988,63.493,64.675,106.709,94.573,111.372,39.275,56.33,43.006,-10.852,110,110,72.25,76.5,55.594,56.063,0.0,41.0,72,70,1000,200,0.168,256.25,71.438,69.813,0.012,71.938,71.125,56.313,57.063,0.0,40.594,72,70,1000,200,0.156,432.0,76.563,76.125,0.022,71.938,70.625,55.563,56.0,0.0,36.594,72,70,1000,200,0.17,455.75,75.625,74.813,0.021,71.875,69.813,55.063,55.906,0.0,46.938,72,70,1000,200,0.245,542.5,74.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.875,11.978,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,526.5,531.0,303.5,521.0,527.0,523.5,-0.004,2.804,0.0,6.635,1.153,0.363,0.003,0.001,0.002,-0.003
5292008,1130,1,1,3,1,100,30.556,100.0,100.0,100.0,1,1,1158.076,361.827,0.01,12.817,0,80,55,1.4,1682.5,1902.986,2100.919,1695.459,54.77,64.724,71.527,64.541,51.369,1.398,2.404,0.286,73.537,58.863,87.805,48.103,63.532,64.675,106.635,94.467,111.298,39.275,56.54,43.006,-10.852,110,110,72.188,76.438,55.594,56.063,0.0,41.094,72,70,1000,200,0.177,264.0,71.438,69.813,0.012,71.75,71.063,56.313,57.063,0.0,40.094,72,70,1000,200,0.157,433.75,76.563,76.125,0.022,72.0,70.563,55.688,56.0,0.0,36.969,72,70,1000,200,0.171,456.25,75.625,74.813,0.021,72.0,69.75,55.063,55.906,0.0,47.656,72,70,1000,200,0.238,537.0,74.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.879,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,530.5,303.5,520.5,527.0,523.0,-0.004,2.77,0.0,6.635,1.158,0.362,0.003,0.001,0.002,-0.003
5292008,1131,1,1,3,1,100,30.302,100.0,100.0,100.0,1,1,1121.776,353.63,0.01,12.831,0,80,55,1.4,1682.5,1943.445,2054.472,1621.229,54.77,64.724,71.527,64.541,51.369,1.425,2.351,0.297,73.41,58.846,87.694,48.189,63.519,64.675,106.487,94.254,111.224,39.275,56.54,43.006,-10.852,110,110,72.188,76.25,55.594,56.063,0.0,40.625,72,70,1000,200,0.172,258.5,71.438,69.813,0.012,71.75,71.125,56.313,57.063,0.0,40.031,72,70,1000,200,0.149,421.0,76.438,76.125,0.022,71.938,70.563,55.688,56.219,0.0,37.813,72,70,1000,200,0.165,443.25,75.625,74.938,0.021,72.0,69.688,55.063,55.906,0.0,47.938,72,70,1000,200,0.234,528.5,74.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.889,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,530.5,303.5,521.5,527.0,523.0,-0.004,2.773,0.0,6.642,1.122,0.354,0.003,0.001,0.002,-0.003
5292008,1132,1,1,3,1,100,30.071,100.0,100.0,100.0,1,1,1114.751,357.143,0.01,12.817,0,80,55,1.4,1665.25,1789.417,2069.331,1632.244,54.77,64.831,71.527,64.541,51.369,1.387,2.326,0.304,73.453,58.785,88.027,48.189,63.565,64.782,106.34,94.254,111.15,39.202,56.435,42.933,-10.852,110,110,72.188,76.25,55.594,56.313,0.0,41.875,72,70,1000,200,0.169,257.75,71.375,69.688,0.011,71.75,71.188,56.313,57.063,0.0,39.25,72,70,1000,200,0.15,422.75,76.563,76.0,0.022,72.0,70.563,55.688,56.0,0.0,37.563,72,70,1000,200,0.17,450.0,75.625,74.813,0.021,71.875,69.75,55.063,55.906,0.0,48.0,72,70,1000,200,0.232,527.5,74.0,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.867,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,530.5,303.5,521.0,527.0,523.0,-0.004,2.775,0.0,6.635,1.115,0.357,0.003,0.002,0.002,-0.003
5292008,1133,1,1,3,1,100,29.847,100.0,100.0,100.0,1,1,1119.435,358.314,0.01,12.817,0,80,55,1.4,1661.25,1819.522,2095.343,1635.394,54.77,64.831,71.527,64.541,51.369,1.44,2.273,0.253,73.339,58.732,87.833,48.218,63.591,64.782,106.266,94.254,111.002,39.202,56.54,42.933,-10.852,110,110,71.938,76.25,55.688,56.063,0.0,41.75,72,70,1000,200,0.171,258.5,71.375,69.688,0.012,71.938,71.188,56.313,57.063,0.0,40.125,72,70,1000,200,0.144,414.0,76.438,76.125,0.022,71.938,70.563,55.563,56.0,0.0,37.094,72,70,1000,200,0.173,453.0,75.625,74.813,0.021,71.875,69.813,55.281,55.906,0.0,47.563,72,70,1000,200,0.235,529.0,74.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.858,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,530.5,303.5,520.5,527.0,523.0,-0.004,2.758,0.0,6.635,1.119,0.358,0.003,0.001,0.002,-0.003
5292008,1134,1,1,3,1,100,29.615,100.0,100.0,100.0,1,1,1135.828,358.314,0.01,12.788,0,80,55,1.4,1652.25,1892.888,2095.343,1659.054,54.77,64.831,71.635,64.541,51.369,1.372,2.355,0.29,73.418,58.69,88.027,48.218,63.565,64.782,106.119,94.148,110.929,39.202,56.33,42.933,-10.852,110,110,72.188,76.125,55.594,56.063,0.0,41.406,72,70,1000,200,0.175,262.25,71.375,69.688,0.008,71.938,71.125,56.313,57.063,0.0,39.281,72,70,1000,200,0.154,429.0,76.438,76.125,0.022,71.938,70.625,55.688,56.219,0.0,37.938,72,70,1000,200,0.162,443.0,75.625,74.813,0.021,71.875,69.688,55.281,56.031,0.0,47.375,72,70,1000,200,0.236,530.0,74.0,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.856,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,530.5,303.5,521.5,527.0,523.0,-0.004,2.786,0.0,6.62,1.136,0.358,0.002,0.001,0.002,-0.003
5292008,1135,1,1,3,1,100,29.615,100.0,100.0,100.0,1,1,1129.973,358.314,0.01,12.817,0,80,55,1.4,1670.5,1946.339,2087.91,1654.317,54.876,64.831,71.635,64.651,51.369,1.394,2.337,0.271,73.345,58.662,88.055,48.247,63.642,64.89,106.119,94.041,110.855,39.275,56.435,42.933,-10.852,110,110,72.188,76.188,55.594,56.063,0.0,40.625,72,70,1000,200,0.182,266.25,71.25,69.688,0.008,71.938,71.188,56.313,57.063,0.0,40.438,72,70,1000,200,0.147,420.0,76.438,76.0,0.022,72.0,70.563,55.688,56.219,0.0,37.688,72,70,1000,200,0.164,442.25,75.563,74.813,0.021,72.0,69.813,55.281,55.906,0.0,46.531,72,70,1000,200,0.245,542.5,74.0,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.867,11.986,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,530.5,303.5,521.0,526.5,523.0,-0.004,2.732,0.0,6.505,1.13,0.358,0.002,0.001,0.002,-0.003
5292008,1136,1,1,3,1,100,29.451,100.0,100.0,100.0,1,1,1154.563,354.801,0.01,12.788,0,80,55,1.4,1653.0,2010.148,2097.202,1706.57,54.876,64.831,71.635,64.651,51.369,1.387,2.355,0.29,73.344,58.6,88.111,48.333,63.616,64.782,105.971,93.722,110.781,39.275,56.54,42.933,-10.852,110,110,71.938,76.313,55.688,56.063,0.0,40.438,72,70,1000,200,0.18,265.75,71.25,69.688,0.008,71.938,71.25,56.313,57.063,0.0,39.656,72,70,1000,200,0.15,428.0,76.438,76.125,0.022,71.938,70.625,55.688,56.219,0.0,36.844,72,70,1000,200,0.174,452.75,75.625,74.813,0.021,71.875,69.813,55.281,55.906,0.0,47.0,72,70,1000,200,0.242,539.0,74.0,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.869,11.977,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,530.5,303.5,520.5,526.5,523.5,-0.004,2.709,0.0,6.49,1.155,0.355,0.002,0.001,0.002,-0.003
5292008,1137,1,1,3,1,100,29.316,100.0,100.0,100.0,1,1,1119.435,354.801,0.01,12.773,0,80,55,1.4,1678.25,1901.543,2076.762,1651.161,54.876,64.831,71.527,64.651,51.478,1.356,2.319,0.286,73.415,58.705,88.222,48.448,63.629,64.782,105.75,93.828,110.707,39.129,56.54,42.933,-10.852,110,110,72.188,76.25,55.688,56.063,0.0,41.625,72,70,1000,200,0.164,254.25,71.375,69.688,0.008,71.938,71.313,56.313,57.063,0.0,40.406,72,70,1000,200,0.147,419.25,76.438,76.0,0.022,72.0,70.688,55.688,56.219,0.0,37.219,72,70,1000,200,0.167,445.0,75.625,74.813,0.021,71.688,69.75,55.281,55.906,0.0,47.313,72,70,1000,200,0.234,530.5,74.0,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.883,11.989,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,530.0,303.5,521.5,527.0,523.5,-0.004,2.791,0.0,6.741,1.119,0.355,0.002,0.001,0.002,-0.003
5292008,1138,1,1,3,1,100,29.169,100.0,100.0,100.0,1,1,1126.46,358.314,0.01,12.802,0,80,55,1.4,1656.0,1856.88,2080.478,1663.794,54.876,64.831,71.527,64.651,51.478,1.402,2.284,0.29,73.35,58.684,88.333,48.477,63.603,64.675,105.75,93.828,110.559,39.202,56.33,42.933,-10.852,110,110,71.938,76.188,55.688,56.313,0.0,41.438,72,70,1000,200,0.173,260.0,71.25,69.688,0.008,71.938,71.313,56.313,57.25,0.0,40.344,72,70,1000,200,0.146,422.0,76.438,76.0,0.022,71.938,70.625,55.688,56.219,0.0,37.188,72,70,1000,200,0.171,449.75,75.563,74.813,0.021,71.875,69.813,55.281,56.031,0.0,46.344,72,70,1000,200,0.239,533.5,73.813,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.871,11.973,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,530.0,303.5,521.0,527.0,523.5,-0.004,2.789,0.0,6.627,1.126,0.358,0.002,0.001,0.002,-0.003
5292008,1139,1,1,3,1,100,29.045,100.0,100.0,100.0,1,1,1132.315,353.63,0.01,12.875,0,80,55,1.4,1667.25,1835.316,2087.91,1632.244,54.876,64.724,71.635,64.651,51.478,1.413,2.312,0.297,73.345,58.67,88.278,48.505,63.603,64.675,105.75,93.722,110.633,39.202,56.54,42.933,-10.852,110,110,72.188,76.188,55.688,56.313,0.0,41.563,72,70,1000,200,0.173,260.5,71.125,69.688,0.008,71.938,71.25,56.313,57.063,0.0,40.281,72,70,1000,200,0.147,419.0,76.438,76.0,0.022,72.0,70.563,55.688,56.219,0.0,36.531,72,70,1000,200,0.171,448.5,75.563,74.813,0.021,71.875,69.75,55.281,56.031,0.0,47.531,72,70,1000,200,0.226,522.0,73.813,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.886,11.986,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,530.0,303.5,520.5,527.0,523.0,-0.004,2.771,0.0,6.665,1.132,0.354,0.002,0.001,0.002,-0.003
5292008,1140,1,1,3,1,100,28.92,100.0,100.0,100.0,1,1,1120.605,357.143,0.01,12.817,0,80,55,1.4,1658.75,1910.203,2086.052,1640.121,54.876,64.831,71.527,64.541,51.478,1.394,2.383,0.301,73.302,58.645,88.166,48.592,63.629,64.782,105.455,93.509,110.412,39.129,56.435,42.86,-10.852,110,110,72.188,76.125,55.688,56.406,0.0,40.781,72,70,1000,200,0.174,261.25,71.25,69.688,0.008,71.938,71.25,56.313,57.063,0.0,40.563,72,70,1000,200,0.144,418.75,76.25,76.0,0.022,72.0,70.563,55.688,56.219,0.0,36.563,72,70,1000,200,0.171,453.25,75.563,74.813,0.021,71.875,69.813,55.281,56.031,0.0,47.594,72,70,1000,200,0.226,520.5,73.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.839,11.932,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,527.0,530.0,303.25,519.5,527.0,523.5,-0.004,2.763,0.0,6.635,1.121,0.357,0.002,0.001,0.002,-0.004
5292008,1141,1,1,3,1,100,28.785,100.0,100.0,100.0,1,1,1118.264,360.656,0.01,12.788,0,80,55,1.4,1658.75,1815.218,2074.904,1610.227,54.876,64.831,71.635,64.651,51.369,1.425,2.319,0.301,73.274,58.721,88.083,48.621,63.629,64.782,105.381,93.509,110.338,39.202,56.435,42.86,-10.852,110,110,72.188,76.25,55.688,56.313,0.0,41.219,72,70,1000,200,0.175,262.5,71.25,69.688,0.008,71.938,71.313,56.438,57.25,0.0,39.5,72,70,1000,200,0.143,413.0,76.438,76.0,0.022,72.0,70.563,55.688,56.219,0.0,37.906,72,70,1000,200,0.162,442.0,75.563,74.813,0.021,71.875,69.813,55.281,56.031,0.0,47.25,72,70,1000,200,0.228,521.0,73.813,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.871,11.968,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,530.0,303.5,520.0,527.0,523.0,-0.004,2.714,0.0,6.49,1.118,0.361,0.002,0.001,0.002,-0.003
5292008,1142,1,1,3,1,100,28.387,100.0,100.0,100.0,1,1,1126.46,360.656,0.01,12.788,0,80,55,1.4,1636.75,1843.938,2087.91,1613.369,54.77,64.831,71.635,64.541,51.369,1.398,2.351,0.271,73.202,58.695,87.944,48.563,63.668,64.782,105.307,93.403,110.264,39.129,56.435,42.86,-10.852,110,110,72.188,76.25,55.594,56.313,0.0,41.594,72,70,1000,200,0.175,260.75,71.125,69.563,0.008,71.938,71.5,56.313,57.063,0.0,39.406,72,70,1000,200,0.149,421.75,76.438,76.0,0.022,71.938,70.5,55.688,56.219,0.0,37.313,72,70,1000,200,0.161,440.0,75.563,74.813,0.021,71.563,69.875,55.281,56.031,0.0,46.5,72,70,1000,200,0.22,515.5,73.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.886,11.981,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,530.0,303.5,521.0,526.5,523.5,-0.004,2.757,0.0,6.62,1.126,0.361,0.002,0.001,0.002,-0.003
5292008,1143,1,1,3,1,100,28.205,100.0,100.0,100.0,1,1,1125.289,353.63,0.01,12.802,0,80,55,1.4,1643.0,1780.826,2067.474,1630.67,54.77,64.831,71.635,64.651,51.369,1.429,2.348,0.286,73.285,58.588,88.361,48.477,63.655,64.782,105.086,93.296,110.19,39.129,56.54,42.787,-10.852,110,110,72.188,76.25,55.688,56.063,0.0,41.688,72,70,1000,200,0.174,261.75,71.125,69.563,0.008,71.938,71.5,56.313,57.063,0.0,39.125,72,70,1000,200,0.148,422.0,76.25,76.0,0.022,71.938,70.625,55.688,56.344,0.0,36.313,72,70,1000,200,0.167,446.5,75.563,74.813,0.021,71.875,69.875,55.281,56.031,0.0,46.531,72,70,1000,200,0.215,511.25,73.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.878,11.98,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,530.0,303.5,520.5,527.0,523.5,-0.004,2.69,0.0,6.497,1.125,0.354,0.002,0.001,0.002,-0.003
5292008,1144,1,1,3,1,100,28.282,100.0,100.0,100.0,1,1,1126.46,354.801,0.01,12.817,0,80,55,1.4,1645.75,1924.647,2076.762,1630.67,54.876,64.831,71.635,64.651,51.478,1.383,2.369,0.304,73.309,58.652,88.584,48.649,63.681,64.782,104.939,93.19,110.116,39.129,56.435,42.787,-10.852,110,110,72.188,76.125,55.688,56.313,0.0,42.063,72,70,1000,200,0.173,260.5,70.938,69.688,0.008,71.938,71.438,56.313,57.25,0.0,38.938,72,70,1000,200,0.148,421.0,76.25,76.0,0.022,72.0,70.688,55.688,56.219,0.0,35.969,72,70,1000,200,0.166,447.0,75.563,74.625,0.021,71.875,69.938,55.281,56.031,0.0,46.156,72,70,1000,200,0.228,522.5,73.75,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.879,11.989,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,529.5,303.5,520.5,527.0,523.5,-0.004,2.709,0.0,6.505,1.126,0.355,0.001,0.001,0.003,-0.004
