DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1145,1,1,3,1,100,28.146,100.0,100.0,100.0,1,1,1125.289,353.63,0.01,12.846,0,80,55,1.4,1648.0,1854.003,2052.614,1644.851,54.876,64.831,71.635,64.651,51.478,1.375,2.305,0.29,73.28,58.603,88.361,48.563,63.668,64.782,105.012,93.296,109.969,39.202,56.75,42.86,-10.852,110,110,71.938,76.188,55.688,56.313,0.0,42.406,72,70,1000,200,0.175,261.25,71.125,69.563,0.008,71.938,71.438,56.313,57.25,0.0,38.531,72,70,1000,200,0.148,421.5,76.25,75.938,0.022,72.0,70.75,55.688,56.219,0.0,36.031,72,70,1000,200,0.167,447.75,75.563,74.625,0.021,71.688,69.938,55.281,56.031,0.0,45.5,72,70,1000,200,0.22,513.5,73.813,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.894,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,530.0,303.5,521.0,526.5,523.5,-0.004,2.678,0.0,6.52,1.125,0.354,0.002,0.001,0.003,-0.003
5292008,1146,1,1,3,1,100,28.011,100.0,100.0,100.0,1,1,1093.673,354.801,0.01,12.86,0,80,55,1.4,1645.0,1970.961,2080.478,1603.947,54.876,64.724,71.635,64.541,51.478,1.406,2.262,0.304,73.124,58.59,88.417,48.563,63.694,64.675,104.939,93.083,110.042,39.129,56.54,42.787,-10.852,110,110,71.938,76.188,55.813,56.313,0.0,41.031,72,70,1000,200,0.178,264.0,71.125,69.563,0.008,71.938,71.375,56.438,57.25,0.0,39.719,72,70,1000,200,0.141,410.0,76.25,75.938,0.022,72.0,70.625,55.875,56.219,0.0,36.563,72,70,1000,200,0.167,442.25,75.563,74.625,0.021,71.875,70.0,55.344,56.031,0.0,46.344,72,70,1000,200,0.21,501.5,73.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.871,11.978,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,529.5,303.5,521.0,527.0,523.5,-0.004,2.702,0.0,6.527,1.094,0.355,0.002,0.001,0.003,-0.003
5292008,1147,1,1,3,1,100,27.886,100.0,100.0,100.0,1,1,1099.528,354.801,0.01,12.802,0,80,55,1.4,1622.0,1852.565,2060.043,1608.656,54.876,64.724,71.744,64.541,51.478,1.391,2.362,0.282,73.107,58.484,88.472,48.448,63.681,64.675,104.939,92.977,109.969,39.202,56.33,42.787,-10.852,110,110,71.938,76.063,55.688,56.313,0.0,41.094,72,70,1000,200,0.175,262.25,71.125,69.563,0.008,71.938,71.313,56.313,57.25,0.0,38.313,72,70,1000,200,0.147,421.5,76.25,75.938,0.022,71.938,70.688,55.688,56.219,0.0,35.813,72,70,1000,200,0.167,443.75,75.375,74.625,0.021,71.875,70.063,55.281,56.156,0.0,46.406,72,70,1000,200,0.208,499.25,73.563,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.875,11.978,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,529.5,303.25,521.0,527.0,523.5,-0.004,2.68,0.0,6.368,1.1,0.355,0.002,0.001,0.002,-0.004
5292008,1148,1,1,3,1,100,27.751,100.0,100.0,100.0,1,1,1124.118,359.485,0.01,12.831,0,80,55,1.4,1626.25,1803.745,2067.474,1618.084,54.876,64.724,71.744,64.541,51.478,1.383,2.333,0.29,73.158,58.479,88.834,48.505,63.655,64.675,105.602,92.87,109.895,39.129,56.54,42.715,-10.852,110,110,71.938,76.063,55.688,56.313,0.0,41.906,72,70,1000,200,0.174,261.5,70.938,69.688,0.008,72.0,71.313,56.438,57.25,0.0,39.313,72,70,1000,200,0.145,418.75,76.25,75.938,0.022,72.0,70.75,55.688,56.344,0.0,36.625,72,70,1000,200,0.165,444.75,75.375,74.625,0.021,71.875,70.125,55.281,56.031,0.0,46.531,72,70,1000,200,0.219,514.0,73.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.863,11.98,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,529.5,303.5,521.0,526.5,523.5,-0.003,2.643,0.0,6.384,1.124,0.359,0.001,0.001,0.002,-0.003
5292008,1149,1,1,3,1,100,27.644,100.0,100.0,100.0,1,1,1113.58,359.485,0.01,12.817,0,80,55,1.4,1640.75,1864.075,2104.636,1621.229,54.876,64.724,71.744,64.541,51.478,1.372,2.351,0.304,73.134,58.544,88.305,48.534,63.681,64.675,105.234,92.87,109.673,39.129,56.33,42.715,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,41.375,72,70,1000,200,0.174,261.0,70.813,69.563,0.008,72.0,71.313,56.438,57.25,0.0,39.438,72,70,1000,200,0.146,419.0,76.25,75.938,0.022,72.063,70.75,55.688,56.219,0.0,36.594,72,70,1000,200,0.165,444.75,75.375,74.625,0.021,71.875,70.063,55.344,56.031,0.0,46.438,72,70,1000,200,0.222,515.0,73.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.853,11.975,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,529.5,303.5,521.5,527.0,523.0,-0.004,2.672,0.0,6.377,1.114,0.359,0.001,0.001,0.002,-0.003
5292008,1150,1,1,3,1,100,27.529,100.0,100.0,100.0,1,1,1118.264,354.801,0.01,12.831,0,80,55,1.4,1643.25,1879.916,2091.627,1625.948,54.876,64.724,71.744,64.541,51.478,1.391,2.33,0.282,73.113,58.48,88.305,48.678,63.694,64.675,105.012,92.658,109.452,39.129,56.435,42.715,-10.852,110,110,71.938,76.063,55.688,56.313,0.0,41.219,72,70,1000,200,0.175,261.5,70.938,69.563,0.008,72.0,71.375,56.438,57.25,0.0,39.125,72,70,1000,200,0.148,420.5,76.25,75.938,0.022,72.0,70.688,55.688,56.344,0.0,36.281,72,70,1000,200,0.167,447.25,75.563,74.625,0.021,71.875,70.0,55.281,56.031,0.0,45.563,72,70,1000,200,0.223,516.0,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.848,11.961,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,529.5,303.5,521.0,527.0,523.5,-0.004,2.659,0.0,6.384,1.118,0.355,0.002,0.001,0.003,-0.002
5292008,1151,1,1,3,1,100,27.432,100.0,100.0,100.0,1,1,1129.973,358.314,0.01,12.802,0,80,55,1.4,1643.25,1864.075,2078.62,1633.819,54.876,64.724,71.635,64.541,51.478,1.41,2.298,0.279,73.161,58.527,88.556,48.736,63.655,64.675,105.012,92.658,109.23,39.057,56.435,42.642,-10.852,110,110,71.938,76.0,55.688,56.313,0.0,40.938,72,70,1000,200,0.176,262.25,70.938,69.563,0.008,71.938,71.375,56.313,57.25,0.0,38.531,72,70,1000,200,0.149,417.5,76.25,75.938,0.022,72.0,70.563,55.688,56.344,0.0,36.0,72,70,1000,200,0.167,448.25,75.563,74.625,0.021,71.875,70.0,55.344,56.156,0.0,45.031,72,70,1000,200,0.223,517.0,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.851,11.978,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,529.5,303.5,520.0,527.0,523.5,-0.003,2.641,0.0,6.368,1.13,0.358,0.002,0.001,0.003,-0.002
5292008,1152,1,1,3,1,100,27.618,100.0,100.0,100.0,1,1,1124.118,355.972,0.01,12.817,0,80,55,1.4,1635.0,1877.034,2078.62,1640.121,54.983,64.724,71.635,64.541,51.587,1.391,2.365,0.308,73.106,58.518,88.945,48.707,63.668,64.568,105.012,92.551,109.082,39.057,56.645,42.642,-10.852,110,110,72.188,76.063,55.813,56.313,0.0,40.906,72,70,1000,200,0.175,262.25,70.938,69.563,0.008,72.0,71.313,56.438,57.25,0.0,38.719,72,70,1000,200,0.15,421.5,76.25,75.813,0.022,72.0,70.563,55.875,56.219,0.0,35.875,72,70,1000,200,0.167,447.75,75.25,74.625,0.021,71.688,70.0,55.344,56.031,0.0,45.813,72,70,1000,200,0.215,510.25,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.859,11.98,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,529.0,303.5,520.0,527.0,523.0,-0.003,2.613,0.0,6.375,1.124,0.356,0.002,0.001,0.002,-0.002
5292008,1153,1,1,3,1,100,27.891,100.0,100.0,100.0,1,1,1093.673,353.63,0.01,12.831,0,80,55,1.4,1628.0,1862.636,2067.474,1599.239,55.09,64.724,71.744,64.541,51.696,1.398,2.269,0.279,72.898,58.326,88.862,48.707,63.681,64.675,104.865,92.658,109.009,39.129,56.645,42.642,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,40.75,72,70,1000,200,0.176,262.25,70.813,69.563,0.008,71.938,71.438,56.5,57.375,0.0,40.313,72,70,1000,200,0.142,412.0,76.438,75.813,0.022,72.0,70.563,55.875,56.344,0.0,36.656,72,70,1000,200,0.158,437.0,75.375,74.625,0.021,71.875,69.938,55.438,56.156,0.0,45.469,72,70,1000,200,0.207,498.5,73.813,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.869,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,529.0,303.5,520.5,527.0,523.5,-0.003,2.573,0.0,6.254,1.094,0.354,0.001,0.002,0.002,-0.003
5292008,1154,1,1,3,1,100,27.989,100.0,100.0,100.0,1,1,1113.58,353.63,0.01,12.831,0,80,55,1.4,1625.25,1864.075,2065.616,1618.084,55.09,64.617,71.744,64.432,51.696,1.448,2.305,0.282,72.972,58.382,88.75,48.793,63.694,64.568,104.791,92.445,108.787,39.057,56.645,42.642,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,40.875,72,70,1000,200,0.174,261.5,70.813,69.563,0.008,71.938,71.5,56.5,57.25,0.0,39.531,72,70,1000,200,0.143,412.0,76.25,75.938,0.022,72.0,70.688,55.875,56.344,0.0,37.438,72,70,1000,200,0.16,438.0,75.375,74.813,0.021,71.875,70.063,55.344,56.156,0.0,44.688,72,70,1000,200,0.22,514.0,73.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.861,11.968,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,529.0,303.5,520.5,527.0,523.5,-0.003,2.615,0.0,6.382,1.114,0.354,0.001,0.001,0.002,-0.003
5292008,1155,1,1,3,1,100,28.096,100.0,100.0,100.0,1,1,1112.409,353.63,0.01,12.817,0,80,55,1.4,1625.25,1820.958,2067.474,1608.656,55.09,64.617,71.744,64.541,51.696,1.349,2.34,0.286,72.928,58.321,88.75,48.908,63.655,64.568,104.644,91.913,108.639,38.911,56.54,42.569,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,41.0,72,70,1000,200,0.174,259.75,70.813,69.563,0.008,71.938,71.438,56.438,57.25,0.0,39.313,72,70,1000,200,0.143,416.0,76.25,75.938,0.022,72.063,70.688,56.0,56.344,0.0,37.594,72,70,1000,200,0.159,439.5,75.375,74.625,0.021,71.875,70.125,55.438,56.156,0.0,45.063,72,70,1000,200,0.217,510.5,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.867,11.964,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,529.0,303.5,520.0,527.0,523.0,-0.003,2.66,0.0,6.505,1.112,0.354,0.001,0.001,0.002,-0.002
5292008,1156,1,1,3,1,100,28.177,100.0,100.0,100.0,1,1,1098.357,348.946,0.01,12.7,0,80,55,1.4,1632.25,1836.753,2052.614,1600.808,55.09,64.617,71.744,64.432,51.696,1.375,2.255,0.297,72.86,58.32,88.611,48.908,63.642,64.568,104.57,92.232,108.566,39.057,56.54,42.569,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,40.75,72,70,1000,200,0.174,261.0,70.813,69.563,0.008,71.938,71.563,56.5,57.25,0.0,39.813,72,70,1000,200,0.141,410.0,76.25,75.813,0.022,72.0,70.813,55.875,56.344,0.0,37.313,72,70,1000,200,0.165,447.0,75.375,74.625,0.021,71.688,70.063,55.344,56.156,0.0,46.094,72,70,1000,200,0.208,502.75,73.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.872,11.967,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,529.0,303.5,520.5,527.0,523.5,-0.003,2.551,0.0,6.189,1.098,0.349,0.001,0.001,0.002,-0.003
5292008,1157,1,1,3,1,100,27.992,100.0,100.0,100.0,1,1,1107.725,353.63,0.01,12.817,0,80,55,1.4,1634.0,1786.553,2093.485,1603.947,54.983,64.617,71.744,64.432,51.587,1.436,2.319,0.29,72.928,58.339,88.611,48.851,63.642,64.568,104.496,92.232,108.418,38.984,56.54,42.569,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,40.688,72,70,1000,200,0.174,261.0,70.75,69.563,0.008,71.938,71.625,56.438,57.25,0.0,38.844,72,70,1000,200,0.146,417.0,76.125,75.813,0.022,72.063,70.75,55.875,56.375,0.0,37.375,72,70,1000,200,0.167,444.5,75.375,74.625,0.021,72.0,70.0,55.344,56.156,0.0,46.031,72,70,1000,200,0.208,502.5,73.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.869,11.963,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,528.5,303.5,520.5,526.5,523.5,-0.003,2.617,0.0,6.376,1.108,0.354,0.001,0.001,0.002,-0.002
5292008,1158,1,1,3,1,100,28.001,100.0,100.0,100.0,1,1,1099.528,354.801,0.01,12.802,0,80,55,1.4,1628.75,1838.189,2080.478,1635.394,54.983,64.617,71.744,64.432,51.696,1.356,2.294,0.297,72.892,58.252,88.611,48.764,63.668,64.568,104.275,92.232,108.27,38.984,56.54,42.569,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,41.344,72,70,1000,200,0.175,261.0,70.75,69.438,0.008,71.938,71.625,56.5,57.375,0.0,40.344,72,70,1000,200,0.138,406.0,76.125,75.813,0.022,72.063,70.688,55.875,56.344,0.0,38.125,72,70,1000,200,0.172,454.25,75.25,74.625,0.021,71.875,70.125,55.344,56.156,0.0,45.719,72,70,1000,200,0.215,508.25,73.563,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.875,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,528.5,303.5,520.5,526.5,523.5,-0.003,2.614,0.0,6.368,1.1,0.355,0.002,0.001,0.002,-0.003
5292008,1159,1,1,3,1,100,28.227,100.0,100.0,100.0,1,1,1106.554,354.801,0.01,12.846,0,80,55,1.4,1628.25,1861.197,2078.62,1592.966,55.09,64.617,71.744,64.432,51.696,1.353,2.316,0.297,72.959,58.399,88.806,48.793,63.707,64.568,104.201,92.125,108.196,38.984,56.54,42.569,-10.852,110,110,71.938,76.063,55.688,56.406,0.0,40.969,72,70,1000,200,0.174,260.5,70.75,69.438,0.008,71.938,71.5,56.438,57.375,0.0,39.75,72,70,1000,200,0.14,409.0,76.125,75.813,0.022,72.0,70.688,55.875,56.344,0.0,36.5,72,70,1000,200,0.174,456.75,75.25,74.625,0.021,72.0,70.188,55.344,56.156,0.0,46.031,72,70,1000,200,0.208,503.0,73.563,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.877,11.985,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,528.5,303.5,520.5,526.5,523.5,-0.003,2.623,0.0,6.39,1.107,0.355,0.002,0.001,0.002,-0.003
5292008,1200,1,1,3,1,100,28.286,100.0,100.0,100.0,1,1,1111.238,353.63,0.01,12.817,0,80,55,1.4,1628.25,1790.849,2084.194,1655.896,55.09,64.617,71.744,64.432,51.696,1.345,2.255,0.275,73.103,58.42,89.001,48.822,63.694,64.568,104.127,92.125,108.049,38.984,56.54,42.569,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,41.75,72,70,1000,200,0.173,260.5,70.813,69.438,0.008,72.0,71.438,56.438,57.25,0.0,39.063,72,70,1000,200,0.148,418.75,76.25,75.813,0.022,72.063,70.625,56.0,56.375,0.0,37.656,72,70,1000,200,0.165,447.75,75.375,74.625,0.021,72.0,70.125,55.438,56.25,0.0,45.438,72,70,1000,200,0.22,514.0,73.563,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.884,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,528.5,303.5,520.5,526.5,523.5,-0.003,2.617,0.0,6.376,1.111,0.354,0.002,0.001,0.002,-0.003
5292008,1201,1,1,3,1,100,28.384,100.0,100.0,100.0,1,1,1112.409,355.972,0.01,12.744,0,80,55,1.4,1643.5,1854.003,2074.904,1619.656,55.09,64.617,71.744,64.432,51.804,1.375,2.28,0.282,73.01,58.437,89.028,48.966,63.655,64.568,103.98,92.019,107.901,38.984,56.645,42.569,-10.852,110,110,71.938,76.188,55.813,56.469,0.0,41.75,72,70,1000,200,0.176,262.0,70.75,69.438,0.008,72.0,71.438,56.5,57.375,0.0,40.094,72,70,1000,200,0.141,413.5,76.125,75.813,0.022,72.063,70.563,56.0,56.375,0.0,36.188,72,70,1000,200,0.175,458.0,75.25,74.625,0.021,72.0,70.25,55.438,56.25,0.0,45.875,72,70,1000,200,0.212,506.0,73.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.497,6.029,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,528.5,303.25,520.0,526.5,523.5,-0.003,2.587,0.0,6.339,1.112,0.356,0.002,0.001,0.002,-0.003
5292008,1202,1,1,3,1,100,28.492,100.0,100.0,100.0,1,1,1120.605,357.143,0.01,12.831,0,80,55,1.4,1646.25,1854.003,2082.336,1624.375,55.09,64.617,71.527,64.432,51.804,1.425,2.273,0.282,73.024,58.423,89.028,49.483,63.642,64.461,103.906,91.913,107.753,38.984,56.54,42.569,-10.852,110,110,71.938,75.375,55.813,56.406,0.0,42.0,72,70,1000,200,0.175,261.75,70.75,69.438,0.008,72.0,71.313,56.5,57.375,0.0,40.156,72,70,1000,200,0.143,411.25,76.125,75.75,0.022,72.0,70.438,56.0,56.375,0.0,36.031,72,70,1000,200,0.174,458.0,75.375,74.625,0.021,72.0,70.125,55.438,56.25,0.0,45.156,72,70,1000,200,0.222,515.0,73.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.49,6.023,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,528.5,303.5,520.0,526.5,523.5,-0.003,2.62,0.0,6.382,1.121,0.357,0.002,0.001,0.002,-0.003
5292008,1203,1,1,3,1,100,28.882,100.0,100.0,100.0,1,1,1101.87,355.972,0.01,12.773,0,80,55,1.4,1639.0,1826.699,2071.189,1611.798,55.196,64.51,71.202,64.322,51.804,1.421,2.337,0.29,73.018,58.425,88.973,50.059,63.616,64.461,103.832,91.7,107.679,38.911,56.645,42.569,-10.852,110,110,71.938,74.375,55.906,56.406,0.0,41.375,72,70,1000,200,0.176,262.5,70.688,69.438,0.008,71.938,71.063,56.5,57.375,0.0,39.563,72,70,1000,200,0.145,415.0,76.125,75.813,0.022,71.938,70.313,56.0,56.375,0.0,37.188,72,70,1000,200,0.167,444.0,75.25,74.625,0.021,71.688,69.875,55.438,56.25,0.0,45.844,72,70,1000,200,0.213,505.0,73.563,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.489,6.021,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,528.5,303.5,520.5,526.5,523.5,-0.003,2.635,0.0,6.483,1.102,0.356,0.001,0.001,0.002,-0.003
5292008,1204,1,1,3,1,100,28.796,100.0,100.0,100.0,1,1,1086.648,353.63,0.01,12.831,0,80,55,1.4,1623.75,1795.146,2065.616,1578.868,55.09,64.51,70.985,64.322,51.696,1.406,2.284,0.301,72.898,58.403,88.639,50.49,63.603,64.461,103.611,91.274,107.532,38.911,56.54,42.496,-10.867,110,110,71.875,73.563,55.813,56.406,0.0,41.0,72,70,1000,200,0.179,263.75,70.688,69.438,0.008,71.938,70.813,56.5,57.375,0.0,39.031,72,70,1000,200,0.144,414.0,76.125,75.813,0.022,71.688,70.188,56.094,56.375,0.0,37.406,72,70,1000,200,0.157,432.75,75.375,74.563,0.021,71.375,69.813,55.438,56.406,0.0,44.438,72,70,1000,200,0.201,490.25,73.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.492,6.023,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,528.5,303.5,521.0,526.5,523.5,-0.003,2.609,0.0,6.383,1.087,0.354,0.001,0.001,0.002,-0.003
5292008,1205,1,1,3,1,100,28.631,100.0,100.0,100.0,1,1,1051.519,348.946,0.01,12.831,0,80,55,1.4,1623.75,1733.667,2054.472,1560.105,54.983,64.51,70.768,64.322,51.587,1.417,2.269,0.293,72.622,58.343,88.417,50.835,63.642,64.461,103.537,91.7,107.384,38.911,56.435,42.496,-10.852,110,110,71.75,72.688,55.813,56.406,0.0,40.188,72,70,1000,200,0.178,263.5,70.688,69.438,0.008,71.688,70.563,56.5,57.375,0.0,38.531,72,70,1000,200,0.138,404.25,76.125,75.813,0.022,71.375,70.063,55.875,56.375,0.0,35.719,72,70,1000,200,0.147,423.0,75.25,74.625,0.021,71.375,69.625,55.438,56.25,0.0,43.0,72,70,1000,200,0.188,475.25,73.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.489,6.021,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,528.0,303.5,520.0,526.5,523.5,-0.003,2.625,0.0,6.383,1.052,0.349,0.001,0.001,0.002,-0.003
5292008,1206,1,1,3,1,100,28.601,100.0,100.0,100.0,1,1,1045.664,343.091,0.01,12.817,0,80,55,1.4,1567.5,1736.521,2041.473,1528.92,54.983,64.51,70.552,64.322,51.369,1.383,2.252,0.293,72.376,58.021,88.278,51.008,63.642,64.461,103.464,91.487,107.236,38.839,56.33,42.423,-10.852,110,110,71.688,72.125,55.813,56.406,0.0,40.438,72,70,1000,200,0.17,257.25,70.688,69.438,0.008,71.438,70.313,56.5,57.375,0.0,36.969,72,70,1000,200,0.134,399.75,76.125,75.75,0.022,71.375,69.875,55.875,56.375,0.0,35.594,72,70,1000,200,0.141,410.25,75.25,74.625,0.021,71.25,69.563,55.344,56.156,0.0,43.031,72,70,1000,200,0.181,466.0,73.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.49,6.021,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,528.0,303.75,520.5,527.0,523.0,-0.003,2.626,0.0,6.374,1.046,0.343,0.001,0.001,0.002,-0.003
5292008,1207,1,1,3,1,100,28.029,100.0,100.0,100.0,1,1,1015.219,337.237,0.01,12.802,0,80,55,1.4,1532.0,1710.855,2013.628,1456.048,54.77,64.617,70.552,64.322,51.26,1.463,2.223,0.301,71.918,57.599,88.166,51.152,63.655,64.461,103.39,91.38,107.163,38.839,56.12,42.35,-10.852,110,110,71.688,72.0,55.688,56.313,0.0,40.531,72,70,1000,200,0.168,255.75,70.688,69.438,0.008,71.438,70.125,56.438,57.375,0.0,37.188,72,70,1000,200,0.122,383.25,76.125,75.813,0.022,71.313,69.938,55.875,56.344,0.0,35.125,72,70,1000,200,0.134,398.25,75.25,74.563,0.021,71.125,69.625,55.344,56.25,0.0,42.125,72,70,1000,200,0.17,451.25,73.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.495,6.026,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,527.5,303.25,520.0,526.5,523.0,-0.003,2.601,0.0,6.237,1.015,0.337,0.001,0.001,0.002,-0.003
5292008,1208,1,1,3,1,100,27.798,100.0,100.0,100.0,1,1,992.971,337.237,0.01,12.788,0,80,55,1.4,1482.5,1690.923,2004.349,1459.138,54.77,64.617,70.335,64.322,51.26,1.497,2.216,0.286,71.667,57.389,88.667,51.238,63.668,64.461,103.39,91.274,107.163,38.911,56.015,42.423,-10.852,110,110,71.688,71.938,55.594,56.313,0.0,40.781,72,70,1000,200,0.165,254.0,70.563,69.438,0.008,71.375,70.0,56.438,57.375,0.0,36.063,72,70,1000,200,0.124,384.0,76.125,75.75,0.022,71.313,69.938,55.875,56.344,0.0,34.281,72,70,1000,200,0.129,396.75,75.25,74.563,0.021,71.0,69.813,55.281,56.156,0.0,42.094,72,70,1000,200,0.156,434.0,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.499,6.026,6.299,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,527.0,303.5,520.0,526.5,523.0,-0.003,2.626,0.0,6.232,0.993,0.337,0.001,0.001,0.002,-0.002
5292008,1209,1,1,3,1,100,27.303,100.0,100.0,100.0,1,1,969.552,331.382,0.01,12.831,0,80,55,1.4,1439.5,1648.302,1985.798,1434.45,54.663,64.51,70.335,64.322,51.152,1.444,2.216,0.301,71.304,57.116,88.75,51.18,63.655,64.461,103.242,91.168,107.089,38.911,56.12,42.35,-10.852,110,110,71.563,71.75,55.594,56.313,0.0,40.813,72,70,1000,200,0.165,253.25,70.688,69.25,0.008,71.375,69.938,56.438,57.5,0.0,36.656,72,70,1000,200,0.114,367.25,76.063,75.75,0.022,71.188,69.938,55.688,56.344,0.0,34.031,72,70,1000,200,0.123,383.5,75.25,74.625,0.021,70.813,70.5,55.281,56.156,0.0,41.438,72,70,1000,200,0.151,426.75,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.478,6.492,6.037,6.294,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.5,527.0,303.5,520.0,526.5,523.0,-0.003,2.564,0.0,6.123,0.97,0.331,0.002,0.001,0.002,-0.002
5292008,1210,1,1,3,1,100,26.973,100.0,100.0,100.0,1,1,810.302,314.988,0.01,12.875,0,80,55,1.4,1439.5,1328.37,1893.155,1174.331,54.663,64.51,70.443,64.322,51.152,1.623,2.088,0.308,70.501,56.808,88.528,51.037,63.655,64.461,103.021,91.274,106.793,38.839,56.015,42.204,-10.852,110,110,71.563,71.688,55.594,56.063,0.0,39.469,72,70,1000,200,0.171,259.25,70.563,69.438,0.008,71.375,69.938,56.438,57.375,0.0,34.906,72,70,1000,200,0.117,374.25,76.063,75.75,0.022,71.188,69.938,55.688,56.344,0.0,32.469,72,70,1000,200,0.126,383.75,75.25,74.625,0.021,70.813,70.875,55.344,56.25,0.0,29.141,72,70,1000,200,0.056,241.0,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.475,6.492,6.031,6.295,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.5,526.5,303.5,520.0,526.5,523.5,-0.003,2.522,0.0,6.012,0.81,0.315,0.001,0.001,0.002,-0.002
5292008,1211,1,1,3,1,100,25.991,100.0,100.0,100.0,1,1,827.866,316.159,0.01,12.788,0,80,55,1.4,1341.25,1445.424,1909.816,1231.581,54.45,64.51,70.66,64.322,50.716,1.49,2.092,0.304,69.997,56.192,88.111,50.576,63.655,64.461,102.873,91.168,106.72,38.766,55.596,41.767,-10.852,110,110,71.563,71.563,55.281,55.906,0.0,39.594,72,70,1000,200,0.167,254.75,70.688,69.25,0.008,71.188,69.938,56.438,57.25,0.0,34.875,72,70,1000,200,0.103,352.25,76.125,75.75,0.022,71.188,70.0,55.563,56.344,0.0,33.0,72,70,1000,200,0.119,375.0,75.25,74.563,0.021,71.0,71.375,55.281,56.531,0.0,29.953,72,70,1000,200,0.042,225.875,73.563,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.499,6.042,6.3,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,526.5,526.0,303.75,520.0,526.5,524.0,-0.003,2.28,0.0,5.325,0.828,0.316,0.002,0.001,0.002,-0.003
5292008,1212,1,1,3,1,100,25.157,100.0,100.0,100.0,1,1,802.105,305.621,0.01,12.759,0,80,55,1.4,1205.5,1386.779,1882.052,1171.326,54.343,64.617,70.877,64.322,50.825,1.493,2.024,0.304,69.485,55.607,88.973,50.145,63.694,64.568,102.873,91.061,106.572,38.839,55.596,41.475,-10.852,110,110,71.375,71.438,55.281,55.906,0.0,38.688,72,70,1000,200,0.166,254.375,70.563,69.25,0.008,71.188,70.063,56.313,57.375,0.0,34.906,72,70,1000,200,0.098,341.0,76.063,75.75,0.022,71.313,70.125,55.563,56.344,0.0,33.219,72,70,1000,200,0.109,360.75,75.188,74.625,0.021,71.25,72.063,55.281,56.625,0.0,30.484,72,70,1000,200,0.037,210.625,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.492,6.035,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,526.0,303.75,519.5,526.5,524.5,-0.003,2.007,0.0,4.667,0.802,0.306,0.002,0.001,0.002,-0.002
5292008,1213,1,1,3,1,100,24.981,100.0,100.0,100.0,1,1,799.763,306.792,0.01,12.773,0,80,55,1.4,1166.875,1322.819,1885.753,1163.817,54.557,64.617,70.985,64.432,51.152,1.501,2.035,0.293,68.938,55.424,89.529,49.886,63.629,64.568,102.652,91.061,106.498,38.766,56.015,41.329,-10.852,110,110,71.563,71.438,55.281,56.0,0.0,40.094,72,70,1000,200,0.152,243.25,70.563,69.25,0.008,71.188,70.188,56.438,57.375,0.0,34.5,72,70,1000,200,0.094,335.5,76.063,75.75,0.022,71.313,70.25,55.563,56.344,0.0,32.094,72,70,1000,200,0.107,360.75,75.25,74.563,0.021,71.375,72.5,55.344,56.719,0.0,29.984,72,70,1000,200,0.037,208.875,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.489,6.032,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.5,526.0,303.75,519.5,526.5,524.5,-0.003,1.898,0.0,4.543,0.8,0.307,0.002,0.001,0.002,-0.002
5292008,1214,1,1,3,1,100,24.768,100.0,100.0,100.0,1,1,788.054,302.108,0.01,12.846,0,80,55,1.4,1150.375,1367.283,1870.953,1163.817,54.663,64.617,71.202,64.432,51.369,1.467,2.006,0.275,68.779,55.111,89.612,49.8,63.668,64.568,102.578,90.848,106.35,38.693,56.435,41.11,-10.852,110,110,71.375,71.375,55.406,56.0,0.0,39.219,72,70,1000,200,0.164,252.875,70.563,69.25,0.008,71.188,70.313,56.438,57.5,0.0,33.656,72,70,1000,200,0.092,332.75,76.063,75.75,0.022,71.313,70.563,55.688,56.344,0.0,30.828,72,70,1000,200,0.111,365.0,75.188,74.625,0.021,71.563,72.875,55.438,56.813,0.0,30.688,72,70,1000,200,0.034,201.625,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.472,6.489,6.023,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,526.0,303.5,519.5,526.5,524.5,-0.003,1.75,0.0,4.308,0.788,0.302,0.002,0.001,0.002,-0.002
5292008,1215,1,1,3,1,100,24.722,100.0,100.0,100.0,1,1,757.609,297.424,0.01,12.831,0,80,55,1.4,1125.625,1278.493,1852.461,1126.345,54.77,64.617,71.202,64.432,51.587,1.467,1.985,0.275,68.394,54.744,89.835,49.742,63.655,64.568,102.578,90.848,106.276,38.766,56.435,41.11,-10.852,110,110,71.563,71.25,55.594,56.063,0.0,39.844,72,70,1000,200,0.155,246.5,70.688,69.25,0.008,71.188,70.375,56.438,57.5,0.0,33.844,72,70,1000,200,0.086,320.5,76.063,75.75,0.022,71.375,71.0,55.875,56.375,0.0,32.219,72,70,1000,200,0.101,346.75,75.25,74.563,0.021,71.688,73.125,55.438,57.0,0.0,30.656,72,70,1000,200,0.034,201.375,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.487,6.021,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,526.0,303.5,519.5,526.0,525.0,-0.003,1.702,0.0,4.173,0.758,0.297,0.002,0.001,0.002,-0.002
5292008,1216,1,1,3,1,100,24.743,100.0,100.0,100.0,1,1,754.096,295.082,0.01,12.889,0,80,55,1.4,1125.625,1310.339,1850.612,1091.977,54.876,64.617,71.202,64.432,51.587,1.44,1.971,0.279,68.129,54.645,89.696,49.685,63.694,64.568,102.431,90.742,106.203,38.693,56.855,41.11,-10.852,110,110,71.375,71.188,55.688,56.063,0.0,39.656,72,70,1000,200,0.152,243.75,70.563,69.25,0.008,71.375,70.438,56.5,57.5,0.0,33.406,72,70,1000,200,0.083,316.0,76.063,75.75,0.022,71.188,71.75,55.875,56.5,0.0,31.578,72,70,1000,200,0.099,345.5,75.188,74.563,0.021,71.688,73.375,55.531,57.188,0.0,30.516,72,70,1000,200,0.034,201.625,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.487,6.021,6.291,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,526.0,303.5,519.0,526.5,525.0,-0.003,1.715,0.0,4.323,0.754,0.295,0.002,0.001,0.002,-0.002
5292008,1217,1,1,3,1,100,24.867,100.0,100.0,100.0,1,1,752.925,291.569,0.01,12.846,0,80,55,1.4,1108.0,1320.045,1833.979,1108.402,54.983,64.617,71.31,64.432,51.696,1.455,1.935,0.282,67.929,54.379,89.696,49.57,63.707,64.568,102.357,90.742,106.055,38.548,56.855,41.037,-10.852,110,110,71.375,71.375,55.688,56.313,0.0,39.375,72,70,1000,200,0.152,244.0,70.375,69.438,0.008,71.375,70.563,56.625,57.531,0.0,34.438,72,70,1000,200,0.082,314.0,76.063,75.5,0.022,71.188,72.125,55.875,56.5,0.0,31.563,72,70,1000,200,0.092,332.5,75.188,74.625,0.021,71.875,73.563,55.594,57.188,0.0,30.563,72,70,1000,200,0.034,200.75,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.481,6.018,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,527.0,526.0,303.5,519.0,526.5,525.0,-0.003,1.747,0.0,4.437,0.753,0.292,0.001,0.002,0.002,-0.002
5292008,1218,1,1,3,1,100,24.851,100.0,100.0,100.0,1,1,742.386,290.398,0.01,12.773,0,80,55,1.4,1093.25,1393.748,1832.131,1096.454,54.983,64.617,71.527,64.432,51.696,1.433,1.882,0.279,67.797,54.225,89.445,49.426,63.733,64.568,102.283,90.635,105.981,38.548,56.855,40.965,-10.852,110,110,71.563,71.438,55.688,56.313,0.0,39.219,72,70,1000,200,0.151,243.5,70.563,69.25,0.008,71.375,70.563,56.625,57.531,0.0,34.063,72,70,1000,200,0.083,314.0,76.063,75.5,0.022,71.313,72.5,56.0,56.594,0.0,30.844,72,70,1000,200,0.091,330.25,75.188,74.563,0.021,72.0,73.688,55.594,57.313,0.0,30.766,72,70,1000,200,0.033,199.25,73.438,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.474,6.013,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,525.5,303.5,519.0,526.5,525.0,-0.003,1.686,0.0,4.284,0.742,0.29,0.002,0.002,0.002,-0.003
5292008,1219,1,1,3,1,100,24.831,100.0,100.0,100.0,1,1,747.07,291.569,0.01,12.817,0,80,55,1.4,1085.5,1289.562,1826.589,1117.37,54.983,64.724,71.527,64.432,51.696,1.433,1.896,0.271,67.682,54.121,89.612,49.455,63.72,64.675,102.062,90.422,105.833,38.402,56.855,40.892,-10.852,110,110,71.375,71.313,55.688,56.313,0.0,39.125,72,70,1000,200,0.15,242.25,70.375,69.25,0.008,71.438,70.563,56.625,57.656,0.0,33.719,72,70,1000,200,0.082,313.0,76.063,75.75,0.022,71.313,72.688,56.094,56.594,0.0,30.516,72,70,1000,200,0.091,329.5,75.188,74.563,0.021,72.063,73.813,55.594,57.313,0.0,29.719,72,70,1000,200,0.037,208.875,73.438,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.478,6.015,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,525.5,303.5,519.0,526.5,524.5,-0.003,1.729,0.0,4.429,0.747,0.292,0.001,0.001,0.002,-0.003
5292008,1220,1,1,3,1,100,24.822,100.0,100.0,100.0,1,1,743.557,288.056,0.01,12.817,0,80,55,1.4,1089.125,1343.645,1809.968,1105.413,54.983,64.724,71.527,64.541,51.696,1.44,1.896,0.275,67.53,54.067,89.501,49.483,63.798,64.675,101.988,90.316,105.76,38.402,56.96,40.965,-10.852,110,110,71.563,71.063,55.688,56.406,0.0,39.469,72,70,1000,200,0.15,242.25,70.375,69.25,0.008,71.438,70.625,56.625,57.656,0.0,33.219,72,70,1000,200,0.081,311.25,76.063,75.75,0.022,71.375,72.813,56.094,56.844,0.0,30.469,72,70,1000,200,0.09,329.0,75.188,74.563,0.021,72.063,73.938,55.594,57.313,0.0,29.813,72,70,1000,200,0.036,209.375,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.481,6.015,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,527.0,525.5,303.75,519.0,526.5,524.5,-0.003,1.77,0.0,4.559,0.744,0.288,0.001,0.001,0.002,-0.002
5292008,1221,1,1,3,1,100,24.825,100.0,100.0,100.0,1,1,734.19,285.714,0.01,12.788,0,80,55,1.4,1084.125,1279.876,1830.284,1088.993,54.983,64.724,71.527,64.541,51.696,1.436,1.878,0.29,67.48,53.987,89.39,49.483,63.785,64.675,101.988,90.422,105.612,38.402,56.96,40.892,-10.852,110,110,71.313,71.063,55.813,56.313,0.0,38.938,72,70,1000,200,0.148,241.375,70.375,69.25,0.008,71.438,70.688,56.625,57.656,0.0,32.313,72,70,1000,200,0.081,310.5,75.938,75.75,0.022,71.375,72.938,56.094,56.844,0.0,29.547,72,70,1000,200,0.09,328.5,75.188,74.438,0.021,72.0,74.0,55.844,57.406,0.0,30.219,72,70,1000,200,0.033,199.625,73.438,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.479,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,525.5,303.75,518.5,526.5,524.5,-0.003,1.716,0.0,4.419,0.734,0.286,0.001,0.001,0.002,-0.003
5292008,1222,1,1,3,1,100,24.803,100.0,100.0,100.0,1,1,737.703,289.227,0.01,12.875,0,80,55,1.4,1065.875,1227.411,1802.583,1057.706,54.983,64.724,71.635,64.541,51.587,1.448,1.886,0.271,67.401,53.993,89.084,49.455,63.843,64.782,101.841,90.316,105.538,38.257,56.96,40.892,-10.852,110,110,71.313,70.938,55.688,56.406,0.0,38.563,72,70,1000,200,0.147,238.375,70.375,69.25,0.008,71.438,70.813,56.688,57.656,0.0,32.781,72,70,1000,200,0.073,295.25,76.063,75.5,0.022,71.375,73.063,56.094,56.844,0.0,30.953,72,70,1000,200,0.08,311.0,75.188,74.563,0.021,72.063,74.0,55.594,57.406,0.0,30.359,72,70,1000,200,0.033,199.25,73.438,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.486,6.021,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,527.0,525.5,303.75,519.0,526.5,524.5,-0.003,1.814,0.0,4.708,0.738,0.289,0.001,0.002,0.002,-0.003
5292008,1223,1,1,3,1,100,24.545,100.0,100.0,100.0,1,1,700.232,291.569,0.01,12.831,0,80,55,1.4,1065.875,1195.75,1830.284,1051.756,54.876,64.831,71.744,64.541,51.478,1.383,1.871,0.268,67.249,53.859,89.028,49.34,63.908,64.782,101.841,90.103,105.464,38.33,56.645,40.819,-10.852,110,110,71.313,70.875,55.688,56.406,0.0,39.406,72,70,1000,200,0.138,232.5,70.375,69.25,0.008,71.438,70.875,56.688,57.844,0.0,33.063,72,70,1000,200,0.071,293.0,76.063,75.5,0.022,71.5,73.25,56.094,56.906,0.0,30.875,72,70,1000,200,0.079,305.25,75.188,74.563,0.021,72.188,74.125,55.844,57.406,0.0,29.719,72,70,1000,200,0.039,215.0,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.477,6.502,6.034,6.302,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,525.5,303.5,518.5,526.5,524.5,-0.003,1.744,0.0,4.432,0.7,0.292,0.001,0.002,0.002,-0.002
5292008,1224,1,1,3,1,100,24.429,100.0,100.0,100.0,1,1,707.258,284.543,0.01,12.831,0,80,55,1.4,1047.875,1286.794,1830.284,1059.194,54.876,64.831,71.852,64.651,51.478,1.402,1.875,0.268,67.231,53.799,89.167,49.138,63.999,64.782,101.767,90.21,105.317,38.257,56.75,40.819,-10.852,110,110,71.313,70.75,55.594,56.313,0.0,39.5,72,70,1000,200,0.138,232.375,70.375,69.188,0.008,71.563,71.0,56.688,57.844,0.0,32.063,72,70,1000,200,0.073,294.5,76.063,75.5,0.022,71.5,73.313,56.0,56.906,0.0,30.781,72,70,1000,200,0.078,305.75,75.063,74.563,0.021,72.188,74.188,55.594,57.406,0.0,30.391,72,70,1000,200,0.037,210.875,73.438,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.489,6.021,6.289,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,527.0,525.5,303.75,519.0,526.5,524.5,-0.003,1.778,0.0,4.562,0.707,0.285,0.001,0.002,0.002,-0.002
5292008,1225,1,1,3,1,100,24.271,100.0,100.0,100.0,1,1,718.967,285.714,0.01,12.831,0,80,55,1.4,1050.625,1271.579,1824.742,1048.782,54.876,64.831,71.852,64.651,51.478,1.444,1.886,0.26,67.148,53.739,89.39,49.081,64.025,64.782,101.62,90.103,105.243,38.184,56.645,40.746,-10.852,110,110,71.313,70.813,55.813,56.313,0.0,39.594,72,70,1000,200,0.137,231.125,70.375,69.25,0.008,71.563,71.063,56.688,57.844,0.0,32.656,72,70,1000,200,0.071,291.75,76.063,75.5,0.022,71.375,73.375,56.094,56.906,0.0,30.0,72,70,1000,200,0.079,306.5,75.188,74.563,0.021,72.188,74.188,55.594,57.406,0.0,30.828,72,70,1000,200,0.037,210.0,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.489,6.019,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,525.0,303.5,518.5,526.5,524.5,-0.003,1.781,0.0,4.562,0.719,0.286,0.001,0.002,0.002,-0.002
5292008,1226,1,1,3,1,100,24.147,100.0,100.0,100.0,1,1,715.454,285.714,0.01,12.817,0,80,55,1.4,1037.625,1271.579,1813.661,1062.171,54.876,64.831,71.852,64.651,51.478,1.375,1.889,0.271,67.164,53.695,89.251,49.081,64.064,64.782,101.472,89.89,105.169,38.33,56.645,40.819,-10.852,110,110,71.375,71.0,55.594,56.313,0.0,39.344,72,70,1000,200,0.138,234.5,70.25,69.25,0.008,71.688,71.188,56.688,57.844,0.0,32.25,72,70,1000,200,0.07,290.5,75.938,75.5,0.022,71.5,73.375,56.0,56.906,0.0,30.531,72,70,1000,200,0.074,300.0,75.188,74.563,0.021,72.188,74.188,55.594,57.406,0.0,29.938,72,70,1000,200,0.042,222.875,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.495,6.029,6.297,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,527.0,525.0,303.75,519.0,526.5,524.5,-0.003,1.742,0.0,4.427,0.715,0.286,0.001,0.001,0.002,-0.002
5292008,1227,1,1,3,1,100,24.012,100.0,100.0,100.0,1,1,695.548,286.885,0.01,12.759,0,80,55,1.4,1042.75,1266.051,1819.201,1044.322,54.876,64.831,71.852,64.651,51.478,1.402,1.843,0.26,67.062,53.717,89.251,49.023,64.09,64.782,101.472,89.784,105.095,38.984,56.645,41.329,-10.852,110,110,71.375,71.188,55.688,56.313,0.0,38.625,72,70,1000,200,0.143,235.5,70.25,69.188,0.008,71.563,71.313,56.688,57.844,0.0,31.266,72,70,1000,200,0.071,292.0,76.063,75.5,0.022,71.5,73.375,56.094,56.906,0.0,29.813,72,70,1000,200,0.076,301.5,75.188,74.438,0.021,72.188,74.188,55.531,57.406,0.0,31.328,72,70,1000,200,0.037,210.75,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.474,6.49,6.027,6.292,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,525.0,303.5,518.5,526.5,524.5,-0.003,1.694,0.0,4.151,0.696,0.287,0.001,0.002,0.002,-0.002
5292008,1228,1,1,3,1,100,24.131,100.0,100.0,100.0,1,1,703.745,284.543,0.01,12.904,0,80,55,1.4,1042.75,1219.145,1821.047,1029.467,54.983,64.938,71.852,64.651,51.696,1.425,1.854,0.268,66.988,53.706,90.001,49.023,64.148,64.89,101.251,89.89,104.947,39.275,56.855,41.475,-10.852,110,110,71.313,71.125,55.688,56.406,0.0,39.0,72,70,1000,200,0.138,231.625,70.25,69.188,0.008,71.563,71.438,56.688,58.0,0.0,32.281,72,70,1000,200,0.064,279.0,75.938,75.5,0.022,71.5,73.438,56.094,56.906,0.0,29.297,72,70,1000,200,0.075,300.0,75.188,74.563,0.021,72.188,74.188,55.844,57.406,0.0,30.984,72,70,1000,200,0.039,214.375,73.438,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.484,6.021,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,525.0,303.5,519.0,526.5,524.5,-0.003,1.615,0.0,3.939,0.704,0.285,0.001,0.001,0.002,-0.002
5292008,1229,1,1,3,1,100,24.385,100.0,100.0,100.0,1,1,718.967,285.714,0.01,12.889,0,80,55,1.4,1025.375,1246.718,1811.814,1063.66,55.09,64.938,71.852,64.651,51.913,1.406,1.85,0.264,67.014,53.615,90.14,48.966,64.245,64.89,101.103,89.784,104.8,39.42,57.169,41.548,-10.852,110,110,71.313,71.063,55.813,56.406,0.0,38.656,72,70,1000,200,0.135,230.125,70.25,69.188,0.008,71.688,71.5,56.938,58.0,0.0,31.297,72,70,1000,200,0.069,288.25,75.938,75.5,0.022,71.688,73.5,56.156,57.0,0.0,28.469,72,70,1000,200,0.075,299.25,75.063,74.563,0.021,72.188,74.25,55.844,57.625,0.0,30.0,72,70,1000,200,0.042,223.25,73.438,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.479,6.016,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,525.0,303.5,519.0,526.5,524.5,-0.003,1.545,0.0,3.805,0.719,0.286,0.001,0.001,0.002,-0.002
5292008,1230,1,1,3,1,100,24.793,100.0,100.0,100.0,1,1,701.403,284.543,0.01,12.831,0,80,55,1.4,1035.625,1216.39,1804.429,1029.467,55.196,64.938,71.96,64.761,52.022,1.448,1.857,0.268,66.856,53.518,90.113,48.994,64.31,64.997,101.103,89.571,104.8,39.565,57.484,41.84,-10.852,110,110,71.313,71.0,55.906,56.469,0.0,38.156,72,70,1000,200,0.136,230.875,70.25,69.188,0.008,71.75,71.563,57.0,58.094,0.0,32.438,72,70,1000,200,0.064,275.25,75.938,75.438,0.022,71.5,73.563,56.25,57.156,0.0,29.563,72,70,1000,200,0.067,285.75,75.063,74.563,0.021,72.188,74.313,55.906,57.625,0.0,29.797,72,70,1000,200,0.043,226.25,73.438,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.484,6.021,6.287,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,525.0,303.5,519.0,526.5,524.5,-0.003,1.629,0.0,4.05,0.701,0.285,0.001,0.002,0.002,-0.002
5292008,1231,1,1,3,1,100,25.241,100.0,100.0,100.0,1,1,710.771,288.056,0.01,12.831,0,80,55,1.4,1018.25,1300.639,1828.436,1041.35,55.303,65.045,71.96,64.761,52.131,1.436,1.857,0.271,67.033,53.707,90.113,49.109,64.375,64.997,101.03,89.571,104.652,39.638,57.379,41.912,-10.852,110,110,71.313,70.875,55.906,56.594,0.0,38.031,72,70,1000,200,0.134,229.375,70.25,69.25,0.008,71.75,71.5,57.0,58.094,0.0,31.297,72,70,1000,200,0.068,287.5,75.938,75.438,0.022,71.5,73.5,56.25,57.156,0.0,29.359,72,70,1000,200,0.066,280.75,75.063,74.438,0.021,72.188,74.313,55.906,57.625,0.0,30.016,72,70,1000,200,0.042,227.5,73.438,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.481,6.018,6.284,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,527.0,525.0,303.5,518.5,526.5,524.5,-0.003,1.645,0.0,4.048,0.711,0.288,0.001,0.002,0.002,-0.002
5292008,1232,1,1,3,1,100,25.572,100.0,100.0,100.0,1,1,695.548,282.201,0.01,12.846,0,80,55,1.4,1019.5,1297.869,1800.737,1036.892,55.303,65.045,71.96,64.871,52.24,1.398,1.832,0.257,66.908,53.556,90.252,49.081,64.433,64.997,100.956,89.358,104.578,39.783,57.484,42.058,-10.852,110,110,71.313,70.813,56.0,56.469,0.0,37.344,72,70,1000,200,0.136,230.75,70.25,69.188,0.008,71.75,71.625,57.0,58.094,0.0,32.375,72,70,1000,200,0.064,275.75,75.938,75.5,0.022,71.688,73.563,56.469,57.219,0.0,28.406,72,70,1000,200,0.073,295.25,75.188,74.563,0.021,72.25,74.375,56.0,57.719,0.0,30.5,72,70,1000,200,0.042,225.875,73.438,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.472,6.009,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.0,525.0,303.5,519.0,526.5,524.5,-0.003,1.651,0.0,4.054,0.696,0.282,0.001,0.001,0.002,-0.002
5292008,1233,1,1,3,1,100,26.244,100.0,100.0,100.0,1,1,706.087,281.03,0.01,12.846,0,80,55,1.4,1019.5,1175.138,1795.2,1036.892,55.41,65.152,72.069,64.871,52.348,1.41,1.857,0.275,66.965,53.587,90.224,49.138,64.472,65.104,101.103,89.358,104.652,40.001,57.589,42.204,-10.852,110,110,71.188,71.0,56.219,56.594,0.0,38.313,72,70,1000,200,0.126,221.75,70.188,69.188,0.008,71.938,71.813,57.0,58.156,0.0,31.828,72,70,1000,200,0.07,289.25,75.938,75.438,0.022,71.688,73.5,56.469,57.438,0.0,28.203,72,70,1000,200,0.071,292.0,75.063,74.438,0.021,72.25,74.375,56.0,57.719,0.0,30.641,72,70,1000,200,0.044,231.25,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.467,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,525.0,303.5,519.0,526.5,524.5,-0.003,1.609,0.0,3.925,0.706,0.281,0.001,0.002,0.002,-0.002
5292008,1234,1,1,3,1,100,27.003,100.0,100.0,100.0,1,1,695.548,283.372,0.01,12.817,0,80,55,1.4,1035.0,1271.579,1813.661,1030.952,55.516,65.152,72.069,64.871,52.348,1.375,1.839,0.26,66.944,53.549,90.057,49.196,64.563,65.104,100.735,89.358,104.43,40.074,57.484,42.35,-10.852,110,110,71.313,71.063,56.219,56.906,0.0,38.031,72,70,1000,200,0.124,220.625,70.188,69.188,0.008,71.938,71.938,57.094,58.156,0.0,31.719,72,70,1000,200,0.069,289.75,75.938,75.438,0.022,71.813,73.5,56.469,57.438,0.0,27.844,72,70,1000,200,0.07,290.0,75.063,74.438,0.021,72.25,74.375,56.156,57.781,0.0,31.0,72,70,1000,200,0.044,230.75,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.47,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,525.0,303.75,518.5,526.5,524.5,-0.003,1.676,0.0,4.046,0.696,0.283,0.001,0.002,0.002,-0.002
5292008,1235,1,1,3,1,100,27.568,100.0,100.0,100.0,1,1,706.087,282.201,0.01,12.875,0,80,55,1.4,1032.125,1234.303,1809.968,1029.467,55.516,65.152,71.96,64.871,52.348,1.417,1.807,0.268,66.9,53.564,90.001,49.34,64.615,65.211,100.661,89.358,104.357,40.22,57.589,42.423,-10.852,110,110,71.313,71.0,56.344,56.688,0.0,37.656,72,70,1000,200,0.125,221.125,70.25,69.188,0.008,72.0,72.063,57.094,58.156,0.0,31.406,72,70,1000,200,0.07,290.5,75.938,75.438,0.022,71.813,73.625,56.563,57.438,0.0,29.156,72,70,1000,200,0.064,275.5,75.063,74.438,0.021,72.25,74.375,56.156,57.719,0.0,31.25,72,70,1000,200,0.044,231.875,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.461,6.006,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,525.0,303.5,519.5,526.5,524.5,-0.003,1.633,0.0,3.934,0.706,0.282,0.001,0.002,0.002,-0.002
5292008,1236,1,1,3,1,100,28.375,100.0,100.0,100.0,1,1,703.745,282.201,0.01,12.817,0,80,55,1.4,1023.125,1255.0,1815.507,1014.63,55.516,65.26,71.96,64.981,52.457,1.41,1.861,0.271,67.017,53.578,90.113,49.368,64.627,65.211,100.661,89.252,104.209,40.365,57.694,42.496,-10.852,110,110,71.313,71.0,56.219,56.906,0.0,38.0,72,70,1000,200,0.123,219.875,70.188,69.063,0.008,72.0,72.125,57.094,58.219,0.0,32.344,72,70,1000,200,0.069,289.25,75.938,75.438,0.022,71.813,73.688,56.688,57.563,0.0,29.063,72,70,1000,200,0.063,274.5,75.063,74.563,0.021,72.25,74.375,56.156,57.781,0.0,32.031,72,70,1000,200,0.044,230.75,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.47,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,527.0,525.0,303.5,518.0,526.5,524.5,-0.003,1.576,0.0,3.788,0.704,0.282,0.001,0.002,0.002,-0.001
5292008,1237,1,1,3,1,100,29.037,100.0,100.0,100.0,1,1,697.89,283.372,0.01,12.86,0,80,55,1.4,1038.875,1271.579,1798.891,1038.378,55.623,65.26,71.96,65.09,52.457,1.368,1.832,0.275,66.946,53.552,90.14,49.455,64.692,65.318,100.513,89.145,104.135,40.365,57.694,42.569,-10.852,110,110,71.313,70.813,56.344,56.906,0.0,37.563,72,70,1000,200,0.125,220.75,70.188,69.188,0.008,72.125,72.125,57.219,58.219,0.0,32.813,72,70,1000,200,0.071,295.5,75.813,75.438,0.022,71.813,73.813,56.563,57.563,0.0,28.672,72,70,1000,200,0.068,282.75,75.063,74.438,0.021,72.188,74.375,56.25,57.781,0.0,31.141,72,70,1000,200,0.049,240.875,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.461,6.013,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,525.0,303.75,518.0,526.5,524.5,-0.003,1.636,0.0,3.931,0.698,0.283,0.001,0.001,0.002,-0.002
5292008,1238,1,1,3,1,100,29.971,100.0,100.0,100.0,1,1,703.745,285.714,0.01,12.86,0,80,55,1.4,1038.875,1353.373,1822.895,1044.322,55.729,65.367,71.96,65.09,52.566,1.413,1.854,0.264,66.97,53.564,90.279,49.455,64.712,65.425,100.44,89.145,104.061,40.51,57.694,42.715,-10.852,110,110,71.313,70.75,56.406,57.0,0.0,37.188,72,70,1000,200,0.125,220.875,70.25,69.063,0.008,72.188,72.188,57.219,58.438,0.0,32.781,72,70,1000,200,0.075,302.75,75.938,75.438,0.022,71.813,73.75,56.688,57.563,0.0,29.203,72,70,1000,200,0.062,271.0,75.063,74.438,0.021,72.25,74.375,56.25,57.875,0.0,31.125,72,70,1000,200,0.05,242.625,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.462,6.009,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.5,525.0,303.75,519.0,526.5,524.5,-0.003,1.65,0.0,3.933,0.704,0.286,0.001,0.002,0.002,-0.002
5292008,1239,1,1,3,1,100,30.836,100.0,100.0,100.0,1,1,715.454,283.372,0.01,12.817,0,80,55,1.4,1036.125,1221.9,1809.968,1068.126,55.729,65.367,72.069,65.09,52.675,1.372,1.889,0.271,66.977,53.588,90.279,49.455,64.738,65.425,100.366,89.039,103.987,40.583,57.799,42.787,-10.852,110,110,71.313,70.813,56.406,57.0,0.0,37.063,72,70,1000,200,0.123,219.25,70.188,69.188,0.008,72.188,72.188,57.281,58.219,0.0,32.719,72,70,1000,200,0.078,305.5,75.938,75.438,0.022,71.938,73.75,56.688,57.625,0.0,28.328,72,70,1000,200,0.067,285.75,74.938,74.563,0.021,72.25,74.438,56.406,57.875,0.0,31.25,72,70,1000,200,0.051,244.375,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.469,6.011,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,524.5,303.5,519.0,526.5,524.5,-0.003,1.641,0.0,3.918,0.715,0.283,0.001,0.002,0.001,-0.002
5292008,1240,1,1,3,1,100,31.869,100.0,100.0,100.0,1,1,727.164,285.714,0.01,12.86,0,80,55,1.4,1051.75,1288.178,1832.131,1080.046,55.836,65.367,72.069,65.2,52.784,1.406,1.861,0.271,66.979,53.592,90.391,49.483,64.738,65.425,100.292,88.826,103.914,40.583,57.904,42.933,-10.852,110,110,71.313,70.938,56.5,57.063,0.0,36.531,72,70,1000,200,0.123,219.5,70.188,69.063,0.008,72.188,72.188,57.281,58.438,0.0,32.594,72,70,1000,200,0.079,307.75,75.938,75.438,0.022,71.938,73.813,56.781,57.625,0.0,28.328,72,70,1000,200,0.069,289.25,75.063,74.438,0.021,72.25,74.375,56.406,57.875,0.0,30.734,72,70,1000,200,0.051,247.5,73.438,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.474,6.015,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,527.5,524.5,303.75,519.0,526.5,524.0,-0.003,1.745,0.0,4.191,0.727,0.286,0.001,0.002,0.002,-0.002
5292008,1241,1,1,3,1,100,32.793,100.0,100.0,100.0,1,1,721.309,285.714,0.01,12.802,0,80,55,1.4,1060.375,1347.813,1811.814,1065.148,55.943,65.367,72.069,65.2,52.784,1.413,1.875,0.271,66.975,53.58,90.168,49.598,64.802,65.425,100.292,88.826,103.766,40.801,58.008,43.298,-10.852,110,110,71.313,71.188,56.5,57.063,0.0,36.531,72,70,1000,200,0.121,215.5,70.188,69.063,0.008,72.188,72.063,57.281,58.438,0.0,33.094,72,70,1000,200,0.079,306.75,75.813,75.438,0.022,71.938,73.75,56.781,57.688,0.0,29.25,72,70,1000,200,0.064,281.25,75.063,74.438,0.021,72.25,74.375,56.531,57.969,0.0,31.313,72,70,1000,200,0.052,250.125,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.464,6.009,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.5,524.5,303.75,518.5,526.5,524.5,-0.003,1.858,0.0,4.433,0.721,0.286,0.001,0.001,0.002,-0.002
5292008,1242,1,1,3,1,100,33.728,100.0,100.0,100.0,1,1,711.942,288.056,0.01,12.802,0,80,55,1.4,1058.125,1345.034,1830.284,1059.194,55.836,65.474,72.069,65.2,52.566,1.41,1.85,0.264,66.98,53.587,89.696,49.771,64.777,65.425,100.145,88.826,103.692,40.801,57.694,43.59,-10.852,110,110,71.375,71.313,56.5,57.063,0.0,36.969,72,70,1000,200,0.117,215.125,70.188,69.063,0.008,72.188,72.063,57.281,58.438,0.0,33.531,72,70,1000,200,0.079,307.5,75.813,75.438,0.022,71.938,73.75,56.781,57.688,0.0,29.188,72,70,1000,200,0.066,278.0,75.063,74.438,0.021,72.25,74.375,56.406,57.875,0.0,31.0,72,70,1000,200,0.053,252.25,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.469,6.006,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,525.0,303.75,519.0,526.5,524.5,-0.003,2.114,0.0,4.951,0.712,0.288,0.001,0.001,0.002,-0.002
