DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1243,1,1,3,1,100,34.041,100.0,100.0,100.0,1,1,724.822,284.543,0.01,12.846,0,80,55,1.4,1058.125,1204.002,1822.895,1090.485,55.623,65.474,71.96,65.2,52.348,1.364,1.886,0.26,67.117,53.572,89.39,49.886,64.815,65.425,100.071,88.613,103.618,40.874,57.274,43.735,-10.852,110,110,71.313,71.25,56.406,57.0,0.0,36.188,72,70,1000,200,0.121,217.625,70.063,69.188,0.008,72.188,72.063,57.5,58.438,0.0,33.125,72,70,1000,200,0.085,321.0,75.938,75.375,0.022,71.938,73.75,56.688,57.688,0.0,27.5,72,70,1000,200,0.071,289.5,75.063,74.438,0.021,72.25,74.375,56.25,57.875,0.0,31.969,72,70,1000,200,0.056,259.75,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.47,6.011,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,524.5,303.75,519.0,526.5,524.0,-0.003,2.241,0.0,5.097,0.725,0.285,0.001,0.002,0.002,-0.002
5292008,1244,1,1,3,1,100,34.321,100.0,100.0,100.0,1,1,714.284,284.543,0.01,12.846,0,80,55,1.4,1068.75,1183.379,1819.201,1048.782,55.41,65.474,72.069,65.2,52.022,1.417,1.857,0.26,67.018,53.688,89.056,49.857,64.841,65.425,99.997,88.72,103.47,41.019,56.96,43.808,-10.852,110,110,71.188,71.188,56.406,57.0,0.0,36.531,72,70,1000,200,0.113,210.625,70.188,69.063,0.008,72.125,72.125,57.281,58.438,0.0,33.156,72,70,1000,200,0.08,310.0,75.938,75.438,0.022,72.0,73.938,56.563,57.625,0.0,28.25,72,70,1000,200,0.069,283.5,74.938,74.563,0.021,72.25,74.25,56.25,57.875,0.0,33.094,72,70,1000,200,0.049,245.5,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.461,6.009,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,524.5,303.75,519.0,526.5,524.0,-0.003,2.248,0.0,4.968,0.714,0.285,0.001,0.002,0.001,-0.002
5292008,1245,1,1,3,1,100,34.741,100.0,100.0,100.0,1,1,707.258,283.372,0.01,12.962,0,80,55,1.4,1064.5,1351.983,1821.047,1063.66,55.41,65.474,72.069,65.31,51.913,1.402,1.85,0.257,66.976,53.622,89.362,49.857,64.815,65.533,99.923,88.613,103.397,41.019,56.54,43.881,-10.852,110,110,71.188,71.0,56.219,56.906,0.0,36.469,72,70,1000,200,0.112,209.625,70.063,69.188,0.008,72.188,72.125,57.219,58.438,0.0,33.594,72,70,1000,200,0.082,315.75,75.813,75.375,0.022,71.938,74.063,56.563,57.625,0.0,28.438,72,70,1000,200,0.068,281.75,75.063,74.563,0.021,72.25,74.25,56.156,57.781,0.0,33.031,72,70,1000,200,0.051,247.0,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.457,6.009,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.5,525.0,304.0,519.0,526.5,524.0,-0.003,2.39,0.0,5.144,0.707,0.283,0.001,0.001,0.002,-0.002
5292008,1246,1,1,3,1,100,34.869,100.0,100.0,100.0,1,1,710.771,284.543,0.01,12.86,0,80,55,1.4,1064.5,1206.754,1835.827,1081.536,55.303,65.474,71.96,65.31,51.804,1.368,1.864,0.264,67.043,53.608,89.445,49.857,64.841,65.533,99.776,88.507,103.323,41.092,56.54,43.954,-10.852,110,110,71.313,70.875,56.219,56.906,0.0,36.25,72,70,1000,200,0.112,209.75,70.063,69.063,0.008,72.125,72.063,57.219,58.438,0.0,33.563,72,70,1000,200,0.081,310.75,75.813,75.375,0.022,71.938,74.125,56.563,57.625,0.0,28.203,72,70,1000,200,0.069,283.25,75.063,74.438,0.021,72.25,74.25,56.156,57.781,0.0,31.453,72,70,1000,200,0.057,262.75,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.466,6.011,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,525.0,303.5,518.5,526.0,524.0,-0.003,2.383,0.0,5.104,0.711,0.285,0.001,0.001,0.002,-0.002
5292008,1247,1,1,3,1,100,34.908,100.0,100.0,100.0,1,1,718.967,286.885,0.01,12.86,0,80,55,1.4,1055.25,1256.381,1817.354,1077.065,55.196,65.474,71.96,65.31,51.696,1.387,1.832,0.268,67.018,53.581,89.418,49.829,64.893,65.533,99.628,88.507,103.249,41.164,56.645,44.1,-10.852,110,110,71.313,70.938,56.0,57.0,0.0,35.531,72,70,1000,200,0.112,209.25,70.063,69.063,0.008,72.125,72.0,57.219,58.219,0.0,34.281,72,70,1000,200,0.079,307.75,75.813,75.375,0.022,71.938,74.0,56.563,57.625,0.0,27.828,72,70,1000,200,0.071,292.5,74.938,74.438,0.021,72.188,74.313,56.0,57.781,0.0,32.125,72,70,1000,200,0.057,260.75,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.451,5.998,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.0,524.5,303.75,519.0,526.5,524.0,-0.003,2.439,0.0,5.235,0.719,0.287,0.001,0.001,0.002,-0.002
5292008,1248,1,1,3,1,100,34.87,100.0,100.0,100.0,1,1,728.335,289.227,0.01,12.904,0,80,55,1.4,1067.875,1219.145,1822.895,1090.485,55.09,65.581,71.96,65.31,51.587,1.394,1.882,0.264,67.008,53.61,89.529,49.8,64.984,65.533,99.628,88.294,103.175,41.31,56.435,44.246,-10.852,110,110,71.313,71.0,56.0,56.906,0.0,35.375,72,70,1000,200,0.112,209.25,70.063,69.063,0.008,72.0,72.063,57.219,58.219,0.0,32.875,72,70,1000,200,0.085,320.5,75.813,75.375,0.022,71.938,73.875,56.469,57.563,0.0,28.219,72,70,1000,200,0.066,284.0,74.938,74.313,0.021,72.25,74.25,56.0,57.719,0.0,32.188,72,70,1000,200,0.057,261.25,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.456,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.0,525.0,303.75,519.0,526.5,524.0,-0.003,2.505,0.0,5.253,0.728,0.289,0.001,0.001,0.002,-0.002
5292008,1249,1,1,3,1,100,34.978,100.0,100.0,100.0,1,1,715.454,285.714,0.01,12.86,0,80,55,1.4,1057.625,1237.061,1824.742,1072.595,55.09,65.581,71.96,65.42,51.587,1.379,1.9,0.26,67.071,53.591,89.584,49.685,64.997,65.64,99.628,88.4,103.249,41.528,56.54,44.392,-10.852,110,110,71.313,71.063,56.0,56.906,0.0,36.188,72,70,1000,200,0.104,201.25,70.063,69.188,0.008,72.125,72.0,57.219,58.156,0.0,33.563,72,70,1000,200,0.079,308.0,75.813,75.375,0.022,71.938,73.813,56.469,57.625,0.0,27.922,72,70,1000,200,0.066,285.75,74.938,74.438,0.021,72.25,74.25,55.906,57.625,0.0,32.344,72,70,1000,200,0.058,263.0,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.451,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.0,525.0,303.5,518.5,526.5,524.0,-0.003,2.453,0.0,5.106,0.715,0.286,0.001,0.001,0.002,-0.002
5292008,1250,1,1,3,1,100,35.104,100.0,100.0,100.0,1,1,725.993,283.372,0.01,12.817,0,80,55,1.4,1063.625,1331.146,1813.661,1097.947,55.09,65.688,71.96,65.42,51.587,1.383,1.889,0.271,67.001,53.628,89.835,49.742,65.042,65.747,99.481,88.187,102.954,41.528,56.54,44.392,-10.852,110,110,71.313,71.0,55.906,56.688,0.0,36.125,72,70,1000,200,0.103,202.625,69.938,69.063,0.008,72.125,71.938,57.094,58.219,0.0,33.125,72,70,1000,200,0.085,319.75,75.813,75.375,0.022,71.938,73.813,56.469,57.563,0.0,27.906,72,70,1000,200,0.067,285.0,74.938,74.438,0.021,72.25,74.25,55.906,57.625,0.0,33.5,72,70,1000,200,0.061,267.25,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.459,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,524.5,303.75,519.5,526.5,524.0,-0.003,2.445,0.0,5.089,0.726,0.283,0.001,0.001,0.002,-0.002
5292008,1251,1,1,3,1,100,35.194,100.0,100.0,100.0,1,1,722.48,286.885,0.01,12.875,0,80,55,1.4,1063.625,1193.0,1822.895,1088.993,55.09,65.795,71.96,65.42,51.696,1.379,1.836,0.246,67.055,53.612,89.862,49.685,65.094,65.854,99.407,88.187,102.954,41.31,56.54,44.465,-10.852,110,110,71.313,71.125,55.906,56.688,0.0,35.25,72,70,1000,200,0.109,204.875,70.063,69.063,0.008,72.125,71.938,57.094,58.156,0.0,33.25,72,70,1000,200,0.084,320.0,75.813,75.375,0.022,71.938,73.875,56.469,57.563,0.0,27.734,72,70,1000,200,0.067,286.0,74.938,74.438,0.021,72.25,74.313,55.906,57.625,0.0,33.938,72,70,1000,200,0.056,259.25,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.454,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,518.5,526.5,524.0,-0.003,2.667,0.0,5.632,0.722,0.287,0.001,0.001,0.002,-0.002
5292008,1252,1,1,3,1,100,35.308,100.0,100.0,100.0,1,1,728.335,285.714,0.01,12.802,0,80,55,1.4,1066.375,1378.42,1830.284,1083.027,55.09,65.795,71.96,65.53,51.696,1.391,1.825,0.26,67.018,53.625,89.918,49.742,65.159,65.854,99.259,88.187,102.88,40.583,56.54,43.881,-10.852,110,110,71.375,71.188,55.906,56.688,0.0,35.906,72,70,1000,200,0.102,199.5,69.938,69.063,0.008,72.0,71.938,57.094,58.156,0.0,34.5,72,70,1000,200,0.081,310.75,75.813,75.375,0.022,71.938,73.813,56.25,57.563,0.0,27.438,72,70,1000,200,0.067,287.25,74.938,74.438,0.021,72.25,74.25,55.906,57.625,0.0,34.188,72,70,1000,200,0.057,260.5,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.454,5.99,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,525.0,303.75,519.0,526.0,524.0,-0.003,2.646,0.0,5.855,0.728,0.286,0.001,0.001,0.002,-0.002
5292008,1253,1,1,3,1,100,35.39,100.0,100.0,100.0,1,1,710.771,284.543,0.01,12.802,0,80,55,1.4,1069.25,1191.625,1821.047,1063.66,55.09,65.902,72.069,65.639,51.587,1.372,1.889,0.268,66.989,53.579,89.862,49.742,65.224,65.854,99.186,88.081,102.806,40.438,56.645,43.662,-10.852,110,110,71.375,71.125,56.0,56.906,0.0,36.156,72,70,1000,200,0.102,199.75,70.063,69.063,0.008,72.125,71.875,57.094,58.156,0.0,33.844,72,70,1000,200,0.078,304.25,75.813,75.375,0.022,71.938,73.938,56.469,57.563,0.0,27.922,72,70,1000,200,0.067,281.25,74.938,74.438,0.021,72.25,74.25,55.906,57.625,0.0,34.0,72,70,1000,200,0.058,266.25,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.456,5.988,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,525.0,303.5,519.5,526.5,524.0,-0.003,2.547,0.0,5.724,0.711,0.285,0.001,0.001,0.002,-0.001
5292008,1254,1,1,3,1,100,35.255,100.0,100.0,100.0,1,1,716.625,285.714,0.01,12.802,0,80,55,1.4,1059.5,1182.005,1830.284,1074.084,54.983,65.795,71.96,65.639,51.478,1.402,1.854,0.26,67.092,53.677,89.64,49.771,65.282,65.854,99.186,87.868,102.732,40.365,56.54,43.662,-10.852,110,110,71.375,71.188,55.906,56.688,0.0,36.25,72,70,1000,200,0.102,199.375,69.938,69.063,0.008,72.125,71.813,57.094,58.156,0.0,33.594,72,70,1000,200,0.084,317.5,75.813,75.375,0.022,71.813,74.063,56.25,57.563,0.0,28.156,72,70,1000,200,0.066,277.75,74.938,74.438,0.021,72.25,74.188,55.906,57.406,0.0,33.094,72,70,1000,200,0.063,275.75,73.438,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.453,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.0,524.5,303.75,519.0,526.5,524.0,-0.003,2.609,0.0,5.854,0.717,0.286,0.001,0.001,0.002,-0.002
5292008,1255,1,1,3,1,100,35.236,100.0,100.0,100.0,1,1,706.087,285.714,0.01,12.788,0,80,55,1.4,1062.5,1184.753,1832.131,1078.555,54.983,65.902,71.852,65.639,51.369,1.379,1.868,0.275,67.07,53.656,89.668,49.8,65.347,65.961,99.112,87.975,102.584,40.292,56.225,43.517,-10.852,110,110,71.375,71.188,55.906,56.594,0.0,36.156,72,70,1000,200,0.101,199.25,70.063,69.063,0.008,72.125,71.75,57.0,58.156,0.0,33.844,72,70,1000,200,0.083,317.25,75.813,75.375,0.022,71.938,74.063,56.25,57.438,0.0,28.594,72,70,1000,200,0.063,273.25,75.063,74.313,0.021,72.188,74.125,55.844,57.406,0.0,32.875,72,70,1000,200,0.065,279.75,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.454,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.0,524.5,303.5,519.5,526.0,524.0,-0.003,2.588,0.0,5.72,0.706,0.286,0.001,0.001,0.002,-0.001
5292008,1256,1,1,3,1,100,34.887,100.0,100.0,100.0,1,1,707.258,283.372,0.01,12.831,0,80,55,1.4,1077.125,1221.9,1824.742,1080.046,54.876,65.902,71.852,65.749,51.26,1.375,1.878,0.268,67.046,53.649,89.779,49.8,65.399,65.961,98.964,87.868,102.511,40.22,56.33,43.517,-10.852,110,110,71.313,71.125,55.906,56.594,0.0,36.188,72,70,1000,200,0.102,199.125,70.063,69.063,0.008,72.125,71.688,57.0,58.156,0.0,33.969,72,70,1000,200,0.084,318.0,75.625,75.375,0.022,71.938,74.0,56.25,57.438,0.0,28.656,72,70,1000,200,0.063,272.75,74.938,74.313,0.021,72.25,74.188,55.844,57.313,0.0,33.031,72,70,1000,200,0.065,281.25,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.453,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.0,525.0,303.5,519.0,526.5,524.0,-0.003,2.626,0.0,5.868,0.707,0.283,0.001,0.001,0.002,-0.001
5292008,1257,1,1,3,1,100,34.752,100.0,100.0,100.0,1,1,727.164,284.543,0.01,12.846,0,80,55,1.4,1077.375,1253.62,1822.895,1075.574,54.876,65.902,71.96,65.749,51.369,1.413,1.829,0.26,67.037,53.656,90.057,49.8,65.386,65.961,98.891,87.762,102.437,40.22,56.225,43.59,-10.852,110,110,71.375,71.188,55.813,56.594,0.0,36.219,72,70,1000,200,0.102,199.375,69.938,69.063,0.008,72.0,71.688,57.0,58.094,0.0,33.281,72,70,1000,200,0.084,317.75,75.813,75.375,0.022,71.813,74.063,56.25,57.438,0.0,28.266,72,70,1000,200,0.062,270.5,75.063,74.438,0.021,72.25,74.063,55.844,57.313,0.0,32.75,72,70,1000,200,0.067,282.25,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.449,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,524.5,303.75,518.5,526.5,524.0,-0.003,2.705,0.0,6.004,0.727,0.285,0.001,0.001,0.002,-0.001
5292008,1258,1,1,3,1,100,34.617,100.0,100.0,100.0,1,1,714.284,281.03,0.01,12.802,0,80,55,1.4,1077.375,1252.239,1819.201,1081.536,54.876,65.902,71.96,65.749,51.478,1.379,1.825,0.253,67.003,53.611,90.196,49.771,65.321,65.854,98.743,87.655,102.363,40.074,56.225,43.444,-10.852,110,110,71.313,71.188,55.813,56.594,0.0,36.313,72,70,1000,200,0.101,199.125,70.063,69.0,0.008,72.188,71.75,57.0,58.094,0.0,34.125,72,70,1000,200,0.084,317.75,75.813,75.375,0.022,71.813,74.063,56.156,57.438,0.0,28.766,72,70,1000,200,0.059,266.75,74.938,74.313,0.021,72.188,74.063,55.844,57.188,0.0,32.688,72,70,1000,200,0.066,281.75,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.453,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.0,525.0,303.5,519.5,526.5,524.0,-0.003,2.671,0.0,5.984,0.714,0.281,0.001,0.001,0.002,-0.001
5292008,1259,1,1,3,1,100,34.763,100.0,100.0,100.0,1,1,722.48,282.201,0.01,12.802,0,80,55,1.4,1062.625,1242.579,1809.968,1062.171,54.983,65.902,71.96,65.749,51.478,1.383,1.857,0.268,67.091,53.601,90.113,49.771,65.399,65.854,98.743,87.655,102.289,40.074,56.435,43.371,-10.852,110,110,71.313,71.25,55.813,56.594,0.0,36.406,72,70,1000,200,0.101,199.0,69.938,69.063,0.008,72.0,71.813,57.0,58.094,0.0,34.375,72,70,1000,200,0.084,317.5,75.813,75.375,0.022,71.813,74.063,56.25,57.438,0.0,28.703,72,70,1000,200,0.06,266.75,74.938,74.313,0.021,72.188,74.063,55.844,57.188,0.0,33.656,72,70,1000,200,0.066,282.0,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.451,5.983,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.0,525.0,303.75,518.5,526.5,524.0,-0.003,2.58,0.0,5.855,0.722,0.282,0.001,0.001,0.002,-0.001
5292008,1300,1,1,3,1,100,34.395,100.0,100.0,100.0,1,1,715.454,282.201,0.01,12.831,0,80,55,1.4,1059.25,1308.953,1822.895,1071.105,54.876,65.902,71.96,65.749,51.478,1.379,1.871,0.275,67.023,53.624,90.057,49.771,65.502,65.961,98.596,87.549,102.215,40.001,56.435,43.298,-10.852,110,110,71.375,71.188,55.813,56.594,0.0,36.438,72,70,1000,200,0.102,199.25,69.938,69.063,0.008,72.0,71.75,57.0,58.094,0.0,33.594,72,70,1000,200,0.084,318.25,75.813,75.375,0.022,71.813,74.063,56.156,57.438,0.0,28.438,72,70,1000,200,0.06,267.75,74.938,74.438,0.021,72.188,74.063,55.594,57.188,0.0,33.5,72,70,1000,200,0.062,274.75,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.453,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,519.0,526.5,524.0,-0.003,2.574,0.0,5.868,0.715,0.282,0.001,0.001,0.002,-0.001
5292008,1301,1,1,3,1,100,34.248,100.0,100.0,100.0,1,1,720.138,284.543,0.01,12.86,0,80,55,1.4,1062.375,1310.339,1822.895,1088.993,54.876,66.009,71.96,65.749,51.369,1.368,1.829,0.279,66.996,53.579,90.113,49.713,65.489,66.069,98.522,87.549,102.141,39.929,56.33,43.298,-10.852,110,110,71.375,71.188,55.688,56.594,0.0,35.031,72,70,1000,200,0.11,207.5,69.938,69.063,0.008,71.938,71.688,57.0,58.156,0.0,33.563,72,70,1000,200,0.084,318.0,75.813,75.375,0.022,71.938,74.188,56.25,57.438,0.0,28.391,72,70,1000,200,0.059,266.75,74.938,74.313,0.021,72.188,74.0,55.594,57.313,0.0,33.156,72,70,1000,200,0.064,278.75,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.443,5.981,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,524.5,303.5,519.5,526.5,524.0,-0.003,2.642,0.0,6.01,0.72,0.285,0.001,0.001,0.002,-0.001
5292008,1302,1,1,3,1,100,34.124,100.0,100.0,100.0,1,1,717.796,285.714,0.01,12.875,0,80,55,1.4,1062.375,1208.131,1824.742,1080.046,54.876,66.009,71.96,65.749,51.478,1.402,1.861,0.268,67.043,53.627,90.335,49.8,65.464,65.961,98.522,87.442,102.067,39.929,56.33,43.225,-10.852,110,110,71.313,71.188,55.813,56.594,0.0,36.5,72,70,1000,200,0.102,199.625,69.938,69.0,0.008,72.0,71.688,57.0,58.094,0.0,33.719,72,70,1000,200,0.084,316.0,75.813,75.375,0.022,71.813,74.25,56.156,57.438,0.0,28.172,72,70,1000,200,0.059,266.5,74.938,74.313,0.021,72.188,73.938,55.594,57.313,0.0,33.188,72,70,1000,200,0.067,284.0,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.448,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.5,524.5,303.5,519.5,526.5,524.0,-0.003,2.587,0.0,5.886,0.718,0.286,0.001,0.001,0.002,-0.001
5292008,1303,1,1,3,1,100,33.993,100.0,100.0,100.0,1,1,715.454,284.543,0.01,12.802,0,80,55,1.4,1065.75,1303.41,1824.742,1072.595,54.876,66.009,71.852,65.969,51.478,1.413,1.846,0.268,67.04,53.657,90.279,49.857,65.489,65.961,98.301,87.442,101.994,39.929,56.435,43.225,-10.852,110,110,71.375,71.125,55.906,56.469,0.0,35.531,72,70,1000,200,0.105,201.875,69.938,69.0,0.008,72.0,71.625,57.0,58.094,0.0,33.313,72,70,1000,200,0.085,318.25,75.625,75.25,0.022,71.938,74.25,56.156,57.438,0.0,28.484,72,70,1000,200,0.06,267.5,74.938,74.313,0.021,72.063,74.0,55.594,57.188,0.0,33.531,72,70,1000,200,0.063,277.5,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.44,5.985,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,524.5,303.75,519.5,526.5,524.0,-0.003,2.556,0.0,5.853,0.715,0.285,0.001,0.001,0.002,-0.001
5292008,1304,1,1,3,1,100,34.134,100.0,100.0,100.0,1,1,721.309,283.372,0.01,12.759,0,80,55,1.4,1066.0,1226.033,1826.589,1081.536,54.983,66.009,71.852,65.749,51.478,1.413,1.886,0.264,67.057,53.631,90.224,49.829,65.574,66.069,98.374,87.336,101.92,39.856,56.33,43.152,-10.852,110,110,71.375,71.125,55.688,56.594,0.0,35.875,72,70,1000,200,0.102,199.5,69.938,69.063,0.008,72.0,71.625,57.0,58.094,0.0,33.25,72,70,1000,200,0.084,319.0,75.813,75.25,0.022,71.813,74.25,56.156,57.438,0.0,27.797,72,70,1000,200,0.059,266.5,74.938,74.438,0.021,72.063,73.938,55.844,57.188,0.0,33.625,72,70,1000,200,0.067,284.25,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.441,5.98,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,525.0,303.5,519.5,526.5,524.0,-0.003,2.553,0.0,5.834,0.721,0.283,0.001,0.002,0.002,-0.001
5292008,1305,1,1,3,1,100,33.787,100.0,100.0,100.0,1,1,709.6,282.201,0.01,12.744,0,80,55,1.4,1068.75,1349.203,1817.354,1083.027,54.876,66.009,71.852,65.859,51.478,1.379,1.861,0.275,67.051,53.635,90.363,49.944,65.567,66.069,98.301,87.23,101.846,39.856,56.33,43.152,-10.852,110,110,71.375,71.063,55.813,56.469,0.0,35.906,72,70,1000,200,0.102,199.75,69.813,69.0,0.008,72.0,71.563,57.0,58.094,0.0,33.281,72,70,1000,200,0.083,318.0,75.625,75.25,0.022,71.813,74.188,56.25,57.438,0.0,27.219,72,70,1000,200,0.059,266.75,74.938,74.438,0.021,72.063,73.938,55.594,57.188,0.0,32.531,72,70,1000,200,0.068,286.25,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.401,6.436,5.971,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,527.5,525.0,303.75,518.0,526.5,524.0,-0.003,2.55,0.0,5.827,0.71,0.282,0.001,0.001,0.002,-0.001
5292008,1306,1,1,3,1,100,33.681,100.0,100.0,100.0,1,1,725.993,285.714,0.01,12.831,0,80,55,1.4,1065.125,1210.883,1815.507,1083.027,54.876,66.116,71.852,65.859,51.478,1.421,1.843,0.275,67.01,53.571,90.307,49.972,65.587,66.069,98.153,87.336,101.772,39.856,56.33,43.152,-10.852,110,110,71.375,71.063,55.813,56.469,0.0,35.969,72,70,1000,200,0.102,199.25,69.938,69.0,0.008,72.0,71.5,57.0,58.094,0.0,33.063,72,70,1000,200,0.084,318.25,75.813,75.25,0.022,71.813,74.125,56.156,57.438,0.0,26.609,72,70,1000,200,0.059,266.25,74.938,74.313,0.021,72.063,73.938,55.594,57.188,0.0,33.188,72,70,1000,200,0.066,283.25,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.44,5.975,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,524.5,303.5,519.0,526.5,524.5,-0.003,2.567,0.0,5.866,0.726,0.286,0.001,0.002,0.002,-0.001
5292008,1307,1,1,3,1,100,33.789,100.0,100.0,100.0,1,1,725.993,283.372,0.01,12.788,0,80,55,1.4,1065.125,1245.338,1819.201,1068.126,54.876,66.116,71.852,65.859,51.478,1.425,1.878,0.26,66.943,53.51,90.279,49.972,65.613,66.069,98.153,87.123,101.698,39.856,56.435,43.152,-10.852,110,110,71.313,71.0,55.688,56.469,0.0,36.0,72,70,1000,200,0.102,199.375,69.813,69.0,0.008,71.938,71.438,57.0,58.094,0.0,33.656,72,70,1000,200,0.079,309.25,75.813,75.25,0.022,71.813,74.188,56.156,57.438,0.0,26.813,72,70,1000,200,0.059,267.75,74.938,74.313,0.021,72.063,73.875,55.594,57.188,0.0,32.719,72,70,1000,200,0.068,285.5,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.44,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,525.0,303.75,520.0,526.5,524.0,-0.003,2.542,0.0,5.847,0.726,0.283,0.001,0.002,0.002,-0.001
5292008,1308,1,1,3,1,100,33.43,100.0,100.0,100.0,1,1,702.574,283.372,0.01,12.846,0,80,55,1.4,1064.125,1162.786,1800.737,1030.952,54.876,66.116,71.852,65.859,51.478,1.417,1.864,0.268,66.961,53.569,90.446,50.03,65.626,66.069,98.079,87.017,101.624,39.783,56.33,43.152,-10.852,110,110,71.375,70.938,55.813,56.469,0.0,35.938,72,70,1000,200,0.103,200.125,69.938,69.0,0.008,71.938,71.5,57.0,58.094,0.0,33.781,72,70,1000,200,0.079,305.75,75.625,75.25,0.022,71.813,74.188,56.156,57.438,0.0,26.859,72,70,1000,200,0.055,262.0,74.938,74.438,0.021,72.063,73.938,55.844,57.188,0.0,34.063,72,70,1000,200,0.063,273.25,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.449,5.986,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,303.5,519.5,526.5,524.0,-0.003,2.615,0.0,6.003,0.703,0.283,0.001,0.001,0.002,-0.001
5292008,1309,1,1,3,1,100,33.322,100.0,100.0,100.0,1,1,715.454,281.03,0.01,12.831,0,80,55,1.4,1047.5,1252.239,1813.661,1047.295,54.876,66.116,71.852,65.859,51.478,1.402,1.832,0.268,66.924,53.563,90.279,50.001,65.729,66.069,98.227,87.123,101.624,39.711,56.435,43.152,-10.852,110,110,71.375,71.063,55.813,56.594,0.0,36.063,72,70,1000,200,0.102,199.375,69.813,69.0,0.008,71.938,71.5,57.0,58.094,0.0,33.094,72,70,1000,200,0.075,301.5,75.625,75.25,0.022,71.813,74.188,56.25,57.438,0.0,28.141,72,70,1000,200,0.052,249.0,74.75,74.313,0.021,72.063,73.813,55.844,57.188,0.0,32.906,72,70,1000,200,0.067,284.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.449,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.5,519.5,526.5,524.0,-0.003,2.64,0.0,6.125,0.715,0.281,0.001,0.001,0.001,0.0
5292008,1310,1,1,3,1,100,33.274,100.0,100.0,100.0,1,1,709.6,283.372,0.01,12.846,0,80,55,1.4,1050.875,1267.433,1806.275,1050.269,54.876,66.116,71.852,65.859,51.478,1.429,1.903,0.264,66.932,53.536,90.391,50.001,65.755,66.176,100.145,86.91,101.551,39.711,56.435,43.079,-10.852,110,110,71.375,71.188,55.813,56.594,0.0,36.094,72,70,1000,200,0.102,199.375,69.938,69.0,0.008,71.75,71.625,57.0,58.094,0.0,33.188,72,70,1000,200,0.079,308.75,75.813,75.25,0.022,71.813,74.188,56.156,57.219,0.0,27.672,72,70,1000,200,0.052,250.375,74.938,74.313,0.021,72.0,73.875,55.594,57.188,0.0,32.75,72,70,1000,200,0.068,285.0,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.416,6.445,5.985,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.75,519.0,526.5,524.0,-0.001,2.587,0.0,6.002,0.71,0.283,0.001,0.002,0.002,-0.001
5292008,1311,1,1,3,1,100,33.452,100.0,100.0,100.0,1,1,689.693,279.859,0.01,12.846,0,80,55,1.4,1037.0,1249.478,1811.814,1048.782,54.876,66.116,71.852,65.969,51.478,1.394,1.832,0.279,66.941,53.538,90.446,50.03,65.813,66.176,100.218,87.017,101.255,39.711,56.435,43.079,-10.852,110,110,71.313,71.125,55.813,56.594,0.0,36.094,72,70,1000,200,0.102,199.875,69.813,68.875,0.008,71.75,71.625,56.938,58.094,0.0,32.438,72,70,1000,200,0.078,301.5,75.625,75.25,0.022,71.813,74.25,56.25,57.563,0.0,27.172,72,70,1000,200,0.054,252.375,74.938,74.313,0.021,72.0,73.875,55.844,57.188,0.0,33.656,72,70,1000,200,0.062,273.75,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.436,5.974,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,527.5,525.0,303.75,519.5,526.5,524.0,-0.001,2.587,0.0,6.002,0.69,0.28,0.001,0.001,0.002,-0.001
5292008,1312,1,1,3,1,100,33.16,100.0,100.0,100.0,1,1,707.258,282.201,0.01,12.817,0,80,55,1.4,1033.125,1213.636,1808.121,1035.407,54.876,66.223,71.852,65.969,51.478,1.33,1.811,0.271,66.999,53.5,90.224,50.03,65.924,66.283,100.218,86.804,100.96,39.638,56.54,43.079,-10.852,110,110,71.313,71.188,55.813,56.594,0.0,36.5,72,70,1000,200,0.1,197.0,69.938,69.0,0.008,71.938,71.688,57.0,58.094,0.0,33.344,72,70,1000,200,0.08,308.0,75.625,75.25,0.022,71.813,74.313,56.156,57.563,0.0,28.141,72,70,1000,200,0.05,244.25,74.938,74.313,0.021,72.0,73.938,55.594,57.188,0.0,34.156,72,70,1000,200,0.062,271.5,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.44,5.985,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,524.5,303.75,519.5,526.5,524.0,-0.001,2.609,0.0,6.118,0.707,0.282,0.001,0.001,0.002,-0.001
5292008,1313,1,1,3,1,100,33.279,100.0,100.0,100.0,1,1,701.403,282.201,0.01,12.817,0,80,55,1.4,1035.375,1250.859,1808.121,1048.782,54.876,66.223,71.852,66.079,51.587,1.421,1.857,0.271,67.002,53.572,90.585,50.059,65.898,66.283,100.366,86.804,100.812,39.711,56.33,43.079,-10.852,110,110,71.313,71.125,55.813,56.594,0.0,35.219,72,70,1000,200,0.108,203.875,69.813,69.0,0.008,71.938,71.688,56.938,58.094,0.0,32.688,72,70,1000,200,0.079,308.0,75.813,75.375,0.022,71.813,74.313,56.25,57.563,0.0,27.313,72,70,1000,200,0.051,248.125,74.938,74.313,0.021,72.0,73.938,55.531,57.188,0.0,33.844,72,70,1000,200,0.066,279.0,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.441,5.985,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,304.0,519.5,527.0,524.0,0.0,2.597,0.0,5.988,0.701,0.282,0.001,0.001,0.002,-0.001
5292008,1314,1,1,3,1,100,33.25,100.0,100.0,100.0,1,1,690.864,281.03,0.01,12.759,0,80,55,1.4,1035.25,1250.859,1808.121,1014.63,54.983,66.33,71.852,66.079,51.478,1.398,1.875,0.271,66.86,53.519,90.419,50.03,66.053,66.39,100.587,86.697,100.591,39.711,56.645,43.079,-10.852,110,110,71.313,71.063,55.813,56.594,0.0,35.719,72,70,1000,200,0.103,200.375,69.813,69.0,0.008,71.75,71.688,57.0,58.094,0.0,32.781,72,70,1000,200,0.072,296.25,75.625,75.25,0.022,71.813,74.375,56.156,57.438,0.0,27.297,72,70,1000,200,0.051,247.125,74.938,74.313,0.021,72.063,73.938,55.844,57.188,0.0,34.188,72,70,1000,200,0.063,272.0,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.446,5.981,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.75,518.5,526.5,524.0,0.0,2.538,0.0,5.961,0.691,0.281,0.001,0.001,0.002,-0.001
5292008,1315,1,1,3,1,100,33.23,100.0,100.0,100.0,1,1,697.89,278.689,0.01,12.744,0,80,55,1.4,1027.875,1199.875,1778.596,1019.079,54.983,66.33,71.852,66.079,51.478,1.406,1.8,0.249,66.805,53.429,90.446,50.059,66.04,66.39,100.661,86.697,100.443,39.638,56.54,43.006,-10.852,110,110,71.313,71.25,55.813,56.594,0.0,36.031,72,70,1000,200,0.101,198.5,69.813,69.0,0.008,71.75,71.5,57.0,58.094,0.0,32.031,72,70,1000,200,0.074,298.0,75.625,75.25,0.022,71.813,74.5,56.25,57.563,0.0,27.297,72,70,1000,200,0.05,246.25,74.938,74.313,0.021,72.063,73.938,55.844,57.188,0.0,34.406,72,70,1000,200,0.065,276.75,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.441,5.974,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,525.0,303.75,519.5,526.5,523.5,0.0,2.539,0.0,5.954,0.698,0.279,0.001,0.001,0.002,-0.001
5292008,1316,1,1,3,1,100,33.202,100.0,100.0,100.0,1,1,681.497,278.689,0.01,12.875,0,80,55,1.4,1028.125,1144.963,1804.429,1019.079,54.983,66.33,71.852,66.079,51.587,1.406,1.751,0.275,66.827,53.481,90.53,50.087,65.988,66.39,100.735,86.591,100.221,39.638,56.435,43.079,-10.852,110,110,71.313,71.313,55.813,56.594,0.0,35.938,72,70,1000,200,0.102,199.375,69.813,69.0,0.008,71.75,71.625,57.0,58.094,0.0,31.938,72,70,1000,200,0.073,292.25,75.625,75.25,0.022,71.813,74.563,56.25,57.563,0.0,27.766,72,70,1000,200,0.051,246.5,74.938,74.313,0.021,72.0,73.938,55.844,57.188,0.0,34.531,72,70,1000,200,0.062,272.25,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.449,5.983,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,303.75,519.0,526.5,524.0,0.0,2.638,0.0,6.146,0.681,0.279,0.001,0.001,0.002,-0.001
5292008,1317,1,1,3,1,100,33.185,100.0,100.0,100.0,1,1,694.377,282.201,0.01,12.802,0,80,55,1.4,1025.875,1150.445,1813.661,1029.467,54.983,66.33,71.852,66.188,51.587,1.44,1.882,0.271,66.778,53.435,90.53,50.202,65.937,66.283,100.735,86.591,100.148,39.638,56.54,43.006,-10.852,110,110,71.375,71.125,55.813,56.594,0.0,36.063,72,70,1000,200,0.101,198.875,69.813,68.875,0.008,71.688,71.875,57.0,58.156,0.0,31.328,72,70,1000,200,0.074,294.75,75.625,75.25,0.022,71.938,74.563,56.25,57.563,0.0,27.75,72,70,1000,200,0.051,246.625,74.75,74.313,0.021,72.063,73.938,55.844,57.188,0.0,34.406,72,70,1000,200,0.065,277.5,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.445,5.986,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.5,518.5,526.5,524.0,0.0,2.551,0.0,5.981,0.694,0.282,0.001,0.001,0.001,-0.001
5292008,1318,1,1,3,1,100,33.184,100.0,100.0,100.0,1,1,690.864,279.859,0.01,12.875,0,80,55,1.4,1025.875,1158.671,1804.429,1005.735,54.983,66.33,71.852,66.188,51.478,1.433,1.822,0.271,66.723,53.396,90.335,50.174,65.898,66.283,100.513,86.591,100.0,39.493,56.435,43.079,-10.852,110,110,71.313,70.938,55.906,56.594,0.0,36.094,72,70,1000,200,0.101,199.125,69.938,69.0,0.008,71.688,72.0,57.094,58.156,0.0,32.188,72,70,1000,200,0.066,281.75,75.625,75.125,0.022,71.813,74.625,56.25,57.563,0.0,27.688,72,70,1000,200,0.051,247.0,74.938,74.438,0.021,72.0,73.938,55.844,57.188,0.0,34.594,72,70,1000,200,0.062,271.75,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.451,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,525.0,303.75,518.5,526.5,524.0,0.0,2.725,0.0,6.405,0.691,0.28,0.001,0.002,0.002,-0.001
5292008,1319,1,1,3,1,100,33.166,100.0,100.0,100.0,1,1,679.155,278.689,0.01,12.788,0,80,55,1.4,998.5,1147.703,1789.664,1011.664,54.983,66.33,71.852,66.188,51.587,1.394,1.846,0.271,66.67,53.341,90.391,50.174,65.839,66.283,100.513,86.378,99.852,39.565,56.435,43.006,-10.852,110,110,71.313,70.938,55.813,56.594,0.0,36.188,72,70,1000,200,0.102,199.125,69.813,69.0,0.008,71.688,71.875,57.0,58.156,0.0,31.844,72,70,1000,200,0.066,281.5,75.625,75.125,0.022,71.938,74.625,56.25,57.625,0.0,27.5,72,70,1000,200,0.051,247.375,74.938,74.313,0.021,72.0,73.938,55.844,57.188,0.0,34.719,72,70,1000,200,0.062,271.5,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.446,5.978,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.75,518.0,526.5,524.0,0.0,2.608,0.0,6.105,0.679,0.279,0.001,0.002,0.002,-0.001
5292008,1320,1,1,3,1,100,33.186,100.0,100.0,100.0,1,1,688.522,281.03,0.01,12.817,0,80,55,1.4,1011.25,1162.786,1797.046,1011.664,54.983,66.33,71.852,66.079,51.587,1.417,1.878,0.264,66.682,53.359,90.307,50.145,65.95,66.283,100.44,86.378,99.705,39.493,56.54,43.006,-10.852,110,110,71.188,70.938,55.813,56.594,0.0,36.156,72,70,1000,200,0.102,199.5,69.813,69.0,0.008,71.75,71.75,57.0,58.156,0.0,31.594,72,70,1000,200,0.065,280.25,75.625,75.25,0.022,71.938,74.625,56.25,57.563,0.0,27.375,72,70,1000,200,0.051,247.0,74.938,74.313,0.021,72.063,73.938,55.844,57.188,0.0,34.781,72,70,1000,200,0.061,272.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.454,5.991,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.5,519.0,526.5,524.0,0.001,2.641,0.0,6.247,0.689,0.281,0.001,0.001,0.002,0.0
5292008,1321,1,1,3,1,100,33.412,100.0,100.0,100.0,1,1,682.668,279.859,0.01,12.831,0,80,55,1.4,999.125,1109.383,1791.509,1010.182,54.983,66.33,71.852,66.079,51.478,1.406,1.822,0.26,66.621,53.328,90.279,50.174,65.95,66.283,100.44,86.378,99.557,39.565,56.54,43.006,-10.852,110,110,71.313,70.875,55.906,56.594,0.0,36.344,72,70,1000,200,0.101,198.75,69.813,68.875,0.008,71.75,71.813,57.094,58.156,0.0,32.0,72,70,1000,200,0.065,279.0,75.625,75.25,0.022,71.938,74.688,56.25,57.563,0.0,27.297,72,70,1000,200,0.05,246.125,74.938,74.313,0.021,72.0,73.875,55.594,57.188,0.0,34.406,72,70,1000,200,0.062,275.5,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.445,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,527.5,525.0,303.75,519.5,526.5,524.0,0.001,2.601,0.0,6.125,0.683,0.28,0.001,0.001,0.002,-0.001
5292008,1322,1,1,3,1,100,33.168,100.0,100.0,100.0,1,1,697.89,281.03,0.01,12.817,0,80,55,1.4,999.125,1295.1,1793.355,1033.922,54.983,66.544,71.96,66.079,51.478,1.391,1.875,0.275,66.624,53.285,90.363,50.145,66.105,66.39,100.366,86.272,99.409,39.565,56.54,43.006,-10.852,110,110,71.313,70.938,55.813,56.469,0.0,36.438,72,70,1000,200,0.101,198.875,69.813,68.875,0.008,71.75,72.063,57.0,58.219,0.0,31.578,72,70,1000,200,0.073,296.0,75.625,75.25,0.022,71.938,74.75,56.25,57.625,0.0,27.219,72,70,1000,200,0.05,245.375,74.938,74.313,0.021,72.063,73.875,55.844,57.188,0.0,33.938,72,70,1000,200,0.064,279.5,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.448,5.988,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.75,519.5,526.5,524.0,0.001,2.598,0.0,6.118,0.698,0.281,0.001,0.001,0.002,-0.001
5292008,1323,1,1,3,1,100,33.15,100.0,100.0,100.0,1,1,695.548,282.201,0.01,12.831,0,80,55,1.4,1024.375,1292.33,1826.589,1033.922,54.983,66.437,71.96,66.188,51.587,1.433,1.864,0.264,66.608,53.289,90.419,50.116,66.066,66.497,100.145,86.165,99.335,39.493,56.54,43.006,-10.852,110,110,71.313,70.938,55.813,56.469,0.0,36.563,72,70,1000,200,0.101,198.375,69.813,68.875,0.008,71.938,72.063,57.094,58.219,0.0,32.344,72,70,1000,200,0.066,282.5,75.625,75.125,0.022,71.938,74.813,56.25,57.563,0.0,27.016,72,70,1000,200,0.05,246.0,74.938,74.313,0.021,72.0,73.938,55.844,57.188,0.0,33.469,72,70,1000,200,0.066,283.0,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.441,5.985,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.5,519.0,526.5,524.0,0.001,2.644,0.0,6.253,0.696,0.282,0.001,0.002,0.002,-0.001
5292008,1324,1,1,3,1,100,33.122,100.0,100.0,100.0,1,1,694.377,278.689,0.01,12.86,0,80,55,1.4,1014.5,1228.789,1809.968,1038.378,54.983,66.437,71.96,66.188,51.587,1.398,1.839,0.268,66.656,53.288,90.585,50.202,66.131,66.497,100.071,86.272,99.188,39.493,56.645,42.933,-10.852,110,110,71.313,70.938,55.813,56.594,0.0,34.938,72,70,1000,200,0.11,207.375,69.625,69.0,0.008,71.75,72.0,57.0,58.156,0.0,32.031,72,70,1000,200,0.063,273.25,75.625,75.25,0.022,71.938,74.813,56.25,57.625,0.0,27.531,72,70,1000,200,0.05,245.875,74.75,74.313,0.021,72.063,73.875,55.844,57.188,0.0,33.219,72,70,1000,200,0.07,287.75,73.563,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.441,5.983,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.75,519.0,526.5,524.0,0.001,2.579,0.0,6.137,0.694,0.279,0.001,0.001,0.001,-0.001
5292008,1325,1,1,3,1,100,33.113,100.0,100.0,100.0,1,1,685.01,278.689,0.01,12.802,0,80,55,1.4,1011.5,1215.013,1793.355,990.925,54.983,66.437,71.852,66.188,51.587,1.433,1.832,0.279,66.582,53.307,90.474,50.202,66.157,66.497,99.997,86.165,99.114,39.493,56.54,42.933,-10.852,110,110,71.313,71.0,55.906,56.594,0.0,35.875,72,70,1000,200,0.102,200.0,69.813,68.875,0.008,71.75,71.813,57.094,58.219,0.0,32.219,72,70,1000,200,0.062,270.75,75.625,75.125,0.022,71.938,74.813,56.25,57.563,0.0,26.859,72,70,1000,200,0.053,249.0,74.938,74.313,0.021,72.0,73.938,55.844,57.313,0.0,34.281,72,70,1000,200,0.063,274.5,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.445,5.986,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.75,519.0,526.5,524.0,0.001,2.583,0.0,6.11,0.685,0.279,0.001,0.002,0.002,-0.001
5292008,1326,1,1,3,1,100,33.094,100.0,100.0,100.0,1,1,687.352,278.689,0.01,12.817,0,80,55,1.4,1024.125,1120.321,1785.974,1019.079,54.983,66.437,71.96,66.188,51.696,1.44,1.85,0.268,66.691,53.253,90.641,50.202,66.241,66.604,99.85,86.165,98.966,39.493,56.645,43.006,-10.852,110,110,71.313,71.063,55.906,56.594,0.0,36.125,72,70,1000,200,0.101,198.625,69.813,68.875,0.008,71.938,71.938,57.094,58.156,0.0,31.563,72,70,1000,200,0.07,289.0,75.625,75.125,0.022,72.0,74.813,56.469,57.625,0.0,27.063,72,70,1000,200,0.051,245.75,74.938,74.313,0.021,71.875,73.938,55.844,57.313,0.0,34.188,72,70,1000,200,0.063,275.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.453,5.994,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.5,525.0,303.5,518.5,526.5,524.0,0.001,2.625,0.0,6.247,0.687,0.279,0.001,0.002,0.002,0.0
5292008,1327,1,1,3,1,100,33.145,100.0,100.0,100.0,1,1,676.813,277.518,0.01,12.773,0,80,55,1.4,1024.125,1105.284,1787.819,987.965,54.983,66.544,71.96,66.298,51.696,1.402,1.832,0.268,66.636,53.309,90.53,50.087,66.319,66.497,99.776,86.059,98.892,39.493,56.54,43.006,-10.852,110,110,71.313,71.0,55.813,56.594,0.0,36.219,72,70,1000,200,0.101,198.625,69.625,68.875,0.008,71.938,72.063,57.094,58.156,0.0,32.594,72,70,1000,200,0.065,283.25,75.625,75.125,0.022,71.938,74.813,56.469,57.563,0.0,27.109,72,70,1000,200,0.048,240.0,74.75,74.313,0.021,71.875,73.875,55.844,57.188,0.0,34.313,72,70,1000,200,0.063,274.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.454,5.988,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,303.5,519.0,526.5,524.0,0.001,2.632,0.0,6.225,0.677,0.278,0.001,0.002,0.001,0.0
5292008,1328,1,1,3,1,100,33.446,100.0,100.0,100.0,1,1,681.497,277.518,0.01,12.904,0,80,55,1.4,991.625,1113.484,1780.44,983.526,55.09,66.544,71.96,66.298,51.696,1.436,1.868,0.279,66.586,53.28,90.585,50.174,66.319,66.604,99.628,85.952,98.745,39.493,56.645,42.933,-10.852,110,110,71.313,71.0,55.906,56.594,0.0,36.188,72,70,1000,200,0.102,199.375,69.813,69.0,0.008,71.75,72.188,57.094,58.219,0.0,31.828,72,70,1000,200,0.062,270.75,75.625,75.125,0.022,71.938,74.813,56.25,57.625,0.0,27.0,72,70,1000,200,0.051,244.0,74.938,74.313,0.021,72.0,73.875,55.844,57.188,0.0,34.281,72,70,1000,200,0.063,274.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.453,5.988,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.75,519.0,526.5,524.0,0.001,2.588,0.0,6.158,0.681,0.278,0.001,0.002,0.002,0.0
5292008,1329,1,1,3,1,100,33.535,100.0,100.0,100.0,1,1,687.352,275.176,0.01,12.846,0,80,55,1.4,980.875,1136.744,1782.285,1004.254,55.09,66.544,71.96,66.298,51.696,1.429,1.779,0.268,66.568,53.26,90.669,50.231,66.345,66.497,99.554,85.952,98.671,39.565,56.54,42.933,-10.852,110,110,71.188,71.125,55.906,56.594,0.0,36.438,72,70,1000,200,0.101,198.375,69.813,69.0,0.008,71.75,72.313,57.094,58.219,0.0,31.297,72,70,1000,200,0.068,283.75,75.625,75.125,0.022,71.938,74.75,56.25,57.563,0.0,26.984,72,70,1000,200,0.048,239.75,74.75,74.313,0.021,72.0,73.875,55.906,57.313,0.0,34.094,72,70,1000,200,0.064,275.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.446,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.75,519.0,527.0,524.0,0.001,2.549,0.0,6.002,0.687,0.275,0.001,0.002,0.001,0.0
5292008,1330,1,1,3,1,100,33.624,100.0,100.0,100.0,1,1,688.522,277.518,0.01,12.788,0,80,55,1.4,999.625,1136.744,1791.509,1020.563,55.09,66.544,71.96,66.298,51.696,1.463,1.85,0.271,66.536,53.222,90.613,50.174,66.397,66.604,99.481,85.74,98.597,39.493,56.54,43.006,-10.852,110,110,71.313,71.125,55.906,56.688,0.0,35.438,72,70,1000,200,0.107,205.75,69.625,69.0,0.008,71.75,72.125,57.094,58.219,0.0,31.344,72,70,1000,200,0.06,271.25,75.625,75.125,0.022,71.938,74.75,56.469,57.625,0.0,26.281,72,70,1000,200,0.053,248.5,74.938,74.313,0.021,72.0,73.875,55.844,57.188,0.0,34.375,72,70,1000,200,0.063,273.0,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.449,5.981,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.75,519.5,526.5,524.0,0.001,2.635,0.0,6.232,0.689,0.278,0.001,0.002,0.002,-0.001
5292008,1331,1,1,3,1,100,33.741,100.0,100.0,100.0,1,1,680.326,277.518,0.01,12.802,0,80,55,1.4,999.625,1166.902,1785.974,1001.291,55.09,66.544,71.96,66.298,51.696,1.421,1.829,0.264,66.446,53.163,90.697,50.26,66.436,66.497,99.481,85.74,98.597,39.565,56.645,43.006,-10.852,110,110,71.313,71.0,56.0,56.594,0.0,35.781,72,70,1000,200,0.103,200.375,69.813,68.875,0.008,71.75,71.938,57.094,58.219,0.0,31.047,72,70,1000,200,0.064,279.25,75.625,75.125,0.022,71.938,74.813,56.469,57.625,0.0,26.719,72,70,1000,200,0.051,245.0,74.938,74.313,0.021,72.0,73.938,55.844,57.313,0.0,34.25,72,70,1000,200,0.063,273.5,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.438,5.986,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.5,519.5,526.5,524.0,0.001,2.579,0.0,6.111,0.68,0.278,0.001,0.002,0.002,-0.001
5292008,1332,1,1,3,1,100,33.892,100.0,100.0,100.0,1,1,675.642,276.347,0.01,12.846,0,80,55,1.4,1007.0,1158.671,1798.891,1002.772,55.09,66.544,71.96,66.298,51.804,1.417,1.804,0.26,66.446,53.194,90.585,50.26,66.384,66.497,99.259,85.74,98.375,39.493,56.645,42.933,-10.852,110,110,71.375,70.938,55.906,56.688,0.0,36.188,72,70,1000,200,0.101,198.5,69.625,69.0,0.008,71.938,71.875,57.094,58.438,0.0,30.594,72,70,1000,200,0.065,280.0,75.625,75.125,0.022,71.938,74.813,56.469,57.625,0.0,26.781,72,70,1000,200,0.05,243.75,74.75,74.313,0.021,72.0,74.0,55.906,57.313,0.0,34.313,72,70,1000,200,0.063,273.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.437,5.98,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,528.0,525.0,303.75,519.0,526.5,524.0,0.001,2.576,0.0,6.131,0.676,0.276,0.001,0.002,0.001,0.0
5292008,1333,1,1,3,1,100,34.199,100.0,100.0,100.0,1,1,687.352,278.689,0.01,12.817,0,80,55,1.4,991.0,1180.632,1791.509,1005.735,55.196,66.544,71.96,66.298,51.804,1.433,1.843,0.279,66.534,53.213,90.613,50.317,66.41,66.497,99.186,85.633,98.228,39.42,56.645,42.933,-10.852,110,110,71.188,70.938,55.906,56.688,0.0,36.156,72,70,1000,200,0.101,199.25,69.625,68.875,0.008,71.938,71.875,57.219,58.438,0.0,30.391,72,70,1000,200,0.065,279.25,75.625,75.125,0.022,71.938,74.813,56.469,57.625,0.0,26.531,72,70,1000,200,0.049,240.625,74.938,74.313,0.021,72.0,73.938,55.906,57.313,0.0,34.219,72,70,1000,200,0.063,273.75,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.432,5.978,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,527.5,525.0,303.75,519.5,526.5,524.0,0.001,2.614,0.0,6.247,0.687,0.279,0.001,0.002,0.002,-0.001
5292008,1334,1,1,3,1,100,34.139,100.0,100.0,100.0,1,1,685.01,277.518,0.01,12.875,0,80,55,1.4,994.375,1129.899,1798.891,1002.772,55.09,66.544,71.96,66.298,51.696,1.433,1.843,0.26,66.424,53.14,90.474,50.231,66.468,66.497,99.038,85.633,98.228,39.493,56.645,42.933,-10.852,110,110,71.313,70.813,55.906,56.906,0.0,36.219,72,70,1000,200,0.102,199.125,69.625,68.875,0.008,71.938,72.0,57.219,58.438,0.0,30.891,72,70,1000,200,0.062,274.75,75.625,75.125,0.022,71.938,74.813,56.469,57.688,0.0,27.094,72,70,1000,200,0.046,236.25,74.75,74.313,0.021,72.0,74.0,55.906,57.313,0.0,33.875,72,70,1000,200,0.062,271.75,73.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.436,5.978,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,528.0,524.5,303.75,519.0,527.0,524.0,0.001,2.582,0.0,6.144,0.685,0.278,0.001,0.002,0.001,-0.001
5292008,1335,1,1,3,1,100,34.22,100.0,100.0,100.0,1,1,675.642,275.176,0.01,12.831,0,80,55,1.4,981.5,1129.899,1780.44,974.653,55.09,66.544,71.96,66.298,51.696,1.448,1.811,0.275,66.381,53.134,90.446,50.317,66.494,66.497,99.038,85.527,98.154,39.493,56.645,42.933,-10.852,110,110,71.188,70.813,55.906,56.688,0.0,36.375,72,70,1000,200,0.101,198.625,69.625,68.875,0.008,71.938,72.0,57.219,58.438,0.0,31.703,72,70,1000,200,0.06,266.25,75.625,75.125,0.022,71.938,74.75,56.469,57.688,0.0,27.172,72,70,1000,200,0.046,236.25,74.938,74.313,0.021,72.0,73.938,55.906,57.313,0.0,33.938,72,70,1000,200,0.064,275.25,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.434,5.971,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,525.0,303.75,518.5,526.5,524.0,0.001,2.573,0.0,6.123,0.676,0.275,0.001,0.002,0.002,-0.001
5292008,1336,1,1,3,1,100,34.357,100.0,100.0,100.0,1,1,681.497,278.689,0.01,12.788,0,80,55,1.4,993.25,1166.902,1793.355,1007.218,55.09,66.544,71.96,66.298,51.696,1.433,1.861,0.26,66.445,53.098,90.613,50.317,66.455,66.604,98.817,85.527,98.08,39.493,56.54,43.006,-10.852,110,110,71.313,70.75,56.0,56.688,0.0,35.719,72,70,1000,200,0.105,203.625,69.813,68.875,0.008,71.938,71.938,57.219,58.219,0.0,30.297,72,70,1000,200,0.064,277.0,75.625,75.125,0.022,72.0,74.813,56.469,57.625,0.0,26.516,72,70,1000,200,0.051,244.5,74.938,74.313,0.021,72.0,73.938,55.906,57.313,0.0,33.75,72,70,1000,200,0.064,276.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.44,5.971,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,525.0,303.5,520.5,526.5,524.0,0.001,2.635,0.0,6.232,0.681,0.279,0.001,0.002,0.002,0.0
5292008,1337,1,1,3,1,100,34.456,100.0,100.0,100.0,1,1,672.129,277.518,0.01,12.831,0,80,55,1.4,987.5,1142.223,1774.907,1022.046,55.09,66.544,71.852,66.408,51.696,1.375,1.779,0.264,66.319,53.039,90.585,50.375,66.455,66.604,98.669,85.527,98.006,39.347,56.645,42.933,-10.852,110,110,71.188,70.813,56.0,56.688,0.0,35.781,72,70,1000,200,0.104,200.625,69.813,68.875,0.008,72.0,72.063,57.219,58.438,0.0,30.766,72,70,1000,200,0.062,273.25,75.5,75.125,0.022,71.938,74.813,56.469,57.625,0.0,25.828,72,70,1000,200,0.051,251.0,74.75,74.313,0.021,71.875,73.938,55.906,57.313,0.0,33.563,72,70,1000,200,0.065,277.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.438,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,528.0,525.0,303.5,519.0,526.5,524.0,0.001,2.66,0.0,6.384,0.672,0.278,0.001,0.001,0.001,0.0
5292008,1338,1,1,3,1,100,34.563,100.0,100.0,100.0,1,1,669.787,274.005,0.01,12.846,0,80,55,1.4,987.5,1091.627,1780.44,976.131,55.09,66.651,71.852,66.408,51.696,1.448,1.793,0.26,66.328,53.084,90.558,50.346,66.494,66.604,98.522,85.42,97.785,39.347,56.75,42.86,-10.852,110,110,71.313,70.75,56.0,56.688,0.0,36.0,72,70,1000,200,0.102,199.625,69.625,69.0,0.008,71.938,72.125,57.219,58.438,0.0,31.797,72,70,1000,200,0.059,264.75,75.625,75.125,0.022,72.0,74.875,56.469,57.625,0.0,26.656,72,70,1000,200,0.047,237.375,74.75,74.313,0.021,71.875,73.938,55.906,57.406,0.0,34.531,72,70,1000,200,0.06,267.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.446,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,303.5,519.0,526.5,524.0,0.001,2.593,0.0,6.261,0.67,0.274,0.001,0.002,0.001,0.0
5292008,1339,1,1,3,1,100,34.924,100.0,100.0,100.0,1,1,681.497,277.518,0.01,12.744,0,80,55,1.4,973.125,1147.703,1789.664,1008.7,55.196,66.651,71.96,66.408,51.804,1.429,1.839,0.253,66.344,53.035,90.78,50.375,66.494,66.604,98.448,85.42,97.785,39.347,56.645,42.933,-10.852,110,110,71.188,70.813,55.906,56.688,0.0,36.375,72,70,1000,200,0.1,197.875,69.625,68.875,0.008,71.75,72.125,57.219,58.438,0.0,30.422,72,70,1000,200,0.064,273.0,75.625,75.125,0.022,72.0,74.875,56.469,57.688,0.0,26.156,72,70,1000,200,0.051,244.625,74.938,74.313,0.021,71.875,74.0,55.906,57.406,0.0,33.906,72,70,1000,200,0.064,274.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.438,5.968,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,525.0,303.75,519.5,526.5,524.0,0.001,2.642,0.0,6.34,0.681,0.278,0.001,0.002,0.002,0.0
5292008,1340,1,1,3,1,100,35.139,100.0,100.0,100.0,1,1,681.497,278.689,0.01,12.802,0,80,55,1.4,971.375,1193.0,1793.355,1004.254,55.196,66.651,71.96,66.408,51.696,1.402,1.79,0.268,66.399,53.1,90.641,50.26,66.572,66.712,98.448,85.314,97.637,39.42,56.75,42.933,-10.852,110,110,71.188,70.875,55.906,56.688,0.0,35.406,72,70,1000,200,0.106,205.125,69.625,68.625,0.008,72.0,72.188,57.219,58.438,0.0,31.25,72,70,1000,200,0.062,274.25,75.5,75.125,0.022,71.938,74.875,56.469,57.688,0.0,27.484,72,70,1000,200,0.046,235.25,74.75,74.313,0.021,71.875,74.0,56.0,57.313,0.0,34.0,72,70,1000,200,0.063,273.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.445,5.973,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,528.0,525.0,303.75,519.0,526.5,524.0,0.001,2.595,0.0,6.239,0.681,0.279,0.001,0.001,0.001,0.0
5292008,1341,1,1,3,1,100,35.381,100.0,100.0,100.0,1,1,672.129,274.005,0.01,12.817,0,80,55,1.4,1001.75,1179.258,1774.907,977.61,55.196,66.651,71.96,66.408,51.913,1.429,1.822,0.257,66.353,53.089,90.752,50.289,66.701,66.712,98.301,85.207,97.563,39.42,56.96,42.933,-10.852,110,110,71.313,71.0,56.0,56.688,0.0,35.719,72,70,1000,200,0.103,200.375,69.813,68.875,0.008,71.938,72.313,57.219,58.438,0.0,31.438,72,70,1000,200,0.06,266.25,75.5,75.125,0.022,72.0,74.875,56.469,57.688,0.0,26.922,72,70,1000,200,0.047,238.75,74.938,74.313,0.021,71.875,74.0,55.906,57.406,0.0,33.5,72,70,1000,200,0.064,276.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.441,5.977,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,528.0,525.0,303.75,519.5,526.5,524.0,0.001,2.567,0.0,6.247,0.672,0.274,0.001,0.001,0.002,0.0
