DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1342,1,1,3,1,100,35.578,100.0,100.0,100.0,1,1,677.984,279.859,0.01,12.802,0,80,55,1.4,1001.75,1183.379,1797.046,1005.735,55.196,66.758,71.96,66.518,51.804,1.383,1.772,0.268,66.33,53.064,90.697,50.289,66.773,66.819,98.153,85.207,97.489,39.347,56.75,42.933,-10.852,110,110,71.313,70.875,56.0,56.688,0.0,36.125,72,70,1000,200,0.1,198.25,69.625,68.875,0.008,71.75,72.5,57.219,58.438,0.0,30.516,72,70,1000,200,0.063,272.5,75.625,75.125,0.022,72.0,74.875,56.469,57.688,0.0,26.766,72,70,1000,200,0.046,236.0,74.75,74.313,0.021,71.875,74.0,56.0,57.625,0.0,33.063,72,70,1000,200,0.064,281.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.437,5.974,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,528.0,525.0,303.75,519.0,527.0,524.0,0.001,2.638,0.0,6.369,0.678,0.28,0.001,0.002,0.001,0.0
5292008,1343,1,1,3,1,100,35.811,100.0,100.0,100.0,1,1,672.129,275.176,0.01,12.831,0,80,55,1.4,971.25,1124.425,1760.156,980.568,55.196,66.758,71.96,66.518,51.804,1.448,1.822,0.264,66.291,53.068,90.585,50.375,66.786,66.819,98.079,85.101,97.342,39.347,56.855,42.933,-10.852,110,110,71.313,70.875,56.0,56.688,0.0,36.156,72,70,1000,200,0.101,199.0,69.625,68.875,0.008,71.938,72.563,57.281,58.563,0.0,30.5,72,70,1000,200,0.058,262.25,75.5,75.125,0.022,71.938,74.875,56.563,57.688,0.0,26.438,72,70,1000,200,0.047,237.125,74.938,74.25,0.021,71.875,74.0,55.906,57.406,0.0,33.594,72,70,1000,200,0.061,269.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.409,6.448,5.981,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.75,519.5,526.5,524.0,0.001,2.628,0.0,6.384,0.672,0.275,0.001,0.001,0.002,0.0
5292008,1344,1,1,3,1,100,36.017,100.0,100.0,100.0,1,1,673.3,276.347,0.01,12.802,0,80,55,1.4,966.375,1166.902,1791.509,987.965,55.196,66.758,72.069,66.628,51.804,1.413,1.825,0.26,66.254,53.02,90.474,50.375,66.824,66.819,98.006,85.101,97.342,39.42,56.75,43.079,-10.852,110,110,71.313,70.938,56.0,56.906,0.0,36.25,72,70,1000,200,0.101,198.75,69.625,68.875,0.008,71.75,72.563,57.281,58.563,0.0,30.313,72,70,1000,200,0.057,261.25,75.5,74.938,0.022,72.0,74.875,56.563,57.844,0.0,26.219,72,70,1000,200,0.047,237.125,74.938,74.313,0.021,72.0,74.0,56.0,57.406,0.0,34.406,72,70,1000,200,0.06,268.0,73.75,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.446,5.981,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,303.75,520.0,527.0,524.0,0.001,2.703,0.0,6.499,0.673,0.276,0.001,0.002,0.002,0.0
5292008,1345,1,1,3,1,100,36.232,100.0,100.0,100.0,1,1,659.249,274.005,0.01,12.802,0,80,55,1.4,965.5,1139.483,1778.596,973.175,55.196,66.758,71.96,66.628,51.696,1.398,1.807,0.268,66.231,52.987,90.474,50.375,66.824,66.819,97.858,85.101,97.268,39.347,56.75,43.079,-10.852,110,110,71.188,70.938,56.0,56.688,0.0,36.344,72,70,1000,200,0.101,198.75,69.625,68.875,0.008,71.938,72.375,57.219,58.563,0.0,29.656,72,70,1000,200,0.057,262.5,75.5,75.125,0.022,72.0,74.938,56.563,57.688,0.0,26.906,72,70,1000,200,0.046,236.375,74.75,74.313,0.021,72.0,74.0,56.0,57.406,0.0,34.594,72,70,1000,200,0.06,268.0,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.453,5.994,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,527.5,525.0,303.75,518.5,527.0,524.0,0.0,2.745,0.0,6.628,0.659,0.274,0.001,0.001,0.001,-0.001
5292008,1346,1,1,3,1,100,36.447,100.0,100.0,100.0,1,1,668.616,275.176,0.01,12.831,0,80,55,1.4,965.5,1168.275,1776.751,976.131,55.196,66.758,72.069,66.628,51.696,1.406,1.829,0.26,66.23,52.992,90.446,50.375,66.812,66.712,97.711,84.995,97.046,39.275,56.75,43.152,-10.852,110,110,71.188,70.938,56.0,56.906,0.0,36.469,72,70,1000,200,0.101,198.5,69.625,68.625,0.008,72.0,72.188,57.219,58.563,0.0,31.109,72,70,1000,200,0.056,260.25,75.5,75.125,0.022,72.063,74.938,56.469,57.688,0.0,27.219,72,70,1000,200,0.046,235.25,74.75,74.313,0.021,72.0,74.0,56.0,57.406,0.0,33.563,72,70,1000,200,0.063,274.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.44,5.985,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,519.5,527.0,524.0,0.001,2.847,0.0,6.902,0.669,0.275,0.001,0.001,0.001,0.0
5292008,1347,1,1,3,1,100,36.584,100.0,100.0,100.0,1,1,670.958,276.347,0.01,12.744,0,80,55,1.4,968.125,1171.02,1763.843,1007.218,55.196,66.758,71.96,66.628,51.587,1.383,1.832,0.257,66.202,52.968,90.446,50.346,66.812,66.712,97.711,84.782,97.046,39.275,56.75,43.152,-10.852,110,110,71.188,70.875,55.906,56.906,0.0,35.094,72,70,1000,200,0.109,206.25,69.625,68.875,0.008,72.0,72.188,57.219,58.563,0.0,30.203,72,70,1000,200,0.063,273.25,75.5,75.125,0.022,72.0,74.938,56.563,57.844,0.0,27.469,72,70,1000,200,0.046,234.875,74.75,74.25,0.021,72.0,74.0,55.906,57.406,0.0,33.875,72,70,1000,200,0.061,274.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.441,5.98,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,304.0,519.5,527.0,524.0,0.001,2.827,0.0,6.855,0.671,0.276,0.001,0.001,0.002,0.0
5292008,1348,1,1,3,1,100,36.476,100.0,100.0,100.0,1,1,662.761,276.347,0.01,12.773,0,80,55,1.4,989.0,1149.074,1782.285,977.61,55.09,66.866,72.177,66.628,51.587,1.383,1.829,0.264,66.307,53.028,90.474,50.289,66.747,66.712,97.637,84.888,96.972,39.347,56.75,43.152,-10.852,110,110,71.313,70.938,55.906,56.688,0.0,36.125,72,70,1000,200,0.101,198.25,69.625,68.625,0.008,72.0,72.438,57.219,58.563,0.0,31.703,72,70,1000,200,0.056,259.0,75.5,75.125,0.022,72.0,74.938,56.563,57.688,0.0,26.859,72,70,1000,200,0.047,238.25,74.75,74.313,0.021,71.875,74.063,55.906,57.406,0.0,33.5,72,70,1000,200,0.06,268.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.445,5.986,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.5,519.5,527.0,524.0,0.001,2.793,0.0,6.743,0.663,0.276,0.001,0.001,0.001,0.0
5292008,1349,1,1,3,1,100,36.585,100.0,100.0,100.0,1,1,676.813,275.176,0.01,12.715,0,80,55,1.4,973.25,1139.483,1780.44,980.568,55.09,66.866,72.177,66.628,51.696,1.406,1.818,0.264,66.272,52.999,90.446,50.317,66.675,66.819,97.489,84.782,96.899,39.347,56.645,43.225,-10.852,110,110,71.313,70.875,55.906,56.688,0.0,36.188,72,70,1000,200,0.101,198.5,69.563,68.875,0.008,71.938,72.625,57.219,58.563,0.0,31.172,72,70,1000,200,0.058,262.25,75.5,75.125,0.022,72.0,74.938,56.469,57.844,0.0,27.063,72,70,1000,200,0.047,237.0,74.75,74.313,0.021,71.875,74.0,55.906,57.406,0.0,34.219,72,70,1000,200,0.06,267.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.443,5.985,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,304.0,519.5,527.0,524.0,0.0,2.851,0.0,6.841,0.677,0.275,0.001,0.001,0.001,0.0
5292008,1350,1,1,3,1,100,36.693,100.0,100.0,100.0,1,1,675.642,274.005,0.01,12.773,0,80,55,1.4,963.0,1131.268,1771.218,996.847,55.09,66.866,72.177,66.628,51.587,1.421,1.807,0.253,66.206,53.007,90.279,50.317,66.624,66.712,97.416,84.675,96.825,39.275,56.54,43.298,-10.852,110,110,71.313,70.875,55.906,56.688,0.0,36.406,72,70,1000,200,0.1,197.875,69.563,68.875,0.008,71.938,72.563,57.281,58.563,0.0,31.359,72,70,1000,200,0.056,262.5,75.438,74.938,0.022,72.0,74.875,56.563,57.688,0.0,27.297,72,70,1000,200,0.046,236.0,74.75,74.313,0.021,72.0,73.938,55.906,57.406,0.0,34.469,72,70,1000,200,0.059,266.25,73.438,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.406,6.443,5.978,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.5,519.5,527.0,524.0,0.0,2.976,0.0,7.129,0.676,0.274,0.001,0.002,0.001,-0.001
5292008,1351,1,1,3,1,100,36.811,100.0,100.0,100.0,1,1,675.642,275.176,0.01,12.831,0,80,55,1.4,963.0,1142.223,1782.285,979.089,55.09,66.651,72.069,66.518,51.587,1.398,1.8,0.268,66.188,52.981,90.419,50.289,66.675,66.604,97.342,84.569,96.677,39.275,56.75,43.298,-10.852,110,110,71.188,70.938,55.906,56.688,0.0,36.375,72,70,1000,200,0.101,199.0,69.563,68.875,0.008,71.938,72.438,57.219,58.563,0.0,31.266,72,70,1000,200,0.057,260.5,75.5,74.938,0.022,72.0,75.0,56.469,57.688,0.0,27.328,72,70,1000,200,0.047,236.875,74.75,74.25,0.021,72.0,73.938,55.906,57.406,0.0,33.594,72,70,1000,200,0.06,268.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.438,5.977,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,519.5,527.0,524.0,0.001,2.954,0.0,7.162,0.676,0.275,0.001,0.002,0.002,0.0
5292008,1352,1,1,3,1,100,36.87,100.0,100.0,100.0,1,1,687.352,274.005,0.01,12.831,0,80,55,1.4,964.875,1116.219,1778.596,1008.7,55.09,66.651,71.96,66.518,51.587,1.429,1.843,0.257,66.256,52.966,90.446,50.26,66.824,66.604,97.194,84.569,96.603,39.275,56.75,43.298,-10.852,110,110,71.313,70.938,55.906,56.688,0.0,35.344,72,70,1000,200,0.107,205.75,69.625,68.625,0.008,71.938,72.313,57.219,58.563,0.0,31.359,72,70,1000,200,0.056,262.5,75.5,74.938,0.022,72.0,74.938,56.469,57.688,0.0,25.625,72,70,1000,200,0.052,249.5,74.75,74.25,0.021,72.0,74.0,55.906,57.406,0.0,33.656,72,70,1000,200,0.059,266.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.407,6.437,5.978,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.75,519.0,527.0,524.0,0.0,2.954,0.0,7.162,0.687,0.274,0.001,0.002,0.002,0.0
5292008,1353,1,1,3,1,100,36.958,100.0,100.0,100.0,1,1,669.787,274.005,0.01,12.831,0,80,55,1.4,983.625,1102.552,1774.907,962.831,55.09,66.651,71.96,66.518,51.587,1.333,1.783,0.271,66.286,52.975,90.474,50.317,66.786,66.604,97.121,84.462,96.529,39.347,56.75,43.298,-10.852,110,110,71.313,70.875,55.906,56.688,0.0,36.094,72,70,1000,200,0.101,198.625,69.563,68.875,0.008,71.938,72.313,57.219,58.563,0.0,31.25,72,70,1000,200,0.056,260.25,75.5,74.938,0.022,72.0,74.938,56.469,57.688,0.0,27.344,72,70,1000,200,0.046,235.375,74.75,74.313,0.021,71.875,74.0,55.906,57.406,0.0,34.25,72,70,1000,200,0.059,266.25,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.446,5.975,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.5,525.0,304.0,519.0,527.0,524.0,0.0,2.913,0.0,7.033,0.67,0.274,0.001,0.002,0.001,0.0
5292008,1354,1,1,3,1,100,37.039,100.0,100.0,100.0,1,1,675.642,272.834,0.01,12.846,0,80,55,1.4,961.875,1106.65,1780.44,993.886,54.983,66.651,72.069,66.518,51.478,1.398,1.825,0.268,66.225,52.973,90.113,50.317,66.637,66.497,97.047,84.569,96.455,39.275,56.435,43.371,-10.852,110,110,71.188,70.813,55.813,56.594,0.0,36.188,72,70,1000,200,0.101,198.5,69.563,68.625,0.008,72.0,72.25,57.219,58.563,0.0,30.109,72,70,1000,200,0.062,273.0,75.5,74.938,0.022,72.0,74.875,56.469,57.688,0.0,27.516,72,70,1000,200,0.046,235.25,74.75,74.313,0.021,71.875,74.063,55.906,57.406,0.0,34.125,72,70,1000,200,0.06,266.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.438,5.975,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.0,527.5,525.0,303.75,518.5,527.0,524.0,0.0,3.066,0.0,7.3,0.676,0.273,0.001,0.002,0.001,0.0
5292008,1355,1,1,3,1,100,36.805,100.0,100.0,100.0,1,1,676.813,275.176,0.01,12.86,0,80,55,1.4,968.125,1082.075,1798.891,987.965,54.983,66.544,71.96,66.408,51.369,1.394,1.729,0.268,66.165,52.962,90.057,50.346,66.293,66.39,96.973,84.356,96.382,39.347,56.435,43.444,-10.852,110,110,71.313,70.75,55.813,56.594,0.0,36.375,72,70,1000,200,0.1,198.125,69.563,68.625,0.008,71.938,72.438,57.219,58.563,0.0,30.719,72,70,1000,200,0.059,270.0,75.5,74.938,0.022,72.0,74.875,56.469,57.688,0.0,26.875,72,70,1000,200,0.047,237.875,74.75,74.25,0.021,71.875,74.063,55.844,57.406,0.0,33.438,72,70,1000,200,0.06,266.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.443,5.983,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,304.0,519.5,527.0,524.5,0.0,3.083,0.0,7.31,0.677,0.275,0.001,0.002,0.002,0.0
5292008,1356,1,1,3,1,100,36.454,100.0,100.0,100.0,1,1,673.3,275.176,0.01,12.831,0,80,55,1.4,974.375,1136.744,1784.13,985.006,54.876,66.437,72.069,66.188,51.26,1.429,1.804,0.268,66.175,52.922,89.584,50.317,65.924,66.176,96.973,84.249,96.308,39.42,56.225,43.298,-10.852,110,110,71.188,70.875,55.688,56.594,0.0,36.438,72,70,1000,200,0.101,198.75,69.563,68.625,0.008,72.0,72.563,57.219,58.563,0.0,30.828,72,70,1000,200,0.057,261.5,75.5,74.938,0.022,72.0,74.875,56.25,57.688,0.0,26.438,72,70,1000,200,0.051,245.0,74.75,74.313,0.021,71.875,74.125,55.594,57.313,0.0,33.0,72,70,1000,200,0.06,268.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.412,6.44,5.988,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,519.5,527.0,524.0,0.001,2.961,0.0,6.903,0.673,0.275,0.001,0.002,0.001,0.0
5292008,1357,1,1,3,1,100,35.747,100.0,100.0,100.0,1,1,666.274,275.176,0.01,12.86,0,80,55,1.4,974.375,1139.483,1778.596,987.965,54.663,66.116,71.96,66.079,50.934,1.394,1.839,0.268,66.186,52.935,89.584,50.26,65.716,65.961,96.826,84.356,96.234,39.347,55.806,43.225,-10.852,110,110,71.313,70.875,55.594,56.469,0.0,35.0,72,70,1000,200,0.109,207.25,69.563,68.625,0.008,71.75,72.688,57.094,58.563,0.0,31.188,72,70,1000,200,0.056,258.75,75.5,74.938,0.022,71.938,74.938,56.156,57.625,0.0,27.078,72,70,1000,200,0.046,235.875,74.75,74.25,0.021,72.0,74.063,55.594,57.313,0.0,33.563,72,70,1000,200,0.059,267.0,73.563,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.441,5.99,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,527.5,525.0,303.75,520.0,527.0,524.5,0.0,3.03,0.0,6.919,0.666,0.275,0.001,0.002,0.002,0.0
5292008,1358,1,1,3,1,100,35.145,100.0,100.0,100.0,1,1,660.419,275.176,0.01,12.802,0,80,55,1.4,968.875,1069.804,1773.063,982.047,54.557,66.009,71.852,65.969,50.934,1.383,1.822,0.271,66.202,52.975,89.668,50.174,65.451,65.854,96.826,84.356,96.234,39.42,56.015,43.298,-10.852,110,110,71.188,70.813,55.594,56.469,0.0,36.063,72,70,1000,200,0.102,198.75,69.563,68.625,0.008,71.75,72.563,57.094,58.438,0.0,30.969,72,70,1000,200,0.056,259.0,75.5,74.938,0.022,72.0,74.813,56.156,57.625,0.0,26.484,72,70,1000,200,0.046,235.25,74.75,74.25,0.021,72.0,74.063,55.531,57.188,0.0,33.281,72,70,1000,200,0.06,268.0,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.443,5.994,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.5,519.0,527.0,524.0,0.0,2.992,0.0,6.888,0.66,0.275,0.001,0.002,0.002,0.0
5292008,1359,1,1,3,1,100,34.639,100.0,100.0,100.0,1,1,662.761,272.834,0.01,12.875,0,80,55,1.4,962.125,1113.484,1771.218,983.526,54.557,66.009,71.96,65.859,50.825,1.345,1.818,0.253,66.136,52.936,89.668,50.145,65.25,65.747,96.752,84.143,96.16,39.42,55.806,43.225,-10.852,110,110,71.313,70.813,55.594,56.406,0.0,36.281,72,70,1000,200,0.1,198.0,69.563,68.625,0.008,71.75,72.375,57.094,58.438,0.0,30.594,72,70,1000,200,0.056,260.0,75.5,74.938,0.022,71.938,74.813,56.156,57.625,0.0,25.984,72,70,1000,200,0.046,236.5,74.938,74.313,0.021,72.0,74.063,55.531,57.188,0.0,33.281,72,70,1000,200,0.06,267.75,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.42,6.443,5.991,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,525.0,303.75,519.5,527.0,524.0,0.0,2.99,0.0,6.796,0.663,0.273,0.001,0.002,0.002,0.0
5292008,1400,1,1,3,1,100,34.194,100.0,100.0,100.0,1,1,667.445,274.005,0.01,12.802,0,80,55,1.4,961.375,1101.186,1769.375,979.089,54.557,65.902,71.96,65.749,50.825,1.41,1.815,0.264,66.187,52.926,89.751,50.087,65.12,65.64,96.604,84.143,96.086,39.42,55.806,43.225,-10.852,110,110,71.188,70.75,55.406,56.406,0.0,36.313,72,70,1000,200,0.1,198.375,69.563,68.625,0.008,71.938,72.188,57.094,58.438,0.0,30.266,72,70,1000,200,0.056,259.75,75.5,74.938,0.022,71.938,74.813,56.094,57.563,0.0,25.781,72,70,1000,200,0.046,235.625,74.75,74.25,0.021,71.875,74.0,55.531,57.094,0.0,33.344,72,70,1000,200,0.059,266.5,73.563,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.44,5.986,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.0,527.5,525.0,304.0,519.5,527.5,524.0,0.0,2.973,0.0,6.758,0.667,0.274,0.001,0.002,0.002,0.0
5292008,1401,1,1,3,1,100,33.417,100.0,100.0,100.0,1,1,672.129,274.005,0.01,12.831,0,80,55,1.4,962.25,1076.62,1771.218,976.131,54.45,65.795,71.96,65.749,50.825,1.421,1.79,0.268,66.162,52.944,89.751,49.944,65.081,65.533,96.457,84.037,95.939,39.347,55.806,43.225,-10.852,110,110,71.188,70.938,55.406,56.313,0.0,36.438,72,70,1000,200,0.101,198.375,69.563,68.625,0.008,71.938,72.438,57.0,58.438,0.0,30.875,72,70,1000,200,0.056,259.25,75.5,74.938,0.022,71.938,74.813,56.094,57.563,0.0,25.281,72,70,1000,200,0.046,236.5,74.75,74.25,0.021,71.875,74.0,55.438,57.094,0.0,32.281,72,70,1000,200,0.06,267.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.825,11.958,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,525.0,303.75,520.0,527.0,524.5,0.0,3.023,0.0,6.903,0.672,0.274,0.001,0.002,0.002,0.0
5292008,1402,1,1,3,1,100,32.765,100.0,100.0,100.0,1,1,673.3,275.176,0.01,12.773,0,80,55,1.4,962.75,1071.167,1778.596,979.089,54.45,65.795,72.285,65.639,50.825,1.41,1.839,0.253,66.231,53.073,89.89,49.311,65.016,65.533,96.457,84.037,95.865,39.42,55.806,43.225,-10.852,110,110,71.313,71.625,55.406,56.313,0.0,34.906,72,70,1000,200,0.11,208.0,69.563,68.625,0.008,71.938,72.563,57.0,58.438,0.0,30.781,72,70,1000,200,0.056,260.75,75.5,74.938,0.022,72.0,74.875,56.094,57.563,0.0,24.984,72,70,1000,200,0.046,235.25,74.75,74.313,0.021,71.875,74.0,55.438,57.094,0.0,32.563,72,70,1000,200,0.057,261.25,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.803,11.942,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,528.0,525.0,304.0,519.0,527.0,524.0,0.0,2.966,0.0,6.743,0.673,0.275,0.001,0.002,0.001,0.0
5292008,1403,1,1,3,1,100,32.163,100.0,100.0,100.0,1,1,662.761,275.176,0.01,12.788,0,80,55,1.4,947.5,1062.991,1760.156,983.526,54.45,65.795,72.611,65.639,50.716,1.394,1.811,0.253,66.179,52.947,89.807,48.851,64.919,65.533,96.457,83.93,95.865,39.42,55.596,43.225,-10.852,110,110,71.375,72.438,55.406,56.313,0.0,36.0,72,70,1000,200,0.102,199.125,69.563,68.875,0.008,72.0,72.938,57.0,58.438,0.0,30.703,72,70,1000,200,0.056,260.25,75.5,74.938,0.022,72.063,75.0,56.0,57.438,0.0,25.172,72,70,1000,200,0.047,239.625,74.75,74.25,0.021,71.875,74.188,55.438,57.094,0.0,33.531,72,70,1000,200,0.054,254.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.821,11.937,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,303.75,519.5,527.0,524.5,0.0,3.008,0.0,6.751,0.663,0.275,0.001,0.002,0.002,0.0
5292008,1404,1,1,3,1,100,31.359,100.0,100.0,100.0,1,1,674.471,275.176,0.01,12.759,0,80,55,1.4,947.5,1092.992,1776.751,995.367,54.343,65.688,72.936,65.639,50.825,1.398,1.804,0.268,66.211,52.947,90.001,48.333,64.867,65.533,96.309,84.037,95.791,39.42,55.806,43.152,-10.852,110,110,71.563,73.125,55.281,56.313,0.0,36.313,72,70,1000,200,0.1,198.0,69.563,68.875,0.008,72.125,73.188,57.0,58.438,0.0,30.109,72,70,1000,200,0.061,271.0,75.5,74.938,0.022,72.063,75.125,56.094,57.563,0.0,25.469,72,70,1000,200,0.049,240.625,74.75,74.313,0.021,72.0,74.375,55.438,57.094,0.0,33.281,72,70,1000,200,0.056,259.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.798,11.925,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,304.0,519.5,527.0,524.0,0.0,2.906,0.0,6.606,0.674,0.275,0.001,0.002,0.001,0.0
5292008,1405,1,1,3,1,100,30.93,100.0,100.0,100.0,1,1,679.155,276.347,0.01,12.889,0,80,55,1.4,964.0,1091.627,1791.509,1010.182,54.45,65.688,73.152,65.53,50.934,1.379,1.829,0.271,66.224,52.956,90.363,47.901,64.841,65.533,96.236,83.93,95.717,39.42,55.911,43.225,-10.852,110,110,71.563,73.813,55.281,56.063,0.0,35.375,72,70,1000,200,0.108,206.5,69.563,68.625,0.008,72.188,73.313,56.938,58.219,0.0,30.453,72,70,1000,200,0.063,275.25,75.5,74.938,0.022,72.25,75.25,56.094,57.438,0.0,26.359,72,70,1000,200,0.052,248.25,74.75,74.25,0.021,72.063,74.563,55.438,57.0,0.0,33.031,72,70,1000,200,0.055,255.875,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.782,11.92,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.0,527.5,525.0,303.75,519.0,527.0,524.5,0.0,2.974,0.0,6.804,0.679,0.276,0.001,0.002,0.002,0.0
5292008,1406,1,1,3,1,100,30.61,100.0,100.0,100.0,1,1,682.668,274.005,0.01,12.817,0,80,55,1.4,976.0,1086.168,1780.44,999.81,54.557,65.688,73.369,65.53,51.152,1.379,1.822,0.264,66.26,53.018,90.53,47.614,64.789,65.425,96.088,83.611,95.569,39.347,56.015,43.225,-10.852,110,110,71.563,74.25,55.594,56.063,0.0,36.0,72,70,1000,200,0.101,198.625,69.563,68.875,0.008,72.313,73.438,57.0,58.219,0.0,30.766,72,70,1000,200,0.063,275.0,75.5,74.938,0.022,72.375,75.313,56.094,57.563,0.0,28.078,72,70,1000,200,0.05,245.5,74.938,74.25,0.021,72.063,74.688,55.438,57.094,0.0,32.844,72,70,1000,200,0.06,267.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.78,11.914,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,528.0,525.0,304.0,519.5,527.0,524.0,0.0,2.982,0.0,6.896,0.683,0.274,0.001,0.002,0.002,0.0
5292008,1407,1,1,3,1,100,30.368,100.0,100.0,100.0,1,1,704.916,277.518,0.01,12.802,0,80,55,1.4,991.125,1135.375,1800.737,1032.437,54.663,65.581,73.586,65.42,51.26,1.398,1.772,0.257,66.328,53.013,90.863,47.297,64.692,65.318,96.088,83.717,95.643,39.493,56.015,43.298,-10.852,110,110,71.563,74.688,55.594,56.313,0.0,35.563,72,70,1000,200,0.106,204.375,69.563,68.625,0.008,72.563,73.563,57.0,58.156,0.0,31.766,72,70,1000,200,0.07,290.75,75.5,74.938,0.022,72.375,75.438,56.094,57.438,0.0,27.875,72,70,1000,200,0.054,251.75,74.75,74.313,0.021,72.188,74.875,55.438,57.094,0.0,32.5,72,70,1000,200,0.064,278.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.788,11.934,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.5,527.5,525.0,304.0,519.5,527.0,524.0,0.0,2.948,0.0,6.758,0.705,0.278,0.001,0.002,0.001,0.0
5292008,1408,1,1,3,1,100,30.273,100.0,100.0,100.0,1,1,711.942,279.859,0.01,12.773,0,80,55,1.4,1029.375,1171.02,1785.974,1069.616,54.77,65.581,73.803,65.53,51.587,1.421,1.829,0.257,66.482,53.225,91.114,47.039,64.602,65.318,95.94,83.717,95.496,39.347,56.225,43.298,-10.852,110,110,71.563,74.875,55.688,56.406,0.0,35.219,72,70,1000,200,0.107,203.5,69.563,68.625,0.008,72.563,73.5,57.0,58.219,0.0,32.188,72,70,1000,200,0.072,293.0,75.5,74.813,0.022,72.5,75.375,56.094,57.438,0.0,27.656,72,70,1000,200,0.06,268.25,74.75,74.25,0.021,72.188,75.0,55.531,57.094,0.0,32.75,72,70,1000,200,0.064,278.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.798,11.934,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,527.5,525.0,304.0,519.0,527.0,524.0,0.0,2.99,0.0,7.002,0.712,0.28,0.001,0.002,0.002,0.0
5292008,1409,1,1,3,1,100,30.302,100.0,100.0,100.0,1,1,695.548,281.03,0.01,12.831,0,80,55,1.4,1035.0,1144.963,1809.968,1059.194,54.876,65.474,73.911,65.42,51.696,1.364,1.857,0.26,66.531,53.215,91.114,47.096,64.485,65.211,95.867,83.611,95.348,39.347,56.435,43.371,-10.852,110,110,71.688,75.0,55.688,56.469,0.0,36.563,72,70,1000,200,0.1,197.75,69.563,68.625,0.008,72.563,73.438,56.938,58.156,0.0,32.844,72,70,1000,200,0.073,295.0,75.5,74.938,0.022,72.625,75.25,56.156,57.438,0.0,29.031,72,70,1000,200,0.061,270.75,74.75,74.313,0.021,72.25,75.063,55.594,57.094,0.0,33.375,72,70,1000,200,0.065,281.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.809,11.935,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.5,525.0,303.75,519.5,527.0,524.0,0.0,3.022,0.0,7.163,0.696,0.281,0.001,0.002,0.001,-0.001
5292008,1410,1,1,3,1,100,30.215,100.0,100.0,100.0,1,1,724.822,282.201,0.01,12.802,0,80,55,1.4,1035.0,1195.75,1837.674,1090.485,54.876,65.367,73.911,65.31,51.804,1.353,1.846,0.257,66.759,53.332,91.308,47.067,64.459,65.104,95.793,83.717,95.422,39.347,56.435,43.371,-10.852,110,110,71.688,75.25,55.813,56.469,0.0,35.344,72,70,1000,200,0.107,204.375,69.563,68.625,0.008,72.563,73.438,57.0,58.156,0.0,32.219,72,70,1000,200,0.078,307.75,75.5,74.938,0.022,72.688,75.125,56.156,57.438,0.0,27.672,72,70,1000,200,0.069,289.0,74.938,74.25,0.021,72.25,75.063,55.594,57.188,0.0,33.813,72,70,1000,200,0.065,280.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.801,11.929,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.0,527.5,525.0,304.0,518.5,527.0,524.0,0.0,3.015,0.0,7.147,0.725,0.282,0.001,0.002,0.002,0.0
5292008,1411,1,1,3,1,100,30.461,100.0,100.0,100.0,1,1,714.284,279.859,0.01,12.802,0,80,55,1.4,1079.75,1190.25,1833.979,1100.933,55.09,65.367,73.911,65.2,51.913,1.383,1.868,0.264,66.754,53.413,91.308,47.125,64.446,65.104,95.793,83.504,95.348,39.42,56.435,43.371,-10.852,110,110,71.688,75.375,55.813,56.469,0.0,36.063,72,70,1000,200,0.101,198.25,69.563,68.625,0.008,72.563,73.438,57.0,58.156,0.0,32.969,72,70,1000,200,0.079,309.0,75.438,74.938,0.022,72.688,74.875,56.156,57.438,0.0,28.75,72,70,1000,200,0.071,290.5,74.75,74.25,0.021,72.25,75.063,55.844,57.188,0.0,34.219,72,70,1000,200,0.065,280.25,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.782,11.904,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.5,527.5,525.0,304.0,518.5,526.5,524.0,0.0,2.973,0.0,7.017,0.714,0.28,0.001,0.002,0.002,0.0
5292008,1412,1,1,3,1,100,31.034,100.0,100.0,100.0,1,1,740.045,284.543,0.01,12.788,0,80,55,1.4,1073.875,1212.26,1850.612,1111.39,55.196,65.367,73.911,65.2,52.131,1.379,1.878,0.264,67.014,53.59,91.503,47.269,64.388,65.104,95.645,83.611,95.274,39.42,56.645,43.444,-10.852,110,110,71.688,75.563,55.906,56.469,0.0,35.625,72,70,1000,200,0.105,203.875,69.563,68.625,0.008,72.563,73.438,57.094,58.156,0.0,33.219,72,70,1000,200,0.081,312.5,75.5,74.938,0.022,72.688,74.938,56.25,57.438,0.0,28.844,72,70,1000,200,0.075,297.75,74.75,74.313,0.021,72.25,75.125,55.844,57.188,0.0,34.875,72,70,1000,200,0.065,281.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.771,11.899,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,527.5,525.0,304.0,519.0,527.0,524.0,0.0,2.987,0.0,7.139,0.74,0.285,0.001,0.002,0.001,0.0
5292008,1413,1,1,3,1,100,31.755,100.0,100.0,100.0,1,1,740.045,288.056,0.01,12.802,0,80,55,1.4,1089.0,1249.478,1867.254,1126.345,55.303,65.367,73.911,65.2,52.348,1.356,1.85,0.257,67.116,53.725,91.614,47.182,64.31,64.997,95.719,83.504,95.2,39.42,56.75,43.444,-10.852,110,110,71.75,75.563,56.0,56.594,0.0,35.156,72,70,1000,200,0.107,205.125,69.563,68.625,0.008,72.563,73.375,57.094,58.219,0.0,33.906,72,70,1000,200,0.082,313.75,75.5,74.938,0.022,72.688,74.938,56.469,57.438,0.0,28.938,72,70,1000,200,0.078,306.75,74.75,74.25,0.021,72.438,75.188,56.0,57.313,0.0,34.813,72,70,1000,200,0.074,297.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.769,11.894,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.5,527.5,525.0,304.0,519.5,527.0,524.0,0.0,2.973,0.0,7.147,0.74,0.288,0.001,0.002,0.002,0.0
5292008,1414,1,1,3,1,100,32.241,100.0,100.0,100.0,1,1,756.438,286.885,0.01,12.788,0,80,55,1.4,1105.625,1263.288,1870.953,1150.313,55.41,65.26,73.911,65.2,52.457,1.368,1.907,0.249,67.301,53.772,91.642,47.384,64.232,64.997,95.645,83.398,95.052,39.347,56.855,43.444,-10.852,110,110,71.75,75.563,56.219,56.906,0.0,36.156,72,70,1000,200,0.1,197.5,69.563,68.625,0.008,72.563,73.313,57.219,58.156,0.0,33.688,72,70,1000,200,0.086,324.0,75.5,74.813,0.022,72.875,74.938,56.469,57.438,0.0,30.25,72,70,1000,200,0.084,316.5,74.75,74.313,0.021,72.438,75.188,56.0,57.313,0.0,34.469,72,70,1000,200,0.072,293.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.784,11.912,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,525.0,304.0,519.5,527.0,524.0,0.0,2.992,0.0,7.269,0.756,0.287,0.001,0.002,0.001,0.0
5292008,1415,1,1,3,1,100,33.262,100.0,100.0,100.0,1,1,770.489,290.398,0.01,12.773,0,80,55,1.4,1134.0,1307.567,1878.352,1175.834,55.623,65.26,73.911,65.09,52.675,1.356,1.953,0.264,67.514,53.87,91.697,47.528,64.245,64.997,95.35,83.398,94.979,39.347,56.96,43.444,-10.852,110,110,71.75,75.563,56.344,56.906,0.0,35.813,72,70,1000,200,0.103,201.875,69.5,68.563,0.008,72.313,73.188,57.219,58.219,0.0,34.0,72,70,1000,200,0.088,327.25,75.5,74.938,0.022,72.875,74.938,56.563,57.438,0.0,30.203,72,70,1000,200,0.088,329.25,74.75,74.25,0.021,72.438,75.125,56.156,57.406,0.0,35.563,72,70,1000,200,0.076,300.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.79,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.0,525.0,303.75,518.5,526.5,523.5,0.0,2.971,0.0,7.26,0.77,0.29,0.001,0.002,0.002,0.0
5292008,1416,1,1,3,1,100,34.149,100.0,100.0,100.0,1,1,756.438,291.569,0.01,12.744,0,80,55,1.4,1134.0,1263.288,1870.953,1129.338,55.729,65.152,73.911,65.09,52.784,1.402,1.893,0.257,67.531,54.078,91.753,47.643,64.206,64.89,95.424,83.398,94.905,39.347,57.169,43.444,-10.852,110,110,71.875,75.688,56.406,57.0,0.0,35.406,72,70,1000,200,0.106,202.5,69.563,68.563,0.008,72.563,73.125,57.219,58.219,0.0,34.469,72,70,1000,200,0.082,313.25,75.5,74.938,0.022,72.688,74.938,56.688,57.563,0.0,31.25,72,70,1000,200,0.084,317.0,74.75,74.25,0.021,72.438,75.063,56.25,57.406,0.0,35.719,72,70,1000,200,0.078,304.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.784,11.92,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.5,524.5,304.0,520.0,526.5,523.5,0.0,2.93,0.0,7.244,0.756,0.292,0.001,0.002,0.002,0.0
5292008,1417,1,1,3,1,100,35.257,100.0,100.0,100.0,1,1,783.37,293.911,0.01,12.875,0,80,55,1.4,1133.75,1335.311,1889.454,1201.412,55.836,65.152,73.911,64.981,52.784,1.322,1.935,0.246,67.779,54.082,91.725,47.844,64.122,64.89,95.35,83.185,94.905,39.347,57.169,43.444,-10.852,110,110,71.938,75.625,56.406,57.0,0.0,35.906,72,70,1000,200,0.105,203.625,69.563,68.625,0.008,72.313,73.125,57.281,58.219,0.0,33.531,72,70,1000,200,0.087,325.5,75.5,74.813,0.022,72.688,74.75,56.688,57.563,0.0,30.313,72,70,1000,200,0.092,334.0,74.75,74.25,0.021,72.438,75.063,56.25,57.625,0.0,34.688,72,70,1000,200,0.084,318.25,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.779,11.923,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.5,524.5,303.75,518.5,526.5,524.0,0.0,2.96,0.0,7.318,0.783,0.294,0.001,0.002,0.002,0.0
5292008,1418,1,1,3,1,100,36.182,100.0,100.0,100.0,1,1,766.977,295.082,0.01,12.846,0,80,55,1.4,1155.0,1321.432,1896.857,1181.847,55.836,65.045,73.803,64.981,52.892,1.372,1.918,0.26,67.896,54.323,91.725,48.074,64.09,64.782,95.129,83.185,94.831,39.275,57.064,43.517,-10.852,110,110,71.938,75.75,56.5,57.063,0.0,35.156,72,70,1000,200,0.108,206.0,69.563,68.563,0.008,72.313,73.125,57.281,58.219,0.0,33.813,72,70,1000,200,0.088,326.5,75.5,74.813,0.022,72.688,74.625,56.781,57.625,0.0,31.031,72,70,1000,200,0.094,333.5,74.75,74.25,0.021,72.438,75.125,56.406,57.625,0.0,35.969,72,70,1000,200,0.082,312.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.792,11.923,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,527.0,524.5,303.75,519.0,526.5,523.5,0.0,3.063,0.0,7.56,0.767,0.295,0.001,0.002,0.002,0.0
5292008,1419,1,1,3,1,100,37.049,100.0,100.0,100.0,1,1,778.686,297.424,0.01,12.773,0,80,55,1.4,1171.375,1354.763,1896.857,1189.368,55.836,64.938,73.803,64.871,52.892,1.364,1.91,0.26,67.975,54.326,91.558,48.189,64.115,64.675,95.203,83.185,94.757,39.347,57.169,43.517,-10.852,110,110,71.938,75.938,56.5,57.063,0.0,35.063,72,70,1000,200,0.109,206.625,69.5,68.625,0.008,72.313,73.063,57.5,58.438,0.0,34.594,72,70,1000,200,0.083,315.5,75.5,74.938,0.022,72.688,74.688,56.875,57.625,0.0,31.094,72,70,1000,200,0.099,340.75,74.75,74.25,0.021,72.438,75.0,56.406,57.625,0.0,35.969,72,70,1000,200,0.086,317.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.796,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.5,524.5,304.0,520.5,526.5,523.5,0.0,2.989,0.0,7.39,0.779,0.297,0.001,0.002,0.002,0.0
5292008,1420,1,1,3,1,100,38.051,100.0,100.0,100.0,1,1,791.567,297.424,0.01,12.744,0,80,55,1.4,1181.625,1370.066,1898.708,1224.031,55.836,65.045,73.911,64.761,52.784,1.368,1.928,0.257,68.104,54.435,91.364,48.275,64.103,64.675,95.129,83.185,94.683,39.42,57.064,43.808,-10.852,110,110,71.938,76.0,56.5,57.219,0.0,36.5,72,70,1000,200,0.1,197.625,69.563,68.625,0.008,72.313,73.063,57.281,58.438,0.0,34.219,72,70,1000,200,0.09,329.0,75.5,74.938,0.022,72.688,74.688,56.781,57.625,0.0,31.438,72,70,1000,200,0.1,347.25,74.75,74.25,0.021,72.625,75.0,56.406,57.625,0.0,35.281,72,70,1000,200,0.091,329.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.785,11.923,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,527.0,524.5,304.0,518.5,526.5,523.5,0.0,3.169,0.0,7.758,0.792,0.297,0.001,0.002,0.002,0.0
5292008,1421,1,1,3,1,100,38.905,100.0,100.0,100.0,1,1,806.789,299.766,0.01,12.817,0,80,55,1.4,1207.625,1403.51,1911.667,1239.136,55.729,64.831,73.694,64.761,52.566,1.36,1.928,0.264,68.343,54.505,91.141,48.419,63.986,64.568,95.055,82.972,94.609,39.347,56.75,44.027,-10.852,110,110,71.938,76.125,56.5,57.219,0.0,35.406,72,70,1000,200,0.107,205.375,69.563,68.563,0.008,72.313,73.188,57.281,58.438,0.0,34.25,72,70,1000,200,0.091,330.75,75.438,74.938,0.022,72.688,74.563,56.781,57.563,0.0,31.672,72,70,1000,200,0.11,364.0,74.75,74.25,0.021,72.625,74.75,56.406,57.625,0.0,36.094,72,70,1000,200,0.09,328.25,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.807,11.935,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.5,527.0,525.0,304.0,520.0,526.5,523.5,0.0,3.447,0.0,8.322,0.807,0.3,0.001,0.002,0.002,0.0
5292008,1422,1,1,3,1,100,39.393,100.0,100.0,100.0,1,1,804.447,303.279,0.01,12.802,0,80,55,1.4,1207.625,1378.42,1924.631,1216.486,55.623,64.724,73.694,64.651,52.348,1.345,1.974,0.264,68.308,54.678,90.697,48.505,63.895,64.461,94.982,82.972,94.536,39.42,56.33,44.1,-10.852,110,110,71.938,76.125,56.406,57.063,0.0,35.938,72,70,1000,200,0.108,205.875,69.375,68.563,0.008,72.313,73.188,57.281,58.438,0.0,34.531,72,70,1000,200,0.092,331.5,75.438,74.813,0.022,72.688,74.375,56.688,57.563,0.0,32.969,72,70,1000,200,0.101,352.5,74.75,74.313,0.021,72.625,74.688,56.156,57.406,0.0,37.438,72,70,1000,200,0.092,331.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.82,11.942,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,524.5,304.0,519.0,526.5,523.5,0.0,3.543,0.0,8.312,0.804,0.303,0.001,0.002,0.001,0.0
5292008,1423,1,1,3,1,100,39.859,100.0,100.0,100.0,1,1,822.012,306.792,0.135,12.846,0,80,55,1.4,1226.0,1431.439,1930.188,1255.776,55.623,64.617,73.694,64.541,52.131,1.345,2.031,0.268,68.539,54.805,90.53,48.448,63.746,64.247,98.153,82.972,94.536,39.347,56.12,44.1,-10.852,110,110,72.188,76.0,56.406,57.063,0.0,35.188,72,70,1000,200,0.109,206.625,69.563,68.625,0.008,72.313,73.188,57.281,58.219,0.0,35.094,72,70,1000,200,0.092,331.75,75.438,74.813,0.022,72.625,74.25,56.688,57.438,0.0,32.063,72,70,1000,200,0.111,365.75,74.75,74.25,0.021,72.625,74.625,56.156,57.406,0.0,37.469,72,70,1000,200,0.096,339.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.823,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,524.5,303.75,519.5,526.0,523.0,0.032,3.64,0.0,8.471,0.822,0.307,0.001,0.002,0.002,0.0
5292008,1424,1,1,3,1,100,39.813,100.0,100.0,100.0,1,1,823.182,303.279,0.114,12.846,0,80,55,1.4,1235.5,1465.025,1935.745,1246.696,55.303,64.617,73.694,64.432,51.913,1.375,1.982,0.253,68.72,54.808,90.307,48.39,63.578,64.139,100.218,82.972,93.945,39.347,55.911,44.1,-10.852,110,110,72.188,76.25,56.219,57.0,0.0,36.188,72,70,1000,200,0.102,199.25,69.563,68.563,0.008,72.563,73.188,57.219,58.219,0.0,35.625,72,70,1000,200,0.092,333.0,75.5,74.813,0.022,72.625,74.063,56.469,57.438,0.0,32.156,72,70,1000,200,0.112,368.25,74.75,74.25,0.021,72.625,74.625,55.906,57.313,0.0,37.813,72,70,1000,200,0.1,343.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.798,11.917,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,527.0,524.5,303.75,520.0,526.0,523.0,0.041,3.686,0.0,8.471,0.823,0.303,0.001,0.002,0.002,0.0
5292008,1425,1,1,3,1,100,39.61,100.0,100.0,100.0,1,1,840.747,307.963,0.187,12.744,0,80,55,1.4,1247.25,1474.836,1959.838,1293.692,55.09,64.403,73.586,64.212,51.804,1.349,2.06,0.249,68.868,55.005,90.252,48.419,63.26,64.032,101.03,82.866,92.69,39.493,55.596,44.173,-10.852,110,110,72.188,76.188,56.219,56.906,0.0,36.219,72,70,1000,200,0.107,205.625,69.563,68.563,0.008,72.313,73.125,57.219,58.219,0.0,34.531,72,70,1000,200,0.099,346.25,75.5,74.938,0.022,72.688,73.75,56.469,57.219,0.0,32.656,72,70,1000,200,0.115,374.75,74.938,74.25,0.021,72.625,74.563,55.906,57.188,0.0,36.719,72,70,1000,200,0.107,359.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.801,11.92,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,524.5,303.75,520.0,526.0,523.0,0.086,3.704,0.0,8.274,0.841,0.308,0.001,0.002,0.002,0.0
5292008,1426,1,1,3,1,100,39.755,100.0,100.0,100.0,1,1,833.721,311.475,0.26,12.817,0,80,55,1.4,1262.25,1463.624,1954.277,1276.992,55.09,64.082,73.586,63.992,51.587,1.345,2.06,0.253,69.029,55.194,90.085,48.477,63.046,63.711,101.546,82.759,89.884,39.42,55.386,44.027,-10.852,110,110,72.188,76.125,56.0,56.688,0.0,36.375,72,70,1000,200,0.11,207.25,69.5,68.563,0.008,72.313,73.125,57.094,58.156,0.0,34.969,72,70,1000,200,0.1,345.75,75.438,74.938,0.022,72.5,73.5,56.156,57.156,0.0,32.781,72,70,1000,200,0.118,377.25,74.75,74.25,0.021,72.625,74.375,55.844,57.188,0.0,38.25,72,70,1000,200,0.105,353.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.8,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,524.5,304.0,520.0,526.0,523.0,0.161,3.698,0.0,8.192,0.834,0.311,0.001,0.002,0.002,0.0
5292008,1427,1,1,3,1,100,39.281,100.0,100.0,100.0,1,1,843.089,311.475,0.406,12.759,0,80,55,1.4,1285.75,1458.022,1948.717,1272.442,54.876,63.975,73.477,63.883,51.587,1.372,2.021,0.264,69.136,55.25,90.196,48.362,62.884,63.603,102.431,82.759,89.071,39.493,55.176,44.027,-10.852,110,110,72.188,76.188,55.906,56.688,0.0,36.219,72,70,1000,200,0.11,207.75,69.5,68.563,0.008,72.188,73.125,57.0,58.156,0.0,35.656,72,70,1000,200,0.094,334.75,75.5,74.813,0.022,72.625,73.313,56.156,57.0,0.0,33.438,72,70,1000,200,0.121,380.75,74.75,74.25,0.021,72.438,74.438,55.594,57.0,0.0,38.188,72,70,1000,200,0.109,360.75,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.795,11.928,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,524.5,303.75,519.0,526.0,523.0,0.276,3.689,0.0,8.025,0.843,0.311,0.001,0.002,0.002,0.001
5292008,1428,1,1,3,1,100,39.156,100.0,100.0,100.0,1,1,840.747,311.475,0.532,12.744,0,80,55,1.4,1285.75,1473.434,1943.157,1290.653,54.876,63.868,73.477,63.773,51.478,1.349,2.045,0.264,69.169,55.335,90.279,48.304,62.742,63.389,103.242,82.759,90.843,39.565,55.281,44.027,-10.852,110,110,72.25,76.375,55.813,56.594,0.0,36.406,72,70,1000,200,0.109,207.125,69.5,68.625,0.008,72.188,73.0,57.0,58.094,0.0,34.438,72,70,1000,200,0.1,347.0,75.438,74.938,0.022,72.625,72.938,56.094,57.0,0.0,35.094,72,70,1000,200,0.118,376.25,74.75,74.25,0.021,72.438,74.313,55.531,57.0,0.0,38.844,72,70,1000,200,0.105,354.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.796,11.928,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,524.5,303.75,519.5,526.0,523.0,0.322,3.618,0.0,7.889,0.841,0.311,0.001,0.002,0.002,0.0
5292008,1429,1,1,3,1,100,38.709,100.0,100.0,100.0,1,1,860.653,314.988,0.626,12.773,0,80,55,1.4,1286.375,1474.836,1978.379,1305.854,54.77,63.761,73.477,63.663,51.478,1.372,2.063,0.249,69.293,55.419,90.446,48.218,62.703,63.389,103.685,82.759,94.609,39.493,55.281,44.1,-10.852,110,110,72.188,76.313,55.688,56.688,0.0,35.563,72,70,1000,200,0.111,208.25,69.5,68.563,0.008,72.188,73.063,57.0,58.094,0.0,34.656,72,70,1000,200,0.1,347.5,75.5,74.813,0.022,72.625,72.625,56.094,56.906,0.0,34.969,72,70,1000,200,0.12,382.5,74.75,74.25,0.021,72.25,74.25,55.438,56.813,0.0,38.125,72,70,1000,200,0.111,368.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.812,11.943,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,525.0,303.75,519.0,525.5,523.0,0.272,3.727,0.0,8.164,0.861,0.315,0.001,0.002,0.002,0.0
5292008,1430,1,1,3,1,100,38.679,100.0,100.0,100.0,1,1,867.679,316.159,0.667,12.759,0,80,55,1.4,1301.125,1460.823,1976.525,1318.031,54.876,63.761,73.369,63.553,51.478,1.372,2.056,0.264,69.46,55.547,90.613,48.275,62.69,63.389,103.759,82.653,98.523,39.638,55.281,44.027,-10.852,110,110,72.188,76.25,55.813,56.469,0.0,36.344,72,70,1000,200,0.11,207.25,69.563,68.563,0.008,72.188,73.0,56.938,58.094,0.0,35.031,72,70,1000,200,0.099,346.5,75.5,74.813,0.022,72.625,72.375,56.094,56.906,0.0,34.25,72,70,1000,200,0.131,397.5,74.75,74.25,0.021,72.25,74.25,55.438,56.813,0.0,38.25,72,70,1000,200,0.105,355.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.838,11.964,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,524.5,303.5,519.0,525.5,523.0,0.165,3.58,0.0,7.768,0.868,0.316,0.001,0.002,0.002,0.0
5292008,1431,1,1,3,1,100,38.235,100.0,100.0,100.0,1,1,861.824,314.988,0.741,12.802,0,80,55,1.4,1317.25,1455.221,1963.546,1308.897,54.77,63.761,73.369,63.553,51.587,1.379,2.042,0.264,69.445,55.585,90.919,48.247,62.716,63.496,103.685,82.547,100.664,39.565,55.281,44.027,-10.852,110,110,72.188,76.188,55.688,56.469,0.0,36.313,72,70,1000,200,0.111,208.375,69.5,68.625,0.008,72.188,73.0,56.938,58.0,0.0,35.938,72,70,1000,200,0.093,337.5,75.438,74.938,0.022,72.625,72.188,56.094,56.844,0.0,33.594,72,70,1000,200,0.136,403.5,74.75,74.313,0.021,72.188,74.188,55.438,56.719,0.0,38.563,72,70,1000,200,0.113,366.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.826,11.963,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,524.5,304.0,519.5,526.0,523.0,0.106,3.635,0.0,7.924,0.862,0.315,0.001,0.002,0.001,0.001
5292008,1432,1,1,3,1,100,38.265,100.0,100.0,100.0,1,1,857.14,311.475,0.782,12.802,0,80,55,1.4,1302.875,1459.422,1939.451,1299.771,54.876,63.761,73.261,63.663,51.587,1.387,2.042,0.268,69.437,55.577,90.891,48.275,62.703,63.496,103.537,82.653,101.92,39.638,55.281,44.027,-10.852,110,110,72.188,76.25,55.688,56.469,0.0,35.719,72,70,1000,200,0.111,208.0,69.5,68.563,0.008,72.125,72.938,56.938,58.094,0.0,35.625,72,70,1000,200,0.095,340.75,75.5,74.813,0.022,72.5,72.063,56.0,56.844,0.0,33.594,72,70,1000,200,0.136,403.25,74.75,74.25,0.021,72.063,74.0,55.438,56.719,0.0,38.0,72,70,1000,200,0.107,357.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.831,11.96,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,525.0,303.75,519.0,525.5,523.0,0.061,3.592,0.0,7.795,0.857,0.311,0.001,0.002,0.002,0.0
5292008,1433,1,1,3,1,100,38.139,100.0,100.0,100.0,1,1,870.021,318.501,0.814,12.802,0,80,55,1.4,1307.625,1480.445,1996.928,1318.031,54.876,63.761,73.261,63.553,51.696,1.364,2.088,0.268,69.578,55.624,91.03,48.419,62.78,63.496,102.505,82.653,102.511,39.565,55.491,44.027,-10.852,110,110,72.25,76.375,55.813,56.469,0.0,36.438,72,70,1000,200,0.11,207.875,69.5,68.625,0.008,72.188,72.938,56.938,58.0,0.0,34.938,72,70,1000,200,0.103,351.0,75.5,74.813,0.022,72.688,71.938,56.094,56.844,0.0,34.594,72,70,1000,200,0.134,401.25,74.75,74.25,0.021,72.188,74.0,55.531,56.719,0.0,37.094,72,70,1000,200,0.106,357.25,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.809,11.951,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,525.0,304.0,520.0,526.0,523.0,0.0,3.587,0.0,7.924,0.87,0.319,0.001,0.002,0.002,0.001
5292008,1434,1,1,3,1,100,38.014,100.0,100.0,100.0,1,1,871.192,314.988,0.835,12.788,0,80,55,1.4,1307.625,1460.823,1967.254,1301.292,54.876,63.761,73.152,63.663,51.696,1.413,2.067,0.282,69.569,55.653,90.975,48.39,62.819,63.496,99.112,82.653,102.658,39.565,55.491,44.1,-10.867,110,110,72.25,76.188,55.688,56.469,0.0,36.406,72,70,1000,200,0.112,209.25,69.5,68.625,0.008,72.125,72.938,56.938,58.0,0.0,35.906,72,70,1000,200,0.095,340.25,75.5,74.813,0.022,72.5,71.875,56.0,56.844,0.0,34.625,72,70,1000,200,0.138,406.0,74.75,74.25,0.021,72.188,74.063,55.531,56.813,0.0,37.688,72,70,1000,200,0.107,357.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.82,11.956,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,525.0,303.75,519.5,526.0,523.0,-0.18,3.641,0.0,8.045,0.871,0.315,0.001,0.002,0.002,0.0
5292008,1435,1,1,3,1,100,37.896,100.0,100.0,100.0,1,1,882.901,318.501,0.855,12.846,0,80,55,1.4,1313.75,1481.848,1970.962,1322.6,54.876,63.761,73.152,63.553,51.804,1.41,2.06,0.264,69.649,55.726,91.141,48.505,62.858,63.496,94.613,82.653,102.141,39.638,55.491,44.1,-10.852,110,110,72.25,76.25,55.813,56.469,0.0,36.5,72,70,1000,200,0.112,209.75,69.5,68.625,0.008,72.125,73.0,56.938,57.844,0.0,35.688,72,70,1000,200,0.099,341.5,75.5,74.813,0.022,72.625,71.75,56.094,56.594,0.0,34.406,72,70,1000,200,0.146,420.5,74.75,74.25,0.021,72.188,74.063,55.531,56.813,0.0,36.875,72,70,1000,200,0.107,357.0,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.82,11.95,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,525.0,303.75,519.5,526.0,523.0,-0.538,3.616,0.0,7.952,0.883,0.319,0.001,0.002,0.002,0.0
5292008,1436,1,1,3,1,100,38.064,100.0,100.0,100.0,1,1,887.585,317.33,0.835,12.759,0,80,55,1.4,1309.5,1504.307,1985.798,1336.323,54.983,63.761,73.261,63.553,51.913,1.345,2.12,0.275,69.751,55.704,91.114,48.534,62.91,63.603,93.802,82.759,100.443,39.638,55.491,44.173,-10.852,110,110,72.188,76.313,55.813,56.594,0.0,36.688,72,70,1000,200,0.112,209.375,69.5,68.625,0.008,72.125,73.0,56.938,57.844,0.0,34.75,72,70,1000,200,0.103,351.0,75.5,74.813,0.022,72.5,71.625,56.094,56.594,0.0,35.219,72,70,1000,200,0.147,422.0,74.938,74.25,0.021,72.063,74.0,55.531,56.719,0.0,37.313,72,70,1000,200,0.106,354.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.817,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,525.0,304.0,519.0,526.0,523.0,-0.502,3.65,0.0,8.027,0.888,0.317,0.001,0.002,0.002,0.0
5292008,1437,1,1,3,1,100,38.055,100.0,100.0,100.0,1,1,891.098,317.33,0.793,12.831,0,80,55,1.4,1338.125,1505.712,1970.962,1348.536,54.983,63.761,73.261,63.553,51.913,1.368,2.102,0.271,69.8,55.839,91.225,48.477,62.968,63.496,96.457,82.759,97.415,39.638,55.596,44.173,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,36.938,72,70,1000,200,0.111,209.25,69.5,68.563,0.008,72.125,72.875,56.938,57.844,0.0,34.656,72,70,1000,200,0.103,351.25,75.5,74.813,0.022,72.625,71.563,56.094,56.594,0.0,35.563,72,70,1000,200,0.15,423.75,74.75,74.25,0.021,72.063,74.063,55.594,56.813,0.0,37.625,72,70,1000,200,0.108,361.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.823,11.953,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,525.0,303.75,519.0,526.0,523.0,-0.055,3.646,0.0,8.072,0.891,0.317,0.001,0.002,0.002,0.0
5292008,1438,1,1,3,1,100,38.28,100.0,100.0,100.0,1,1,884.072,319.672,0.709,12.802,0,80,55,1.4,1329.25,1498.689,1963.546,1351.591,55.09,63.761,73.261,63.553,51.804,1.387,2.124,0.271,69.811,55.812,91.114,48.592,62.968,63.496,100.366,82.972,95.348,39.565,55.596,44.1,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,37.125,72,70,1000,200,0.112,209.0,69.563,68.563,0.008,72.125,72.875,56.938,57.844,0.0,35.219,72,70,1000,200,0.102,349.0,75.5,74.813,0.022,72.5,71.5,56.094,56.594,0.0,36.281,72,70,1000,200,0.151,424.5,74.75,74.313,0.021,72.063,74.0,55.594,56.719,0.0,37.813,72,70,1000,200,0.101,348.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.829,11.942,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,525.0,304.0,519.0,526.5,523.0,0.205,3.622,0.0,8.054,0.884,0.32,0.001,0.002,0.001,0.0
5292008,1439,1,1,3,1,100,38.299,100.0,100.0,100.0,1,1,888.756,317.33,0.647,12.759,0,80,55,1.4,1338.125,1488.862,1983.943,1333.272,55.09,63.761,73.261,63.553,51.913,1.379,2.109,0.271,69.886,55.873,91.253,48.563,62.968,63.496,104.717,82.972,95.2,39.711,55.491,44.173,-10.852,110,110,72.25,76.375,55.906,56.594,0.0,37.438,72,70,1000,200,0.112,209.125,69.563,68.563,0.008,72.125,72.875,56.938,57.844,0.0,35.125,72,70,1000,200,0.103,350.5,75.438,74.813,0.022,72.375,71.5,56.094,56.594,0.0,36.25,72,70,1000,200,0.151,425.75,74.75,74.25,0.021,72.063,73.938,55.594,56.813,0.0,37.906,72,70,1000,200,0.104,353.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.825,11.958,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,525.0,303.75,519.0,526.0,523.0,0.283,3.608,0.0,7.898,0.889,0.317,0.001,0.002,0.002,0.0
5292008,1440,1,1,3,1,100,38.387,100.0,100.0,100.0,1,1,905.149,312.646,0.594,12.788,0,80,55,1.4,1351.125,1502.903,1926.483,1337.848,55.09,63.868,73.261,63.663,52.022,1.41,2.085,0.275,69.886,55.892,91.308,48.678,62.962,63.818,108.258,83.079,96.529,39.638,55.596,44.173,-10.852,110,110,72.25,76.313,56.0,56.594,0.0,36.313,72,70,1000,200,0.122,218.75,69.563,68.563,0.008,72.125,73.0,56.938,57.844,0.0,34.625,72,70,1000,200,0.104,354.25,75.5,74.938,0.022,72.5,71.5,56.094,56.594,0.0,36.813,72,70,1000,200,0.152,426.5,74.938,74.25,0.021,72.063,73.938,55.594,56.813,0.0,37.969,72,70,1000,200,0.104,354.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.813,11.96,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,525.5,303.75,519.0,526.0,523.0,0.277,3.634,0.0,8.045,0.905,0.313,0.001,0.002,0.002,0.0
