DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1441,1,1,3,1,100,38.741,100.0,100.0,100.0,1,1,889.927,319.672,0.584,12.788,0,80,55,1.4,1351.125,1497.285,1993.218,1357.705,55.196,64.082,73.261,63.773,52.24,1.368,2.127,0.264,69.872,55.894,91.475,48.793,62.858,64.032,110.987,83.185,98.597,39.638,55.911,44.246,-10.852,110,110,72.25,76.375,56.0,56.594,0.0,36.875,72,70,1000,200,0.117,213.0,69.5,68.563,0.008,72.0,72.938,56.938,58.0,0.0,35.844,72,70,1000,200,0.096,340.0,75.5,74.813,0.022,72.375,71.375,56.156,56.594,0.0,35.75,72,70,1000,200,0.162,441.0,74.75,74.25,0.021,72.188,73.938,55.844,56.813,0.0,38.0,72,70,1000,200,0.105,355.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.833,11.973,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,525.5,304.0,519.0,526.0,523.0,0.26,3.621,0.0,8.175,0.89,0.32,0.001,0.002,0.002,0.0
5292008,1442,1,1,3,1,100,39.04,100.0,100.0,100.0,1,1,907.491,318.501,0.563,12.773,0,80,55,1.4,1341.125,1574.717,1976.525,1405.216,55.196,64.082,73.261,63.773,52.24,1.417,2.099,0.275,69.93,55.926,91.392,48.822,62.294,63.818,113.642,83.398,101.108,39.711,55.911,44.319,-10.867,110,110,72.25,76.5,56.0,56.688,0.0,36.688,72,70,1000,200,0.119,216.875,69.5,68.625,0.008,72.0,73.0,56.938,58.0,0.0,35.375,72,70,1000,200,0.103,353.75,75.5,74.813,0.022,72.5,71.313,56.156,56.594,0.0,36.156,72,70,1000,200,0.163,442.5,74.75,74.25,0.021,72.188,74.0,55.844,57.0,0.0,37.5,72,70,1000,200,0.113,366.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.782,11.912,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,528.0,527.0,525.5,303.75,519.5,526.0,523.0,0.233,3.633,0.0,8.165,0.907,0.319,0.001,0.002,0.002,0.0
5292008,1443,1,1,3,1,100,38.751,100.0,100.0,100.0,1,1,872.363,318.501,0.553,12.759,0,80,55,1.4,1371.25,1498.689,1996.928,1313.463,54.983,63.118,73.152,63.224,51.478,1.364,2.053,0.257,69.933,55.913,89.334,48.908,60.259,62.21,115.412,83.398,103.397,39.638,54.966,44.1,-10.852,110,110,72.25,76.563,55.813,56.594,0.0,37.469,72,70,1000,200,0.113,209.125,69.5,68.563,0.008,72.125,72.938,56.938,58.0,0.0,35.969,72,70,1000,200,0.102,351.5,75.5,74.938,0.022,72.5,71.25,56.094,56.594,0.0,37.219,72,70,1000,200,0.152,430.5,74.75,74.313,0.021,72.188,73.938,55.594,56.813,0.0,38.531,72,70,1000,200,0.105,353.75,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.79,11.923,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,525.5,303.75,519.5,526.0,523.0,0.208,3.714,0.0,7.898,0.872,0.319,0.001,0.002,0.001,0.001
5292008,1444,1,1,3,1,100,37.303,100.0,100.0,100.0,1,1,875.876,318.501,0.553,12.759,0,80,55,1.4,1371.25,1531.023,1989.508,1382.198,54.45,61.941,73.152,62.236,50.39,1.314,2.106,0.279,70.018,55.889,88.222,48.764,58.568,60.603,116.961,83.611,105.907,39.711,53.393,43.662,-10.852,110,110,72.25,76.5,55.281,56.406,0.0,36.563,72,70,1000,200,0.122,218.625,69.5,68.563,0.008,72.0,72.938,56.625,57.656,0.0,36.75,72,70,1000,200,0.103,350.75,75.5,74.813,0.022,72.375,71.188,55.688,56.375,0.0,36.844,72,70,1000,200,0.166,445.25,74.75,74.25,0.021,72.063,73.938,55.063,56.625,0.0,38.344,72,70,1000,200,0.112,363.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.795,11.917,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,526.0,303.75,519.0,526.0,523.0,0.183,3.684,0.0,6.993,0.876,0.319,0.001,0.002,0.002,0.0
5292008,1445,1,1,3,1,100,34.951,100.0,100.0,100.0,1,1,896.953,314.988,0.563,12.831,0,80,55,1.4,1378.0,1560.608,1991.362,1354.648,53.81,60.87,73.152,61.357,49.737,1.379,2.085,0.282,69.938,56.014,87.777,48.448,57.2,59.424,118.141,83.504,108.492,39.638,52.869,43.444,-10.852,110,110,72.25,76.375,55.031,56.063,0.0,36.75,72,70,1000,200,0.121,215.5,69.5,68.563,0.008,72.125,73.0,56.438,57.531,0.0,36.781,72,70,1000,200,0.101,349.5,75.5,74.813,0.022,72.375,71.125,55.25,56.219,0.0,36.719,72,70,1000,200,0.169,449.75,74.75,74.313,0.021,72.063,73.875,54.906,56.406,0.0,38.844,72,70,1000,200,0.105,354.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.823,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,526.0,303.5,519.5,526.0,523.0,0.157,3.691,0.0,6.775,0.897,0.315,0.001,0.002,0.001,0.0
5292008,1446,1,1,3,1,100,32.384,100.0,100.0,100.0,1,1,925.056,322.014,0.584,12.729,0,80,55,1.4,1377.625,1576.128,2002.494,1374.538,53.384,60.12,73.152,60.589,49.302,1.406,2.12,0.26,69.977,55.964,87.861,48.074,56.591,58.673,119.1,83.824,110.929,39.711,52.449,43.298,-10.852,110,110,72.25,76.5,54.688,55.781,0.0,36.656,72,70,1000,200,0.122,218.25,69.5,68.563,0.008,72.0,72.938,56.313,57.5,0.0,35.5,72,70,1000,200,0.11,360.75,75.5,74.813,0.022,72.5,71.063,55.094,55.938,0.0,36.531,72,70,1000,200,0.167,446.75,74.75,74.25,0.021,72.063,73.75,54.375,56.156,0.0,39.156,72,70,1000,200,0.104,353.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.807,11.935,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,526.0,304.0,519.0,526.5,523.0,0.135,3.584,0.0,6.334,0.925,0.322,0.001,0.002,0.002,0.0
5292008,1447,1,1,3,1,100,30.18,100.0,100.0,100.0,1,1,896.953,322.014,0.615,12.817,0,80,55,1.4,1389.5,1550.74,2013.628,1350.063,53.17,59.692,73.044,60.04,49.302,1.375,2.156,0.286,70.04,55.971,88.389,47.729,56.442,58.459,119.837,84.037,112.848,39.711,52.449,43.079,-10.852,110,110,72.25,76.438,54.531,55.5,0.0,36.094,72,70,1000,200,0.125,221.5,69.563,68.563,0.008,72.0,72.875,56.0,57.375,0.0,36.094,72,70,1000,200,0.104,351.0,75.5,74.938,0.022,72.375,70.938,54.906,55.688,0.0,36.688,72,70,1000,200,0.168,449.0,74.75,74.313,0.021,72.063,73.688,54.188,55.813,0.0,38.313,72,70,1000,200,0.105,354.25,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.825,11.943,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,526.0,303.75,519.5,526.5,523.0,0.12,3.389,0.0,5.988,0.897,0.322,0.001,0.002,0.001,0.001
5292008,1448,1,1,3,1,100,27.877,100.0,100.0,100.0,1,1,898.124,323.185,0.605,12.686,0,80,55,1.4,1378.5,1535.246,1989.508,1348.536,53.064,59.585,73.044,59.601,49.52,1.387,2.127,0.282,69.981,55.985,89.89,47.585,56.87,58.352,120.353,84.037,114.547,39.638,52.554,42.569,-10.852,110,110,72.188,76.375,54.406,55.344,0.0,37.188,72,70,1000,200,0.12,217.25,69.5,68.625,0.008,72.0,72.938,55.906,57.25,0.0,36.656,72,70,1000,200,0.101,347.0,75.5,74.813,0.022,72.25,71.0,54.719,55.375,0.0,36.531,72,70,1000,200,0.167,447.75,74.75,74.25,0.021,72.0,73.75,54.188,55.625,0.0,38.219,72,70,1000,200,0.109,359.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.826,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,526.0,303.75,519.5,526.5,523.0,0.097,2.879,0.0,5.158,0.898,0.323,0.001,0.002,0.002,0.0
5292008,1449,1,1,3,1,100,26.505,100.0,100.0,100.0,1,1,886.414,324.356,0.636,12.817,0,80,55,1.4,1378.5,1531.023,2013.628,1334.797,53.384,59.478,72.936,59.491,50.172,1.394,2.109,0.282,69.985,55.985,91.086,47.585,56.896,58.459,120.943,84.356,116.097,39.638,53.288,42.204,-10.852,110,110,72.188,76.25,54.531,55.344,0.0,36.25,72,70,1000,200,0.124,219.75,69.5,68.563,0.008,72.0,72.813,55.906,57.063,0.0,36.813,72,70,1000,200,0.102,348.25,75.5,74.813,0.022,72.063,70.938,54.906,55.594,0.0,37.531,72,70,1000,200,0.156,432.25,74.625,74.25,0.021,71.875,73.563,54.375,55.813,0.0,38.031,72,70,1000,200,0.104,351.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.828,11.955,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,526.0,303.75,520.0,526.5,523.0,0.084,2.409,0.0,4.562,0.886,0.324,0.001,0.002,0.001,0.0
5292008,1450,1,1,3,1,100,26.012,100.0,100.0,100.0,1,1,889.927,324.356,0.657,12.817,0,80,55,1.4,1353.375,1521.175,1980.234,1319.554,53.81,59.371,72.936,59.381,50.825,1.394,2.081,0.264,70.015,56.019,91.419,47.671,56.682,58.352,121.238,84.569,117.279,39.565,53.603,41.985,-10.852,110,110,72.188,76.188,54.688,55.5,0.0,36.188,72,70,1000,200,0.124,219.5,69.5,68.625,0.008,72.0,72.875,56.0,57.063,0.0,36.25,72,70,1000,200,0.101,348.5,75.5,74.813,0.022,72.063,70.688,55.0,55.594,0.0,37.219,72,70,1000,200,0.154,428.75,74.938,74.25,0.021,71.875,73.625,54.469,55.813,0.0,38.719,72,70,1000,200,0.101,348.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.841,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,526.0,303.75,519.0,526.5,523.0,0.071,2.21,0.0,4.303,0.89,0.324,0.001,0.002,0.002,0.0
5292008,1451,1,1,3,1,100,25.195,100.0,100.0,100.0,1,1,884.072,324.356,0.657,12.788,0,80,55,1.4,1355.125,1611.464,2000.638,1328.697,54.023,59.264,72.936,59.161,51.26,1.349,2.085,0.275,70.006,56.002,91.67,47.93,56.695,58.245,121.755,84.782,118.165,39.638,53.813,41.84,-10.852,110,110,72.188,76.25,55.031,55.656,0.0,37.406,72,70,1000,200,0.115,211.0,69.5,68.563,0.008,71.938,72.813,56.094,57.063,0.0,36.875,72,70,1000,200,0.101,347.5,75.5,74.813,0.022,72.063,70.688,55.25,55.688,0.0,35.875,72,70,1000,200,0.165,444.25,74.75,74.25,0.021,71.875,73.563,54.781,55.906,0.0,37.594,72,70,1000,200,0.107,356.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.891,12.018,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,526.0,303.5,519.0,526.5,523.0,0.064,1.987,0.0,3.906,0.884,0.324,0.001,0.002,0.002,0.0
5292008,1452,1,1,3,1,100,25.1,100.0,100.0,100.0,1,1,907.491,322.014,0.647,12.817,0,80,55,1.4,1363.125,1509.927,1985.798,1342.427,54.343,59.264,72.827,59.161,51.804,1.394,2.099,0.279,70.122,56.093,91.92,48.017,56.883,58.566,122.124,84.995,118.83,39.42,54.442,41.767,-10.852,110,110,72.188,76.313,55.094,55.781,0.0,36.625,72,70,1000,200,0.122,218.875,69.5,68.625,0.008,71.938,72.75,56.094,57.25,0.0,35.375,72,70,1000,200,0.104,351.75,75.5,74.813,0.022,72.063,70.688,55.375,55.688,0.0,36.031,72,70,1000,200,0.164,443.75,74.75,74.25,0.021,71.875,73.5,54.969,56.031,0.0,38.0,72,70,1000,200,0.106,356.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.845,11.956,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,526.5,303.5,519.5,526.5,523.0,0.057,2.002,0.0,4.173,0.907,0.322,0.001,0.002,0.002,0.001
5292008,1453,1,1,3,1,100,25.276,100.0,100.0,100.0,1,1,895.782,322.014,0.636,12.788,0,80,55,1.4,1353.0,1595.906,1980.234,1339.375,54.663,59.478,72.827,59.271,52.022,1.394,2.12,0.279,70.104,56.084,91.975,48.333,57.583,58.888,122.64,85.314,119.42,39.347,54.337,41.694,-10.852,110,110,72.188,76.375,55.406,55.906,0.0,36.5,72,70,1000,200,0.123,219.375,69.5,68.563,0.008,71.75,72.813,56.313,57.25,0.0,35.5,72,70,1000,200,0.101,348.5,75.5,74.813,0.022,72.063,70.688,55.5,55.938,0.0,36.281,72,70,1000,200,0.159,438.5,74.75,74.313,0.021,71.875,73.375,55.281,56.25,0.0,38.344,72,70,1000,200,0.101,348.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.841,11.96,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,526.5,303.5,520.0,526.0,523.0,0.055,2.002,0.0,4.164,0.896,0.322,0.001,0.002,0.001,0.001
5292008,1454,1,1,3,1,100,25.732,100.0,100.0,100.0,1,1,911.004,325.527,0.845,12.788,0,80,55,1.4,1354.25,1532.43,2000.638,1333.272,54.983,59.906,73.044,59.491,52.348,1.406,2.095,0.249,70.103,56.083,92.142,48.477,58.082,59.209,123.451,85.846,119.937,39.275,54.862,41.621,-10.852,110,110,72.188,76.313,55.594,56.063,0.0,36.25,72,70,1000,200,0.124,220.5,69.5,68.625,0.008,71.938,72.75,56.438,57.375,0.0,35.0,72,70,1000,200,0.101,349.0,75.5,74.813,0.022,72.0,70.625,55.688,56.0,0.0,36.063,72,70,1000,200,0.16,440.0,74.75,74.25,0.021,72.0,73.563,55.438,56.406,0.0,38.406,72,70,1000,200,0.102,348.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.842,11.951,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,526.5,304.0,520.0,526.5,523.0,0.079,1.925,0.0,4.162,0.911,0.326,0.001,0.002,0.002,0.001
5292008,1455,1,1,3,1,100,26.277,100.0,100.0,100.0,1,1,884.072,320.843,0.97,12.788,0,80,55,1.4,1358.25,1539.47,1982.089,1325.648,55.09,59.799,72.936,59.601,52.457,1.383,2.088,0.282,70.133,56.11,92.003,48.764,58.704,59.316,124.484,86.059,120.897,39.202,54.966,41.621,-10.852,110,110,72.188,76.25,55.813,56.313,0.0,36.25,72,70,1000,200,0.124,220.0,69.5,68.563,0.008,71.938,72.75,56.625,57.5,0.0,35.719,72,70,1000,200,0.092,330.75,75.5,74.813,0.022,72.063,70.75,55.875,56.219,0.0,36.219,72,70,1000,200,0.163,443.25,74.75,74.25,0.021,71.875,73.625,55.438,56.531,0.0,37.969,72,70,1000,200,0.106,354.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.845,11.951,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,526.5,303.75,520.0,526.0,523.0,0.091,1.962,0.0,4.292,0.884,0.321,0.001,0.002,0.002,0.0
5292008,1456,1,1,3,1,100,26.745,100.0,100.0,100.0,1,1,903.979,324.356,1.012,12.759,0,80,55,1.4,1367.875,1581.776,1985.798,1325.648,55.303,60.013,72.936,59.71,52.566,1.41,2.109,0.26,70.187,56.172,91.92,48.937,58.983,59.424,125.664,86.378,122.005,38.984,55.071,41.621,-10.852,110,110,72.25,76.375,55.906,56.406,0.0,36.656,72,70,1000,200,0.123,219.375,69.5,68.563,0.008,72.0,72.813,56.625,57.5,0.0,36.031,72,70,1000,200,0.099,343.0,75.5,74.813,0.022,72.063,70.813,56.0,56.344,0.0,35.781,72,70,1000,200,0.166,445.25,74.75,74.25,0.021,72.063,73.625,55.594,56.625,0.0,38.125,72,70,1000,200,0.107,357.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.854,11.964,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,526.5,304.0,519.0,526.5,523.0,0.094,2.091,0.0,4.668,0.904,0.324,0.001,0.002,0.002,0.0
5292008,1457,1,1,3,1,100,27.076,100.0,100.0,100.0,1,1,912.175,322.014,1.043,12.846,0,80,55,1.4,1367.875,1539.47,1983.943,1340.901,55.303,59.906,73.044,59.71,52.457,1.41,2.077,0.279,70.147,56.141,91.531,48.994,58.931,59.531,126.991,86.697,123.112,38.984,54.966,41.548,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,36.75,72,70,1000,200,0.123,219.625,69.5,68.625,0.008,72.0,72.813,56.625,57.531,0.0,35.969,72,70,1000,200,0.099,344.75,75.5,74.813,0.022,72.063,70.813,56.094,56.375,0.0,36.313,72,70,1000,200,0.159,438.75,74.75,74.25,0.021,72.063,73.625,55.594,56.719,0.0,38.188,72,70,1000,200,0.104,351.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.864,11.973,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,526.5,303.75,519.5,526.5,523.0,0.1,2.061,0.0,4.57,0.912,0.322,0.001,0.002,0.002,0.0
5292008,1458,1,1,3,1,100,27.127,100.0,100.0,100.0,1,1,887.585,322.014,1.043,12.846,0,80,55,1.4,1355.875,1480.445,1989.508,1318.031,55.196,60.013,73.044,59.71,52.348,1.368,2.124,0.279,70.154,56.118,91.364,48.966,58.905,59.638,128.171,87.017,124.368,38.911,54.966,41.548,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,36.75,72,70,1000,200,0.125,220.5,69.5,68.625,0.008,72.0,72.813,56.625,57.531,0.0,35.813,72,70,1000,200,0.101,347.25,75.5,74.938,0.022,72.063,70.875,56.0,56.375,0.0,37.125,72,70,1000,200,0.154,433.5,74.75,74.313,0.021,72.0,73.813,55.594,56.719,0.0,38.875,72,70,1000,200,0.102,348.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.858,11.977,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,526.5,303.5,519.5,526.5,523.0,0.096,2.11,0.0,4.7,0.888,0.322,0.001,0.002,0.001,0.001
5292008,1459,1,1,3,1,100,27.642,100.0,100.0,100.0,1,1,895.782,326.698,1.033,12.773,0,80,55,1.4,1373.0,1531.023,1982.089,1331.747,55.303,60.12,73.044,59.82,52.348,1.372,2.106,0.268,70.14,56.11,91.475,49.109,58.931,59.852,129.278,87.549,125.549,38.911,54.862,41.402,-10.852,110,110,72.25,76.438,55.906,56.469,0.0,37.031,72,70,1000,200,0.124,219.75,69.5,68.563,0.008,72.0,72.875,56.625,57.531,0.0,36.344,72,70,1000,200,0.099,343.75,75.5,74.813,0.022,72.375,70.813,56.094,56.375,0.0,37.813,72,70,1000,200,0.157,432.5,74.938,74.25,0.021,72.063,73.875,55.594,56.719,0.0,37.969,72,70,1000,200,0.107,361.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.864,11.983,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,526.5,303.75,519.0,526.5,523.0,0.092,1.995,0.0,4.415,0.896,0.327,0.001,0.002,0.002,0.0
5292008,1500,1,1,3,1,100,27.935,100.0,100.0,100.0,1,1,915.688,323.185,1.002,12.831,0,80,55,1.4,1368.125,1523.988,1993.218,1345.481,55.303,60.227,72.936,59.93,52.457,1.394,2.109,0.286,70.149,56.141,91.642,49.282,58.931,59.852,130.237,87.868,126.878,38.839,54.966,41.402,-10.852,110,110,72.25,76.375,56.0,56.594,0.0,37.219,72,70,1000,200,0.124,220.0,69.5,68.563,0.008,72.0,72.813,56.688,57.656,0.0,36.469,72,70,1000,200,0.099,344.25,75.438,74.938,0.022,72.063,70.75,56.094,56.375,0.0,38.0,72,70,1000,200,0.157,434.0,74.75,74.313,0.021,72.063,73.813,55.594,56.813,0.0,37.781,72,70,1000,200,0.108,363.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.875,11.981,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,526.5,303.75,519.0,526.5,523.0,0.079,2.039,0.0,4.563,0.916,0.323,0.001,0.002,0.001,0.0
5292008,1501,1,1,3,1,100,28.548,100.0,100.0,100.0,1,1,894.611,324.356,0.96,12.831,0,80,55,1.4,1369.0,1648.302,1983.943,1339.375,55.41,60.12,73.044,59.93,52.457,1.383,2.131,0.271,70.177,56.163,91.447,49.311,58.399,59.531,130.9,88.187,127.838,38.766,55.176,41.402,-10.852,110,110,72.25,76.625,56.219,56.594,0.0,37.781,72,70,1000,200,0.124,219.75,69.5,68.563,0.008,72.0,72.813,56.688,57.656,0.0,35.813,72,70,1000,200,0.097,344.5,75.5,74.938,0.022,72.063,70.813,56.156,56.5,0.0,37.938,72,70,1000,200,0.16,434.75,74.75,74.25,0.021,72.063,73.75,55.844,56.813,0.0,37.531,72,70,1000,200,0.11,366.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.891,12.011,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,527.0,526.5,304.0,519.0,526.5,523.0,0.069,2.061,0.0,4.693,0.895,0.324,0.001,0.002,0.002,0.0
5292008,1502,1,1,3,1,100,28.442,100.0,100.0,100.0,1,1,927.398,326.698,0.949,12.759,0,80,55,1.4,1380.625,1625.622,1989.508,1371.475,55.196,59.585,73.044,59.601,52.131,1.413,2.12,0.29,70.203,56.167,90.724,49.311,57.596,58.781,131.343,88.826,128.651,38.693,54.652,41.329,-10.852,110,110,72.25,76.563,56.0,56.594,0.0,37.813,72,70,1000,200,0.125,220.5,69.5,68.563,0.008,72.0,72.813,56.938,57.656,0.0,34.563,72,70,1000,200,0.105,355.5,75.5,74.938,0.022,72.063,70.813,56.094,56.5,0.0,37.906,72,70,1000,200,0.16,436.5,74.75,74.25,0.021,72.063,73.75,55.594,57.0,0.0,37.063,72,70,1000,200,0.114,367.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.897,12.006,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,527.0,526.5,304.0,519.0,526.5,523.0,0.06,2.107,0.0,4.667,0.927,0.327,0.001,0.002,0.002,0.001
5292008,1503,1,1,3,1,100,27.859,100.0,100.0,100.0,1,1,913.346,320.843,0.887,12.759,0,80,55,1.4,1380.625,1538.062,1980.234,1330.221,54.876,59.05,73.044,59.052,51.478,1.433,2.099,0.279,70.219,56.152,90.001,49.282,56.786,58.03,131.785,88.932,129.389,38.693,54.232,41.256,-10.852,110,110,72.25,76.5,55.813,56.469,0.0,38.25,72,70,1000,200,0.124,219.5,69.5,68.563,0.008,72.0,72.813,56.625,57.656,0.0,34.844,72,70,1000,200,0.103,352.75,75.5,74.938,0.022,72.063,70.813,56.0,56.375,0.0,37.5,72,70,1000,200,0.163,439.5,74.75,74.25,0.021,72.063,73.688,55.438,56.719,0.0,37.813,72,70,1000,200,0.11,361.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.899,12.0,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,526.5,303.75,519.0,526.5,523.0,0.05,2.104,0.0,4.538,0.913,0.321,0.001,0.002,0.002,0.0
5292008,1504,1,1,3,1,100,27.189,100.0,100.0,100.0,1,1,913.346,322.014,0.845,12.744,0,80,55,1.4,1369.25,1586.014,1989.508,1345.481,54.663,58.621,72.936,58.832,51.26,1.398,2.145,0.271,70.247,56.276,89.835,49.167,56.338,57.709,132.08,89.571,129.906,38.62,53.708,41.11,-10.852,110,110,72.375,76.438,55.594,56.406,0.0,38.375,72,70,1000,200,0.125,220.875,69.5,68.563,0.008,72.0,72.813,56.625,57.656,0.0,35.781,72,70,1000,200,0.103,352.5,75.5,74.813,0.022,72.063,70.813,55.875,56.344,0.0,37.375,72,70,1000,200,0.165,441.75,74.75,74.25,0.021,72.063,73.875,55.344,56.719,0.0,37.688,72,70,1000,200,0.111,363.25,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.917,12.008,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,526.5,303.75,519.0,526.5,523.0,0.043,2.103,0.0,4.403,0.913,0.322,0.001,0.002,0.002,0.001
5292008,1505,1,1,3,1,100,26.257,100.0,100.0,100.0,1,1,929.74,323.185,0.793,12.773,0,80,55,1.4,1379.375,1602.975,1989.508,1386.798,54.45,58.407,73.044,58.393,51.043,1.379,2.085,0.282,70.295,56.228,90.001,48.937,56.144,57.494,132.007,90.103,130.201,38.548,53.498,40.965,-10.852,110,110,72.25,76.313,55.281,56.313,0.0,37.625,72,70,1000,200,0.133,228.625,69.5,68.563,0.008,72.0,72.75,56.5,57.531,0.0,34.688,72,70,1000,200,0.104,353.75,75.5,74.813,0.022,72.063,70.75,55.688,56.344,0.0,38.156,72,70,1000,200,0.171,453.0,74.75,74.25,0.021,72.063,74.0,55.281,56.531,0.0,37.156,72,70,1000,200,0.11,365.25,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.907,12.002,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,526.5,303.5,519.5,526.5,523.0,0.034,2.065,0.0,4.284,0.93,0.323,0.001,0.002,0.002,0.001
5292008,1506,1,1,3,1,100,25.383,100.0,100.0,100.0,1,1,902.807,325.527,0.741,12.788,0,80,55,1.4,1401.375,1532.43,1993.218,1327.172,54.343,58.193,73.044,58.173,51.043,1.402,2.141,0.29,70.184,56.164,89.918,48.793,55.813,57.173,132.08,90.529,130.423,38.548,53.393,40.892,-10.852,110,110,72.25,76.375,55.219,56.063,0.0,37.219,72,70,1000,200,0.135,230.125,69.5,68.563,0.008,72.0,72.813,56.438,57.531,0.0,35.75,72,70,1000,200,0.099,343.25,75.5,74.813,0.022,72.063,70.75,55.5,56.219,0.0,37.406,72,70,1000,200,0.164,444.75,74.75,74.25,0.021,72.063,73.875,55.063,56.406,0.0,38.0,72,70,1000,200,0.11,361.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.894,11.996,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.5,526.5,304.0,518.5,526.5,523.0,0.03,2.019,0.0,4.16,0.903,0.326,0.001,0.002,0.002,0.0
5292008,1507,1,1,3,1,100,24.313,100.0,100.0,100.0,1,1,903.979,323.185,0.709,12.846,0,80,55,1.4,1401.375,1511.333,1993.218,1327.172,54.237,57.979,73.044,58.063,50.934,1.375,2.113,0.257,70.205,56.161,90.474,48.563,55.625,57.066,131.785,91.168,130.57,38.402,53.183,40.6,-10.852,110,110,72.25,76.563,55.281,56.0,0.0,38.719,72,70,1000,200,0.124,219.25,69.625,68.563,0.008,72.0,72.875,56.438,57.5,0.0,34.781,72,70,1000,200,0.103,351.5,75.5,74.938,0.022,72.063,70.75,55.5,56.0,0.0,37.625,72,70,1000,200,0.168,448.25,74.75,74.313,0.021,72.063,73.938,54.969,56.25,0.0,37.875,72,70,1000,200,0.111,362.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.908,12.027,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,526.5,304.0,518.0,526.5,523.0,0.021,1.91,0.0,3.918,0.904,0.323,0.001,0.002,0.001,0.001
5292008,1508,1,1,3,1,100,23.849,100.0,100.0,100.0,1,1,918.03,323.185,0.647,12.831,0,80,55,1.4,1379.875,1571.894,1996.928,1357.705,54.343,57.979,73.044,57.844,51.26,1.391,2.131,0.282,70.274,56.205,90.891,48.563,55.574,57.066,131.859,91.487,130.644,38.475,53.393,40.381,-10.852,110,110,72.25,76.563,55.219,56.0,0.0,37.313,72,70,1000,200,0.134,229.75,69.375,68.438,0.008,71.938,72.75,56.438,57.5,0.0,35.969,72,70,1000,200,0.095,337.75,75.5,74.813,0.022,72.0,70.75,55.5,56.0,0.0,37.344,72,70,1000,200,0.166,447.5,74.75,74.25,0.021,72.0,73.875,55.063,56.406,0.0,37.625,72,70,1000,200,0.113,365.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.917,12.024,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,527.0,526.5,303.75,519.5,526.5,523.0,0.019,1.639,0.0,3.394,0.918,0.323,0.001,0.002,0.002,0.0
5292008,1509,1,1,3,1,100,23.48,100.0,100.0,100.0,1,1,930.91,326.698,0.626,12.759,0,80,55,1.4,1374.375,1543.695,1985.798,1360.763,54.45,57.979,72.936,57.844,51.478,1.433,2.17,0.279,70.222,56.179,91.364,48.621,55.522,57.173,131.638,92.125,130.57,38.402,53.813,40.162,-10.852,110,110,72.25,76.5,55.281,56.063,0.0,37.781,72,70,1000,200,0.13,227.5,69.375,68.625,0.008,72.0,72.75,56.438,57.5,0.0,35.063,72,70,1000,200,0.104,348.0,75.5,74.813,0.022,72.063,70.813,55.563,56.0,0.0,37.531,72,70,1000,200,0.168,450.5,74.75,74.25,0.021,72.0,73.813,55.063,56.406,0.0,38.063,72,70,1000,200,0.11,361.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.905,12.016,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.0,527.0,303.75,520.0,526.5,523.0,0.017,1.457,0.0,3.116,0.931,0.327,0.001,0.002,0.002,0.0
5292008,1510,1,1,3,1,100,23.52,100.0,100.0,100.0,1,1,926.227,320.843,0.563,12.788,0,80,55,1.4,1379.75,1574.717,1985.798,1350.063,54.663,57.872,72.827,57.734,51.696,1.413,2.102,0.279,70.216,56.172,91.28,48.736,55.405,57.066,131.564,92.551,130.57,38.402,54.022,40.162,-10.852,110,110,72.188,76.375,55.406,56.063,0.0,38.188,72,70,1000,200,0.128,222.5,69.375,68.625,0.008,72.0,72.813,56.5,57.5,0.0,34.688,72,70,1000,200,0.104,353.0,75.5,74.813,0.022,72.0,70.813,55.688,56.219,0.0,37.219,72,70,1000,200,0.168,448.25,74.75,74.25,0.021,72.063,73.813,55.281,56.406,0.0,38.375,72,70,1000,200,0.105,355.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.9,12.014,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,526.5,303.5,519.5,526.5,523.0,0.014,1.441,0.0,3.123,0.926,0.321,0.001,0.002,0.002,0.0
5292008,1511,1,1,3,1,100,23.434,100.0,100.0,100.0,1,1,906.32,322.014,0.532,12.773,0,80,55,1.4,1387.75,1581.776,1991.362,1356.176,54.77,57.872,72.936,57.624,51.696,1.379,2.117,0.275,70.253,56.205,91.253,48.764,55.399,56.959,131.49,92.977,130.349,38.33,54.127,39.944,-10.852,110,110,72.25,76.5,55.406,56.063,0.0,37.531,72,70,1000,200,0.133,228.625,69.375,68.563,0.008,72.125,72.813,56.438,57.5,0.0,35.688,72,70,1000,200,0.098,345.5,75.5,74.813,0.022,72.063,70.625,55.688,56.219,0.0,37.781,72,70,1000,200,0.167,449.0,74.75,74.25,0.021,72.0,73.813,55.281,56.531,0.0,38.375,72,70,1000,200,0.109,359.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.907,12.013,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,526.5,303.5,519.5,526.5,523.0,0.016,1.305,0.0,2.861,0.906,0.322,0.001,0.002,0.002,0.0
5292008,1512,1,1,3,1,100,23.402,100.0,100.0,100.0,1,1,923.885,325.527,0.532,12.788,0,80,55,1.4,1387.75,1529.615,1998.783,1365.353,54.876,57.765,72.936,57.624,51.913,1.398,2.134,0.275,70.261,56.22,91.364,48.851,55.405,57.066,131.417,93.403,130.275,38.257,54.127,39.944,-10.852,110,110,72.25,76.438,55.594,56.313,0.0,37.625,72,70,1000,200,0.135,230.875,69.375,68.563,0.008,72.0,72.813,56.5,57.5,0.0,35.438,72,70,1000,200,0.104,354.0,75.5,74.813,0.022,72.063,70.625,55.875,56.219,0.0,37.563,72,70,1000,200,0.167,447.75,74.75,74.25,0.021,72.0,73.813,55.344,56.531,0.0,38.531,72,70,1000,200,0.105,354.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.916,12.021,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.0,526.5,303.5,519.5,526.5,523.0,0.016,1.359,0.0,2.994,0.924,0.326,0.001,0.002,0.002,0.001
5292008,1513,1,1,3,1,100,22.823,100.0,100.0,100.0,1,1,927.398,327.869,0.49,12.831,0,80,55,1.4,1385.125,1518.362,1991.362,1334.797,54.663,57.765,72.936,57.514,51.804,1.402,2.113,0.26,70.243,56.196,91.392,48.879,55.47,56.851,131.417,93.722,130.127,38.184,54.337,39.871,-10.852,110,110,72.25,76.438,55.688,56.406,0.0,37.5,72,70,1000,200,0.135,229.625,69.5,68.625,0.008,71.938,72.875,56.5,57.5,0.0,34.781,72,70,1000,200,0.104,353.0,75.5,74.813,0.022,72.063,70.5,55.688,56.219,0.0,37.594,72,70,1000,200,0.167,447.25,74.75,74.25,0.021,72.0,73.813,55.438,56.531,0.0,38.25,72,70,1000,200,0.106,355.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.914,12.014,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,526.5,303.75,519.0,526.5,523.0,0.017,1.34,0.0,3.004,0.927,0.328,0.001,0.002,0.002,0.0
5292008,1514,1,1,3,1,100,23.465,100.0,100.0,100.0,1,1,928.569,323.185,0.636,12.831,0,80,55,1.4,1386.25,1528.208,1993.218,1353.119,54.983,57.765,72.936,57.624,52.131,1.398,2.152,0.271,70.243,56.194,91.586,49.052,55.548,57.173,131.343,94.148,130.054,38.112,54.547,39.652,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,37.375,72,70,1000,200,0.135,230.375,69.375,68.563,0.008,72.125,72.813,56.5,57.531,0.0,35.375,72,70,1000,200,0.101,349.0,75.5,74.813,0.022,72.0,70.563,55.875,56.344,0.0,37.531,72,70,1000,200,0.167,447.5,74.75,74.25,0.021,72.0,73.875,55.438,56.531,0.0,38.406,72,70,1000,200,0.105,354.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.925,12.034,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,526.5,303.75,518.5,526.5,523.0,0.022,1.202,0.0,2.742,0.929,0.323,0.001,0.002,0.002,0.0
5292008,1515,1,1,3,1,100,23.787,100.0,100.0,100.0,1,1,928.569,324.356,0.699,12.846,0,80,55,1.4,1376.375,1559.198,1970.962,1365.353,55.09,57.872,72.827,57.624,52.24,1.41,2.166,0.257,70.247,56.198,91.586,49.196,55.677,57.173,131.417,94.573,130.054,38.475,54.652,40.017,-10.852,110,110,72.25,76.25,55.813,56.469,0.0,38.281,72,70,1000,200,0.127,224.5,69.5,68.625,0.008,72.125,72.75,56.625,57.531,0.0,35.906,72,70,1000,200,0.104,352.75,75.5,74.813,0.022,72.0,70.625,56.0,56.344,0.0,37.75,72,70,1000,200,0.166,446.5,74.75,74.313,0.021,72.0,73.688,55.531,56.625,0.0,37.563,72,70,1000,200,0.11,361.75,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.925,12.034,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,526.5,303.5,519.0,526.5,523.0,0.026,1.224,0.0,2.749,0.929,0.324,0.001,0.002,0.001,0.0
5292008,1516,1,1,3,1,100,24.177,100.0,100.0,100.0,1,1,943.791,322.014,0.709,12.802,0,80,55,1.4,1382.25,1554.968,1991.362,1369.944,55.196,57.872,72.936,57.734,52.348,1.353,2.127,0.279,70.336,56.277,91.642,49.167,55.775,57.28,131.564,94.999,130.127,39.129,54.862,40.527,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,38.031,72,70,1000,200,0.134,228.75,69.375,68.625,0.008,72.125,72.625,56.625,57.531,0.0,36.125,72,70,1000,200,0.104,353.25,75.5,74.813,0.022,71.938,70.688,56.094,56.375,0.0,37.906,72,70,1000,200,0.165,446.0,74.75,74.25,0.021,72.0,73.813,55.594,56.719,0.0,37.25,72,70,1000,200,0.11,365.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.933,12.022,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,527.0,527.0,303.75,519.0,526.5,523.0,0.028,1.138,0.0,2.483,0.944,0.322,0.001,0.002,0.002,0.0
5292008,1517,1,1,3,1,100,24.693,100.0,100.0,100.0,1,1,919.201,323.185,0.688,12.802,0,80,55,1.4,1382.25,1543.695,1976.525,1354.648,55.303,57.979,72.936,57.734,52.566,1.413,2.109,0.282,70.331,56.293,91.67,49.225,55.878,57.387,131.564,95.318,130.201,39.275,54.862,40.673,-10.852,110,110,72.25,76.688,56.0,56.594,0.0,37.531,72,70,1000,200,0.136,230.375,69.5,68.563,0.008,72.0,72.625,56.688,57.656,0.0,35.125,72,70,1000,200,0.106,355.75,75.5,74.813,0.022,72.0,70.688,56.094,56.375,0.0,36.75,72,70,1000,200,0.167,449.0,74.75,74.25,0.021,72.0,73.938,55.844,56.813,0.0,38.063,72,70,1000,200,0.11,361.25,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.93,12.032,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,527.0,527.0,303.75,519.0,526.5,523.0,0.026,1.148,0.0,2.483,0.919,0.323,0.001,0.002,0.002,0.001
5292008,1518,1,1,3,1,100,25.355,100.0,100.0,100.0,1,1,920.372,323.185,0.688,12.846,0,80,55,1.4,1394.125,1518.362,1980.234,1353.119,55.41,57.979,72.936,57.734,52.566,1.413,2.117,0.279,70.325,56.262,91.642,49.311,55.93,57.387,131.859,95.85,130.275,39.347,55.071,40.892,-10.852,110,110,72.25,76.563,56.0,56.594,0.0,37.875,72,70,1000,200,0.136,230.25,69.375,68.625,0.008,72.0,72.625,56.938,57.656,0.0,35.125,72,70,1000,200,0.105,354.75,75.5,74.813,0.022,72.063,70.75,56.156,56.5,0.0,37.313,72,70,1000,200,0.168,447.75,74.75,74.313,0.021,72.0,73.875,55.844,56.813,0.0,38.469,72,70,1000,200,0.105,353.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.949,12.043,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,527.0,526.5,303.75,519.5,526.5,523.0,0.03,1.262,0.0,2.754,0.92,0.323,0.001,0.002,0.001,0.0
5292008,1519,1,1,3,1,100,26.271,100.0,100.0,100.0,1,1,926.227,324.356,0.636,12.831,0,80,55,1.4,1391.625,1547.921,2000.638,1350.063,55.516,57.979,72.936,57.734,52.675,1.413,2.134,0.264,70.329,56.261,91.614,49.541,55.904,57.387,132.228,96.063,130.349,39.42,54.966,40.965,-10.852,110,110,72.375,76.438,56.344,56.594,0.0,38.0,72,70,1000,200,0.136,230.125,69.5,68.563,0.008,72.0,72.75,56.938,57.656,0.0,35.125,72,70,1000,200,0.104,354.25,75.5,74.938,0.022,72.063,70.75,56.25,56.594,0.0,37.375,72,70,1000,200,0.167,447.75,74.75,74.25,0.021,72.063,73.938,55.906,57.0,0.0,38.219,72,70,1000,200,0.109,359.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.943,12.052,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.0,527.0,526.5,303.75,519.0,526.5,523.0,0.033,1.275,0.0,2.75,0.926,0.324,0.001,0.002,0.002,0.0
5292008,1520,1,1,3,1,100,26.622,100.0,100.0,100.0,1,1,942.62,323.185,0.626,12.831,0,80,55,1.4,1391.75,1615.71,1989.508,1366.883,55.516,57.979,73.044,57.734,52.675,1.421,2.134,0.279,70.332,56.265,91.558,49.541,55.865,57.387,132.597,96.383,130.497,39.42,54.966,40.965,-10.852,110,110,72.25,76.563,56.219,56.688,0.0,38.188,72,70,1000,200,0.135,230.0,69.5,68.563,0.008,72.125,72.75,56.938,57.844,0.0,36.188,72,70,1000,200,0.104,353.75,75.5,74.813,0.022,72.25,70.75,56.25,56.5,0.0,36.625,72,70,1000,200,0.176,458.0,74.75,74.313,0.021,72.063,74.0,55.906,57.0,0.0,38.75,72,70,1000,200,0.107,356.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.925,12.034,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,519.0,526.5,523.0,0.036,1.275,0.0,2.75,0.943,0.323,0.001,0.002,0.001,0.0
5292008,1521,1,1,3,1,100,27.281,100.0,100.0,100.0,1,1,930.91,323.185,0.594,12.831,0,80,55,1.4,1397.5,1617.125,1983.943,1366.883,55.516,57.872,72.936,57.624,52.566,1.425,2.109,0.268,70.346,56.3,91.419,49.627,55.852,57.28,133.113,96.915,130.57,39.565,55.071,41.11,-10.852,110,110,72.25,76.625,56.344,56.688,0.0,38.281,72,70,1000,200,0.136,230.5,69.5,68.563,0.008,72.125,72.813,56.938,57.844,0.0,36.469,72,70,1000,200,0.104,354.5,75.5,74.938,0.022,72.063,70.75,56.25,56.594,0.0,37.0,72,70,1000,200,0.176,455.25,74.75,74.313,0.021,72.063,73.938,55.906,57.0,0.0,38.781,72,70,1000,200,0.107,357.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.883,11.986,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,527.0,527.0,304.0,518.5,526.5,523.0,0.042,1.278,0.0,2.75,0.931,0.323,0.001,0.002,0.001,0.0
5292008,1522,1,1,3,1,100,27.799,100.0,100.0,100.0,1,1,909.833,325.527,0.553,12.817,0,80,55,1.4,1410.125,1601.561,1995.073,1337.848,55.516,57.872,73.044,57.624,52.566,1.387,2.152,0.286,70.245,56.269,91.392,49.685,55.917,57.28,133.556,97.128,130.792,39.638,54.966,41.256,-10.852,110,110,72.25,76.75,56.219,56.688,0.0,38.469,72,70,1000,200,0.136,230.875,69.375,68.563,0.008,72.125,72.813,56.938,57.844,0.0,35.813,72,70,1000,200,0.105,355.5,75.5,74.813,0.022,72.0,70.688,56.25,56.594,0.0,37.594,72,70,1000,200,0.168,447.75,74.75,74.25,0.021,72.188,73.875,55.906,57.094,0.0,38.875,72,70,1000,200,0.107,357.25,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.886,11.993,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,526.5,304.0,519.5,526.5,523.0,0.042,1.353,0.0,2.877,0.91,0.326,0.001,0.002,0.002,0.001
5292008,1523,1,1,3,1,100,28.373,100.0,100.0,100.0,1,1,949.646,325.527,0.5,12.817,0,80,55,1.4,1418.375,1652.559,2009.916,1397.537,55.516,57.872,72.936,57.624,52.675,1.36,2.181,0.268,70.445,56.288,91.531,49.656,55.826,57.387,133.924,97.447,131.014,39.856,54.862,41.256,-10.852,110,110,72.375,76.75,56.344,56.906,0.0,38.906,72,70,1000,200,0.134,229.875,69.5,68.563,0.008,72.125,72.75,57.0,57.844,0.0,35.594,72,70,1000,200,0.11,365.0,75.5,74.813,0.022,72.0,70.625,56.25,56.844,0.0,37.125,72,70,1000,200,0.174,457.75,74.75,74.25,0.021,72.063,73.938,55.906,57.094,0.0,37.875,72,70,1000,200,0.116,373.25,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.871,11.975,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.5,527.0,303.75,519.0,526.5,523.0,0.04,1.196,0.0,2.489,0.95,0.326,0.001,0.002,0.002,0.0
5292008,1524,1,1,3,1,100,29.296,100.0,100.0,100.0,1,1,941.449,324.356,0.459,12.817,0,80,55,1.4,1424.75,1618.541,1993.218,1394.468,55.623,57.872,72.936,57.624,52.675,1.383,2.156,0.268,70.432,56.335,91.392,49.742,55.891,57.28,134.072,97.766,131.161,39.929,54.966,41.402,-10.852,110,110,72.375,76.688,56.344,56.688,0.0,39.063,72,70,1000,200,0.136,230.25,69.375,68.563,0.008,72.125,72.75,57.0,58.0,0.0,35.875,72,70,1000,200,0.11,364.5,75.5,74.813,0.022,72.063,70.625,56.469,56.844,0.0,37.5,72,70,1000,200,0.172,455.25,74.75,74.25,0.021,72.063,73.938,56.0,57.094,0.0,38.594,72,70,1000,200,0.109,361.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.872,11.967,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,527.0,303.75,519.5,526.5,523.0,0.037,1.256,0.0,2.619,0.941,0.324,0.001,0.002,0.002,0.0
5292008,1525,1,1,3,1,100,29.94,100.0,100.0,100.0,1,1,950.817,323.185,0.417,12.817,0,80,55,1.4,1417.25,1559.198,1985.798,1385.264,55.623,57.872,72.936,57.624,52.675,1.41,2.145,0.271,70.458,56.331,91.475,49.829,55.878,57.387,134.367,98.086,131.235,40.001,55.071,41.475,-10.852,110,110,72.375,76.688,56.344,56.906,0.0,39.656,72,70,1000,200,0.136,230.375,69.375,68.563,0.008,72.0,72.875,57.0,58.0,0.0,36.156,72,70,1000,200,0.109,364.25,75.5,74.938,0.022,72.063,70.688,56.469,56.844,0.0,38.125,72,70,1000,200,0.167,445.25,74.75,74.313,0.021,72.063,73.938,56.0,57.094,0.0,38.375,72,70,1000,200,0.112,365.75,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.884,11.985,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,527.0,303.5,519.5,526.5,523.0,0.036,1.254,0.0,2.621,0.951,0.323,0.001,0.002,0.001,0.001
5292008,1526,1,1,3,1,100,30.621,100.0,100.0,100.0,1,1,948.475,324.356,0.365,12.817,0,80,55,1.4,1420.375,1634.123,1989.508,1406.752,55.623,57.872,72.936,57.624,52.784,1.379,2.138,0.275,70.454,56.354,91.475,49.8,55.975,57.387,134.514,98.511,131.383,40.001,54.966,41.548,-10.852,110,110,72.25,76.688,56.406,57.0,0.0,38.406,72,70,1000,200,0.147,240.625,69.375,68.563,0.008,72.125,72.938,57.0,58.0,0.0,36.844,72,70,1000,200,0.104,352.0,75.5,74.813,0.022,72.063,70.75,56.469,56.844,0.0,37.438,72,70,1000,200,0.174,455.0,74.75,74.25,0.021,72.063,73.875,56.0,57.188,0.0,37.875,72,70,1000,200,0.12,376.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.894,11.999,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,527.0,303.75,519.5,526.5,522.5,0.032,1.325,0.0,2.75,0.948,0.324,0.001,0.002,0.002,0.0
5292008,1527,1,1,3,1,100,31.332,100.0,100.0,100.0,1,1,944.962,326.698,0.323,12.875,0,80,55,1.4,1416.75,1639.793,1996.928,1417.514,55.623,57.872,73.044,57.624,52.675,1.394,2.113,0.279,70.451,56.362,91.364,49.886,56.027,57.387,134.662,98.724,131.457,40.074,54.966,41.767,-10.852,110,110,72.375,76.625,56.344,57.0,0.0,39.594,72,70,1000,200,0.137,230.625,69.375,68.625,0.008,72.188,72.875,57.094,58.0,0.0,36.438,72,70,1000,200,0.114,369.75,75.5,74.813,0.022,72.063,70.75,56.469,56.906,0.0,37.75,72,70,1000,200,0.175,453.25,74.75,74.25,0.021,72.063,73.875,56.0,57.188,0.0,37.656,72,70,1000,200,0.117,374.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.902,12.011,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,527.0,526.5,303.75,519.0,526.5,522.5,0.029,1.464,0.0,3.023,0.945,0.327,0.001,0.002,0.002,0.0
5292008,1528,1,1,3,1,100,31.956,100.0,100.0,100.0,1,1,957.843,324.356,0.281,12.846,0,80,55,1.4,1440.0,1692.346,1998.783,1420.591,55.623,57.979,72.936,57.734,52.675,1.375,2.145,0.275,70.486,56.389,91.336,49.915,56.189,57.494,134.736,98.937,131.53,40.22,54.966,41.985,-10.852,110,110,72.25,76.625,56.344,57.0,0.0,38.969,72,70,1000,200,0.145,238.25,69.375,68.563,0.008,72.188,72.75,57.094,58.0,0.0,36.375,72,70,1000,200,0.115,371.0,75.5,74.813,0.022,72.063,70.688,56.469,56.844,0.0,37.0,72,70,1000,200,0.176,461.25,74.625,74.25,0.021,72.188,73.813,56.0,57.188,0.0,37.813,72,70,1000,200,0.121,380.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.902,12.002,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,519.5,526.5,523.0,0.025,1.538,0.0,3.145,0.958,0.324,0.001,0.002,0.001,0.0
5292008,1529,1,1,3,1,100,32.481,100.0,100.0,100.0,1,1,963.697,329.04,0.396,12.831,0,80,55,1.4,1440.125,1602.975,2000.638,1417.514,55.516,57.979,72.936,57.734,52.457,1.368,2.17,0.275,70.513,56.381,91.002,49.972,56.325,57.602,134.736,99.256,131.604,40.22,54.757,42.35,-10.852,110,110,72.25,76.563,56.344,56.906,0.0,38.5,72,70,1000,200,0.146,239.25,69.5,68.563,0.008,72.188,72.813,57.094,58.0,0.0,36.781,72,70,1000,200,0.114,370.25,75.5,74.813,0.022,72.0,70.625,56.469,56.844,0.0,37.469,72,70,1000,200,0.175,459.0,74.625,74.25,0.021,72.25,73.688,56.0,57.094,0.0,37.844,72,70,1000,200,0.121,380.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.892,12.013,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,526.5,303.75,519.5,526.5,523.0,0.035,1.88,0.0,3.791,0.964,0.329,0.001,0.002,0.001,0.0
5292008,1530,1,1,3,1,100,32.734,100.0,100.0,100.0,1,1,936.765,324.356,0.584,12.773,0,80,55,1.4,1440.125,1578.952,1991.362,1403.68,55.41,58.086,72.936,57.844,52.348,1.364,2.188,0.282,70.567,56.422,90.891,49.944,56.507,57.709,134.957,99.363,131.752,40.365,54.442,42.423,-10.852,110,110,72.375,76.688,56.219,56.906,0.0,38.781,72,70,1000,200,0.145,235.75,69.375,68.625,0.008,72.188,72.688,57.0,58.0,0.0,37.281,72,70,1000,200,0.114,369.75,75.5,74.938,0.022,72.063,70.625,56.25,56.844,0.0,38.0,72,70,1000,200,0.167,450.5,74.75,74.313,0.021,72.25,73.438,55.906,57.094,0.0,39.0,72,70,1000,200,0.121,379.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.887,12.006,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.5,520.0,526.5,522.5,0.053,1.867,0.0,3.646,0.937,0.324,0.001,0.002,0.001,0.0
5292008,1531,1,1,3,1,100,33.163,100.0,100.0,100.0,1,1,962.526,329.04,0.615,12.831,0,80,55,1.4,1437.375,1593.079,2021.052,1420.591,55.41,58.193,72.827,57.954,52.24,1.372,2.195,0.275,70.565,56.462,91.058,49.972,56.617,57.816,135.031,99.682,132.417,40.438,54.337,42.496,-10.852,110,110,72.375,76.563,56.219,56.906,0.0,39.25,72,70,1000,200,0.143,237.25,69.375,68.625,0.008,72.188,72.625,57.0,58.0,0.0,37.813,72,70,1000,200,0.114,369.75,75.5,74.813,0.022,72.063,70.625,56.25,56.844,0.0,37.563,72,70,1000,200,0.175,459.0,74.75,74.25,0.021,72.25,73.25,55.906,57.094,0.0,39.844,72,70,1000,200,0.119,377.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.886,12.014,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,519.0,526.5,522.5,0.045,1.9,0.0,3.662,0.963,0.329,0.001,0.002,0.002,0.0
5292008,1532,1,1,3,1,100,33.358,100.0,100.0,100.0,1,1,974.236,329.04,0.636,12.788,0,80,55,1.4,1455.5,1659.656,2000.638,1440.616,55.303,58.3,72.827,57.954,52.348,1.356,2.163,0.282,70.729,56.609,91.086,50.001,56.786,57.923,135.031,100.001,133.007,40.438,54.337,42.642,-10.867,110,110,72.375,76.625,56.219,56.688,0.0,38.875,72,70,1000,200,0.145,239.0,69.375,68.563,0.008,72.313,72.688,57.0,58.0,0.0,37.0,72,70,1000,200,0.126,386.5,75.5,74.813,0.022,72.063,70.625,56.25,56.844,0.0,37.156,72,70,1000,200,0.177,462.0,74.75,74.313,0.021,72.25,73.188,55.906,57.0,0.0,39.094,72,70,1000,200,0.125,387.0,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.892,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,519.0,526.5,522.5,0.037,2.028,0.0,3.909,0.974,0.329,0.001,0.002,0.001,0.001
5292008,1533,1,1,3,1,100,33.766,100.0,100.0,100.0,1,1,976.578,325.527,0.626,12.802,0,80,55,1.4,1460.125,1614.294,1989.508,1437.532,55.303,58.407,72.719,58.063,52.24,1.398,2.209,0.257,70.77,56.543,91.114,50.001,56.973,58.138,134.883,100.214,133.303,40.51,54.547,42.787,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,38.875,72,70,1000,200,0.147,240.75,69.375,68.563,0.008,72.188,72.625,57.0,57.844,0.0,37.25,72,70,1000,200,0.128,388.75,75.5,74.813,0.022,72.063,70.625,56.25,56.594,0.0,37.719,72,70,1000,200,0.168,454.0,74.75,74.25,0.021,72.188,73.188,55.906,57.0,0.0,39.313,72,70,1000,200,0.127,387.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.887,12.008,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,519.5,526.5,522.5,0.029,2.077,0.0,4.043,0.977,0.326,0.001,0.002,0.002,0.0
5292008,1534,1,1,3,1,100,34.303,100.0,100.0,100.0,1,1,976.578,330.211,0.636,12.788,0,80,55,1.4,1460.125,1588.839,2011.772,1406.752,55.41,58.514,72.827,58.173,52.348,1.413,2.131,0.279,70.749,56.6,91.197,49.915,57.174,58.245,134.736,100.427,133.524,40.583,54.442,42.86,-10.852,110,110,72.375,76.75,56.219,56.688,0.0,38.938,72,70,1000,200,0.148,240.625,69.375,68.563,0.008,72.188,72.625,57.0,58.0,0.0,38.719,72,70,1000,200,0.118,375.5,75.5,74.813,0.022,72.0,70.625,56.25,56.844,0.0,37.656,72,70,1000,200,0.171,454.75,74.75,74.25,0.021,72.188,73.188,55.844,57.0,0.0,39.813,72,70,1000,200,0.126,386.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.905,12.014,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,527.0,303.75,519.5,526.5,522.5,0.022,2.101,0.0,4.038,0.977,0.33,0.001,0.002,0.002,0.0
5292008,1535,1,1,3,1,100,34.45,100.0,100.0,100.0,1,1,967.21,332.553,0.626,12.802,0,80,55,1.4,1457.75,1600.147,2006.205,1422.13,55.303,58.621,72.827,58.393,52.131,1.36,2.106,0.279,70.874,56.715,91.114,49.857,57.226,58.138,134.293,100.853,133.598,40.656,54.652,43.152,-10.852,110,110,72.375,76.75,56.219,56.688,0.0,39.125,72,70,1000,200,0.147,240.25,69.375,68.563,0.008,72.188,72.688,57.0,57.844,0.0,38.031,72,70,1000,200,0.12,377.75,75.438,74.813,0.022,72.063,70.688,56.156,56.594,0.0,37.031,72,70,1000,200,0.179,462.5,74.75,74.313,0.021,72.25,73.125,55.844,57.0,0.0,40.25,72,70,1000,200,0.126,386.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.892,12.005,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.5,519.5,526.5,522.0,0.013,2.283,0.0,4.431,0.967,0.333,0.001,0.002,0.001,0.0
5292008,1536,1,1,3,1,100,34.809,100.0,100.0,100.0,1,1,989.458,332.553,0.605,12.831,0,80,55,1.4,1471.125,1627.038,2006.205,1452.96,55.303,58.729,72.827,58.393,52.24,1.375,2.195,0.282,70.921,56.76,91.058,49.972,57.291,58.352,134.072,101.066,133.598,40.801,54.547,43.298,-10.852,110,110,72.25,76.625,56.0,56.688,0.0,39.0,72,70,1000,200,0.147,240.25,69.375,68.563,0.008,72.188,72.563,56.938,57.844,0.0,37.313,72,70,1000,200,0.128,389.0,75.5,74.813,0.022,72.0,70.688,56.25,56.594,0.0,37.813,72,70,1000,200,0.175,458.5,74.75,74.25,0.021,72.25,73.063,55.844,57.0,0.0,40.188,72,70,1000,200,0.125,390.25,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.883,11.996,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,527.0,527.0,303.75,519.5,526.5,522.0,0.009,2.331,0.0,4.443,0.989,0.333,0.001,0.002,0.002,0.001
5292008,1537,1,1,3,1,100,34.84,100.0,100.0,100.0,1,1,980.091,331.382,0.584,12.817,0,80,55,1.4,1482.75,1628.455,2013.628,1448.329,55.196,58.729,72.719,58.393,52.022,1.322,2.17,0.293,71.348,57.049,90.919,49.972,57.369,58.459,133.629,101.172,133.524,40.801,54.442,43.371,-10.852,110,110,72.375,76.688,55.906,56.688,0.0,39.656,72,70,1000,200,0.144,236.875,69.375,68.563,0.008,72.125,72.5,56.938,57.844,0.0,37.719,72,70,1000,200,0.126,389.5,75.5,74.813,0.022,72.063,70.688,56.156,56.594,0.0,38.344,72,70,1000,200,0.169,450.75,74.75,74.313,0.021,72.438,73.063,55.844,56.813,0.0,40.906,72,70,1000,200,0.133,399.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.899,12.003,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,520.0,526.5,522.0,0.002,2.415,0.0,4.568,0.98,0.331,0.001,0.002,0.001,0.0
5292008,1538,1,1,3,1,100,35.065,100.0,100.0,100.0,1,1,997.655,332.553,0.563,12.744,0,80,55,1.4,1494.625,1646.884,2013.628,1456.048,55.196,58.729,72.719,58.393,52.022,1.387,2.17,0.271,71.273,57.16,91.002,49.972,57.434,58.459,133.334,101.385,133.303,40.874,54.337,43.444,-10.852,110,110,72.25,76.5,55.906,56.688,0.0,39.438,72,70,1000,200,0.149,241.75,69.375,68.563,0.008,72.0,72.5,56.938,57.844,0.0,38.313,72,70,1000,200,0.122,380.0,75.5,74.938,0.022,72.063,70.625,56.156,56.594,0.0,37.406,72,70,1000,200,0.179,463.25,74.75,74.25,0.021,72.438,73.0,55.844,56.813,0.0,40.875,72,70,1000,200,0.138,406.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.908,12.008,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,304.0,519.5,526.5,522.0,0.001,2.433,0.0,4.542,0.998,0.333,0.001,0.002,0.002,0.0
5292008,1539,1,1,3,1,100,35.054,100.0,100.0,100.0,1,1,1002.339,333.724,0.553,12.875,0,80,55,1.4,1496.125,1736.521,2017.339,1460.683,55.196,58.943,72.827,58.612,52.022,1.383,2.237,0.293,71.28,57.0,91.058,49.886,57.518,58.566,133.039,101.811,133.081,40.946,54.442,43.517,-10.852,110,110,72.375,76.5,55.906,56.594,0.0,39.781,72,70,1000,200,0.149,241.0,69.5,68.563,0.008,72.0,72.625,56.938,57.844,0.0,37.813,72,70,1000,200,0.121,379.0,75.5,74.813,0.022,72.25,70.625,56.094,56.5,0.0,37.094,72,70,1000,200,0.181,465.5,74.75,74.25,0.021,72.438,72.875,55.594,56.719,0.0,40.719,72,70,1000,200,0.145,412.5,73.75,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.907,12.005,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,519.5,526.5,522.0,-0.001,2.453,0.0,4.59,1.002,0.334,0.001,0.002,0.002,0.001
