DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1540,1,1,3,1,100,35.182,100.0,100.0,100.0,1,1,1010.536,333.724,0.511,12.875,0,80,55,1.4,1499.25,1671.018,2028.476,1468.412,55.09,58.836,72.611,58.503,52.022,1.402,2.212,0.279,71.32,57.092,91.086,49.944,57.66,58.566,132.818,101.917,132.786,41.019,54.547,43.662,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,40.031,72,70,1000,200,0.148,240.75,69.5,68.563,0.008,72.125,72.563,56.938,57.844,0.0,38.625,72,70,1000,200,0.117,374.0,75.5,74.938,0.022,72.063,70.5,56.094,56.5,0.0,36.906,72,70,1000,200,0.181,466.25,74.75,74.25,0.021,72.625,72.75,55.594,56.719,0.0,39.875,72,70,1000,200,0.15,424.25,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.912,12.006,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,527.0,527.0,303.75,519.0,526.5,521.5,0.001,2.515,0.0,4.719,1.011,0.334,0.001,0.002,0.002,0.0
5292008,1541,1,1,3,1,100,35.573,100.0,100.0,100.0,1,1,999.997,336.066,0.479,12.802,0,80,55,1.4,1518.625,1658.236,2039.616,1476.147,55.196,58.943,72.611,58.612,52.131,1.368,2.202,0.286,71.395,57.113,91.197,50.001,57.732,58.673,132.818,102.13,132.49,41.164,54.547,43.808,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,40.063,72,70,1000,200,0.147,240.625,69.375,68.563,0.008,72.125,72.563,56.938,57.844,0.0,37.531,72,70,1000,200,0.128,390.25,75.5,74.813,0.022,72.0,70.5,56.156,56.5,0.0,37.438,72,70,1000,200,0.178,462.25,74.75,74.25,0.021,72.438,72.688,55.594,56.813,0.0,41.375,72,70,1000,200,0.146,416.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.908,12.002,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,527.0,527.0,303.75,520.0,526.5,521.5,0.005,2.529,0.0,4.693,1.0,0.336,0.001,0.002,0.002,0.0
5292008,1542,1,1,3,1,100,35.815,100.0,100.0,100.0,1,1,997.655,336.066,0.459,12.788,0,80,55,1.4,1518.625,1736.521,2034.046,1462.228,55.196,59.05,72.611,58.722,52.131,1.295,2.195,0.264,71.509,57.089,91.169,50.03,57.829,58.781,132.744,102.556,132.269,41.237,54.547,43.954,-10.852,110,110,72.25,76.5,55.906,56.688,0.0,40.25,72,70,1000,200,0.148,240.5,69.375,68.563,0.008,72.125,72.5,56.938,57.844,0.0,38.781,72,70,1000,200,0.122,382.0,75.5,74.813,0.022,72.063,70.438,56.094,56.5,0.0,37.563,72,70,1000,200,0.179,461.75,74.75,74.25,0.021,72.25,72.688,55.594,56.719,0.0,41.531,72,70,1000,200,0.149,421.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.892,11.977,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.75,519.5,526.5,522.0,0.007,2.61,0.0,4.818,0.998,0.336,0.001,0.002,0.002,0.0
5292008,1543,1,1,3,1,100,35.816,100.0,100.0,100.0,1,1,1021.074,337.237,0.417,12.875,0,80,55,1.4,1507.5,1716.554,2037.759,1474.6,55.09,59.05,72.502,58.832,52.022,1.41,2.252,0.275,71.545,57.191,91.03,50.087,57.881,58.781,132.744,102.662,131.973,41.382,54.547,44.1,-10.852,110,110,72.25,76.563,55.906,56.594,0.0,40.375,72,70,1000,200,0.149,241.25,69.375,68.563,0.008,72.125,72.438,56.688,57.656,0.0,38.781,72,70,1000,200,0.124,385.0,75.5,74.938,0.022,72.0,70.438,56.094,56.5,0.0,37.906,72,70,1000,200,0.172,457.0,74.75,74.313,0.021,72.25,72.688,55.594,56.719,0.0,42.063,72,70,1000,200,0.149,422.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.902,11.986,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,527.0,303.5,519.0,526.5,522.0,0.011,2.658,0.0,4.852,1.021,0.337,0.001,0.002,0.001,0.0
5292008,1544,1,1,3,1,100,35.926,100.0,100.0,100.0,1,1,1002.339,336.066,0.396,12.831,0,80,55,1.4,1508.0,1723.682,2019.195,1460.683,55.09,59.157,72.611,58.832,52.022,1.379,2.248,0.264,71.549,57.199,91.141,50.03,57.881,58.888,132.671,102.769,131.826,41.382,54.547,44.173,-10.852,110,110,72.25,76.563,55.906,56.469,0.0,40.563,72,70,1000,200,0.15,241.875,69.375,68.563,0.008,72.125,72.438,56.688,57.656,0.0,39.219,72,70,1000,200,0.124,385.25,75.5,74.813,0.022,72.0,70.438,56.094,56.5,0.0,38.031,72,70,1000,200,0.175,454.25,74.75,74.25,0.021,72.25,72.625,55.594,56.719,0.0,41.656,72,70,1000,200,0.147,420.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.917,12.018,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,527.0,303.75,519.0,526.5,521.5,0.011,2.72,0.0,4.965,1.002,0.336,0.001,0.002,0.002,0.0
5292008,1545,1,1,3,1,100,36.069,100.0,100.0,100.0,1,1,1015.219,338.408,0.354,12.831,0,80,55,1.4,1518.625,1675.281,2022.908,1486.988,55.09,59.157,72.502,58.832,52.022,1.372,2.23,0.249,71.55,57.267,91.197,50.03,57.894,58.888,132.744,103.088,131.53,41.455,54.547,44.246,-10.852,110,110,72.375,76.563,55.906,56.469,0.0,40.156,72,70,1000,200,0.154,246.375,69.375,68.625,0.008,72.125,72.438,56.938,57.656,0.0,38.188,72,70,1000,200,0.13,392.25,75.5,74.813,0.022,72.0,70.438,56.094,56.375,0.0,36.938,72,70,1000,200,0.179,464.0,74.75,74.25,0.021,72.25,72.438,55.594,56.625,0.0,41.938,72,70,1000,200,0.148,420.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.877,11.968,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.0,303.75,520.0,526.5,522.0,0.014,2.735,0.0,4.965,1.015,0.338,0.001,0.002,0.002,0.0
5292008,1546,1,1,3,1,100,36.47,100.0,100.0,100.0,1,1,1036.297,334.895,0.344,12.788,0,80,55,1.4,1528.25,1715.129,2045.186,1505.601,55.196,59.264,72.502,58.942,52.022,1.391,2.184,0.282,71.697,57.262,91.197,50.059,57.985,58.995,132.818,103.301,131.383,41.455,54.547,44.392,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,39.406,72,70,1000,200,0.159,250.0,69.375,68.563,0.008,72.125,72.438,56.688,57.656,0.0,37.313,72,70,1000,200,0.129,394.0,75.5,74.813,0.022,72.0,70.438,56.094,56.5,0.0,36.969,72,70,1000,200,0.178,462.25,74.75,74.25,0.021,72.25,72.5,55.531,56.719,0.0,40.906,72,70,1000,200,0.157,431.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.905,11.997,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.5,527.0,303.75,519.0,526.5,522.0,0.017,2.869,0.0,5.207,1.036,0.335,0.001,0.002,0.002,0.0
5292008,1547,1,1,3,1,100,36.667,100.0,100.0,100.0,1,1,1002.339,336.066,0.292,12.817,0,80,55,1.4,1528.25,1655.398,2035.902,1477.696,55.196,59.264,72.502,58.942,52.022,1.356,2.269,0.286,71.675,57.32,91.086,50.116,58.108,58.995,132.744,103.301,131.161,41.6,54.652,44.537,-10.852,110,110,72.25,76.438,55.906,56.594,0.0,40.344,72,70,1000,200,0.151,243.125,69.5,68.563,0.008,72.125,72.375,56.688,57.656,0.0,37.594,72,70,1000,200,0.131,396.5,75.5,74.938,0.022,72.0,70.5,56.094,56.5,0.0,38.125,72,70,1000,200,0.166,448.75,74.75,74.25,0.021,72.25,72.563,55.531,56.625,0.0,42.625,72,70,1000,200,0.148,421.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.887,11.98,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,527.0,527.0,303.75,519.0,526.5,522.0,0.016,2.884,0.0,5.219,1.002,0.336,0.001,0.002,0.002,0.0
5292008,1548,1,1,3,1,100,36.811,100.0,100.0,100.0,1,1,1032.784,340.749,0.271,12.846,0,80,55,1.4,1531.625,1679.545,2021.052,1488.538,55.09,59.371,72.502,59.052,52.022,1.387,2.262,0.286,71.711,57.352,91.197,50.087,58.185,59.209,132.671,103.514,131.087,41.6,54.652,44.537,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,40.75,72,70,1000,200,0.15,242.625,69.375,68.563,0.008,72.125,72.375,56.688,57.656,0.0,38.781,72,70,1000,200,0.126,385.75,75.5,74.938,0.022,72.0,70.563,56.094,56.5,0.0,37.438,72,70,1000,200,0.175,459.0,74.75,74.25,0.021,72.25,72.563,55.531,56.625,0.0,42.031,72,70,1000,200,0.151,429.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.899,12.0,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.0,303.75,520.0,526.5,522.0,0.015,2.891,0.0,5.231,1.033,0.341,0.001,0.002,0.002,0.0
5292008,1549,1,1,3,1,100,36.714,100.0,100.0,100.0,1,1,1042.151,338.408,0.229,12.817,0,80,55,1.4,1528.125,1710.855,2035.902,1507.154,55.09,59.478,72.502,59.271,52.24,1.372,2.198,0.29,71.754,57.366,91.225,50.116,58.289,59.316,132.671,103.726,130.94,40.874,54.652,44.1,-10.852,110,110,72.375,76.5,55.906,56.469,0.0,39.344,72,70,1000,200,0.16,250.25,69.375,68.563,0.008,72.125,72.375,56.688,57.656,0.0,37.625,72,70,1000,200,0.131,395.75,75.5,74.938,0.022,72.0,70.563,56.094,56.5,0.0,38.031,72,70,1000,200,0.172,455.5,74.75,74.25,0.021,72.25,72.5,55.531,56.625,0.0,41.188,72,70,1000,200,0.159,437.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.887,11.988,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.75,519.0,526.5,521.5,0.014,3.001,0.0,5.734,1.042,0.338,0.001,0.002,0.002,0.0
5292008,1550,1,1,3,1,100,36.825,100.0,100.0,100.0,1,1,1051.519,339.578,0.187,12.802,0,80,55,1.4,1535.375,1727.96,2032.189,1521.141,55.09,59.478,72.502,59.161,52.022,1.398,2.28,0.293,71.818,57.468,91.086,50.116,58.412,59.316,132.671,103.726,130.792,40.51,54.757,43.808,-10.852,110,110,72.25,76.25,55.906,56.594,0.0,40.781,72,70,1000,200,0.15,242.625,69.375,68.563,0.008,72.125,72.313,56.688,57.656,0.0,37.469,72,70,1000,200,0.132,398.25,75.5,74.938,0.022,72.063,70.625,56.0,56.5,0.0,37.188,72,70,1000,200,0.178,462.25,74.75,74.313,0.021,72.188,72.313,55.531,56.625,0.0,41.219,72,70,1000,200,0.161,440.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.883,11.985,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.5,520.0,526.5,522.0,0.012,2.964,0.0,5.856,1.052,0.34,0.001,0.002,0.001,0.0
5292008,1551,1,1,3,1,100,36.951,100.0,100.0,100.0,1,1,1045.664,339.578,0.156,12.788,0,80,55,1.4,1535.375,1699.462,2037.759,1533.592,55.09,59.585,72.394,59.271,51.913,1.333,2.287,0.293,71.897,57.44,90.975,50.174,58.477,59.316,132.744,103.939,130.644,40.438,54.547,43.662,-10.852,110,110,72.375,76.125,55.813,56.469,0.0,40.031,72,70,1000,200,0.159,249.125,69.375,68.563,0.008,72.125,72.125,56.688,57.656,0.0,37.469,72,70,1000,200,0.131,396.75,75.5,74.813,0.022,72.0,70.563,56.0,56.375,0.0,36.875,72,70,1000,200,0.178,462.75,74.75,74.25,0.021,72.188,72.188,55.594,56.625,0.0,41.438,72,70,1000,200,0.162,440.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.892,11.994,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.0,304.0,519.5,526.5,521.5,0.011,2.922,0.0,5.718,1.046,0.34,0.001,0.002,0.002,0.0
5292008,1552,1,1,3,1,100,36.796,100.0,100.0,100.0,1,1,1037.468,339.578,0.124,12.788,0,80,55,1.4,1538.75,1673.86,2030.333,1502.497,54.983,59.585,72.502,59.271,51.913,1.406,2.276,0.297,71.9,57.514,90.808,50.202,58.555,59.424,132.597,104.152,130.57,40.292,54.442,43.59,-10.852,110,110,72.25,76.25,55.813,56.469,0.0,39.563,72,70,1000,200,0.162,251.5,69.5,68.563,0.008,72.188,71.938,56.625,57.531,0.0,38.719,72,70,1000,200,0.127,386.5,75.5,74.938,0.022,72.0,70.563,56.0,56.375,0.0,37.219,72,70,1000,200,0.176,460.75,74.75,74.313,0.021,72.063,72.188,55.531,56.625,0.0,41.781,72,70,1000,200,0.157,435.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.889,11.993,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.5,303.75,520.0,526.5,521.5,0.009,2.981,0.0,5.85,1.037,0.34,0.001,0.002,0.001,0.0
5292008,1553,1,1,3,1,100,36.546,100.0,100.0,100.0,1,1,1036.297,337.237,0.01,12.802,0,80,55,1.4,1532.0,1680.967,2028.476,1497.841,54.876,59.692,72.394,59.381,51.804,1.41,2.212,0.286,71.884,57.54,90.836,50.059,58.652,59.531,132.523,104.259,130.349,40.292,54.547,43.59,-10.852,110,110,72.25,76.438,55.813,56.406,0.0,39.469,72,70,1000,200,0.162,250.125,69.375,68.563,0.008,72.188,71.938,56.625,57.531,0.0,38.188,72,70,1000,200,0.134,399.75,75.5,74.813,0.022,72.0,70.625,56.0,56.375,0.0,38.094,72,70,1000,200,0.17,453.75,74.75,74.25,0.021,72.188,72.25,55.438,56.531,0.0,41.719,72,70,1000,200,0.158,437.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.869,11.98,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.75,520.0,526.5,521.5,0.001,2.962,0.0,5.856,1.036,0.337,0.001,0.002,0.002,0.0
5292008,1554,1,1,3,1,100,36.477,100.0,100.0,100.0,1,1,1051.519,339.578,0.01,12.788,0,80,55,1.4,1532.0,1702.309,2021.052,1505.601,54.876,59.799,72.394,59.381,51.804,1.406,2.262,0.29,71.915,57.526,91.002,50.145,58.678,59.531,132.154,104.152,130.127,40.292,54.547,43.59,-10.852,110,110,72.25,76.375,55.813,56.469,0.0,40.938,72,70,1000,200,0.151,242.5,69.375,68.563,0.008,72.188,71.938,56.625,57.531,0.0,38.75,72,70,1000,200,0.133,398.75,75.5,74.813,0.022,72.063,70.563,56.0,56.375,0.0,36.906,72,70,1000,200,0.179,462.25,74.75,74.25,0.021,72.188,72.188,55.438,56.406,0.0,41.438,72,70,1000,200,0.162,440.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.874,11.98,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.0,303.75,520.0,526.5,521.5,0.001,2.959,0.0,5.85,1.052,0.34,0.001,0.002,0.002,0.0
5292008,1555,1,1,3,1,100,36.392,100.0,100.0,100.0,1,1,1035.126,339.578,0.01,12.788,0,80,55,1.4,1548.25,1672.439,2026.62,1511.814,54.876,59.906,72.394,59.491,51.804,1.379,2.248,0.275,71.966,57.53,91.03,50.145,58.834,59.638,131.712,104.471,129.684,40.147,54.442,43.517,-10.852,110,110,72.25,76.0,55.813,56.469,0.0,39.875,72,70,1000,200,0.161,251.0,69.375,68.563,0.008,72.188,72.0,56.625,57.531,0.0,39.344,72,70,1000,200,0.132,398.5,75.5,74.813,0.022,72.0,70.563,56.0,56.375,0.0,38.063,72,70,1000,200,0.167,449.25,74.75,74.25,0.021,72.188,72.188,55.438,56.531,0.0,41.25,72,70,1000,200,0.163,442.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.879,11.983,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.75,518.0,526.5,521.5,0.001,3.015,0.0,5.978,1.035,0.34,0.001,0.002,0.002,0.0
5292008,1556,1,1,3,1,100,36.586,100.0,100.0,100.0,1,1,1079.622,340.749,0.01,12.788,0,80,55,1.4,1540.125,1686.656,2052.614,1521.141,55.09,60.013,72.285,59.601,51.913,1.406,2.319,0.304,72.093,57.586,91.253,50.145,58.885,59.852,131.417,104.471,129.611,40.074,54.652,43.517,-10.852,110,110,72.25,76.125,55.813,56.469,0.0,39.875,72,70,1000,200,0.161,250.75,69.375,68.563,0.008,72.188,72.125,56.625,57.656,0.0,38.531,72,70,1000,200,0.138,409.75,75.5,74.938,0.022,71.938,70.625,56.0,56.375,0.0,37.844,72,70,1000,200,0.173,456.75,74.75,74.25,0.021,72.063,72.125,55.344,56.406,0.0,41.406,72,70,1000,200,0.163,442.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.886,11.994,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.0,303.75,520.5,526.5,521.5,0.001,3.02,0.0,6.107,1.08,0.341,0.001,0.002,0.002,0.0
5292008,1557,1,1,3,1,100,36.567,100.0,100.0,100.0,1,1,1032.784,337.237,0.01,12.802,0,80,55,1.4,1564.75,1619.957,2037.759,1469.959,54.983,60.12,72.285,59.71,52.022,1.402,2.269,0.279,72.037,57.625,91.169,50.202,58.983,59.852,131.122,104.471,129.463,40.001,54.862,43.444,-10.852,110,110,72.25,76.25,55.813,56.406,0.0,39.906,72,70,1000,200,0.159,247.875,69.375,68.563,0.008,72.188,72.063,56.625,57.531,0.0,39.375,72,70,1000,200,0.133,398.25,75.5,74.938,0.022,71.938,70.563,56.0,56.375,0.0,38.438,72,70,1000,200,0.167,446.25,74.75,74.25,0.021,72.063,72.0,55.438,56.531,0.0,42.781,72,70,1000,200,0.156,434.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.881,11.985,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,527.0,527.0,303.75,519.0,527.0,521.5,0.001,2.966,0.0,6.114,1.033,0.337,0.001,0.002,0.002,0.0
5292008,1558,1,1,3,1,100,36.588,100.0,100.0,100.0,1,1,1062.058,344.262,0.01,12.817,0,80,55,1.4,1564.75,1678.124,2041.473,1525.808,54.983,60.013,72.285,59.71,51.913,1.402,2.269,0.282,72.132,57.665,91.141,50.174,59.008,59.959,130.827,104.578,129.241,40.001,54.757,43.444,-10.852,110,110,72.25,76.25,55.906,56.469,0.0,40.094,72,70,1000,200,0.16,250.375,69.375,68.563,0.008,72.188,72.0,56.625,57.531,0.0,38.781,72,70,1000,200,0.138,404.5,75.5,74.938,0.022,71.938,70.563,56.0,56.375,0.0,36.781,72,70,1000,200,0.179,463.25,74.938,74.25,0.021,72.063,72.063,55.438,56.531,0.0,41.594,72,70,1000,200,0.158,438.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.904,12.01,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,519.5,526.5,522.0,0.001,2.991,0.0,6.121,1.062,0.344,0.001,0.002,0.002,0.0
5292008,1559,1,1,3,1,100,36.579,100.0,100.0,100.0,1,1,1070.254,341.92,0.01,12.773,0,80,55,1.4,1557.0,1698.039,2043.329,1539.823,54.983,60.12,72.285,59.82,51.913,1.387,2.191,0.286,72.12,57.695,91.197,50.174,59.112,59.959,130.679,104.684,129.094,40.001,54.757,43.371,-10.852,110,110,72.188,76.375,55.813,56.406,0.0,39.844,72,70,1000,200,0.163,251.875,69.375,68.563,0.008,72.188,71.938,56.625,57.531,0.0,38.906,72,70,1000,200,0.143,411.0,75.5,74.938,0.022,71.938,70.5,56.0,56.375,0.0,36.781,72,70,1000,200,0.176,457.0,74.75,74.25,0.021,72.188,72.125,55.438,56.531,0.0,41.344,72,70,1000,200,0.166,446.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.902,12.011,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,527.0,527.0,303.75,519.5,526.5,522.0,0.001,2.917,0.0,5.971,1.07,0.342,0.001,0.002,0.002,0.0
5292008,1600,1,1,3,1,100,36.823,100.0,100.0,100.0,1,1,1053.861,343.091,0.01,12.788,0,80,55,1.4,1545.875,1700.885,2037.759,1518.031,55.09,60.227,72.285,59.82,51.913,1.41,2.223,0.286,72.093,57.684,91.169,50.174,59.209,60.067,130.605,104.684,129.094,39.929,54.757,43.371,-10.852,110,110,72.188,76.375,55.906,56.406,0.0,39.844,72,70,1000,200,0.163,251.75,69.563,68.563,0.008,72.125,72.0,56.625,57.531,0.0,39.688,72,70,1000,200,0.136,403.75,75.5,74.813,0.022,71.938,70.563,56.0,56.375,0.0,37.281,72,70,1000,200,0.174,451.75,74.75,74.25,0.021,72.188,72.25,55.531,56.531,0.0,42.094,72,70,1000,200,0.157,434.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.892,12.002,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,527.0,527.0,303.75,520.5,526.5,521.5,0.001,2.968,0.0,6.106,1.054,0.343,0.001,0.002,0.002,0.0
5292008,1601,1,1,3,1,100,36.902,100.0,100.0,100.0,1,1,1065.571,341.92,0.01,12.7,0,80,55,1.4,1553.0,1700.885,2035.902,1521.141,55.09,60.335,72.285,59.93,52.022,1.391,2.269,0.286,72.209,57.677,91.225,50.202,59.274,60.174,130.31,104.791,129.02,39.856,54.757,43.371,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,39.906,72,70,1000,200,0.162,251.625,69.375,68.438,0.008,72.125,72.188,56.625,57.5,0.0,40.094,72,70,1000,200,0.136,404.0,75.438,74.938,0.022,72.0,70.5,56.0,56.344,0.0,37.125,72,70,1000,200,0.176,460.25,74.75,74.313,0.021,72.063,72.188,55.531,56.531,0.0,41.75,72,70,1000,200,0.17,449.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.9,12.014,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,527.0,527.0,303.75,520.5,526.5,522.0,0.001,2.996,0.0,6.192,1.066,0.342,0.001,0.002,0.001,0.0
5292008,1602,1,1,3,1,100,37.0,100.0,100.0,100.0,1,1,1063.229,343.091,0.01,12.817,0,80,55,1.4,1565.5,1695.192,2041.473,1535.149,55.09,60.335,72.285,59.93,52.022,1.383,2.312,0.293,72.224,57.771,91.28,50.289,59.365,60.174,130.089,104.791,128.872,39.856,54.862,43.298,-10.852,110,110,72.25,76.188,55.813,56.406,0.0,39.531,72,70,1000,200,0.162,252.5,69.375,68.563,0.008,72.125,72.188,56.625,57.531,0.0,39.125,72,70,1000,200,0.137,405.75,75.5,74.938,0.022,72.0,70.625,56.0,56.375,0.0,37.188,72,70,1000,200,0.176,459.75,74.625,74.313,0.021,72.063,72.0,55.531,56.531,0.0,41.875,72,70,1000,200,0.172,451.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.905,12.022,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,527.0,303.75,519.5,526.5,522.0,0.0,2.94,0.0,6.12,1.063,0.343,0.001,0.002,0.001,0.0
5292008,1603,1,1,3,1,100,37.09,100.0,100.0,100.0,1,1,1059.716,344.262,0.01,12.773,0,80,55,1.4,1565.5,1689.5,2030.333,1525.808,55.09,60.335,72.285,60.15,52.022,1.429,2.308,0.29,72.191,57.751,91.197,50.26,59.495,60.174,130.015,104.791,128.798,39.856,54.862,43.371,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,39.594,72,70,1000,200,0.162,252.0,69.375,68.563,0.008,72.125,72.125,56.625,57.531,0.0,40.188,72,70,1000,200,0.137,404.75,75.5,74.813,0.022,72.0,70.625,56.0,56.375,0.0,37.219,72,70,1000,200,0.175,460.25,74.75,74.25,0.021,72.063,71.938,55.594,56.531,0.0,42.656,72,70,1000,200,0.16,436.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.919,12.029,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,527.0,527.0,303.75,519.5,526.5,521.5,0.0,2.992,0.0,6.228,1.06,0.344,0.001,0.002,0.002,0.0
5292008,1604,1,1,3,1,100,37.225,100.0,100.0,100.0,1,1,1033.955,343.091,0.01,12.802,0,80,55,1.4,1549.0,1653.978,2037.759,1490.088,55.09,60.442,72.285,60.15,52.131,1.364,2.252,0.293,72.273,57.739,91.28,50.26,59.65,60.388,129.868,104.684,128.651,39.856,54.757,43.371,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,39.875,72,70,1000,200,0.162,252.875,69.375,68.438,0.008,72.0,72.063,56.625,57.531,0.0,39.0,72,70,1000,200,0.139,407.0,75.625,74.813,0.022,72.0,70.688,56.094,56.375,0.0,38.344,72,70,1000,200,0.169,449.0,74.75,74.25,0.021,72.188,72.063,55.531,56.531,0.0,42.25,72,70,1000,200,0.163,440.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.921,12.024,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,527.5,303.75,519.5,526.5,522.0,0.0,3.02,0.0,6.242,1.034,0.343,0.001,0.003,0.002,0.0
5292008,1605,1,1,3,1,100,37.343,100.0,100.0,100.0,1,1,1048.006,348.946,0.156,12.831,0,80,55,1.4,1548.75,1663.916,2041.473,1505.601,55.09,60.549,72.285,60.259,52.022,1.406,2.305,0.282,72.271,57.819,91.197,50.26,59.715,60.495,130.384,104.578,128.355,39.783,54.862,43.444,-10.852,110,110,72.188,76.5,55.813,56.406,0.0,39.688,72,70,1000,200,0.163,252.625,69.375,68.438,0.008,72.0,72.063,56.625,57.531,0.0,39.5,72,70,1000,200,0.136,403.5,75.5,74.938,0.022,72.0,70.688,56.0,56.375,0.0,38.219,72,70,1000,200,0.167,452.5,74.75,74.25,0.021,72.188,72.0,55.531,56.531,0.0,42.563,72,70,1000,200,0.167,445.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.917,12.016,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,527.0,527.0,303.75,520.0,526.5,522.0,0.012,3.115,0.0,6.516,1.048,0.349,0.001,0.002,0.002,0.0
5292008,1606,1,1,3,1,100,37.45,100.0,100.0,100.0,1,1,1053.861,345.433,0.01,12.831,0,80,55,1.4,1558.375,1686.656,2041.473,1525.808,55.09,60.656,72.285,60.259,52.022,1.394,2.298,0.282,72.287,57.888,91.169,50.289,59.754,60.495,130.163,104.684,128.281,39.711,54.757,43.444,-10.852,110,110,72.25,76.313,55.906,56.469,0.0,40.0,72,70,1000,200,0.164,252.5,69.375,68.563,0.008,72.0,72.0,56.625,57.531,0.0,39.406,72,70,1000,200,0.137,405.0,75.5,74.938,0.022,72.0,70.625,56.0,56.375,0.0,37.906,72,70,1000,200,0.17,454.0,74.75,74.25,0.021,72.188,71.938,55.531,56.531,0.0,42.438,72,70,1000,200,0.164,442.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.914,12.021,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,527.0,304.0,519.0,526.5,522.0,0.001,3.183,0.0,6.645,1.054,0.345,0.001,0.002,0.002,0.0
5292008,1607,1,1,3,1,100,37.549,100.0,100.0,100.0,1,1,1056.203,344.262,0.01,12.846,0,80,55,1.4,1556.75,1665.336,2032.189,1516.476,55.09,60.656,72.285,60.369,52.022,1.429,2.301,0.297,72.325,57.861,91.058,50.289,59.741,60.495,129.647,104.578,127.912,39.711,54.862,43.444,-10.852,110,110,72.188,76.125,55.906,56.469,0.0,40.156,72,70,1000,200,0.163,252.5,69.375,68.438,0.008,72.0,72.0,56.625,57.5,0.0,39.656,72,70,1000,200,0.137,403.75,75.5,74.938,0.022,72.0,70.688,56.0,56.375,0.0,38.25,72,70,1000,200,0.168,450.75,74.625,74.25,0.021,72.188,71.875,55.531,56.531,0.0,42.563,72,70,1000,200,0.164,442.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.917,12.011,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,527.0,527.0,303.75,519.5,526.5,522.0,0.001,3.165,0.0,6.652,1.056,0.344,0.001,0.002,0.001,0.0
5292008,1608,1,1,3,1,100,37.647,100.0,100.0,100.0,1,1,1051.519,344.262,0.01,12.759,0,80,55,1.4,1565.5,1671.018,2032.189,1518.031,55.09,60.656,72.394,60.369,52.022,1.421,2.316,0.286,72.259,57.887,91.086,50.289,59.676,60.495,129.425,104.578,127.691,39.711,54.757,43.444,-10.867,110,110,72.25,76.125,55.813,56.469,0.0,40.031,72,70,1000,200,0.164,252.625,69.375,68.438,0.008,71.938,72.125,56.625,57.531,0.0,39.594,72,70,1000,200,0.137,405.25,75.5,74.813,0.022,72.0,70.75,56.094,56.375,0.0,38.188,72,70,1000,200,0.168,451.5,74.75,74.25,0.021,72.063,71.938,55.531,56.531,0.0,42.688,72,70,1000,200,0.169,449.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.924,12.044,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,527.0,527.0,303.75,519.0,526.5,522.0,0.001,3.166,0.0,6.607,1.052,0.344,0.001,0.002,0.002,0.0
5292008,1609,1,1,3,1,100,37.745,100.0,100.0,100.0,1,1,1064.4,343.091,0.01,12.788,0,80,55,1.4,1556.125,1669.598,2021.052,1521.141,55.09,60.656,72.285,60.369,51.913,1.433,2.266,0.297,72.434,57.967,91.086,50.317,59.624,60.495,129.13,104.684,127.469,39.711,54.757,43.371,-10.852,110,110,72.188,76.188,55.906,56.469,0.0,40.375,72,70,1000,200,0.164,253.125,69.375,68.438,0.008,72.0,72.063,56.625,57.531,0.0,39.656,72,70,1000,200,0.136,405.0,75.5,74.813,0.022,71.938,70.75,56.0,56.375,0.0,38.063,72,70,1000,200,0.168,452.75,74.75,74.25,0.021,72.188,71.875,55.531,56.531,0.0,43.156,72,70,1000,200,0.163,442.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.921,12.043,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,527.0,303.75,519.0,526.5,522.0,0.001,3.111,0.0,6.493,1.064,0.343,0.001,0.002,0.002,0.0
5292008,1610,1,1,3,1,100,37.843,100.0,100.0,100.0,1,1,1056.203,338.408,0.01,12.846,0,80,55,1.4,1556.125,1702.309,2034.046,1536.707,55.09,60.763,72.285,60.369,51.913,1.337,2.308,0.275,72.35,57.909,91.141,50.26,59.572,60.603,128.835,104.578,127.248,39.711,54.757,43.371,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,40.438,72,70,1000,200,0.163,252.0,69.375,68.563,0.008,72.125,71.875,56.625,57.5,0.0,39.25,72,70,1000,200,0.144,412.5,75.5,74.813,0.022,72.0,70.688,56.0,56.375,0.0,37.813,72,70,1000,200,0.171,454.75,74.75,74.25,0.021,72.188,71.875,55.531,56.531,0.0,42.969,72,70,1000,200,0.164,447.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.941,12.057,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,527.0,303.75,519.5,526.5,522.0,0.001,3.125,0.0,6.522,1.056,0.338,0.001,0.002,0.002,0.0
5292008,1611,1,1,3,1,100,37.941,100.0,100.0,100.0,1,1,1051.519,346.604,0.01,12.831,0,80,55,1.4,1573.0,1702.309,2052.614,1544.5,55.09,60.763,72.285,60.479,52.022,1.44,2.291,0.304,72.354,57.86,91.058,50.346,59.559,60.603,128.614,104.578,127.1,39.711,54.862,43.444,-10.852,110,110,72.25,76.0,55.813,56.406,0.0,40.219,72,70,1000,200,0.166,254.375,69.375,68.563,0.008,72.125,71.875,56.625,57.5,0.0,39.625,72,70,1000,200,0.137,406.0,75.5,74.813,0.022,71.938,70.625,56.0,56.375,0.0,38.094,72,70,1000,200,0.167,446.0,74.75,74.313,0.021,72.188,71.813,55.531,56.531,0.0,42.125,72,70,1000,200,0.178,459.25,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.948,12.062,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,527.5,527.0,527.0,304.0,519.0,526.5,522.0,0.001,3.161,0.0,6.645,1.052,0.347,0.001,0.002,0.001,0.0
5292008,1612,1,1,3,1,100,38.047,100.0,100.0,100.0,1,1,1058.545,345.433,0.01,12.715,0,80,55,1.4,1562.875,1675.281,2035.902,1524.252,55.09,60.763,72.177,60.479,52.022,1.398,2.248,0.293,72.321,57.882,91.197,50.375,59.533,60.603,128.319,104.471,126.878,39.711,54.757,43.444,-10.852,110,110,72.188,75.938,55.813,56.469,0.0,40.75,72,70,1000,200,0.162,251.75,69.375,68.438,0.008,72.0,71.938,56.625,57.531,0.0,38.844,72,70,1000,200,0.148,417.75,75.5,74.938,0.022,72.0,70.625,56.0,56.375,0.0,38.219,72,70,1000,200,0.165,446.25,74.625,74.25,0.021,72.188,71.75,55.531,56.531,0.0,42.5,72,70,1000,200,0.176,456.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.954,12.043,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,527.0,527.5,304.0,519.5,526.5,522.0,0.001,3.155,0.0,6.584,1.059,0.345,0.001,0.002,0.001,0.0
5292008,1613,1,1,3,1,100,38.129,100.0,100.0,100.0,1,1,1069.083,345.433,0.01,12.657,0,80,55,1.4,1566.0,1678.124,2041.473,1532.034,55.09,60.763,72.177,60.479,52.022,1.406,2.298,0.304,72.414,57.928,91.058,50.461,59.469,60.495,128.171,104.471,126.731,39.711,54.757,43.517,-10.852,110,110,72.188,76.063,55.813,56.406,0.0,40.875,72,70,1000,200,0.163,252.375,69.375,68.438,0.008,72.0,71.938,56.625,57.531,0.0,39.781,72,70,1000,200,0.138,405.5,75.5,74.938,0.022,72.0,70.563,56.0,56.375,0.0,37.313,72,70,1000,200,0.169,453.0,74.625,74.25,0.021,72.188,71.75,55.438,56.531,0.0,43.25,72,70,1000,200,0.173,452.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.874,11.989,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,527.0,527.5,303.75,520.0,526.5,522.0,0.001,3.202,0.0,6.683,1.069,0.345,0.001,0.002,0.001,0.0
5292008,1614,1,1,3,1,100,38.232,100.0,100.0,100.0,1,1,1081.964,341.92,0.01,12.744,0,80,55,1.4,1566.0,1703.733,2045.186,1571.046,54.983,60.763,72.177,60.479,51.913,1.36,2.273,0.279,72.405,57.892,91.114,50.519,59.495,60.603,128.024,104.365,126.509,39.711,54.757,43.444,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,41.344,72,70,1000,200,0.162,251.125,69.375,68.563,0.008,72.125,71.875,56.625,57.5,0.0,38.688,72,70,1000,200,0.143,416.5,75.5,74.938,0.022,71.938,70.5,55.875,56.375,0.0,36.969,72,70,1000,200,0.175,460.0,74.75,74.25,0.021,72.188,71.625,55.531,56.406,0.0,43.719,72,70,1000,200,0.171,450.75,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.861,11.973,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.5,304.0,519.0,526.5,522.0,0.001,3.162,0.0,6.599,1.082,0.342,0.001,0.002,0.002,0.0
5292008,1615,1,1,3,1,100,38.285,100.0,100.0,100.0,1,1,1081.964,345.433,0.01,12.802,0,80,55,1.4,1580.125,1723.682,2056.329,1572.61,55.09,60.763,72.177,60.479,52.022,1.383,2.312,0.282,72.483,58.015,91.169,50.404,59.495,60.603,127.876,104.365,126.435,39.711,54.862,43.517,-10.852,110,110,72.188,76.188,55.813,56.469,0.0,41.781,72,70,1000,200,0.162,251.875,69.375,68.438,0.008,72.125,71.75,56.625,57.5,0.0,38.625,72,70,1000,200,0.148,422.0,75.5,74.938,0.022,72.063,70.563,56.0,56.375,0.0,37.125,72,70,1000,200,0.171,452.5,74.75,74.25,0.021,72.063,71.563,55.438,56.406,0.0,42.281,72,70,1000,200,0.179,463.25,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.85,11.964,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.5,303.75,519.5,526.5,522.0,0.001,3.216,0.0,6.759,1.082,0.345,0.001,0.002,0.002,0.0
5292008,1616,1,1,3,1,100,38.383,100.0,100.0,100.0,1,1,1080.793,347.775,0.01,12.729,0,80,55,1.4,1568.75,1710.855,2045.186,1558.544,55.09,60.763,72.177,60.479,52.022,1.394,2.244,0.29,72.461,57.935,91.114,50.317,59.533,60.603,127.729,104.259,126.288,39.711,54.757,43.517,-10.852,110,110,72.188,76.188,55.813,56.406,0.0,41.094,72,70,1000,200,0.163,251.875,69.188,68.438,0.008,72.0,71.875,56.5,57.5,0.0,39.031,72,70,1000,200,0.147,420.0,75.5,74.938,0.022,72.0,70.625,56.0,56.375,0.0,37.594,72,70,1000,200,0.172,453.25,74.625,74.25,0.021,72.0,71.5,55.438,56.406,0.0,42.688,72,70,1000,200,0.172,456.25,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.85,11.975,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,527.0,527.5,303.75,520.0,526.5,522.0,0.001,3.22,0.0,6.721,1.081,0.348,0.001,0.002,0.001,0.0
5292008,1617,1,1,3,1,100,38.472,100.0,100.0,100.0,1,1,1071.425,343.091,0.01,12.7,0,80,55,1.4,1576.125,1686.656,2035.902,1535.149,55.09,60.87,72.177,60.589,52.022,1.402,2.237,0.286,72.463,57.945,91.058,50.461,59.624,60.603,127.508,104.259,125.992,39.565,54.757,43.517,-10.867,110,110,72.188,76.063,55.813,56.469,0.0,41.813,72,70,1000,200,0.164,252.5,69.375,68.438,0.008,72.125,71.75,56.5,57.5,0.0,39.531,72,70,1000,200,0.143,416.75,75.5,74.938,0.022,71.938,70.625,56.0,56.375,0.0,37.156,72,70,1000,200,0.174,456.25,74.75,74.25,0.021,72.063,71.5,55.531,56.406,0.0,43.5,72,70,1000,200,0.166,444.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.831,11.95,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,304.0,520.5,526.5,522.0,0.001,3.304,0.0,6.963,1.071,0.343,0.001,0.002,0.002,0.0
5292008,1618,1,1,3,1,100,38.55,100.0,100.0,100.0,1,1,1078.451,344.262,0.01,12.759,0,80,55,1.4,1576.125,1682.389,2054.472,1535.149,55.09,60.87,72.177,60.589,51.913,1.433,2.337,0.293,72.526,57.961,91.114,50.49,59.689,60.71,127.434,104.152,125.918,39.711,54.757,43.59,-10.852,110,110,72.25,76.063,55.813,56.406,0.0,40.969,72,70,1000,200,0.171,259.25,69.188,68.438,0.008,72.0,71.625,56.5,57.5,0.0,40.031,72,70,1000,200,0.138,405.5,75.5,74.813,0.022,71.938,70.625,56.0,56.375,0.0,36.25,72,70,1000,200,0.173,456.5,74.75,74.25,0.021,72.063,71.625,55.344,56.406,0.0,43.313,72,70,1000,200,0.171,451.25,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.846,11.958,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.5,519.0,526.5,522.0,0.001,3.289,0.0,6.866,1.078,0.344,0.001,0.002,0.002,0.0
5292008,1619,1,1,3,1,100,38.58,100.0,100.0,100.0,1,1,1070.254,343.091,0.01,12.729,0,80,55,1.4,1572.0,1693.769,2043.329,1553.86,55.09,60.87,72.177,60.589,51.913,1.391,2.319,0.286,72.495,57.975,91.058,50.375,59.825,60.71,127.286,104.152,125.845,39.711,54.652,43.59,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,40.531,72,70,1000,200,0.175,262.5,69.375,68.563,0.008,72.125,71.625,56.625,57.5,0.0,39.063,72,70,1000,200,0.145,414.0,75.5,74.813,0.022,72.0,70.688,56.0,56.375,0.0,36.938,72,70,1000,200,0.168,450.75,74.75,74.25,0.021,72.063,71.688,55.344,56.406,0.0,43.625,72,70,1000,200,0.17,449.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.829,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.0,303.75,519.5,527.0,522.0,0.001,3.305,0.0,6.849,1.07,0.343,0.001,0.002,0.002,0.0
5292008,1620,1,1,3,1,100,38.357,100.0,100.0,100.0,1,1,1083.135,344.262,0.01,12.802,0,80,55,1.4,1581.75,1683.811,2047.043,1547.619,54.983,60.977,72.177,60.699,51.913,1.402,2.287,0.282,72.47,57.975,91.114,50.375,59.929,60.817,127.065,104.152,125.623,39.638,54.757,43.59,-10.852,110,110,72.188,75.938,55.813,56.406,0.0,41.438,72,70,1000,200,0.166,254.375,69.188,68.563,0.008,72.125,71.688,56.5,57.5,0.0,38.844,72,70,1000,200,0.144,417.5,75.5,74.938,0.022,72.063,70.75,56.0,56.344,0.0,36.781,72,70,1000,200,0.172,453.75,74.75,74.25,0.021,72.063,71.625,55.438,56.406,0.0,43.5,72,70,1000,200,0.169,452.5,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.838,11.963,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,519.5,526.5,522.0,0.001,3.346,0.0,7.019,1.083,0.344,0.001,0.002,0.002,0.0
5292008,1621,1,1,3,1,100,38.648,100.0,100.0,100.0,1,1,1070.254,347.775,0.01,12.773,0,80,55,1.4,1577.5,1713.704,2039.616,1541.382,55.09,60.977,72.177,60.808,51.913,1.398,2.305,0.301,72.467,57.986,91.197,50.404,60.045,60.924,126.844,103.833,125.549,39.638,54.862,43.59,-10.852,110,110,72.188,75.75,55.813,56.406,0.0,41.906,72,70,1000,200,0.164,252.625,69.375,68.563,0.008,72.125,71.563,56.5,57.5,0.0,38.875,72,70,1000,200,0.148,423.25,75.438,74.813,0.022,71.938,70.75,56.0,56.344,0.0,36.75,72,70,1000,200,0.172,454.0,74.75,74.25,0.021,72.0,71.625,55.531,56.406,0.0,43.188,72,70,1000,200,0.168,451.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.834,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,519.0,526.5,522.0,0.001,3.316,0.0,7.003,1.07,0.348,0.001,0.002,0.002,0.0
5292008,1622,1,1,3,1,100,38.738,100.0,100.0,100.0,1,1,1064.4,344.262,0.01,12.788,0,80,55,1.4,1565.25,1676.703,2045.186,1550.739,55.09,61.084,72.177,60.808,52.022,1.398,2.34,0.301,72.458,57.979,91.114,50.519,60.078,60.924,126.77,103.833,125.402,39.638,54.862,43.59,-10.852,110,110,72.25,75.75,55.813,56.406,0.0,41.938,72,70,1000,200,0.166,254.375,69.375,68.438,0.008,72.125,71.563,56.625,57.375,0.0,38.969,72,70,1000,200,0.149,423.75,75.5,74.813,0.022,72.0,70.75,56.0,56.375,0.0,37.656,72,70,1000,200,0.162,441.25,74.625,74.313,0.021,72.0,71.625,55.438,56.531,0.0,43.5,72,70,1000,200,0.166,448.25,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.841,11.961,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.75,520.0,526.5,522.0,0.001,3.32,0.0,7.011,1.064,0.344,0.001,0.002,0.001,0.0
5292008,1623,1,1,3,1,100,38.854,100.0,100.0,100.0,1,1,1084.306,341.92,0.01,12.788,0,80,55,1.4,1574.75,1692.346,2047.043,1578.868,55.196,61.191,72.069,60.918,52.022,1.375,2.276,0.304,72.493,58.001,91.169,50.605,60.117,61.031,126.549,103.833,125.254,39.565,54.862,43.662,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,41.0,72,70,1000,200,0.175,261.25,69.188,68.438,0.008,72.125,71.563,56.625,57.5,0.0,40.063,72,70,1000,200,0.143,416.25,75.5,74.938,0.022,72.0,70.688,56.0,56.375,0.0,38.031,72,70,1000,200,0.166,445.5,74.75,74.25,0.021,72.0,71.625,55.531,56.531,0.0,43.031,72,70,1000,200,0.168,451.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.845,11.967,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.5,303.75,519.5,526.5,522.0,0.001,3.425,0.0,7.268,1.084,0.342,0.001,0.002,0.002,0.0
5292008,1624,1,1,3,1,100,38.954,100.0,100.0,100.0,1,1,1074.938,339.578,0.01,12.759,0,80,55,1.4,1574.75,1720.831,2048.9,1585.131,55.09,61.191,72.069,60.918,52.022,1.379,2.333,0.286,72.494,57.998,91.225,50.634,60.298,61.138,126.475,103.62,125.18,39.638,54.966,43.735,-10.852,110,110,71.938,76.063,55.906,56.406,0.0,40.656,72,70,1000,200,0.175,261.75,69.375,68.438,0.008,72.125,71.5,56.5,57.5,0.0,39.0,72,70,1000,200,0.15,425.25,75.5,74.813,0.022,72.0,70.688,56.0,56.375,0.0,37.688,72,70,1000,200,0.17,448.75,74.625,74.25,0.021,71.875,71.688,55.438,56.531,0.0,42.094,72,70,1000,200,0.174,459.25,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.842,11.955,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.0,526.5,522.0,0.001,3.41,0.0,7.252,1.075,0.34,0.001,0.002,0.001,0.0
5292008,1625,1,1,3,1,100,39.062,100.0,100.0,100.0,1,1,1073.767,341.92,0.01,12.759,0,80,55,1.4,1590.0,1689.5,2035.902,1546.059,55.09,61.298,72.069,61.028,52.022,1.375,2.22,0.279,72.534,58.034,91.169,50.663,60.408,61.246,126.328,103.726,125.032,39.638,54.862,43.808,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,40.875,72,70,1000,200,0.167,254.875,69.375,68.438,0.008,72.125,71.5,56.625,57.5,0.0,39.656,72,70,1000,200,0.143,417.0,75.625,74.813,0.022,72.0,70.688,56.0,56.375,0.0,38.313,72,70,1000,200,0.167,444.75,74.75,74.25,0.021,72.0,71.625,55.531,56.531,0.0,42.063,72,70,1000,200,0.176,457.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.836,11.958,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.5,520.0,526.5,522.0,0.001,3.495,0.0,7.381,1.074,0.342,0.001,0.003,0.002,0.0
5292008,1626,1,1,3,1,100,39.16,100.0,100.0,100.0,1,1,1081.964,340.749,0.01,12.744,0,80,55,1.4,1578.5,1702.309,2032.189,1552.299,55.09,61.298,72.177,61.028,52.131,1.387,2.337,0.293,72.546,58.043,91.141,50.519,60.434,61.353,126.18,103.514,124.885,39.565,54.862,43.808,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,41.906,72,70,1000,200,0.165,253.375,69.375,68.438,0.008,72.125,71.5,56.625,57.5,0.0,39.469,72,70,1000,200,0.149,424.75,75.5,74.938,0.022,71.938,70.688,56.0,56.375,0.0,37.844,72,70,1000,200,0.165,443.5,74.75,74.25,0.021,72.0,71.688,55.531,56.531,0.0,41.938,72,70,1000,200,0.175,459.0,73.563,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.831,11.956,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,519.5,526.5,522.0,0.001,3.535,0.0,7.501,1.082,0.341,0.001,0.002,0.002,0.0
5292008,1627,1,1,3,1,100,39.278,100.0,100.0,100.0,1,1,1094.844,348.946,0.01,12.7,0,80,55,1.4,1570.0,1690.923,2061.901,1581.999,55.09,61.405,72.069,61.138,52.022,1.36,2.312,0.286,72.531,58.032,91.114,50.519,60.538,61.246,125.959,103.514,124.737,39.638,54.966,43.808,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,41.344,72,70,1000,200,0.165,253.375,69.188,68.563,0.008,72.0,71.5,56.5,57.375,0.0,39.063,72,70,1000,200,0.152,426.5,75.5,74.938,0.022,72.0,70.625,56.0,56.375,0.0,37.281,72,70,1000,200,0.167,449.5,74.75,74.25,0.021,72.0,71.688,55.531,56.531,0.0,42.906,72,70,1000,200,0.17,452.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.817,11.964,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,519.5,526.5,522.0,0.001,3.455,0.0,7.347,1.095,0.349,0.001,0.002,0.002,0.0
5292008,1628,1,1,3,1,100,39.405,100.0,100.0,100.0,1,1,1070.254,346.604,0.01,12.686,0,80,55,1.4,1558.5,1671.018,2035.902,1527.364,55.09,61.512,72.069,61.138,52.022,1.417,2.284,0.271,72.588,58.053,91.086,50.605,60.59,61.353,125.664,103.301,124.663,39.565,54.966,43.881,-10.852,110,110,71.938,76.0,55.813,56.406,0.0,41.219,72,70,1000,200,0.166,254.5,69.375,68.563,0.008,72.0,71.438,56.5,57.5,0.0,39.938,72,70,1000,200,0.142,414.25,75.5,74.938,0.022,71.938,70.625,56.0,56.375,0.0,37.938,72,70,1000,200,0.164,442.25,74.75,74.25,0.021,72.0,71.625,55.531,56.531,0.0,43.625,72,70,1000,200,0.166,445.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.825,11.95,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,519.5,526.5,522.0,0.0,3.555,0.0,7.596,1.07,0.347,0.001,0.002,0.002,0.0
5292008,1629,1,1,3,1,100,39.736,100.0,100.0,100.0,1,1,1073.767,344.262,0.01,12.729,0,80,55,1.4,1558.5,1689.5,2054.472,1547.619,55.196,61.512,72.069,61.138,52.022,1.372,2.358,0.282,72.549,58.041,91.086,50.576,60.629,61.353,125.59,103.301,124.515,39.565,54.862,43.808,-10.852,110,110,72.188,76.0,55.813,56.406,0.0,41.313,72,70,1000,200,0.165,254.0,69.188,68.563,0.008,72.0,71.5,56.625,57.5,0.0,39.375,72,70,1000,200,0.146,419.5,75.625,74.813,0.022,71.938,70.563,56.094,56.375,0.0,37.031,72,70,1000,200,0.173,453.25,74.75,74.25,0.021,72.0,71.563,55.531,56.531,0.0,42.844,72,70,1000,200,0.168,452.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.836,11.96,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,520.5,526.5,522.0,0.0,3.531,0.0,7.493,1.074,0.344,0.001,0.003,0.002,0.0
5292008,1630,1,1,3,1,100,39.611,100.0,100.0,100.0,1,1,1074.938,344.262,0.01,12.744,0,80,55,1.4,1579.0,1686.656,2043.329,1530.477,55.09,61.512,72.069,61.248,52.022,1.417,2.312,0.301,72.527,58.041,91.114,50.691,60.661,61.46,125.369,103.194,124.368,39.565,54.862,43.881,-10.852,110,110,71.938,76.0,55.813,56.469,0.0,41.438,72,70,1000,200,0.164,253.375,69.188,68.563,0.008,72.0,71.438,56.5,57.5,0.0,39.344,72,70,1000,200,0.146,419.5,75.5,74.938,0.022,71.813,70.625,56.0,56.375,0.0,37.156,72,70,1000,200,0.168,446.5,74.75,74.25,0.021,72.0,71.5,55.531,56.531,0.0,43.063,72,70,1000,200,0.167,451.75,73.75,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.838,11.953,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,519.5,526.5,522.0,0.0,3.596,0.0,7.63,1.075,0.344,0.001,0.002,0.002,0.001
5292008,1631,1,1,3,1,100,39.709,100.0,100.0,100.0,1,1,1064.4,344.262,0.01,12.773,0,80,55,1.4,1564.125,1672.439,2037.759,1538.265,55.09,61.619,72.069,61.248,51.913,1.356,2.305,0.297,72.515,58.059,91.058,50.691,60.726,61.46,125.295,103.088,124.294,39.638,54.862,43.881,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,41.25,72,70,1000,200,0.166,254.625,69.375,68.563,0.008,72.0,71.438,56.5,57.5,0.0,39.375,72,70,1000,200,0.146,420.0,75.5,74.813,0.022,71.938,70.75,56.0,56.375,0.0,37.75,72,70,1000,200,0.163,442.0,74.75,74.25,0.021,72.063,71.563,55.438,56.406,0.0,43.469,72,70,1000,200,0.166,446.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.838,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.0,526.5,522.5,0.0,3.56,0.0,7.518,1.064,0.344,0.001,0.002,0.002,0.0
5292008,1632,1,1,3,1,100,39.827,100.0,100.0,100.0,1,1,1058.545,345.433,0.01,12.729,0,80,55,1.4,1566.5,1675.281,2048.9,1541.382,55.09,61.619,72.069,61.467,52.022,1.391,2.241,0.279,72.499,58.027,91.141,50.548,60.752,61.567,125.074,102.981,124.22,39.638,54.862,43.954,-10.852,110,110,71.938,76.25,55.813,56.406,0.0,41.406,72,70,1000,200,0.166,253.875,69.188,68.438,0.008,72.0,71.438,56.5,57.5,0.0,39.406,72,70,1000,200,0.147,419.25,75.5,74.938,0.022,71.938,70.688,56.0,56.375,0.0,38.0,72,70,1000,200,0.162,440.25,74.75,74.25,0.021,72.0,71.563,55.531,56.531,0.0,43.219,72,70,1000,200,0.167,447.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.815,11.953,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,527.5,304.0,519.5,526.5,522.0,0.0,3.609,0.0,7.621,1.059,0.345,0.001,0.002,0.002,0.0
5292008,1633,1,1,3,1,100,39.925,100.0,100.0,100.0,1,1,1072.596,348.946,0.01,12.744,0,80,55,1.4,1566.5,1696.615,2054.472,1541.382,55.09,61.619,72.069,61.357,51.913,1.425,2.312,0.301,72.522,58.026,91.086,50.663,60.739,61.567,124.926,102.981,124.146,39.638,54.862,44.027,-10.852,110,110,71.938,76.125,55.906,56.406,0.0,41.469,72,70,1000,200,0.165,253.75,69.375,68.438,0.008,72.0,71.438,56.625,57.375,0.0,39.625,72,70,1000,200,0.146,419.0,75.5,74.813,0.022,72.063,70.75,56.0,56.375,0.0,36.969,72,70,1000,200,0.172,450.75,74.75,74.25,0.021,72.0,71.5,55.438,56.531,0.0,42.875,72,70,1000,200,0.17,449.75,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.815,11.935,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,527.5,303.75,520.5,526.5,522.5,0.0,3.674,0.0,7.759,1.073,0.349,0.001,0.002,0.002,0.0
5292008,1634,1,1,3,1,100,40.021,100.0,100.0,100.0,1,1,1066.741,344.262,0.01,12.744,0,80,55,1.4,1571.375,1689.5,2054.472,1550.739,55.09,61.726,72.069,61.467,51.913,1.372,2.294,0.308,72.507,58.006,91.141,50.605,60.791,61.567,124.705,102.769,123.925,39.638,54.862,44.027,-10.852,110,110,72.188,75.813,55.906,56.469,0.0,41.563,72,70,1000,200,0.165,253.625,69.375,68.438,0.008,72.0,71.375,56.5,57.375,0.0,40.688,72,70,1000,200,0.146,418.75,75.5,74.813,0.022,72.0,70.688,56.0,56.375,0.0,36.594,72,70,1000,200,0.174,453.75,74.75,74.25,0.021,72.0,71.5,55.531,56.406,0.0,43.219,72,70,1000,200,0.167,447.25,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.82,11.935,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,527.5,304.0,520.0,526.5,522.0,0.0,3.674,0.0,7.759,1.067,0.344,0.001,0.002,0.002,0.0
5292008,1635,1,1,3,1,100,40.121,100.0,100.0,100.0,1,1,1067.912,341.92,0.01,12.802,0,80,55,1.4,1565.5,1673.86,2041.473,1538.265,55.09,61.726,72.069,61.467,52.022,1.421,2.287,0.293,72.545,58.047,91.169,50.634,60.817,61.674,124.631,102.875,123.851,39.638,54.966,44.1,-10.852,110,110,72.188,75.938,55.813,56.406,0.0,41.156,72,70,1000,200,0.174,260.75,69.188,68.563,0.008,72.0,71.438,56.625,57.375,0.0,39.875,72,70,1000,200,0.148,419.5,75.5,74.938,0.022,72.0,70.688,56.0,56.5,0.0,37.969,72,70,1000,200,0.162,439.75,74.75,74.25,0.021,72.063,71.563,55.531,56.406,0.0,43.375,72,70,1000,200,0.166,446.25,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.841,11.953,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,520.5,526.5,522.0,0.0,3.727,0.0,7.924,1.068,0.342,0.001,0.002,0.002,0.0
5292008,1636,1,1,3,1,100,39.995,100.0,100.0,100.0,1,1,1094.844,346.604,0.01,12.773,0,80,55,1.4,1567.75,1729.386,2047.043,1592.966,54.983,61.726,72.069,61.467,51.913,1.394,2.305,0.29,72.74,58.026,91.169,50.663,60.843,61.567,124.336,102.662,123.703,39.638,54.966,44.1,-10.852,110,110,71.938,75.938,55.813,56.406,0.0,40.875,72,70,1000,200,0.174,261.5,69.188,68.438,0.008,72.0,71.438,56.625,57.5,0.0,39.906,72,70,1000,200,0.153,427.0,75.5,74.938,0.022,72.0,70.688,56.0,56.375,0.0,36.531,72,70,1000,200,0.172,454.75,74.75,74.25,0.021,72.063,71.563,55.438,56.531,0.0,42.469,72,70,1000,200,0.177,457.25,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.801,11.917,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,527.0,527.5,303.75,520.5,526.5,522.5,0.0,3.718,0.0,7.906,1.095,0.347,0.001,0.002,0.002,0.0
5292008,1637,1,1,3,1,100,40.298,100.0,100.0,100.0,1,1,1070.254,345.433,0.01,12.715,0,80,55,1.4,1579.75,1648.302,2048.9,1525.808,55.09,61.726,72.069,61.467,51.913,1.41,2.298,0.286,72.589,58.067,91.03,50.605,60.843,61.567,124.189,102.662,123.629,39.638,54.757,44.1,-10.852,110,110,72.188,75.938,55.906,56.406,0.0,40.938,72,70,1000,200,0.167,255.375,69.375,68.438,0.008,72.0,71.375,56.625,57.375,0.0,40.563,72,70,1000,200,0.149,423.5,75.625,74.813,0.022,71.938,70.625,56.0,56.375,0.0,37.5,72,70,1000,200,0.163,442.0,74.75,74.25,0.021,72.0,71.5,55.438,56.531,0.0,43.125,72,70,1000,200,0.173,453.25,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.828,11.953,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,527.5,303.75,520.0,526.5,522.5,0.0,3.753,0.0,7.87,1.07,0.345,0.001,0.003,0.002,0.0
5292008,1638,1,1,3,1,100,40.075,100.0,100.0,100.0,1,1,1057.374,347.775,0.01,12.759,0,80,55,1.4,1571.625,1655.398,2047.043,1585.131,54.983,61.726,72.069,61.467,51.913,1.341,2.362,0.282,72.692,58.046,90.975,50.519,60.843,61.567,124.041,102.662,123.556,39.783,54.757,44.173,-10.852,110,110,72.188,75.938,55.813,56.406,0.0,42.0,72,70,1000,200,0.166,254.375,69.375,68.438,0.008,72.125,71.438,56.625,57.5,0.0,40.094,72,70,1000,200,0.148,422.25,75.625,74.938,0.022,71.938,70.688,56.0,56.375,0.0,36.75,72,70,1000,200,0.171,450.5,74.75,74.25,0.021,71.875,71.438,55.438,56.406,0.0,43.688,72,70,1000,200,0.166,444.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.831,11.943,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,304.0,520.0,526.5,522.5,0.0,3.741,0.0,7.77,1.057,0.348,0.001,0.002,0.002,0.0
