DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1639,1,1,3,1,100,40.055,100.0,100.0,100.0,1,1,1060.887,346.604,0.01,12.773,0,80,55,1.4,1576.0,1649.721,2043.329,1547.619,54.983,61.726,72.069,61.467,51.804,1.406,2.323,0.29,72.642,58.103,91.002,50.576,60.869,61.674,123.82,102.449,123.334,39.711,54.757,44.1,-10.852,110,110,72.188,75.813,55.813,56.406,0.0,40.563,72,70,1000,200,0.173,259.0,69.375,68.438,0.008,72.125,71.5,56.5,57.375,0.0,40.156,72,70,1000,200,0.148,422.75,75.5,74.938,0.022,71.938,70.688,56.0,56.375,0.0,37.25,72,70,1000,200,0.163,441.25,74.625,74.25,0.021,72.0,71.438,55.438,56.406,0.0,43.344,72,70,1000,200,0.167,445.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.839,11.955,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,304.0,520.5,527.0,522.0,0.0,3.726,0.0,7.777,1.061,0.347,0.001,0.002,0.001,0.0
5292008,1640,1,1,3,1,100,40.038,100.0,100.0,100.0,1,1,1056.203,347.775,0.01,12.715,0,80,55,1.4,1576.0,1652.559,2043.329,1561.667,54.983,61.833,72.069,61.467,51.804,1.383,2.348,0.297,72.63,58.071,91.058,50.605,60.92,61.674,123.746,102.343,123.334,39.711,54.757,44.1,-10.852,110,110,72.188,75.563,55.688,56.313,0.0,41.969,72,70,1000,200,0.167,254.5,69.188,68.438,0.008,72.125,71.375,56.5,57.375,0.0,40.094,72,70,1000,200,0.149,422.25,75.5,74.938,0.022,71.938,70.688,56.0,56.344,0.0,37.156,72,70,1000,200,0.163,440.5,74.75,74.0,0.021,72.0,71.438,55.438,56.406,0.0,42.375,72,70,1000,200,0.173,453.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.851,11.948,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,520.5,526.5,522.0,0.0,3.709,0.0,7.742,1.056,0.348,0.001,0.002,0.002,0.0
5292008,1641,1,1,3,1,100,40.027,100.0,100.0,100.0,1,1,1069.083,345.433,0.01,12.715,0,80,55,1.4,1568.0,1675.281,2047.043,1561.667,54.983,61.833,71.96,61.577,51.804,1.387,2.308,0.286,72.636,58.099,91.03,50.605,60.894,61.567,123.451,102.236,123.186,39.638,54.652,44.1,-10.852,110,110,71.938,75.813,55.688,56.469,0.0,40.969,72,70,1000,200,0.175,262.25,69.188,68.438,0.008,72.0,71.375,56.5,57.375,0.0,39.469,72,70,1000,200,0.148,422.25,75.625,74.813,0.022,71.938,70.625,55.875,56.375,0.0,36.875,72,70,1000,200,0.162,441.0,74.75,74.25,0.021,72.0,71.438,55.438,56.406,0.0,42.094,72,70,1000,200,0.174,455.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.838,11.934,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.5,521.0,526.5,522.5,0.0,3.779,0.0,7.87,1.069,0.345,0.001,0.003,0.002,0.0
5292008,1642,1,1,3,1,100,39.746,100.0,100.0,100.0,1,1,1072.596,341.92,0.01,12.744,0,80,55,1.4,1570.5,1644.047,2034.046,1549.179,54.983,61.833,71.96,61.467,51.804,1.425,2.291,0.297,72.596,58.083,90.919,50.691,60.92,61.674,123.23,102.13,123.039,39.711,54.652,44.1,-10.852,110,110,71.938,75.938,55.688,56.406,0.0,41.156,72,70,1000,200,0.167,255.5,69.375,68.438,0.008,71.938,71.438,56.5,57.375,0.0,39.719,72,70,1000,200,0.149,423.75,75.5,74.938,0.022,72.0,70.75,55.875,56.375,0.0,36.656,72,70,1000,200,0.162,441.0,74.75,74.25,0.021,71.875,71.438,55.438,56.406,0.0,43.594,72,70,1000,200,0.165,444.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.848,11.95,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,304.0,520.5,526.5,522.0,0.0,3.744,0.0,7.759,1.073,0.342,0.001,0.002,0.002,0.0
5292008,1643,1,1,3,1,100,39.895,100.0,100.0,100.0,1,1,1083.135,346.604,0.01,12.715,0,80,55,1.4,1567.375,1648.302,2043.329,1547.619,54.983,61.833,72.069,61.577,51.804,1.425,2.33,0.297,72.592,58.085,91.03,50.49,60.92,61.781,123.082,102.023,122.965,39.711,54.652,44.1,-10.852,110,110,72.188,75.938,55.688,56.313,0.0,41.375,72,70,1000,200,0.166,254.625,69.188,68.563,0.008,71.938,71.438,56.5,57.25,0.0,38.875,72,70,1000,200,0.15,423.5,75.5,74.938,0.022,72.0,70.688,55.875,56.375,0.0,37.0,72,70,1000,200,0.163,441.75,74.75,74.313,0.021,72.0,71.438,55.344,56.406,0.0,42.344,72,70,1000,200,0.167,447.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.833,11.955,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,304.0,520.5,526.5,522.0,0.0,3.735,0.0,7.742,1.083,0.347,0.001,0.002,0.001,0.0
5292008,1644,1,1,3,1,100,39.836,100.0,100.0,100.0,1,1,1071.425,344.262,0.01,12.729,0,80,55,1.4,1567.375,1635.54,2030.333,1532.034,54.983,61.833,72.069,61.577,51.804,1.41,2.316,0.301,72.504,58.008,90.975,50.404,60.894,61.674,122.861,102.023,122.891,39.711,54.757,44.173,-10.852,110,110,71.938,76.0,55.688,56.406,0.0,41.438,72,70,1000,200,0.167,255.125,69.375,68.438,0.008,71.938,71.375,56.5,57.375,0.0,39.938,72,70,1000,200,0.142,415.75,75.5,74.938,0.022,72.0,70.75,55.875,56.375,0.0,36.688,72,70,1000,200,0.165,443.25,74.625,74.25,0.021,72.0,71.5,55.438,56.406,0.0,43.094,72,70,1000,200,0.166,445.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.846,11.965,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.0,527.0,522.0,0.0,3.775,0.0,7.879,1.071,0.344,0.001,0.002,0.001,0.0
5292008,1645,1,1,3,1,100,39.506,100.0,100.0,100.0,1,1,1062.058,339.578,0.01,12.759,0,80,55,1.4,1558.25,1635.54,2030.333,1535.149,54.876,61.833,72.177,61.577,51.804,1.398,2.333,0.29,72.534,58.021,90.975,50.404,60.907,61.674,122.714,102.023,122.743,39.711,54.547,44.173,-10.852,110,110,71.938,75.875,55.688,56.313,0.0,41.563,72,70,1000,200,0.165,254.875,69.188,68.438,0.008,72.0,71.313,56.5,57.375,0.0,40.25,72,70,1000,200,0.141,411.25,75.625,74.938,0.022,72.0,70.75,55.875,56.375,0.0,36.75,72,70,1000,200,0.163,443.5,74.75,74.25,0.021,71.875,71.563,55.438,56.406,0.0,43.375,72,70,1000,200,0.165,446.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.825,11.951,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,304.0,519.5,527.0,522.5,0.0,3.837,0.0,7.898,1.062,0.34,0.001,0.002,0.002,0.0
5292008,1646,1,1,3,1,100,39.361,100.0,100.0,100.0,1,1,1074.938,343.091,0.01,12.729,0,80,55,1.4,1552.5,1648.302,2039.616,1538.265,54.876,61.833,72.069,61.577,51.804,1.421,2.316,0.279,72.518,57.97,91.058,50.49,60.92,61.674,122.566,101.811,122.596,39.711,54.652,44.1,-10.852,110,110,71.938,75.75,55.688,56.313,0.0,41.781,72,70,1000,200,0.165,254.375,69.188,68.438,0.008,72.0,71.25,56.5,57.375,0.0,38.875,72,70,1000,200,0.151,426.5,75.5,74.938,0.022,72.0,70.75,55.875,56.219,0.0,37.281,72,70,1000,200,0.161,439.5,74.75,74.25,0.021,71.875,71.625,55.438,56.406,0.0,43.031,72,70,1000,200,0.167,446.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.833,11.955,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,520.5,526.5,522.5,0.0,3.739,0.0,7.75,1.075,0.343,0.001,0.002,0.002,0.0
5292008,1647,1,1,3,1,100,39.256,100.0,100.0,100.0,1,1,1081.964,347.775,0.01,12.671,0,80,55,1.4,1556.5,1648.302,2048.9,1539.823,54.876,61.941,72.069,61.577,51.804,1.417,2.312,0.282,72.536,58.011,91.141,50.49,60.894,61.781,122.419,101.811,122.522,39.711,54.757,44.173,-10.852,110,110,72.188,75.688,55.688,56.313,0.0,41.406,72,70,1000,200,0.174,261.0,69.188,68.438,0.008,72.0,71.25,56.438,57.375,0.0,39.688,72,70,1000,200,0.147,420.25,75.625,74.813,0.022,72.0,70.688,55.875,56.344,0.0,37.563,72,70,1000,200,0.161,438.75,74.563,74.25,0.021,71.875,71.563,55.438,56.406,0.0,43.156,72,70,1000,200,0.163,441.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.841,11.945,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,520.5,527.0,522.5,0.0,3.758,0.0,7.843,1.082,0.348,0.001,0.003,0.001,0.0
5292008,1648,1,1,3,1,100,39.411,100.0,100.0,100.0,1,1,1063.229,343.091,0.01,12.773,0,80,55,1.4,1566.5,1642.629,2037.759,1547.619,54.876,61.833,71.96,61.577,51.804,1.387,2.319,0.29,72.562,58.084,91.03,50.49,60.83,61.674,122.197,101.598,122.374,39.638,54.757,44.1,-10.852,110,110,71.938,75.875,55.688,56.313,0.0,40.531,72,70,1000,200,0.175,261.75,69.188,68.438,0.008,71.938,71.313,56.5,57.375,0.0,39.719,72,70,1000,200,0.149,417.75,75.625,74.938,0.022,71.938,70.688,55.875,56.375,0.0,36.844,72,70,1000,200,0.161,440.0,74.75,74.25,0.021,72.0,71.625,55.344,56.25,0.0,43.125,72,70,1000,200,0.163,441.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.828,11.947,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,527.5,303.75,520.0,526.5,522.5,0.0,3.77,0.0,7.906,1.063,0.343,0.001,0.002,0.002,0.0
5292008,1649,1,1,3,1,100,39.072,100.0,100.0,100.0,1,1,1066.741,343.091,0.01,12.729,0,80,55,1.4,1568.25,1651.14,2026.62,1535.149,54.876,61.833,72.069,61.577,51.696,1.421,2.269,0.293,72.532,58.033,90.863,50.519,60.817,61.567,121.976,101.598,122.3,39.711,54.547,44.1,-10.852,110,110,72.188,76.0,55.688,56.313,0.0,40.656,72,70,1000,200,0.176,263.0,69.375,68.438,0.008,71.938,71.438,56.438,57.375,0.0,39.688,72,70,1000,200,0.144,413.5,75.5,74.938,0.022,72.0,70.75,55.875,56.344,0.0,37.063,72,70,1000,200,0.163,441.0,74.625,74.25,0.021,72.0,71.625,55.344,56.406,0.0,42.688,72,70,1000,200,0.165,443.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.831,11.943,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,527.5,303.75,521.0,526.5,522.5,0.0,3.766,0.0,7.75,1.067,0.343,0.001,0.002,0.001,0.0
5292008,1650,1,1,3,1,100,38.937,100.0,100.0,100.0,1,1,1058.545,344.262,0.01,12.686,0,80,55,1.4,1568.25,1639.793,2045.186,1532.034,54.876,61.726,72.069,61.577,51.696,1.413,2.308,0.304,72.469,58.013,90.863,50.346,60.856,61.567,121.829,101.598,122.153,39.711,54.652,44.027,-10.852,110,110,71.938,76.063,55.594,56.313,0.0,40.5,72,70,1000,200,0.176,262.75,69.188,68.438,0.008,71.938,71.375,56.438,57.375,0.0,39.375,72,70,1000,200,0.145,415.0,75.5,74.938,0.022,72.063,70.75,55.875,56.344,0.0,37.25,72,70,1000,200,0.162,440.5,74.625,74.25,0.021,72.0,71.688,55.344,56.25,0.0,42.688,72,70,1000,200,0.164,442.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.833,11.947,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,527.0,303.75,519.0,526.5,522.5,0.0,3.665,0.0,7.595,1.059,0.344,0.001,0.002,0.001,0.0
5292008,1651,1,1,3,1,100,38.589,100.0,100.0,100.0,1,1,1062.058,343.091,0.01,12.744,0,80,55,1.4,1560.25,1631.289,2039.616,1535.149,54.77,61.833,72.069,61.577,51.804,1.421,2.312,0.29,72.456,57.979,90.947,50.375,60.791,61.781,121.607,101.385,122.079,39.711,54.547,44.1,-10.852,110,110,71.875,75.875,55.688,56.063,0.0,41.688,72,70,1000,200,0.161,251.0,69.188,68.438,0.008,72.0,71.313,56.438,57.375,0.0,39.281,72,70,1000,200,0.146,414.75,75.5,74.938,0.022,72.063,70.75,55.875,56.344,0.0,37.469,72,70,1000,200,0.161,438.5,74.75,74.25,0.021,71.875,71.75,55.344,56.25,0.0,42.469,72,70,1000,200,0.164,442.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.836,11.955,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,304.0,519.5,527.0,522.5,0.0,3.77,0.0,7.759,1.062,0.343,0.001,0.002,0.002,0.0
5292008,1652,1,1,3,1,100,38.639,100.0,100.0,100.0,1,1,1057.374,341.92,0.01,12.744,0,80,55,1.4,1547.5,1666.756,2019.195,1564.792,54.876,61.833,72.069,61.577,51.696,1.379,2.312,0.275,72.47,57.981,90.919,50.346,60.674,61.567,121.386,101.278,121.931,39.711,54.547,44.027,-10.852,110,110,71.938,75.438,55.688,56.063,0.0,40.906,72,70,1000,200,0.168,256.25,69.188,68.438,0.008,71.938,71.375,56.438,57.375,0.0,38.906,72,70,1000,200,0.148,418.0,75.5,74.938,0.022,72.0,70.688,55.688,56.344,0.0,36.781,72,70,1000,200,0.167,450.75,74.75,74.0,0.021,71.875,71.688,55.281,56.25,0.0,42.531,72,70,1000,200,0.162,440.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.846,11.96,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,520.5,527.0,522.5,0.0,3.707,0.0,7.63,1.057,0.342,0.001,0.002,0.002,0.0
5292008,1653,1,1,3,1,100,38.181,100.0,100.0,100.0,1,1,1050.348,345.433,0.01,12.686,0,80,55,1.4,1553.5,1644.047,2047.043,1539.823,54.77,61.726,72.069,61.467,51.587,1.368,2.276,0.282,72.394,57.974,90.697,50.26,60.687,61.567,121.238,101.385,121.857,39.638,54.442,44.027,-10.852,110,110,72.188,75.5,55.594,56.063,0.0,40.75,72,70,1000,200,0.169,257.25,69.188,68.563,0.008,72.0,71.438,56.438,57.25,0.0,39.063,72,70,1000,200,0.145,419.0,75.5,74.938,0.022,72.0,70.688,55.688,56.219,0.0,37.313,72,70,1000,200,0.163,440.75,74.625,74.25,0.021,71.875,71.688,55.281,56.156,0.0,42.031,72,70,1000,200,0.163,442.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.845,11.963,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.0,303.5,520.0,526.5,522.5,0.0,3.761,0.0,7.724,1.05,0.345,0.001,0.002,0.001,0.0
5292008,1654,1,1,3,1,100,37.929,100.0,100.0,100.0,1,1,1066.741,341.92,0.01,12.759,0,80,55,1.4,1553.5,1652.559,2026.62,1541.382,54.77,61.833,72.069,61.467,51.696,1.398,2.284,0.282,72.434,57.927,91.002,50.231,60.635,61.674,121.091,101.278,121.783,39.711,54.652,44.027,-10.852,110,110,71.938,75.688,55.406,56.063,0.0,40.344,72,70,1000,200,0.17,258.5,69.188,68.438,0.008,72.0,71.438,56.438,57.25,0.0,39.125,72,70,1000,200,0.148,422.5,75.5,74.938,0.022,72.0,70.75,55.563,56.344,0.0,37.094,72,70,1000,200,0.164,442.25,74.75,74.25,0.021,71.688,71.75,55.281,56.25,0.0,41.719,72,70,1000,200,0.163,441.75,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.851,11.96,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.75,520.5,526.5,522.5,0.0,3.686,0.0,7.639,1.067,0.342,0.001,0.002,0.002,-0.001
5292008,1655,1,1,3,1,100,37.687,100.0,100.0,100.0,1,1,1044.493,341.92,0.01,12.773,0,80,55,1.4,1560.75,1631.289,2022.908,1524.252,54.77,61.833,72.069,61.577,51.696,1.356,2.255,0.301,72.422,57.924,91.002,50.26,60.629,61.674,120.943,101.066,121.709,39.711,54.547,44.173,-10.852,110,110,71.875,75.875,55.688,56.063,0.0,40.188,72,70,1000,200,0.171,258.5,69.375,68.438,0.008,71.938,71.375,56.438,57.25,0.0,39.375,72,70,1000,200,0.145,420.25,75.5,74.938,0.022,72.0,70.688,55.688,56.344,0.0,37.094,72,70,1000,200,0.163,441.75,74.75,74.25,0.021,71.875,71.625,55.344,56.25,0.0,42.281,72,70,1000,200,0.159,433.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.845,11.951,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.5,520.0,526.5,522.5,0.0,3.842,0.0,7.906,1.044,0.342,0.001,0.002,0.002,0.0
5292008,1656,1,1,3,1,100,37.455,100.0,100.0,100.0,1,1,1051.519,344.262,0.01,12.759,0,80,55,1.4,1553.25,1618.541,2026.62,1513.368,54.77,61.833,72.069,61.577,51.696,1.417,2.269,0.301,72.435,58.04,91.03,50.231,60.551,61.674,120.87,100.959,121.562,39.783,54.652,44.173,-10.852,110,110,71.875,76.0,55.594,56.063,0.0,39.969,72,70,1000,200,0.171,258.75,69.188,68.563,0.008,71.75,71.5,56.438,57.25,0.0,40.0,72,70,1000,200,0.141,409.0,75.5,74.938,0.022,72.0,70.688,55.688,56.344,0.0,36.406,72,70,1000,200,0.163,441.25,74.75,74.25,0.021,71.688,71.688,55.344,56.25,0.0,42.563,72,70,1000,200,0.155,432.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.845,11.96,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.5,303.75,520.0,526.5,522.5,0.0,3.767,0.0,7.77,1.052,0.344,0.001,0.002,0.002,0.0
5292008,1657,1,1,3,1,100,37.192,100.0,100.0,100.0,1,1,1050.348,344.262,0.01,12.7,0,80,55,1.4,1547.25,1619.957,2043.329,1513.368,54.77,61.726,72.069,61.467,51.587,1.394,2.276,0.29,72.299,57.947,90.697,50.317,60.473,61.567,120.427,100.959,121.414,39.711,54.547,44.1,-10.852,110,110,71.875,75.75,55.406,56.063,0.0,40.844,72,70,1000,200,0.161,251.25,69.188,68.438,0.008,71.75,71.625,56.438,57.25,0.0,39.125,72,70,1000,200,0.138,403.25,75.5,74.938,0.022,71.938,70.688,55.688,56.344,0.0,36.438,72,70,1000,200,0.165,443.75,74.625,74.25,0.021,71.875,71.688,55.281,56.25,0.0,42.688,72,70,1000,200,0.153,429.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.851,11.948,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.0,527.0,527.0,303.75,520.0,526.5,522.5,-0.001,3.757,0.0,7.732,1.05,0.344,0.001,0.002,0.001,0.0
5292008,1658,1,1,3,1,100,36.933,100.0,100.0,100.0,1,1,1025.758,338.408,0.01,12.729,0,80,55,1.4,1547.25,1608.634,2026.62,1511.814,54.77,61.726,72.177,61.467,51.369,1.379,2.266,0.308,72.284,57.89,90.613,50.174,60.37,61.46,120.28,100.746,121.266,39.638,54.442,43.954,-10.852,110,110,71.875,75.688,55.594,56.063,0.0,41.25,72,70,1000,200,0.16,250.25,69.375,68.563,0.008,71.938,71.625,56.313,57.25,0.0,39.063,72,70,1000,200,0.132,397.0,75.5,74.938,0.022,72.0,70.75,55.563,56.219,0.0,36.094,72,70,1000,200,0.165,445.0,74.625,74.25,0.021,71.875,71.75,55.281,56.156,0.0,42.438,72,70,1000,200,0.154,429.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.842,11.935,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,527.5,304.0,519.5,526.5,522.5,-0.001,3.711,0.0,7.621,1.026,0.338,0.001,0.002,0.001,0.0
5292008,1659,1,1,3,1,100,36.077,100.0,100.0,100.0,1,1,1055.032,337.237,0.01,12.7,0,80,55,1.4,1521.375,1614.294,2009.916,1518.031,54.663,61.619,72.177,61.467,51.369,1.425,2.287,0.297,72.324,57.853,90.78,50.03,60.272,61.353,120.132,100.746,121.266,39.638,54.337,43.954,-10.852,110,110,71.938,75.625,55.406,56.063,0.0,40.781,72,70,1000,200,0.166,254.875,69.188,68.438,0.008,71.75,71.563,56.313,57.25,0.0,38.625,72,70,1000,200,0.144,413.0,75.5,74.938,0.022,72.0,70.688,55.563,56.219,0.0,36.219,72,70,1000,200,0.163,442.0,74.75,74.25,0.021,71.875,71.75,55.063,56.156,0.0,42.531,72,70,1000,200,0.152,427.25,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.853,11.948,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,304.0,520.5,526.5,522.5,-0.001,3.729,0.0,7.604,1.055,0.337,0.001,0.002,0.002,0.0
5292008,1700,1,1,3,1,100,35.601,100.0,100.0,100.0,1,1,1039.809,340.749,0.01,12.788,0,80,55,1.4,1545.5,1598.733,2030.333,1499.393,54.557,61.619,72.069,61.357,51.26,1.44,2.284,0.297,72.209,57.799,90.697,50.174,60.22,61.353,119.985,100.64,121.045,39.711,54.232,43.954,-10.852,110,110,71.938,75.813,55.281,56.0,0.0,40.313,72,70,1000,200,0.171,258.75,69.188,68.375,0.008,71.938,71.563,56.094,57.25,0.0,39.219,72,70,1000,200,0.139,407.5,75.625,74.938,0.022,71.938,70.625,55.563,56.219,0.0,37.188,72,70,1000,200,0.154,428.75,74.625,74.25,0.021,71.875,71.75,55.063,56.156,0.0,42.594,72,70,1000,200,0.152,426.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.845,11.932,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,527.0,527.5,304.0,520.0,527.0,522.5,-0.001,3.737,0.0,7.527,1.04,0.341,0.001,0.002,0.001,0.0
5292008,1701,1,1,3,1,100,35.349,100.0,100.0,100.0,1,1,1042.151,337.237,0.01,12.7,0,80,55,1.4,1540.0,1602.975,2021.052,1504.049,54.557,61.619,72.069,61.357,51.478,1.459,2.298,0.301,72.139,57.781,90.752,50.145,60.156,61.46,119.763,100.64,120.971,39.638,54.337,43.954,-10.852,110,110,71.938,75.875,55.406,55.906,0.0,40.125,72,70,1000,200,0.171,258.25,69.188,68.438,0.008,72.0,71.5,56.313,57.25,0.0,39.875,72,70,1000,200,0.139,408.25,75.5,74.938,0.022,71.938,70.625,55.563,56.219,0.0,36.938,72,70,1000,200,0.155,430.25,74.75,74.25,0.021,72.0,71.813,55.063,56.156,0.0,42.156,72,70,1000,200,0.153,428.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.854,11.953,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.5,526.5,522.5,-0.001,3.729,0.0,7.604,1.042,0.337,0.001,0.002,0.002,0.0
5292008,1702,1,1,3,1,100,34.66,100.0,100.0,100.0,1,1,1036.297,340.749,0.01,12.686,0,80,55,1.4,1549.0,1602.975,2028.476,1496.29,54.557,61.619,72.069,61.357,51.369,1.394,2.312,0.297,72.225,57.791,90.891,49.944,60.143,61.353,119.542,100.427,120.897,39.711,54.337,43.954,-10.852,110,110,71.875,75.938,55.281,55.906,0.0,40.125,72,70,1000,200,0.169,257.75,69.188,68.438,0.008,72.0,71.5,56.313,57.063,0.0,39.156,72,70,1000,200,0.14,409.0,75.625,74.938,0.022,71.938,70.625,55.5,56.0,0.0,36.594,72,70,1000,200,0.156,431.5,74.625,74.25,0.021,72.063,71.813,55.063,56.031,0.0,41.469,72,70,1000,200,0.161,437.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.848,11.945,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,519.5,526.5,522.0,-0.001,3.68,0.0,7.467,1.036,0.341,0.001,0.002,0.001,0.0
5292008,1703,1,1,3,1,100,34.045,100.0,100.0,100.0,1,1,1037.468,338.408,0.01,12.715,0,80,55,1.4,1549.0,1593.079,2022.908,1482.341,54.557,61.512,72.069,61.248,51.26,1.452,2.284,0.275,72.068,57.69,90.808,49.944,60.078,61.246,119.468,100.427,120.75,39.711,54.232,43.954,-10.852,110,110,71.875,75.938,55.281,55.906,0.0,40.969,72,70,1000,200,0.161,250.375,69.063,68.438,0.008,72.0,71.438,56.313,57.063,0.0,40.188,72,70,1000,200,0.138,406.25,75.5,74.938,0.022,71.938,70.688,55.5,56.0,0.0,36.469,72,70,1000,200,0.159,432.5,74.75,74.25,0.021,72.0,71.563,55.063,56.031,0.0,41.094,72,70,1000,200,0.163,440.25,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.863,11.958,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.0,526.5,522.5,-0.001,3.715,0.0,7.484,1.037,0.338,0.001,0.002,0.002,0.0
5292008,1704,1,1,3,1,100,33.349,100.0,100.0,100.0,1,1,1056.203,339.578,0.01,12.729,0,80,55,1.4,1520.5,1627.038,2019.195,1546.059,54.45,61.512,72.069,61.357,51.26,1.417,2.269,0.286,72.203,57.677,90.947,49.944,60.045,61.246,119.247,100.214,120.676,39.711,54.337,43.954,-10.852,110,110,71.938,75.688,55.281,55.906,0.0,40.844,72,70,1000,200,0.165,255.125,69.188,68.438,0.008,71.938,71.5,56.094,57.063,0.0,39.438,72,70,1000,200,0.139,407.0,75.5,74.938,0.022,71.938,70.688,55.375,56.0,0.0,35.813,72,70,1000,200,0.161,437.0,74.625,74.25,0.021,72.063,71.625,54.969,56.031,0.0,41.5,72,70,1000,200,0.162,437.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.842,11.943,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,527.0,527.5,304.0,520.0,526.5,522.5,-0.001,3.693,0.0,7.492,1.056,0.34,0.001,0.002,0.001,0.0
5292008,1705,1,1,3,1,100,32.777,100.0,100.0,100.0,1,1,1036.297,339.578,0.01,12.729,0,80,55,1.4,1517.5,1610.049,2041.473,1524.252,54.45,61.512,72.069,61.248,51.369,1.406,2.308,0.293,72.116,57.682,90.947,49.829,60.052,61.246,119.1,100.214,120.454,39.638,54.337,43.881,-10.852,110,110,71.938,75.625,55.281,55.906,0.0,40.313,72,70,1000,200,0.169,257.5,69.188,68.375,0.008,71.938,71.688,56.094,57.063,0.0,40.063,72,70,1000,200,0.135,403.0,75.5,74.938,0.022,71.938,70.75,55.5,56.0,0.0,35.906,72,70,1000,200,0.161,435.25,74.75,74.25,0.021,72.0,71.563,55.063,56.031,0.0,41.344,72,70,1000,200,0.162,438.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.846,11.955,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,519.5,526.5,522.5,-0.001,3.674,0.0,7.492,1.036,0.34,0.001,0.002,0.002,0.0
5292008,1706,1,1,3,1,100,32.486,100.0,100.0,100.0,1,1,1064.4,344.262,0.01,12.715,0,80,55,1.4,1520.25,1646.884,2043.329,1542.94,54.557,61.512,72.177,61.357,51.369,1.391,2.28,0.304,72.209,57.667,90.947,49.886,60.078,61.353,118.805,100.214,120.38,39.638,54.337,43.954,-10.852,110,110,71.938,75.813,55.281,55.906,0.0,40.469,72,70,1000,200,0.167,255.375,69.188,68.438,0.008,72.0,71.563,56.313,57.063,0.0,38.594,72,70,1000,200,0.146,419.25,75.625,74.938,0.022,72.0,70.75,55.5,56.219,0.0,36.344,72,70,1000,200,0.16,438.75,74.625,74.25,0.021,71.875,71.625,55.063,56.031,0.0,41.0,72,70,1000,200,0.163,442.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.841,11.943,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,527.0,527.5,303.75,520.5,526.5,522.5,-0.001,3.733,0.0,7.613,1.064,0.344,0.001,0.002,0.001,0.0
5292008,1707,1,1,3,1,100,31.991,100.0,100.0,100.0,1,1,1043.322,339.578,0.01,12.744,0,80,55,1.4,1533.25,1635.54,2034.046,1513.368,54.45,61.512,71.96,61.248,51.369,1.406,2.287,0.293,72.125,57.675,90.947,50.03,60.104,61.353,118.731,100.001,120.306,39.638,54.232,43.881,-10.852,110,110,71.938,75.875,55.219,55.906,0.0,40.125,72,70,1000,200,0.169,256.5,69.188,68.438,0.008,72.0,71.438,56.094,57.063,0.0,38.688,72,70,1000,200,0.149,423.75,75.5,74.938,0.022,72.0,70.75,55.5,56.0,0.0,37.063,72,70,1000,200,0.15,428.0,74.75,74.25,0.021,72.0,71.688,54.969,56.031,0.0,41.344,72,70,1000,200,0.162,436.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.85,11.965,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.0,304.0,519.5,526.5,522.0,-0.001,3.705,0.0,7.501,1.043,0.34,0.001,0.002,0.002,0.0
5292008,1708,1,1,3,1,100,31.496,100.0,100.0,100.0,1,1,1038.639,338.408,0.01,12.686,0,80,55,1.4,1534.25,1625.622,2013.628,1516.476,54.557,61.512,72.069,61.357,51.369,1.383,2.308,0.308,72.117,57.687,91.03,49.915,60.13,61.353,118.583,100.108,120.233,39.711,54.442,43.881,-10.852,110,110,71.875,75.875,55.281,56.0,0.0,40.344,72,70,1000,200,0.167,253.75,69.188,68.375,0.008,72.125,71.438,56.0,56.938,0.0,38.938,72,70,1000,200,0.144,417.75,75.5,74.938,0.022,72.0,70.813,55.563,56.0,0.0,36.438,72,70,1000,200,0.162,441.0,74.625,74.25,0.021,72.0,71.875,54.969,56.031,0.0,42.281,72,70,1000,200,0.152,425.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.839,11.953,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,527.0,527.5,303.75,519.5,526.5,522.5,-0.001,3.591,0.0,7.338,1.039,0.338,0.001,0.002,0.001,0.0
5292008,1709,1,1,3,1,100,31.011,100.0,100.0,100.0,1,1,1044.493,338.408,0.01,12.686,0,80,55,1.4,1534.25,1601.561,2026.62,1500.945,54.557,61.619,72.177,61.467,51.478,1.413,2.294,0.275,72.042,57.687,91.058,49.829,60.182,61.353,118.362,100.001,120.085,39.638,54.337,43.808,-10.852,110,110,71.938,75.938,55.281,56.0,0.0,41.031,72,70,1000,200,0.16,249.5,69.188,68.438,0.008,72.125,71.563,56.094,57.063,0.0,38.75,72,70,1000,200,0.15,424.5,75.5,74.813,0.022,71.938,70.75,55.5,56.0,0.0,36.719,72,70,1000,200,0.153,429.25,74.625,74.25,0.021,71.875,71.875,55.063,56.031,0.0,42.0,72,70,1000,200,0.153,427.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.85,11.953,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.0,303.75,520.0,526.5,522.0,-0.001,3.599,0.0,7.339,1.044,0.338,0.001,0.002,0.001,0.0
5292008,1710,1,1,3,1,100,30.848,100.0,100.0,100.0,1,1,1052.69,341.92,0.01,12.802,0,80,55,1.4,1529.375,1607.219,2026.62,1521.141,54.663,61.619,72.069,61.357,51.587,1.433,2.298,0.293,72.119,57.695,91.225,49.886,60.298,61.567,118.215,99.895,119.937,39.638,54.442,43.735,-10.852,110,110,71.938,75.75,55.281,56.0,0.0,41.5,72,70,1000,200,0.158,248.5,69.188,68.438,0.008,72.125,71.5,56.094,57.063,0.0,39.063,72,70,1000,200,0.148,423.5,75.5,74.938,0.022,72.0,70.75,55.563,56.0,0.0,36.219,72,70,1000,200,0.158,436.0,74.625,74.25,0.021,72.0,71.75,55.063,56.031,0.0,42.25,72,70,1000,200,0.155,430.0,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.851,11.964,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.75,520.0,526.5,522.5,-0.001,3.543,0.0,7.276,1.053,0.342,0.001,0.002,0.001,0.0
5292008,1711,1,1,3,1,100,30.68,100.0,100.0,100.0,1,1,1058.545,344.262,0.01,12.744,0,80,55,1.4,1550.25,1617.125,2015.484,1530.477,54.77,61.726,72.177,61.357,51.804,1.41,2.298,0.301,72.202,57.749,91.308,50.001,60.233,61.567,117.92,99.682,119.79,39.638,54.757,43.735,-10.852,110,110,72.188,75.75,55.594,56.0,0.0,40.688,72,70,1000,200,0.167,256.25,69.375,68.375,0.008,72.125,71.438,56.313,57.063,0.0,39.844,72,70,1000,200,0.148,423.5,75.5,74.938,0.022,71.938,70.75,55.563,56.0,0.0,35.375,72,70,1000,200,0.159,436.5,74.75,74.25,0.021,72.0,71.75,55.281,56.156,0.0,42.375,72,70,1000,200,0.154,428.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.863,11.993,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,527.0,527.0,303.75,520.0,526.5,522.5,-0.001,3.453,0.0,7.243,1.059,0.344,0.001,0.002,0.002,0.0
5292008,1712,1,1,3,1,100,30.683,100.0,100.0,100.0,1,1,1066.741,340.749,0.01,12.744,0,80,55,1.4,1539.25,1618.541,2022.908,1514.922,54.876,61.726,72.069,61.467,51.804,1.433,2.298,0.312,72.246,57.739,91.336,50.001,60.37,61.674,118.288,99.682,119.79,39.638,54.757,43.735,-10.852,110,110,71.938,75.688,55.594,56.063,0.0,40.5,72,70,1000,200,0.169,257.0,69.188,68.438,0.008,72.125,71.438,56.313,57.063,0.0,39.875,72,70,1000,200,0.151,425.25,75.5,74.813,0.022,71.938,70.625,55.563,56.0,0.0,36.125,72,70,1000,200,0.154,430.0,74.625,74.25,0.021,72.063,71.75,55.281,56.156,0.0,42.375,72,70,1000,200,0.152,430.25,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.859,11.967,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.0,303.75,519.5,526.5,522.0,-0.001,3.453,0.0,7.243,1.067,0.341,0.001,0.002,0.001,0.0
5292008,1713,1,1,3,1,100,30.528,100.0,100.0,100.0,1,1,1064.4,339.578,0.01,12.759,0,80,55,1.4,1548.0,1625.622,2034.046,1525.808,54.876,61.726,72.069,61.467,51.804,1.391,2.287,0.282,72.226,57.794,91.28,50.174,60.421,61.674,117.846,99.576,119.494,39.565,54.966,43.735,-10.852,110,110,71.938,75.625,55.688,56.063,0.0,40.375,72,70,1000,200,0.168,256.25,69.188,68.375,0.008,72.188,71.5,56.313,57.063,0.0,39.813,72,70,1000,200,0.153,427.75,75.5,74.938,0.022,72.0,70.688,55.688,56.219,0.0,35.281,72,70,1000,200,0.157,434.5,74.625,74.25,0.021,72.0,71.75,55.281,56.156,0.0,41.969,72,70,1000,200,0.155,433.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.858,11.973,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,528.0,526.5,527.5,304.0,519.0,526.5,522.0,-0.001,3.455,0.0,7.381,1.064,0.34,0.001,0.002,0.001,0.0
5292008,1714,1,1,3,1,100,30.393,100.0,100.0,100.0,1,1,1064.4,340.749,0.01,12.773,0,80,55,1.4,1548.0,1653.978,2015.484,1546.059,54.876,61.833,72.177,61.577,51.913,1.383,2.301,0.29,72.306,57.738,91.308,50.059,60.421,61.781,117.698,99.469,119.273,39.638,54.862,43.735,-10.852,110,110,71.938,75.813,55.594,56.063,0.0,40.906,72,70,1000,200,0.169,257.25,69.063,68.438,0.008,72.188,71.625,56.313,57.063,0.0,40.313,72,70,1000,200,0.152,426.5,75.625,74.938,0.022,72.0,70.75,55.688,56.219,0.0,36.375,72,70,1000,200,0.154,430.75,74.625,74.0,0.021,72.063,71.813,55.344,56.25,0.0,41.125,72,70,1000,200,0.165,444.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.854,11.973,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,528.0,527.0,527.5,303.75,520.5,526.5,522.5,-0.001,3.437,0.0,7.26,1.064,0.341,0.001,0.002,0.002,0.0
5292008,1715,1,1,3,1,100,30.549,100.0,100.0,100.0,1,1,1056.203,341.92,0.01,12.686,0,80,55,1.4,1561.0,1646.884,2039.616,1536.707,54.983,61.941,72.177,61.577,51.913,1.368,2.273,0.275,72.313,57.847,91.336,50.116,60.538,61.781,117.551,99.469,119.125,39.638,54.862,43.735,-10.852,110,110,71.938,75.75,55.594,56.063,0.0,40.313,72,70,1000,200,0.169,256.75,69.063,68.375,0.008,72.188,71.625,56.313,57.063,0.0,40.906,72,70,1000,200,0.151,425.75,75.5,74.938,0.022,72.0,70.688,55.875,56.344,0.0,35.938,72,70,1000,200,0.157,433.25,74.625,74.25,0.021,72.063,71.813,55.344,56.25,0.0,41.125,72,70,1000,200,0.164,444.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.856,11.973,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.0,303.75,520.0,526.5,522.0,-0.001,3.414,0.0,7.21,1.056,0.342,0.001,0.002,0.001,0.0
5292008,1716,1,1,3,1,100,30.529,100.0,100.0,100.0,1,1,1078.451,344.262,0.01,12.729,0,80,55,1.4,1559.75,1651.14,2047.043,1542.94,54.983,61.941,72.285,61.687,52.022,1.413,2.305,0.297,72.338,57.838,91.336,50.116,60.687,61.889,117.329,99.256,118.977,39.565,55.071,43.735,-10.852,110,110,71.875,75.563,55.688,56.313,0.0,40.094,72,70,1000,200,0.169,257.5,69.188,68.375,0.008,72.313,71.688,56.313,57.25,0.0,40.438,72,70,1000,200,0.155,434.5,75.5,74.938,0.022,72.0,70.813,55.875,56.344,0.0,35.438,72,70,1000,200,0.158,435.75,74.625,74.25,0.021,72.0,71.813,55.438,56.25,0.0,42.594,72,70,1000,200,0.163,439.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.848,11.975,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.0,303.75,520.0,526.5,522.0,-0.001,3.423,0.0,7.364,1.078,0.344,0.001,0.002,0.001,0.0
5292008,1717,1,1,3,1,100,30.784,100.0,100.0,100.0,1,1,1074.938,344.262,0.01,12.7,0,80,55,1.4,1571.0,1668.177,2037.759,1560.105,55.09,62.048,72.285,61.797,52.131,1.394,2.308,0.293,72.478,57.947,91.419,50.202,60.687,61.996,117.256,99.256,118.83,39.638,55.176,43.735,-10.852,110,110,71.938,75.688,55.813,56.313,0.0,40.125,72,70,1000,200,0.168,255.875,69.063,68.438,0.008,72.313,71.625,56.438,57.25,0.0,41.188,72,70,1000,200,0.169,450.5,75.5,74.938,0.022,72.063,70.813,55.875,56.344,0.0,36.375,72,70,1000,200,0.157,433.75,74.625,74.25,0.021,72.063,71.75,55.438,56.406,0.0,42.875,72,70,1000,200,0.157,432.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.845,11.978,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.5,527.0,303.75,520.5,526.5,522.0,-0.001,3.349,0.0,7.218,1.075,0.344,0.001,0.002,0.001,0.0
5292008,1718,1,1,3,1,100,31.106,100.0,100.0,100.0,1,1,1069.083,345.433,0.01,12.759,0,80,55,1.4,1564.0,1638.375,2045.186,1535.149,55.196,62.155,72.177,61.797,52.131,1.398,2.301,0.293,72.52,57.942,91.336,50.375,60.713,61.996,117.034,99.256,118.682,39.565,55.176,43.735,-10.852,110,110,71.938,75.875,55.813,56.406,0.0,41.0,72,70,1000,200,0.158,248.625,69.188,68.438,0.008,72.313,71.563,56.438,57.25,0.0,41.156,72,70,1000,200,0.156,436.75,75.5,74.813,0.022,72.25,70.875,56.0,56.344,0.0,36.406,72,70,1000,200,0.157,435.25,74.625,74.25,0.021,72.063,71.75,55.438,56.406,0.0,41.469,72,70,1000,200,0.164,439.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.829,11.948,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.75,520.0,526.5,522.0,-0.001,3.408,0.0,7.381,1.069,0.345,0.001,0.002,0.001,0.0
5292008,1719,1,1,3,1,100,31.263,100.0,100.0,100.0,1,1,1094.844,343.091,0.01,12.759,0,80,55,1.4,1564.0,1682.389,2035.902,1569.482,55.196,62.262,72.177,61.906,52.24,1.394,2.337,0.304,72.607,57.986,91.447,50.346,60.739,62.103,116.961,99.15,118.534,39.565,55.176,43.808,-10.852,110,110,71.938,75.938,55.906,56.406,0.0,40.625,72,70,1000,200,0.166,254.875,69.188,68.438,0.008,72.188,71.688,56.5,57.25,0.0,40.531,72,70,1000,200,0.163,442.75,75.5,74.938,0.022,72.25,70.938,56.0,56.375,0.0,36.75,72,70,1000,200,0.167,448.75,74.75,74.25,0.021,72.063,71.75,55.531,56.406,0.0,41.281,72,70,1000,200,0.167,447.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.848,11.975,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.5,527.0,304.0,520.0,526.5,522.0,-0.001,3.468,0.0,7.51,1.095,0.343,0.001,0.002,0.002,0.0
5292008,1720,1,1,3,1,100,31.477,100.0,100.0,100.0,1,1,1078.451,341.92,0.01,12.729,0,80,55,1.4,1594.75,1692.346,2050.757,1572.61,55.196,62.262,72.177,61.906,52.24,1.364,2.34,0.301,72.567,58.015,91.392,50.519,60.817,62.21,116.666,98.937,118.387,39.565,55.281,43.808,-10.852,110,110,71.938,75.938,55.906,56.406,0.0,40.313,72,70,1000,200,0.168,256.5,69.063,68.438,0.008,72.188,71.688,56.5,57.25,0.0,40.656,72,70,1000,200,0.163,442.5,75.5,74.938,0.022,72.25,70.938,56.0,56.375,0.0,37.219,72,70,1000,200,0.17,452.25,74.625,74.25,0.021,72.0,71.813,55.531,56.531,0.0,41.313,72,70,1000,200,0.162,441.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.839,11.967,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.0,303.75,520.0,526.5,522.0,-0.001,3.437,0.0,7.493,1.078,0.342,0.001,0.002,0.001,0.0
5292008,1721,1,1,3,1,100,31.964,100.0,100.0,100.0,1,1,1093.673,346.604,0.01,12.613,0,80,55,1.4,1592.5,1690.923,2048.9,1571.046,55.303,62.369,72.177,62.016,52.457,1.379,2.298,0.293,72.619,58.137,91.531,50.548,60.881,62.21,116.592,99.043,118.239,39.638,55.281,43.881,-10.852,110,110,71.938,76.063,56.0,56.469,0.0,40.031,72,70,1000,200,0.169,257.5,69.188,68.375,0.008,72.188,71.625,56.5,57.375,0.0,40.813,72,70,1000,200,0.164,443.75,75.5,74.938,0.022,72.063,70.938,56.0,56.344,0.0,37.063,72,70,1000,200,0.171,453.0,74.625,74.0,0.021,72.063,71.875,55.594,56.531,0.0,41.688,72,70,1000,200,0.164,443.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.826,11.968,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.0,303.5,520.0,526.5,522.0,-0.001,3.421,0.0,7.424,1.094,0.347,0.001,0.002,0.002,0.0
5292008,1722,1,1,3,1,100,32.296,100.0,100.0,100.0,1,1,1083.135,344.262,0.01,12.788,0,80,55,1.4,1595.25,1690.923,2035.902,1560.105,55.303,62.262,72.177,62.016,52.348,1.402,2.294,0.293,72.637,58.095,91.308,50.634,60.907,62.21,116.444,98.937,118.091,39.565,55.386,43.881,-10.852,110,110,71.938,76.25,55.906,56.406,0.0,39.938,72,70,1000,200,0.169,257.0,69.063,68.438,0.008,72.188,71.688,56.625,57.375,0.0,40.969,72,70,1000,200,0.165,444.25,75.5,74.938,0.022,72.0,70.938,56.094,56.375,0.0,37.563,72,70,1000,200,0.159,441.25,74.625,74.0,0.021,72.063,71.875,55.594,56.625,0.0,42.219,72,70,1000,200,0.166,446.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.831,11.96,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,527.0,527.5,303.5,520.0,526.5,522.0,-0.001,3.489,0.0,7.657,1.083,0.344,0.001,0.002,0.002,0.0
5292008,1723,1,1,3,1,100,32.637,100.0,100.0,100.0,1,1,1096.015,344.262,0.01,12.744,0,80,55,1.4,1593.75,1740.802,2048.9,1583.565,55.303,62.369,72.177,62.016,52.348,1.402,2.223,0.29,72.678,58.1,91.253,50.634,60.907,62.21,116.297,98.618,117.944,39.565,55.176,43.881,-10.852,110,110,71.938,76.063,55.906,56.469,0.0,40.281,72,70,1000,200,0.167,253.75,69.188,68.375,0.008,72.188,71.813,56.625,57.375,0.0,41.688,72,70,1000,200,0.164,442.0,75.5,74.938,0.022,72.063,70.938,56.094,56.5,0.0,37.531,72,70,1000,200,0.171,453.25,74.75,74.0,0.021,72.063,71.75,55.594,56.531,0.0,41.063,72,70,1000,200,0.167,448.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.833,11.958,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,527.5,304.0,519.5,526.5,522.0,-0.001,3.523,0.0,7.63,1.096,0.344,0.001,0.002,0.002,0.0
5292008,1724,1,1,3,1,100,32.959,100.0,100.0,100.0,1,1,1076.109,346.604,0.01,12.744,0,80,55,1.4,1586.5,1720.831,2037.759,1581.999,55.303,62.262,72.177,62.016,52.24,1.372,2.33,0.293,72.747,58.168,91.197,50.663,60.998,62.21,116.149,98.618,117.87,39.638,55.071,43.808,-10.852,110,110,72.188,75.688,56.0,56.469,0.0,41.313,72,70,1000,200,0.158,249.0,69.063,68.438,0.008,72.188,71.813,56.5,57.375,0.0,41.906,72,70,1000,200,0.165,444.5,75.5,74.938,0.022,72.063,70.875,56.094,56.5,0.0,37.094,72,70,1000,200,0.169,445.25,74.625,74.25,0.021,72.063,71.688,55.531,56.531,0.0,41.313,72,70,1000,200,0.167,447.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.833,11.955,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,526.5,527.5,303.75,519.5,526.5,522.0,-0.001,3.443,0.0,7.372,1.076,0.347,0.001,0.002,0.001,0.0
5292008,1725,1,1,3,1,100,33.045,100.0,100.0,100.0,1,1,1083.135,346.604,0.01,12.657,0,80,55,1.4,1588.5,1767.949,2052.614,1574.174,55.196,62.262,72.177,62.016,52.24,1.295,2.351,0.286,72.757,58.178,91.197,50.663,61.011,62.21,115.928,98.618,117.722,39.565,55.176,43.881,-10.852,110,110,72.188,75.75,56.0,56.469,0.0,40.406,72,70,1000,200,0.174,260.5,69.188,68.375,0.008,72.188,71.625,56.5,57.375,0.0,41.438,72,70,1000,200,0.17,451.75,75.5,74.938,0.022,72.25,70.938,56.094,56.375,0.0,36.656,72,70,1000,200,0.17,450.5,74.75,74.25,0.021,72.188,71.688,55.594,56.531,0.0,41.938,72,70,1000,200,0.164,443.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.826,11.948,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,527.5,304.0,520.0,526.5,522.0,-0.001,3.499,0.0,7.578,1.083,0.347,0.001,0.002,0.002,0.0
5292008,1726,1,1,3,1,100,33.563,100.0,100.0,100.0,1,1,1090.161,350.117,0.01,12.7,0,80,55,1.4,1588.5,1749.37,2060.043,1574.174,55.303,62.262,72.177,62.016,52.24,1.398,2.326,0.29,72.82,58.277,91.169,50.691,60.998,62.103,115.854,98.405,117.574,39.565,55.071,43.881,-10.852,110,110,72.188,75.875,55.906,56.469,0.0,41.594,72,70,1000,200,0.165,253.625,69.188,68.438,0.008,72.188,71.688,56.625,57.375,0.0,42.125,72,70,1000,200,0.165,442.25,75.5,74.938,0.022,72.25,70.938,56.094,56.5,0.0,37.406,72,70,1000,200,0.175,456.25,74.625,74.25,0.021,72.188,71.75,55.594,56.531,0.0,42.125,72,70,1000,200,0.168,448.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.85,11.97,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,527.5,303.5,520.0,526.5,522.0,-0.001,3.535,0.0,7.604,1.09,0.35,0.001,0.002,0.001,0.0
5292008,1727,1,1,3,1,100,33.642,100.0,100.0,100.0,1,1,1104.212,345.433,0.01,12.715,0,80,55,1.4,1599.875,1765.09,2047.043,1597.67,55.196,62.262,72.177,62.016,52.24,1.349,2.372,0.29,72.908,58.287,91.141,50.72,61.076,62.103,115.707,98.298,117.427,39.565,55.176,43.808,-10.852,110,110,72.188,75.938,56.0,56.469,0.0,42.0,72,70,1000,200,0.164,254.0,69.188,68.375,0.008,72.188,71.625,56.625,57.375,0.0,41.0,72,70,1000,200,0.174,457.75,75.5,74.938,0.022,72.063,70.875,56.094,56.375,0.0,36.688,72,70,1000,200,0.172,453.75,74.625,74.25,0.021,72.188,71.688,55.594,56.531,0.0,42.594,72,70,1000,200,0.167,447.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.863,11.98,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.5,304.0,520.5,526.5,522.0,-0.001,3.456,0.0,7.484,1.104,0.345,0.001,0.002,0.001,0.0
5292008,1728,1,1,3,1,100,34.391,100.0,100.0,100.0,1,1,1106.554,351.288,0.01,12.744,0,80,55,1.4,1613.5,1722.256,2063.758,1607.086,55.41,62.262,72.069,62.016,52.348,1.375,2.365,0.301,73.021,58.415,91.225,50.691,61.076,62.21,115.559,98.192,117.353,39.565,55.176,43.881,-10.852,110,110,72.188,75.938,56.0,56.469,0.0,40.875,72,70,1000,200,0.174,262.0,69.063,68.438,0.008,72.188,71.563,56.625,57.375,0.0,41.469,72,70,1000,200,0.172,456.25,75.5,74.938,0.022,72.063,70.813,56.094,56.5,0.0,36.594,72,70,1000,200,0.172,454.0,74.625,74.25,0.021,72.25,71.75,55.594,56.531,0.0,43.219,72,70,1000,200,0.167,446.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.833,11.972,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,527.0,527.5,303.5,519.0,526.5,522.0,-0.001,3.523,0.0,7.63,1.107,0.351,0.001,0.002,0.001,0.0
5292008,1729,1,1,3,1,100,34.528,100.0,100.0,100.0,1,1,1094.844,350.117,0.01,12.759,0,80,55,1.4,1617.5,1712.28,2060.043,1596.102,55.303,62.262,72.069,62.016,52.348,1.36,2.348,0.279,73.002,58.366,91.28,50.835,61.102,62.103,115.412,98.192,117.279,39.565,55.071,43.808,-10.852,110,110,71.938,75.875,56.0,56.469,0.0,41.188,72,70,1000,200,0.167,255.0,69.188,68.438,0.008,72.188,71.438,56.5,57.375,0.0,41.031,72,70,1000,200,0.176,459.5,75.625,74.813,0.022,72.063,70.75,56.094,56.5,0.0,38.25,72,70,1000,200,0.173,455.5,74.625,74.0,0.021,72.188,71.625,55.844,56.625,0.0,43.125,72,70,1000,200,0.171,450.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.854,11.98,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,526.5,527.5,303.75,520.0,526.5,522.0,-0.001,3.491,0.0,7.51,1.095,0.35,0.001,0.003,0.002,0.0
5292008,1730,1,1,3,1,100,34.86,100.0,100.0,100.0,1,1,1113.58,350.117,0.01,12.715,0,80,55,1.4,1623.75,1698.039,2061.901,1602.377,55.303,62.369,72.069,62.016,52.348,1.387,2.365,0.297,73.038,58.444,91.308,50.835,61.206,62.21,114.748,98.086,119.273,39.638,55.281,43.881,-10.852,110,110,72.188,75.938,56.0,56.469,0.0,41.531,72,70,1000,200,0.164,253.25,69.188,68.375,0.008,72.188,71.438,56.625,57.375,0.0,41.625,72,70,1000,200,0.174,456.0,75.5,74.813,0.022,72.063,70.875,56.094,56.5,0.0,38.063,72,70,1000,200,0.17,450.75,74.625,74.25,0.021,72.188,71.5,55.844,56.625,0.0,42.719,72,70,1000,200,0.178,461.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.854,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,527.0,527.5,303.75,520.5,526.5,522.0,-0.003,3.449,0.0,7.484,1.114,0.35,0.001,0.002,0.001,0.0
5292008,1731,1,1,3,1,100,35.51,100.0,100.0,100.0,1,1,1111.238,352.459,0.01,12.7,0,80,55,1.4,1615.25,1712.28,2052.614,1613.369,55.41,62.476,72.177,62.236,52.348,1.394,2.351,0.279,73.095,58.527,91.336,50.979,61.316,62.317,104.57,97.873,126.361,39.493,55.596,43.881,-10.852,110,110,71.938,75.813,56.0,56.594,0.0,41.188,72,70,1000,200,0.174,261.0,69.188,68.438,0.008,72.188,71.438,56.625,57.375,0.0,41.281,72,70,1000,200,0.175,454.5,75.5,74.938,0.022,72.25,70.813,56.156,56.5,0.0,38.063,72,70,1000,200,0.171,452.75,74.625,74.25,0.021,72.188,71.375,55.844,56.625,0.0,42.688,72,70,1000,200,0.175,459.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.845,11.958,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,527.0,527.5,303.75,520.5,526.5,522.0,-0.033,3.461,0.0,7.731,1.111,0.352,0.001,0.002,0.001,0.0
5292008,1732,1,1,3,1,100,36.135,100.0,100.0,100.0,1,1,1125.289,340.749,0.01,12.788,0,80,55,1.4,1615.25,1732.24,1989.508,1655.896,55.516,62.476,72.069,62.236,52.566,1.417,2.294,0.312,73.097,58.473,91.364,51.008,61.406,62.532,125.074,97.873,121.488,39.565,55.281,43.881,-10.852,110,110,72.188,75.938,56.219,56.688,0.0,40.656,72,70,1000,200,0.177,263.25,69.063,68.375,0.008,72.188,71.5,56.625,57.375,0.0,42.656,72,70,1000,200,0.176,461.25,75.5,74.938,0.022,72.063,70.875,56.156,56.5,0.0,38.344,72,70,1000,200,0.182,464.5,74.625,74.25,0.021,72.188,71.313,55.844,56.625,0.0,42.531,72,70,1000,200,0.178,462.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.853,11.963,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,527.5,303.75,520.5,526.5,522.0,0.001,3.512,0.0,7.657,1.125,0.341,0.001,0.002,0.001,0.0
5292008,1733,1,1,3,1,100,36.689,100.0,100.0,100.0,1,1,1117.093,340.749,0.01,12.817,0,80,55,1.4,1653.0,1733.667,1995.073,1622.802,55.516,62.583,72.069,62.346,52.566,1.402,2.372,0.319,73.112,58.483,91.392,51.123,61.53,62.532,112.83,97.66,122.079,39.565,55.596,43.954,-10.852,110,110,71.938,75.875,56.219,56.688,0.0,40.938,72,70,1000,200,0.169,256.25,69.188,68.438,0.008,72.188,71.625,56.688,57.5,0.0,42.063,72,70,1000,200,0.178,463.25,75.625,74.938,0.022,72.063,70.875,56.25,56.594,0.0,37.844,72,70,1000,200,0.177,459.75,74.625,74.25,0.021,72.188,71.125,55.844,56.719,0.0,42.75,72,70,1000,200,0.178,462.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.841,11.967,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,527.5,303.75,521.0,526.5,522.0,-0.006,3.509,0.0,7.804,1.117,0.341,0.001,0.002,0.001,0.0
5292008,1734,1,1,3,1,100,37.44,100.0,100.0,100.0,1,1,1120.605,345.433,0.01,12.759,0,80,55,1.4,1641.75,1725.108,1991.362,1619.656,55.623,62.69,72.069,62.346,52.675,1.406,2.348,0.29,73.092,58.471,91.475,51.238,61.659,62.639,134.293,97.766,134.558,39.493,55.491,43.954,-10.852,110,110,71.938,75.75,56.219,56.688,0.0,41.156,72,70,1000,200,0.166,255.0,69.188,68.375,0.008,72.188,71.563,56.688,57.5,0.0,42.5,72,70,1000,200,0.178,461.25,75.5,74.938,0.022,72.063,70.75,56.25,56.594,0.0,38.156,72,70,1000,200,0.175,458.0,74.625,74.25,0.021,72.188,71.25,55.906,56.719,0.0,42.781,72,70,1000,200,0.178,463.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.836,11.961,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.5,526.5,527.5,303.75,519.5,526.5,522.0,0.0,3.558,0.0,7.896,1.121,0.345,0.001,0.002,0.001,0.0
5292008,1735,1,1,3,1,100,38.111,100.0,100.0,100.0,1,1,1128.802,345.433,0.01,12.788,0,80,55,1.4,1637.375,1740.802,2009.916,1632.244,55.623,62.797,72.069,62.455,52.784,1.375,2.379,0.301,73.173,58.554,91.558,51.382,61.834,62.746,130.163,97.66,131.309,39.638,55.596,44.027,-10.852,110,110,71.938,75.813,56.344,56.688,0.0,41.188,72,70,1000,200,0.167,255.625,69.188,68.438,0.008,72.563,71.563,56.938,57.531,0.0,41.938,72,70,1000,200,0.188,475.75,75.5,74.938,0.022,72.063,70.813,56.25,56.594,0.0,38.531,72,70,1000,200,0.173,457.25,74.625,74.25,0.021,72.063,71.188,55.906,56.813,0.0,42.281,72,70,1000,200,0.182,467.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.851,11.97,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,527.5,303.5,520.5,526.5,522.0,0.0,3.517,0.0,7.786,1.129,0.345,0.001,0.002,0.001,0.0
5292008,1736,1,1,3,1,100,39.17,100.0,100.0,100.0,1,1,1138.17,346.604,0.01,12.831,0,80,55,1.4,1637.375,1772.24,1991.362,1654.317,55.729,62.904,72.069,62.675,52.892,1.391,2.355,0.304,73.233,58.509,91.614,51.382,62.016,62.96,130.015,97.553,131.752,39.565,55.806,44.027,-10.852,110,110,71.938,75.75,56.406,56.906,0.0,41.563,72,70,1000,200,0.17,258.5,69.063,68.375,0.008,72.625,71.75,56.938,57.531,0.0,43.156,72,70,1000,200,0.198,486.0,75.5,74.938,0.022,72.0,70.875,56.469,56.844,0.0,39.031,72,70,1000,200,0.173,455.0,74.75,74.25,0.021,72.188,71.125,56.0,56.813,0.0,43.156,72,70,1000,200,0.178,462.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.843,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,527.5,303.5,521.0,526.5,522.0,-0.001,3.525,0.0,7.942,1.138,0.347,0.001,0.002,0.002,0.0
