DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1737,1,1,3,1,100,40.279,100.0,100.0,100.0,1,1,1140.512,366.511,0.01,12.788,0,80,55,1.4,1660.75,1792.281,2100.919,1641.697,55.836,63.118,72.069,62.785,52.892,1.356,2.252,0.268,73.51,58.705,91.503,51.526,62.242,63.175,129.425,97.66,131.235,39.565,55.806,44.246,-10.852,110,110,71.938,75.875,56.5,56.906,0.0,40.594,72,70,1000,200,0.173,259.75,69.188,68.438,0.008,72.625,71.875,56.938,57.531,0.0,45.656,72,70,1000,200,0.193,481.25,75.5,74.938,0.022,72.063,70.875,56.563,56.844,0.0,38.0,72,70,1000,200,0.182,464.75,74.625,74.25,0.021,72.188,71.063,56.156,56.813,0.0,43.938,72,70,1000,200,0.176,459.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.842,11.977,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,527.5,303.5,521.0,526.5,522.0,-0.001,3.686,0.0,8.304,1.141,0.367,0.001,0.002,0.001,0.0
5292008,1738,1,1,3,1,100,41.118,100.0,100.0,100.0,1,1,1176.811,365.34,0.01,12.759,0,80,55,1.4,1660.75,1825.264,2106.495,1666.955,55.836,63.225,72.069,62.895,52.892,1.345,2.419,0.282,73.83,59.04,91.419,51.641,62.43,63.389,129.499,97.873,131.087,39.638,55.596,44.537,-10.852,110,110,71.938,76.125,56.406,56.906,0.0,40.5,72,70,1000,200,0.171,259.25,69.188,68.438,0.008,72.75,72.063,56.938,57.531,0.0,45.906,72,70,1000,200,0.204,494.75,75.625,74.938,0.022,72.0,70.875,56.469,56.906,0.0,37.75,72,70,1000,200,0.183,468.75,74.625,74.0,0.021,72.25,71.063,56.156,57.0,0.0,43.375,72,70,1000,200,0.187,470.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.834,11.96,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,526.5,527.5,303.75,520.0,526.5,522.0,-0.001,3.917,0.0,8.671,1.177,0.365,0.001,0.002,0.002,0.0
5292008,1739,1,1,3,1,100,42.109,100.0,100.0,100.0,1,1,1201.401,358.314,0.01,12.744,0,80,55,1.4,1689.75,1820.958,2063.758,1711.335,55.836,63.547,72.069,63.114,53.001,1.353,2.419,0.315,74.04,59.095,91.28,51.727,62.547,63.711,129.278,97.873,130.644,39.638,55.491,44.756,-10.852,110,110,71.938,76.063,56.5,57.0,0.0,40.813,72,70,1000,200,0.173,260.25,69.188,68.375,0.008,72.813,72.313,56.938,57.531,0.0,45.563,72,70,1000,200,0.222,514.0,75.5,74.938,0.022,72.063,70.813,56.469,56.906,0.0,38.469,72,70,1000,200,0.189,476.5,74.625,74.25,0.021,72.188,71.063,56.156,57.0,0.0,43.625,72,70,1000,200,0.187,474.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.859,11.98,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.5,527.5,303.75,521.0,526.5,522.0,0.0,4.114,0.0,9.048,1.201,0.358,0.001,0.002,0.001,0.0
5292008,1740,1,1,3,1,100,42.771,100.0,100.0,100.0,1,1,1189.692,358.314,0.01,12.715,0,80,55,1.4,1713.5,1803.745,2052.614,1678.029,55.729,63.654,72.069,63.224,52.675,1.349,2.433,0.315,74.007,59.158,91.114,51.641,62.703,63.818,128.835,98.086,130.127,39.638,55.386,44.975,-10.852,110,110,71.938,75.875,56.406,57.0,0.0,41.156,72,70,1000,200,0.166,254.0,69.063,68.375,0.008,72.813,72.313,56.938,57.531,0.0,46.625,72,70,1000,200,0.222,518.5,75.5,74.938,0.022,72.0,70.75,56.563,56.906,0.0,37.938,72,70,1000,200,0.181,464.0,74.75,74.0,0.021,72.25,71.063,56.0,57.0,0.0,44.031,72,70,1000,200,0.187,474.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.861,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,526.5,527.5,303.75,520.5,526.5,522.0,0.0,4.309,0.0,9.414,1.19,0.358,0.001,0.002,0.002,0.0
5292008,1741,1,1,3,1,100,43.326,100.0,100.0,100.0,1,1,1210.769,362.998,0.01,12.788,0,80,55,1.4,1720.25,1845.375,2074.904,1698.632,55.623,63.761,72.069,63.443,52.566,1.356,2.447,0.304,74.234,59.351,91.058,51.641,62.897,64.032,128.466,98.192,130.127,39.638,55.176,45.121,-10.852,110,110,72.188,75.813,56.406,56.906,0.0,41.688,72,70,1000,200,0.163,252.125,69.188,68.375,0.008,73.125,72.375,56.938,57.531,0.0,47.75,72,70,1000,200,0.229,525.0,75.5,74.938,0.022,72.25,70.75,56.469,56.906,0.0,38.25,72,70,1000,200,0.189,478.25,74.625,74.25,0.021,72.25,70.938,56.0,56.813,0.0,43.438,72,70,1000,200,0.191,479.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.871,11.977,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,527.5,303.75,521.0,526.0,522.0,-0.001,4.513,0.0,9.727,1.211,0.363,0.001,0.002,0.001,0.0
5292008,1742,1,1,3,1,100,44.027,100.0,100.0,100.0,1,1,1211.94,359.485,0.01,12.7,0,80,55,1.4,1739.5,1843.938,2082.336,1744.773,55.623,63.975,72.069,63.663,52.675,1.33,2.422,0.297,74.437,59.473,91.253,51.698,63.111,64.247,128.466,98.298,130.275,39.638,55.281,45.34,-10.852,110,110,72.188,75.875,56.406,57.0,0.0,41.438,72,70,1000,200,0.172,259.25,69.063,68.375,0.008,72.938,72.438,56.688,57.531,0.0,48.063,72,70,1000,200,0.241,537.0,75.5,74.938,0.022,72.25,70.813,56.469,56.844,0.0,39.156,72,70,1000,200,0.188,475.75,74.625,74.0,0.021,72.25,70.938,56.0,56.813,0.0,44.031,72,70,1000,200,0.19,476.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.878,11.993,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,526.0,528.0,304.0,520.5,526.0,521.5,-0.001,4.629,0.0,10.046,1.212,0.359,0.001,0.002,0.002,0.0
5292008,1743,1,1,3,1,100,45.0,100.0,100.0,100.0,1,1,1227.162,370.023,0.01,12.773,0,80,55,1.4,1739.5,1848.251,2119.507,1751.157,55.623,64.296,72.177,63.773,52.675,1.356,2.458,0.308,74.704,59.733,91.03,51.813,63.163,64.354,128.319,98.511,130.497,39.783,54.966,45.704,-10.852,110,110,71.938,76.063,56.406,57.0,0.0,40.344,72,70,1000,200,0.174,261.5,69.063,68.438,0.008,72.813,72.625,56.938,57.531,0.0,49.281,72,70,1000,200,0.244,540.5,75.5,74.938,0.022,72.375,70.813,56.469,56.844,0.0,38.344,72,70,1000,200,0.195,482.25,74.625,74.25,0.021,72.25,70.938,56.0,56.813,0.0,44.313,72,70,1000,200,0.191,477.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.866,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,526.0,528.0,303.75,521.0,526.0,521.5,-0.001,4.981,0.0,10.491,1.227,0.37,0.001,0.002,0.001,0.0
5292008,1744,1,1,3,1,100,45.148,100.0,100.0,100.0,1,1,1221.308,367.681,0.01,12.729,0,80,55,1.4,1761.25,1862.636,2071.189,1730.427,55.516,64.296,72.069,63.992,52.566,1.295,2.475,0.308,74.895,59.812,90.919,51.698,63.26,64.461,128.024,98.724,130.201,39.783,54.757,45.704,-10.852,110,110,72.188,76.25,56.344,56.906,0.0,41.406,72,70,1000,200,0.165,254.0,69.188,68.438,0.008,72.938,72.688,56.688,57.5,0.0,49.0,72,70,1000,200,0.257,555.5,75.5,74.938,0.022,72.25,70.813,56.25,56.844,0.0,39.188,72,70,1000,200,0.192,481.25,74.625,74.25,0.021,72.25,70.875,55.906,56.813,0.0,44.469,72,70,1000,200,0.193,480.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.856,11.964,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,526.0,527.5,304.0,521.5,526.5,522.0,-0.001,5.033,0.0,10.455,1.221,0.368,0.001,0.002,0.001,0.0
5292008,1745,1,1,3,1,100,45.779,100.0,100.0,100.0,1,1,1257.607,366.511,0.01,12.817,0,80,55,1.4,1772.75,1849.689,2091.627,1757.546,55.516,64.296,72.069,63.992,52.457,1.368,2.497,0.312,75.181,60.013,90.863,51.526,63.15,64.461,127.729,98.831,130.275,39.856,54.757,45.85,-10.852,110,110,71.938,76.313,56.344,56.906,0.0,41.844,72,70,1000,200,0.163,253.375,69.063,68.375,0.008,73.125,72.75,56.688,57.5,0.0,50.219,72,70,1000,200,0.26,558.5,75.5,74.938,0.022,72.25,70.813,56.25,56.594,0.0,39.063,72,70,1000,200,0.195,484.0,74.625,74.25,0.021,72.25,70.875,55.906,56.719,0.0,45.094,72,70,1000,200,0.192,480.25,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.859,11.978,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,526.0,528.0,303.75,521.0,526.0,522.0,-0.001,5.156,0.0,10.657,1.258,0.367,0.001,0.002,0.001,0.0
5292008,1746,1,1,3,1,100,46.091,100.0,100.0,100.0,1,1,1275.172,373.536,0.01,12.715,0,80,55,1.4,1786.125,1913.091,2139.959,1792.773,55.41,64.403,72.069,64.102,52.348,1.303,2.483,0.323,75.43,60.202,90.975,51.468,63.202,64.461,127.508,99.043,130.127,39.929,54.757,45.996,-10.852,110,110,71.938,76.25,56.344,56.906,0.0,41.656,72,70,1000,200,0.167,256.0,69.188,68.375,0.008,73.125,72.75,56.688,57.375,0.0,50.75,72,70,1000,200,0.283,581.5,75.5,74.938,0.022,72.25,70.625,56.25,56.594,0.0,40.094,72,70,1000,200,0.191,479.25,74.625,74.0,0.021,72.438,70.875,55.906,56.719,0.0,45.156,72,70,1000,200,0.195,485.75,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.863,11.975,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,526.0,528.0,303.75,521.5,526.0,522.0,-0.001,5.202,0.0,10.701,1.275,0.374,0.001,0.002,0.002,0.0
5292008,1747,1,1,3,1,100,46.899,100.0,100.0,100.0,1,1,1304.446,375.878,0.01,12.773,0,80,55,1.4,1786.125,1915.979,2113.93,1828.149,55.516,64.403,72.069,64.212,52.457,1.337,2.536,0.293,75.79,60.437,91.114,51.554,63.228,64.568,127.36,98.937,130.127,40.074,54.547,46.215,-10.852,110,110,72.188,76.063,56.344,56.906,0.0,41.656,72,70,1000,200,0.174,260.75,69.188,68.375,0.008,73.125,72.5,56.688,57.375,0.0,50.969,72,70,1000,200,0.294,596.0,75.5,74.938,0.022,72.25,70.625,56.25,56.594,0.0,40.781,72,70,1000,200,0.191,479.25,74.625,74.25,0.021,72.25,70.813,55.906,56.719,0.0,46.156,72,70,1000,200,0.211,501.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.874,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,526.0,528.0,303.75,521.0,526.0,522.0,-0.001,5.42,0.0,10.88,1.304,0.376,0.001,0.002,0.001,0.0
5292008,1748,1,1,3,1,100,47.717,100.0,100.0,100.0,1,1,1317.326,381.733,0.01,12.729,0,80,55,1.4,1838.0,1927.538,2093.485,1862.062,55.623,64.51,72.069,64.322,52.566,1.333,2.586,0.315,76.026,60.707,91.225,51.526,63.416,64.675,126.991,99.256,130.127,40.074,54.757,46.36,-10.852,110,110,72.25,76.125,56.344,56.906,0.0,41.563,72,70,1000,200,0.175,261.5,69.063,68.438,0.008,73.125,72.438,56.688,57.375,0.0,52.375,72,70,1000,200,0.299,598.0,75.5,74.938,0.022,72.0,70.688,56.25,56.594,0.0,39.75,72,70,1000,200,0.201,492.75,74.625,74.25,0.021,72.25,70.875,55.906,56.719,0.0,46.656,72,70,1000,200,0.207,497.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.872,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,526.0,528.0,303.75,521.5,526.0,521.5,-0.001,5.449,0.0,11.099,1.317,0.382,0.001,0.002,0.001,0.0
5292008,1749,1,1,3,1,100,48.079,100.0,100.0,100.0,1,1,1322.01,387.588,0.01,12.642,0,80,55,1.4,1847.5,1913.091,2136.24,1826.538,55.516,64.617,71.96,64.322,52.457,1.345,2.589,0.312,76.249,60.937,90.863,51.669,63.364,64.675,126.77,99.15,129.98,40.147,54.547,46.579,-10.852,110,110,72.188,76.063,56.344,56.906,0.0,41.625,72,70,1000,200,0.175,261.25,69.063,68.375,0.008,72.938,72.438,56.688,57.375,0.0,53.344,72,70,1000,200,0.305,606.5,75.5,74.813,0.022,71.938,70.813,56.25,56.844,0.0,39.563,72,70,1000,200,0.19,476.25,74.625,74.25,0.021,72.25,70.813,55.906,56.719,0.0,46.844,72,70,1000,200,0.209,505.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.874,11.98,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.5,528.5,303.5,521.5,526.0,521.5,-0.001,5.647,0.0,11.278,1.322,0.388,0.001,0.002,0.001,0.0
5292008,1750,1,1,3,1,100,48.71,100.0,100.0,100.0,1,1,1325.523,385.246,0.01,12.671,0,80,55,1.4,1858.0,1924.647,2156.696,1805.619,55.516,64.617,71.96,64.322,52.348,1.387,2.55,0.312,76.397,61.13,90.724,51.641,63.467,64.675,126.328,99.469,129.832,40.22,54.442,46.652,-10.852,110,110,71.938,76.063,56.344,56.906,0.0,41.25,72,70,1000,200,0.178,264.0,69.188,68.375,0.008,73.125,72.438,56.625,57.375,0.0,52.469,72,70,1000,200,0.312,610.5,75.5,74.938,0.022,71.938,70.875,56.25,56.594,0.0,39.25,72,70,1000,200,0.183,467.0,74.625,74.25,0.021,72.25,70.688,55.844,56.719,0.0,47.063,72,70,1000,200,0.213,506.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.861,11.981,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.0,528.5,303.5,522.0,526.0,522.0,-0.001,5.731,0.0,11.304,1.326,0.385,0.001,0.002,0.001,0.0
5292008,1751,1,1,3,1,100,49.275,100.0,100.0,100.0,1,1,1354.797,392.272,0.01,12.671,0,80,55,1.4,1861.0,1982.562,2179.017,1875.018,55.516,64.724,72.069,64.432,52.348,1.314,2.586,0.312,76.623,61.189,90.975,51.497,63.642,64.89,126.033,99.576,129.684,40.292,54.442,46.798,-10.852,110,110,72.188,76.375,56.344,56.688,0.0,41.313,72,70,1000,200,0.177,263.0,69.188,68.375,0.008,72.938,72.375,56.625,57.25,0.0,53.5,72,70,1000,200,0.33,629.0,75.5,74.938,0.022,71.938,71.0,56.156,56.594,0.0,38.375,72,70,1000,200,0.189,476.75,74.625,74.25,0.021,72.25,70.625,55.906,56.719,0.0,46.281,72,70,1000,200,0.223,517.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.858,11.972,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,525.0,528.5,303.75,521.5,526.0,521.5,-0.001,5.826,0.0,11.434,1.355,0.392,0.001,0.002,0.001,0.0
5292008,1752,1,1,3,1,100,49.859,100.0,100.0,100.0,1,1,1347.771,386.417,0.01,12.788,0,80,55,1.4,1869.5,1963.715,2164.136,1886.371,55.516,64.831,72.069,64.541,52.348,1.349,2.625,0.323,76.792,61.409,90.919,51.669,63.798,64.997,125.811,99.682,129.611,40.22,54.547,47.09,-10.852,110,110,71.938,76.25,56.344,56.906,0.0,41.25,72,70,1000,200,0.177,262.75,69.188,68.375,0.008,72.938,72.25,56.688,57.375,0.0,54.813,72,70,1000,200,0.332,631.5,75.5,74.938,0.022,72.0,70.938,56.25,56.594,0.0,38.719,72,70,1000,200,0.189,477.75,74.625,74.25,0.021,72.25,70.625,55.906,56.719,0.0,46.531,72,70,1000,200,0.212,504.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.85,11.967,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.0,525.0,528.5,303.5,522.0,526.0,522.0,-0.001,6.132,0.0,12.185,1.348,0.386,0.001,0.002,0.001,0.001
5292008,1753,1,1,3,1,100,50.433,100.0,100.0,100.0,1,1,1367.677,389.93,0.01,12.671,0,80,55,1.4,1869.5,1937.659,2158.556,1860.444,55.516,64.938,71.96,64.651,52.24,1.387,2.639,0.33,76.853,61.49,90.502,51.698,63.772,64.997,125.443,99.682,129.463,39.783,54.232,46.725,-10.852,110,110,71.938,76.063,56.344,56.906,0.0,40.75,72,70,1000,200,0.174,260.0,69.188,68.375,0.008,72.938,72.188,56.625,57.25,0.0,54.0,72,70,1000,200,0.339,637.5,75.5,74.938,0.022,72.0,70.75,56.156,56.594,0.0,39.438,72,70,1000,200,0.181,465.5,74.75,74.25,0.021,72.25,70.625,55.844,56.625,0.0,47.219,72,70,1000,200,0.212,503.75,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.846,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,525.0,528.5,303.5,522.0,525.5,522.0,-0.002,6.088,0.0,12.202,1.368,0.39,0.001,0.002,0.002,0.0
5292008,1754,1,1,3,1,100,50.677,100.0,100.0,100.0,1,1,1374.703,387.588,0.01,12.744,0,80,55,1.4,1864.0,1957.921,2193.9,1887.995,55.303,65.045,71.96,64.761,52.131,1.353,2.635,0.334,77.098,61.63,90.641,51.583,63.96,65.211,125.074,99.682,129.315,39.638,54.022,46.725,-10.852,110,110,72.188,76.0,56.219,56.688,0.0,41.563,72,70,1000,200,0.167,255.625,69.063,68.438,0.008,72.938,72.125,56.5,57.25,0.0,55.063,72,70,1000,200,0.34,640.0,75.5,74.938,0.022,72.0,70.75,56.156,56.594,0.0,38.906,72,70,1000,200,0.189,474.0,74.75,74.25,0.021,72.438,70.563,55.594,56.531,0.0,46.719,72,70,1000,200,0.228,521.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.838,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,525.0,528.5,303.75,521.5,525.5,521.5,-0.002,6.279,0.0,12.529,1.375,0.388,0.001,0.002,0.002,0.0
5292008,1755,1,1,3,1,100,50.814,100.0,100.0,100.0,1,1,1375.874,396.956,0.01,12.729,0,80,55,1.4,1893.75,1963.715,2175.296,1886.371,55.303,65.045,71.96,64.761,52.022,1.36,2.607,0.319,77.134,61.694,90.446,51.583,64.09,65.211,124.852,99.895,129.315,39.711,54.022,46.725,-10.852,110,110,72.188,75.938,56.219,56.688,0.0,41.031,72,70,1000,200,0.178,264.25,69.063,68.375,0.008,72.938,72.0,56.5,57.063,0.0,54.969,72,70,1000,200,0.354,650.5,75.5,74.938,0.022,71.938,70.938,56.156,56.5,0.0,39.469,72,70,1000,200,0.185,470.5,74.625,74.25,0.021,72.25,70.625,55.594,56.531,0.0,47.063,72,70,1000,200,0.217,513.0,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.859,11.977,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,529.0,303.5,522.5,525.5,522.0,-0.002,6.239,0.0,12.385,1.376,0.397,0.001,0.002,0.001,0.001
5292008,1756,1,1,3,1,100,51.165,100.0,100.0,100.0,1,1,1380.558,399.297,0.01,12.744,0,80,55,1.4,1899.0,1957.921,2192.04,1873.397,55.303,65.152,71.852,64.871,52.131,1.372,2.635,0.341,77.302,61.838,90.613,51.583,64.122,65.318,124.484,100.108,129.094,39.638,54.022,46.798,-10.852,110,110,72.25,76.0,56.219,56.688,0.0,40.969,72,70,1000,200,0.178,265.0,69.188,68.375,0.008,72.813,71.938,56.5,57.063,0.0,56.406,72,70,1000,200,0.353,650.5,75.5,74.938,0.022,71.938,71.0,56.094,56.594,0.0,38.719,72,70,1000,200,0.185,471.5,74.75,74.0,0.021,72.188,70.5,55.594,56.531,0.0,47.563,72,70,1000,200,0.218,509.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.845,11.975,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,525.0,529.0,303.5,522.0,526.0,522.0,-0.002,6.344,0.0,12.658,1.381,0.399,0.001,0.002,0.002,0.0
5292008,1757,1,1,3,1,100,51.214,100.0,100.0,100.0,1,1,1392.267,402.81,0.01,12.671,0,80,55,1.4,1899.0,1978.21,2171.576,1902.619,55.196,65.152,71.96,64.981,52.022,1.368,2.66,0.334,77.473,61.959,90.474,51.468,64.219,65.318,124.262,100.108,129.02,39.493,53.917,46.725,-10.852,110,110,72.188,76.063,56.0,56.688,0.0,41.156,72,70,1000,200,0.179,264.75,69.063,68.438,0.008,72.938,71.813,56.5,56.938,0.0,55.656,72,70,1000,200,0.365,662.0,75.625,74.938,0.022,72.0,70.938,56.094,56.5,0.0,39.438,72,70,1000,200,0.184,468.75,74.625,74.25,0.021,72.25,70.563,55.531,56.531,0.0,46.656,72,70,1000,200,0.225,517.5,73.375,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.864,11.997,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,524.5,529.0,303.75,522.5,525.5,522.0,-0.002,6.353,0.0,12.713,1.392,0.403,0.001,0.002,0.001,0.001
5292008,1758,1,1,3,1,100,51.429,100.0,100.0,100.0,1,1,1407.49,402.81,0.01,12.729,0,80,55,1.4,1913.75,1989.816,2208.786,1914.011,55.196,65.26,71.852,64.981,52.022,1.349,2.71,0.323,77.603,62.086,90.78,51.382,64.297,65.425,123.894,100.108,128.872,39.42,54.127,46.652,-10.852,110,110,72.188,75.938,56.0,56.688,0.0,41.094,72,70,1000,200,0.178,264.25,69.188,68.438,0.008,72.938,71.938,56.438,56.938,0.0,56.781,72,70,1000,200,0.366,662.5,75.5,74.938,0.022,72.0,70.875,56.094,56.375,0.0,40.25,72,70,1000,200,0.184,469.75,74.625,74.25,0.021,72.25,70.5,55.531,56.406,0.0,47.125,72,70,1000,200,0.234,530.0,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.851,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,525.0,529.0,303.75,523.0,525.5,522.0,-0.002,6.259,0.0,12.771,1.407,0.403,0.001,0.002,0.001,0.0
5292008,1759,1,1,3,1,100,51.906,100.0,100.0,100.0,1,1,1433.251,409.836,0.01,12.686,0,80,55,1.4,1926.0,2017.417,2188.319,1953.196,55.196,65.26,71.852,65.2,52.022,1.356,2.692,0.326,77.867,62.159,90.752,51.526,64.31,65.425,123.746,100.214,128.798,39.347,54.022,46.798,-10.852,110,110,72.188,75.813,56.0,56.594,0.0,40.406,72,70,1000,200,0.178,263.75,69.188,68.375,0.008,72.938,71.938,56.438,56.938,0.0,57.719,72,70,1000,200,0.392,687.0,75.5,74.938,0.022,72.0,70.75,56.094,56.375,0.0,39.156,72,70,1000,200,0.188,474.25,74.625,74.25,0.021,72.188,70.438,55.531,56.406,0.0,47.125,72,70,1000,200,0.227,522.5,73.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.851,11.981,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,524.5,529.0,303.5,522.5,525.5,521.5,-0.002,6.441,0.0,13.114,1.433,0.41,0.001,0.002,0.001,0.0
5292008,1800,1,1,3,1,100,51.927,100.0,100.0,100.0,1,1,1422.712,406.323,0.01,12.729,0,80,55,1.4,1946.0,1986.914,2193.9,1915.64,55.196,65.367,71.852,65.09,52.131,1.394,2.664,0.341,77.876,62.377,90.669,51.497,64.42,65.64,123.377,100.321,128.651,39.42,53.708,46.798,-10.852,110,110,72.188,75.75,56.0,56.594,0.0,40.938,72,70,1000,200,0.181,265.75,69.188,68.438,0.008,72.938,71.875,56.438,56.938,0.0,58.063,72,70,1000,200,0.383,677.5,75.5,74.938,0.022,72.063,70.625,56.094,56.375,0.0,39.344,72,70,1000,200,0.187,473.0,74.625,74.25,0.021,72.25,70.5,55.531,56.406,0.0,47.344,72,70,1000,200,0.224,516.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.858,11.993,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.5,524.5,529.0,303.5,523.5,525.5,522.0,-0.002,6.573,0.0,13.029,1.423,0.406,0.001,0.002,0.001,0.0
5292008,1801,1,1,3,1,100,52.161,100.0,100.0,100.0,1,1,1450.815,416.862,0.01,12.773,0,80,55,1.4,1946.0,2033.418,2249.729,1954.833,55.196,65.367,71.744,65.2,52.022,1.341,2.724,0.326,78.101,62.452,90.891,51.583,64.459,65.533,123.156,100.321,128.503,39.275,53.813,46.798,-10.852,110,110,71.938,75.688,56.0,56.594,0.0,40.938,72,70,1000,200,0.179,264.0,69.188,68.438,0.008,72.75,71.75,56.438,56.938,0.0,59.219,72,70,1000,200,0.387,680.5,75.5,74.813,0.022,72.0,70.625,56.0,56.375,0.0,39.281,72,70,1000,200,0.201,489.75,74.625,74.25,0.021,72.25,70.438,55.531,56.406,0.0,46.125,72,70,1000,200,0.232,528.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,6.61,0.0,13.332,1.451,0.417,0.001,0.002,0.001,0.0
5292008,1802,1,1,3,1,100,52.405,100.0,100.0,100.0,1,1,1437.935,408.665,0.01,12.7,0,80,55,1.4,1959.5,2008.695,2210.646,1943.382,55.196,65.581,71.418,65.2,51.913,1.368,2.689,0.326,78.094,62.474,90.641,52.36,64.679,65.64,123.009,100.533,128.503,39.42,53.813,46.871,-10.852,110,110,71.938,74.813,56.0,56.594,0.0,40.469,72,70,1000,200,0.182,266.75,69.188,68.375,0.008,72.75,71.438,56.438,56.938,0.0,59.313,72,70,1000,200,0.393,685.0,75.5,74.938,0.022,71.313,70.438,56.0,56.375,0.0,39.156,72,70,1000,200,0.18,465.5,74.625,74.25,0.021,72.063,70.313,55.531,56.406,0.0,46.656,72,70,1000,200,0.229,525.0,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,-0.002,6.575,0.0,13.128,1.438,0.409,0.001,0.002,0.001,0.0
5292008,1803,1,1,3,1,100,52.62,100.0,100.0,100.0,1,1,1412.174,398.126,0.01,12.817,0,80,55,1.4,1933.25,1985.463,2193.9,1907.499,55.196,65.581,70.985,65.31,52.022,1.398,2.692,0.326,78.065,62.515,90.585,53.136,64.867,65.747,122.566,100.427,128.281,39.275,53.813,46.798,-10.852,110,110,71.75,73.5,56.0,56.594,0.0,40.688,72,70,1000,200,0.174,261.0,69.188,68.375,0.008,72.75,71.188,56.438,56.844,0.0,57.844,72,70,1000,200,0.416,702.5,75.5,74.938,0.022,71.063,70.125,56.0,56.5,0.0,37.313,72,70,1000,200,0.157,434.25,74.625,74.25,0.021,71.563,70.0,55.531,56.406,0.0,46.219,72,70,1000,200,0.223,517.0,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,6.632,0.0,13.378,1.412,0.398,0.001,0.002,0.001,0.0
5292008,1804,1,1,3,1,100,52.854,100.0,100.0,100.0,1,1,1261.12,398.126,0.01,12.715,0,80,55,1.4,1933.25,1793.714,2186.458,1719.285,55.09,65.795,70.66,65.42,51.804,1.6,2.543,0.356,77.312,62.456,89.974,53.999,65.016,65.854,122.419,100.427,128.208,39.275,53.498,46.871,-10.852,110,110,71.688,72.25,55.906,56.469,0.0,39.25,72,70,1000,200,0.181,265.5,69.188,68.438,0.008,72.313,70.875,56.313,56.844,0.0,54.469,72,70,1000,200,0.417,710.0,75.5,74.938,0.022,70.813,69.75,56.0,56.5,0.0,16.938,72,70,1000,200,0.097,301.5,74.75,74.25,0.021,71.25,69.625,55.438,56.406,0.0,43.031,72,70,1000,200,0.213,507.5,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.003,6.791,0.0,13.4,1.261,0.398,0.001,0.002,0.002,0.0
5292008,1805,1,1,3,1,100,51.852,100.0,100.0,100.0,1,1,1215.453,378.22,0.01,12.744,0,80,55,1.4,1736.25,1749.37,2113.93,1641.697,54.77,65.795,70.118,65.53,51.043,1.566,2.557,0.337,76.18,61.016,89.112,54.574,65.172,65.961,122.197,100.64,128.06,39.275,53.183,46.579,-10.852,110,110,71.375,71.5,55.594,56.406,0.0,39.813,72,70,1000,200,0.169,256.75,69.063,68.563,0.008,72.563,70.438,56.0,56.781,0.0,56.0,72,70,1000,200,0.399,692.5,75.5,74.938,0.022,70.813,69.813,55.875,56.594,0.0,25.469,72,70,1000,200,0.043,224.625,74.75,74.25,0.021,70.938,69.313,55.281,56.156,0.0,42.625,72,70,1000,200,0.184,468.75,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,6.693,0.0,12.914,1.215,0.378,0.001,0.002,0.002,0.0
5292008,1806,1,1,3,1,100,50.979,100.0,100.0,100.0,1,1,976.578,354.801,0.01,12.715,0,80,55,1.4,1642.0,1452.421,1980.234,1337.848,54.557,65.902,69.901,65.749,50.716,1.764,2.355,0.363,74.634,60.726,88.75,54.747,65.224,66.069,121.902,100.533,127.986,39.275,53.183,46.652,-10.852,110,110,71.188,70.75,55.406,56.313,0.0,38.375,72,70,1000,200,0.172,257.5,69.063,68.375,0.008,72.125,70.125,55.906,56.688,0.0,53.906,72,70,1000,200,0.418,704.0,75.625,74.938,0.022,70.813,70.063,55.875,56.844,0.0,24.016,72,70,1000,200,0.042,224.5,74.75,74.25,0.021,71.0,69.25,55.281,56.156,0.0,27.844,72,70,1000,200,0.065,259.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,6.744,0.0,13.014,0.977,0.355,0.001,0.002,0.002,0.0
5292008,1807,1,1,3,1,100,48.715,100.0,100.0,100.0,1,1,1004.681,346.604,0.01,12.7,0,80,55,1.4,1387.875,1481.848,1980.234,1419.053,53.917,66.009,69.901,65.749,49.737,1.585,2.323,0.334,73.586,59.212,87.61,54.574,65.334,66.176,121.755,100.64,127.986,39.347,52.659,46.215,-10.852,110,110,71.063,70.125,55.031,55.906,0.0,39.125,72,70,1000,200,0.158,249.625,69.063,68.438,0.008,72.0,69.875,55.719,56.375,0.0,54.219,72,70,1000,200,0.381,676.0,75.5,74.938,0.022,70.875,70.313,55.5,56.906,0.0,23.984,72,70,1000,200,0.039,215.5,74.625,74.25,0.021,70.938,69.5,54.906,56.25,0.0,30.297,72,70,1000,200,0.044,229.5,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,6.552,0.0,12.101,1.005,0.347,0.001,0.002,0.001,0.0
5292008,1808,1,1,3,1,100,46.879,100.0,100.0,100.0,1,1,946.133,332.553,0.01,12.773,0,80,55,1.4,1360.0,1445.424,1924.631,1363.823,53.704,66.116,69.793,65.749,49.52,1.535,2.269,0.334,72.715,58.261,88.222,54.402,65.464,66.283,121.46,100.746,127.764,39.202,52.554,46.288,-10.852,110,110,70.75,69.563,54.625,55.656,0.0,39.75,72,70,1000,200,0.147,239.0,69.188,68.438,0.008,71.938,69.688,55.5,56.25,0.0,54.094,72,70,1000,200,0.379,673.0,75.5,74.938,0.022,70.875,70.375,55.375,56.906,0.0,23.516,72,70,1000,200,0.038,212.625,74.75,74.25,0.021,71.0,69.688,54.781,56.406,0.0,30.5,72,70,1000,200,0.039,214.125,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.003,6.779,0.0,12.558,0.946,0.333,0.001,0.002,0.002,0.0
5292008,1809,1,1,3,1,100,44.517,100.0,100.0,100.0,1,1,919.201,329.04,0.01,12.759,0,80,55,1.4,1360.0,1393.748,1939.451,1319.554,53.277,66.223,69.793,65.969,49.411,1.543,2.23,0.319,72.024,57.937,88.139,54.2,65.638,66.39,121.312,100.64,127.617,39.347,52.659,46.215,-10.852,110,110,70.688,69.313,54.531,55.5,0.0,35.969,72,70,1000,200,0.117,213.5,69.063,68.438,0.008,71.563,69.563,55.313,56.094,0.0,52.938,72,70,1000,200,0.373,667.0,75.625,74.938,0.022,71.188,70.563,55.094,56.844,0.0,24.484,72,70,1000,200,0.034,200.375,74.625,74.25,0.021,71.25,69.938,54.469,56.25,0.0,30.266,72,70,1000,200,0.037,208.75,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,6.583,0.0,12.157,0.919,0.329,0.001,0.002,0.001,0.0
5292008,1810,1,1,3,1,100,42.146,100.0,100.0,100.0,1,1,918.03,318.501,0.01,12.744,0,80,55,1.4,1287.875,1382.599,1887.603,1313.463,53.17,66.223,69.793,65.969,49.193,1.535,2.102,0.315,71.405,57.151,88.5,54.114,65.813,66.497,121.017,100.746,127.543,39.347,52.659,45.996,-10.852,110,110,70.75,69.063,54.406,55.344,0.0,35.313,72,70,1000,200,0.115,211.875,69.188,68.438,0.008,71.688,69.563,55.219,55.875,0.0,53.875,72,70,1000,200,0.35,648.5,75.625,74.938,0.022,71.188,70.625,55.0,56.844,0.0,23.766,72,70,1000,200,0.036,204.5,74.625,74.25,0.021,71.125,70.063,54.375,56.25,0.0,29.594,72,70,1000,200,0.037,212.5,73.375,73.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.003,6.365,0.0,11.756,0.918,0.319,0.001,0.002,0.001,0.0
5292008,1811,1,1,3,1,100,39.862,100.0,100.0,100.0,1,1,894.611,316.159,0.01,12.788,0,80,55,1.4,1270.5,1364.5,1874.652,1321.077,53.064,66.33,69.685,66.079,49.302,1.49,2.145,0.29,70.977,56.795,89.223,53.884,65.924,66.604,120.796,100.853,127.469,39.275,52.869,45.558,-10.852,110,110,70.688,68.875,54.406,55.281,0.0,34.656,72,70,1000,200,0.113,210.5,69.188,68.438,0.008,71.375,69.438,55.094,55.75,0.0,53.031,72,70,1000,200,0.353,650.5,75.625,74.938,0.022,71.188,70.688,54.813,56.594,0.0,23.859,72,70,1000,200,0.034,205.125,74.75,74.25,0.021,71.25,70.188,54.281,56.25,0.0,30.391,72,70,1000,200,0.034,201.75,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,5.91,0.0,11.147,0.895,0.316,0.001,0.002,0.002,0.0
5292008,1812,1,1,3,1,100,38.131,100.0,100.0,100.0,1,1,845.431,307.963,0.01,12.831,0,80,55,1.4,1260.875,1322.819,1863.555,1270.926,53.277,66.544,69.793,66.298,49.628,1.463,2.099,0.297,70.552,56.612,89.918,53.826,66.04,66.712,120.648,100.853,127.395,39.202,53.603,45.34,-10.852,110,110,70.563,68.875,54.25,55.281,0.0,35.125,72,70,1000,200,0.106,202.875,69.188,68.438,0.008,71.063,69.313,55.094,55.75,0.0,52.906,72,70,1000,200,0.33,629.0,75.5,74.938,0.022,71.188,70.688,54.906,56.594,0.0,24.688,72,70,1000,200,0.032,196.0,74.75,74.25,0.021,71.375,70.313,54.281,56.25,0.0,30.703,72,70,1000,200,0.033,199.25,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,5.469,0.0,10.927,0.845,0.308,0.001,0.002,0.002,0.0
5292008,1813,1,1,3,1,100,36.322,100.0,100.0,100.0,1,1,852.456,304.45,0.01,12.802,0,80,55,1.4,1227.625,1304.795,1841.37,1255.776,53.384,66.544,69.685,66.188,49.955,1.471,2.077,0.301,70.16,56.256,90.558,53.913,66.118,66.712,120.427,100.746,127.248,39.275,53.917,45.048,-10.852,110,110,70.688,68.75,54.406,55.281,0.0,35.406,72,70,1000,200,0.103,201.75,69.188,68.438,0.008,71.063,68.938,55.219,55.75,0.0,51.719,72,70,1000,200,0.309,609.0,75.5,74.938,0.022,71.188,70.625,55.0,56.594,0.0,24.219,72,70,1000,200,0.033,199.0,74.75,74.25,0.021,71.25,70.375,54.375,56.156,0.0,29.359,72,70,1000,200,0.037,208.125,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.003,5.048,0.0,10.254,0.852,0.304,0.001,0.002,0.002,0.0
5292008,1814,1,1,3,1,100,35.111,100.0,100.0,100.0,1,1,852.456,300.937,0.01,12.889,0,80,55,1.4,1216.875,1310.339,1828.436,1255.776,53.49,66.544,69.576,66.298,50.281,1.474,2.063,0.301,69.878,55.968,91.002,54.028,66.228,66.819,120.206,100.746,127.1,39.202,54.442,44.756,-10.852,110,110,70.688,68.625,54.531,55.344,0.0,35.031,72,70,1000,200,0.105,201.25,69.188,68.438,0.008,70.938,68.813,55.219,55.75,0.0,50.844,72,70,1000,200,0.305,603.0,75.5,74.938,0.022,71.063,70.625,54.906,56.594,0.0,23.203,72,70,1000,200,0.036,206.75,74.75,74.25,0.021,71.125,70.375,54.469,56.406,0.0,30.484,72,70,1000,200,0.033,198.875,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,4.697,0.0,9.932,0.852,0.301,0.001,0.002,0.002,0.0
5292008,1815,1,1,3,1,100,34.062,100.0,100.0,100.0,1,1,832.55,304.45,0.01,12.904,0,80,55,1.4,1216.875,1281.26,1848.764,1233.091,53.704,66.544,69.576,66.298,50.608,1.429,2.038,0.304,69.632,55.889,91.197,54.172,66.384,66.819,119.985,100.853,126.952,39.275,54.757,44.756,-10.852,110,110,70.688,68.5,54.625,55.344,0.0,35.063,72,70,1000,200,0.103,202.375,69.188,68.438,0.008,70.875,68.5,55.313,55.875,0.0,50.594,72,70,1000,200,0.287,587.5,75.625,74.938,0.022,71.188,70.625,55.094,56.594,0.0,23.656,72,70,1000,200,0.034,204.875,74.75,74.25,0.021,71.0,70.438,54.656,56.406,0.0,30.703,72,70,1000,200,0.033,198.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.004,4.568,0.0,9.813,0.833,0.304,0.001,0.002,0.002,0.0
5292008,1816,1,1,3,1,100,33.236,100.0,100.0,100.0,1,1,709.6,292.74,0.01,12.991,0,80,55,1.4,1194.375,1009.965,1789.664,1026.498,53.917,66.758,69.468,66.408,50.825,1.562,1.9,0.319,68.955,55.63,91.225,54.43,66.507,67.033,119.837,100.746,126.878,39.129,55.281,44.465,-10.852,110,110,70.563,68.5,54.813,55.5,0.0,34.844,72,70,1000,200,0.104,201.5,69.188,68.438,0.008,70.875,68.25,55.406,56.094,0.0,8.977,72,70,1000,200,0.189,438.5,75.625,74.938,0.022,71.063,70.563,55.25,56.844,0.0,24.344,72,70,1000,200,0.033,198.75,74.75,74.25,0.021,71.125,70.5,54.781,56.531,0.0,29.922,72,70,1000,200,0.035,204.875,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,4.292,0.0,9.618,0.71,0.293,0.001,0.002,0.002,0.0
5292008,1817,1,1,3,1,100,31.283,100.0,100.0,100.0,1,1,665.103,277.518,0.01,13.006,0,80,55,1.4,851.875,911.247,1741.729,873.017,53.597,66.866,69.576,66.518,49.302,1.448,1.882,0.286,67.859,54.346,87.694,54.747,66.546,67.14,119.542,100.853,126.731,39.057,54.442,43.735,-10.852,110,110,70.5,68.438,54.531,55.5,0.0,35.75,72,70,1000,200,0.099,196.0,69.188,68.438,0.008,71.063,68.25,55.5,56.25,0.0,28.594,72,70,1000,200,0.051,245.875,75.625,74.938,0.022,71.188,70.5,55.0,56.594,0.0,24.078,72,70,1000,200,0.033,202.25,74.625,74.25,0.021,71.125,70.438,54.656,56.531,0.0,28.906,72,70,1000,200,0.036,208.0,73.375,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,3.955,0.0,8.442,0.665,0.278,0.001,0.002,0.001,0.0
5292008,1818,1,1,3,1,100,29.192,100.0,100.0,100.0,1,1,634.658,276.347,0.01,13.107,0,80,55,1.4,851.875,864.164,1734.361,853.948,53.49,66.973,69.685,66.737,49.302,1.505,1.818,0.304,67.264,54.128,89.418,54.546,66.65,67.247,119.468,100.853,126.657,39.057,54.862,42.933,-10.852,110,110,70.5,68.438,54.406,55.281,0.0,34.719,72,70,1000,200,0.105,204.5,69.188,68.438,0.008,71.563,68.875,55.5,56.469,0.0,28.469,72,70,1000,200,0.044,227.875,75.5,74.938,0.022,71.063,70.563,55.0,56.594,0.0,24.891,72,70,1000,200,0.032,194.375,74.625,74.25,0.021,71.125,70.375,54.375,56.406,0.0,28.672,72,70,1000,200,0.036,206.625,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,3.214,0.0,7.049,0.635,0.276,0.001,0.002,0.001,0.0
5292008,1819,1,1,3,1,100,27.578,100.0,100.0,100.0,1,1,622.949,270.492,0.01,13.064,0,80,55,1.4,836.375,848.058,1699.391,815.879,53.597,66.866,69.685,66.518,50.064,1.482,1.786,0.286,66.789,53.681,90.836,54.373,66.714,67.247,119.247,100.853,126.583,39.057,55.911,42.642,-10.852,110,110,70.5,68.313,54.531,55.344,0.0,36.031,72,70,1000,200,0.097,194.25,69.188,68.375,0.008,71.688,69.5,55.719,56.688,0.0,28.297,72,70,1000,200,0.04,218.5,75.625,74.938,0.022,71.063,70.563,55.094,56.594,0.0,24.391,72,70,1000,200,0.033,197.25,74.625,74.25,0.021,71.0,70.313,54.656,56.531,0.0,28.422,72,70,1000,200,0.035,205.125,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.779,0.0,6.498,0.623,0.27,0.001,0.002,0.001,0.0
5292008,1820,1,1,3,1,100,26.978,100.0,100.0,100.0,1,1,627.633,271.663,0.01,13.093,0,80,55,1.4,828.875,865.507,1717.791,865.68,53.917,66.973,69.685,66.628,50.825,1.482,1.783,0.29,66.504,53.361,91.586,54.287,66.786,67.14,119.026,100.853,126.361,38.911,56.33,42.277,-10.852,110,110,70.375,68.313,54.688,55.5,0.0,34.469,72,70,1000,200,0.107,204.875,69.188,68.438,0.008,71.75,70.063,55.813,56.844,0.0,27.563,72,70,1000,200,0.039,216.375,75.5,74.938,0.022,71.063,70.563,55.25,56.844,0.0,23.672,72,70,1000,200,0.035,202.0,74.75,74.25,0.021,71.125,70.313,54.781,56.531,0.0,28.422,72,70,1000,200,0.034,203.25,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.004,2.53,0.0,6.115,0.628,0.272,0.001,0.002,0.002,0.0
5292008,1821,1,1,3,1,100,26.949,100.0,100.0,100.0,1,1,617.094,266.979,0.01,12.977,0,80,55,1.4,828.875,840.012,1690.197,849.55,54.343,66.973,69.793,66.847,51.478,1.413,1.758,0.286,66.38,53.099,91.864,54.315,66.837,67.247,118.878,100.853,126.361,38.911,56.855,42.35,-10.852,110,110,70.375,68.25,55.219,55.656,0.0,35.438,72,70,1000,200,0.099,199.0,69.188,68.438,0.008,71.938,70.438,56.0,57.063,0.0,28.094,72,70,1000,200,0.036,204.75,75.625,74.938,0.022,70.875,70.5,55.5,56.906,0.0,23.406,72,70,1000,200,0.036,204.625,74.75,74.0,0.021,71.0,70.313,55.063,56.625,0.0,29.016,72,70,1000,200,0.033,196.75,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.004,2.487,0.0,6.192,0.617,0.267,0.001,0.002,0.002,0.0
5292008,1822,1,1,3,1,100,26.864,100.0,100.0,100.0,1,1,621.778,263.466,0.01,13.02,0,80,55,1.4,798.75,865.507,1664.468,846.619,54.557,66.973,69.901,66.737,51.696,1.391,1.722,0.286,66.057,52.837,91.781,54.373,66.85,67.247,118.805,100.853,126.288,38.911,57.169,42.423,-10.852,110,110,70.188,68.25,55.281,55.906,0.0,34.719,72,70,1000,200,0.105,202.5,69.188,68.375,0.008,71.938,70.75,56.094,57.25,0.0,26.859,72,70,1000,200,0.037,211.375,75.625,74.938,0.022,70.875,70.5,55.688,57.0,0.0,23.625,72,70,1000,200,0.034,204.875,74.75,74.25,0.021,71.0,70.313,55.344,56.813,0.0,28.922,72,70,1000,200,0.033,199.875,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,2.504,0.0,6.345,0.622,0.263,0.001,0.002,0.002,0.0
5292008,1823,1,1,3,1,100,26.982,100.0,100.0,100.0,1,1,606.555,263.466,0.01,12.904,0,80,55,1.4,807.75,821.256,1651.614,807.107,54.77,67.08,69.901,66.737,51.913,1.474,1.747,0.268,65.913,52.767,91.725,54.517,66.824,67.247,118.583,100.853,126.214,38.766,57.274,42.35,-10.852,110,110,70.063,68.188,55.406,56.0,0.0,35.719,72,70,1000,200,0.098,194.25,69.063,68.438,0.008,72.125,71.063,56.313,57.5,0.0,28.453,72,70,1000,200,0.032,199.5,75.5,74.938,0.022,71.063,70.438,56.0,57.156,0.0,24.797,72,70,1000,200,0.031,195.875,74.625,74.25,0.021,71.0,70.313,55.438,57.0,0.0,28.688,72,70,1000,200,0.034,201.75,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,2.499,0.0,6.417,0.607,0.263,0.001,0.002,0.001,0.0
5292008,1824,1,1,3,1,100,27.304,100.0,100.0,100.0,1,1,607.726,261.124,0.01,12.846,0,80,55,1.4,816.875,841.353,1642.436,831.974,54.876,67.08,69.901,66.847,52.131,1.436,1.711,0.279,65.664,52.622,91.697,54.747,66.902,67.247,118.362,100.746,126.066,38.62,57.379,42.204,-10.852,110,110,70.188,68.125,55.688,56.063,0.0,34.781,72,70,1000,200,0.104,202.125,69.188,68.375,0.008,72.125,71.313,56.438,57.531,0.0,28.25,72,70,1000,200,0.036,205.75,75.5,74.938,0.022,71.063,70.375,56.0,57.156,0.0,24.703,72,70,1000,200,0.032,194.75,74.625,74.25,0.021,70.938,70.313,55.531,57.094,0.0,28.813,72,70,1000,200,0.033,200.25,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.004,2.454,0.0,6.389,0.608,0.261,0.001,0.002,0.001,0.0
5292008,1825,1,1,3,1,100,27.536,100.0,100.0,100.0,1,1,605.385,261.124,0.01,12.744,0,80,55,1.4,816.875,856.109,1684.681,831.974,55.09,67.08,69.901,66.737,52.131,1.421,1.754,0.286,65.706,52.531,91.586,54.919,66.98,67.247,118.141,100.746,125.918,38.33,57.274,41.985,-10.852,110,110,70.188,68.063,55.688,56.313,0.0,34.563,72,70,1000,200,0.104,202.375,69.063,68.375,0.008,72.313,71.438,56.5,57.656,0.0,27.453,72,70,1000,200,0.039,219.25,75.5,74.938,0.022,70.875,70.313,56.094,57.438,0.0,24.078,72,70,1000,200,0.034,199.0,74.625,74.0,0.021,71.0,70.25,55.594,57.188,0.0,28.719,72,70,1000,200,0.033,201.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.004,2.459,0.0,6.464,0.605,0.261,0.001,0.002,0.002,0.0
5292008,1826,1,1,3,1,100,27.654,100.0,100.0,100.0,1,1,615.923,261.124,0.01,12.729,0,80,55,1.4,808.875,868.193,1649.778,858.346,55.196,67.08,69.901,66.847,52.24,1.436,1.783,0.282,65.555,52.429,91.475,55.15,67.077,67.355,117.92,100.853,125.918,38.257,57.379,41.985,-10.852,110,110,70.063,67.875,55.813,56.469,0.0,36.063,72,70,1000,200,0.094,193.5,69.188,68.438,0.008,72.625,71.5,56.625,57.844,0.0,28.734,72,70,1000,200,0.044,231.25,75.5,74.938,0.022,70.875,70.25,56.094,57.438,0.0,23.375,72,70,1000,200,0.035,206.375,74.625,74.25,0.021,70.938,70.188,55.844,57.313,0.0,28.891,72,70,1000,200,0.033,199.0,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,0.001,-0.005,2.482,0.0,6.586,0.616,0.261,0.001,0.002,0.001,0.0
5292008,1827,1,1,3,1,100,28.074,100.0,100.0,100.0,1,1,611.239,262.295,0.01,12.729,0,80,55,1.4,821.25,900.471,1644.272,881.826,55.303,67.187,69.901,66.847,52.24,1.379,1.715,0.271,65.509,52.406,91.419,55.293,67.181,67.569,117.772,100.853,125.697,38.112,57.484,41.84,-10.852,110,110,70.188,67.75,55.906,56.406,0.0,34.969,72,70,1000,200,0.103,200.625,69.063,68.438,0.008,72.75,71.625,56.688,58.0,0.0,29.281,72,70,1000,200,0.047,241.25,75.5,74.813,0.022,70.875,70.25,56.156,57.563,0.0,23.828,72,70,1000,200,0.034,202.875,74.625,74.0,0.021,70.938,70.25,55.844,57.313,0.0,29.109,72,70,1000,200,0.033,197.875,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,-0.072,-0.148,-0.146,-0.005,2.45,0.0,6.586,0.611,0.262,0.001,0.002,0.002,0.0
5292008,1828,1,1,3,1,100,28.571,100.0,100.0,100.0,1,1,611.239,263.466,0.01,12.715,0,80,55,1.4,821.25,884.323,1660.795,868.614,55.303,67.294,69.901,66.957,52.24,1.417,1.708,0.279,65.535,52.426,91.392,55.437,67.285,67.462,117.698,100.746,125.623,38.039,57.484,41.84,-10.852,110,110,70.063,67.75,55.906,56.469,0.0,34.656,72,70,1000,200,0.104,202.0,69.063,68.438,0.008,72.75,71.625,56.688,58.0,0.0,29.891,72,70,1000,200,0.051,249.625,75.5,74.813,0.022,70.875,70.25,56.25,57.625,0.0,24.5,72,70,1000,200,0.031,197.75,74.625,74.25,0.021,70.938,70.188,55.906,57.406,0.0,29.219,72,70,1000,200,0.033,197.875,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,2.485,0.0,6.708,0.611,0.263,0.001,0.002,0.001,0.0
5292008,1829,1,1,3,1,100,29.173,100.0,100.0,100.0,1,1,615.923,258.782,0.01,12.759,0,80,55,1.4,857.25,892.394,1658.958,871.549,55.41,67.294,69.901,67.067,52.457,1.413,1.655,0.279,65.464,52.371,91.419,55.523,67.311,67.676,117.329,100.746,125.475,37.748,57.589,41.694,-10.852,110,110,70.063,67.813,55.906,56.594,0.0,34.563,72,70,1000,200,0.104,201.625,69.063,68.438,0.008,72.625,71.75,56.938,58.094,0.0,29.641,72,70,1000,200,0.054,253.5,75.438,74.813,0.022,70.875,70.188,56.469,57.625,0.0,24.75,72,70,1000,200,0.032,193.875,74.625,74.0,0.021,70.938,70.188,55.906,57.625,0.0,29.438,72,70,1000,200,0.032,197.5,73.313,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,2.538,0.0,6.988,0.616,0.259,0.001,0.002,0.002,0.0
5292008,1830,1,1,3,1,100,29.592,100.0,100.0,100.0,1,1,624.12,261.124,0.01,12.831,0,80,55,1.4,855.5,907.205,1629.594,893.58,55.41,67.401,69.901,67.067,52.348,1.402,1.722,0.282,65.497,52.336,91.28,55.696,67.395,67.676,117.403,100.746,125.402,37.748,57.589,41.694,-10.852,110,110,70.063,67.75,56.0,56.594,0.0,34.406,72,70,1000,200,0.104,202.25,69.063,68.375,0.008,72.625,71.75,56.938,58.094,0.0,30.531,72,70,1000,200,0.054,253.5,75.438,74.813,0.022,70.875,70.188,56.469,57.625,0.0,23.672,72,70,1000,200,0.035,201.875,74.625,74.0,0.021,70.938,70.125,56.0,57.625,0.0,29.438,72,70,1000,200,0.033,198.375,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,2.552,0.0,7.028,0.624,0.261,0.001,0.002,0.002,0.0
5292008,1831,1,1,3,1,100,30.012,100.0,100.0,100.0,1,1,627.633,259.953,0.01,12.86,0,80,55,1.4,855.5,908.552,1633.262,873.017,55.303,67.401,69.901,67.067,52.24,1.421,1.704,0.271,65.46,52.374,91.058,55.754,67.466,67.676,117.182,100.64,125.328,37.603,57.379,41.548,-10.852,110,110,70.063,67.688,56.0,56.594,0.0,35.469,72,70,1000,200,0.098,196.75,69.188,68.375,0.008,72.625,71.688,57.0,58.156,0.0,31.094,72,70,1000,200,0.054,259.0,75.438,74.813,0.022,70.875,70.188,56.469,57.688,0.0,23.516,72,70,1000,200,0.035,204.75,74.625,74.25,0.021,70.938,70.125,56.0,57.719,0.0,29.719,72,70,1000,200,0.032,197.375,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.005,2.565,0.0,7.042,0.628,0.26,0.001,0.002,0.001,0.0
5292008,1832,1,1,3,1,100,30.451,100.0,100.0,100.0,1,1,622.949,257.611,0.01,12.773,0,80,55,1.4,865.875,915.29,1635.097,890.641,55.41,67.401,69.901,67.177,52.24,1.429,1.751,0.268,65.364,52.364,91.086,55.725,67.505,67.676,117.034,100.427,125.254,37.894,57.484,41.694,-10.852,110,110,70.063,67.75,56.219,56.594,0.0,34.781,72,70,1000,200,0.104,201.625,69.063,68.375,0.008,72.563,71.75,57.0,58.156,0.0,31.172,72,70,1000,200,0.058,265.75,75.313,74.813,0.022,70.875,70.125,56.563,57.844,0.0,25.031,72,70,1000,200,0.031,192.75,74.625,74.0,0.021,70.938,70.125,56.0,57.719,0.0,29.813,72,70,1000,200,0.033,197.625,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.005,2.478,0.0,6.737,0.623,0.258,0.001,0.002,0.002,0.0
5292008,1833,1,1,3,1,100,30.936,100.0,100.0,100.0,1,1,622.949,258.782,0.01,12.788,0,80,55,1.4,871.5,907.205,1651.614,884.764,55.41,67.401,69.901,67.177,52.348,1.425,1.715,0.271,65.409,52.325,91.197,55.869,67.57,67.676,116.739,100.533,125.549,38.039,57.484,41.912,-10.852,110,110,70.063,67.688,56.0,56.688,0.0,34.781,72,70,1000,200,0.103,200.75,69.063,68.375,0.008,72.563,71.75,57.0,58.156,0.0,30.531,72,70,1000,200,0.061,270.5,75.438,74.813,0.022,70.875,70.125,56.563,57.844,0.0,24.328,72,70,1000,200,0.033,196.25,74.563,74.0,0.021,70.938,70.0,56.156,57.719,0.0,30.031,72,70,1000,200,0.032,197.125,73.313,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.005,2.547,0.0,6.874,0.623,0.259,0.001,0.002,0.002,0.0
5292008,1834,1,1,3,1,100,31.637,100.0,100.0,100.0,1,1,627.633,257.611,0.01,12.773,0,80,55,1.4,872.125,923.38,1649.778,906.815,55.516,67.508,69.901,67.286,52.457,1.406,1.775,0.279,65.402,52.347,91.253,56.041,67.609,67.676,116.739,100.64,126.214,38.112,57.589,41.985,-10.852,110,110,69.938,67.75,56.219,56.906,1.462,34.719,72,70,1000,200,0.104,201.125,69.063,68.375,0.008,72.313,71.688,57.094,58.156,0.0,31.078,72,70,1000,200,0.061,271.0,75.438,74.75,0.022,70.875,70.063,56.563,57.844,0.0,23.453,72,70,1000,200,0.035,204.875,74.563,74.0,0.021,70.813,70.125,56.156,57.781,0.0,30.328,72,70,1000,200,0.032,196.625,73.188,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,2.54,0.0,6.866,0.628,0.258,0.001,0.002,0.002,0.0
