DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1835,1,1,3,1,100,32.202,100.0,100.0,100.0,1,1,619.436,262.295,0.01,12.802,0,80,55,1.4,872.125,901.817,1658.958,867.147,55.516,67.508,69.901,67.286,52.457,1.402,1.754,0.275,65.349,52.35,91.141,56.041,67.641,67.783,116.813,100.427,126.435,38.184,57.484,42.058,-10.852,110,110,69.938,67.75,56.219,56.906,1.475,34.656,72,70,1000,200,0.103,201.125,69.063,68.375,0.008,72.188,71.625,57.094,58.156,0.0,31.359,72,70,1000,200,0.053,253.125,75.438,74.75,0.022,70.813,70.063,56.563,58.031,0.0,24.297,72,70,1000,200,0.032,198.75,74.625,74.0,0.021,70.938,70.063,56.25,57.781,0.0,30.422,72,70,1000,200,0.032,197.125,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.006,2.57,0.0,6.883,0.619,0.262,0.001,0.002,0.002,0.0
5292008,1836,1,1,3,1,100,32.786,100.0,100.0,100.0,1,1,618.265,259.953,0.01,12.729,0,80,55,1.4,857.0,901.817,1655.286,880.358,55.516,67.615,69.901,67.286,52.457,1.433,1.726,0.275,65.374,52.293,91.141,56.185,67.771,67.783,116.518,100.64,126.657,38.112,57.694,41.985,-10.852,110,110,69.875,67.688,56.344,56.906,4.227,34.563,72,70,1000,200,0.104,201.0,69.063,68.375,0.008,72.188,71.625,57.219,58.219,0.0,30.578,72,70,1000,200,0.059,261.25,75.438,74.813,0.022,70.875,70.063,56.688,57.844,0.0,24.938,72,70,1000,200,0.03,194.0,74.563,74.0,0.021,70.813,69.938,56.25,57.875,0.0,30.484,72,70,1000,200,0.033,197.625,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.006,2.518,0.0,6.842,0.618,0.26,0.001,0.002,0.002,0.0
5292008,1837,1,1,3,1,100,33.594,100.0,100.0,100.0,1,1,615.923,257.611,0.01,12.744,0,80,55,1.4,863.5,923.38,1644.272,911.229,55.623,67.615,69.793,67.396,52.457,1.398,1.775,0.279,65.432,52.356,91.141,56.214,67.771,67.891,116.002,100.427,126.657,38.112,57.589,41.985,-10.852,110,110,69.875,67.688,56.344,57.0,1.516,34.531,72,70,1000,200,0.103,200.75,69.063,68.375,0.008,72.188,71.563,57.219,58.219,0.0,30.453,72,70,1000,200,0.06,263.0,75.313,74.813,0.022,70.813,70.063,56.688,58.031,0.0,23.906,72,70,1000,200,0.034,199.625,74.563,74.0,0.021,70.813,70.063,56.25,57.875,0.0,30.766,72,70,1000,200,0.032,196.875,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.007,2.534,0.0,6.85,0.616,0.258,0.001,0.002,0.002,0.0
5292008,1838,1,1,3,1,100,34.275,100.0,100.0,100.0,1,1,627.633,258.782,0.01,12.773,0,80,55,1.4,863.5,936.873,1668.142,917.117,55.623,67.615,69.793,67.396,52.566,1.406,1.761,0.282,65.401,52.329,91.141,56.242,67.758,67.891,115.486,100.321,126.583,38.112,57.694,42.058,-10.852,110,110,69.938,67.75,56.344,56.906,1.532,34.531,72,70,1000,200,0.103,200.5,69.063,68.375,0.008,72.188,71.563,57.219,58.438,0.0,30.313,72,70,1000,200,0.06,266.75,75.313,74.75,0.022,70.813,70.063,56.781,58.125,0.0,23.656,72,70,1000,200,0.034,203.875,74.563,74.25,0.021,70.813,70.0,56.406,57.875,0.0,29.766,72,70,1000,200,0.035,206.5,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.007,2.574,0.0,6.995,0.628,0.259,0.001,0.002,0.001,0.0
5292008,1839,1,1,3,1,100,35.013,100.0,100.0,100.0,1,1,626.462,261.124,0.01,12.729,0,80,55,1.4,863.5,911.247,1671.817,892.111,55.623,67.722,69.793,67.396,52.566,1.429,1.765,0.271,65.374,52.329,91.114,56.473,67.946,67.891,114.969,100.427,126.805,38.257,57.694,42.131,-10.852,110,110,69.875,67.688,56.5,57.0,4.301,35.844,72,70,1000,200,0.095,191.75,69.188,68.375,0.008,72.188,71.563,57.281,58.438,0.0,30.266,72,70,1000,200,0.061,268.5,75.313,74.688,0.022,70.813,70.063,56.781,58.125,0.0,24.406,72,70,1000,200,0.032,198.0,74.563,73.938,0.021,70.938,70.0,56.406,57.875,0.0,30.156,72,70,1000,200,0.033,200.375,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,2.537,0.0,6.844,0.626,0.261,0.001,0.002,0.002,0.0
5292008,1840,1,1,3,1,100,35.91,100.0,100.0,100.0,1,1,615.923,262.295,0.01,12.759,0,80,55,1.4,865.375,907.205,1651.614,908.286,55.729,67.722,69.685,67.506,52.566,1.383,1.747,0.275,65.392,52.399,91.086,56.53,68.023,67.998,114.601,100.321,126.583,38.257,57.694,42.277,-10.852,110,110,69.875,67.625,56.5,57.0,4.352,35.031,72,70,1000,200,0.102,199.75,69.063,68.375,0.008,72.563,71.5,57.281,58.438,0.0,31.547,72,70,1000,200,0.06,270.0,75.313,74.75,0.022,70.813,70.0,56.781,58.125,0.0,24.172,72,70,1000,200,0.033,197.125,74.563,73.938,0.021,70.813,70.0,56.406,57.969,0.0,30.547,72,70,1000,200,0.033,197.875,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,2.639,0.0,7.118,0.616,0.262,0.001,0.002,0.002,0.0
5292008,1841,1,1,3,1,100,36.34,100.0,100.0,100.0,1,1,620.607,261.124,0.01,12.686,0,80,55,1.4,865.375,939.574,1677.329,933.321,55.623,67.722,69.685,67.506,52.457,1.345,1.765,0.286,65.441,52.376,90.891,56.645,68.114,67.998,114.306,100.427,126.509,38.257,57.694,42.569,-10.852,110,110,69.813,67.438,56.406,57.063,4.402,34.938,72,70,1000,200,0.103,199.75,69.063,68.375,0.008,72.563,71.375,57.281,58.438,0.0,32.281,72,70,1000,200,0.066,280.5,75.313,74.75,0.022,70.813,70.0,56.875,58.25,0.0,23.438,72,70,1000,200,0.035,204.75,74.563,73.938,0.021,70.813,70.063,56.406,57.969,0.0,29.125,72,70,1000,200,0.036,210.25,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,2.814,0.0,7.592,0.621,0.261,0.001,0.002,0.002,0.0
5292008,1842,1,1,3,1,100,36.902,100.0,100.0,100.0,1,1,620.607,258.782,0.01,12.686,0,80,55,1.4,884.25,932.824,1644.272,918.589,55.516,67.829,69.685,67.616,52.131,1.406,1.758,0.286,65.449,52.357,90.335,56.645,68.198,68.105,114.084,100.321,126.214,38.257,57.694,42.86,-10.852,110,110,69.625,67.563,56.344,57.063,13.859,34.75,72,70,1000,200,0.103,200.875,69.0,68.375,0.008,72.563,71.313,57.281,58.563,0.0,32.094,72,70,1000,200,0.071,288.5,75.313,74.75,0.022,70.813,70.0,56.781,58.125,0.0,24.109,72,70,1000,200,0.033,200.125,74.563,73.938,0.021,70.688,70.0,56.406,57.969,0.0,30.391,72,70,1000,200,0.033,198.25,73.188,73.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.009,3.004,0.0,8.104,0.621,0.259,0.001,0.002,0.002,0.0
5292008,1843,1,1,3,1,100,37.157,100.0,100.0,100.0,1,1,633.487,261.124,0.01,12.686,0,80,55,1.4,889.5,938.223,1657.122,912.701,55.41,67.936,69.685,67.616,51.913,1.421,1.775,0.279,65.485,52.399,90.085,56.674,68.315,68.212,113.863,100.321,125.918,38.257,57.484,42.787,-10.852,110,110,69.813,67.563,56.344,56.906,7.441,34.594,72,70,1000,200,0.104,201.25,69.063,68.25,0.008,72.563,71.25,57.281,58.438,0.0,31.938,72,70,1000,200,0.074,297.75,75.25,74.75,0.022,70.813,69.938,56.781,58.25,0.0,24.984,72,70,1000,200,0.031,192.125,74.563,73.938,0.021,70.813,69.938,56.25,57.969,0.0,30.625,72,70,1000,200,0.033,198.125,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,2.989,0.0,7.975,0.633,0.261,0.001,0.002,0.002,0.0
5292008,1844,1,1,3,1,100,37.294,100.0,100.0,100.0,1,1,638.171,264.637,0.01,12.788,0,80,55,1.4,889.5,959.842,1686.519,942.167,55.303,68.043,69.685,67.726,51.913,1.402,1.694,0.279,65.447,52.383,90.196,56.645,68.367,68.426,113.568,100.427,125.697,38.184,57.379,42.715,-10.852,110,110,69.813,67.5,56.219,56.906,7.52,34.688,72,70,1000,200,0.103,200.375,69.0,68.25,0.008,72.313,71.188,57.281,58.438,0.0,32.75,72,70,1000,200,0.074,297.5,75.313,74.75,0.022,70.813,69.938,56.688,58.125,0.0,23.313,72,70,1000,200,0.035,205.0,74.563,73.938,0.021,70.688,69.938,56.25,57.875,0.0,30.734,72,70,1000,200,0.033,198.125,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,3.019,0.0,8.042,0.638,0.265,0.001,0.002,0.002,0.0
5292008,1845,1,1,3,1,100,37.373,100.0,100.0,100.0,1,1,626.462,262.295,0.01,12.7,0,80,55,1.4,900.125,936.873,1677.329,927.427,55.196,68.043,69.685,67.835,51.696,1.375,1.683,0.271,65.436,52.346,90.113,56.645,68.393,68.319,113.42,100.321,125.623,38.257,57.379,42.933,-10.852,110,110,69.625,67.5,55.906,56.906,14.133,34.688,72,70,1000,200,0.103,200.125,69.0,68.25,0.008,72.188,71.125,57.219,58.438,0.0,33.156,72,70,1000,200,0.067,286.0,75.25,74.75,0.022,70.688,69.938,56.688,58.125,0.0,23.828,72,70,1000,200,0.034,202.125,74.563,73.938,0.021,70.5,69.875,56.156,57.875,0.0,30.156,72,70,1000,200,0.034,200.5,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,3.106,0.0,8.242,0.626,0.262,0.001,0.002,0.002,0.0
5292008,1846,1,1,3,1,100,37.374,100.0,100.0,100.0,1,1,639.342,264.637,0.01,12.628,0,80,55,1.4,893.625,943.625,1692.035,908.286,55.196,68.15,69.576,67.835,51.587,1.391,1.736,0.264,65.468,52.345,89.946,56.674,68.445,68.426,113.347,100.427,125.475,38.33,57.274,42.86,-10.852,110,110,69.813,67.438,55.906,56.688,7.719,34.75,72,70,1000,200,0.102,199.75,69.0,68.375,0.008,72.188,71.063,57.219,58.438,0.0,31.953,72,70,1000,200,0.07,290.75,75.313,74.75,0.022,70.688,69.875,56.563,58.125,0.0,24.859,72,70,1000,200,0.03,194.125,74.5,73.938,0.021,70.688,69.813,56.25,57.875,0.0,30.125,72,70,1000,200,0.033,204.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,3.02,0.0,7.939,0.639,0.265,0.001,0.002,0.002,0.001
5292008,1847,1,1,3,1,100,37.491,100.0,100.0,100.0,1,1,635.829,258.782,0.01,12.729,0,80,55,1.4,896.625,950.38,1649.778,923.007,55.09,68.15,69.576,67.835,51.587,1.429,1.765,0.279,65.464,52.378,90.113,56.645,68.406,68.426,113.125,100.321,125.254,38.257,57.169,42.933,-10.852,110,110,69.625,67.5,55.906,56.594,14.336,34.563,72,70,1000,200,0.103,201.0,69.0,68.375,0.008,72.188,71.063,57.219,58.219,0.0,32.0,72,70,1000,200,0.071,291.25,75.25,74.688,0.022,70.688,69.875,56.563,58.031,0.0,23.766,72,70,1000,200,0.034,200.5,74.5,73.938,0.021,70.688,69.875,56.0,57.875,0.0,30.391,72,70,1000,200,0.033,198.5,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,3.147,0.0,8.26,0.636,0.259,0.001,0.002,0.002,0.0
5292008,1848,1,1,3,1,100,37.327,100.0,100.0,100.0,1,1,638.171,263.466,0.01,12.715,0,80,55,1.4,894.5,943.625,1662.631,925.953,54.983,68.15,69.576,67.945,51.478,1.41,1.758,0.275,65.472,52.403,90.085,56.616,68.445,68.426,113.052,100.427,125.18,38.257,57.169,42.933,-10.852,110,110,69.625,67.375,55.906,56.688,14.477,34.5,72,70,1000,200,0.103,201.0,69.0,68.375,0.008,72.0,70.875,57.219,58.219,0.0,31.766,72,70,1000,200,0.072,294.0,75.25,74.688,0.022,70.688,69.813,56.563,58.125,0.0,23.594,72,70,1000,200,0.034,204.0,74.563,73.938,0.021,70.688,69.813,56.0,57.781,0.0,30.656,72,70,1000,200,0.032,197.125,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,3.144,0.0,8.251,0.638,0.263,0.001,0.002,0.002,0.0
5292008,1849,1,1,3,1,100,37.318,100.0,100.0,100.0,1,1,615.923,262.295,0.01,12.744,0,80,55,1.4,894.5,907.205,1649.778,875.953,54.983,68.257,69.576,67.945,51.478,1.406,1.772,0.271,65.461,52.4,89.946,56.703,68.484,68.426,113.125,100.533,125.697,38.402,57.169,43.006,-10.852,110,110,69.625,67.188,55.906,56.594,14.609,35.625,72,70,1000,200,0.097,193.125,69.0,68.25,0.008,72.0,70.813,57.219,58.219,0.0,32.375,72,70,1000,200,0.062,273.5,75.25,74.75,0.022,70.625,69.813,56.563,58.031,0.0,24.516,72,70,1000,200,0.031,197.375,74.5,73.938,0.021,70.5,69.75,56.0,57.781,0.0,30.75,72,70,1000,200,0.033,197.875,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.01,3.126,0.0,8.142,0.616,0.262,0.001,0.002,0.002,0.0
5292008,1850,1,1,3,1,100,37.251,100.0,100.0,100.0,1,1,628.804,262.295,0.01,12.802,0,80,55,1.4,875.125,963.9,1681.005,939.218,54.983,68.257,69.576,67.945,51.369,1.349,1.761,0.275,65.438,52.34,90.224,56.674,68.503,68.426,113.494,100.321,125.771,38.33,57.169,42.86,-10.852,110,110,69.5,67.25,55.813,56.594,18.516,35.188,72,70,1000,200,0.101,198.875,69.0,68.25,0.008,72.125,70.813,57.219,58.219,0.0,31.172,72,70,1000,200,0.069,288.5,75.25,74.688,0.022,70.688,69.813,56.563,58.031,0.0,23.484,72,70,1000,200,0.035,202.375,74.5,73.938,0.021,70.5,69.813,55.906,57.875,0.0,29.109,72,70,1000,200,0.037,210.375,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,3.078,0.0,8.048,0.629,0.262,0.001,0.002,0.002,0.0
5292008,1851,1,1,3,1,100,36.97,100.0,100.0,100.0,1,1,629.975,257.611,0.01,12.773,0,80,55,1.4,875.125,944.976,1684.681,921.534,54.876,68.15,69.576,68.165,51.478,1.413,1.779,0.275,65.476,52.38,90.307,56.53,68.542,68.426,113.937,100.427,125.771,38.475,57.064,43.006,-10.852,110,110,69.625,67.313,55.813,56.594,14.898,34.875,72,70,1000,200,0.103,200.5,69.0,68.25,0.008,72.0,70.688,57.219,58.219,0.0,31.75,72,70,1000,200,0.069,283.25,75.25,74.688,0.022,70.625,69.813,56.469,58.031,0.0,23.609,72,70,1000,200,0.034,203.75,74.5,73.938,0.021,70.5,69.75,55.906,57.719,0.0,30.641,72,70,1000,200,0.033,197.375,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,3.113,0.0,8.031,0.63,0.258,0.001,0.002,0.002,0.0
5292008,1852,1,1,3,1,100,37.126,100.0,100.0,100.0,1,1,622.949,263.466,0.01,12.744,0,80,55,1.4,884.875,944.976,1679.167,928.9,54.983,68.257,69.468,68.055,51.478,1.391,1.797,0.279,65.533,52.374,90.252,56.559,68.542,68.534,114.01,100.427,125.549,38.33,57.064,42.933,-10.852,110,110,69.625,67.313,55.813,56.469,15.055,34.75,72,70,1000,200,0.104,200.875,69.0,68.25,0.008,71.938,70.688,57.219,58.219,0.0,31.641,72,70,1000,200,0.069,283.5,75.25,74.688,0.022,70.625,69.75,56.469,58.031,0.0,24.156,72,70,1000,200,0.032,199.875,74.5,73.938,0.021,70.375,69.75,55.906,57.781,0.0,30.656,72,70,1000,200,0.033,198.25,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.008,3.131,0.0,8.141,0.623,0.263,0.001,0.002,0.002,0.0
5292008,1853,1,1,3,1,100,36.808,100.0,100.0,100.0,1,1,627.633,261.124,0.01,12.657,0,80,55,1.4,879.25,905.858,1664.468,886.233,54.876,68.257,69.468,68.055,51.587,1.413,1.751,0.282,65.485,52.373,90.279,56.53,68.458,68.534,114.379,100.427,125.402,38.475,57.169,43.006,-10.852,110,110,69.5,67.25,55.813,56.469,18.984,34.719,72,70,1000,200,0.103,201.0,69.0,68.25,0.008,71.938,70.688,57.219,58.219,0.0,32.031,72,70,1000,200,0.064,275.75,75.25,74.688,0.022,70.625,69.75,56.469,58.031,0.0,24.953,72,70,1000,200,0.031,192.375,74.5,73.875,0.021,70.5,69.688,55.906,57.719,0.0,30.797,72,70,1000,200,0.033,198.125,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,3.068,0.0,7.958,0.628,0.261,0.001,0.002,0.002,0.0
5292008,1854,1,1,3,1,100,36.932,100.0,100.0,100.0,1,1,619.436,263.466,0.01,12.657,0,80,55,1.4,878.875,920.683,1662.631,895.05,54.983,68.257,69.468,68.055,51.587,1.41,1.779,0.275,65.474,52.383,90.558,56.674,68.471,68.426,114.674,100.427,125.549,38.402,57.169,43.006,-10.852,110,110,69.5,67.313,55.813,56.688,22.047,34.656,72,70,1000,200,0.104,200.875,72.563,66.188,0.125,71.75,70.5,57.094,58.219,0.0,31.063,72,70,1000,200,0.068,283.25,75.063,74.688,0.022,70.625,69.688,56.469,58.031,0.0,24.203,72,70,1000,200,0.033,197.5,74.5,73.938,0.021,70.375,69.625,55.906,57.719,0.0,29.547,72,70,1000,200,0.036,206.25,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,3.105,0.0,8.087,0.619,0.263,0.117,0.001,0.002,0.0
5292008,1855,1,1,3,1,100,36.905,100.0,100.0,100.0,1,1,617.094,257.611,0.01,12.846,0,80,55,1.4,878.875,915.29,1669.979,895.05,54.983,68.257,69.468,68.055,51.587,1.387,1.754,0.271,65.369,52.254,90.474,56.616,68.484,68.426,114.969,100.321,125.549,38.402,57.274,43.006,-10.852,110,110,69.313,67.25,55.813,57.906,26.016,34.656,72,70,1000,200,0.103,200.375,71.563,63.281,0.245,71.938,70.563,57.219,58.219,0.0,31.516,72,70,1000,200,0.06,268.0,75.25,74.688,0.022,70.625,69.688,56.563,58.031,0.0,23.422,72,70,1000,200,0.035,205.0,74.563,73.938,0.021,70.313,69.688,55.906,57.719,0.0,30.547,72,70,1000,200,0.033,198.125,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.007,3.134,0.0,8.208,0.617,0.258,0.297,0.002,0.002,0.0
5292008,1856,1,1,3,1,100,36.624,100.0,100.0,100.0,1,1,625.291,259.953,0.01,12.729,0,80,55,1.4,870.375,912.595,1636.932,896.521,54.876,68.257,69.36,68.055,51.587,1.417,1.733,0.271,65.343,52.248,90.363,56.645,68.432,68.426,115.338,100.427,125.697,38.402,57.169,43.006,-10.852,110,110,69.375,67.188,55.813,58.906,22.438,34.531,72,70,1000,200,0.103,200.625,74.75,65.063,0.251,71.688,70.563,57.219,58.438,0.0,31.406,72,70,1000,200,0.059,266.75,75.25,74.688,0.022,70.5,69.625,56.563,58.031,0.0,24.078,72,70,1000,200,0.033,200.625,74.5,73.938,0.021,70.313,69.625,55.906,57.781,0.0,30.734,72,70,1000,200,0.032,197.375,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.007,3.123,0.0,8.133,0.625,0.26,0.356,0.002,0.002,0.0
5292008,1857,1,1,3,1,100,36.585,100.0,100.0,100.0,1,1,617.094,258.782,0.01,12.744,0,80,55,1.4,873.5,897.778,1647.943,887.702,54.876,68.257,69.36,68.055,51.587,1.421,1.768,0.275,65.341,52.294,90.391,56.731,68.419,68.426,115.854,100.427,125.845,38.475,57.274,43.006,-10.852,110,110,69.5,67.063,55.813,59.688,19.766,34.438,72,70,1000,200,0.104,201.125,76.75,66.875,0.28,71.75,70.563,57.219,58.438,0.0,30.891,72,70,1000,200,0.059,266.5,75.063,74.563,0.022,70.5,69.563,56.563,58.031,0.0,25.125,72,70,1000,200,0.031,192.25,74.563,73.938,0.021,70.313,69.563,55.906,57.781,0.0,30.797,72,70,1000,200,0.033,197.875,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.006,3.072,0.0,8.013,0.617,0.259,0.404,0.002,0.002,0.0
5292008,1858,1,1,3,1,100,36.529,100.0,100.0,100.0,1,1,607.726,258.782,0.01,12.729,0,80,55,1.4,881.0,917.986,1638.766,895.05,54.876,68.257,69.36,68.165,51.587,1.383,1.754,0.282,65.433,52.36,90.558,56.703,68.432,68.426,116.149,100.321,125.992,38.475,57.274,43.006,-10.852,110,110,69.5,67.063,55.813,60.5,19.922,34.406,72,70,1000,200,0.103,201.375,77.563,68.375,0.249,71.75,70.563,57.219,58.219,0.0,30.516,72,70,1000,200,0.059,264.0,75.063,74.688,0.022,70.5,69.563,56.469,58.031,0.0,23.828,72,70,1000,200,0.034,200.625,74.5,74.0,0.021,70.313,69.5,55.906,57.781,0.0,29.828,72,70,1000,200,0.035,203.625,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,3.068,0.0,8.004,0.608,0.259,0.334,0.001,0.002,0.0
5292008,1859,1,1,3,1,100,36.432,100.0,100.0,100.0,1,1,619.436,258.782,0.01,12.729,0,80,55,1.4,881.0,903.164,1644.272,900.932,54.876,68.257,69.36,68.055,51.587,1.398,1.729,0.282,65.419,52.305,90.168,56.703,68.367,68.534,116.592,100.533,126.214,38.548,57.274,43.079,-10.852,110,110,69.375,67.188,55.906,60.688,22.953,35.594,72,70,1000,200,0.096,195.375,77.563,68.625,0.238,71.75,70.625,57.219,58.219,0.0,30.641,72,70,1000,200,0.054,255.875,75.063,74.563,0.022,70.5,69.5,56.563,58.031,0.0,23.391,72,70,1000,200,0.035,205.5,74.563,73.875,0.021,70.313,69.5,55.906,57.719,0.0,30.531,72,70,1000,200,0.033,198.25,73.0,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,3.08,0.0,8.004,0.619,0.259,0.311,0.002,0.002,0.0
5292008,1900,1,1,3,1,100,36.307,100.0,100.0,100.0,1,1,622.949,259.953,0.01,12.715,0,80,55,1.4,856.75,901.817,1640.601,884.764,54.876,68.257,69.36,68.055,51.587,1.433,1.687,0.282,65.452,52.253,90.252,56.703,68.276,68.319,116.297,100.533,126.066,38.475,57.064,43.006,-10.852,110,110,69.375,67.313,55.688,60.938,23.125,34.844,72,70,1000,200,0.103,200.75,77.75,69.0,0.258,71.75,70.625,57.219,58.438,0.0,30.375,72,70,1000,200,0.054,254.25,75.063,74.688,0.022,70.313,69.5,56.563,58.031,0.0,23.781,72,70,1000,200,0.034,203.25,74.5,73.938,0.021,70.313,69.438,55.906,57.719,0.0,30.594,72,70,1000,200,0.033,198.375,73.0,73.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.006,3.099,0.0,7.995,0.623,0.26,0.33,0.001,0.002,0.0
5292008,1901,1,1,3,1,100,36.181,100.0,100.0,100.0,1,1,613.581,259.953,0.01,12.7,0,80,55,1.4,855.875,896.432,1653.45,878.889,54.876,68.257,69.36,68.055,51.478,1.379,1.74,0.29,65.342,52.268,90.252,56.703,68.302,68.319,116.149,100.533,125.623,38.475,57.274,43.006,-10.852,110,110,69.625,67.313,55.813,60.938,16.656,34.813,72,70,1000,200,0.103,200.75,77.563,69.0,0.252,71.688,70.625,57.219,58.438,0.0,30.531,72,70,1000,200,0.054,254.75,75.063,74.688,0.022,70.5,69.5,56.563,58.031,0.0,24.234,72,70,1000,200,0.032,199.625,74.5,73.938,0.021,70.313,69.438,55.906,57.719,0.0,30.594,72,70,1000,200,0.033,198.75,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.006,3.061,0.0,7.986,0.614,0.26,0.315,0.001,0.002,0.0
5292008,1902,1,1,3,1,100,36.075,100.0,100.0,100.0,1,1,618.265,258.782,0.208,12.657,0,80,55,1.4,860.375,884.323,1658.958,870.082,54.876,68.15,69.36,68.055,51.478,1.413,1.736,0.275,65.33,52.264,90.419,56.674,68.263,68.319,116.223,100.64,125.402,38.475,57.274,43.079,-10.852,110,110,69.5,67.375,55.688,60.938,20.594,34.688,72,70,1000,200,0.104,200.875,77.75,68.625,0.237,71.688,70.625,57.219,58.438,0.0,29.422,72,70,1000,200,0.054,253.625,75.063,74.563,0.022,70.313,69.438,56.563,58.031,0.0,25.109,72,70,1000,200,0.031,192.25,74.5,73.938,0.021,70.25,69.563,55.844,57.719,0.0,30.0,72,70,1000,200,0.034,205.0,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.123,3.1,0.0,8.087,0.618,0.259,0.316,0.002,0.002,0.0
5292008,1903,1,1,3,1,100,35.94,100.0,100.0,100.0,1,1,604.214,257.611,0.448,12.729,0,80,55,1.4,854.125,861.478,1636.932,852.481,54.876,68.257,69.36,68.055,51.478,1.429,1.694,0.275,65.318,52.267,90.307,56.53,68.315,68.319,114.527,100.533,124.663,38.475,57.484,43.006,-10.852,110,110,69.625,67.438,55.813,60.813,16.969,34.563,72,70,1000,200,0.104,201.125,78.063,68.625,0.238,71.563,70.5,57.219,58.438,0.0,30.188,72,70,1000,200,0.046,235.75,75.063,74.563,0.022,70.5,69.438,56.469,57.844,0.0,24.578,72,70,1000,200,0.032,195.0,74.375,73.938,0.021,70.25,69.563,55.906,57.719,0.0,30.297,72,70,1000,200,0.033,199.75,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.324,3.034,0.0,8.004,0.604,0.258,0.328,0.002,0.001,0.0
5292008,1904,1,1,3,1,100,35.814,100.0,100.0,100.0,1,1,599.53,256.44,0.741,12.7,0,80,55,1.4,854.125,887.013,1642.436,875.953,54.876,68.15,69.36,68.055,51.369,1.391,1.708,0.279,65.289,52.227,90.279,56.616,68.393,68.426,113.273,100.64,121.119,38.475,57.274,43.006,-10.852,110,110,69.625,67.5,55.688,60.938,20.906,34.5,72,70,1000,200,0.104,201.25,78.375,68.625,0.231,71.563,70.563,57.219,58.438,0.0,28.813,72,70,1000,200,0.046,235.5,75.063,74.563,0.022,70.313,69.438,56.469,58.031,0.0,23.734,72,70,1000,200,0.035,201.375,74.563,73.938,0.021,70.125,69.563,55.844,57.719,0.0,30.469,72,70,1000,200,0.033,199.0,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.46,3.061,0.0,7.986,0.6,0.256,0.329,0.002,0.002,0.0
5292008,1905,1,1,3,1,100,35.465,100.0,100.0,100.0,1,1,605.385,254.098,0.835,12.773,0,80,55,1.4,841.5,854.766,1631.428,849.55,54.77,68.257,69.36,68.055,51.26,1.406,1.754,0.279,65.279,52.281,90.113,56.674,68.594,68.426,115.264,100.64,117.427,38.475,57.274,43.006,-10.852,110,110,69.625,67.5,55.688,61.125,17.281,35.656,72,70,1000,200,0.095,195.125,78.563,69.0,0.236,71.563,70.625,57.219,58.438,0.0,28.953,72,70,1000,200,0.043,226.375,75.063,74.563,0.022,70.313,69.375,56.469,58.031,0.0,23.297,72,70,1000,200,0.035,206.375,74.5,73.875,0.021,70.125,69.5,55.844,57.719,0.0,30.531,72,70,1000,200,0.033,199.0,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.124,3.079,0.0,8.031,0.605,0.254,0.33,0.002,0.002,0.0
5292008,1906,1,1,3,1,100,35.233,100.0,100.0,100.0,1,1,607.726,254.098,0.876,12.729,0,80,55,1.4,820.375,857.451,1620.424,845.154,54.77,68.257,69.251,68.055,51.26,1.471,1.672,0.275,65.144,52.141,89.974,56.588,68.646,68.534,118.362,100.64,114.547,38.475,57.169,43.006,-10.852,110,110,69.5,67.563,55.688,60.938,21.203,34.75,72,70,1000,200,0.104,201.25,78.688,69.063,0.253,71.438,70.625,57.219,58.438,0.0,28.703,72,70,1000,200,0.042,222.75,74.938,74.563,0.022,70.313,69.313,56.469,57.844,0.0,23.766,72,70,1000,200,0.034,203.375,74.5,73.875,0.021,70.125,69.438,55.844,57.625,0.0,30.594,72,70,1000,200,0.033,198.625,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.189,3.085,0.0,8.004,0.608,0.254,0.356,0.001,0.002,0.0
5292008,1907,1,1,3,1,100,34.991,100.0,100.0,100.0,1,1,610.068,256.44,0.866,12.744,0,80,55,1.4,816.0,870.88,1636.932,853.948,54.77,68.257,69.36,68.055,51.152,1.429,1.697,0.286,65.177,52.144,90.029,56.53,68.723,68.534,119.985,100.533,114.768,38.548,57.169,43.006,-10.852,110,110,69.5,67.625,55.688,61.125,21.375,34.781,72,70,1000,200,0.104,200.75,78.75,69.063,0.239,71.563,70.625,57.219,58.563,0.0,28.25,72,70,1000,200,0.044,227.25,75.063,74.563,0.022,70.188,69.375,56.469,57.844,0.0,24.563,72,70,1000,200,0.031,197.625,74.5,73.875,0.021,69.938,69.375,55.844,57.625,2.629,30.75,72,70,1000,200,0.033,198.0,72.875,73.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.232,3.051,0.0,7.884,0.61,0.256,0.338,0.002,0.002,0.0
5292008,1908,1,1,3,1,100,34.721,100.0,100.0,100.0,1,1,598.359,254.098,0.866,12.729,0,80,55,1.4,815.75,846.717,1624.092,837.83,54.77,68.364,69.251,68.055,51.26,1.448,1.672,0.279,65.096,52.141,90.085,56.616,68.749,68.534,120.796,100.746,116.54,38.475,57.169,43.006,-10.852,110,110,69.5,67.625,55.688,61.125,21.547,34.563,72,70,1000,200,0.104,201.625,79.0,69.063,0.24,71.438,70.688,57.219,58.563,0.0,28.047,72,70,1000,200,0.039,217.375,75.063,74.313,0.022,70.188,69.313,56.469,57.844,0.0,24.828,72,70,1000,200,0.032,193.25,74.5,73.875,0.021,69.938,69.438,55.844,57.625,2.654,30.656,72,70,1000,200,0.033,199.25,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.184,3.085,0.0,8.004,0.598,0.254,0.349,0.002,0.002,0.0
5292008,1909,1,1,3,1,100,34.448,100.0,100.0,100.0,1,1,591.333,254.098,0.845,12.715,0,80,55,1.4,815.75,876.256,1622.258,853.948,54.77,68.364,69.251,68.165,51.26,1.383,1.711,0.286,65.101,52.091,90.224,56.559,68.782,68.534,121.534,100.746,118.313,38.548,57.169,43.079,-10.852,110,110,69.5,67.688,55.594,61.188,21.719,34.594,72,70,1000,200,0.104,200.75,79.063,69.25,0.24,71.375,70.75,57.219,58.688,0.0,27.281,72,70,1000,200,0.039,215.75,75.063,74.563,0.022,70.188,69.313,56.469,57.844,0.0,23.813,72,70,1000,200,0.035,200.75,74.5,73.875,0.021,69.938,69.375,55.844,57.625,2.674,29.594,72,70,1000,200,0.036,206.0,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.131,3.094,0.0,7.995,0.591,0.254,0.344,0.002,0.002,0.0
5292008,1910,1,1,3,1,100,34.166,100.0,100.0,100.0,1,1,586.649,249.414,0.845,12.7,0,80,55,1.4,834.625,830.631,1611.259,817.342,54.77,68.364,69.251,68.165,51.152,1.406,1.637,0.279,64.972,52.071,89.89,56.616,68.808,68.748,121.681,100.746,119.347,38.548,57.274,43.006,-10.852,110,110,69.5,67.688,55.688,61.125,21.875,35.625,72,70,1000,200,0.097,193.375,79.063,69.438,0.244,71.438,70.75,57.219,58.688,0.0,28.531,72,70,1000,200,0.033,201.875,75.063,74.563,0.022,70.313,69.25,56.469,57.844,0.0,23.359,72,70,1000,200,0.035,205.875,74.5,73.875,0.021,69.938,69.25,55.594,57.625,2.697,30.406,72,70,1000,200,0.033,199.0,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.094,3.023,0.0,7.857,0.587,0.249,0.343,0.002,0.002,0.0
5292008,1911,1,1,3,1,100,33.633,100.0,100.0,100.0,1,1,598.359,250.585,0.824,12.759,0,80,55,1.4,801.125,833.311,1587.446,829.046,54.663,68.364,69.251,68.165,51.152,1.375,1.726,0.282,64.995,52.106,89.835,56.616,68.859,68.641,123.304,100.746,120.085,38.475,57.064,43.079,-10.852,110,110,69.5,67.688,55.594,61.188,18.266,34.781,72,70,1000,200,0.103,201.375,79.063,69.563,0.245,71.438,70.688,57.219,58.688,0.0,27.906,72,70,1000,200,0.033,200.5,74.938,74.313,0.022,70.188,69.25,56.469,57.844,0.0,23.734,72,70,1000,200,0.034,203.5,74.5,73.875,0.021,69.938,69.25,55.844,57.625,2.723,30.547,72,70,1000,200,0.033,198.625,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.118,3.16,0.0,8.152,0.598,0.251,0.34,0.002,0.002,0.0
5292008,1912,1,1,3,1,100,33.263,100.0,100.0,100.0,1,1,600.701,252.927,0.772,12.715,0,80,55,1.4,801.25,850.741,1629.594,829.046,54.663,68.472,69.251,68.165,51.043,1.444,1.697,0.279,64.998,52.021,89.862,56.588,68.834,68.641,126.254,100.746,120.602,38.402,57.169,43.006,-10.867,110,110,69.5,67.563,55.594,61.188,22.188,34.719,72,70,1000,200,0.104,201.125,79.0,69.438,0.243,71.438,70.75,57.219,58.688,0.0,27.188,72,70,1000,200,0.035,204.125,74.938,74.313,0.022,70.188,69.188,56.25,57.844,0.0,24.406,72,70,1000,200,0.031,198.625,74.375,73.875,0.021,69.938,69.188,55.594,57.625,2.75,30.781,72,70,1000,200,0.033,197.75,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.171,3.119,0.0,8.124,0.601,0.253,0.34,0.002,0.002,0.0
5292008,1913,1,1,3,1,100,32.906,100.0,100.0,100.0,1,1,585.478,251.756,0.845,12.7,0,80,55,1.4,814.5,830.631,1624.092,815.879,54.663,68.472,69.251,68.165,51.152,1.406,1.722,0.286,64.957,51.985,90.057,56.616,68.885,68.748,128.909,100.427,121.266,38.402,57.169,42.933,-10.852,110,110,69.625,67.563,55.406,61.188,18.578,34.656,72,70,1000,200,0.104,201.25,78.688,69.188,0.246,71.438,70.813,57.281,58.688,0.0,26.672,72,70,1000,200,0.035,205.5,74.938,74.313,0.022,70.188,69.25,56.25,57.844,0.0,24.859,72,70,1000,200,0.031,193.25,74.375,73.875,0.021,69.938,69.125,55.594,57.625,6.559,29.984,72,70,1000,200,0.034,202.0,72.875,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.227,3.066,0.0,7.986,0.585,0.252,0.342,0.002,0.002,0.0
5292008,1914,1,1,3,1,100,32.304,100.0,100.0,100.0,1,1,574.94,251.756,0.929,12.686,0,80,55,1.4,814.5,823.934,1594.77,811.492,54.557,68.472,69.251,68.165,51.043,1.398,1.669,0.286,64.948,51.978,89.946,56.588,68.937,68.641,131.343,100.746,123.26,38.402,57.169,42.933,-10.852,110,110,69.5,67.625,55.406,61.125,22.5,34.469,72,70,1000,200,0.104,201.875,78.688,69.188,0.255,71.438,70.813,57.219,58.688,0.0,27.281,72,70,1000,200,0.033,197.625,74.938,74.313,0.022,70.063,69.125,56.25,57.844,0.0,24.438,72,70,1000,200,0.033,196.125,74.375,73.875,0.021,69.813,69.125,55.594,57.625,6.617,30.344,72,70,1000,200,0.033,199.25,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.245,3.063,0.0,7.977,0.575,0.252,0.354,0.002,0.002,0.0
5292008,1915,1,1,3,1,100,31.786,100.0,100.0,100.0,1,1,581.965,252.927,0.939,12.759,0,80,55,1.4,807.0,829.291,1605.761,821.73,54.557,68.472,69.251,68.275,50.934,1.387,1.719,0.282,64.969,51.955,89.862,56.789,68.911,68.641,133.777,100.64,126.435,38.548,57.169,43.006,-10.852,110,110,69.375,67.563,55.406,61.188,22.672,34.531,72,70,1000,200,0.103,200.75,78.563,69.25,0.271,71.438,70.875,57.219,58.688,0.0,26.875,72,70,1000,200,0.034,202.75,74.938,74.313,0.022,70.063,69.188,56.25,57.844,0.0,23.766,72,70,1000,200,0.035,201.125,74.375,73.875,0.021,69.813,69.063,55.594,57.406,6.676,30.453,72,70,1000,200,0.033,199.0,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.208,3.055,0.0,7.893,0.582,0.253,0.369,0.002,0.002,0.0
5292008,1916,1,1,3,1,100,31.625,100.0,100.0,100.0,1,1,587.82,252.927,0.939,12.744,0,80,55,1.4,802.625,813.226,1609.426,802.723,54.663,68.472,69.143,68.275,51.043,1.375,1.69,0.275,64.96,51.969,89.807,56.731,68.859,68.855,134.293,100.746,128.798,38.475,56.96,42.933,-10.852,110,110,69.5,67.5,55.406,61.313,22.859,36.031,72,70,1000,200,0.094,190.875,78.563,69.438,0.249,71.188,70.75,57.219,58.75,0.0,28.063,72,70,1000,200,0.031,192.25,74.938,74.313,0.022,70.0,69.188,56.469,57.688,0.0,23.516,72,70,1000,200,0.035,205.25,74.375,73.75,0.021,69.813,69.063,55.594,57.406,2.949,30.547,72,70,1000,200,0.033,198.875,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.154,3.073,0.0,7.884,0.588,0.253,0.332,0.002,0.002,0.0
5292008,1917,1,1,3,1,100,30.683,100.0,100.0,100.0,1,1,593.675,252.927,0.929,12.671,0,80,55,1.4,791.0,849.399,1598.433,837.83,54.45,68.472,69.143,68.275,50.825,1.402,1.722,0.282,64.917,51.964,89.807,56.645,68.834,68.641,134.662,100.746,130.94,38.475,57.064,42.933,-10.852,110,110,69.5,67.563,55.406,61.188,23.016,34.906,72,70,1000,200,0.103,200.25,78.688,69.438,0.276,71.375,70.75,57.219,58.75,0.0,26.547,72,70,1000,200,0.035,204.5,74.938,74.313,0.022,70.063,69.125,56.25,57.688,0.0,23.922,72,70,1000,200,0.033,202.25,74.375,73.75,0.021,69.938,69.063,55.531,57.406,2.973,30.547,72,70,1000,200,0.033,199.0,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.102,3.039,0.0,7.839,0.594,0.253,0.373,0.002,0.002,0.0
5292008,1918,1,1,3,1,100,30.323,100.0,100.0,100.0,1,1,581.965,252.927,0.897,12.671,0,80,55,1.4,802.125,831.971,1625.925,829.046,54.557,68.472,69.143,68.384,50.934,1.406,1.587,0.279,65.037,52.034,89.89,56.616,68.911,68.641,134.588,100.853,132.417,38.475,57.169,43.006,-10.867,110,110,69.375,67.563,55.406,61.313,26.078,34.75,72,70,1000,200,0.104,201.125,79.0,69.563,0.267,71.375,70.688,57.219,58.75,0.0,27.188,72,70,1000,200,0.033,200.5,74.813,74.313,0.022,70.063,69.063,56.25,57.688,0.0,25.188,72,70,1000,200,0.031,192.0,74.188,73.75,0.021,69.938,69.125,55.594,57.406,2.998,30.563,72,70,1000,200,0.033,199.375,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.058,3.071,0.0,7.967,0.582,0.253,0.368,0.002,0.001,0.0
5292008,1919,1,1,3,1,100,29.907,100.0,100.0,100.0,1,1,586.649,252.927,0.876,12.744,0,80,55,1.4,807.375,811.888,1602.097,801.261,54.557,68.472,69.143,68.275,51.043,1.436,1.683,0.29,64.995,52.027,90.113,56.674,68.911,68.641,134.514,101.066,133.007,38.402,57.064,42.787,-10.852,110,110,69.5,67.563,55.406,61.313,23.391,34.625,72,70,1000,200,0.104,201.375,79.188,69.813,0.281,71.375,70.625,57.219,58.75,0.0,27.359,72,70,1000,200,0.033,196.875,74.813,74.313,0.022,70.063,69.063,56.156,57.688,0.0,24.297,72,70,1000,200,0.033,197.125,74.375,73.875,0.021,69.938,69.125,55.531,57.313,3.02,30.625,72,70,1000,200,0.033,199.5,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.039,2.994,0.0,7.755,0.587,0.253,0.385,0.002,0.002,0.0
5292008,1920,1,1,3,1,100,29.441,100.0,100.0,100.0,1,1,594.846,255.269,0.835,12.671,0,80,55,1.4,803.625,850.741,1620.424,834.902,54.557,68.472,69.143,68.384,51.043,1.406,1.736,0.275,65.01,52.058,90.029,56.731,68.859,68.641,134.293,101.172,133.229,38.475,57.064,42.933,-10.852,110,110,69.375,67.5,55.406,61.375,26.422,34.625,72,70,1000,200,0.103,200.75,79.563,70.063,0.282,71.188,70.625,57.219,58.75,0.0,26.688,72,70,1000,200,0.034,204.0,74.813,74.25,0.022,70.0,69.063,56.25,57.688,0.0,23.172,72,70,1000,200,0.036,206.25,74.188,73.75,0.021,69.938,69.25,55.531,57.406,6.824,30.719,72,70,1000,200,0.033,198.875,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,3.039,0.0,7.839,0.595,0.255,0.391,0.002,0.001,0.0
5292008,1921,1,1,3,1,100,28.916,100.0,100.0,100.0,1,1,583.136,252.927,0.782,12.759,0,80,55,1.4,803.625,829.291,1624.092,821.73,54.557,68.472,69.143,68.275,51.043,1.41,1.719,0.271,64.961,52.001,90.113,56.731,68.859,68.641,134.146,101.385,133.303,38.402,57.169,42.86,-10.852,110,110,69.375,67.5,55.406,61.375,26.625,34.719,72,70,1000,200,0.104,199.0,79.75,70.125,0.274,71.188,70.625,57.219,58.75,0.0,28.172,72,70,1000,200,0.031,193.25,74.813,74.25,0.022,69.938,68.938,56.25,57.688,0.0,23.484,72,70,1000,200,0.035,205.0,74.375,73.75,0.021,69.813,69.25,55.531,57.406,6.875,30.734,72,70,1000,200,0.033,199.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.02,3.031,0.0,7.894,0.583,0.253,0.385,0.002,0.002,0.0
5292008,1922,1,1,3,1,100,28.471,100.0,100.0,100.0,1,1,599.53,254.098,0.751,12.657,0,80,55,1.4,797.375,849.399,1620.424,851.016,54.557,68.472,69.143,68.275,51.043,1.406,1.672,0.282,64.929,51.904,90.196,56.645,68.808,68.641,134.072,101.385,133.229,38.402,57.169,42.715,-10.852,110,110,69.375,67.5,55.406,61.688,26.797,35.125,72,70,1000,200,0.101,199.25,80.125,70.438,0.277,71.063,70.625,57.219,58.688,0.0,26.422,72,70,1000,200,0.035,204.625,74.813,74.25,0.022,69.938,68.938,56.25,57.688,0.0,23.922,72,70,1000,200,0.033,202.125,74.375,73.75,0.021,69.75,69.188,55.594,57.406,8.898,30.766,72,70,1000,200,0.033,199.125,72.813,72.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.019,2.909,0.0,7.576,0.6,0.254,0.392,0.002,0.002,0.0
5292008,1923,1,1,3,1,100,28.206,100.0,100.0,100.0,1,1,594.846,254.098,0.751,12.686,0,80,55,1.4,801.25,834.651,1620.424,830.51,54.663,68.472,69.143,68.275,51.369,1.421,1.704,0.271,64.941,51.957,90.78,56.645,68.736,68.641,133.998,101.704,133.155,38.402,57.379,42.569,-10.852,110,110,69.375,67.563,55.594,61.688,26.984,34.813,72,70,1000,200,0.103,201.375,80.375,70.75,0.299,71.188,70.625,57.281,58.75,0.0,26.938,72,70,1000,200,0.033,202.625,74.813,74.25,0.022,70.0,68.938,56.25,57.688,0.0,24.891,72,70,1000,200,0.031,193.25,74.188,73.75,0.021,69.625,69.125,55.594,57.406,8.984,29.781,72,70,1000,200,0.035,204.625,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.02,2.786,0.0,7.336,0.595,0.254,0.42,0.002,0.001,0.0
5292008,1924,1,1,3,1,100,28.229,100.0,100.0,100.0,1,1,578.453,251.756,0.887,12.759,0,80,55,1.4,808.0,814.564,1598.433,804.184,54.77,68.472,69.034,68.275,51.696,1.391,1.69,0.279,64.928,51.942,90.919,56.76,68.762,68.641,133.851,101.811,132.933,38.257,57.589,42.569,-10.852,110,110,69.375,67.625,55.688,61.906,27.172,34.719,72,70,1000,200,0.103,201.25,80.875,70.875,0.307,71.063,70.563,57.281,58.75,0.0,27.969,72,70,1000,200,0.031,194.375,74.813,74.25,0.022,70.0,68.938,56.469,57.688,2.643,24.422,72,70,1000,200,0.033,196.375,74.375,73.75,0.021,69.75,69.063,55.844,57.406,9.063,30.391,72,70,1000,200,0.033,199.625,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,2.846,0.0,7.635,0.578,0.252,0.448,0.002,0.002,0.0
5292008,1925,1,1,3,1,100,28.248,100.0,100.0,100.0,1,1,578.453,254.098,0.991,12.759,0,80,55,1.4,806.625,849.399,1616.758,821.73,54.876,68.472,69.034,68.275,51.696,1.375,1.715,0.279,64.924,51.942,90.947,56.904,68.749,68.534,133.629,102.13,133.081,38.402,57.694,42.642,-10.852,110,110,69.375,67.563,55.813,62.094,27.375,34.719,72,70,1000,200,0.103,200.75,81.0,71.25,0.333,70.938,70.5,57.281,58.75,0.0,26.531,72,70,1000,200,0.035,204.625,74.813,74.25,0.022,69.938,68.938,56.469,57.688,2.66,23.578,72,70,1000,200,0.035,202.875,74.188,73.75,0.021,69.75,69.063,55.844,57.406,9.156,30.578,72,70,1000,200,0.033,198.625,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.017,2.804,0.0,7.508,0.578,0.254,0.474,0.002,0.001,0.0
5292008,1926,1,1,3,1,100,28.171,100.0,100.0,100.0,1,1,600.701,255.269,1.012,12.773,0,80,55,1.4,806.625,848.058,1613.092,834.902,54.876,68.472,69.034,68.275,51.696,1.425,1.658,0.29,64.931,51.9,90.808,56.99,68.749,68.748,133.482,102.449,133.007,38.33,57.589,42.569,-10.852,110,110,69.5,67.5,55.813,62.281,24.688,34.625,72,70,1000,200,0.103,201.0,81.375,71.938,0.337,71.063,70.5,57.5,58.75,0.0,27.313,72,70,1000,200,0.032,199.25,74.813,74.125,0.022,69.938,68.938,56.469,57.844,2.684,23.25,72,70,1000,200,0.035,206.75,74.188,73.75,0.021,69.625,69.0,55.844,57.625,13.961,30.672,72,70,1000,200,0.033,198.5,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.015,2.811,0.0,7.514,0.601,0.255,0.464,0.002,0.001,0.0
5292008,1927,1,1,3,1,100,28.397,100.0,100.0,100.0,1,1,596.017,255.269,1.012,12.7,0,80,55,1.4,798.125,849.399,1616.758,840.76,54.983,68.472,69.143,68.384,51.696,1.406,1.704,0.279,64.951,51.903,90.752,56.933,68.762,68.534,133.334,102.556,132.933,38.257,57.694,42.642,-10.852,110,110,69.5,67.563,55.813,62.5,24.859,34.625,72,70,1000,200,0.103,200.25,81.5,72.25,0.344,70.938,70.5,57.5,58.844,0.0,26.531,72,70,1000,200,0.035,203.875,74.813,74.25,0.022,69.938,68.875,56.563,57.844,2.717,23.719,72,70,1000,200,0.034,203.5,74.188,73.75,0.021,69.5,69.063,55.906,57.625,17.75,30.75,72,70,1000,200,0.033,198.375,72.688,72.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.013,2.865,0.0,7.729,0.596,0.255,0.465,0.002,0.001,0.0
5292008,1928,1,1,3,1,100,28.445,100.0,100.0,100.0,1,1,590.162,255.269,0.949,12.744,0,80,55,1.4,808.5,811.888,1622.258,812.955,54.983,68.472,69.034,68.275,51.696,1.402,1.711,0.286,64.86,51.916,90.808,57.105,68.659,68.534,133.556,102.662,132.86,38.402,57.694,42.642,-10.852,110,110,69.375,67.563,55.813,62.5,27.906,34.594,72,70,1000,200,0.103,200.875,81.688,72.5,0.34,70.938,70.438,57.5,58.844,0.0,28.172,72,70,1000,200,0.03,191.875,74.813,74.125,0.022,69.688,68.875,56.563,57.844,2.783,24.469,72,70,1000,200,0.031,198.125,74.188,73.75,0.021,69.625,69.063,55.844,57.625,14.234,29.938,72,70,1000,200,0.035,202.875,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,2.801,0.0,7.499,0.59,0.255,0.456,0.002,0.001,0.0
5292008,1929,1,1,3,1,100,28.506,100.0,100.0,100.0,1,1,590.162,255.269,0.887,12.671,0,80,55,1.4,804.25,819.918,1631.428,810.031,54.983,68.579,69.143,68.384,51.804,1.383,1.669,0.279,64.909,51.927,90.808,57.134,68.646,68.534,133.703,102.981,132.638,38.257,57.694,42.569,-10.852,110,110,69.5,67.563,55.813,62.594,25.203,34.688,72,70,1000,200,0.102,200.0,81.75,72.563,0.296,70.938,70.438,57.5,58.844,0.0,26.359,72,70,1000,200,0.035,205.125,74.813,74.125,0.022,69.688,68.875,56.563,57.844,11.305,24.766,72,70,1000,200,0.032,194.25,74.188,73.688,0.021,69.625,69.0,55.906,57.625,14.359,30.469,72,70,1000,200,0.033,199.125,72.625,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.031,2.811,0.0,7.583,0.59,0.255,0.397,0.002,0.002,0.0
5292008,1930,1,1,3,1,100,28.818,100.0,100.0,100.0,1,1,587.82,254.098,0.793,12.671,0,80,55,1.4,796.5,827.952,1631.428,833.438,54.983,68.472,69.143,68.384,51.696,1.413,1.694,0.279,64.93,51.962,90.669,57.278,68.568,68.426,134.293,103.301,132.638,38.257,57.799,42.569,-10.852,110,110,69.5,67.5,55.813,62.5,25.391,34.438,72,70,1000,200,0.104,201.125,82.0,71.938,0.29,70.875,70.313,57.5,58.844,0.0,27.125,72,70,1000,200,0.033,200.75,74.75,74.125,0.022,69.688,68.813,56.781,58.031,11.375,24.047,72,70,1000,200,0.034,199.375,74.188,73.75,0.021,69.625,68.938,55.906,57.625,14.492,30.563,72,70,1000,200,0.033,198.625,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,2.796,0.0,7.583,0.588,0.254,0.426,0.002,0.001,0.0
5292008,1931,1,1,3,1,100,28.905,100.0,100.0,100.0,1,1,581.965,252.927,0.709,12.773,0,80,55,1.4,798.375,809.213,1602.097,805.646,55.09,68.364,68.926,68.275,51.696,1.375,1.715,0.279,64.913,51.917,90.613,57.249,68.503,68.426,134.957,103.301,132.712,38.33,57.799,42.642,-10.852,110,110,69.5,67.5,55.813,62.5,25.563,35.875,72,70,1000,200,0.094,193.25,82.063,72.063,0.285,70.938,70.313,57.5,58.844,0.0,28.031,72,70,1000,200,0.031,192.5,74.75,74.125,0.022,69.688,68.813,56.688,58.031,11.453,23.203,72,70,1000,200,0.035,207.125,74.063,73.75,0.021,69.5,68.875,55.906,57.719,14.641,30.734,72,70,1000,200,0.033,198.5,72.688,72.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.05,2.829,0.0,7.644,0.582,0.253,0.416,0.002,0.001,0.0
5292008,1932,1,1,3,1,100,28.995,100.0,100.0,100.0,1,1,585.478,254.098,0.761,12.744,0,80,55,1.4,804.5,844.034,1609.426,827.583,55.09,68.364,68.926,68.275,51.696,1.375,1.694,0.286,64.917,51.93,90.53,57.335,68.406,68.426,135.547,103.726,132.86,38.33,57.589,42.642,-10.852,110,110,69.5,67.563,55.906,62.594,28.625,34.938,72,70,1000,200,0.102,200.125,82.25,72.25,0.311,70.875,70.375,57.5,58.844,0.0,26.469,72,70,1000,200,0.035,204.875,74.75,74.125,0.022,69.688,68.75,56.688,58.031,11.555,23.578,72,70,1000,200,0.034,204.875,74.188,73.688,0.021,69.5,68.875,56.0,57.719,14.773,30.766,72,70,1000,200,0.033,198.625,72.688,72.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.064,2.853,0.0,7.626,0.585,0.254,0.454,0.002,0.002,0.0
