DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,1933,1,1,3,1,100,29.103,100.0,100.0,100.0,1,1,585.478,256.44,0.876,12.715,0,80,55,1.4,804.5,837.331,1620.424,812.955,55.09,68.364,68.926,68.165,51.696,1.391,1.701,0.271,64.896,51.89,90.474,57.422,68.406,68.319,136.063,103.726,133.303,38.257,57.799,42.569,-10.852,110,110,69.5,67.563,55.813,62.938,25.938,35.031,72,70,1000,200,0.102,199.75,82.563,72.625,0.315,70.875,70.313,57.5,59.063,0.0,27.188,72,70,1000,200,0.033,200.625,74.75,74.125,0.022,69.688,68.813,56.688,58.031,11.664,24.469,72,70,1000,200,0.032,197.875,74.188,73.688,0.021,69.75,68.813,55.906,57.719,14.898,29.844,72,70,1000,200,0.035,204.0,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.075,2.806,0.0,7.609,0.585,0.256,0.457,0.002,0.002,0.0
5292008,1934,1,1,3,1,100,29.19,100.0,100.0,100.0,1,1,576.111,252.927,0.939,12.7,0,80,55,1.4,807.625,814.564,1603.929,799.801,55.09,68.257,68.926,68.165,51.696,1.406,1.651,0.286,64.919,51.964,90.502,57.45,68.328,68.319,136.285,104.152,134.115,38.184,57.694,42.569,-10.852,110,110,69.5,67.688,55.813,62.938,26.125,34.844,72,70,1000,200,0.103,200.875,82.813,73.188,0.325,70.75,70.188,57.5,58.844,0.0,27.141,72,70,1000,200,0.034,198.625,74.75,74.125,0.022,69.688,68.813,56.688,58.031,11.766,24.641,72,70,1000,200,0.032,194.375,74.063,73.688,0.021,69.625,68.813,56.0,57.625,15.031,30.516,72,70,1000,200,0.033,198.75,72.625,72.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.063,2.854,0.0,7.729,0.576,0.253,0.457,0.002,0.001,0.0
5292008,1935,1,1,3,1,100,29.037,100.0,100.0,100.0,1,1,591.333,252.927,0.929,12.686,0,80,55,1.4,802.375,856.109,1598.433,837.83,54.983,68.257,68.926,68.055,51.587,1.406,1.701,0.279,64.901,51.952,90.446,57.508,68.315,68.212,136.211,104.152,134.853,38.33,57.589,42.569,-10.852,110,110,69.375,67.75,55.906,63.094,29.172,34.813,72,70,1000,200,0.103,201.0,83.375,73.25,0.329,70.75,70.188,57.5,58.844,0.0,26.672,72,70,1000,200,0.034,204.375,74.75,74.125,0.022,69.688,68.813,56.563,58.125,11.875,23.563,72,70,1000,200,0.035,202.75,74.188,73.688,0.021,69.75,68.875,56.0,57.625,15.148,30.625,72,70,1000,200,0.033,198.625,72.625,72.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.039,2.792,0.0,7.463,0.591,0.253,0.486,0.002,0.002,0.0
5292008,1936,1,1,3,1,100,29.025,100.0,100.0,100.0,1,1,593.675,252.927,0.887,12.773,0,80,55,1.4,802.375,850.741,1602.097,833.438,54.983,68.15,68.926,68.055,51.587,1.417,1.679,0.279,64.97,51.909,90.279,57.508,68.25,68.212,135.621,104.578,135.296,38.33,57.484,42.642,-10.852,110,110,69.375,67.688,55.813,63.094,29.375,34.844,72,70,1000,200,0.103,200.375,83.75,73.688,0.343,70.875,70.188,57.625,59.063,0.0,28.047,72,70,1000,200,0.03,193.375,74.75,74.125,0.022,69.688,68.75,56.688,58.031,11.992,23.516,72,70,1000,200,0.035,205.125,74.063,73.688,0.021,69.75,68.875,56.0,57.625,10.555,30.75,72,70,1000,200,0.033,198.0,72.625,72.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.009,2.875,0.0,7.644,0.594,0.253,0.504,0.002,0.001,0.0
5292008,1937,1,1,3,1,100,29.038,100.0,100.0,100.0,1,1,586.649,252.927,0.866,12.715,0,80,55,1.4,799.125,841.353,1596.602,815.879,54.983,68.15,68.926,68.055,51.587,1.391,1.711,0.286,64.912,51.941,90.391,57.537,68.25,68.212,135.326,104.684,135.149,38.184,57.589,42.496,-10.852,110,110,69.5,67.688,55.813,63.281,26.688,34.656,72,70,1000,200,0.104,201.375,84.188,74.375,0.372,70.75,70.125,57.625,58.844,0.0,26.516,72,70,1000,200,0.035,203.5,74.75,74.125,0.022,69.938,68.75,56.688,58.031,13.922,24.344,72,70,1000,200,0.032,199.125,74.063,73.688,0.021,69.625,68.813,55.906,57.625,15.336,30.016,72,70,1000,200,0.034,202.0,72.625,72.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.005,2.825,0.0,7.609,0.587,0.253,0.533,0.002,0.001,0.0
5292008,1938,1,1,3,1,100,29.057,100.0,100.0,100.0,1,1,592.504,255.269,0.782,12.729,0,80,55,1.4,796.125,833.311,1611.259,817.342,54.983,68.15,68.926,67.945,51.587,1.448,1.711,0.271,64.871,51.971,90.224,57.45,68.25,68.319,135.104,104.791,134.927,38.184,57.484,42.496,-10.852,110,110,69.5,67.688,55.813,63.594,26.875,34.75,72,70,1000,200,0.103,200.625,84.688,74.875,0.375,70.563,70.063,57.625,59.063,0.0,26.734,72,70,1000,200,0.034,203.5,74.75,74.125,0.022,69.688,68.75,56.688,58.031,12.211,24.813,72,70,1000,200,0.032,193.625,74.063,73.688,0.021,69.5,68.938,55.906,57.719,19.125,30.438,72,70,1000,200,0.033,199.125,72.813,72.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.005,2.844,0.0,7.618,0.593,0.255,0.537,0.002,0.001,0.001
5292008,1939,1,1,3,1,100,29.048,100.0,100.0,100.0,1,1,585.478,254.098,0.709,12.759,0,80,55,1.4,804.125,829.291,1603.929,817.342,54.983,68.257,69.034,68.055,51.478,1.436,1.672,0.264,64.835,51.9,90.252,57.45,68.25,68.212,135.252,105.004,134.779,38.33,57.484,42.569,-10.852,110,110,69.5,67.75,55.813,63.594,27.047,34.688,72,70,1000,200,0.103,200.5,85.188,74.875,0.345,70.75,70.063,57.5,59.063,0.0,28.141,72,70,1000,200,0.031,192.625,74.75,74.063,0.022,69.688,68.688,56.688,57.844,12.328,23.906,72,70,1000,200,0.034,199.875,74.063,73.688,0.021,69.5,68.938,55.906,57.719,19.281,30.484,72,70,1000,200,0.033,199.125,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,2.824,0.0,7.506,0.585,0.254,0.519,0.002,0.001,0.003
5292008,1940,1,1,3,1,100,29.02,100.0,100.0,100.0,1,1,587.82,250.585,0.741,12.802,0,80,55,1.4,804.125,830.631,1603.929,826.119,54.983,68.043,68.926,67.945,51.478,1.356,1.733,0.279,64.864,51.865,90.196,57.479,68.328,68.105,135.473,105.323,134.41,38.257,57.484,42.569,-10.852,110,110,69.375,67.688,55.813,63.719,27.234,34.563,72,70,1000,200,0.103,201.125,85.375,74.938,0.348,70.563,70.063,57.5,59.063,0.0,27.156,72,70,1000,200,0.034,198.625,74.625,74.063,0.022,69.688,68.688,56.563,58.031,14.273,23.266,72,70,1000,200,0.035,206.25,74.063,73.688,0.021,69.5,68.938,55.906,57.719,19.453,30.672,72,70,1000,200,0.033,198.5,75.125,71.813,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.026,2.871,0.0,7.661,0.588,0.251,0.53,0.002,0.001,0.028
5292008,1941,1,1,3,1,100,28.72,100.0,100.0,100.0,1,1,596.017,252.927,0.887,12.759,0,80,55,1.4,803.5,850.741,1602.097,836.366,54.876,68.15,68.926,67.945,51.369,1.375,1.683,0.279,64.97,51.864,90.057,57.45,68.25,68.105,136.063,105.429,134.263,38.257,57.379,42.569,-10.852,110,110,69.5,67.688,55.688,63.844,27.422,34.625,72,70,1000,200,0.103,200.5,85.688,75.188,0.338,70.75,70.063,57.625,59.063,0.0,26.641,72,70,1000,200,0.034,204.625,74.625,74.125,0.022,69.625,68.688,56.688,58.031,18.313,23.891,72,70,1000,200,0.034,202.375,74.063,73.438,0.021,69.5,68.938,55.906,57.781,25.344,30.641,72,70,1000,200,0.033,198.875,78.25,68.25,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,2.877,0.0,7.635,0.596,0.253,0.518,0.002,0.002,0.134
5292008,1942,1,1,3,1,100,28.623,100.0,100.0,100.0,1,1,583.136,254.098,0.97,12.7,0,80,55,1.4,806.375,829.291,1607.594,823.193,54.876,68.15,68.926,67.945,51.26,1.406,1.711,0.279,64.87,51.916,90.029,57.422,68.302,68.105,136.58,105.642,134.484,38.257,57.379,42.569,-10.852,110,110,69.375,67.75,55.813,63.844,27.594,34.531,72,70,1000,200,0.103,200.75,86.0,75.5,0.344,70.563,70.0,57.625,59.063,0.0,27.297,72,70,1000,200,0.033,199.875,74.75,74.125,0.022,69.5,68.625,56.469,58.031,14.547,24.781,72,70,1000,200,0.031,195.375,74.0,73.688,0.021,69.5,68.875,55.906,57.969,19.781,30.688,72,70,1000,200,0.033,199.0,77.813,61.375,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.066,2.864,0.0,7.6,0.583,0.254,0.527,0.002,0.001,0.221
5292008,1943,1,1,3,1,100,28.527,100.0,100.0,100.0,1,1,591.333,254.098,1.002,12.744,0,80,55,1.4,808.5,826.613,1611.259,818.804,54.876,68.043,68.926,67.835,51.478,1.402,1.708,0.282,64.889,51.955,90.307,57.422,68.263,68.105,136.948,105.749,135.001,38.257,57.274,42.496,-10.852,110,110,69.5,67.75,55.813,63.906,27.766,34.531,72,70,1000,200,0.103,200.25,86.188,75.563,0.342,70.438,69.938,57.5,59.063,0.0,26.578,72,70,1000,200,0.035,202.875,74.625,74.063,0.022,69.625,68.625,56.469,58.031,18.594,24.703,72,70,1000,200,0.032,194.125,74.063,73.688,0.021,69.313,68.813,55.906,58.563,19.984,30.781,72,70,1000,200,0.033,199.0,81.688,60.094,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.063,2.841,0.0,7.497,0.591,0.254,0.53,0.002,0.001,0.29
5292008,1944,1,1,3,1,100,28.392,100.0,100.0,100.0,1,1,603.043,251.756,0.949,12.729,0,80,55,1.4,811.75,869.537,1624.092,856.88,54.876,68.043,68.926,67.945,51.369,1.429,1.658,0.282,64.871,51.908,90.196,57.422,68.276,68.105,136.875,106.174,135.592,38.257,57.274,42.496,-10.852,110,110,69.5,67.75,55.813,64.125,27.938,34.563,72,70,1000,200,0.102,199.875,86.313,75.563,0.328,70.438,69.938,57.625,58.844,0.0,27.125,72,70,1000,200,0.033,200.875,74.625,74.125,0.022,69.5,68.563,56.563,58.031,18.75,23.75,72,70,1000,200,0.035,201.25,74.0,73.688,0.021,69.5,68.75,55.906,58.938,20.156,29.172,72,70,1000,200,0.037,210.5,84.375,60.969,0.093,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.04,2.837,0.0,7.488,0.603,0.252,0.514,0.002,0.001,0.318
5292008,1945,1,1,3,1,100,28.256,100.0,100.0,100.0,1,1,578.453,252.927,0.897,12.759,0,80,55,1.4,811.75,857.451,1603.929,840.76,54.876,68.15,68.926,67.835,51.478,1.368,1.683,0.286,64.838,51.882,90.307,57.508,68.198,68.105,136.358,106.068,135.887,38.257,57.484,42.496,-10.852,110,110,69.5,67.75,55.813,63.906,28.109,34.469,72,70,1000,200,0.103,200.5,86.5,75.625,0.327,70.438,69.938,57.625,59.063,0.0,26.953,72,70,1000,200,0.035,199.625,74.625,74.063,0.022,69.5,68.625,56.688,57.844,18.922,23.266,72,70,1000,200,0.035,206.5,74.063,73.438,0.021,69.313,68.813,55.844,59.469,20.344,30.5,72,70,1000,200,0.033,199.375,85.063,62.156,0.101,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,2.813,0.0,7.506,0.578,0.253,0.519,0.002,0.002,0.338
5292008,1946,1,1,3,1,100,28.181,100.0,100.0,100.0,1,1,581.965,252.927,0.824,12.744,0,80,55,1.4,800.125,835.991,1603.929,821.73,54.876,68.043,68.926,67.835,51.369,1.364,1.672,0.282,64.917,51.984,90.252,57.479,68.211,68.105,136.063,106.387,135.887,38.184,57.274,42.35,-10.852,110,110,69.5,67.75,55.813,64.125,28.266,35.75,72,70,1000,200,0.095,191.75,86.5,75.75,0.342,70.313,69.938,57.5,59.063,0.0,26.609,72,70,1000,200,0.035,203.875,74.625,74.063,0.022,69.5,68.563,56.563,57.844,19.078,23.578,72,70,1000,200,0.034,204.75,74.063,73.688,0.021,69.5,68.813,55.906,59.906,20.516,30.75,72,70,1000,200,0.033,197.75,85.188,63.281,0.101,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.005,2.781,0.0,7.368,0.582,0.253,0.536,0.002,0.001,0.323
5292008,1947,1,1,3,1,100,28.044,100.0,100.0,100.0,1,1,598.359,250.585,0.741,12.744,0,80,55,1.4,797.875,826.613,1598.433,818.804,54.876,68.043,68.926,67.835,51.478,1.394,1.694,0.275,64.903,51.996,90.252,57.422,68.198,68.105,135.99,106.6,135.666,38.184,57.484,42.423,-10.852,110,110,69.625,67.75,55.813,64.125,24.656,34.969,72,70,1000,200,0.102,199.75,86.813,75.75,0.33,70.313,69.938,57.5,59.063,0.0,27.75,72,70,1000,200,0.031,195.75,74.625,74.063,0.022,69.5,68.563,56.563,57.844,19.25,24.141,72,70,1000,200,0.033,200.5,74.375,73.375,0.021,69.5,68.813,55.906,60.219,17.031,30.75,72,70,1000,200,0.033,198.375,84.875,64.25,0.101,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.008,2.799,0.0,7.497,0.598,0.251,0.532,0.002,0.003,0.304
5292008,1948,1,1,3,1,100,28.22,100.0,100.0,100.0,1,1,588.991,252.927,0.688,12.715,0,80,55,1.4,803.75,831.971,1609.426,826.119,54.983,68.043,68.818,67.835,51.587,1.417,1.694,0.279,64.914,52.003,90.446,57.479,68.224,68.105,136.137,106.706,135.296,38.112,57.379,42.35,-10.852,110,110,69.375,67.813,55.813,64.125,31.453,34.781,72,70,1000,200,0.103,200.625,86.625,75.75,0.336,70.313,69.875,57.5,59.063,0.0,26.734,72,70,1000,200,0.035,201.5,74.625,74.063,0.022,69.5,68.5,56.688,58.031,19.422,24.922,72,70,1000,200,0.031,194.5,74.5,73.125,0.021,69.75,68.875,55.906,60.531,17.156,30.734,72,70,1000,200,0.033,199.375,84.5,64.938,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.02,2.797,0.0,7.479,0.589,0.253,0.533,0.002,0.004,0.225
5292008,1949,1,1,3,1,100,28.202,100.0,100.0,100.0,1,1,586.649,256.44,0.72,12.759,0,80,55,1.4,803.75,826.613,1614.925,827.583,54.983,68.15,69.034,67.835,51.587,1.433,1.687,0.279,64.974,51.989,90.446,57.479,68.198,68.105,136.506,106.813,135.075,38.112,57.589,42.35,-10.852,110,110,69.5,67.813,55.813,64.125,28.766,34.844,72,70,1000,200,0.103,200.375,86.5,76.063,0.353,70.313,69.875,57.5,59.063,0.0,26.625,72,70,1000,200,0.034,204.25,74.625,74.063,0.022,69.5,68.563,56.563,58.031,19.594,24.75,72,70,1000,200,0.032,194.0,74.75,73.125,0.021,69.75,68.938,56.0,60.344,12.555,30.719,72,70,1000,200,0.033,199.875,84.25,65.188,0.047,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.035,2.776,0.0,7.505,0.587,0.256,0.537,0.002,0.005,0.131
5292008,1950,1,1,3,1,100,28.203,100.0,100.0,100.0,1,1,592.504,250.585,0.929,12.686,0,80,55,1.4,798.375,846.717,1580.124,842.224,54.983,68.15,69.034,67.945,51.696,1.41,1.672,0.271,64.866,51.933,90.474,57.45,68.153,68.105,137.096,107.026,135.075,38.184,57.589,42.423,-10.852,110,110,69.375,67.813,55.813,64.188,31.797,34.688,72,70,1000,200,0.103,200.75,86.5,76.063,0.341,70.25,69.813,57.625,59.063,0.0,27.484,72,70,1000,200,0.032,198.125,74.438,73.938,0.022,69.5,68.563,56.563,58.031,19.75,23.938,72,70,1000,200,0.034,200.0,75.25,72.813,0.021,69.75,69.0,55.906,60.125,12.633,29.25,72,70,1000,200,0.037,211.75,83.813,65.438,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.062,2.771,0.0,7.463,0.593,0.251,0.519,0.002,0.007,0.118
5292008,1951,1,1,3,1,100,28.184,100.0,100.0,100.0,1,1,591.333,250.585,0.97,12.744,0,80,55,1.4,801.25,846.717,1591.108,831.974,54.983,68.043,68.926,67.835,51.696,1.413,1.676,0.279,64.919,51.937,90.585,57.537,68.192,68.105,137.317,107.132,135.444,38.184,57.589,42.423,-10.852,110,110,69.5,67.813,55.813,64.188,29.094,34.875,72,70,1000,200,0.102,199.75,86.313,75.875,0.337,70.25,69.75,57.5,59.063,0.0,26.891,72,70,1000,200,0.035,200.25,74.438,74.063,0.022,69.5,68.563,56.563,58.031,19.922,23.359,72,70,1000,200,0.035,205.75,76.25,72.563,0.021,69.75,69.063,55.906,59.656,12.703,30.641,72,70,1000,200,0.033,198.125,83.375,65.438,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.06,2.784,0.0,7.497,0.591,0.251,0.513,0.001,0.011,0.115
5292008,1952,1,1,3,1,100,28.691,100.0,100.0,100.0,1,1,590.162,251.756,0.96,12.788,0,80,55,1.4,788.25,850.741,1609.426,834.902,55.196,68.043,68.926,67.835,51.696,1.398,1.687,0.286,64.858,51.919,90.419,57.594,68.179,68.212,137.17,107.239,135.961,38.184,57.694,42.423,-10.852,110,110,69.5,67.875,55.906,64.188,29.266,34.688,72,70,1000,200,0.103,201.0,86.0,75.875,0.35,70.313,69.75,57.625,59.063,0.0,26.672,72,70,1000,200,0.034,203.875,74.438,73.938,0.022,69.5,68.5,56.688,58.125,20.094,23.797,72,70,1000,200,0.034,203.0,77.375,72.125,0.021,69.75,69.125,55.906,59.469,12.789,30.766,72,70,1000,200,0.033,198.25,83.375,65.438,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.039,2.778,0.0,7.523,0.59,0.252,0.517,0.002,0.016,0.115
5292008,1953,1,1,3,1,100,28.526,100.0,100.0,100.0,1,1,590.162,251.756,0.929,12.729,0,80,55,1.4,785.75,823.934,1596.602,812.955,55.09,68.043,68.926,67.835,51.696,1.448,1.697,0.282,64.922,51.95,90.391,57.623,68.179,68.105,136.727,107.451,136.256,38.112,57.589,42.35,-10.852,110,110,69.5,67.875,55.906,64.188,29.438,34.688,72,70,1000,200,0.103,200.5,85.813,75.875,0.344,70.25,69.75,57.625,59.063,0.0,28.156,72,70,1000,200,0.031,191.875,74.438,73.938,0.022,69.438,68.5,56.688,58.125,20.266,24.219,72,70,1000,200,0.033,200.5,78.813,71.438,0.027,69.625,69.125,55.906,59.188,17.594,30.828,72,70,1000,200,0.033,198.25,83.313,65.313,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.015,2.77,0.0,7.487,0.59,0.252,0.499,0.002,0.029,0.116
5292008,1954,1,1,3,1,100,28.595,100.0,100.0,100.0,1,1,583.136,251.756,0.866,12.759,0,80,55,1.4,785.75,822.595,1596.602,818.804,55.09,68.043,68.926,67.945,51.804,1.364,1.69,0.282,64.869,51.915,90.613,57.508,68.127,68.105,136.285,107.664,136.256,38.184,57.694,42.423,-10.852,110,110,69.625,67.875,55.906,64.125,25.828,34.719,72,70,1000,200,0.102,200.125,85.375,75.625,0.332,70.25,69.688,57.5,59.063,0.0,26.391,72,70,1000,200,0.035,205.5,74.438,73.938,0.022,69.5,68.563,56.688,58.125,20.453,24.766,72,70,1000,200,0.032,193.625,80.063,70.875,0.03,69.625,69.125,56.0,59.063,17.719,30.266,72,70,1000,200,0.034,200.375,83.313,65.063,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.001,2.772,0.0,7.506,0.583,0.252,0.472,0.002,0.04,0.117
5292008,1955,1,1,3,1,100,28.703,100.0,100.0,100.0,1,1,590.162,251.756,0.761,12.744,0,80,55,1.4,795.375,830.631,1594.77,824.656,55.09,68.043,68.926,67.835,51.804,1.444,1.729,0.286,64.858,51.881,90.419,57.537,68.14,67.998,136.211,107.877,136.035,38.112,57.589,42.423,-10.852,110,110,69.375,67.875,55.906,64.125,32.625,34.625,72,70,1000,200,0.103,200.875,85.0,75.25,0.372,70.25,69.75,57.625,59.063,0.0,26.922,72,70,1000,200,0.033,202.5,74.438,73.938,0.022,69.438,68.5,56.688,58.125,20.641,24.109,72,70,1000,200,0.034,198.25,80.688,69.875,0.03,69.5,69.063,56.0,58.938,17.875,30.516,72,70,1000,200,0.033,198.75,83.188,64.375,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.005,2.821,0.0,7.625,0.59,0.252,0.529,0.002,0.047,0.121
5292008,1956,1,1,3,1,100,29.054,100.0,100.0,100.0,1,1,585.478,252.927,0.688,12.686,0,80,55,1.4,800.125,829.291,1622.258,826.119,55.196,68.15,69.034,67.945,51.696,1.383,1.626,0.275,64.858,51.917,90.419,57.537,68.153,68.105,136.358,107.984,135.739,38.112,57.379,42.423,-10.852,110,110,69.5,67.875,55.906,63.906,29.938,34.531,72,70,1000,200,0.103,200.875,84.5,75.188,0.354,70.25,69.688,57.719,59.063,0.0,27.922,72,70,1000,200,0.032,192.75,74.438,73.938,0.022,69.438,68.563,56.688,58.25,23.547,23.484,72,70,1000,200,0.035,203.375,80.563,69.0,0.03,69.313,69.063,56.0,58.938,27.438,30.609,72,70,1000,200,0.033,199.0,83.688,62.438,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.015,2.838,0.0,7.59,0.585,0.253,0.481,0.002,0.051,0.341
5292008,1957,1,1,3,1,100,28.705,100.0,100.0,100.0,1,1,600.701,254.098,0.636,12.744,0,80,55,1.4,802.875,842.693,1614.925,836.366,54.983,67.936,68.818,67.835,51.587,1.383,1.676,0.275,64.925,51.963,90.335,57.594,68.179,67.998,136.727,107.877,135.444,38.112,57.589,42.423,-10.852,110,110,69.5,67.875,55.906,63.906,30.109,34.625,72,70,1000,200,0.102,200.125,84.188,74.938,0.377,70.25,69.625,57.625,58.844,0.0,26.422,72,70,1000,200,0.035,204.875,74.438,73.938,0.022,69.438,68.5,56.688,58.313,23.75,23.422,72,70,1000,200,0.035,205.75,80.375,67.188,0.057,69.313,69.0,55.906,59.531,27.625,30.219,72,70,1000,200,0.033,203.625,86.25,62.031,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.028,2.821,0.0,7.625,0.601,0.254,0.509,0.002,0.11,0.449
5292008,1958,1,1,3,1,100,28.803,100.0,100.0,100.0,1,1,597.188,254.098,0.814,12.744,0,80,55,1.4,802.875,841.353,1614.925,827.583,54.983,67.936,68.818,67.835,51.696,1.41,1.683,0.279,64.928,51.903,90.279,57.652,68.224,67.998,137.096,108.303,135.223,38.112,57.694,42.423,-10.852,110,110,69.375,67.813,56.0,63.844,33.156,34.563,72,70,1000,200,0.103,200.375,84.063,74.875,0.38,70.25,69.625,57.625,59.063,0.0,27.031,72,70,1000,200,0.033,201.75,74.438,73.938,0.022,69.438,68.5,56.688,58.438,23.938,24.031,72,70,1000,200,0.033,201.75,80.125,64.5,0.057,69.5,69.0,56.0,60.125,22.094,30.281,72,70,1000,200,0.033,199.625,91.375,64.25,0.145,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.053,2.806,0.0,7.625,0.597,0.254,0.509,0.002,0.13,0.573
5292008,1959,1,1,3,1,100,29.076,100.0,100.0,100.0,1,1,592.504,254.098,0.96,12.788,0,80,55,1.4,806.75,826.613,1611.259,802.723,55.09,68.043,68.926,67.945,51.587,1.406,1.69,0.279,64.872,51.887,90.335,57.623,68.263,67.998,137.612,108.303,135.444,38.039,57.589,42.35,-10.852,110,110,69.375,67.813,55.906,63.844,30.453,34.563,72,70,1000,200,0.103,200.125,84.188,74.875,0.374,70.125,69.563,57.625,59.063,1.042,27.859,72,70,1000,200,0.032,193.75,74.313,73.938,0.022,69.438,68.438,56.688,58.719,24.125,24.391,72,70,1000,200,0.032,198.625,81.875,62.938,0.063,69.5,69.0,56.0,60.813,22.25,30.531,72,70,1000,200,0.033,198.125,95.438,66.188,0.145,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.071,2.82,0.0,7.651,0.593,0.254,0.508,0.001,0.174,0.617
5292008,2000,1,1,3,1,100,28.921,100.0,100.0,100.0,1,1,591.333,251.756,0.97,12.759,0,80,55,1.4,805.875,831.971,1598.433,815.879,54.983,68.043,68.818,67.945,51.587,1.421,1.687,0.275,64.894,51.895,90.363,57.709,68.276,68.105,137.907,108.303,136.035,38.039,57.589,42.35,-10.852,110,110,69.375,67.75,55.813,63.844,33.5,34.531,72,70,1000,200,0.103,200.375,84.5,74.875,0.387,70.125,69.563,57.625,59.063,1.049,26.516,72,70,1000,200,0.035,205.0,74.438,73.938,0.022,69.438,68.5,56.688,58.906,24.328,24.844,72,70,1000,200,0.031,193.5,87.688,61.938,0.074,69.625,68.875,56.0,61.688,18.734,30.609,72,70,1000,200,0.033,198.625,98.188,68.25,0.131,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.061,2.814,0.0,7.634,0.591,0.252,0.543,0.002,0.278,0.57
5292008,2001,1,1,3,1,100,28.981,100.0,100.0,100.0,1,1,587.82,252.927,0.929,12.773,0,80,55,1.4,799.25,818.579,1607.594,795.418,54.983,68.043,68.818,67.835,51.587,1.425,1.743,0.279,64.968,51.935,90.335,57.767,68.263,68.105,137.391,108.516,136.552,38.039,57.589,42.35,-10.852,110,110,69.375,67.75,55.906,63.906,33.688,35.188,72,70,1000,200,0.099,195.5,85.063,75.188,0.417,70.0,69.563,57.625,59.063,1.057,27.234,72,70,1000,200,0.033,200.375,74.438,73.75,0.022,69.438,68.5,56.688,59.344,21.781,24.313,72,70,1000,200,0.033,197.125,95.063,62.125,0.083,69.625,68.938,56.0,61.875,18.875,30.594,72,70,1000,200,0.033,199.25,99.063,69.188,0.099,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.027,2.817,0.0,7.642,0.588,0.253,0.601,0.002,0.398,0.43
5292008,2002,1,1,3,1,100,29.038,100.0,100.0,100.0,1,1,593.675,252.927,0.876,12.817,0,80,55,1.4,799.25,835.991,1607.594,826.119,54.983,68.043,68.818,67.835,51.587,1.425,1.708,0.282,64.907,51.923,90.391,57.652,68.328,68.105,136.875,108.729,136.847,38.112,57.589,42.423,-10.852,110,110,69.375,67.75,55.906,64.313,33.875,35.0,72,70,1000,200,0.102,199.5,86.0,76.25,0.429,70.125,69.563,57.625,59.063,1.062,27.203,72,70,1000,200,0.033,198.0,74.438,73.75,0.022,69.438,68.5,56.688,59.844,24.703,23.313,72,70,1000,200,0.036,205.0,101.438,62.719,0.082,69.625,69.063,56.0,62.281,19.0,30.734,72,70,1000,200,0.033,198.625,100.438,70.0,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.837,0.0,7.669,0.594,0.253,0.61,0.002,0.461,0.424
5292008,2003,1,1,3,1,100,29.021,100.0,100.0,100.0,1,1,585.478,258.782,0.803,12.759,0,80,55,1.4,786.0,846.717,1635.097,829.046,54.983,68.043,68.926,67.945,51.804,1.398,1.672,0.282,64.939,52.006,90.391,57.681,68.367,68.105,136.58,108.729,136.773,38.112,57.694,42.423,-10.852,110,110,69.5,67.813,55.906,64.5,31.203,35.031,72,70,1000,200,0.102,199.625,87.438,76.938,0.424,70.0,69.5,57.625,59.156,1.069,26.609,72,70,1000,200,0.035,203.875,74.313,73.75,0.022,69.438,68.5,56.688,60.156,22.141,23.422,72,70,1000,200,0.035,205.375,106.063,63.75,0.083,69.75,69.125,56.0,62.125,14.398,30.828,72,70,1000,200,0.033,198.5,100.813,70.0,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,2.809,0.0,7.634,0.585,0.259,0.649,0.002,0.509,0.353
5292008,2004,1,1,3,1,100,29.343,100.0,100.0,100.0,1,1,586.649,254.098,0.72,12.729,0,80,55,1.4,812.875,829.291,1611.259,815.879,55.09,68.043,68.818,67.835,51.696,1.368,1.729,0.275,64.995,51.964,90.363,57.709,68.393,68.105,136.358,108.835,136.33,38.039,57.694,42.423,-10.852,110,110,69.5,67.813,55.906,64.938,31.375,34.844,72,70,1000,200,0.103,200.75,89.188,78.063,0.429,70.125,69.438,57.719,59.063,1.08,27.844,72,70,1000,200,0.03,194.75,74.313,73.75,0.022,69.5,68.563,56.688,60.656,22.313,23.813,72,70,1000,200,0.034,202.75,109.313,64.938,0.085,69.75,69.188,56.0,61.781,14.492,30.016,72,70,1000,200,0.034,202.125,101.5,70.25,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,2.839,0.0,7.745,0.587,0.254,0.695,0.002,0.546,0.358
5292008,2005,1,1,3,1,100,29.283,100.0,100.0,100.0,1,1,590.162,254.098,0.793,12.759,0,80,55,1.4,800.25,827.952,1620.424,818.804,55.196,68.15,69.034,67.945,51.696,1.406,1.701,0.286,65.008,52.007,90.363,57.623,68.406,68.105,136.506,109.048,135.961,38.039,57.589,42.35,-10.852,110,110,69.5,67.813,55.906,65.438,31.547,34.875,72,70,1000,200,0.103,200.25,91.25,79.25,0.416,70.0,69.438,57.625,59.063,1.089,27.297,72,70,1000,200,0.033,197.625,74.313,73.75,0.022,69.625,68.625,56.781,61.031,18.563,24.391,72,70,1000,200,0.032,199.5,111.688,66.688,0.083,69.625,69.25,56.0,61.5,19.281,30.563,72,70,1000,200,0.033,198.375,102.5,70.375,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.016,2.814,0.0,7.634,0.59,0.254,0.727,0.002,0.54,0.368
5292008,2006,1,1,3,1,100,29.625,100.0,100.0,100.0,1,1,590.162,251.756,0.949,12.744,0,80,55,1.4,797.125,829.291,1627.76,817.342,55.09,68.15,69.034,67.835,51.696,1.394,1.708,0.282,65.002,52.029,90.363,57.566,68.406,68.105,137.096,109.154,135.592,38.112,57.589,42.423,-10.852,110,110,69.5,67.875,55.906,65.938,31.719,34.719,72,70,1000,200,0.103,200.875,93.75,80.688,0.416,69.875,69.438,57.625,59.063,1.126,26.625,72,70,1000,200,0.035,204.25,74.313,73.75,0.022,69.625,68.75,56.688,61.344,18.703,24.953,72,70,1000,200,0.031,194.375,113.313,69.188,0.085,69.625,69.25,56.0,61.406,14.719,30.609,72,70,1000,200,0.033,198.375,103.688,70.375,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,-0.072,0.051,2.821,0.0,7.625,0.59,0.252,0.791,0.002,0.542,0.382
5292008,2007,1,1,3,1,100,29.725,100.0,100.0,100.0,1,1,592.504,252.927,0.981,12.744,0,80,55,1.4,797.125,814.564,1603.929,802.723,55.09,68.043,68.926,67.835,51.696,1.402,1.729,0.282,65.039,52.061,90.363,57.537,68.354,68.105,137.612,109.261,135.592,38.039,57.694,42.423,-10.852,110,110,69.625,68.0,55.906,66.5,31.859,34.719,72,70,1000,200,0.102,200.5,96.313,82.25,0.416,69.875,69.375,57.625,59.063,1.165,27.672,72,70,1000,200,0.031,196.5,74.313,73.75,0.022,69.625,68.875,56.688,61.688,18.813,24.703,72,70,1000,200,0.032,194.25,114.563,71.688,0.078,69.625,69.25,56.0,61.344,19.531,30.609,72,70,1000,200,0.033,198.875,104.875,70.688,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.07,2.843,0.0,7.754,0.593,0.253,0.851,0.002,0.484,0.392
5292008,2008,1,1,3,1,100,29.6,100.0,100.0,100.0,1,1,583.136,255.269,0.96,12.744,0,80,55,1.4,797.375,841.353,1622.258,815.879,54.983,68.043,68.926,67.835,51.696,1.375,1.719,0.282,65.035,52.017,90.474,57.508,68.432,68.105,137.76,109.367,136.109,37.966,57.274,42.35,-10.852,110,110,69.5,68.0,55.906,67.125,32.031,34.813,72,70,1000,200,0.102,200.0,98.563,83.375,0.38,70.0,69.438,57.625,59.063,4.973,26.438,72,70,1000,200,0.035,205.125,74.313,73.75,0.022,69.688,68.938,56.688,61.781,17.109,24.234,72,70,1000,200,0.033,197.125,115.438,73.688,0.053,69.625,69.313,56.0,61.344,23.313,30.844,72,70,1000,200,0.033,198.0,106.125,71.0,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,2.894,0.0,7.754,0.583,0.255,0.838,0.002,0.32,0.402
5292008,2009,1,1,3,1,100,29.959,100.0,100.0,100.0,1,1,591.333,254.098,0.929,12.759,0,80,55,1.4,803.25,852.083,1613.092,830.51,55.09,68.043,69.034,67.835,51.696,1.391,1.711,0.29,65.016,52.011,90.53,57.45,68.445,68.212,137.391,109.474,136.773,38.039,57.694,42.496,-10.852,110,110,69.625,68.188,55.906,67.75,28.391,34.781,72,70,1000,200,0.103,200.375,101.063,84.625,0.38,69.875,69.313,57.625,59.063,5.02,26.969,72,70,1000,200,0.034,202.0,74.313,73.75,0.022,69.688,69.0,56.688,61.781,17.219,23.219,72,70,1000,200,0.035,206.5,115.125,74.563,0.043,69.625,69.25,56.0,61.344,19.813,30.125,72,70,1000,200,0.034,201.125,107.375,71.375,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.021,2.893,0.0,7.893,0.591,0.254,0.907,0.002,0.252,0.412
5292008,2010,1,1,3,1,100,30.097,100.0,100.0,100.0,1,1,584.307,256.44,0.845,12.773,0,80,55,1.4,796.125,830.631,1602.097,817.342,55.09,68.257,69.143,68.055,51.696,1.41,1.708,0.293,65.063,52.064,90.391,57.278,68.432,68.212,136.948,109.474,136.921,38.039,57.694,42.423,-10.852,110,110,69.625,68.25,55.906,68.063,28.531,34.563,72,70,1000,200,0.104,201.125,102.75,85.813,0.364,69.75,69.25,57.625,59.156,8.844,27.938,72,70,1000,200,0.032,193.0,74.313,73.75,0.022,69.688,69.0,56.781,61.469,17.328,23.531,72,70,1000,200,0.035,204.875,114.375,74.813,0.026,69.625,69.25,56.0,61.344,19.938,30.406,72,70,1000,200,0.033,199.5,108.75,71.938,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,0.001,0.001,2.849,0.0,7.772,0.584,0.256,0.895,0.002,0.149,0.421
5292008,2011,1,1,3,1,100,30.252,100.0,100.0,100.0,1,1,593.675,256.44,0.761,12.744,0,80,55,1.4,796.125,844.034,1631.428,833.438,55.09,68.15,69.034,67.945,51.804,1.41,1.676,0.286,65.045,52.005,90.419,57.364,68.38,68.212,136.58,109.687,136.699,38.039,57.799,42.423,-10.852,110,110,69.625,68.375,55.906,68.5,28.641,34.625,72,70,1000,200,0.103,200.125,104.563,86.5,0.308,69.875,69.25,57.625,59.063,5.125,26.922,72,70,1000,200,0.035,200.625,74.25,73.75,0.022,69.625,69.0,56.781,61.031,17.438,24.094,72,70,1000,200,0.033,200.875,113.313,74.938,0.026,69.625,69.188,56.0,61.406,20.063,30.547,72,70,1000,200,0.033,199.0,110.0,72.313,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.003,2.827,0.0,7.754,0.594,0.256,0.807,0.002,0.144,0.431
5292008,2012,1,1,3,1,100,30.362,100.0,100.0,100.0,1,1,586.649,254.098,0.688,12.7,0,80,55,1.4,799.625,829.291,1616.758,804.184,55.09,68.15,69.034,67.945,51.804,1.398,1.665,0.282,65.016,52.021,90.335,57.307,68.38,68.212,136.432,109.793,136.33,37.966,57.694,42.35,-10.852,110,110,69.813,68.5,55.906,68.438,22.234,34.594,72,70,1000,200,0.103,200.5,105.813,86.063,0.308,69.75,69.188,57.719,59.156,8.953,26.813,72,70,1000,200,0.034,203.375,74.313,73.75,0.022,69.688,69.0,56.781,60.563,19.375,24.813,72,70,1000,200,0.031,195.875,112.625,75.0,0.026,69.75,69.188,56.0,61.5,20.188,30.469,72,70,1000,200,0.033,199.75,110.938,73.0,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.822,0.0,7.728,0.587,0.254,0.882,0.002,0.142,0.434
5292008,2013,1,1,3,1,100,30.507,100.0,100.0,100.0,1,1,586.649,255.269,0.678,12.773,0,80,55,1.4,809.125,803.863,1635.097,804.184,55.09,68.15,69.143,67.945,51.804,1.364,1.591,0.275,65.021,51.978,90.446,57.278,68.341,68.212,136.653,109.793,136.035,38.112,57.904,42.496,-10.852,110,110,69.813,68.563,56.0,68.625,22.313,34.563,72,70,1000,200,0.103,200.25,107.0,86.625,0.306,69.75,69.125,57.719,59.156,11.898,28.156,72,70,1000,200,0.031,193.125,74.313,73.625,0.022,69.688,69.0,56.688,60.156,19.5,24.406,72,70,1000,200,0.033,196.25,111.938,75.125,0.026,69.625,69.25,56.0,61.688,20.313,30.578,72,70,1000,200,0.033,199.25,111.938,73.625,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.016,2.829,0.0,7.772,0.587,0.255,0.903,0.002,0.138,0.438
5292008,2014,1,1,3,1,100,30.655,100.0,100.0,100.0,1,1,599.53,256.44,0.824,12.715,0,80,55,1.4,802.125,833.311,1618.591,842.224,55.09,68.15,69.143,67.945,51.913,1.402,1.708,0.282,65.011,52.025,90.502,57.393,68.354,68.319,137.096,109.899,135.739,38.039,57.799,42.496,-10.852,110,110,69.813,68.625,56.0,68.625,22.375,34.375,72,70,1000,200,0.103,201.0,108.125,86.875,0.267,69.75,69.125,57.625,59.063,9.125,26.453,72,70,1000,200,0.035,205.0,74.25,73.625,0.022,69.5,69.0,56.781,59.938,19.625,23.766,72,70,1000,200,0.035,201.25,111.125,75.25,0.033,69.75,69.25,56.156,61.781,15.703,30.641,72,70,1000,200,0.033,199.25,112.875,74.25,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.041,2.868,0.0,7.865,0.6,0.256,0.822,0.002,0.171,0.441
5292008,2015,1,1,3,1,100,30.812,100.0,100.0,100.0,1,1,603.043,250.585,0.887,12.759,0,80,55,1.4,783.25,830.631,1600.265,833.438,55.09,68.15,69.143,67.945,51.696,1.433,1.658,0.275,64.911,51.983,90.196,57.278,68.328,68.212,137.465,110.006,135.739,38.039,57.904,42.496,-10.852,110,110,69.875,68.688,56.0,68.938,19.563,35.25,72,70,1000,200,0.099,197.625,109.063,86.75,0.268,69.688,69.25,57.781,59.063,12.07,27.313,72,70,1000,200,0.032,200.0,74.313,73.625,0.022,69.625,68.938,56.781,59.656,19.766,23.266,72,70,1000,200,0.035,206.625,110.563,75.438,0.03,69.75,69.25,56.0,61.781,15.797,30.75,72,70,1000,200,0.033,198.5,113.438,74.875,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.056,2.863,0.0,7.893,0.603,0.251,0.866,0.002,0.153,0.441
5292008,2016,1,1,3,1,100,30.947,100.0,100.0,100.0,1,1,585.478,255.269,0.897,12.759,0,80,55,1.4,797.75,827.952,1624.092,820.267,55.09,68.15,69.143,67.945,51.696,1.394,1.69,0.275,64.9,51.968,90.391,57.307,68.529,68.212,137.538,109.687,136.035,38.039,57.799,42.423,-10.852,110,110,69.875,68.75,56.0,69.063,19.609,34.813,72,70,1000,200,0.103,200.875,110.0,86.875,0.271,69.688,69.25,57.719,59.063,12.172,27.719,72,70,1000,200,0.032,194.875,74.25,73.625,0.022,69.5,68.875,56.688,59.656,26.547,23.641,72,70,1000,200,0.034,204.125,109.938,75.0,0.03,69.625,69.25,56.0,61.875,15.883,30.781,72,70,1000,200,0.033,198.75,114.125,75.375,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.048,2.831,0.0,7.763,0.585,0.255,0.907,0.002,0.152,0.443
5292008,2017,1,1,3,1,100,31.309,100.0,100.0,100.0,1,1,603.043,255.269,0.855,12.686,0,80,55,1.4,797.75,826.613,1605.761,830.51,55.196,68.257,69.143,67.945,51.804,1.429,1.726,0.286,64.933,51.922,90.558,57.307,68.555,68.319,137.022,110.219,136.33,38.039,57.904,42.423,-10.852,110,110,69.875,68.813,55.906,69.125,19.656,34.75,72,70,1000,200,0.103,200.875,110.75,87.313,0.26,69.75,69.25,57.719,59.063,9.414,26.469,72,70,1000,200,0.035,205.375,74.25,73.625,0.022,69.5,68.813,56.781,59.656,23.969,24.141,72,70,1000,200,0.033,200.5,110.688,73.313,0.062,69.625,69.313,56.0,61.875,20.672,30.016,72,70,1000,200,0.035,202.375,114.75,75.875,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.022,2.8,0.0,7.719,0.603,0.255,0.882,0.002,0.335,0.444
5292008,2018,1,1,3,1,100,31.505,100.0,100.0,100.0,1,1,584.307,255.269,0.803,12.7,0,80,55,1.4,809.0,822.595,1627.76,817.342,55.196,68.15,69.143,67.945,51.804,1.36,1.697,0.271,64.962,51.933,90.446,57.278,68.633,68.319,136.506,110.219,136.552,37.966,58.008,42.423,-10.852,110,110,69.875,68.875,56.0,69.125,19.703,34.813,72,70,1000,200,0.103,200.125,111.375,87.688,0.242,69.688,69.188,57.719,59.156,12.383,27.063,72,70,1000,200,0.034,201.5,74.25,73.625,0.022,69.5,68.75,56.781,59.844,24.141,25.094,72,70,1000,200,0.031,191.75,112.563,69.5,0.063,69.625,69.25,56.0,61.969,20.797,30.531,72,70,1000,200,0.033,198.625,115.313,76.125,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.953,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,2.824,0.0,7.856,0.584,0.255,0.83,0.002,0.392,0.447
5292008,2019,1,1,3,1,100,31.737,100.0,100.0,100.0,1,1,586.649,255.269,0.761,12.744,0,80,55,1.4,807.125,809.213,1605.761,807.107,55.196,68.257,69.143,68.055,51.804,1.429,1.704,0.279,64.954,51.969,90.613,57.335,68.749,68.319,136.285,110.219,136.404,37.966,57.904,42.496,-10.852,110,110,69.875,68.875,55.906,69.25,19.75,34.781,72,70,1000,200,0.103,200.25,112.0,87.5,0.245,69.688,69.188,57.719,59.156,12.5,27.906,72,70,1000,200,0.032,193.625,74.25,73.625,0.022,69.5,68.688,56.781,60.25,27.047,24.344,72,70,1000,200,0.033,196.125,114.813,66.625,0.065,69.625,69.313,56.0,61.969,20.906,30.656,72,70,1000,200,0.033,198.625,115.813,76.375,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.953,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.003,2.895,0.0,8.013,0.587,0.255,0.869,0.002,0.453,0.45
5292008,2020,1,1,3,1,100,31.952,100.0,100.0,100.0,1,1,590.162,254.098,0.667,12.729,0,80,55,1.4,793.5,846.717,1614.925,834.902,55.196,68.257,69.143,68.055,51.913,1.368,1.704,0.282,64.912,51.93,90.669,57.335,68.795,68.534,135.916,110.325,136.035,37.966,58.008,42.423,-10.852,110,110,69.875,68.938,56.0,69.125,19.781,34.813,72,70,1000,200,0.103,199.875,112.375,87.313,0.26,69.563,69.125,57.719,59.156,12.617,26.406,72,70,1000,200,0.035,205.875,74.25,73.625,0.022,69.5,68.75,56.781,60.656,27.219,23.172,72,70,1000,200,0.035,206.5,116.375,66.0,0.065,69.625,69.375,56.156,62.125,21.031,30.625,72,70,1000,200,0.033,199.125,116.313,76.688,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.003,2.831,0.0,7.874,0.59,0.254,0.943,0.002,0.473,0.452
5292008,2021,1,1,3,1,100,32.188,100.0,100.0,100.0,1,1,598.359,255.269,0.626,12.759,0,80,55,1.4,790.25,844.034,1624.092,843.689,55.196,68.257,69.143,68.055,51.804,1.417,1.669,0.286,64.871,51.901,90.446,57.307,68.762,68.426,135.916,110.644,135.666,37.966,58.008,42.496,-10.852,110,110,69.938,68.938,56.0,69.25,17.078,34.844,72,70,1000,200,0.102,199.875,113.063,87.5,0.242,69.688,69.063,57.719,59.156,12.734,26.969,72,70,1000,200,0.034,202.5,74.25,73.625,0.022,69.5,68.75,56.781,61.031,24.656,23.641,72,70,1000,200,0.034,204.125,117.625,67.188,0.065,69.625,69.375,56.156,62.125,21.156,30.828,72,70,1000,200,0.033,198.5,116.688,77.063,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.006,2.884,0.0,8.022,0.598,0.255,0.895,0.002,0.474,0.452
5292008,2022,1,1,3,1,100,32.459,100.0,100.0,100.0,1,1,598.359,255.269,0.793,12.759,0,80,55,1.4,790.25,834.651,1640.601,824.656,55.196,68.364,69.143,68.165,51.913,1.394,1.743,0.279,64.888,51.91,90.641,57.335,68.762,68.426,136.358,110.644,135.296,37.966,58.008,42.496,-10.852,110,110,69.875,69.0,56.0,69.375,19.844,34.875,72,70,1000,200,0.102,199.5,113.5,87.688,0.239,69.563,69.0,57.719,59.156,16.656,27.672,72,70,1000,200,0.032,194.875,74.25,73.563,0.022,69.5,68.75,56.781,61.188,20.906,24.406,72,70,1000,200,0.032,198.625,118.75,69.063,0.065,69.75,69.375,56.156,62.375,16.578,29.219,72,70,1000,200,0.037,211.625,117.0,77.313,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.033,2.884,0.0,8.022,0.598,0.255,0.892,0.002,0.466,0.453
5292008,2023,1,1,3,1,100,32.996,100.0,100.0,100.0,1,1,583.136,252.927,0.897,12.744,0,80,55,1.4,803.5,825.273,1622.258,818.804,55.303,68.257,69.143,68.165,52.022,1.413,1.648,0.29,64.93,51.95,90.669,57.335,68.821,68.426,136.653,110.644,135.149,37.966,58.113,42.423,-10.852,110,110,69.938,69.0,56.219,69.375,17.141,34.781,72,70,1000,200,0.102,200.0,114.125,88.125,0.243,69.563,69.0,57.719,59.156,16.797,26.531,72,70,1000,200,0.035,204.375,74.25,73.625,0.022,69.625,68.875,56.875,61.344,21.047,24.969,72,70,1000,200,0.031,192.75,119.625,70.875,0.065,69.625,69.438,56.156,62.281,16.703,30.297,72,70,1000,200,0.033,200.0,117.5,77.563,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.052,2.819,0.0,7.884,0.583,0.253,0.914,0.002,0.457,0.456
5292008,2024,1,1,3,1,100,33.365,100.0,100.0,100.0,1,1,590.162,254.098,0.908,12.759,0,80,55,1.4,801.375,825.273,1614.925,815.879,55.303,68.364,69.143,68.165,51.913,1.387,1.722,0.275,64.882,51.925,90.558,57.335,69.022,68.534,137.17,110.751,135.296,37.966,58.218,42.496,-10.852,110,110,69.938,69.063,56.219,69.625,17.172,34.75,72,70,1000,200,0.103,200.25,114.563,88.25,0.238,69.563,69.0,57.781,59.156,16.938,27.109,72,70,1000,200,0.033,201.0,74.125,73.625,0.022,69.625,68.875,56.875,61.688,21.188,24.625,72,70,1000,200,0.032,195.125,120.25,72.063,0.065,69.75,69.438,56.156,62.281,16.813,30.422,72,70,1000,200,0.033,199.375,117.688,77.688,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.064,2.854,0.0,8.022,0.59,0.254,0.905,0.002,0.452,0.456
5292008,2025,1,1,3,1,100,34.014,100.0,100.0,100.0,1,1,577.282,250.585,0.897,12.773,0,80,55,1.4,808.125,805.201,1625.925,795.418,55.303,68.472,69.251,68.384,52.131,1.379,1.69,0.282,64.921,51.921,90.724,57.364,69.158,68.641,137.243,110.857,135.739,37.966,58.218,42.496,-10.852,110,110,69.938,69.063,56.219,69.75,13.406,34.688,72,70,1000,200,0.103,200.5,114.938,88.5,0.224,69.563,69.063,57.719,59.156,17.094,27.375,72,70,1000,200,0.033,196.5,74.25,73.625,0.022,69.625,68.875,56.875,61.781,21.313,24.047,72,70,1000,200,0.034,199.25,120.875,72.813,0.065,69.625,69.438,56.156,62.375,16.906,30.625,72,70,1000,200,0.033,198.5,118.125,77.75,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,2.857,0.0,8.031,0.577,0.251,0.856,0.002,0.451,0.461
5292008,2026,1,1,3,1,100,34.368,100.0,100.0,100.0,1,1,594.846,258.782,0.855,12.744,0,80,55,1.4,808.125,846.717,1611.259,833.438,55.41,68.364,69.143,68.384,52.131,1.402,1.704,0.286,64.975,51.922,90.78,57.335,69.209,68.748,137.022,110.857,136.109,37.966,58.218,42.569,-10.852,110,110,69.875,69.063,56.0,69.375,17.203,34.719,72,70,1000,200,0.103,200.25,115.188,87.938,0.221,69.563,69.0,57.719,59.156,17.25,26.547,72,70,1000,200,0.035,204.75,74.125,73.563,0.022,69.625,68.875,56.875,61.875,21.438,23.25,72,70,1000,200,0.035,206.625,121.188,73.438,0.065,69.75,69.438,56.25,62.5,16.984,30.703,72,70,1000,200,0.033,198.25,118.25,77.938,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,2.897,0.0,8.142,0.595,0.259,0.871,0.002,0.448,0.46
5292008,2027,1,1,3,1,100,34.468,40.0,40.0,40.0,1,1,592.504,254.098,0.803,12.715,0,80,55,1.4,810.0,850.741,1633.262,705.1,55.41,68.472,69.143,68.275,52.022,1.406,1.704,0.271,64.904,51.935,90.613,57.364,69.287,68.641,136.58,110.857,136.33,37.966,58.323,42.496,-10.852,110,110,69.938,69.125,56.219,69.25,17.203,34.406,72,70,1000,200,0.104,201.75,115.375,87.313,0.219,69.563,69.0,57.719,59.156,17.391,27.109,72,70,1000,200,0.033,201.25,74.125,73.563,0.022,69.688,68.938,56.875,61.875,21.547,23.953,72,70,1000,200,0.033,202.875,121.563,73.938,0.065,69.75,69.438,56.25,62.5,17.078,30.422,72,70,1000,200,0.034,200.75,118.563,78.25,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.008,2.829,0.0,7.994,0.593,0.254,0.888,0.002,0.447,0.46
5292008,2028,1,1,3,1,100,34.642,40.0,40.0,40.0,1,1,584.307,241.218,0.761,12.773,0,80,55,1.4,806.75,810.55,1525.287,35.427,55.196,68.257,69.251,67.835,51.587,1.505,1.612,0.286,64.326,51.867,89.362,57.278,69.553,68.641,136.358,111.177,136.256,38.039,57.589,42.423,-10.852,110,110,70.063,69.125,56.219,69.375,13.445,36.031,72,70,1000,200,0.094,193.0,115.75,87.313,0.219,69.563,68.875,57.719,59.156,23.141,28.0,72,70,1000,200,0.031,193.5,74.25,73.563,0.035,69.688,69.0,56.781,61.969,19.844,24.656,72,70,1000,200,0.032,195.5,121.688,74.313,0.061,69.75,69.438,56.156,62.5,17.172,29.922,72,70,1000,200,0.034,203.625,118.688,78.438,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.003,2.864,0.0,7.772,0.584,0.241,0.9,0.004,0.417,0.459
5292008,2029,1,1,3,1,100,33.525,40.0,40.0,40.0,1,1,581.965,243.56,0.667,12.729,0,80,55,1.4,802.0,831.971,1547.205,36.858,54.77,68.472,69.251,67.726,50.064,1.474,1.676,0.29,64.218,51.362,85.998,57.22,69.806,68.641,136.063,110.964,135.961,37.966,54.652,41.767,-10.852,110,110,69.938,69.188,55.594,68.938,17.219,34.375,72,70,1000,200,0.105,203.625,115.75,87.188,0.209,69.563,68.875,57.719,59.063,23.313,27.563,72,70,1000,200,0.033,195.75,76.063,73.375,0.052,69.688,69.0,56.563,61.875,21.781,23.813,72,70,1000,200,0.035,201.625,121.563,74.563,0.061,69.625,69.438,55.844,62.375,17.297,29.875,72,70,1000,200,0.034,202.5,119.125,78.438,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.003,2.9,0.0,6.715,0.582,0.244,0.863,0.02,0.414,0.464
