DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,2030,1,1,3,1,100,31.125,40.0,40.0,40.0,1,1,596.017,241.218,0.594,12.744,0,80,55,1.4,791.25,864.164,1530.764,13.959,53.917,68.793,69.251,68.055,49.084,1.493,1.598,0.29,63.889,51.231,85.192,56.99,70.046,68.748,136.063,111.07,135.666,37.966,53.603,41.475,-10.852,110,110,69.938,69.188,55.031,68.75,17.234,35.156,72,70,1000,200,0.101,199.75,116.188,86.875,0.218,69.375,68.875,57.5,59.281,23.5,27.031,72,70,1000,200,0.034,200.25,79.813,72.313,0.052,69.625,69.063,56.156,61.688,21.891,23.094,72,70,1000,200,0.036,207.625,121.188,74.813,0.061,69.625,69.375,55.438,62.281,22.094,29.813,72,70,1000,200,0.034,202.125,119.188,78.438,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.009,2.86,0.0,6.207,0.596,0.241,0.923,0.057,0.408,0.465
5292008,2031,1,1,3,1,100,28.501,40.0,40.0,40.0,1,1,579.624,241.218,0.532,12.729,0,80,55,1.4,798.625,868.193,1530.764,8.234,53.384,69.007,69.143,68.384,48.54,1.391,1.687,0.279,63.715,51.118,85.581,56.76,70.389,68.855,136.285,111.07,135.518,38.039,53.603,41.475,-10.852,110,110,69.938,69.188,54.625,68.375,17.25,34.438,72,70,1000,200,0.106,203.375,116.625,86.625,0.212,69.375,68.938,57.219,59.281,23.688,26.313,72,70,1000,200,0.036,206.375,80.813,70.75,0.052,69.625,69.063,56.0,61.344,22.016,23.984,72,70,1000,200,0.033,202.125,120.938,74.938,0.061,69.625,69.313,54.969,61.969,22.203,29.625,72,70,1000,200,0.034,202.375,119.25,78.438,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.016,2.81,0.0,6.07,0.58,0.241,0.919,0.076,0.405,0.465
5292008,2032,1,1,3,1,100,25.887,40.0,40.0,40.0,1,1,569.085,241.218,0.626,12.773,0,80,55,1.4,798.625,823.934,1536.243,41.151,53.064,69.221,69.251,68.604,48.54,1.417,1.633,0.286,63.664,51.014,86.22,56.358,70.564,68.962,136.506,111.07,135.296,38.112,53.603,40.965,-10.852,110,110,69.938,69.125,54.406,68.125,17.25,35.875,72,70,1000,200,0.096,192.75,116.875,86.625,0.218,69.375,68.938,57.094,59.281,23.891,27.047,72,70,1000,200,0.033,202.75,83.063,68.688,0.06,69.625,69.0,55.688,61.031,20.313,24.984,72,70,1000,200,0.031,193.25,120.875,74.625,0.061,69.625,69.313,54.781,61.875,25.984,29.578,72,70,1000,200,0.034,201.375,119.5,78.313,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,2.352,0.0,5.058,0.569,0.241,0.953,0.126,0.407,0.47
5292008,2033,1,1,3,1,100,24.46,40.0,40.0,40.0,1,1,566.743,238.876,0.772,12.744,0,80,55,1.4,802.0,809.213,1528.939,33.996,53.17,69.328,69.251,68.824,49.193,1.425,1.658,0.279,63.538,50.803,88.778,56.156,70.817,69.069,136.801,111.177,135.075,37.966,53.813,40.162,-10.852,110,110,69.875,69.125,54.531,68.125,17.281,34.844,72,70,1000,200,0.104,201.375,116.875,86.625,0.217,69.375,68.938,57.0,59.375,27.094,27.625,72,70,1000,200,0.032,198.0,89.0,66.063,0.069,69.688,69.0,55.688,60.75,22.266,24.781,72,70,1000,200,0.032,194.25,120.875,73.875,0.061,69.5,69.313,54.906,61.781,26.141,29.672,72,70,1000,200,0.033,200.5,120.25,78.313,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.052,1.766,0.0,3.884,0.567,0.239,0.948,0.231,0.414,0.666
5292008,2034,1,1,3,1,100,23.244,40.0,40.0,40.0,1,1,562.059,235.363,0.835,12.773,0,80,55,1.4,807.5,810.55,1514.337,38.289,53.597,69.435,69.36,69.043,50.39,1.421,1.63,0.279,63.464,50.759,90.836,55.984,71.069,69.069,136.875,111.177,135.296,37.966,54.547,39.798,-10.852,110,110,70.063,69.063,54.813,68.375,17.281,34.688,72,70,1000,200,0.104,201.625,117.188,86.875,0.208,69.375,68.875,57.094,59.719,24.313,27.719,72,70,1000,200,0.032,195.25,98.375,63.813,0.084,69.625,68.938,55.875,60.75,22.391,24.313,72,70,1000,200,0.033,197.5,120.938,72.688,0.061,69.5,69.25,54.969,62.375,26.297,29.641,72,70,1000,200,0.033,200.125,122.0,79.313,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.051,1.411,0.0,3.248,0.562,0.235,0.911,0.422,0.425,0.782
5292008,2035,1,1,3,1,100,23.206,40.0,40.0,40.0,1,1,571.427,237.705,0.845,12.817,0,80,55,1.4,800.75,844.034,1523.462,12.528,54.13,69.435,69.143,69.043,51.369,1.433,1.605,0.29,63.289,50.663,91.531,55.984,71.361,69.177,136.727,111.177,135.592,37.894,55.596,39.652,-10.852,110,110,69.938,69.063,55.219,68.5,17.297,34.563,72,70,1000,200,0.104,201.5,117.625,87.0,0.21,69.375,68.875,57.094,60.219,24.516,27.125,72,70,1000,200,0.034,199.625,106.188,63.25,0.084,69.5,68.875,56.094,60.875,22.531,23.219,72,70,1000,200,0.036,206.0,121.688,71.438,0.074,69.5,69.188,55.344,63.156,26.453,29.688,72,70,1000,200,0.033,200.0,122.75,82.063,0.136,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.038,1.273,0.0,3.127,0.571,0.238,0.929,0.523,0.536,0.798
5292008,2036,1,1,3,1,100,23.693,40.0,40.0,40.0,1,1,573.769,236.534,0.814,12.802,0,80,55,1.4,797.625,846.717,1510.689,25.409,54.663,69.435,69.143,69.153,52.022,1.433,1.63,0.275,63.334,50.651,91.836,56.07,71.841,69.284,136.285,111.177,135.961,37.966,56.435,39.798,-10.852,110,110,69.938,69.063,55.406,68.75,17.328,34.469,72,70,1000,200,0.104,201.625,117.813,87.188,0.208,69.375,68.813,57.219,60.625,19.109,26.469,72,70,1000,200,0.035,205.75,111.688,63.438,0.085,69.5,68.875,56.156,61.313,26.578,23.531,72,70,1000,200,0.035,205.25,122.688,71.0,0.074,69.625,69.25,55.438,64.063,22.938,29.859,72,70,1000,200,0.033,199.125,123.063,83.625,0.144,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,1.27,0.0,3.255,0.574,0.237,0.92,0.593,0.552,0.819
5292008,2037,1,1,3,1,100,23.908,40.0,40.0,40.0,1,1,570.256,235.363,0.761,12.773,0,80,55,1.4,797.625,844.034,1499.746,11.096,54.876,69.542,69.143,69.153,52.348,1.425,1.623,0.282,63.205,50.538,91.725,56.214,72.618,69.284,135.99,111.389,135.813,37.821,56.855,39.871,-10.852,110,110,69.938,69.063,55.688,69.063,17.344,34.438,72,70,1000,200,0.103,201.25,117.875,87.625,0.217,69.563,68.75,57.281,61.25,19.266,27.125,72,70,1000,200,0.033,201.625,115.313,64.25,0.085,69.625,68.813,56.469,61.688,26.734,24.188,72,70,1000,200,0.033,200.75,123.063,71.438,0.074,69.625,69.25,55.844,64.813,23.063,29.875,72,70,1000,200,0.033,199.125,123.313,84.375,0.145,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.005,1.376,0.0,3.634,0.57,0.235,0.948,0.627,0.551,0.814
5292008,2038,1,1,3,1,100,24.356,40.0,40.0,40.0,1,1,552.692,234.192,0.741,12.759,0,80,55,1.4,797.625,794.507,1490.633,33.996,55.09,69.542,69.143,69.263,52.348,1.425,1.605,0.275,63.125,50.47,91.614,56.358,72.949,69.391,135.842,111.283,135.666,37.966,56.855,39.944,-10.852,110,110,69.938,69.063,55.906,69.25,17.359,35.781,72,70,1000,200,0.095,191.875,118.188,87.688,0.219,69.688,68.75,57.5,61.719,15.617,28.172,72,70,1000,200,0.031,192.875,117.438,65.813,0.063,69.5,68.813,56.563,61.969,26.891,25.047,72,70,1000,200,0.031,192.375,123.563,73.438,0.074,69.75,69.313,56.0,65.5,16.516,29.906,72,70,1000,200,0.033,198.875,123.438,85.188,0.145,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,1.336,0.0,3.503,0.553,0.234,0.965,0.47,0.535,0.8
5292008,2039,1,1,3,1,100,24.755,40.0,40.0,40.0,1,1,551.521,234.192,0.678,12.788,0,80,55,1.4,797.625,822.595,1488.81,31.134,55.196,69.542,69.251,69.263,52.348,1.429,1.576,0.279,63.066,50.544,91.475,56.473,73.318,69.391,135.768,111.283,135.518,38.62,57.064,40.527,-10.852,110,110,69.938,69.125,55.906,69.375,17.359,34.813,72,70,1000,200,0.103,200.75,118.188,87.938,0.211,69.688,68.75,57.5,62.0,15.727,27.125,72,70,1000,200,0.034,199.5,117.625,67.375,0.039,69.625,68.813,56.688,62.281,23.125,24.688,72,70,1000,200,0.032,194.75,124.125,75.875,0.083,69.813,69.313,55.906,65.5,16.594,30.047,72,70,1000,200,0.033,198.75,122.875,85.313,0.105,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.007,1.322,0.0,3.384,0.552,0.234,0.922,0.283,0.577,0.569
5292008,2040,1,1,3,1,100,24.981,40.0,40.0,40.0,1,1,562.059,234.192,0.615,12.802,0,80,55,1.4,791.0,845.376,1492.455,19.684,55.303,69.649,69.251,69.373,52.457,1.421,1.626,0.271,63.094,50.469,91.419,56.616,73.843,69.498,135.768,111.389,135.149,38.766,57.064,40.746,-10.852,110,110,69.938,69.125,55.906,69.375,17.375,34.719,72,70,1000,200,0.103,201.125,118.438,88.125,0.209,69.75,68.75,57.5,62.0,12.945,26.672,72,70,1000,200,0.035,204.875,116.5,68.188,0.022,69.625,68.938,56.563,62.406,23.25,23.813,72,70,1000,200,0.035,200.875,124.5,77.375,0.083,69.813,69.438,56.0,65.25,16.656,30.016,72,70,1000,200,0.033,199.5,122.75,86.313,0.105,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.016,1.385,0.0,3.517,0.562,0.234,0.915,0.154,0.564,0.552
5292008,2041,1,1,3,1,100,25.535,40.0,40.0,40.0,1,1,565.572,235.363,0.772,12.86,0,80,55,1.4,799.625,827.952,1507.041,19.684,55.303,69.756,69.468,69.373,52.348,1.44,1.619,0.275,63.037,50.474,91.392,56.645,74.148,69.498,135.99,111.389,134.927,38.984,57.274,40.892,-10.852,110,110,69.938,69.188,56.0,69.375,17.375,34.688,72,70,1000,200,0.103,200.75,118.5,88.125,0.216,69.75,68.75,57.625,61.625,13.031,28.188,72,70,1000,200,0.031,193.625,115.375,68.375,0.022,69.625,69.0,56.688,62.688,23.375,23.25,72,70,1000,200,0.035,206.625,124.813,78.75,0.085,69.938,69.563,56.156,64.813,16.703,30.188,72,70,1000,200,0.033,198.5,122.0,86.125,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,0.001,0.033,1.342,0.0,3.405,0.566,0.235,0.947,0.149,0.564,0.409
5292008,2042,1,1,3,1,100,26.187,40.0,40.0,40.0,1,1,564.401,236.534,0.855,12.831,0,80,55,1.4,793.25,842.693,1494.277,15.391,55.41,69.756,69.468,69.592,52.457,1.417,1.644,0.275,62.985,50.434,91.364,56.674,74.239,69.498,136.432,111.389,134.779,39.057,57.379,41.037,-10.852,110,110,69.938,69.188,56.219,69.625,17.391,34.688,72,70,1000,200,0.103,200.5,118.625,88.125,0.209,69.688,68.813,57.625,61.156,13.125,26.438,72,70,1000,200,0.035,205.125,114.5,68.813,0.022,69.625,69.0,56.781,62.969,23.5,23.547,72,70,1000,200,0.035,204.875,125.125,79.938,0.082,69.938,69.688,56.156,64.25,12.977,30.5,72,70,1000,200,0.032,197.5,121.563,86.063,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.056,1.387,0.0,3.525,0.564,0.237,0.92,0.145,0.534,0.405
5292008,2043,1,1,3,1,100,27.151,40.0,40.0,40.0,1,1,559.717,235.363,0.876,12.904,0,80,55,1.4,793.25,829.291,1499.746,23.978,55.623,69.649,69.36,69.482,52.457,1.394,1.637,0.279,63.002,50.466,91.308,56.818,74.362,69.498,136.801,111.389,135.001,39.057,57.484,41.037,-10.852,110,110,69.938,69.25,56.219,69.625,17.391,34.719,72,70,1000,200,0.102,200.25,118.75,88.125,0.205,69.75,68.75,57.625,60.625,16.078,26.969,72,70,1000,200,0.033,202.0,113.563,68.875,0.022,69.688,69.063,56.875,63.156,23.625,24.297,72,70,1000,200,0.032,199.125,125.25,80.625,0.084,69.813,69.688,56.25,63.813,16.781,30.547,72,70,1000,200,0.032,197.375,121.438,84.688,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.062,1.387,0.0,3.545,0.56,0.235,0.907,0.142,0.54,0.419
5292008,2044,1,1,3,1,100,27.55,40.0,40.0,40.0,1,1,557.375,234.192,0.855,12.817,0,80,55,1.4,802.625,807.875,1485.166,28.272,55.516,69.756,69.36,69.482,52.566,1.394,1.584,0.275,63.099,50.413,91.308,56.875,74.517,69.605,137.022,111.496,135.37,39.202,57.484,41.256,-10.852,110,110,69.938,69.25,56.406,69.75,13.602,34.563,72,70,1000,200,0.103,201.0,119.063,88.25,0.202,69.688,68.75,57.719,60.438,19.969,27.234,72,70,1000,200,0.033,197.25,112.688,69.0,0.022,69.625,69.125,56.875,63.063,21.922,24.844,72,70,1000,200,0.031,193.125,125.375,81.125,0.082,69.938,69.688,56.156,63.563,16.844,30.578,72,70,1000,200,0.033,198.25,121.25,82.875,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.055,1.44,0.0,3.653,0.557,0.234,0.899,0.139,0.523,0.437
5292008,2045,1,1,3,1,100,28.424,40.0,40.0,40.0,1,1,553.862,233.021,0.845,12.846,0,80,55,1.4,789.625,823.934,1490.633,18.253,55.729,69.756,69.36,69.482,52.566,1.383,1.587,0.282,62.952,50.386,91.28,56.933,74.543,69.605,136.727,111.496,135.813,39.347,57.694,41.402,-10.852,110,110,69.938,69.25,56.344,69.625,17.375,34.469,72,70,1000,200,0.104,201.25,119.063,88.313,0.209,69.563,68.688,57.719,60.219,20.109,26.703,72,70,1000,200,0.034,203.5,111.938,69.25,0.022,69.688,69.125,56.875,63.156,22.031,24.484,72,70,1000,200,0.033,195.75,125.438,81.563,0.082,69.813,69.688,56.25,63.5,16.906,30.75,72,70,1000,200,0.033,198.0,121.125,81.625,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.031,1.439,0.0,3.662,0.554,0.233,0.928,0.136,0.518,0.45
5292008,2046,1,1,3,1,100,29.088,40.0,40.0,40.0,1,1,555.033,235.363,0.761,12.889,0,80,55,1.4,803.5,823.934,1503.393,36.858,55.623,69.863,69.468,69.592,52.675,1.372,1.601,0.271,62.964,50.389,91.253,56.99,74.64,69.713,136.358,111.602,136.035,39.493,57.694,41.475,-10.852,110,110,70.063,69.313,56.406,69.875,13.594,34.469,72,70,1000,200,0.103,200.5,119.063,88.313,0.207,69.563,68.813,57.719,60.031,20.266,28.016,72,70,1000,200,0.031,194.125,110.813,69.563,0.06,69.938,69.188,56.875,63.281,13.656,23.391,72,70,1000,200,0.036,204.125,125.375,81.813,0.061,69.813,69.625,56.406,63.281,16.969,30.781,72,70,1000,200,0.033,198.375,121.25,80.875,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.01,1.404,0.0,3.544,0.555,0.235,0.919,0.358,0.383,0.46
5292008,2047,1,1,3,1,100,30.012,40.0,40.0,40.0,1,1,549.179,233.021,0.709,12.831,0,80,55,1.4,814.75,848.058,1501.57,26.841,55.729,69.756,69.36,69.592,52.675,1.406,1.584,0.271,62.964,50.372,91.225,57.077,74.848,69.713,136.211,111.602,135.961,39.565,57.799,41.548,-10.852,110,110,70.188,69.313,56.5,69.875,9.789,34.563,72,70,1000,200,0.102,199.875,119.188,88.375,0.19,69.375,68.938,57.781,60.219,26.063,27.375,72,70,1000,200,0.033,197.125,112.0,71.25,0.069,69.938,69.25,57.094,63.281,22.203,23.672,72,70,1000,200,0.034,203.625,124.75,82.125,0.026,69.813,69.563,56.406,63.156,17.031,29.344,72,70,1000,200,0.037,208.125,121.25,80.688,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.007,1.395,0.0,3.53,0.549,0.233,0.845,0.407,0.16,0.462
5292008,2048,1,1,3,1,100,30.81,40.0,40.0,40.0,1,1,548.008,233.021,0.667,12.817,0,80,55,1.4,814.75,814.564,1497.923,38.289,55.729,69.756,69.468,69.592,52.675,1.345,1.601,0.279,62.946,50.36,91.197,57.163,74.822,69.713,136.063,111.602,135.739,39.711,57.904,41.621,-10.852,110,110,70.188,69.375,56.5,69.625,9.766,35.844,72,70,1000,200,0.095,191.375,119.188,87.688,0.177,69.375,68.938,57.781,60.938,26.266,26.609,72,70,1000,200,0.035,204.0,116.0,69.5,0.085,69.688,69.313,57.094,62.688,22.25,24.484,72,70,1000,200,0.031,197.875,123.688,81.75,0.026,69.75,69.563,56.406,63.156,19.063,30.406,72,70,1000,200,0.033,199.5,121.438,80.5,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.009,1.346,0.0,3.396,0.548,0.233,0.805,0.571,0.157,0.467
5292008,2049,1,1,3,1,100,31.628,40.0,40.0,40.0,1,1,550.35,233.021,0.605,12.86,0,80,55,1.4,800.125,807.875,1490.633,32.565,55.729,69.863,69.468,69.702,52.675,1.391,1.598,0.275,62.941,50.393,91.002,57.22,74.887,69.713,135.99,111.709,135.444,39.711,57.904,41.985,-10.852,110,110,70.188,69.313,56.5,69.375,9.734,34.938,72,70,1000,200,0.102,199.875,119.375,86.875,0.18,69.563,69.0,57.906,61.719,20.828,27.688,72,70,1000,200,0.031,196.5,118.75,66.938,0.085,69.688,69.25,57.094,62.094,22.359,24.938,72,70,1000,200,0.031,194.25,122.875,81.813,0.026,69.75,69.563,56.531,63.156,17.188,30.578,72,70,1000,200,0.033,198.625,121.25,80.25,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.014,1.607,0.0,4.057,0.55,0.233,0.845,0.636,0.154,0.467
5292008,2050,1,1,3,1,100,32.436,40.0,40.0,40.0,1,1,542.153,234.192,0.573,12.817,0,80,55,1.4,810.375,823.934,1503.393,33.996,55.729,69.863,69.36,69.702,52.566,1.394,1.569,0.275,62.873,50.306,90.669,57.278,75.023,69.82,136.137,111.709,135.223,39.856,57.799,42.277,-10.852,110,110,70.063,69.375,56.406,69.125,13.461,34.875,72,70,1000,200,0.103,199.875,119.125,86.063,0.173,69.688,68.938,57.781,62.219,20.953,27.438,72,70,1000,200,0.033,196.125,120.563,68.063,0.085,69.688,69.25,57.156,61.469,22.469,24.891,72,70,1000,200,0.031,193.25,121.688,82.0,0.039,69.75,69.563,56.531,63.063,19.219,30.672,72,70,1000,200,0.033,198.375,121.25,80.25,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.021,1.729,0.0,4.304,0.542,0.234,0.826,0.644,0.223,0.467
5292008,2051,1,1,3,1,100,32.65,40.0,40.0,40.0,1,1,549.179,236.534,0.615,12.86,0,80,55,1.4,804.25,831.971,1516.162,23.978,55.516,69.863,69.468,69.702,52.022,1.364,1.569,0.275,62.9,50.316,89.696,57.249,75.075,69.82,136.211,111.709,135.001,39.929,57.484,42.496,-10.852,110,110,70.063,69.313,56.344,68.75,13.438,34.813,72,70,1000,200,0.103,200.5,119.188,85.375,0.168,69.688,68.875,57.781,62.813,17.281,26.531,72,70,1000,200,0.035,205.375,121.688,71.625,0.072,69.688,69.188,57.156,61.188,24.391,24.563,72,70,1000,200,0.032,195.25,121.063,82.0,0.039,69.75,69.625,56.25,63.063,19.297,30.734,72,70,1000,200,0.033,198.625,121.25,80.25,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.948,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.03,1.88,0.0,4.579,0.549,0.237,0.82,0.52,0.22,0.467
5292008,2052,1,1,3,1,100,32.651,40.0,40.0,40.0,1,1,551.521,233.021,0.761,12.788,0,80,55,1.4,804.25,844.034,1483.345,15.391,55.303,69.863,69.36,69.702,51.696,1.383,1.633,0.282,62.884,50.334,89.334,57.307,74.997,69.82,136.653,111.709,134.927,40.074,56.96,42.642,-10.852,110,110,70.063,69.313,56.219,68.5,13.406,34.813,72,70,1000,200,0.103,200.25,119.125,84.625,0.163,69.75,68.875,57.719,62.906,14.508,26.875,72,70,1000,200,0.034,203.125,121.688,74.063,0.022,69.625,69.125,56.875,61.188,24.516,24.094,72,70,1000,200,0.034,198.5,120.875,79.938,0.064,69.75,69.563,56.156,63.063,19.375,30.672,72,70,1000,200,0.033,199.75,121.438,80.125,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.053,1.945,0.0,4.555,0.552,0.233,0.812,0.151,0.378,0.471
5292008,2053,1,1,3,1,100,32.448,40.0,40.0,40.0,1,1,559.717,231.85,0.824,12.846,0,80,55,1.4,800.5,830.631,1499.746,16.822,55.09,69.863,69.36,69.702,51.478,1.417,1.612,0.282,62.821,50.261,89.195,57.307,74.958,69.82,136.58,111.709,135.075,40.074,56.75,42.642,-10.852,110,110,70.063,69.313,55.906,68.375,13.383,34.719,72,70,1000,200,0.103,200.5,119.125,84.125,0.168,69.875,68.813,57.719,62.813,10.797,27.984,72,70,1000,200,0.031,194.5,120.688,74.75,0.022,69.625,69.063,56.781,61.188,24.641,23.266,72,70,1000,200,0.035,206.5,121.875,74.313,0.074,69.813,69.5,56.156,62.969,19.453,30.75,72,70,1000,200,0.033,199.375,121.438,80.125,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.05,1.978,0.0,4.576,0.56,0.232,0.849,0.146,0.508,0.471
5292008,2054,1,1,3,1,100,32.266,40.0,40.0,40.0,1,1,564.401,235.363,0.845,12.817,0,80,55,1.4,808.375,840.012,1525.287,38.289,54.77,69.863,69.36,69.702,51.26,1.41,1.626,0.271,62.813,50.244,89.279,57.249,74.945,69.82,136.432,111.709,135.37,40.074,56.645,42.642,-10.852,110,110,70.063,69.25,55.906,68.125,13.352,34.688,72,70,1000,200,0.103,200.375,119.125,84.063,0.159,69.75,68.875,57.719,62.094,10.852,26.406,72,70,1000,200,0.035,205.5,119.5,74.688,0.022,69.625,69.0,56.781,61.688,24.766,23.609,72,70,1000,200,0.034,204.25,122.875,71.0,0.091,69.75,69.5,56.0,62.875,19.547,30.156,72,70,1000,200,0.034,201.5,121.438,80.063,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.036,1.986,0.0,4.565,0.564,0.235,0.805,0.142,0.681,0.472
5292008,2055,1,1,3,1,100,31.944,40.0,40.0,40.0,1,1,550.35,235.363,0.835,12.846,0,80,55,1.4,808.375,829.291,1507.041,19.684,54.876,69.863,69.36,69.592,51.26,1.383,1.594,0.268,62.802,50.237,89.195,57.134,74.958,69.82,136.285,111.709,135.666,40.292,56.54,42.787,-10.852,110,110,70.063,69.188,55.813,68.125,13.328,34.625,72,70,1000,200,0.103,200.75,119.125,84.0,0.177,69.75,68.938,57.719,61.625,14.711,26.953,72,70,1000,200,0.033,202.125,118.625,74.313,0.022,69.5,68.938,56.688,62.094,24.906,24.281,72,70,1000,200,0.032,199.625,123.688,72.0,0.091,69.75,69.563,56.0,62.875,19.625,30.766,72,70,1000,200,0.032,197.625,121.438,79.875,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.021,1.973,0.0,4.445,0.55,0.235,0.898,0.141,0.678,0.474
5292008,2056,1,1,3,1,100,31.838,40.0,40.0,40.0,1,1,536.298,234.192,0.803,12.831,0,80,55,1.4,798.125,811.888,1507.041,32.565,54.876,69.97,69.468,69.702,51.369,1.307,1.623,0.271,62.788,50.216,89.584,57.077,74.984,69.927,135.916,111.709,135.739,40.438,56.75,42.86,-10.852,110,110,70.063,69.188,55.813,68.375,13.305,34.656,72,70,1000,200,0.102,200.25,119.188,84.438,0.173,69.688,68.875,57.719,61.156,17.672,28.125,72,70,1000,200,0.031,192.75,117.625,74.313,0.022,69.5,68.938,56.688,62.406,25.047,24.922,72,70,1000,200,0.031,192.875,124.313,75.125,0.091,69.75,69.563,55.906,62.688,19.703,29.75,72,70,1000,200,0.035,204.0,121.438,79.875,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.006,1.905,0.0,4.31,0.536,0.234,0.868,0.138,0.645,0.474
5292008,2057,1,1,3,1,100,31.45,40.0,40.0,40.0,1,1,551.521,231.85,0.772,12.86,0,80,55,1.4,799.75,813.226,1490.633,48.306,54.77,69.863,69.36,69.592,51.369,1.402,1.576,0.279,62.842,50.292,89.668,56.962,74.997,69.927,135.621,111.815,135.444,40.438,56.645,42.86,-10.852,110,110,70.063,69.188,55.813,68.375,13.289,34.563,72,70,1000,200,0.103,200.625,119.375,84.875,0.173,69.688,68.938,57.625,60.531,17.781,27.266,72,70,1000,200,0.034,198.0,116.25,74.25,0.022,69.625,69.0,56.688,62.688,25.172,24.266,72,70,1000,200,0.033,197.625,124.563,78.438,0.091,69.75,69.5,55.906,62.688,19.781,30.375,72,70,1000,200,0.033,198.875,121.438,79.75,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.006,1.922,0.0,4.32,0.552,0.232,0.862,0.134,0.605,0.475
5292008,2058,1,1,3,1,100,31.49,40.0,40.0,40.0,1,1,563.23,235.363,0.72,12.817,0,80,55,1.4,787.0,853.424,1507.041,8.234,54.876,69.863,69.36,69.702,51.369,1.44,1.58,0.275,62.792,50.215,89.64,56.962,75.101,70.034,135.547,111.922,135.296,40.583,56.75,43.006,-10.852,110,110,70.063,69.125,55.813,68.438,17.047,34.438,72,70,1000,200,0.103,200.875,119.438,85.063,0.175,69.563,68.938,57.625,60.344,21.703,26.656,72,70,1000,200,0.034,204.375,115.188,74.563,0.035,69.625,69.0,56.688,62.875,25.297,23.547,72,70,1000,200,0.035,203.25,124.813,80.563,0.091,69.75,69.438,55.906,62.688,19.859,30.469,72,70,1000,200,0.033,198.625,121.438,79.75,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.008,1.921,0.0,4.307,0.563,0.235,0.868,0.206,0.58,0.475
5292008,2059,1,1,3,1,100,31.024,40.0,40.0,40.0,1,1,550.35,231.85,0.657,12.831,0,80,55,1.4,796.0,829.291,1490.633,16.822,54.77,69.863,69.36,69.702,51.26,1.394,1.587,0.275,62.724,50.221,89.696,56.904,75.198,69.927,135.547,111.815,135.075,40.656,56.855,43.079,-10.852,110,110,70.063,69.188,55.813,68.438,13.25,34.469,72,70,1000,200,0.103,200.5,119.625,85.188,0.173,69.563,68.938,57.625,60.219,27.469,28.094,72,70,1000,200,0.031,193.125,114.5,75.938,0.094,69.625,69.125,56.688,63.063,23.594,23.313,72,70,1000,200,0.035,206.5,124.813,81.625,0.091,69.625,69.438,55.844,62.688,19.969,30.516,72,70,1000,200,0.033,198.75,121.438,79.875,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.013,1.919,0.0,4.312,0.55,0.232,0.86,0.524,0.566,0.474
5292008,2100,1,1,3,1,100,30.772,40.0,40.0,40.0,1,1,555.033,234.192,0.594,12.817,0,80,55,1.4,797.5,845.376,1499.746,12.528,54.77,69.863,69.251,69.702,51.369,1.387,1.619,0.26,62.72,50.177,89.723,56.875,75.276,69.927,135.768,111.922,134.853,40.728,56.75,43.152,-10.852,110,110,70.063,69.125,55.688,68.5,13.234,34.531,72,70,1000,200,0.103,200.125,119.625,85.313,0.179,69.375,69.0,57.625,60.813,27.672,26.344,72,70,1000,200,0.035,205.5,119.25,73.625,0.102,69.688,69.188,56.563,63.063,25.531,23.891,72,70,1000,200,0.033,202.375,124.813,82.125,0.091,69.75,69.438,55.844,62.688,20.063,30.625,72,70,1000,200,0.033,198.375,121.438,80.063,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.023,1.939,0.0,4.309,0.555,0.234,0.887,0.672,0.56,0.472
5292008,2101,1,1,3,1,100,30.509,40.0,40.0,40.0,1,1,552.692,233.021,0.72,12.831,0,80,55,1.4,794.125,827.952,1521.637,26.841,54.77,69.863,69.36,69.702,51.369,1.402,1.648,0.275,62.717,50.122,89.835,56.818,75.327,70.034,135.842,111.815,134.484,40.728,56.96,43.079,-10.852,110,110,70.063,69.125,55.813,68.438,13.227,34.406,72,70,1000,200,0.103,200.625,119.625,85.188,0.176,69.563,69.0,57.625,62.219,22.25,26.719,72,70,1000,200,0.034,203.875,122.563,69.5,0.125,69.625,69.188,56.563,63.156,25.641,24.859,72,70,1000,200,0.031,194.875,124.938,82.375,0.091,69.625,69.438,55.844,62.688,24.844,30.719,72,70,1000,200,0.033,198.75,121.438,80.063,0.079,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.948,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,0.001,0.041,1.858,0.0,4.183,0.553,0.233,0.875,0.957,0.558,0.472
5292008,2102,1,1,3,1,100,30.307,40.0,40.0,40.0,1,1,544.495,231.85,0.803,12.788,0,80,55,1.4,794.125,822.595,1490.633,23.978,54.77,69.97,69.468,69.702,51.369,1.44,1.623,0.279,62.678,50.15,89.918,56.703,75.392,69.927,136.358,111.922,134.558,40.801,56.855,43.225,-10.852,110,110,70.063,69.125,55.813,68.438,13.227,34.375,72,70,1000,200,0.103,200.875,119.625,85.313,0.168,69.563,68.938,57.625,63.531,22.391,27.859,72,70,1000,200,0.031,193.125,124.813,74.063,0.127,69.688,69.25,56.563,63.156,23.938,24.188,72,70,1000,200,0.033,197.75,124.813,82.688,0.091,69.625,69.438,55.906,62.688,20.281,29.438,72,70,1000,200,0.036,207.375,121.688,80.125,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.059,1.931,0.0,4.299,0.544,0.232,0.832,0.929,0.552,0.66
5292008,2103,1,1,3,1,100,30.035,40.0,40.0,40.0,1,1,559.717,233.021,0.855,12.817,0,80,55,1.4,788.875,842.693,1505.217,13.959,54.77,69.863,69.36,69.702,51.369,1.406,1.569,0.275,62.712,50.16,89.779,56.76,75.464,69.927,136.432,111.815,134.779,40.801,57.064,43.298,-10.852,110,110,70.063,69.125,55.688,68.625,13.203,35.375,72,70,1000,200,0.098,196.625,119.625,85.313,0.177,69.75,69.0,57.625,64.625,15.867,26.469,72,70,1000,200,0.035,204.625,125.563,79.875,0.073,69.938,69.313,56.563,63.281,24.031,23.266,72,70,1000,200,0.035,206.25,124.813,82.813,0.091,69.75,69.375,55.844,63.063,25.078,30.563,72,70,1000,200,0.033,198.375,122.813,80.313,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,1.968,0.0,4.438,0.56,0.233,0.877,0.481,0.551,0.674
5292008,2104,1,1,3,1,100,29.812,40.0,40.0,40.0,1,1,557.375,231.85,0.824,12.831,0,80,55,1.4,785.75,848.058,1494.277,16.822,54.77,69.863,69.36,69.702,51.369,1.417,1.594,0.264,62.66,50.143,89.779,56.731,75.47,69.927,136.358,111.922,135.149,40.874,57.169,43.371,-10.852,110,110,70.063,69.125,55.688,68.5,9.414,34.875,72,70,1000,200,0.103,200.625,119.625,85.375,0.175,69.875,69.063,57.5,64.813,12.156,27.047,72,70,1000,200,0.033,201.125,124.813,82.938,0.047,69.688,69.313,56.563,63.5,24.141,23.797,72,70,1000,200,0.034,203.0,124.813,83.0,0.091,69.625,69.375,55.844,63.563,25.188,30.688,72,70,1000,200,0.032,198.125,123.063,82.875,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.041,1.966,0.0,4.443,0.557,0.232,0.865,0.284,0.548,0.637
5292008,2105,1,1,3,1,100,29.57,40.0,40.0,40.0,1,1,539.811,233.021,0.824,12.817,0,80,55,1.4,801.0,807.875,1485.166,31.134,54.77,69.863,69.36,69.702,51.369,1.41,1.619,0.271,62.622,50.077,89.89,56.703,75.353,70.034,136.211,111.709,135.444,41.019,56.96,43.371,-10.852,110,110,70.063,69.125,55.688,68.5,13.188,34.844,72,70,1000,200,0.103,200.375,119.75,85.313,0.189,70.125,69.125,57.625,64.188,8.398,27.75,72,70,1000,200,0.032,194.0,123.313,83.125,0.022,69.688,69.375,56.563,63.5,24.25,24.547,72,70,1000,200,0.031,197.25,124.75,83.0,0.091,69.625,69.375,55.844,63.813,20.609,30.406,72,70,1000,200,0.033,202.25,123.25,84.875,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.026,1.891,0.0,4.18,0.54,0.233,0.94,0.127,0.548,0.609
5292008,2106,1,1,3,1,100,29.308,40.0,40.0,40.0,1,1,545.666,230.679,0.772,12.86,0,80,55,1.4,801.0,821.256,1499.746,26.841,54.77,69.863,69.36,69.702,51.369,1.387,1.591,0.279,62.574,50.095,89.974,56.674,75.276,69.927,135.842,112.028,135.518,41.092,57.169,43.517,-10.852,110,110,70.063,69.125,55.688,68.625,13.164,34.938,72,70,1000,200,0.102,199.5,119.625,85.938,0.183,70.125,69.313,57.5,63.406,3.684,26.656,72,70,1000,200,0.035,203.5,122.313,82.5,0.022,69.688,69.375,56.563,63.5,24.344,24.984,72,70,1000,200,0.031,192.25,124.563,83.188,0.061,69.625,69.375,55.844,64.25,20.734,30.391,72,70,1000,200,0.033,199.375,123.313,85.875,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.956,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.011,1.94,0.0,4.324,0.546,0.231,0.89,0.126,0.364,0.594
5292008,2107,1,1,3,1,100,29.106,40.0,40.0,40.0,1,1,550.35,229.508,0.751,12.846,0,80,55,1.4,796.25,805.201,1488.81,32.565,54.77,69.863,69.36,69.812,51.369,1.41,1.633,0.271,62.607,50.083,90.001,56.645,75.302,69.927,135.621,112.028,135.444,41.164,57.169,43.517,-10.852,110,110,70.188,69.125,55.688,68.625,13.148,34.844,72,70,1000,200,0.103,200.375,119.813,86.0,0.189,70.0,69.313,57.5,62.406,8.359,27.609,72,70,1000,200,0.031,196.875,121.375,82.0,0.022,69.688,69.375,56.563,63.156,24.453,24.328,72,70,1000,200,0.033,197.375,124.125,83.188,0.061,69.75,69.438,55.844,64.375,25.5,30.547,72,70,1000,200,0.033,199.0,123.313,86.125,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.006,1.889,0.0,4.191,0.55,0.23,0.922,0.125,0.36,0.59
5292008,2108,1,1,3,1,100,28.863,40.0,40.0,40.0,1,1,558.546,231.85,0.709,12.875,0,80,55,1.4,798.5,841.353,1508.864,25.409,54.77,69.97,69.576,69.812,51.478,1.429,1.591,0.271,62.574,50.045,89.974,56.53,75.379,70.034,135.326,112.028,135.149,41.164,57.274,43.662,-10.852,110,110,69.938,69.125,55.688,68.75,13.141,34.938,72,70,1000,200,0.102,199.5,119.75,86.063,0.181,69.875,69.188,57.5,61.625,12.172,26.516,72,70,1000,200,0.035,204.125,120.0,81.813,0.022,69.688,69.375,56.563,62.875,24.547,23.313,72,70,1000,200,0.035,205.75,123.438,83.188,0.074,69.75,69.438,55.844,64.625,20.906,30.813,72,70,1000,200,0.032,197.625,123.313,86.438,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.005,1.996,0.0,4.46,0.559,0.232,0.88,0.121,0.429,0.675
5292008,2109,1,1,3,1,100,28.632,40.0,40.0,40.0,1,1,556.204,233.021,0.636,12.904,0,80,55,1.4,800.375,841.353,1516.162,19.684,54.77,69.863,69.36,69.702,51.369,1.413,1.616,0.271,62.72,50.05,89.946,56.473,75.464,70.034,135.252,111.922,135.001,41.237,57.274,43.662,-10.852,110,110,70.063,69.125,55.688,68.75,13.141,34.969,72,70,1000,200,0.102,199.5,119.75,86.313,0.19,69.75,69.063,57.5,61.0,16.031,27.203,72,70,1000,200,0.033,200.25,118.188,81.75,0.022,69.688,69.313,56.563,62.563,24.656,23.891,72,70,1000,200,0.033,202.125,123.5,81.75,0.074,69.75,69.5,55.844,64.688,21.016,30.141,72,70,1000,200,0.034,200.875,123.313,86.563,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.007,1.951,0.0,4.339,0.556,0.233,0.917,0.116,0.445,0.673
5292008,2110,1,1,3,1,100,28.39,40.0,40.0,40.0,1,1,543.324,233.021,0.636,12.788,0,80,55,1.4,804.375,809.213,1494.277,32.565,54.77,69.97,69.468,69.812,51.478,1.398,1.594,0.282,62.64,50.13,90.029,56.559,75.438,70.141,135.326,111.922,134.706,41.31,57.379,43.735,-10.852,110,110,70.063,69.125,55.594,68.75,13.117,34.844,72,70,1000,200,0.103,200.625,119.813,86.313,0.18,69.563,69.0,57.5,60.531,18.984,27.656,72,70,1000,200,0.032,195.0,116.625,81.438,0.022,69.688,69.313,56.563,62.563,24.75,25.063,72,70,1000,200,0.031,192.75,123.563,78.875,0.074,69.75,69.5,55.844,64.813,21.094,30.391,72,70,1000,200,0.033,199.375,123.25,86.563,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,0.001,-0.072,-0.148,-0.072,0.017,1.93,0.0,4.3,0.543,0.233,0.87,0.112,0.477,0.672
5292008,2111,1,1,3,1,100,28.136,40.0,40.0,40.0,1,1,543.324,231.85,0.824,12.846,0,80,55,1.4,806.0,825.273,1490.633,16.822,54.77,69.863,69.468,69.812,51.369,1.391,1.584,0.279,62.644,50.124,90.057,56.588,75.483,70.034,135.694,112.028,134.484,41.382,57.379,43.808,-10.852,110,110,69.938,69.125,55.813,68.75,13.102,34.781,72,70,1000,200,0.103,200.625,119.813,86.375,0.186,69.563,69.0,57.5,60.344,22.906,26.531,72,70,1000,200,0.035,205.125,115.938,81.875,0.035,69.688,69.25,56.563,62.688,24.859,24.438,72,70,1000,200,0.033,196.125,123.563,78.125,0.074,69.813,69.563,55.844,64.938,19.203,30.594,72,70,1000,200,0.033,198.0,123.25,86.75,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.042,1.948,0.0,4.321,0.543,0.232,0.898,0.172,0.485,0.668
5292008,2112,1,1,3,1,100,27.934,40.0,40.0,40.0,1,1,555.033,233.021,0.908,12.831,0,80,55,1.4,806.0,845.376,1503.393,18.253,54.77,69.97,69.468,69.702,51.369,1.421,1.605,0.275,62.641,50.119,90.001,56.559,75.47,70.034,135.768,111.922,134.484,41.382,57.484,43.808,-10.852,110,110,70.063,69.125,55.688,68.75,13.094,34.844,72,70,1000,200,0.102,200.375,119.75,86.375,0.19,69.375,69.125,57.5,60.344,28.703,27.016,72,70,1000,200,0.033,202.0,118.438,82.313,0.135,69.688,69.25,56.563,62.875,24.969,23.609,72,70,1000,200,0.035,202.0,123.875,78.75,0.074,69.813,69.563,55.844,64.938,19.266,30.797,72,70,1000,200,0.032,197.75,123.313,86.625,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.149,0.049,1.933,0.0,4.316,0.555,0.233,0.915,0.704,0.481,0.672
5292008,2113,1,1,3,1,100,27.67,40.0,40.0,40.0,1,1,544.495,233.021,0.876,12.846,0,80,55,1.4,802.125,840.012,1505.217,15.391,54.77,69.97,69.468,69.922,51.478,1.402,1.616,0.279,62.631,50.151,90.057,56.53,75.47,70.034,135.842,111.922,134.779,41.528,57.484,43.881,-10.852,110,110,70.063,69.125,55.813,68.938,13.078,34.938,72,70,1000,200,0.102,199.5,119.938,86.375,0.181,69.375,69.188,57.5,62.0,28.922,28.047,72,70,1000,200,0.031,192.5,123.125,72.875,0.16,69.688,69.25,56.563,62.875,26.891,23.109,72,70,1000,200,0.035,207.875,123.875,79.313,0.074,69.813,69.625,55.844,65.0,19.328,29.781,72,70,1000,200,0.035,207.375,123.25,86.625,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.039,1.894,0.0,4.191,0.544,0.233,0.877,1.159,0.475,0.671
5292008,2114,1,1,3,1,100,27.47,40.0,40.0,40.0,1,1,551.521,233.021,0.897,12.788,0,80,55,1.4,800.625,841.353,1517.986,6.802,54.77,69.97,69.468,69.702,51.478,1.417,1.633,0.275,62.633,50.112,90.057,56.444,75.438,70.034,135.621,111.922,134.927,41.382,57.589,43.881,-10.852,110,110,70.063,69.188,55.688,68.938,16.844,34.844,72,70,1000,200,0.102,200.25,119.75,86.375,0.195,69.563,69.25,57.5,64.188,23.516,26.547,72,70,1000,200,0.035,204.375,125.063,75.5,0.156,69.688,69.313,56.469,62.969,25.172,23.625,72,70,1000,200,0.034,204.375,124.0,79.938,0.074,69.813,69.625,55.844,64.813,15.602,30.266,72,70,1000,200,0.033,200.0,122.75,86.625,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.936,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.026,1.972,0.0,4.431,0.552,0.233,0.939,1.114,0.47,0.5
5292008,2115,1,1,3,1,100,27.47,40.0,40.0,40.0,1,1,548.008,231.85,0.855,12.875,0,80,55,1.4,793.75,805.201,1488.81,31.134,54.876,69.97,69.468,69.812,51.478,1.372,1.569,0.279,62.6,50.047,89.946,56.53,75.405,70.141,135.326,112.028,135.001,40.801,57.694,43.444,-10.852,110,110,69.938,69.188,55.688,68.75,16.813,34.875,72,70,1000,200,0.102,200.0,119.813,86.375,0.185,69.688,69.313,57.5,66.188,17.0,27.531,72,70,1000,200,0.031,197.875,126.063,81.5,0.153,69.688,69.25,56.563,62.969,25.281,24.406,72,70,1000,200,0.032,199.125,124.0,80.438,0.074,69.938,69.688,55.844,64.375,19.422,30.641,72,70,1000,200,0.033,198.0,122.375,86.75,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.939,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.146,0.012,2.014,0.0,4.719,0.548,0.232,0.893,0.982,0.465,0.493
5292008,2116,1,1,3,1,100,27.217,40.0,40.0,40.0,1,1,545.666,230.679,0.803,12.831,0,80,55,1.4,793.75,822.595,1490.633,23.978,54.876,69.97,69.468,69.812,51.478,1.433,1.598,0.275,62.567,50.055,89.946,56.473,75.496,70.034,135.178,112.028,134.927,40.583,57.694,43.152,-10.852,110,110,70.063,69.188,55.594,68.75,13.031,34.75,72,70,1000,200,0.103,200.5,119.75,86.375,0.188,69.875,69.438,57.5,66.563,13.297,27.078,72,70,1000,200,0.034,199.0,125.625,85.313,0.064,69.688,69.313,56.563,62.969,25.391,25.047,72,70,1000,200,0.031,193.5,124.125,80.625,0.091,69.813,69.75,55.844,64.125,19.484,30.828,72,70,1000,200,0.032,197.625,122.125,86.125,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.938,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.009,1.926,0.0,4.571,0.546,0.231,0.906,0.372,0.571,0.499
5292008,2117,1,1,3,1,100,26.771,40.0,40.0,40.0,1,1,548.008,229.508,0.761,12.817,0,80,55,1.4,798.875,822.595,1459.678,5.371,54.77,69.97,69.468,69.812,51.369,1.406,1.569,0.279,62.592,50.071,89.751,56.415,75.353,70.141,135.104,112.028,134.779,40.438,57.589,43.006,-10.852,110,110,70.063,69.188,55.688,68.938,13.016,34.75,72,70,1000,200,0.102,200.25,119.813,86.375,0.186,70.0,69.5,57.5,66.188,9.555,26.859,72,70,1000,200,0.034,203.125,124.5,86.188,0.022,69.688,69.313,56.469,62.969,27.328,24.531,72,70,1000,200,0.032,195.625,124.188,80.938,0.091,69.813,69.75,55.844,63.813,19.547,30.813,72,70,1000,200,0.033,198.5,122.0,85.25,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.934,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.011,1.919,0.0,4.565,0.548,0.23,0.898,0.121,0.567,0.509
5292008,2118,1,1,3,1,100,26.217,40.0,40.0,40.0,1,1,553.862,230.679,0.678,12.817,0,80,55,1.4,795.125,825.273,1492.455,15.391,54.663,69.97,69.576,69.812,51.26,1.455,1.573,0.271,62.599,50.073,89.779,56.444,75.366,70.141,135.104,112.134,134.484,40.292,57.484,42.933,-10.852,110,110,70.063,69.188,55.594,68.938,13.0,34.813,72,70,1000,200,0.102,199.875,119.75,86.5,0.19,70.125,69.625,57.5,64.938,4.852,28.031,72,70,1000,200,0.031,192.375,123.313,85.625,0.022,69.688,69.25,56.469,63.063,25.609,23.422,72,70,1000,200,0.036,204.125,124.313,81.125,0.091,69.813,69.75,55.594,63.625,19.609,29.969,72,70,1000,200,0.035,203.25,121.875,84.688,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.938,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.018,1.969,0.0,4.695,0.554,0.231,0.912,0.12,0.567,0.515
5292008,2119,1,1,3,1,100,25.818,40.0,40.0,40.0,1,1,545.666,230.679,0.626,12.875,0,80,55,1.4,793.625,827.952,1483.345,8.234,54.663,70.078,69.468,69.812,51.152,1.383,1.598,0.271,62.678,50.099,89.64,56.415,75.438,70.141,135.473,112.134,134.336,40.292,57.589,42.86,-10.852,110,110,70.063,69.188,55.594,68.75,12.977,34.719,72,70,1000,200,0.103,200.5,119.813,86.375,0.186,70.25,69.625,57.5,63.625,0.114,26.813,72,70,1000,200,0.035,201.25,122.375,85.063,0.022,69.688,69.313,56.469,63.156,25.719,23.266,72,70,1000,200,0.035,206.625,124.5,81.75,0.091,69.75,69.688,55.594,63.563,21.641,30.688,72,70,1000,200,0.032,197.75,121.75,84.125,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.934,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.03,1.911,0.0,4.586,0.546,0.231,0.898,0.118,0.561,0.521
5292008,2120,1,1,3,1,100,25.166,40.0,40.0,40.0,1,1,548.008,230.679,0.667,12.831,0,80,55,1.4,790.25,848.058,1494.277,1.076,54.557,69.97,69.576,69.812,51.043,1.398,1.562,0.275,62.597,50.083,89.584,56.358,75.438,70.141,135.694,112.028,134.189,40.22,57.589,42.787,-10.852,110,110,70.063,69.188,55.594,68.75,12.961,34.75,72,70,1000,200,0.103,200.125,119.813,86.375,0.181,70.125,69.563,57.281,62.625,0.038,26.891,72,70,1000,200,0.034,203.0,121.25,84.938,0.022,69.688,69.313,56.469,63.281,25.828,23.844,72,70,1000,200,0.034,203.0,124.5,82.563,0.091,69.75,69.688,55.594,63.5,21.719,30.828,72,70,1000,200,0.032,197.5,121.875,84.0,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.936,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.042,1.896,0.0,4.568,0.548,0.231,0.874,0.115,0.55,0.525
5292008,2121,1,1,3,1,100,24.83,40.0,40.0,40.0,1,1,539.811,229.508,0.793,12.817,0,80,55,1.4,790.25,807.875,1494.277,29.703,54.557,69.97,69.576,69.812,51.152,1.394,1.534,0.279,62.587,50.074,89.584,56.358,75.451,70.141,135.916,111.922,134.189,40.147,57.484,42.642,-10.852,110,110,70.063,69.188,55.594,68.75,12.945,34.844,72,70,1000,200,0.102,199.5,119.813,86.375,0.185,70.0,69.5,57.281,61.719,9.391,27.719,72,70,1000,200,0.031,196.5,119.5,84.688,0.022,69.688,69.375,56.469,63.281,25.938,24.656,72,70,1000,200,0.031,196.875,124.563,83.0,0.091,69.75,69.625,55.531,63.281,21.797,29.844,72,70,1000,200,0.035,204.0,121.688,83.813,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.931,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.057,1.845,0.0,4.436,0.54,0.23,0.893,0.111,0.545,0.525
5292008,2122,1,1,3,1,100,24.354,40.0,40.0,40.0,1,1,546.837,230.679,0.876,12.817,0,80,55,1.4,799.5,821.256,1512.513,31.134,54.557,69.97,69.576,69.812,51.26,1.375,1.608,0.275,62.58,50.045,89.835,56.358,75.276,70.141,135.916,112.134,134.41,40.074,57.589,42.423,-10.852,110,110,70.063,69.188,55.594,68.625,12.922,34.781,72,70,1000,200,0.102,200.125,119.813,86.375,0.18,69.75,69.313,57.5,61.0,13.203,26.391,72,70,1000,200,0.035,204.75,118.0,84.438,0.022,69.688,69.375,56.469,63.281,17.563,24.813,72,70,1000,200,0.032,194.0,124.75,83.375,0.078,69.75,69.625,55.531,63.281,21.875,30.484,72,70,1000,200,0.033,198.875,121.688,83.75,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.934,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.055,1.719,0.0,4.176,0.547,0.231,0.869,0.107,0.465,0.525
5292008,2123,1,1,3,1,100,24.21,40.0,40.0,40.0,1,1,545.666,230.679,0.855,12.773,0,80,55,1.4,793.0,825.273,1474.238,13.959,54.663,69.97,69.576,69.812,51.26,1.41,1.573,0.275,62.581,50.088,90.085,56.358,75.198,70.141,135.768,111.922,134.779,40.001,57.694,42.35,-10.852,110,110,70.063,69.188,55.594,68.5,12.898,34.75,72,70,1000,200,0.103,199.875,119.75,86.063,0.171,69.688,69.188,57.5,60.531,19.938,26.828,72,70,1000,200,0.034,202.75,116.375,84.313,0.022,69.688,69.375,56.469,63.281,26.078,24.359,72,70,1000,200,0.033,196.875,124.5,83.813,0.074,69.75,69.563,55.594,63.281,21.953,30.609,72,70,1000,200,0.033,198.25,121.688,83.625,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.931,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.035,1.696,0.0,4.162,0.546,0.231,0.832,0.102,0.434,0.527
5292008,2124,1,1,3,1,100,23.878,40.0,40.0,40.0,1,1,542.153,229.508,0.845,12.802,0,80,55,1.4,799.625,844.034,1477.88,15.391,54.77,69.97,69.468,69.812,51.478,1.398,1.544,0.282,62.61,50.041,90.363,56.415,75.276,70.141,135.399,112.028,135.001,39.929,58.008,42.204,-10.852,110,110,69.938,69.188,55.594,68.438,12.875,34.781,72,70,1000,200,0.102,200.0,119.625,85.375,0.173,69.563,69.063,57.281,60.219,23.844,27.578,72,70,1000,200,0.032,194.5,114.938,84.188,0.022,69.688,69.438,56.469,63.156,26.141,23.719,72,70,1000,200,0.035,201.75,124.125,83.813,0.064,69.75,69.563,55.594,63.156,22.031,29.297,72,70,1000,200,0.037,207.875,121.563,83.625,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.934,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.014,1.611,0.0,4.04,0.542,0.23,0.855,0.098,0.372,0.525
5292008,2125,1,1,3,1,100,23.839,40.0,40.0,40.0,1,1,555.033,233.021,0.803,12.831,0,80,55,1.4,796.875,838.672,1501.57,15.391,54.77,69.97,69.468,69.812,51.587,1.406,1.601,0.279,62.662,50.072,90.419,56.444,75.327,70.248,135.104,112.134,135.001,39.856,58.323,42.204,-10.852,110,110,70.063,69.125,55.688,68.438,12.859,34.906,72,70,1000,200,0.102,199.25,119.625,85.063,0.176,69.375,69.125,57.5,60.031,29.625,26.578,72,70,1000,200,0.035,203.875,114.688,85.0,0.131,69.688,69.375,56.469,62.969,26.234,23.453,72,70,1000,200,0.035,205.375,123.688,83.375,0.074,69.75,69.563,55.844,63.156,22.109,30.547,72,70,1000,200,0.033,197.75,121.563,83.625,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.933,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.004,1.631,0.0,4.179,0.555,0.233,0.878,0.562,0.43,0.525
5292008,2126,1,1,3,1,100,23.921,40.0,40.0,40.0,1,1,545.666,234.192,0.772,12.846,0,80,55,1.4,796.875,834.651,1521.637,26.841,54.876,69.97,69.468,69.922,51.696,1.372,1.619,0.268,62.665,50.101,90.335,56.415,75.34,70.248,135.031,112.028,134.853,39.856,58.533,42.204,-10.852,110,110,70.063,69.125,55.813,68.438,12.836,34.938,72,70,1000,200,0.102,199.125,119.75,84.813,0.171,69.375,69.125,57.5,60.938,29.828,27.625,72,70,1000,200,0.031,196.75,120.75,77.813,0.175,69.688,69.438,56.563,62.875,26.344,24.016,72,70,1000,200,0.033,201.75,123.563,81.563,0.074,69.75,69.438,55.844,63.281,22.203,30.781,72,70,1000,200,0.032,197.0,121.563,83.625,0.096,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.936,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,1.615,0.0,4.184,0.546,0.234,0.862,1.084,0.448,0.525
