DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,2127,1,1,3,1,100,23.777,40.0,40.0,40.0,1,1,540.982,231.85,0.699,12.788,0,80,55,1.4,799.375,805.201,1488.81,25.409,54.876,69.97,69.468,69.812,51.804,1.356,1.573,0.282,62.663,50.147,90.558,56.501,75.237,70.141,135.104,112.134,134.632,39.856,58.533,41.912,-10.852,110,110,69.938,69.188,55.813,68.438,12.82,34.719,72,70,1000,200,0.103,200.75,119.625,84.813,0.176,69.375,69.125,57.5,63.406,24.422,27.453,72,70,1000,200,0.033,195.875,124.313,74.313,0.181,69.625,69.375,56.563,62.969,26.438,24.563,72,70,1000,200,0.031,197.375,124.0,79.813,0.091,69.75,69.5,55.906,63.281,22.297,30.703,72,70,1000,200,0.033,198.375,121.688,83.625,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.929,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.148,-0.072,0.014,1.408,0.0,3.647,0.541,0.232,0.884,1.305,0.58,0.604
5292008,2128,1,1,3,1,100,24.251,40.0,40.0,40.0,1,1,546.837,233.021,0.636,12.817,0,80,55,1.4,801.25,850.741,1501.57,9.665,55.09,69.97,69.468,69.812,52.022,1.383,1.633,0.282,62.707,50.148,90.891,56.616,75.14,70.248,135.252,112.134,134.336,39.783,59.057,41.912,-10.852,110,110,69.938,69.188,55.906,68.5,12.797,34.75,72,70,1000,200,0.103,200.25,119.625,85.188,0.175,69.688,69.125,57.5,65.75,24.578,26.594,72,70,1000,200,0.035,204.5,125.625,80.5,0.17,69.688,69.375,56.563,63.063,28.375,24.609,72,70,1000,200,0.032,194.5,124.5,79.938,0.109,69.625,69.563,55.906,63.625,27.094,29.609,72,70,1000,200,0.035,208.25,122.125,83.813,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.929,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.025,1.416,0.0,3.785,0.547,0.233,0.87,1.105,0.7,0.608
5292008,2129,1,1,3,1,100,24.623,40.0,40.0,40.0,1,1,542.153,234.192,0.615,12.759,0,80,55,1.4,800.625,821.256,1510.689,18.253,55.196,69.97,69.36,69.812,52.131,1.364,1.562,0.268,62.722,50.144,90.919,56.645,75.211,70.248,135.326,112.134,134.263,39.783,59.372,41.985,-10.852,110,110,70.063,69.125,55.906,68.625,16.563,34.844,72,70,1000,200,0.102,199.75,119.625,85.375,0.177,69.75,69.188,57.5,67.188,18.047,27.719,72,70,1000,200,0.031,196.25,126.25,85.313,0.102,69.688,69.375,56.688,63.5,26.672,23.859,72,70,1000,200,0.035,200.0,124.75,81.625,0.109,69.625,69.5,55.906,64.063,27.203,30.438,72,70,1000,200,0.033,198.875,122.375,85.0,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.938,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.028,1.434,0.0,3.897,0.542,0.234,0.875,0.602,0.678,0.685
5292008,2130,1,1,3,1,100,25.344,40.0,40.0,40.0,1,1,550.35,233.021,0.824,12.86,0,80,55,1.4,800.625,844.034,1514.337,25.409,55.41,69.97,69.468,69.812,52.24,1.398,1.616,0.271,62.686,50.132,90.836,56.76,75.237,70.356,135.916,112.134,134.115,39.711,59.477,41.912,-10.852,110,110,70.063,69.188,56.0,68.625,8.984,34.813,72,70,1000,200,0.102,199.875,119.438,85.5,0.18,69.875,69.438,57.625,67.063,10.555,26.422,72,70,1000,200,0.035,203.75,125.625,87.25,0.064,69.688,69.375,56.688,63.781,26.766,23.281,72,70,1000,200,0.035,206.5,124.813,83.625,0.109,69.75,69.438,56.0,64.375,22.625,30.656,72,70,1000,200,0.033,198.375,122.438,85.5,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.936,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.146,0.062,1.432,0.0,3.926,0.55,0.233,0.882,0.354,0.647,0.677
5292008,2131,1,1,3,1,100,25.424,40.0,40.0,40.0,1,1,557.375,231.85,0.897,12.773,0,80,55,1.4,792.875,849.399,1497.923,5.371,55.303,69.97,69.468,69.922,52.131,1.425,1.601,0.279,62.684,50.152,90.641,56.789,75.276,70.248,136.358,112.134,134.336,39.638,59.477,41.84,-10.852,110,110,70.063,69.188,56.219,68.75,12.742,34.688,72,70,1000,200,0.103,200.375,119.625,85.688,0.18,70.0,69.625,57.625,66.188,10.57,26.734,72,70,1000,200,0.034,203.625,124.688,88.0,0.039,69.938,69.375,56.781,64.125,18.359,23.75,72,70,1000,200,0.034,203.875,124.813,85.313,0.078,69.813,69.5,56.156,64.813,20.75,30.75,72,70,1000,200,0.033,198.375,122.625,85.938,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.939,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,0.001,0.075,1.418,0.0,3.902,0.557,0.232,0.882,0.206,0.444,0.672
5292008,2132,1,1,3,1,100,26.063,40.0,40.0,40.0,1,1,558.546,231.85,0.939,12.875,0,80,55,1.4,800.75,837.331,1494.277,26.841,55.41,69.97,69.468,69.812,52.131,1.413,1.584,0.275,62.633,50.18,90.585,56.818,75.302,70.248,136.506,112.134,134.853,39.638,59.372,41.84,-10.852,110,110,69.938,69.188,56.219,68.75,12.734,34.688,72,70,1000,200,0.103,200.5,119.375,85.688,0.183,70.125,69.625,57.625,64.938,5.859,28.016,72,70,1000,200,0.03,194.375,123.5,87.813,0.022,69.938,69.5,56.781,63.875,18.406,24.5,72,70,1000,200,0.032,198.5,124.5,86.063,0.065,69.75,69.563,56.156,64.938,22.781,30.25,72,70,1000,200,0.033,200.25,122.625,86.063,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.941,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.064,1.437,0.0,3.933,0.559,0.232,0.89,0.113,0.36,0.67
5292008,2133,1,1,3,1,100,26.145,40.0,40.0,40.0,1,1,551.521,231.85,0.918,12.759,0,80,55,1.4,806.5,829.291,1501.57,32.565,55.303,69.97,69.576,69.812,52.24,1.436,1.616,0.268,62.688,50.087,90.53,56.818,75.314,70.248,136.285,112.134,135.223,39.638,59.372,41.84,-10.852,110,110,70.063,69.125,56.219,68.75,12.719,34.75,72,70,1000,200,0.103,199.875,119.375,85.813,0.183,70.25,69.688,57.719,63.781,1.12,26.469,72,70,1000,200,0.035,204.875,122.375,87.313,0.022,69.938,69.5,56.875,63.594,18.438,24.813,72,70,1000,200,0.032,193.5,123.875,86.375,0.074,69.813,69.625,56.156,65.25,20.891,30.781,72,70,1000,200,0.032,196.875,122.625,86.063,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.942,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.04,1.424,0.0,3.898,0.552,0.232,0.887,0.111,0.4,0.67
5292008,2134,1,1,3,1,100,26.844,40.0,40.0,40.0,1,1,544.495,230.679,0.855,12.817,0,80,55,1.4,806.5,835.991,1507.041,6.802,55.41,70.078,69.576,69.922,52.131,1.353,1.623,0.271,62.705,50.102,90.474,56.789,75.224,70.248,135.916,112.241,135.518,39.493,59.477,41.767,-10.852,110,110,70.063,69.125,56.219,68.75,12.695,34.781,72,70,1000,200,0.102,200.0,119.375,85.688,0.18,70.125,69.625,57.625,62.719,5.746,27.0,72,70,1000,200,0.033,201.875,121.375,86.813,0.022,69.938,69.5,56.781,63.281,18.484,24.063,72,70,1000,200,0.034,199.0,123.5,85.188,0.074,69.813,69.625,56.156,65.313,20.969,29.938,72,70,1000,200,0.034,202.0,122.625,86.125,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.942,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.014,1.458,0.0,4.043,0.544,0.231,0.875,0.11,0.409,0.669
5292008,2135,1,1,3,1,100,27.069,40.0,40.0,40.0,1,1,556.204,229.508,0.803,12.773,0,80,55,1.4,799.75,827.952,1497.923,25.409,55.303,70.078,69.576,69.922,52.131,1.421,1.633,0.264,62.661,50.096,90.279,56.789,75.049,70.248,135.694,112.134,135.592,39.565,59.372,41.767,-10.852,110,110,70.063,69.125,56.344,68.75,12.672,34.781,72,70,1000,200,0.102,199.75,119.375,85.688,0.173,70.0,69.5,57.625,61.813,10.414,27.844,72,70,1000,200,0.031,195.75,119.875,86.625,0.022,70.0,69.5,56.875,63.156,18.516,23.422,72,70,1000,200,0.035,205.375,123.5,82.563,0.074,69.813,69.688,56.156,65.438,21.031,30.594,72,70,1000,200,0.033,197.25,122.625,86.125,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.945,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,0.003,1.42,0.0,3.902,0.556,0.23,0.841,0.106,0.437,0.669
5292008,2136,1,1,3,1,100,27.741,40.0,40.0,40.0,1,1,556.204,229.508,0.741,12.744,0,80,55,1.4,800.625,848.058,1505.217,13.959,55.41,70.078,69.576,69.922,52.131,1.429,1.544,0.279,62.636,50.128,90.252,56.789,75.023,70.248,135.326,112.134,135.296,39.42,59.477,41.694,-10.852,110,110,70.063,69.188,56.219,68.75,8.867,34.719,72,70,1000,200,0.103,200.375,119.375,85.5,0.175,69.75,69.25,57.719,61.25,14.242,27.203,72,70,1000,200,0.034,198.375,118.125,86.5,0.022,69.938,69.5,56.875,63.063,18.563,23.609,72,70,1000,200,0.034,204.125,123.25,80.625,0.043,69.938,69.688,56.156,65.5,21.078,30.641,72,70,1000,200,0.033,198.25,122.75,86.313,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.944,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.001,1.445,0.0,4.02,0.556,0.23,0.856,0.1,0.264,0.667
5292008,2137,1,1,3,1,100,28.189,40.0,40.0,40.0,1,1,555.033,231.85,0.678,12.86,0,80,55,1.4,799.125,830.631,1508.864,23.978,55.41,70.078,69.576,69.922,52.131,1.402,1.601,0.268,62.693,50.115,90.168,56.846,75.036,70.248,135.473,112.134,135.001,39.42,59.477,41.694,-10.852,110,110,70.063,69.188,56.219,68.625,12.617,34.719,72,70,1000,200,0.103,200.125,119.188,85.375,0.161,69.688,69.188,57.719,60.813,20.984,26.703,72,70,1000,200,0.035,204.25,116.625,86.188,0.035,69.688,69.5,56.781,62.688,27.078,24.391,72,70,1000,200,0.032,198.375,122.5,79.813,0.091,69.938,69.688,56.156,65.5,10.844,30.781,72,70,1000,200,0.032,198.0,122.75,86.313,0.127,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.946,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.014,1.458,0.0,4.057,0.555,0.232,0.786,0.154,0.56,0.667
5292008,2138,1,1,3,1,100,28.637,40.0,40.0,40.0,1,1,550.35,233.021,0.615,12.817,0,80,55,1.4,801.25,830.631,1507.041,25.409,55.41,70.078,69.576,69.922,52.131,1.429,1.587,0.271,62.598,50.131,90.196,56.875,74.997,70.248,135.768,112.134,134.779,39.347,59.477,41.694,-10.852,110,110,70.188,69.188,56.219,68.5,12.594,34.656,72,70,1000,200,0.103,200.5,119.125,84.875,0.168,69.563,69.188,57.719,60.531,24.875,27.547,72,70,1000,200,0.032,198.375,116.25,87.313,0.06,69.688,69.5,56.875,62.688,18.703,24.703,72,70,1000,200,0.032,194.125,122.938,78.75,0.091,69.938,69.813,56.25,65.5,17.375,29.141,72,70,1000,200,0.037,209.75,122.625,86.438,0.114,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.946,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,0.026,1.494,0.0,4.173,0.55,0.233,0.831,0.251,0.58,0.595
5292008,2139,1,1,3,1,100,29.095,40.0,40.0,40.0,1,1,550.35,230.679,0.605,12.729,0,80,55,1.4,811.0,833.311,1485.166,6.802,55.41,70.078,69.685,69.922,52.131,1.421,1.605,0.275,62.631,50.112,90.14,56.904,74.997,70.356,135.99,112.028,134.558,39.275,59.477,41.621,-10.852,110,110,70.063,69.25,56.344,68.625,12.563,34.719,72,70,1000,200,0.102,200.25,119.063,84.688,0.173,69.375,69.188,57.719,60.625,30.641,27.219,72,70,1000,200,0.034,198.25,117.625,86.938,0.139,69.688,69.438,56.875,62.875,27.266,24.047,72,70,1000,200,0.034,199.125,123.563,76.938,0.109,69.938,69.813,56.25,65.438,10.898,30.453,72,70,1000,200,0.033,199.125,122.438,86.563,0.114,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.945,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.036,1.478,0.0,4.143,0.55,0.231,0.859,0.616,0.733,0.59
5292008,2140,1,1,3,1,100,29.543,40.0,40.0,40.0,1,1,553.862,231.85,0.793,12.788,0,80,55,1.4,811.0,849.399,1496.1,12.528,55.41,70.185,69.576,70.031,52.131,1.398,1.544,0.279,62.635,50.096,90.113,56.933,75.062,70.248,136.211,112.028,134.484,39.347,59.477,41.694,-10.852,110,110,70.063,69.25,56.219,68.438,12.539,34.75,72,70,1000,200,0.102,199.75,119.063,84.625,0.168,69.375,69.25,57.719,62.219,30.844,26.797,72,70,1000,200,0.034,203.5,122.938,74.75,0.177,69.688,69.5,56.875,63.281,27.375,23.188,72,70,1000,200,0.035,206.875,124.188,78.625,0.109,69.938,69.875,56.156,65.0,17.422,30.75,72,70,1000,200,0.032,197.5,121.125,86.438,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.057,1.491,0.0,4.164,0.554,0.232,0.835,1.23,0.716,0.22
5292008,2141,1,1,3,1,100,29.991,40.0,40.0,40.0,1,1,553.862,229.508,0.855,12.802,0,80,55,1.4,803.125,835.991,1492.455,3.939,55.41,70.078,69.576,70.031,52.131,1.444,1.573,0.279,62.586,50.103,90.001,56.846,75.14,70.248,136.358,112.241,134.706,39.202,59.477,41.548,-10.852,110,110,70.063,69.188,56.219,68.5,8.734,34.75,72,70,1000,200,0.102,199.75,118.75,84.25,0.168,69.563,69.313,57.781,64.688,25.438,27.781,72,70,1000,200,0.031,196.75,125.125,77.125,0.177,69.938,69.438,56.875,63.875,18.984,23.609,72,70,1000,200,0.035,204.375,124.75,81.813,0.104,69.938,69.938,56.156,64.25,10.93,29.578,72,70,1000,200,0.036,205.5,119.75,86.313,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.948,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.059,1.481,0.0,4.167,0.554,0.23,0.837,1.224,0.644,0.212
5292008,2142,1,1,3,1,100,30.439,40.0,40.0,40.0,1,1,560.888,233.021,0.866,12.759,0,80,55,1.4,800.875,838.672,1501.57,16.822,55.41,70.078,69.576,70.031,52.131,1.402,1.566,0.275,62.554,50.026,89.974,56.933,75.14,70.356,136.285,112.454,135.075,39.275,59.477,41.548,-10.852,110,110,70.063,69.25,56.219,68.5,12.477,34.844,72,70,1000,200,0.102,199.25,118.75,84.25,0.168,69.688,69.313,57.719,66.563,18.922,26.422,72,70,1000,200,0.035,205.375,126.125,83.125,0.167,69.938,69.438,56.875,64.125,19.031,24.313,72,70,1000,200,0.032,199.125,124.563,84.438,0.082,69.938,69.938,56.25,63.5,17.469,30.578,72,70,1000,200,0.033,197.5,118.563,86.313,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.948,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.044,1.436,0.0,4.024,0.561,0.233,0.837,1.035,0.474,0.205
5292008,2143,1,1,3,1,100,30.924,40.0,40.0,40.0,1,1,548.008,230.679,0.876,12.846,0,80,55,1.4,795.375,830.631,1477.88,12.528,55.41,70.078,69.576,70.141,52.131,1.41,1.601,0.26,62.551,50.038,89.918,56.99,75.14,70.356,135.842,112.241,135.444,39.129,59.477,41.548,-10.852,110,110,70.063,69.188,56.219,68.438,12.445,34.656,72,70,1000,200,0.103,200.5,118.75,84.25,0.168,69.875,69.438,57.781,67.5,19.0,26.844,72,70,1000,200,0.034,202.875,126.125,86.188,0.064,69.938,69.5,56.875,63.781,19.063,24.734,72,70,1000,200,0.032,193.75,124.188,85.813,0.078,69.813,69.875,56.25,62.594,21.297,30.719,72,70,1000,200,0.032,197.875,117.938,86.313,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.015,1.527,0.0,4.311,0.548,0.231,0.837,0.368,0.431,0.265
5292008,2144,1,1,3,1,100,31.354,40.0,40.0,40.0,1,1,543.324,230.679,0.824,12.773,0,80,55,1.4,797.25,825.273,1479.702,9.665,55.41,70.078,69.576,69.922,52.022,1.41,1.591,0.275,62.574,50.063,89.835,56.933,75.185,70.356,135.547,112.241,135.518,39.202,59.477,41.621,-10.852,110,110,70.188,69.188,56.344,68.438,8.641,34.688,72,70,1000,200,0.103,200.5,118.75,84.125,0.168,70.0,69.563,57.781,66.875,11.469,27.563,72,70,1000,200,0.032,198.0,125.063,87.438,0.039,69.938,69.5,57.094,63.688,19.078,23.906,72,70,1000,200,0.034,199.875,123.688,85.813,0.043,69.813,69.875,56.25,62.125,23.313,30.859,72,70,1000,200,0.033,197.875,118.125,82.063,0.066,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.001,1.524,0.0,4.287,0.543,0.231,0.84,0.211,0.235,0.344
5292008,2145,1,1,3,1,100,31.579,40.0,40.0,40.0,1,1,565.572,231.85,0.772,12.846,0,80,55,1.4,797.25,849.399,1499.746,6.802,55.303,70.185,69.576,70.031,52.022,1.452,1.601,0.279,62.659,50.143,89.696,56.933,75.049,70.356,135.252,112.241,135.223,39.202,59.372,41.767,-10.852,110,110,70.063,69.188,56.219,68.375,8.594,34.563,72,70,1000,200,0.103,200.875,118.625,84.063,0.161,70.125,69.625,57.719,65.688,6.77,26.641,72,70,1000,200,0.035,202.125,123.813,87.688,0.022,69.938,69.563,56.875,63.156,19.109,23.266,72,70,1000,200,0.035,206.5,122.938,85.438,0.043,69.75,69.688,56.25,62.125,23.406,30.203,72,70,1000,200,0.034,200.75,119.188,75.063,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.945,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.001,1.634,0.0,4.572,0.566,0.232,0.804,0.115,0.233,0.586
5292008,2146,1,1,3,1,100,31.91,40.0,40.0,40.0,1,1,562.059,230.679,0.72,12.759,0,80,55,1.4,801.375,848.058,1494.277,2.508,55.303,70.185,69.576,70.031,51.804,1.421,1.584,0.275,62.534,50.071,89.223,56.962,75.036,70.356,135.178,112.134,135.001,39.129,59.057,41.767,-10.852,110,110,70.188,69.188,56.0,68.125,8.539,34.719,72,70,1000,200,0.102,199.5,118.625,84.063,0.168,70.125,69.625,57.719,64.5,6.73,26.813,72,70,1000,200,0.034,202.75,122.688,87.25,0.022,69.938,69.563,56.875,62.563,19.156,23.625,72,70,1000,200,0.034,204.0,122.063,84.688,0.043,69.75,69.625,56.25,62.375,23.5,30.625,72,70,1000,200,0.033,198.0,120.438,72.5,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.95,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,0.0,-0.072,0.001,-0.222,-0.072,0.006,1.689,0.0,4.67,0.562,0.231,0.838,0.112,0.232,0.636
5292008,2147,1,1,3,1,100,31.901,40.0,40.0,40.0,1,1,542.153,229.508,0.667,12.788,0,80,55,1.4,803.875,815.902,1472.418,18.253,55.196,70.185,69.576,69.922,51.587,1.387,1.601,0.271,62.545,50.109,89.167,56.875,75.101,70.356,135.252,112.241,134.706,39.129,58.743,41.694,-10.852,110,110,70.063,69.188,56.0,68.125,12.289,34.563,72,70,1000,200,0.103,200.625,118.625,84.063,0.168,70.125,69.688,57.719,63.313,6.684,28.078,72,70,1000,200,0.031,193.625,121.875,86.688,0.022,69.688,69.563,56.875,62.281,27.688,24.766,72,70,1000,200,0.031,195.75,121.75,82.813,0.091,69.625,69.5,56.156,62.688,23.609,30.547,72,70,1000,200,0.033,199.375,120.688,76.125,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.016,1.672,0.0,4.551,0.542,0.23,0.838,0.112,0.511,0.592
5292008,2148,1,1,3,1,100,31.795,40.0,40.0,40.0,1,1,542.153,228.337,0.594,12.729,0,80,55,1.4,809.0,829.291,1486.988,21.116,55.09,70.185,69.576,70.031,51.478,1.417,1.601,0.275,62.592,50.074,89.223,56.875,75.101,70.356,135.547,112.241,134.558,39.129,58.638,41.694,-10.852,110,110,70.063,69.188,56.0,68.125,12.266,34.625,72,70,1000,200,0.103,200.25,118.625,84.0,0.168,70.125,69.563,57.719,62.344,11.344,27.141,72,70,1000,200,0.034,198.375,120.563,86.5,0.022,69.688,69.438,56.781,62.531,27.797,24.703,72,70,1000,200,0.032,194.0,122.938,76.75,0.1,69.625,69.563,56.0,63.063,28.406,30.781,72,70,1000,200,0.033,197.875,120.875,80.063,0.092,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.025,1.674,0.0,4.53,0.542,0.228,0.84,0.108,0.666,0.542
5292008,2149,1,1,3,1,100,31.641,40.0,40.0,40.0,1,1,551.521,231.85,0.73,12.831,0,80,55,1.4,809.0,870.88,1486.988,6.802,54.983,70.185,69.576,69.922,51.478,1.406,1.608,0.275,62.602,50.043,89.084,56.818,74.997,70.356,135.916,112.241,134.336,39.129,58.533,41.694,-10.852,110,110,70.063,69.188,55.906,68.125,12.242,34.563,72,70,1000,200,0.103,200.5,118.5,84.0,0.168,69.875,69.438,57.719,61.531,15.148,26.531,72,70,1000,200,0.035,204.625,118.813,86.188,0.022,69.688,69.375,56.781,62.969,27.891,23.719,72,70,1000,200,0.035,201.625,123.875,76.25,0.126,69.625,69.5,56.0,63.563,28.531,29.531,72,70,1000,200,0.035,209.625,122.125,82.625,0.145,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.946,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.049,1.696,0.0,4.566,0.552,0.232,0.837,0.104,0.865,0.826
5292008,2150,1,1,3,1,100,31.622,40.0,40.0,40.0,1,1,563.23,233.021,0.814,12.817,0,80,55,1.4,816.5,852.083,1501.57,13.959,54.983,70.078,69.468,69.922,51.369,1.425,1.559,0.271,62.541,50.06,89.001,56.818,74.919,70.356,136.358,112.241,134.336,39.057,58.428,41.694,-10.852,110,110,70.063,69.125,55.813,68.063,12.219,34.563,72,70,1000,200,0.103,200.25,118.5,83.875,0.164,69.75,69.313,57.719,61.0,21.859,27.313,72,70,1000,200,0.033,199.625,117.125,86.0,0.022,69.688,69.313,56.781,63.781,28.0,23.375,72,70,1000,200,0.035,205.875,124.563,80.313,0.126,69.75,69.5,55.906,64.313,23.938,30.344,72,70,1000,200,0.033,199.75,122.438,83.813,0.149,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.95,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,-0.072,0.068,1.745,0.0,4.689,0.563,0.233,0.82,0.099,0.804,0.83
5292008,2151,1,1,3,1,100,31.252,40.0,40.0,40.0,1,1,555.033,233.021,0.855,12.788,0,80,55,1.4,799.0,833.311,1508.864,31.134,54.876,70.078,69.468,70.031,51.26,1.379,1.53,0.279,62.677,50.07,89.056,56.789,74.887,70.356,136.358,112.241,134.706,38.984,58.323,41.694,-10.852,110,110,70.063,69.125,55.813,67.938,12.195,34.563,72,70,1000,200,0.102,200.125,118.438,83.688,0.168,69.563,69.25,57.625,60.625,21.984,27.594,72,70,1000,200,0.033,195.25,116.25,86.25,0.052,69.938,69.375,56.688,64.375,19.594,23.813,72,70,1000,200,0.034,203.25,124.75,84.0,0.096,69.813,69.5,55.906,65.438,22.063,30.641,72,70,1000,200,0.033,198.25,122.625,84.375,0.161,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.059,1.792,0.0,4.809,0.555,0.233,0.843,0.225,0.564,0.888
5292008,2152,1,1,3,1,100,31.118,40.0,40.0,40.0,1,1,553.862,230.679,0.855,12.831,0,80,55,1.4,800.75,829.291,1492.455,26.841,54.876,70.078,69.468,69.922,51.26,1.387,1.626,0.268,62.566,50.087,89.028,56.76,74.906,70.356,136.432,112.241,135.075,39.129,58.323,41.694,-10.852,110,110,70.063,69.125,55.813,68.063,12.172,34.5,72,70,1000,200,0.103,200.5,118.438,83.875,0.168,69.375,69.25,57.625,60.625,31.516,26.406,72,70,1000,200,0.035,205.875,117.625,87.25,0.149,69.938,69.438,56.688,64.313,19.625,24.531,72,70,1000,200,0.031,197.375,124.5,85.75,0.073,69.813,69.563,55.906,66.125,22.141,30.703,72,70,1000,200,0.033,198.375,122.625,84.875,0.152,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.945,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,0.001,-0.222,-0.072,0.048,1.715,0.0,4.566,0.554,0.231,0.839,0.654,0.408,0.828
5292008,2153,1,1,3,1,100,30.662,40.0,40.0,40.0,1,1,559.717,231.85,0.845,12.788,0,80,55,1.4,796.0,838.672,1492.455,2.508,54.77,70.078,69.576,69.922,51.26,1.444,1.623,0.275,62.629,50.083,89.14,56.645,74.874,70.356,136.137,112.347,135.444,39.057,58.218,41.548,-10.852,110,110,70.063,69.125,55.813,67.938,12.148,34.438,72,70,1000,200,0.103,200.625,118.438,83.875,0.167,69.375,69.313,57.625,62.219,31.719,27.125,72,70,1000,200,0.033,201.125,122.688,74.125,0.16,69.938,69.5,56.688,63.781,19.641,24.938,72,70,1000,200,0.031,193.0,123.875,86.438,0.072,69.813,69.625,55.906,66.563,22.188,29.797,72,70,1000,200,0.035,207.75,122.75,85.25,0.162,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,0.025,1.662,0.0,4.42,0.56,0.232,0.834,1.121,0.389,0.876
5292008,2154,1,1,3,1,100,30.389,40.0,40.0,40.0,1,1,537.469,230.679,0.782,12.817,0,80,55,1.4,814.25,809.213,1485.166,35.427,54.77,70.078,69.468,69.922,51.26,1.36,1.598,0.275,62.506,50.032,89.223,56.559,74.861,70.356,135.621,112.241,135.518,38.984,58.428,41.548,-10.852,110,110,70.063,69.063,55.688,67.938,12.133,34.469,72,70,1000,200,0.103,200.375,118.438,83.688,0.168,69.688,69.25,57.625,64.375,26.281,27.938,72,70,1000,200,0.032,193.375,125.125,76.438,0.16,69.938,69.563,56.563,63.5,19.656,24.578,72,70,1000,200,0.032,195.25,123.438,85.813,0.062,69.938,69.625,55.906,67.0,22.25,30.297,72,70,1000,200,0.033,199.875,122.813,85.5,0.161,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.948,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.003,1.69,0.0,4.56,0.537,0.231,0.843,1.123,0.336,0.866
5292008,2155,1,1,3,1,100,30.159,40.0,40.0,40.0,1,1,562.059,233.021,0.751,12.86,0,80,55,1.4,808.125,846.717,1516.162,13.959,54.77,70.078,69.576,69.922,51.26,1.433,1.612,0.279,62.56,50.051,89.251,56.415,74.666,70.356,135.473,112.241,135.37,38.984,58.428,41.548,-10.852,110,110,69.938,69.125,55.813,67.813,15.906,34.469,72,70,1000,200,0.102,200.375,118.5,83.563,0.164,69.688,69.313,57.625,66.188,19.75,26.422,72,70,1000,200,0.035,205.5,126.063,82.125,0.156,69.938,69.563,56.563,63.156,16.813,23.531,72,70,1000,200,0.036,203.0,123.063,84.0,0.061,69.938,69.688,55.906,67.188,18.516,30.625,72,70,1000,200,0.032,197.75,122.813,85.5,0.153,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.003,1.696,0.0,4.575,0.562,0.233,0.827,0.988,0.344,0.823
5292008,2156,1,1,3,1,100,29.865,40.0,40.0,40.0,1,1,558.546,231.85,0.688,12.759,0,80,55,1.4,808.125,846.717,1499.746,12.528,54.77,70.185,69.576,69.922,51.152,1.421,1.569,0.279,62.505,49.961,89.223,56.444,74.465,70.356,135.326,112.241,135.149,38.984,58.323,41.621,-10.852,110,110,69.938,69.063,55.688,67.938,15.898,34.5,72,70,1000,200,0.102,199.625,118.438,83.563,0.168,69.875,69.438,57.625,67.188,16.063,27.094,72,70,1000,200,0.033,201.5,126.563,85.938,0.095,69.938,69.5,56.563,62.875,19.703,23.719,72,70,1000,200,0.034,203.625,122.813,82.125,0.061,70.125,69.75,55.844,67.0,18.516,30.828,72,70,1000,200,0.032,197.375,122.0,85.563,0.065,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.005,1.74,0.0,4.668,0.559,0.232,0.846,0.556,0.358,0.342
5292008,2157,1,1,3,1,100,29.626,40.0,40.0,40.0,1,1,553.862,231.85,0.657,12.759,0,80,55,1.4,804.75,833.311,1490.633,15.391,54.77,70.078,69.576,69.922,51.369,1.433,1.552,0.279,62.571,50.083,89.418,56.415,74.29,70.463,135.399,112.241,134.927,38.911,58.428,41.475,-10.852,110,110,69.938,69.063,55.688,67.813,15.906,34.438,72,70,1000,200,0.103,200.375,118.438,83.688,0.168,70.0,69.563,57.625,66.875,12.313,26.906,72,70,1000,200,0.035,200.375,125.75,87.438,0.053,69.688,69.438,56.563,62.563,28.25,24.781,72,70,1000,200,0.032,193.625,122.5,80.0,0.109,70.125,69.813,55.844,65.813,11.977,29.844,72,70,1000,200,0.035,202.875,120.375,85.563,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.013,1.676,0.0,4.539,0.554,0.232,0.843,0.293,0.668,0.221
5292008,2158,1,1,3,1,100,29.343,40.0,40.0,40.0,1,1,545.666,230.679,0.803,12.715,0,80,55,1.4,796.375,813.226,1507.041,25.409,54.77,70.185,69.685,70.031,51.152,1.379,1.566,0.275,62.486,49.969,89.223,56.3,74.239,70.356,135.621,112.241,134.558,38.911,58.428,41.475,-10.852,110,110,70.063,69.063,55.594,67.938,12.117,35.625,72,70,1000,200,0.096,192.25,118.188,83.563,0.17,70.125,69.688,57.625,65.875,7.625,26.75,72,70,1000,200,0.034,203.25,124.375,87.438,0.022,69.938,69.438,56.563,62.875,28.328,24.375,72,70,1000,200,0.033,196.125,123.5,77.563,0.109,70.125,69.875,55.844,64.375,11.938,30.516,72,70,1000,200,0.033,198.25,119.188,85.75,0.044,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.037,1.67,0.0,4.524,0.546,0.231,0.85,0.117,0.722,0.212
5292008,2159,1,1,3,1,100,28.799,40.0,40.0,40.0,1,1,558.546,234.192,0.855,12.759,0,80,55,1.4,793.125,822.595,1499.746,36.858,54.77,70.185,69.576,70.031,51.152,1.413,1.584,0.279,62.578,50.026,89.223,56.3,74.161,70.356,135.99,112.347,134.558,38.839,58.428,41.548,-10.852,110,110,70.063,69.063,55.688,67.938,15.883,35.125,72,70,1000,200,0.101,198.625,118.5,83.875,0.168,70.125,69.75,57.5,64.5,7.582,27.703,72,70,1000,200,0.031,197.0,123.313,86.813,0.022,69.938,69.375,56.563,63.281,28.406,23.25,72,70,1000,200,0.035,206.25,124.125,78.75,0.1,70.125,70.0,55.594,63.5,11.906,30.281,72,70,1000,200,0.033,203.25,117.938,85.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.052,1.764,0.0,4.796,0.559,0.234,0.84,0.116,0.654,0.125
5292008,2200,0,1,3,1,100,28.462,40.0,40.0,40.0,1,1,546.837,233.021,0.855,12.889,0,80,55,1.4,793.125,850.741,1503.393,18.253,54.663,70.185,69.685,70.031,51.152,1.379,1.623,0.271,62.558,50.033,89.279,56.271,73.999,70.356,136.358,112.347,134.632,38.839,58.218,41.475,-10.852,110,110,69.938,69.063,55.688,67.813,0.0,34.969,72,70,1000,200,0.102,200.125,118.188,83.688,0.168,70.25,69.813,57.5,63.219,0.0,27.219,72,70,1000,200,0.034,198.375,122.375,86.625,0.022,69.938,69.375,56.469,63.5,0.0,23.609,72,70,1000,200,0.034,204.125,124.188,82.0,0.096,69.938,69.938,55.844,62.375,0.0,30.172,72,70,1000,200,0.033,200.0,116.938,85.875,0.032,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.061,1.753,0.0,4.714,0.547,0.233,0.837,0.113,0.584,0.144
5292008,2201,0,1,3,1,100,28.346,40.0,40.0,40.0,0,0,223.653,126.464,0.876,12.773,0,80,55,1.4,802.625,58.741,660.851,287.278,54.77,70.185,69.576,70.031,50.934,0.911,0.759,0.132,62.423,49.064,89.279,56.242,73.843,70.356,136.285,112.347,135.001,38.839,58.218,41.402,-10.852,110,110,70.063,69.063,55.688,68.063,0.0,14.289,72,70,1000,200,0.018,75.5,117.5,83.5,0.012,70.125,69.688,57.625,62.813,0.0,11.367,72,70,1000,200,0.004,64.125,121.063,86.25,0.022,69.938,69.438,56.563,63.688,0.0,12.641,72,70,1000,200,0.002,48.406,123.563,83.0,0.026,69.938,69.875,55.844,62.281,0.0,16.438,72,70,1000,200,0.002,49.781,115.938,85.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.047,1.689,0.0,4.543,0.224,0.126,0.059,0.111,0.152,0.12
5292008,2202,0,1,3,1,100,28.314,40.0,40.0,40.0,0,0,33.958,33.958,0.855,12.802,0,80,55,1.4,86.813,36.005,178.035,101.242,54.876,70.185,69.685,69.922,50.825,0.0,0.002,0.011,76.074,54.776,89.084,56.444,73.83,70.356,135.916,112.347,135.296,38.839,52.659,40.819,-10.852,110,110,70.063,69.063,56.0,68.063,0.0,19.563,72,70,1000,200,0.001,19.625,116.375,83.125,0.011,70.125,69.75,57.781,63.625,0.0,13.039,72,70,1000,200,0.0,31.156,119.25,86.063,0.022,69.938,69.563,56.781,64.25,0.0,18.594,72,70,1000,200,-0.001,0.0,122.5,82.938,0.026,69.813,69.875,56.0,62.875,0.0,22.359,72,70,1000,200,-0.001,0.0,114.75,84.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.022,1.834,0.0,3.517,0.034,0.034,0.053,0.105,0.148,0.117
5292008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.824,13.253,0,80,55,1.4,40.82,36.005,4.643,8.234,54.983,70.078,69.685,69.263,50.934,0.0,-0.001,0.015,21.292,20.0,88.862,56.415,73.934,70.356,135.768,112.347,135.444,38.839,49.617,38.704,-10.852,110,110,70.063,69.063,56.219,68.063,0.0,19.766,72,70,1000,200,0.0,11.57,115.438,82.75,0.012,70.25,69.875,58.063,64.625,0.0,11.531,72,70,1000,200,0.0,28.797,117.5,86.0,0.022,70.0,69.688,57.375,64.875,0.0,18.594,72,70,1000,200,-0.002,0.0,121.25,82.813,0.026,69.938,70.0,56.531,63.75,0.0,22.359,72,70,1000,200,-0.001,0.0,111.75,84.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.011,-0.166,0.0,0.0,0.034,0.034,0.057,0.1,0.144,0.106
5292008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.793,12.875,0,80,55,1.4,40.82,36.005,3.107,2.508,55.303,70.078,69.793,68.384,51.26,0.0,-0.001,0.011,20.002,20.0,88.417,56.242,73.934,70.356,135.473,112.347,135.296,38.839,51.295,38.631,-10.852,110,110,70.063,69.063,56.594,68.125,0.0,18.969,72,70,1000,200,0.0,11.547,114.563,82.5,0.012,70.313,70.063,58.438,65.188,0.0,9.773,72,70,1000,200,0.0,28.484,115.938,85.688,0.022,70.0,69.875,57.969,65.438,0.0,18.594,72,70,1000,200,-0.002,0.0,119.125,82.688,0.026,69.938,69.938,57.031,64.625,0.0,22.359,72,70,1000,200,-0.001,0.0,109.375,84.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.006,-0.215,0.0,0.0,0.034,0.034,0.056,0.096,0.137,0.098
5292008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.741,12.918,0,80,55,1.4,39.875,36.005,3.107,2.508,55.516,70.078,69.901,67.616,51.587,0.0,0.002,0.015,20.0,20.0,88.111,56.156,73.856,70.463,135.621,112.347,135.075,38.839,51.61,38.631,-10.852,110,110,70.188,69.063,57.0,68.063,0.0,18.125,72,70,1000,200,0.0,11.617,113.625,82.375,0.012,70.313,70.25,58.781,65.75,0.0,7.941,72,70,1000,200,0.0,28.813,114.375,85.625,0.022,70.188,70.063,58.5,65.938,0.0,18.594,72,70,1000,200,-0.002,0.0,117.188,82.563,0.026,70.125,70.0,57.406,65.313,0.0,22.359,72,70,1000,200,-0.001,0.0,107.563,84.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.21,0.0,0.0,0.034,0.034,0.054,0.091,0.13,0.091
5292008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.709,12.875,0,80,55,1.4,40.211,36.005,3.107,1.076,55.729,70.078,70.01,66.847,51.913,0.0,0.002,0.015,20.0,20.0,87.722,56.07,73.72,70.356,135.916,112.241,134.927,38.911,51.924,38.704,-10.852,110,110,70.188,69.125,57.406,68.063,0.0,17.313,72,70,1000,200,0.0,11.523,112.75,81.875,0.011,70.438,70.375,59.063,66.313,0.0,6.156,72,70,1000,200,0.0,28.719,112.688,85.438,0.022,70.188,70.25,59.031,66.25,0.0,18.594,72,70,1000,200,-0.002,0.0,115.5,82.375,0.026,70.125,70.063,57.844,65.813,0.0,22.359,72,70,1000,200,-0.001,0.0,105.813,84.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.03,-0.205,0.0,0.0,0.034,0.034,0.049,0.087,0.124,0.085
5292008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.636,12.962,0,80,55,1.4,40.773,36.005,3.107,3.939,55.943,69.97,70.118,66.188,52.24,0.0,0.002,0.011,20.0,20.0,87.388,55.897,73.662,70.356,136.137,112.347,134.706,38.766,52.239,38.558,-10.852,110,110,70.188,69.125,57.719,68.125,0.0,16.359,72,70,1000,200,0.0,12.227,112.0,81.813,0.012,70.563,70.563,59.531,66.75,0.0,4.316,72,70,1000,200,0.0,29.0,111.438,85.313,0.022,70.313,70.375,59.625,66.75,0.0,18.594,72,70,1000,200,-0.002,0.0,113.938,82.313,0.026,70.25,70.125,58.406,66.375,0.0,22.359,72,70,1000,200,-0.001,0.0,104.688,83.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.038,-0.2,0.0,0.0,0.034,0.034,0.052,0.083,0.119,0.082
5292008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,12.962,0,80,55,1.4,40.461,36.005,3.107,2.508,56.156,69.97,70.118,65.639,52.457,0.0,0.002,0.015,20.0,20.0,87.027,55.725,73.623,70.356,136.358,112.347,134.706,38.62,52.449,38.412,-10.852,110,110,70.188,69.125,58.094,68.125,0.0,15.539,72,70,1000,200,0.0,11.984,111.188,81.563,0.012,70.563,70.688,59.656,66.938,0.0,2.525,72,70,1000,200,0.0,28.906,110.313,85.063,0.022,70.5,70.563,60.125,66.938,0.0,18.594,72,70,1000,200,-0.002,0.0,112.75,82.25,0.026,70.25,70.188,58.781,66.688,0.0,22.359,72,70,1000,200,-0.001,0.0,103.5,83.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.04,-0.195,0.0,0.0,0.034,0.034,0.051,0.08,0.115,0.077
5292008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.948,0,80,55,1.4,40.461,36.005,3.107,2.508,56.369,69.863,70.226,65.09,52.675,0.0,0.002,0.015,20.0,20.0,86.665,55.667,73.48,70.356,136.506,112.347,134.706,38.33,52.449,38.121,-10.867,110,110,70.188,69.125,58.375,68.125,0.0,14.672,72,70,1000,200,0.0,12.063,110.313,81.25,0.012,70.563,70.813,59.969,67.375,0.0,0.698,72,70,1000,200,0.0,28.828,109.125,84.938,0.022,70.5,70.688,60.656,67.313,0.0,18.594,72,70,1000,200,-0.002,0.0,111.5,82.25,0.026,70.313,70.25,59.375,67.063,0.0,22.359,72,70,1000,200,-0.001,0.0,102.625,83.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.04,-0.192,0.0,0.0,0.034,0.034,0.05,0.077,0.11,0.074
5292008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,12.918,0,80,55,1.4,40.938,36.005,3.107,2.508,56.582,69.863,70.226,64.761,52.892,0.0,0.002,0.015,20.0,20.0,86.331,55.523,73.383,70.356,136.506,112.347,134.779,38.62,52.449,38.339,-10.852,110,110,70.188,69.125,58.688,68.125,0.0,13.828,72,70,1000,200,0.0,12.031,109.563,81.125,0.011,70.75,70.938,60.25,67.688,0.0,0.0,72,70,1000,200,0.0,28.875,108.0,85.0,0.022,70.5,70.875,61.031,67.75,0.0,18.594,72,70,1000,200,-0.002,0.0,110.688,82.125,0.026,70.313,70.313,59.531,67.375,0.0,22.359,72,70,1000,200,-0.001,0.0,101.625,83.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.034,-0.262,0.0,0.0,0.034,0.034,0.045,0.073,0.107,0.071
5292008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,12.977,0,80,55,1.4,41.016,36.005,3.107,2.508,56.796,69.863,70.335,64.432,53.11,0.0,0.002,0.015,20.0,20.0,86.053,55.437,73.37,70.248,136.506,112.347,134.779,38.984,52.554,38.631,-10.852,110,110,70.188,69.188,58.906,68.125,0.0,12.977,72,70,1000,200,0.0,11.953,108.75,80.875,0.012,70.875,71.0,60.594,68.0,0.0,0.0,72,70,1000,200,0.0,29.094,107.063,84.813,0.022,70.625,71.0,61.406,67.875,0.0,18.594,72,70,1000,200,-0.002,0.0,109.625,82.0,0.026,70.313,70.313,60.031,67.688,0.0,22.359,72,70,1000,200,-0.001,0.0,100.938,83.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.042,-0.338,0.0,0.0,0.034,0.034,0.048,0.071,0.104,0.069
5292008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.626,12.933,0,80,55,1.4,41.273,36.005,3.107,3.939,57.009,69.649,70.335,63.992,53.328,0.0,0.002,0.015,20.0,20.0,85.692,55.207,73.254,70.356,136.358,112.347,134.927,39.057,52.554,38.85,-10.852,110,110,70.188,69.188,59.281,68.375,0.0,12.117,72,70,1000,200,0.0,11.969,108.125,80.688,0.012,70.875,71.125,60.781,68.188,0.0,0.0,72,70,1000,200,0.0,29.016,106.063,84.688,0.022,70.625,71.125,61.906,68.063,0.0,18.594,72,70,1000,200,-0.002,0.0,108.75,81.813,0.026,70.375,70.313,60.344,67.875,0.0,22.359,72,70,1000,200,-0.001,0.0,100.188,83.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.037,-0.198,0.0,0.0,0.034,0.034,0.048,0.068,0.101,0.067
5292008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.636,12.991,0,80,55,1.4,41.109,36.005,3.107,2.508,57.116,69.649,70.443,63.773,53.436,0.0,0.002,0.015,20.0,20.0,85.358,55.207,73.37,70.248,136.137,112.347,135.149,39.129,52.764,38.923,-10.852,110,110,70.375,69.188,59.5,68.125,0.0,11.266,72,70,1000,200,0.0,11.953,107.438,80.5,0.011,70.875,71.188,61.063,68.313,0.0,0.0,72,70,1000,200,0.0,29.0,105.25,84.5,0.022,70.625,71.188,62.063,68.313,0.0,18.594,72,70,1000,200,-0.002,0.0,107.875,81.813,0.026,70.5,70.5,60.719,68.188,0.0,22.359,72,70,1000,200,-0.001,0.0,99.375,83.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.026,-0.196,0.0,0.0,0.034,0.034,0.043,0.066,0.098,0.063
5292008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.636,12.962,0,80,55,1.4,41.25,36.005,3.107,1.076,57.329,69.542,70.443,63.443,53.654,0.0,0.002,0.015,20.0,20.0,85.08,55.121,73.409,70.356,135.694,112.241,135.223,39.057,52.764,38.923,-10.852,110,110,70.375,69.188,59.625,68.125,0.0,10.383,72,70,1000,200,0.0,12.07,106.5,80.375,0.012,70.875,71.313,61.25,68.563,0.0,0.0,72,70,1000,200,0.0,29.172,104.375,84.438,0.022,70.688,71.313,62.5,68.563,0.0,18.594,72,70,1000,200,-0.002,0.0,107.063,81.75,0.026,70.5,70.5,60.938,68.25,0.0,22.359,72,70,1000,200,-0.001,0.0,98.688,83.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.013,-0.127,0.0,0.0,0.034,0.034,0.045,0.064,0.095,0.062
5292008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.636,12.977,0,80,55,1.4,41.25,36.005,3.107,2.508,57.436,69.542,70.552,63.224,53.763,0.0,0.002,0.015,20.0,20.0,84.747,54.977,73.383,70.248,135.399,112.241,135.149,39.129,52.764,38.923,-10.852,110,110,70.375,69.25,59.906,68.125,0.0,9.539,72,70,1000,200,0.0,11.836,105.875,80.25,0.012,70.938,71.375,61.5,68.75,0.0,0.0,72,70,1000,200,0.0,29.172,103.563,84.313,0.022,70.688,71.438,62.781,68.75,0.0,18.594,72,70,1000,200,-0.002,0.0,106.375,81.625,0.026,70.5,70.625,61.344,68.438,0.0,22.359,72,70,1000,200,-0.001,0.0,98.063,82.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.007,-0.196,0.0,0.0,0.034,0.034,0.045,0.061,0.093,0.059
5292008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.594,12.977,0,80,55,1.4,41.227,36.005,3.107,2.508,57.649,69.435,70.552,63.114,53.872,0.0,0.002,0.015,20.0,20.0,84.413,54.919,73.344,70.248,135.178,112.454,135.001,39.129,52.764,38.923,-10.852,110,110,70.375,69.25,60.188,68.375,0.0,8.695,72,70,1000,200,0.0,11.859,105.313,79.938,0.011,70.938,71.5,61.781,68.875,0.0,0.0,72,70,1000,200,0.0,29.094,102.875,84.188,0.022,70.813,71.5,63.094,69.0,0.0,18.594,72,70,1000,200,-0.002,0.0,105.688,81.625,0.026,70.5,70.625,61.719,68.563,0.0,22.359,72,70,1000,200,-0.001,0.0,97.5,82.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,-0.196,0.0,0.0,0.034,0.034,0.04,0.06,0.091,0.057
5292008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.594,12.991,0,80,55,1.4,40.563,36.005,3.107,2.508,57.755,69.328,70.66,62.895,54.089,0.0,0.002,0.015,20.0,20.0,84.107,54.776,73.331,70.248,134.957,112.454,134.706,39.129,52.764,38.996,-10.852,110,110,70.375,69.25,60.188,68.375,0.0,7.945,72,70,1000,200,0.0,11.352,104.563,79.75,0.012,70.938,71.5,61.906,68.938,0.0,0.0,72,70,1000,200,0.0,29.047,102.063,84.125,0.022,70.688,71.625,63.281,69.188,0.0,18.594,72,70,1000,200,-0.002,0.0,105.063,81.563,0.026,70.688,70.625,61.906,68.875,0.0,22.359,72,70,1000,200,-0.001,0.0,97.0,82.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.007,-0.127,0.0,0.0,0.034,0.034,0.043,0.057,0.089,0.056
5292008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.563,12.904,0,80,55,1.4,40.969,36.005,3.107,2.508,57.862,69.328,70.66,62.785,54.198,0.0,0.002,0.015,20.0,20.0,83.801,54.862,73.344,70.248,134.662,112.454,134.558,39.347,52.554,39.069,-10.852,110,110,70.375,69.25,60.5,68.438,0.0,6.996,72,70,1000,200,0.0,12.094,104.0,79.625,0.012,71.063,71.625,62.063,69.188,0.0,0.0,72,70,1000,200,0.0,29.141,101.375,83.938,0.022,70.813,71.688,63.594,69.25,0.0,18.594,72,70,1000,200,-0.002,0.0,104.25,81.563,0.026,70.688,70.688,62.313,68.875,0.0,22.359,72,70,1000,200,-0.001,0.0,96.375,82.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.272,0.0,0.0,0.034,0.034,0.042,0.056,0.086,0.054
5292008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.948,0,80,55,1.4,40.969,36.005,3.107,2.508,57.969,69.221,70.66,62.675,54.307,0.0,0.002,0.015,20.0,20.0,83.579,54.603,73.279,70.248,134.514,112.347,134.336,39.202,52.659,39.069,-10.852,110,110,70.375,69.25,60.719,68.375,0.0,6.145,72,70,1000,200,0.0,11.891,103.25,79.375,0.012,70.938,71.688,62.344,69.25,0.0,0.0,72,70,1000,200,0.0,29.125,100.75,83.813,0.022,70.813,71.75,63.813,69.375,0.0,18.594,72,70,1000,200,-0.002,0.0,103.625,81.438,0.026,70.688,70.813,62.5,68.938,0.0,22.359,72,70,1000,200,-0.001,0.0,95.813,82.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.004,-0.128,0.0,0.0,0.034,0.034,0.042,0.054,0.084,0.053
5292008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,12.904,0,80,55,1.4,41.0,37.267,3.107,1.076,58.182,69.221,70.66,62.565,54.416,0.0,0.002,0.015,20.0,20.0,83.329,54.603,73.228,70.141,134.367,112.454,134.115,39.347,52.659,39.142,-10.852,110,110,70.375,69.25,60.813,68.375,0.0,5.281,72,70,1000,200,0.0,12.078,102.75,79.25,0.012,70.938,71.75,62.469,69.313,0.0,0.0,72,70,1000,200,0.0,29.234,100.125,83.75,0.022,70.813,71.813,63.969,69.688,0.0,18.594,72,70,1000,200,-0.002,0.0,103.063,81.25,0.026,70.688,70.813,62.688,69.0,0.0,22.359,72,70,1000,200,-0.001,0.0,95.438,82.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.199,0.0,0.0,0.034,0.034,0.041,0.052,0.082,0.051
5292008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.479,12.962,0,80,55,1.4,41.195,36.005,3.107,1.076,58.289,69.114,70.66,62.455,54.524,0.0,0.002,0.015,20.0,20.0,83.106,54.488,73.163,70.141,134.219,112.241,133.893,39.275,52.659,39.069,-10.852,110,110,70.375,69.313,61.094,68.438,0.0,4.414,72,70,1000,200,0.0,12.133,102.25,79.188,0.011,71.063,71.813,62.656,69.438,0.0,0.0,72,70,1000,200,0.0,29.063,99.563,83.625,0.022,70.813,71.938,64.313,69.813,0.0,18.594,72,70,1000,200,-0.002,0.0,102.438,81.25,0.026,70.688,70.813,62.938,69.125,0.0,22.359,72,70,1000,200,-0.001,0.0,95.063,82.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.007,-0.2,0.0,0.0,0.034,0.034,0.037,0.051,0.08,0.05
5292008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,12.962,0,80,55,1.4,41.5,36.005,3.107,1.076,58.395,69.114,70.768,62.346,54.633,0.0,0.002,0.015,20.0,20.0,82.912,54.488,73.092,70.141,134.146,112.454,133.672,39.275,52.659,39.142,-10.852,110,110,70.375,69.25,61.188,68.438,0.0,3.545,72,70,1000,200,0.0,12.117,101.688,78.875,0.012,71.063,71.875,62.844,69.563,0.0,0.0,72,70,1000,200,0.0,29.125,98.938,83.625,0.022,70.813,71.938,64.5,69.875,0.0,18.594,72,70,1000,200,-0.002,0.0,102.0,81.125,0.026,70.813,70.875,63.188,69.313,0.0,22.359,72,70,1000,200,-0.001,0.0,94.563,82.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.129,0.0,0.0,0.034,0.034,0.04,0.049,0.079,0.048
5292008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.933,0,80,55,1.4,41.211,36.005,3.107,1.076,58.502,69.007,70.768,62.346,54.742,0.0,0.002,0.015,20.0,20.0,82.773,54.43,72.988,70.141,134.146,112.347,133.45,39.347,52.659,39.214,-10.852,110,110,70.375,69.25,61.281,68.438,0.0,2.682,72,70,1000,200,0.0,12.133,100.938,78.75,0.012,71.188,71.875,62.938,69.75,0.0,0.0,72,70,1000,200,0.0,28.953,98.375,83.5,0.022,70.813,72.0,64.75,69.938,0.0,18.594,72,70,1000,200,-0.002,0.0,101.25,81.125,0.026,70.813,70.938,63.469,69.438,0.0,22.359,72,70,1000,200,-0.001,0.0,94.063,82.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.013,-0.129,0.0,0.0,0.034,0.034,0.039,0.048,0.076,0.047
5292008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,12.948,0,80,55,1.4,41.078,36.005,4.643,2.508,58.608,69.007,70.768,62.126,54.851,0.0,0.002,0.015,20.0,20.0,82.606,54.373,72.923,70.141,134.146,112.241,133.303,39.42,52.554,39.214,-10.852,110,110,70.375,69.313,61.438,68.438,0.0,1.838,72,70,1000,200,0.0,12.047,100.438,78.688,0.012,71.063,71.875,63.188,69.813,0.0,0.0,72,70,1000,200,0.0,29.047,97.813,83.313,0.022,70.875,72.063,65.0,69.938,0.0,18.594,72,70,1000,200,-0.002,0.0,100.813,81.0,0.026,70.813,70.938,63.563,69.438,0.0,22.359,72,70,1000,200,-0.001,0.0,93.688,81.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.014,-0.203,0.0,0.0,0.034,0.034,0.038,0.046,0.075,0.046
5292008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.344,12.948,0,80,55,1.4,41.078,36.005,3.107,1.076,58.822,68.9,70.877,62.126,54.96,0.0,0.002,0.015,20.0,20.0,82.578,54.459,72.884,70.141,134.146,112.347,133.155,39.42,52.659,39.287,-10.852,110,110,70.375,69.313,61.719,68.438,0.0,1.016,72,70,1000,200,0.0,11.75,99.938,78.563,0.012,71.188,71.875,63.25,69.938,0.0,0.0,72,70,1000,200,0.0,29.172,97.25,83.188,0.022,70.875,72.125,65.0,70.25,0.0,18.594,72,70,1000,200,-0.002,0.0,100.25,80.938,0.026,70.813,70.938,63.75,69.563,0.0,22.359,72,70,1000,200,-0.001,0.0,93.25,81.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.016,-0.13,0.0,0.0,0.035,0.034,0.037,0.045,0.073,0.045
