DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,12.933,0,80,55,1.4,40.906,36.005,3.107,1.076,58.822,68.9,70.877,62.126,55.068,0.0,0.002,0.015,20.0,20.0,82.495,54.373,72.839,70.141,134.146,112.347,133.007,39.493,52.659,39.287,-10.852,110,110,70.375,69.313,61.813,68.438,0.0,0.234,72,70,1000,200,0.0,11.383,99.313,78.313,0.012,71.188,71.938,63.563,69.938,0.0,0.0,72,70,1000,200,0.0,29.219,96.938,83.125,0.022,70.875,72.188,65.188,70.313,0.0,18.594,72,70,1000,200,-0.002,0.0,99.688,80.938,0.026,70.813,71.0,64.063,69.563,0.0,22.359,72,70,1000,200,-0.001,0.0,92.875,81.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.016,-0.202,0.0,0.0,0.034,0.034,0.037,0.044,0.071,0.043
5292008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,13.02,0,80,55,1.4,40.336,36.005,3.107,1.076,59.035,68.793,70.877,62.016,55.177,0.0,0.002,0.015,20.0,20.0,82.272,54.315,72.787,70.141,133.998,112.347,132.786,39.42,52.554,39.287,-10.852,110,110,70.5,69.313,61.906,68.438,0.0,0.0,72,70,1000,200,0.0,11.352,99.0,78.188,0.011,71.188,71.938,63.656,70.0,0.0,0.0,72,70,1000,200,0.0,29.141,96.438,83.0,0.022,70.875,72.25,65.438,70.375,0.0,18.594,72,70,1000,200,-0.002,0.0,99.188,80.938,0.026,70.813,71.0,64.25,69.625,0.0,22.359,72,70,1000,200,-0.001,0.0,92.5,81.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,0.015,-0.132,0.0,0.0,0.034,0.034,0.033,0.043,0.069,0.042
5292008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,12.948,0,80,55,1.4,40.664,36.005,3.107,2.508,59.142,68.793,70.877,61.906,55.286,0.0,0.002,0.015,20.0,20.0,82.078,54.287,72.774,70.141,133.998,112.241,132.564,39.493,52.659,39.287,-10.852,110,110,70.375,69.313,62.0,68.5,0.0,0.0,72,70,1000,200,0.0,11.773,98.375,78.063,0.012,71.188,71.938,63.844,70.0,0.0,0.0,72,70,1000,200,0.0,29.109,95.938,82.938,0.022,70.875,72.313,65.563,70.375,0.0,18.594,72,70,1000,200,-0.002,0.0,98.75,80.875,0.026,70.813,71.125,64.313,69.688,0.0,22.359,72,70,1000,200,-0.001,0.0,92.063,81.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.016,-0.203,0.0,0.0,0.034,0.034,0.035,0.042,0.068,0.041
5292008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.198,12.948,0,80,55,1.4,40.844,36.005,3.107,2.508,59.248,68.686,70.877,61.906,55.395,0.0,0.002,0.015,20.0,20.0,81.966,54.2,72.826,70.141,133.998,112.241,132.417,39.565,52.449,39.287,-10.852,110,110,70.5,69.313,62.156,68.438,0.0,0.0,72,70,1000,200,0.0,11.547,97.875,77.938,0.012,71.375,72.0,64.0,70.125,0.0,0.0,72,70,1000,200,0.0,29.109,95.375,82.688,0.022,70.875,72.375,65.625,70.5,0.0,18.594,72,70,1000,200,-0.002,0.0,98.188,80.875,0.026,70.813,71.063,64.438,69.688,0.0,22.359,72,70,1000,200,-0.001,0.0,91.688,81.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.014,-0.279,0.0,0.0,0.034,0.034,0.035,0.041,0.065,0.04
5292008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.156,13.006,0,80,55,1.4,41.133,37.267,3.107,2.508,59.355,68.686,70.985,61.906,55.504,0.0,0.002,0.015,20.0,20.0,81.827,54.2,72.761,70.141,133.851,112.134,132.269,39.565,52.554,39.287,-10.852,110,110,70.375,69.313,62.25,68.5,0.0,0.0,72,70,1000,200,0.0,11.727,97.438,77.625,0.012,71.375,72.0,64.125,70.375,0.0,0.0,72,70,1000,200,0.0,29.109,95.063,82.688,0.022,70.875,72.438,65.688,70.5,0.0,18.594,72,70,1000,200,-0.002,0.0,97.938,80.625,0.024,70.813,71.125,64.75,69.875,0.0,22.359,72,70,1000,200,-0.001,0.0,91.313,81.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.011,-0.278,0.0,0.0,0.034,0.034,0.035,0.04,0.06,0.039
5292008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.114,12.962,0,80,55,1.4,40.531,36.005,3.107,2.508,59.461,68.686,70.877,61.906,55.504,0.0,0.002,0.015,20.0,20.0,81.688,54.143,72.722,70.034,133.924,112.134,132.121,39.565,52.554,39.36,-10.852,110,110,70.375,69.313,62.5,68.5,0.0,0.0,72,70,1000,200,0.0,11.531,97.125,77.625,0.011,71.188,72.063,64.25,70.5,0.0,0.0,72,70,1000,200,0.0,29.203,94.625,82.625,0.022,70.875,72.438,66.063,70.625,0.0,18.594,72,70,1000,200,-0.002,0.0,97.5,80.563,0.024,70.938,71.125,64.875,69.875,0.0,22.359,72,70,1000,200,-0.001,0.0,91.063,81.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.009,-0.205,0.0,0.0,0.034,0.034,0.031,0.038,0.059,0.038
5292008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,40.359,36.005,3.107,5.371,59.568,68.579,70.985,61.797,55.721,0.0,0.002,0.015,20.0,20.0,81.549,54.172,72.657,70.034,133.851,112.134,131.973,39.565,52.554,39.36,-10.852,110,110,70.375,69.313,62.594,68.5,0.0,0.0,72,70,1000,200,0.0,11.617,96.75,77.563,0.011,71.375,72.063,64.313,70.5,0.0,0.0,72,70,1000,200,0.0,29.031,94.188,82.5,0.022,71.063,72.5,66.188,70.813,0.0,18.594,72,70,1000,200,-0.002,0.0,97.0,80.563,0.024,70.813,71.188,64.938,70.0,0.0,22.359,72,70,1000,200,-0.001,0.0,90.75,81.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.205,0.0,0.0,0.034,0.034,0.031,0.037,0.057,0.037
5292008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,40.359,36.005,3.107,2.508,59.675,68.579,70.985,61.797,55.721,0.0,0.002,0.015,20.0,20.0,81.41,54.085,72.605,70.034,133.261,111.922,131.678,39.638,52.659,39.433,-10.852,110,110,70.5,69.375,62.594,68.5,0.0,0.0,72,70,1000,200,0.0,11.781,96.125,77.5,0.011,71.188,72.125,64.625,70.563,0.0,0.0,72,70,1000,200,0.0,28.984,93.813,82.375,0.022,71.063,72.563,66.25,70.813,0.0,18.594,72,70,1000,200,-0.002,0.0,96.625,80.563,0.024,70.813,71.25,65.25,70.125,0.0,22.359,72,70,1000,200,-0.001,0.0,90.375,81.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.204,0.0,0.0,0.034,0.034,0.03,0.037,0.056,0.036
5292008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,40.844,36.005,4.643,2.508,59.781,68.579,70.985,61.797,55.83,0.0,0.002,0.015,20.0,20.0,81.327,54.028,72.58,70.034,133.261,112.028,131.53,39.638,52.554,39.433,-10.852,110,110,70.375,69.375,62.781,68.5,0.0,0.0,72,70,1000,200,0.0,11.875,95.688,77.375,0.012,71.188,72.188,64.625,70.563,0.0,0.0,72,70,1000,200,0.0,28.953,93.438,82.313,0.022,71.063,72.625,66.313,70.938,0.0,18.594,72,70,1000,200,-0.002,0.0,96.188,80.438,0.024,70.938,71.25,65.313,70.0,0.0,22.359,72,70,1000,200,-0.001,0.0,90.0,81.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.205,0.0,0.0,0.034,0.034,0.032,0.036,0.055,0.035
5292008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,12.904,0,80,55,1.4,40.805,36.005,3.107,2.508,59.888,68.472,70.985,61.687,55.939,0.0,0.002,0.015,20.0,20.0,81.216,54.028,72.495,70.141,133.556,111.815,131.383,39.638,52.554,39.433,-10.852,110,110,70.5,69.375,62.875,68.5,0.0,0.0,72,70,1000,200,0.0,11.547,95.375,77.063,0.012,71.375,72.188,64.875,70.563,0.0,0.0,72,70,1000,200,0.0,28.938,93.0,82.125,0.022,71.063,72.625,66.563,71.0,0.0,18.594,72,70,1000,200,-0.002,0.0,95.813,80.313,0.024,70.938,71.313,65.438,70.125,0.0,22.359,72,70,1000,200,-0.001,0.0,89.688,80.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.036,-0.205,0.0,0.0,0.035,0.034,0.032,0.035,0.054,0.035
5292008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,12.991,0,80,55,1.4,40.625,36.005,3.107,2.508,59.995,68.472,71.093,61.687,56.048,0.0,0.002,0.015,20.0,20.0,81.077,53.999,72.353,70.034,133.629,111.815,131.014,39.638,52.554,39.506,-10.852,110,110,70.5,69.375,63.063,68.5,0.0,0.0,72,70,1000,200,0.0,11.383,94.875,77.063,0.012,71.188,72.25,64.938,70.625,0.0,0.0,72,70,1000,200,0.0,29.094,92.813,82.0,0.022,71.063,72.625,66.688,71.0,0.0,18.594,72,70,1000,200,-0.002,0.0,95.5,80.313,0.024,70.938,71.375,65.563,70.188,0.0,22.359,72,70,1000,200,-0.001,0.0,89.375,80.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.046,-0.133,0.0,0.0,0.035,0.034,0.031,0.035,0.053,0.034
5292008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,13.035,0,80,55,1.4,40.625,37.267,3.107,3.939,60.101,68.364,70.985,61.687,56.157,0.0,0.002,0.015,20.0,20.0,80.938,53.97,72.366,70.034,133.629,111.709,131.087,39.638,52.554,39.433,-10.852,110,110,70.5,69.375,63.0,68.5,0.0,0.0,72,70,1000,200,0.0,11.422,94.375,76.938,0.011,71.375,72.25,65.063,70.625,0.0,0.0,72,70,1000,200,0.0,29.078,92.313,82.0,0.022,71.063,72.688,66.75,71.063,0.0,18.594,72,70,1000,200,-0.002,0.0,95.0,80.25,0.024,70.938,71.375,65.625,70.188,0.0,22.359,72,70,1000,200,-0.001,0.0,89.063,80.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.047,-0.207,0.0,0.0,0.034,0.034,0.028,0.033,0.051,0.033
5292008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,13.006,0,80,55,1.4,40.828,36.005,3.107,1.076,60.208,68.364,71.093,61.687,56.157,0.0,0.002,0.015,20.0,20.0,80.854,53.942,72.379,70.034,133.629,111.815,131.457,39.638,52.449,39.506,-10.852,110,110,70.5,69.438,63.188,68.625,0.0,0.0,72,70,1000,200,0.0,11.352,94.063,76.875,0.011,71.375,72.313,65.25,70.75,0.0,0.0,72,70,1000,200,0.0,28.5,92.125,81.875,0.022,71.063,72.688,66.875,71.063,0.0,18.594,72,70,1000,200,-0.002,0.0,94.813,80.0,0.024,70.938,71.438,65.938,70.188,0.0,22.359,72,70,1000,200,-0.001,0.0,88.75,80.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.043,-0.134,0.0,0.0,0.034,0.034,0.028,0.033,0.052,0.032
5292008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.459,12.933,0,80,55,1.4,40.195,36.005,3.107,2.508,60.208,68.364,70.985,61.687,56.265,0.0,0.002,0.015,20.0,20.0,80.771,53.913,72.353,70.034,133.629,111.602,131.752,39.638,52.554,39.506,-10.852,110,110,70.375,69.438,63.188,68.5,0.0,0.0,72,70,1000,200,0.0,11.984,93.625,76.75,0.012,71.375,72.313,65.375,70.75,0.0,0.0,72,70,1000,200,0.0,28.953,91.688,81.813,0.022,71.188,72.75,66.938,71.188,0.0,18.594,72,70,1000,200,-0.002,0.0,94.375,80.0,0.024,70.938,71.5,66.063,70.188,0.0,22.359,72,70,1000,200,-0.001,0.0,88.5,80.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.039,-0.132,0.0,0.0,0.034,0.034,0.029,0.032,0.05,0.031
5292008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,12.962,0,80,55,1.4,40.281,36.005,3.107,3.939,60.421,68.257,71.093,61.577,56.374,0.0,0.002,0.015,20.0,20.0,80.715,53.884,72.392,70.034,133.629,111.709,131.973,39.711,52.449,39.506,-10.852,110,110,70.5,69.438,63.406,68.625,0.0,0.0,72,70,1000,200,0.0,11.219,93.25,76.688,0.012,71.375,72.375,65.5,70.938,0.0,0.0,72,70,1000,200,0.0,28.234,91.375,81.75,0.022,71.063,72.75,66.938,71.063,0.0,18.594,72,70,1000,200,-0.002,0.0,94.0,79.938,0.024,70.938,71.5,66.188,70.188,0.0,22.359,72,70,1000,200,-0.001,0.0,88.188,80.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.034,-0.209,0.0,0.0,0.034,0.034,0.029,0.031,0.049,0.03
5292008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,12.991,0,80,55,1.4,40.281,36.005,3.107,3.939,60.421,68.257,71.093,61.577,56.483,0.0,0.002,0.015,20.0,20.0,80.632,53.913,72.34,70.034,133.408,111.496,132.047,39.711,52.554,39.506,-10.852,110,110,70.5,69.375,63.406,68.5,0.0,0.0,72,70,1000,200,0.0,11.508,92.938,76.375,0.012,71.375,72.375,65.563,70.938,0.0,0.0,72,70,1000,200,0.0,28.781,91.125,81.75,0.022,71.063,72.75,67.188,71.188,0.0,18.594,72,70,1000,200,-0.002,0.0,93.625,79.938,0.024,70.938,71.5,66.438,70.313,0.0,22.359,72,70,1000,200,-0.001,0.0,88.0,80.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,-0.207,0.0,0.0,0.034,0.034,0.029,0.03,0.048,0.03
5292008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,12.977,0,80,55,1.4,40.172,36.005,3.107,2.508,60.528,68.15,71.093,61.577,56.483,0.0,0.002,0.015,20.0,20.0,80.465,53.855,72.366,70.034,133.334,111.496,132.121,39.711,52.554,39.506,-10.852,110,110,70.5,69.438,63.5,68.5,0.0,0.0,72,70,1000,200,0.0,11.953,92.563,76.5,0.012,71.375,72.375,65.625,71.063,0.0,0.0,72,70,1000,200,0.0,28.594,90.813,81.5,0.022,71.063,72.813,67.25,71.438,0.0,18.594,72,70,1000,200,-0.002,0.0,93.375,79.938,0.024,70.938,71.563,66.563,70.5,0.0,22.359,72,70,1000,200,-0.001,0.0,87.813,80.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.207,0.0,0.0,0.034,0.034,0.028,0.03,0.047,0.03
5292008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,12.962,0,80,55,1.4,40.906,36.005,3.107,2.508,60.634,68.15,71.093,61.577,56.592,0.0,0.002,0.015,20.0,20.0,80.354,53.826,72.34,70.034,133.113,111.496,132.121,39.711,52.449,39.579,-10.852,110,110,70.375,69.438,63.594,68.5,0.0,0.0,72,70,1000,200,0.0,12.195,92.25,76.375,0.012,71.375,72.375,65.875,71.063,0.0,0.0,72,70,1000,200,0.0,28.016,90.5,81.438,0.022,71.063,72.813,67.313,71.438,0.0,18.594,72,70,1000,200,-0.002,0.0,93.063,79.938,0.024,70.938,71.563,66.563,70.5,0.0,22.359,72,70,1000,200,-0.001,0.0,87.438,80.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.02,-0.134,0.0,0.0,0.034,0.034,0.028,0.029,0.046,0.028
5292008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,12.991,0,80,55,1.4,39.711,36.005,3.107,5.371,60.741,68.15,71.093,61.577,56.701,0.0,0.002,0.015,20.0,20.0,80.298,53.769,72.275,70.034,133.039,111.389,132.047,39.783,52.554,39.579,-10.852,110,110,70.375,69.438,63.688,68.5,0.0,0.0,72,70,1000,200,0.0,12.102,91.938,76.25,0.012,71.438,72.438,65.938,71.063,0.0,0.0,72,70,1000,200,0.0,28.563,90.188,81.438,0.022,71.188,72.813,67.313,71.438,0.0,18.594,72,70,1000,200,-0.002,0.0,92.625,79.813,0.024,70.938,71.625,66.688,70.5,0.0,22.359,72,70,1000,200,-0.001,0.0,87.313,80.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.02,-0.208,0.0,0.0,0.034,0.034,0.027,0.028,0.045,0.028
5292008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.933,0,80,55,1.4,40.852,36.005,3.107,1.076,60.848,68.043,71.093,61.467,56.809,0.0,0.002,0.015,20.0,20.0,80.215,53.769,72.255,69.927,132.818,111.389,132.047,39.783,52.554,39.579,-10.852,110,110,70.5,69.438,63.813,68.5,0.0,0.0,72,70,1000,200,0.0,11.711,91.438,76.063,0.011,71.375,72.438,65.938,71.188,0.0,0.0,72,70,1000,200,0.0,28.641,89.875,81.313,0.022,71.188,72.875,67.5,71.438,0.0,18.594,72,70,1000,200,-0.002,0.0,92.438,79.688,0.024,70.938,71.563,66.813,70.5,0.0,22.359,72,70,1000,200,-0.001,0.0,86.938,80.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.015,-0.207,0.0,0.0,0.035,0.034,0.025,0.027,0.045,0.027
5292008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,12.991,0,80,55,1.4,38.867,36.005,3.107,2.508,60.954,68.043,71.093,61.467,56.809,0.0,0.002,0.015,20.0,20.0,80.104,53.769,72.268,69.927,132.523,111.389,131.973,39.783,52.449,39.652,-10.852,110,110,70.375,69.438,63.969,68.5,0.0,0.0,72,70,1000,200,0.0,11.273,91.25,75.875,0.012,71.438,72.5,66.188,71.188,0.0,0.0,72,70,1000,200,0.0,27.859,89.625,81.188,0.022,71.188,72.875,67.75,71.5,0.0,18.594,72,70,1000,200,-0.002,0.0,92.188,79.625,0.024,71.0,71.625,67.125,70.625,0.0,22.359,72,70,1000,200,-0.001,0.0,86.813,80.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.134,0.0,0.0,0.034,0.034,0.027,0.027,0.044,0.027
5292008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,12.948,0,80,55,1.4,38.867,36.005,4.643,2.508,60.954,68.043,71.093,61.467,56.918,0.0,0.002,0.015,20.0,20.0,79.992,53.74,72.184,69.927,132.228,111.389,131.9,39.856,52.449,39.652,-10.852,110,110,70.5,69.438,63.969,68.5,0.0,0.0,72,70,1000,200,0.0,11.609,90.813,75.875,0.012,71.438,72.5,66.188,71.063,0.0,0.0,72,70,1000,200,0.0,27.031,89.375,81.125,0.022,71.063,72.875,67.75,71.5,0.0,18.594,72,70,1000,200,-0.002,0.0,91.875,79.625,0.024,71.0,71.625,67.125,70.625,0.0,22.359,72,70,1000,200,-0.001,0.0,86.438,80.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.006,-0.21,0.0,0.0,0.034,0.034,0.026,0.026,0.043,0.025
5292008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,13.006,0,80,55,1.4,38.836,36.005,3.107,2.508,61.061,67.936,71.202,61.467,57.027,0.0,0.002,0.015,20.0,20.0,79.881,53.74,72.119,69.927,132.08,111.283,131.678,39.856,52.554,39.652,-10.852,110,110,70.5,69.438,64.125,68.5,0.0,0.0,72,70,1000,200,0.0,12.109,90.625,75.75,0.012,71.375,72.5,66.25,71.25,0.0,0.0,72,70,1000,200,0.0,26.984,89.125,81.125,0.022,71.188,72.875,67.875,71.5,0.0,18.594,72,70,1000,200,-0.002,0.0,91.563,79.625,0.024,71.0,71.688,67.188,70.688,0.0,22.359,72,70,1000,200,-0.001,0.0,86.25,79.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.007,-0.209,0.0,0.0,0.034,0.034,0.026,0.026,0.042,0.025
5292008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.365,12.904,0,80,55,1.4,38.492,36.005,3.107,2.508,61.168,67.936,71.093,61.467,57.027,0.0,0.002,0.015,20.0,20.0,79.798,53.711,72.055,69.927,131.785,111.283,131.53,39.856,52.554,39.652,-10.852,110,110,70.5,69.438,64.188,68.625,0.0,0.0,72,70,1000,200,0.0,11.688,90.188,75.625,0.012,71.438,72.5,66.438,71.25,0.0,0.0,72,70,1000,200,0.0,26.594,88.813,80.938,0.022,71.188,72.938,67.875,71.5,0.0,18.594,72,70,1000,200,-0.002,0.0,91.313,79.625,0.024,71.0,71.75,67.313,70.688,0.0,22.359,72,70,1000,200,-0.001,0.0,86.063,79.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,-0.207,0.0,0.0,0.034,0.034,0.025,0.025,0.041,0.024
5292008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.344,12.977,0,80,55,1.4,38.695,36.005,3.107,3.939,61.274,67.936,71.202,61.467,57.136,0.0,0.002,0.015,20.0,20.0,79.687,53.711,72.068,69.927,131.49,111.283,131.309,39.856,52.554,39.652,-10.852,110,110,70.5,69.438,64.188,68.625,0.0,0.0,72,70,1000,200,0.0,11.742,89.938,75.563,0.012,71.438,72.563,66.5,71.313,0.0,0.0,72,70,1000,200,0.0,26.563,88.625,80.813,0.022,71.188,72.938,67.938,71.625,0.0,18.594,72,70,1000,200,-0.002,0.0,91.188,79.438,0.024,71.0,71.688,67.375,70.688,0.0,22.359,72,70,1000,200,-0.001,0.0,85.875,79.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.208,0.0,0.0,0.034,0.034,0.025,0.025,0.041,0.024
5292008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,12.977,0,80,55,1.4,38.695,36.005,3.107,2.508,61.381,67.936,71.202,61.467,57.245,0.0,0.002,0.015,20.0,20.0,79.603,53.711,72.003,69.927,131.417,111.07,131.161,39.929,52.554,39.652,-10.852,110,110,70.5,69.438,64.313,68.625,0.0,0.0,72,70,1000,200,0.0,11.758,89.625,75.563,0.012,71.438,72.563,66.625,71.313,0.0,0.0,72,70,1000,200,0.0,26.266,88.438,80.688,0.022,71.188,72.938,68.063,71.625,0.0,18.594,72,70,1000,200,-0.002,0.0,90.75,79.438,0.024,71.0,71.75,67.563,70.688,0.0,22.359,72,70,1000,200,-0.001,0.0,85.688,79.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.004,-0.285,0.0,0.0,0.034,0.034,0.025,0.025,0.04,0.024
5292008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,13.006,0,80,55,1.4,38.305,36.005,3.107,1.076,61.487,67.829,71.202,61.467,57.245,0.0,0.002,0.015,20.0,20.0,79.464,53.683,71.931,69.927,131.195,111.177,130.94,39.856,52.449,39.725,-10.852,110,110,70.563,69.5,64.313,68.5,0.0,0.0,72,70,1000,200,0.0,12.141,89.438,75.5,0.012,71.438,72.563,66.75,71.313,0.0,0.0,72,70,1000,200,0.0,26.031,88.125,80.688,0.022,71.188,73.0,68.063,71.5,0.0,18.594,72,70,1000,200,-0.002,0.0,90.563,79.313,0.024,71.0,71.75,67.563,70.688,0.0,22.359,72,70,1000,200,-0.001,0.0,85.438,79.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.004,-0.135,0.0,0.0,0.034,0.034,0.024,0.024,0.039,0.023
5292008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,12.933,0,80,55,1.4,37.383,36.005,3.107,2.508,61.487,67.829,71.202,61.467,57.353,0.0,0.002,0.015,20.0,20.0,79.381,53.654,71.815,69.927,131.122,111.07,130.718,39.929,52.554,39.652,-10.852,110,110,70.5,69.5,64.375,68.625,0.0,0.0,72,70,1000,200,0.0,11.188,89.0,75.25,0.012,71.438,72.563,66.875,71.313,0.0,0.0,72,70,1000,200,0.0,26.203,87.938,80.625,0.022,71.188,73.0,68.125,71.625,0.0,18.594,72,70,1000,200,-0.002,0.0,90.25,79.313,0.024,71.0,71.813,67.688,70.813,0.0,22.359,72,70,1000,200,-0.001,0.0,85.188,79.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.284,0.0,0.0,0.034,0.034,0.024,0.023,0.038,0.022
5292008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,12.991,0,80,55,1.4,36.875,36.005,3.107,2.508,61.594,67.829,71.202,61.467,57.462,0.0,0.002,0.015,20.0,20.0,79.297,53.654,71.711,69.927,131.122,111.07,130.497,40.001,52.554,39.725,-10.852,110,110,70.5,69.5,64.375,68.5,0.0,0.0,72,70,1000,200,0.0,11.82,88.813,75.25,0.012,71.438,72.625,67.0,71.563,0.0,0.0,72,70,1000,200,0.0,25.266,87.813,80.625,0.022,71.188,73.0,68.125,71.625,0.0,18.594,72,70,1000,200,-0.002,0.0,90.063,79.25,0.024,71.0,71.813,67.813,70.813,0.0,22.359,72,70,1000,200,-0.001,0.0,85.0,79.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.008,-0.286,0.0,0.0,0.034,0.034,0.024,0.023,0.038,0.022
5292008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.229,12.948,0,80,55,1.4,36.875,36.005,3.107,-0.356,61.701,67.722,71.202,61.467,57.462,0.0,0.002,0.018,20.0,20.0,79.13,53.826,71.666,69.927,131.048,110.964,130.275,39.929,52.554,39.725,-10.852,110,110,70.5,69.5,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,11.531,88.625,75.063,0.011,71.438,72.625,67.0,71.563,0.0,0.0,72,70,1000,200,0.0,25.297,87.5,80.5,0.022,71.188,73.0,68.313,71.75,0.0,18.594,72,70,1000,200,-0.002,0.0,89.75,79.25,0.024,71.0,71.813,67.875,70.813,0.0,22.359,72,70,1000,200,-0.001,0.0,84.875,79.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.009,-0.209,0.0,0.0,0.034,0.034,0.022,0.022,0.037,0.021
5292008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,12.991,0,80,55,1.4,36.703,36.005,3.107,-0.356,61.807,67.722,71.202,61.467,57.571,0.0,0.002,0.018,20.0,20.0,79.019,53.855,71.614,70.034,131.048,111.07,130.054,40.001,52.554,39.798,-10.852,110,110,70.563,69.5,64.75,68.5,0.0,0.0,72,70,1000,200,0.0,11.586,88.25,75.063,0.012,71.438,72.625,67.125,71.625,0.0,0.0,72,70,1000,200,0.0,25.328,87.25,80.5,0.022,71.188,73.063,68.313,71.625,0.0,18.594,72,70,1000,200,-0.002,0.0,89.5,79.063,0.024,71.125,71.813,67.938,70.813,0.0,22.359,72,70,1000,200,-0.001,0.0,84.688,79.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.21,0.0,0.0,0.034,0.034,0.023,0.022,0.036,0.021
5292008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,13.035,0,80,55,1.4,37.117,36.005,3.107,1.076,61.807,67.722,71.202,61.467,57.68,0.0,0.002,0.015,20.0,20.0,78.88,53.913,71.588,70.034,131.048,110.964,129.832,40.001,52.554,39.798,-10.852,110,110,70.5,69.438,64.75,68.625,0.0,0.0,72,70,1000,200,0.0,11.773,88.0,75.063,0.011,71.438,72.625,67.125,71.625,0.0,0.0,72,70,1000,200,0.0,25.656,87.0,80.313,0.022,71.188,73.125,68.438,71.75,0.0,18.594,72,70,1000,200,-0.002,0.0,89.438,79.063,0.024,71.0,71.813,67.938,70.875,0.0,22.359,72,70,1000,200,-0.001,0.0,84.375,79.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.01,-0.211,0.0,0.0,0.034,0.034,0.021,0.021,0.036,0.02
5292008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.124,12.948,0,80,55,1.4,37.164,36.005,3.107,2.508,61.914,67.722,71.202,61.467,57.789,0.0,0.002,0.015,20.0,20.0,78.741,53.884,71.536,70.034,131.122,110.857,129.684,40.001,52.554,39.798,-10.852,110,110,70.5,69.5,64.75,68.5,0.0,0.0,72,70,1000,200,0.0,11.953,87.625,74.875,0.012,71.438,72.625,67.25,71.625,0.0,0.0,72,70,1000,200,0.0,25.109,86.813,80.188,0.022,71.188,73.125,68.563,71.75,0.0,18.594,72,70,1000,200,-0.002,0.0,89.063,79.0,0.024,71.0,71.813,68.188,70.875,0.0,22.359,72,70,1000,200,-0.001,0.0,84.25,79.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.009,-0.209,0.0,0.0,0.034,0.034,0.022,0.021,0.035,0.02
5292008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.918,0,80,55,1.4,36.477,36.005,3.107,2.508,62.021,67.722,71.202,61.467,57.789,0.0,0.002,0.015,20.0,20.0,78.602,53.74,71.458,70.034,131.122,110.857,129.537,40.001,52.449,39.798,-10.852,110,110,70.5,69.5,64.875,68.625,0.0,0.0,72,70,1000,200,0.0,11.828,87.438,74.875,0.012,71.438,72.625,67.313,71.625,0.0,0.0,72,70,1000,200,0.0,24.922,86.688,80.188,0.022,71.188,73.188,68.688,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,88.813,79.0,0.024,71.0,71.875,68.25,70.875,0.0,22.359,72,70,1000,200,-0.001,0.0,84.125,79.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,-0.211,0.0,0.0,0.034,0.034,0.022,0.021,0.034,0.02
5292008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,36.203,36.005,3.107,2.508,62.021,67.615,71.202,61.577,57.897,0.0,0.002,0.015,20.0,20.0,78.463,53.683,71.335,70.034,131.048,110.751,129.315,40.074,52.449,39.798,-10.852,110,110,70.5,69.563,64.875,68.625,0.0,0.0,72,70,1000,200,0.0,11.102,87.063,74.625,0.012,71.438,72.688,67.438,71.75,0.0,0.0,72,70,1000,200,0.0,24.828,86.438,80.125,0.022,71.313,73.188,68.688,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,88.5,78.875,0.024,71.0,71.875,68.25,70.875,0.0,22.359,72,70,1000,200,-0.001,0.0,83.875,79.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.289,0.0,0.0,0.035,0.034,0.022,0.02,0.034,0.019
5292008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,36.203,36.005,3.107,2.508,62.127,67.615,71.202,61.577,57.897,0.0,0.002,0.015,20.0,20.0,78.324,53.596,71.141,70.034,130.679,110.751,129.094,40.001,52.659,39.798,-10.852,110,110,70.5,69.5,65.188,68.625,0.0,0.0,72,70,1000,200,0.0,11.508,87.0,74.563,0.012,71.563,72.688,67.438,71.75,0.0,0.0,72,70,1000,200,0.0,24.938,86.188,80.0,0.022,71.188,73.188,68.688,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,88.438,78.875,0.024,71.0,71.938,68.25,71.125,0.0,22.359,72,70,1000,200,-0.001,0.0,83.813,79.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.208,0.0,0.0,0.034,0.034,0.022,0.02,0.033,0.019
5292008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.918,0,80,55,1.4,36.367,36.005,3.107,2.508,62.234,67.615,71.202,61.577,58.006,0.0,0.002,0.015,20.0,20.0,78.213,53.51,71.069,69.927,130.31,110.644,128.651,40.001,52.449,39.871,-10.852,110,110,70.5,69.5,65.188,68.75,0.0,0.0,72,70,1000,200,0.0,11.141,86.813,74.563,0.012,71.563,72.688,67.625,71.75,0.0,0.0,72,70,1000,200,0.0,24.719,86.125,80.0,0.022,71.313,73.25,68.75,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,88.25,78.875,0.024,71.125,71.938,68.375,71.125,0.0,22.359,72,70,1000,200,-0.001,0.0,83.375,78.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.135,0.0,0.0,0.034,0.034,0.021,0.02,0.033,0.017
5292008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,35.688,36.005,3.107,2.508,62.34,67.508,71.202,61.467,58.006,0.0,0.002,0.018,20.0,20.0,78.074,53.51,71.069,69.927,129.868,110.644,128.429,39.929,52.554,39.798,-10.852,110,110,70.5,69.563,65.313,68.625,0.0,0.0,72,70,1000,200,0.0,11.289,86.5,74.5,0.012,71.563,72.75,67.688,71.813,0.0,0.0,72,70,1000,200,0.0,24.719,86.0,79.875,0.022,71.313,73.313,68.75,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,87.938,78.875,0.024,71.0,71.875,68.5,71.125,0.0,22.359,72,70,1000,200,-0.001,0.0,83.375,78.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.134,0.0,0.0,0.034,0.034,0.021,0.02,0.032,0.017
5292008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,36.297,36.005,3.107,2.508,62.34,67.508,71.202,61.577,58.115,0.0,0.002,0.015,20.0,20.0,77.935,53.51,70.979,69.927,130.015,110.538,128.503,40.074,52.554,39.871,-10.867,110,110,70.563,69.563,65.313,68.625,0.0,0.0,72,70,1000,200,0.0,11.422,86.313,74.5,0.012,71.563,72.75,67.688,71.813,0.0,0.0,72,70,1000,200,0.0,24.813,85.688,79.875,0.022,71.313,73.313,68.875,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,87.75,78.875,0.024,71.125,71.938,68.5,71.125,0.0,22.359,72,70,1000,200,-0.001,0.0,83.188,78.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.212,0.0,0.0,0.035,0.034,0.021,0.019,0.031,0.017
5292008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,36.297,36.005,3.107,2.508,62.447,67.508,71.202,61.577,58.115,0.0,0.002,0.015,20.0,20.0,77.796,53.481,70.888,69.927,129.868,110.432,128.651,40.074,52.554,39.871,-10.852,110,110,70.5,69.563,65.313,68.625,0.0,0.0,72,70,1000,200,0.0,11.195,86.0,74.5,0.012,71.563,72.75,67.813,71.813,0.0,0.0,72,70,1000,200,0.0,24.797,85.5,79.75,0.022,71.313,73.313,68.875,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,87.688,78.625,0.024,71.125,71.938,68.563,71.125,0.0,22.359,72,70,1000,200,-0.001,0.0,83.125,78.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.211,0.0,0.0,0.035,0.034,0.02,0.018,0.032,0.017
5292008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,36.125,36.005,3.107,1.076,62.554,67.508,71.202,61.577,58.224,0.0,0.002,0.018,20.0,20.0,77.657,53.453,70.311,69.927,129.573,110.325,128.577,40.074,52.659,39.871,-10.852,110,110,70.5,69.563,65.313,68.5,0.0,0.0,72,70,1000,200,0.0,11.5,85.813,74.375,0.012,71.563,72.75,67.938,71.938,0.0,0.0,72,70,1000,200,0.0,24.734,85.438,79.75,0.022,71.313,73.313,69.0,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,87.563,78.75,0.024,71.0,71.938,68.563,71.188,0.0,22.359,72,70,1000,200,-0.001,0.0,82.813,78.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,-0.21,0.0,0.0,0.035,0.034,0.02,0.018,0.031,0.016
5292008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.078,0,80,55,1.4,35.906,36.005,3.107,1.076,62.554,67.508,71.202,61.577,58.224,0.0,0.002,0.015,20.0,20.0,77.518,53.395,69.397,69.927,129.278,110.325,128.429,40.001,52.554,39.871,-10.867,110,110,70.563,69.563,65.5,68.625,0.0,0.0,72,70,1000,200,0.0,11.242,85.688,74.25,0.012,71.563,72.75,68.063,71.813,0.0,0.0,72,70,1000,200,0.0,24.656,85.188,79.625,0.022,71.313,73.313,69.0,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,87.25,78.625,0.024,71.125,72.0,68.813,71.188,0.0,22.359,72,70,1000,200,-0.001,0.0,82.75,78.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.135,0.0,0.0,0.034,0.034,0.02,0.018,0.03,0.017
5292008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,35.688,36.005,3.107,1.076,62.66,67.401,71.202,61.577,58.333,0.0,0.002,0.018,20.0,20.0,77.379,53.424,68.458,69.927,128.983,110.219,128.06,40.147,52.659,39.871,-10.852,110,110,70.5,69.563,65.438,68.625,0.0,0.0,72,70,1000,200,0.0,11.047,85.313,74.063,0.012,71.563,72.75,68.063,71.938,0.0,0.0,72,70,1000,200,0.0,24.281,85.0,79.5,0.022,71.313,73.375,69.0,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,87.063,78.625,0.024,71.125,72.0,68.875,71.188,0.0,22.359,72,70,1000,200,-0.001,0.0,82.625,78.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.287,0.0,0.0,0.034,0.034,0.02,0.018,0.03,0.016
5292008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,12.918,0,80,55,1.4,35.367,36.005,3.107,1.076,62.767,67.401,71.202,61.577,58.333,0.0,0.002,0.015,20.0,20.0,77.24,53.395,67.693,69.927,129.352,110.112,127.912,40.074,52.659,39.944,-10.852,110,110,70.5,69.625,65.5,68.75,0.0,0.0,72,70,1000,200,0.0,11.102,85.188,74.0,0.012,71.563,72.813,68.25,71.938,0.0,0.0,72,70,1000,200,0.0,24.422,84.938,79.5,0.022,71.375,73.375,69.125,72.0,0.0,18.594,72,70,1000,200,-0.002,0.0,87.0,78.5,0.024,71.125,72.0,68.813,71.188,0.0,22.359,72,70,1000,200,-0.001,0.0,82.313,78.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.133,0.0,0.0,0.034,0.034,0.02,0.017,0.03,0.015
5292008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.156,12.962,0,80,55,1.4,35.961,36.005,3.107,2.508,62.767,67.401,71.202,61.577,58.441,0.0,0.002,0.015,20.0,20.0,77.129,53.366,67.246,69.927,129.647,110.006,127.838,40.147,52.659,39.944,-10.852,110,110,70.5,69.563,65.625,68.625,0.0,0.0,72,70,1000,200,0.0,11.609,85.0,74.0,0.012,71.563,72.813,68.25,71.938,0.0,0.0,72,70,1000,200,0.0,24.422,84.813,79.438,0.022,71.313,73.375,69.125,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,86.563,78.5,0.024,71.125,72.0,68.938,71.188,0.0,22.359,72,70,1000,200,-0.001,0.0,82.25,78.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.014,-0.21,0.0,0.0,0.034,0.034,0.019,0.017,0.028,0.015
5292008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.166,13.02,0,80,55,1.4,35.961,36.005,3.107,2.508,62.874,67.401,71.202,61.577,58.441,0.0,0.002,0.018,20.0,20.0,76.99,53.338,66.85,69.927,129.868,109.899,127.543,40.147,52.659,39.944,-10.852,110,110,70.5,69.625,65.5,68.625,0.0,0.0,72,70,1000,200,0.0,11.602,84.625,73.875,0.012,71.563,72.813,68.313,71.938,0.0,0.0,72,70,1000,200,0.0,24.266,84.5,79.438,0.022,71.375,73.375,69.25,71.813,0.0,18.594,72,70,1000,200,-0.002,0.0,86.563,78.5,0.024,71.125,72.0,68.938,71.188,0.0,22.359,72,70,1000,200,-0.001,0.0,82.125,78.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.019,-0.211,0.0,0.0,0.034,0.034,0.019,0.016,0.028,0.015
5292008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,12.948,0,80,55,1.4,35.922,36.005,3.107,1.076,62.98,67.401,71.202,61.577,58.55,0.0,0.002,0.015,20.0,20.0,76.851,53.366,66.533,69.927,129.942,109.793,127.1,40.22,52.554,39.871,-10.852,110,110,70.563,69.625,65.813,68.625,0.0,0.0,72,70,1000,200,0.0,11.219,84.625,73.875,0.012,71.563,72.813,68.313,72.125,0.0,0.0,72,70,1000,200,0.0,24.422,84.375,79.375,0.022,71.313,73.375,69.25,72.0,0.0,18.594,72,70,1000,200,-0.002,0.0,86.375,78.5,0.024,71.125,72.063,68.938,71.188,0.0,22.359,72,70,1000,200,-0.001,0.0,82.0,78.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.023,-0.366,0.0,0.0,0.035,0.034,0.019,0.016,0.028,0.015
5292008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,13.006,0,80,55,1.4,35.656,36.005,3.107,1.076,62.98,67.294,71.202,61.577,58.55,0.0,0.002,0.018,20.0,20.0,76.684,53.366,66.293,69.927,129.868,109.793,126.288,40.074,52.659,39.944,-10.852,110,110,70.563,69.625,65.813,68.625,0.0,0.0,72,70,1000,200,0.0,11.016,84.375,73.875,0.011,71.563,72.875,68.438,72.125,0.0,0.0,72,70,1000,200,0.0,24.359,84.313,79.375,0.022,71.313,73.375,69.313,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,86.188,78.438,0.024,71.125,72.063,69.063,71.313,0.0,22.359,72,70,1000,200,-0.001,0.0,81.938,78.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.033,-0.134,0.0,0.0,0.034,0.034,0.017,0.016,0.027,0.015
5292008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.239,12.933,0,80,55,1.4,35.188,36.005,3.107,1.076,63.087,67.294,71.202,61.577,58.659,0.0,0.002,0.018,20.0,20.0,76.545,53.309,66.215,69.927,129.72,109.687,125.918,40.22,52.554,39.944,-10.852,110,110,70.5,69.625,65.875,68.75,0.0,0.0,72,70,1000,200,0.0,10.875,84.188,73.813,0.012,71.563,72.875,68.5,72.125,0.0,0.0,72,70,1000,200,0.0,24.078,84.25,79.125,0.022,71.375,73.375,69.313,72.0,0.0,18.594,72,70,1000,200,-0.002,0.0,86.063,78.438,0.024,71.125,72.063,69.063,71.313,0.0,22.359,72,70,1000,200,-0.001,0.0,81.75,78.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.045,-0.289,0.0,0.0,0.034,0.034,0.018,0.016,0.027,0.014
5292008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.281,13.006,0,80,55,1.4,34.93,36.005,3.107,2.508,63.193,67.294,71.202,61.577,58.659,0.0,0.002,0.018,20.0,20.0,76.378,53.338,66.163,69.82,130.015,109.474,125.771,40.22,52.554,40.017,-10.852,110,110,70.5,69.625,65.875,68.75,0.0,0.0,72,70,1000,200,0.0,11.148,84.0,73.813,0.009,71.563,72.875,68.5,72.125,0.0,0.0,72,70,1000,200,0.0,24.156,83.875,79.125,0.022,71.313,73.375,69.313,72.0,0.0,18.594,72,70,1000,200,-0.002,0.0,85.875,78.438,0.024,71.125,72.125,69.063,71.313,0.0,22.359,72,70,1000,200,-0.001,0.0,81.563,78.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.058,-0.214,0.0,0.0,0.034,0.034,0.013,0.015,0.026,0.013
5292008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.035,0,80,55,1.4,34.93,36.005,3.107,2.508,63.193,67.294,71.202,61.577,58.768,0.0,0.002,0.015,20.0,20.0,76.239,53.309,66.131,69.927,130.163,109.474,126.066,40.147,52.554,40.017,-10.852,110,110,70.5,69.625,65.875,68.625,0.0,0.0,72,70,1000,200,0.0,10.898,83.75,73.688,0.012,71.563,72.875,68.625,72.25,0.0,0.0,72,70,1000,200,0.0,23.609,83.75,78.938,0.022,71.375,73.375,69.5,72.0,0.0,18.594,72,70,1000,200,-0.002,0.0,85.75,78.438,0.024,71.125,72.125,69.125,71.313,0.0,22.359,72,70,1000,200,-0.001,0.0,81.563,78.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,0.062,-0.137,0.0,0.0,0.035,0.034,0.018,0.015,0.026,0.014
5292008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.344,13.02,0,80,55,1.4,34.898,36.005,3.107,2.508,63.3,67.294,71.202,61.577,58.768,0.0,0.002,0.018,20.0,20.0,76.1,53.338,66.079,69.927,130.163,109.367,126.583,40.22,52.554,39.944,-10.852,110,110,70.5,69.625,65.875,68.75,0.0,0.0,72,70,1000,200,0.0,11.227,83.5,73.438,0.011,71.563,72.875,68.625,72.25,0.0,0.0,72,70,1000,200,0.0,23.469,83.688,79.063,0.022,71.375,73.375,69.5,72.0,0.0,18.594,72,70,1000,200,-0.002,0.0,85.438,78.438,0.024,71.125,72.125,69.125,71.313,0.0,22.359,72,70,1000,200,-0.001,0.0,81.375,78.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.059,-0.291,0.0,0.0,0.034,0.034,0.016,0.015,0.025,0.013
5292008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,13.006,0,80,55,1.4,34.789,36.005,3.107,2.508,63.3,67.294,71.31,61.577,58.877,0.0,0.002,0.015,20.0,20.0,75.961,53.338,66.053,69.82,130.384,109.261,127.026,40.147,52.554,40.017,-10.852,110,110,70.563,69.625,66.0,68.625,0.0,0.0,72,70,1000,200,0.0,10.953,83.375,73.688,0.012,71.563,72.938,68.875,72.25,0.0,0.0,72,70,1000,200,0.0,23.266,83.625,79.063,0.022,71.313,73.375,69.5,72.0,0.0,18.594,72,70,1000,200,-0.002,0.0,85.375,78.125,0.024,71.25,72.125,69.375,71.313,0.0,22.359,72,70,1000,200,-0.001,0.0,81.125,77.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.06,-0.136,0.0,0.0,0.034,0.034,0.017,0.015,0.025,0.013
5292008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,12.991,0,80,55,1.4,35.352,36.005,3.107,1.076,63.407,67.294,71.31,61.687,58.877,0.0,0.002,0.018,20.0,20.0,75.822,53.338,66.014,69.927,130.31,109.261,127.469,40.22,52.554,40.017,-10.852,110,110,70.5,69.625,66.0,68.75,0.0,0.0,72,70,1000,200,0.0,10.992,83.188,73.375,0.012,71.563,72.875,68.875,72.25,0.0,0.0,72,70,1000,200,0.0,23.281,83.438,78.938,0.022,71.375,73.375,69.625,72.0,0.0,18.594,72,70,1000,200,-0.002,0.0,85.25,78.125,0.024,71.125,72.125,69.375,71.313,0.0,22.359,72,70,1000,200,-0.001,0.0,81.125,77.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.052,-0.214,0.0,0.0,0.034,0.034,0.017,0.014,0.025,0.013
5292008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,12.933,0,80,55,1.4,34.727,36.005,3.107,2.508,63.513,67.187,71.31,61.687,58.877,0.0,0.002,0.018,20.0,20.0,75.683,53.338,65.975,69.82,130.384,109.048,127.838,40.22,52.659,40.017,-10.852,110,110,70.563,69.688,66.063,68.75,0.0,0.0,72,70,1000,200,0.0,10.922,83.0,73.438,0.012,71.688,72.875,68.875,72.25,0.0,0.0,72,70,1000,200,0.0,23.438,83.375,78.813,0.022,71.375,73.375,69.625,72.0,0.0,18.594,72,70,1000,200,-0.002,0.0,85.125,78.125,0.024,71.25,72.188,69.438,71.313,0.0,22.359,72,70,1000,200,-0.001,0.0,81.125,77.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.046,-0.211,0.0,0.0,0.034,0.034,0.017,0.015,0.025,0.013
5292008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,12.962,0,80,55,1.4,34.727,36.005,3.107,2.508,63.513,67.187,71.31,61.687,58.985,0.0,0.002,0.015,20.0,20.0,75.516,53.28,66.014,69.927,130.458,109.048,128.134,40.292,52.554,40.089,-10.852,110,110,70.5,69.688,66.063,68.75,0.0,0.0,72,70,1000,200,0.0,11.695,82.813,73.375,0.012,71.563,72.938,68.938,72.25,0.0,0.0,72,70,1000,200,0.0,23.375,83.25,78.813,0.022,71.375,73.375,69.75,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,84.875,78.125,0.024,71.125,72.188,69.438,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,80.875,77.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.042,-0.215,0.0,0.0,0.034,0.034,0.017,0.014,0.024,0.012
5292008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,12.933,0,80,55,1.4,35.07,36.005,3.107,2.508,63.62,67.187,71.31,61.687,58.985,0.0,0.002,0.015,20.0,20.0,75.377,53.28,65.988,69.82,130.458,109.154,128.355,40.22,52.659,40.017,-10.852,110,110,70.563,69.625,66.063,68.75,0.0,0.0,72,70,1000,200,0.0,10.859,82.688,73.25,0.012,71.688,72.938,68.938,72.25,0.0,0.0,72,70,1000,200,0.0,23.047,83.063,78.813,0.022,71.375,73.438,69.75,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,84.75,77.938,0.024,71.125,72.188,69.438,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,80.813,77.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.211,0.0,0.0,0.034,0.034,0.017,0.014,0.024,0.012
5292008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,12.977,0,80,55,1.4,34.109,36.005,3.107,2.508,63.62,67.187,71.31,61.687,59.094,0.0,0.002,0.015,20.0,20.0,75.266,53.28,66.092,69.82,130.31,108.941,128.503,40.22,52.659,40.017,-10.852,110,110,70.5,69.688,66.188,68.75,0.0,0.0,72,70,1000,200,0.0,10.773,82.563,73.25,0.012,71.563,72.938,69.063,72.313,0.0,0.0,72,70,1000,200,0.0,23.156,83.0,78.75,0.022,71.375,73.375,69.75,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,84.625,78.063,0.024,71.25,72.188,69.563,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,80.813,77.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.033,-0.212,0.0,0.0,0.034,0.034,0.016,0.014,0.023,0.012
5292008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,12.918,0,80,55,1.4,33.836,36.005,3.107,1.076,63.727,67.187,71.31,61.687,59.094,0.0,0.002,0.018,20.0,20.0,75.127,53.251,66.598,69.82,130.237,108.835,128.651,40.22,52.764,40.089,-10.852,110,110,70.563,69.688,66.188,68.625,0.0,0.0,72,70,1000,200,0.0,10.719,82.25,73.188,0.01,71.688,72.938,69.063,72.313,0.0,0.0,72,70,1000,200,0.0,23.063,82.75,78.75,0.022,71.5,73.375,69.813,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,84.563,77.938,0.024,71.125,72.188,69.563,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,80.625,77.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.03,-0.135,0.0,0.0,0.034,0.034,0.013,0.013,0.023,0.011
5292008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,12.933,0,80,55,1.4,33.836,36.005,3.107,1.076,63.727,67.187,71.31,61.687,59.094,0.0,0.002,0.018,20.0,20.0,75.016,53.222,66.773,69.82,130.015,108.835,128.651,40.292,52.764,40.089,-10.852,110,110,70.563,69.688,66.375,68.75,0.0,0.0,72,70,1000,200,0.0,11.188,82.25,73.188,0.012,71.563,72.938,69.125,72.313,0.0,0.0,72,70,1000,200,0.0,23.016,82.75,78.5,0.022,71.375,73.438,69.813,72.0,0.0,18.594,72,70,1000,200,-0.002,0.0,84.25,78.063,0.024,71.25,72.125,69.625,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,80.5,77.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.025,-0.211,0.0,0.0,0.034,0.034,0.016,0.014,0.022,0.011
5292008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,13.006,0,80,55,1.4,34.07,36.005,3.107,3.939,63.833,67.187,71.31,61.687,59.203,0.0,0.002,0.015,20.0,20.0,74.904,53.251,67.006,69.82,129.72,108.729,128.724,40.292,52.764,40.089,-10.852,110,110,70.563,69.688,66.375,68.75,0.0,0.0,72,70,1000,200,0.0,11.086,82.063,73.063,0.011,71.563,72.938,69.125,72.313,0.0,0.0,72,70,1000,200,0.0,22.969,82.625,78.5,0.022,71.375,73.438,69.938,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,84.25,77.938,0.024,71.125,72.188,69.625,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,80.375,77.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.019,-0.212,0.0,0.0,0.034,0.034,0.014,0.013,0.022,0.011
5292008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,12.977,0,80,55,1.4,33.844,36.005,3.107,2.508,63.833,67.08,71.31,61.687,59.203,0.0,0.002,0.018,20.0,20.0,74.765,53.251,67.103,69.82,129.352,108.941,128.724,40.292,52.659,40.089,-10.852,110,110,70.563,69.688,66.375,68.75,0.0,0.0,72,70,1000,200,0.0,11.047,82.0,73.063,0.008,71.688,72.938,69.25,72.313,0.0,0.0,72,70,1000,200,0.0,22.969,82.5,78.5,0.022,71.375,73.438,69.813,72.0,0.0,18.594,72,70,1000,200,-0.002,0.0,84.188,77.938,0.024,71.125,72.188,69.625,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,80.313,77.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.213,0.0,0.0,0.034,0.034,0.01,0.013,0.022,0.011
