DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5292008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,12.948,0,80,55,1.4,34.07,36.005,3.107,2.508,63.94,67.08,71.31,61.797,59.312,0.0,0.002,0.018,20.0,20.0,74.626,53.251,67.259,69.82,128.762,108.835,128.724,40.365,52.659,40.089,-10.852,110,110,70.5,69.688,66.375,68.938,0.0,0.0,72,70,1000,200,0.0,10.742,81.688,73.063,0.008,71.75,72.938,69.25,72.438,0.0,0.0,72,70,1000,200,0.0,22.969,82.438,78.438,0.022,71.375,73.438,69.938,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,83.938,77.813,0.024,71.25,72.188,69.75,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,80.188,77.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.291,0.0,0.0,0.034,0.034,0.01,0.013,0.021,0.01
5292008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,12.962,0,80,55,1.4,33.695,36.005,3.107,1.076,64.046,67.08,71.418,61.797,59.312,0.0,0.002,0.018,20.0,20.0,74.487,53.251,67.311,69.82,128.024,108.835,128.651,40.292,52.764,40.089,-10.852,110,110,70.563,69.688,66.5,68.75,0.0,0.0,72,70,1000,200,0.0,10.695,81.625,72.875,0.008,71.688,72.938,69.438,72.438,0.0,0.0,72,70,1000,200,0.0,22.844,82.188,78.375,0.022,71.375,73.438,69.938,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,83.75,77.813,0.024,71.25,72.25,69.75,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,80.0,77.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.013,-0.211,0.0,0.0,0.034,0.034,0.01,0.012,0.021,0.01
5292008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,12.962,0,80,55,1.4,33.695,36.005,3.107,2.508,64.046,67.08,71.418,61.797,59.421,0.0,0.002,0.018,20.0,20.0,74.348,53.222,67.272,69.82,127.655,108.729,128.503,40.22,52.764,40.017,-10.852,110,110,70.563,69.688,66.625,68.938,0.0,0.0,72,70,1000,200,0.0,10.977,81.5,72.875,0.008,71.688,73.0,69.438,72.313,0.0,0.0,72,70,1000,200,0.0,22.859,82.125,78.375,0.022,71.375,73.438,70.125,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,83.625,77.813,0.024,71.25,72.25,69.75,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,79.875,77.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.018,-0.21,0.0,0.0,0.034,0.034,0.01,0.012,0.02,0.01
5292008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,12.977,0,80,55,1.4,33.906,36.005,3.107,1.076,64.153,67.08,71.418,61.797,59.421,0.0,0.002,0.018,20.0,20.0,74.237,53.222,67.68,69.82,127.434,108.835,128.281,40.365,52.659,40.162,-10.852,110,110,70.563,69.688,66.5,68.75,0.0,0.0,72,70,1000,200,0.0,10.773,81.125,72.75,0.008,71.688,73.0,69.563,72.438,0.0,0.0,72,70,1000,200,0.0,22.906,82.063,78.25,0.022,71.375,73.438,70.125,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,83.563,77.813,0.024,71.25,72.25,69.75,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,79.875,77.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,-0.214,0.0,0.0,0.034,0.034,0.01,0.012,0.02,0.01
5292008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.375,12.991,0,80,55,1.4,33.727,36.005,3.107,1.076,64.153,67.08,71.31,61.797,59.421,0.0,0.002,0.015,20.0,20.0,74.098,53.222,67.874,69.82,127.286,108.622,128.06,40.292,52.764,40.162,-10.852,110,110,70.563,69.688,66.625,68.75,0.0,0.0,72,70,1000,200,0.0,10.711,81.063,72.75,0.008,71.688,73.0,69.563,72.438,0.0,0.0,72,70,1000,200,0.0,22.938,81.938,78.375,0.022,71.375,73.438,70.25,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,83.438,77.625,0.024,71.25,72.25,69.938,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,79.688,77.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,-0.135,0.0,0.0,0.034,0.034,0.01,0.011,0.02,0.009
5292008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,13.049,0,80,55,1.4,34.305,36.005,3.107,2.508,64.26,67.08,71.31,61.797,59.529,0.0,0.002,0.015,20.0,20.0,73.987,53.251,67.861,69.82,127.434,108.622,127.691,40.292,52.764,40.162,-10.852,110,110,70.563,69.688,66.688,68.75,0.0,0.0,72,70,1000,200,0.0,10.805,81.063,72.625,0.008,71.688,73.0,69.563,72.438,0.0,0.0,72,70,1000,200,0.0,22.906,81.938,78.25,0.022,71.375,73.438,70.125,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,83.313,77.625,0.024,71.25,72.25,69.938,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,79.688,77.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.005,-0.136,0.0,0.0,0.034,0.034,0.01,0.012,0.02,0.009
5292008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.344,12.904,0,80,55,1.4,33.242,36.005,3.107,5.371,64.26,66.973,71.418,61.797,59.529,0.0,0.002,0.018,20.0,20.0,73.876,53.194,68.049,69.82,127.729,108.729,127.174,40.292,52.764,40.162,-10.852,110,110,70.5,69.688,66.688,68.75,0.0,0.0,72,70,1000,200,0.0,10.766,80.875,72.625,0.008,71.563,73.0,69.625,72.438,0.0,0.0,72,70,1000,200,0.0,22.406,81.813,78.125,0.022,71.375,73.438,70.25,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,83.125,77.625,0.024,71.25,72.25,69.938,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,79.625,77.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.135,0.0,0.0,0.034,0.034,0.01,0.012,0.019,0.009
5292008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,12.991,0,80,55,1.4,33.242,36.005,3.107,1.076,64.366,67.08,71.418,61.797,59.529,0.0,0.002,0.018,20.0,20.0,73.737,53.222,68.153,69.82,128.098,108.622,126.878,40.365,52.869,40.162,-10.852,110,110,70.563,69.688,66.688,68.938,0.0,0.0,72,70,1000,200,0.0,11.242,80.875,72.625,0.008,71.563,73.0,69.625,72.438,0.0,0.0,72,70,1000,200,0.0,22.469,81.625,78.125,0.022,71.5,73.438,70.25,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,83.063,77.563,0.024,71.25,72.25,70.063,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,79.625,77.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.211,0.0,0.0,0.034,0.034,0.01,0.011,0.019,0.01
5292008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,12.962,0,80,55,1.4,33.719,36.005,3.107,2.508,64.366,66.973,71.418,61.797,59.638,0.0,0.002,0.018,20.0,20.0,73.625,53.222,68.25,69.82,128.393,108.729,126.583,40.365,52.764,40.162,-10.852,110,110,70.563,69.75,66.688,68.75,0.0,0.0,72,70,1000,200,0.0,11.008,80.563,72.625,0.008,71.688,73.0,69.625,72.438,0.0,0.0,72,70,1000,200,0.0,22.094,81.5,78.125,0.022,71.375,73.438,70.25,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,82.938,77.563,0.024,71.25,72.25,70.063,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,79.438,77.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,0.027,-0.212,0.0,0.0,0.034,0.034,0.009,0.011,0.019,0.009
5292008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,12.991,0,80,55,1.4,33.133,36.005,3.107,2.508,64.473,66.973,71.418,61.906,59.638,0.0,0.002,0.018,20.0,20.0,73.486,53.222,68.341,69.82,128.54,108.516,126.361,40.365,52.764,40.235,-10.852,110,110,70.563,69.688,66.75,68.938,0.0,0.0,72,70,1000,200,0.0,11.07,80.375,72.563,0.008,71.563,73.0,69.688,72.563,0.0,0.0,72,70,1000,200,0.0,22.5,81.438,77.938,0.022,71.375,73.5,70.313,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,82.938,77.563,0.024,71.25,72.25,70.063,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,79.313,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.029,-0.136,0.0,0.0,0.035,0.034,0.009,0.011,0.019,0.009
5292008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.25,13.035,0,80,55,1.4,33.242,36.005,3.107,2.508,64.473,66.973,71.418,61.906,59.747,0.0,0.002,0.018,20.0,20.0,73.375,53.251,68.529,69.82,128.835,108.516,126.14,40.365,52.764,40.235,-10.852,110,110,70.5,69.688,66.75,68.938,0.0,0.0,72,70,1000,200,0.0,10.984,80.25,72.563,0.008,71.688,73.0,69.688,72.438,0.0,0.0,72,70,1000,200,0.0,22.484,81.438,77.938,0.022,71.375,73.5,70.313,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,82.875,77.438,0.024,71.125,72.25,70.063,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,79.188,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.033,-0.137,0.0,0.0,0.034,0.034,0.009,0.011,0.019,0.008
5292008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,13.035,0,80,55,1.4,33.281,37.267,3.107,2.508,64.58,66.973,71.418,61.906,59.747,0.0,0.002,0.018,20.0,20.0,73.292,53.28,69.08,69.82,129.13,108.409,125.992,40.438,52.764,40.235,-10.852,110,110,70.563,69.688,66.75,68.938,0.0,0.0,72,70,1000,200,0.0,11.133,80.125,72.5,0.008,71.563,73.063,69.688,72.563,0.0,0.0,72,70,1000,200,0.0,21.766,81.313,77.938,0.022,71.375,73.438,70.313,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,82.75,77.438,0.024,71.25,72.25,70.063,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,79.188,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.033,-0.215,0.0,0.0,0.035,0.034,0.009,0.011,0.019,0.008
5292008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,13.02,0,80,55,1.4,33.281,37.267,3.107,1.076,64.58,66.973,71.31,61.906,59.856,0.0,0.002,0.015,20.0,20.0,73.181,53.309,69.326,69.82,129.057,108.516,125.992,40.438,52.869,40.235,-10.852,110,110,70.563,69.75,66.75,68.938,0.0,0.0,72,70,1000,200,0.0,10.969,80.0,72.5,0.008,71.563,73.0,69.875,72.563,0.0,0.0,72,70,1000,200,0.0,21.563,81.188,77.813,0.022,71.375,73.5,70.438,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,82.563,77.438,0.024,71.125,72.188,70.063,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,79.125,77.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.031,-0.213,0.0,0.0,0.034,0.034,0.009,0.011,0.018,0.008
5292008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,13.006,0,80,55,1.4,32.617,36.005,3.107,3.939,64.686,66.973,71.418,61.906,59.747,0.0,0.002,0.018,20.0,20.0,73.069,53.424,69.397,69.82,129.204,108.409,125.845,40.438,52.764,40.235,-10.852,110,110,70.563,69.688,67.0,68.75,0.0,0.0,72,70,1000,200,0.0,11.141,79.813,72.5,0.008,71.563,73.0,69.875,72.563,0.0,0.0,72,70,1000,200,0.0,21.313,81.188,77.813,0.022,71.5,73.5,70.563,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,82.5,77.375,0.024,71.125,72.125,70.063,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,79.0,77.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.03,-0.214,0.0,0.0,0.034,0.034,0.009,0.011,0.018,0.008
5292008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.145,12.948,0,80,55,1.4,32.563,36.005,3.107,2.508,64.686,66.973,71.418,61.906,59.856,0.0,0.002,0.018,20.0,20.0,72.93,53.338,69.527,69.82,129.352,108.409,125.845,40.51,52.764,40.235,-10.852,110,110,70.563,69.75,67.0,68.938,0.0,0.0,72,70,1000,200,0.0,10.992,79.75,72.25,0.008,71.563,73.063,69.875,72.563,0.0,0.0,72,70,1000,200,0.0,21.828,80.938,77.75,0.022,71.375,73.5,70.438,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,82.375,77.438,0.024,71.25,72.125,70.188,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,79.0,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.291,0.0,0.0,0.034,0.034,0.009,0.01,0.017,0.009
5292008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.124,13.035,0,80,55,1.4,31.891,36.005,3.107,2.508,64.793,66.973,71.418,62.016,59.856,0.0,0.002,0.018,20.0,20.0,72.791,53.28,69.553,69.82,129.425,108.303,125.771,40.438,52.869,40.235,-10.852,110,110,70.563,69.688,67.0,68.938,0.0,0.0,72,70,1000,200,0.0,10.758,79.688,72.25,0.008,71.688,73.0,70.063,72.563,0.0,0.0,72,70,1000,200,0.0,21.188,80.938,77.75,0.022,71.375,73.5,70.563,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,82.25,77.375,0.024,71.125,72.125,70.188,71.438,0.0,22.359,72,70,1000,200,-0.001,0.0,78.813,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.021,-0.213,0.0,0.0,0.034,0.034,0.009,0.01,0.017,0.008
5292008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,31.891,36.005,3.107,1.076,64.793,66.973,71.527,61.906,59.965,0.0,0.002,0.018,20.0,20.0,72.652,53.222,69.676,69.82,129.278,108.196,125.623,40.365,52.869,40.162,-10.852,110,110,70.563,69.688,67.063,68.938,0.0,0.0,72,70,1000,200,0.0,11.25,79.563,72.25,0.008,71.688,73.063,70.125,72.563,0.0,0.0,72,70,1000,200,0.0,21.109,80.813,77.625,0.022,71.5,73.5,70.563,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,82.125,77.375,0.024,71.25,72.125,70.25,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.688,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.21,0.0,0.0,0.034,0.034,0.009,0.01,0.017,0.008
5292008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,32.688,36.005,3.107,1.076,64.899,66.973,71.527,62.016,59.965,0.0,0.002,0.018,20.0,20.0,72.513,53.194,69.728,69.82,129.13,108.196,125.475,40.438,52.869,40.235,-10.852,110,110,70.563,69.688,67.063,68.938,0.0,0.0,72,70,1000,200,0.0,11.195,79.375,72.188,0.008,71.563,73.063,70.063,72.563,0.0,0.0,72,70,1000,200,0.0,20.828,80.688,77.75,0.022,71.5,73.563,70.563,72.125,0.0,18.594,72,70,1000,200,-0.002,0.0,82.125,77.375,0.024,71.25,72.125,70.25,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.688,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.212,0.0,0.0,0.034,0.034,0.008,0.009,0.017,0.008
5292008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,31.938,36.005,3.107,5.371,64.899,66.973,71.527,62.016,60.073,0.0,0.002,0.018,20.0,20.0,72.43,53.136,69.819,69.82,128.983,108.196,125.402,40.51,52.973,40.308,-10.852,110,110,70.5,69.688,67.0,68.938,0.0,0.0,72,70,1000,200,0.0,10.805,79.25,72.188,0.008,71.688,73.063,70.125,72.563,0.0,0.0,72,70,1000,200,0.0,20.75,80.688,77.625,0.022,71.375,73.5,70.563,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,81.938,77.375,0.024,71.25,72.125,70.25,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.688,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.21,0.0,0.0,0.034,0.034,0.008,0.01,0.016,0.008
5292008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,31.633,36.005,3.107,2.508,65.006,66.758,71.202,61.797,60.073,0.0,0.002,0.018,20.0,20.0,72.319,53.136,69.935,69.82,128.614,108.09,124.885,40.365,52.973,40.235,-10.852,110,110,70.563,69.688,67.063,68.938,0.0,0.0,72,70,1000,200,0.0,10.703,79.188,72.063,0.008,71.688,73.063,70.125,72.563,0.0,0.0,72,70,1000,200,0.0,20.672,80.625,77.625,0.022,71.375,73.563,70.75,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,81.875,77.25,0.024,71.25,72.063,70.25,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.5,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.134,0.0,0.0,0.034,0.034,0.008,0.01,0.016,0.007
5292008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,32.787,0.01,12.977,0,80,55,1.4,31.523,36.005,3.107,1.076,65.006,66.973,71.527,62.016,59.856,0.0,0.002,0.018,20.0,20.0,72.235,53.165,69.981,69.605,128.171,107.984,124.737,40.438,52.973,40.235,-10.852,110,110,70.688,69.75,67.063,68.938,0.0,0.0,72,70,1000,200,0.0,10.852,79.063,72.063,0.008,71.688,73.063,70.25,72.75,0.0,0.0,72,70,1000,200,0.0,20.797,80.625,77.563,0.022,71.5,73.563,70.75,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,81.75,77.25,0.024,71.125,72.188,70.375,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.5,76.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.21,0.0,0.0,0.034,0.033,0.008,0.01,0.016,0.008
5292008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.25,12.918,0,80,55,1.4,31.523,36.005,3.107,2.508,65.113,66.973,71.527,62.126,60.182,0.0,0.002,0.018,20.0,20.0,72.096,53.222,69.896,69.82,129.204,107.984,125.328,40.51,52.973,40.308,-10.852,110,110,70.688,69.688,67.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.961,79.0,72.063,0.008,71.688,73.125,70.25,72.75,0.0,0.0,72,70,1000,200,0.0,20.422,80.375,77.563,0.022,71.5,73.625,70.75,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,81.75,77.25,0.024,71.25,72.25,70.375,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.375,76.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.046,-0.209,0.0,0.0,0.034,0.034,0.008,0.009,0.016,0.007
5292008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.354,13.006,0,80,55,1.4,31.57,36.005,3.107,3.939,65.113,66.973,71.527,62.126,59.965,0.0,0.002,0.018,20.0,20.0,71.957,53.136,69.171,69.605,129.13,107.984,124.958,40.438,52.973,40.235,-10.852,110,110,70.563,69.75,67.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.195,78.75,72.063,0.008,71.688,73.063,70.25,72.75,0.0,0.0,72,70,1000,200,0.0,20.484,80.313,77.563,0.022,71.5,73.625,70.813,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,81.688,77.25,0.024,71.25,72.188,70.375,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.375,76.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.07,-0.211,0.0,0.0,0.034,0.034,0.008,0.009,0.016,0.007
5292008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,13.078,0,80,55,1.4,31.313,36.005,3.107,1.076,65.219,66.973,71.527,62.126,60.291,0.0,0.002,0.018,20.0,20.0,71.818,53.107,68.432,69.82,129.352,107.877,124.885,40.51,52.973,40.308,-10.852,110,110,70.563,69.75,67.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.359,78.688,71.938,0.008,71.688,73.125,70.313,72.75,0.0,0.0,72,70,1000,200,0.0,20.406,80.313,77.313,0.022,71.5,73.563,70.75,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,81.5,77.25,0.024,71.375,72.313,70.375,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.25,76.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.087,-0.212,0.0,0.0,0.034,0.034,0.008,0.01,0.015,0.007
5292008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,12.977,0,80,55,1.4,31.125,36.005,3.107,1.076,65.219,66.973,71.527,62.126,60.291,0.0,0.002,0.018,20.0,20.0,71.735,53.079,68.049,69.82,129.573,107.771,125.918,40.51,53.078,40.308,-10.852,110,110,70.563,69.75,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.031,78.75,71.875,0.008,71.75,73.125,70.313,72.75,0.0,0.0,72,70,1000,200,0.0,20.172,80.188,77.25,0.022,71.5,73.563,70.813,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,81.5,76.938,0.024,71.375,72.313,70.375,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.125,76.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.082,-0.209,0.0,0.0,0.034,0.034,0.008,0.009,0.016,0.006
5292008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,12.977,0,80,55,1.4,31.125,36.005,3.107,1.076,65.326,66.973,71.527,62.126,60.291,0.0,0.002,0.018,20.0,20.0,71.624,53.05,68.101,69.82,129.647,107.558,126.731,40.51,52.973,40.381,-10.867,110,110,70.563,69.75,67.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.438,78.563,71.938,0.008,71.688,73.125,70.25,72.75,0.0,0.0,72,70,1000,200,0.0,20.172,80.125,77.313,0.022,71.5,73.563,70.813,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,81.375,77.063,0.024,71.375,72.313,70.375,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.125,76.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.02,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.069,-0.134,0.0,0.0,0.034,0.034,0.008,0.009,0.015,0.006
5292008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,12.977,0,80,55,1.4,31.773,36.005,3.107,1.076,65.326,66.866,71.527,62.016,60.291,0.0,0.002,0.018,20.0,20.0,71.54,53.05,68.062,69.82,129.868,107.558,127.395,40.51,52.973,40.381,-10.852,110,110,70.688,69.75,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.023,78.5,71.875,0.008,71.688,73.125,70.313,72.75,0.0,0.0,72,70,1000,200,0.0,20.203,80.0,77.25,0.022,71.5,73.563,70.813,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,81.25,77.063,0.024,71.375,72.313,70.563,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.125,76.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.059,-0.134,0.0,0.0,0.034,0.034,0.008,0.009,0.015,0.006
5292008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,13.006,0,80,55,1.4,31.172,36.005,3.107,3.939,65.326,66.866,71.527,62.126,60.4,0.0,0.002,0.018,20.0,20.0,71.429,53.079,68.224,69.82,129.868,107.664,127.912,40.583,53.078,40.381,-10.852,110,110,70.563,69.75,67.313,68.938,0.0,0.0,72,70,1000,200,0.0,10.969,78.5,71.875,0.008,71.75,73.125,70.438,72.75,0.0,0.0,72,70,1000,200,0.0,20.234,80.0,77.25,0.022,71.5,73.563,70.938,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,81.125,77.063,0.024,71.25,72.313,70.563,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.063,76.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.048,-0.21,0.0,0.0,0.034,0.034,0.008,0.009,0.014,0.007
5292008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.962,0,80,55,1.4,31.781,36.005,3.107,2.508,65.433,66.866,71.527,62.236,60.4,0.0,0.002,0.018,20.0,20.0,71.346,53.079,68.38,69.82,130.015,107.558,128.208,40.583,52.973,40.381,-10.852,110,110,70.563,69.75,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.18,78.375,71.875,0.008,71.688,73.125,70.438,72.75,0.0,0.0,72,70,1000,200,0.0,20.25,80.0,77.25,0.022,71.5,73.5,70.938,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,81.125,76.938,0.024,71.25,72.313,70.625,71.5,0.0,22.359,72,70,1000,200,-0.001,0.0,78.063,76.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.047,-0.211,0.0,0.0,0.035,0.034,0.008,0.009,0.015,0.007
5292008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.977,0,80,55,1.4,31.781,36.005,3.107,1.076,65.433,66.866,71.527,62.236,60.4,0.0,0.002,0.018,20.0,20.0,71.262,53.079,68.633,69.713,130.015,107.451,128.429,40.583,53.078,40.381,-10.852,110,110,70.688,69.75,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.547,78.063,71.688,0.008,71.75,73.188,70.438,72.813,0.0,0.0,72,70,1000,200,0.0,20.094,79.813,77.25,0.022,71.5,73.5,70.938,72.25,0.0,18.594,72,70,1000,200,-0.002,0.0,81.063,76.938,0.024,71.25,72.375,70.563,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.813,76.375,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.039,-0.21,0.0,0.0,0.034,0.034,0.007,0.008,0.014,0.006
5292008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,12.991,0,80,55,1.4,31.383,37.267,3.107,1.076,65.539,66.866,71.527,62.236,60.509,0.0,0.002,0.018,20.0,20.0,71.179,53.107,68.885,69.82,129.794,107.558,128.503,40.51,52.973,40.308,-10.852,110,110,70.563,69.75,67.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.242,78.063,71.688,0.008,71.688,73.188,70.625,72.813,0.0,0.0,72,70,1000,200,0.0,20.234,79.813,77.125,0.022,71.5,73.5,70.938,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,81.063,76.875,0.024,71.375,72.375,70.563,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.938,76.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.033,-0.211,0.0,0.0,0.034,0.034,0.007,0.009,0.015,0.007
5292008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.962,0,80,55,1.4,31.32,36.005,3.107,1.076,65.539,66.651,71.31,62.016,60.509,0.0,0.006,0.018,20.0,20.0,71.095,53.079,68.989,69.713,129.647,107.451,128.577,40.583,52.973,40.308,-10.852,110,110,70.563,69.813,67.563,68.938,0.0,0.0,72,70,1000,200,0.0,11.055,78.0,71.688,0.008,71.688,73.188,70.625,72.75,0.0,0.0,72,70,1000,200,0.0,20.234,79.688,77.125,0.022,71.5,73.5,70.938,72.313,0.0,18.594,72,70,1000,200,-0.002,0.0,80.75,76.938,0.024,71.25,72.375,70.563,71.688,0.0,22.359,72,70,1000,200,-0.001,0.0,77.813,76.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.027,-0.288,0.0,0.0,0.035,0.034,0.007,0.008,0.013,0.006
