DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.688,2.248,2.228,2.58,66.664,65.586,71.655,62.061,62.288,0.0,0.011,0.061,20.0,20.0,68.744,54.029,69.022,69.566,72.463,71.134,75.327,40.101,51.422,40.512,-10.82,86.25,76.938,70.688,70.25,69.125,70.375,0.0,0,72,70,1000,200,0.0,8.555,80.313,74.0,0.014,71.125,72.625,68.938,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,85.688,77.563,0.029,77.688,74.313,75.125,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.063,0.039,71.125,72.313,68.625,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,84.875,75.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.485,0.0,0.0,0.034,0.035,0.013,0.034,0.0,0.038
5302008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.688,2.248,2.228,3.176,66.88,65.586,71.655,62.061,62.395,0.0,0.011,0.061,20.0,20.0,68.66,54.113,69.06,69.673,72.463,71.134,75.401,40.174,51.526,40.512,-10.82,86.313,76.875,70.688,70.25,69.0,70.375,0.0,0,72,70,1000,200,0.0,8.563,80.125,74.0,0.014,71.0,72.563,68.938,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,85.688,77.438,0.029,77.813,74.313,75.0,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.063,0.038,71.125,72.375,68.438,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,84.75,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.024,0.398,0.0,0.0,0.035,0.035,0.013,0.035,0.0,0.038
5302008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.469,2.248,2.228,2.584,66.88,65.586,71.655,62.166,62.502,0.0,0.011,0.061,20.0,20.0,68.604,54.197,69.197,69.78,72.463,71.134,75.327,40.174,51.422,40.512,-10.82,86.313,76.875,70.875,70.25,69.125,70.375,0.0,0,72,70,1000,200,0.0,8.938,80.0,74.0,0.014,71.125,72.625,68.938,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,85.563,77.563,0.029,77.688,74.313,75.25,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.063,0.037,71.125,72.375,68.625,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,84.625,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.024,0.402,0.0,0.0,0.035,0.035,0.012,0.034,0.0,0.037
5302008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.222,0,80,55,1.4,8.578,2.248,2.228,3.053,66.772,65.586,71.55,62.166,62.502,0.0,0.011,0.061,20.0,20.0,68.492,54.281,69.274,69.566,72.389,71.134,75.327,40.101,51.422,40.512,-10.82,86.313,76.813,70.875,70.25,69.25,70.375,0.0,0,72,70,1000,200,0.0,8.773,79.938,73.875,0.014,71.0,72.625,69.063,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,85.438,77.563,0.029,77.875,74.313,75.25,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.063,0.042,70.938,72.438,68.625,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,84.438,75.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.026,0.48,0.0,0.0,0.035,0.035,0.012,0.033,0.0,0.037
5302008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,9.047,2.248,2.228,3.441,66.88,65.586,71.55,62.272,62.502,0.0,0.011,0.061,20.0,20.0,68.408,54.365,69.371,69.566,72.389,71.134,75.327,40.174,51.422,40.512,-10.82,86.313,76.75,70.875,70.313,69.125,70.375,0.0,0,72,70,1000,200,0.0,9.078,79.875,73.875,0.014,71.125,72.625,69.063,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,85.25,77.375,0.029,77.688,74.313,75.25,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.188,0.034,71.125,72.375,68.625,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,84.375,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.026,0.402,0.0,0.0,0.034,0.035,0.012,0.033,0.0,0.037
5302008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.703,2.248,2.228,2.331,66.88,65.586,71.655,62.166,62.502,0.0,0.011,0.061,20.0,20.0,68.324,54.337,69.287,69.566,72.389,71.134,75.327,40.174,51.526,40.512,-10.82,86.313,76.625,70.688,70.25,69.25,70.375,0.0,0,72,70,1000,200,0.0,8.953,79.75,73.75,0.014,71.125,72.563,69.063,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,85.125,77.375,0.029,77.813,74.313,75.25,80.813,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.038,71.125,72.375,68.625,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,84.125,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.026,0.397,0.0,0.0,0.034,0.035,0.012,0.033,0.0,0.036
5302008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.781,2.248,2.228,2.344,66.88,65.692,71.655,62.378,62.502,0.0,0.011,0.061,20.0,20.0,68.268,54.337,69.274,69.566,72.389,71.347,75.327,40.101,51.526,40.512,-10.82,86.313,76.688,70.875,70.25,69.125,70.375,0.0,0,72,70,1000,200,0.0,8.703,79.75,73.75,0.014,71.125,72.563,69.063,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,84.938,77.375,0.028,77.813,74.313,75.313,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.188,0.036,70.938,72.375,68.625,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,84.125,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.481,0.0,0.0,0.034,0.035,0.012,0.031,0.0,0.036
5302008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.781,2.248,2.228,3.324,66.987,65.586,71.55,62.378,62.502,0.0,0.011,0.061,20.0,20.0,68.24,54.814,69.287,69.566,72.389,71.134,75.327,40.174,51.526,40.585,-10.82,86.313,76.563,70.875,70.25,69.25,70.375,0.0,0,72,70,1000,200,0.0,8.648,79.563,73.75,0.014,71.125,72.563,69.063,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,84.938,77.375,0.029,77.813,74.25,75.375,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.188,0.038,70.938,72.375,68.75,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,84.0,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.482,0.0,0.0,0.034,0.035,0.012,0.032,0.0,0.035
5302008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.664,2.248,0.462,4.552,66.987,65.692,71.655,62.272,62.609,0.0,0.011,0.065,20.0,20.0,68.183,54.814,69.197,69.566,72.315,71.134,75.327,40.174,51.631,40.585,-10.828,86.5,76.563,70.875,70.25,69.25,70.375,0.0,0,72,70,1000,200,0.0,8.75,79.438,73.75,0.014,71.125,72.563,69.188,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,84.625,77.188,0.029,77.813,74.188,75.313,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.188,0.036,71.125,72.313,68.75,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.875,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.028,0.48,0.0,0.0,0.034,0.035,0.012,0.031,0.0,0.035
5302008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,9.109,2.248,2.228,3.876,67.095,65.586,71.55,62.378,62.609,0.0,0.011,0.061,20.0,20.0,68.043,55.01,69.06,69.566,72.537,71.347,75.327,40.174,51.631,40.585,-10.82,86.563,76.563,70.875,70.25,69.25,70.375,0.0,0,72,70,1000,200,0.0,8.828,79.438,73.688,0.014,71.125,72.563,69.188,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,84.625,77.188,0.029,77.875,74.25,75.375,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.188,0.034,71.125,72.313,68.75,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.813,75.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.481,0.0,0.0,0.034,0.035,0.012,0.031,0.0,0.035
5302008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.938,2.248,2.228,1.975,67.095,65.586,71.55,62.378,62.716,0.0,0.011,0.061,20.0,20.0,67.959,55.066,68.924,69.566,72.389,71.134,75.327,40.247,51.735,40.585,-10.82,86.5,76.5,70.688,70.188,69.25,70.25,0.0,0,72,70,1000,200,0.0,8.773,79.25,73.688,0.014,71.125,72.563,69.188,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,84.563,77.188,0.029,77.875,74.25,75.313,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.125,74.188,0.036,71.125,72.375,68.75,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.688,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.393,0.0,0.0,0.035,0.035,0.011,0.031,0.0,0.035
5302008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.938,2.248,2.228,3.512,67.203,65.692,71.55,62.378,62.823,0.0,0.011,0.061,20.0,20.0,67.847,54.898,68.808,69.673,72.389,71.134,75.327,40.174,51.735,40.585,-10.82,86.563,76.438,70.875,70.313,69.25,70.375,0.0,0,72,70,1000,200,0.0,8.867,79.25,73.688,0.014,71.125,72.5,69.25,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,84.438,77.063,0.028,77.875,74.25,75.375,81.0,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,71.125,72.313,68.875,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.625,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.026,0.476,0.0,0.0,0.035,0.035,0.011,0.03,0.0,0.034
5302008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,8.875,2.248,2.228,2.314,67.203,65.692,71.55,62.483,62.716,0.0,0.011,0.061,20.0,20.0,67.791,55.094,68.795,69.566,72.389,71.134,75.327,40.247,51.735,40.585,-10.82,86.5,76.375,70.875,70.25,69.313,70.25,0.0,0,72,70,1000,200,0.0,8.695,79.125,73.75,0.014,71.125,72.5,69.25,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,84.438,77.063,0.029,77.813,74.25,75.375,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.035,71.188,72.313,68.875,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.391,0.0,0.0,0.034,0.035,0.011,0.031,0.0,0.033
5302008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.914,2.248,2.228,2.604,67.095,65.692,71.55,62.483,62.823,0.0,0.011,0.061,20.0,20.0,67.679,55.038,68.762,69.458,72.315,71.134,75.327,40.247,51.735,40.585,-10.82,86.625,76.313,70.875,70.25,69.313,70.375,0.0,0,72,70,1000,200,0.0,8.781,78.938,73.688,0.014,71.125,72.5,69.25,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,84.25,77.063,0.029,77.875,74.188,75.375,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.25,0.04,71.125,72.375,68.875,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.375,74.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.393,0.0,0.0,0.035,0.035,0.011,0.03,0.0,0.033
5302008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.969,2.248,2.228,3.749,67.31,65.799,71.655,62.589,62.823,0.0,0.011,0.061,20.0,20.0,67.623,55.29,68.723,69.566,72.389,71.028,75.327,40.247,51.944,40.585,-10.82,86.688,76.375,70.875,70.25,69.25,70.375,0.0,0,72,70,1000,200,0.0,9.172,78.938,73.438,0.014,71.125,72.563,69.25,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,84.063,77.063,0.028,77.875,74.188,75.625,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.188,0.037,71.125,72.25,68.875,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.188,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.385,0.0,0.0,0.034,0.035,0.011,0.029,0.0,0.033
5302008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,9.195,2.248,2.228,4.183,67.203,65.692,71.55,62.695,62.823,0.0,0.011,0.061,20.0,20.0,67.538,55.318,68.834,69.458,72.315,71.134,75.327,40.247,51.84,40.658,-10.82,86.688,76.25,70.938,70.25,69.313,70.5,0.0,0,72,70,1000,200,0.0,8.836,78.875,73.438,0.014,71.125,72.563,69.25,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,83.875,77.0,0.028,77.875,74.188,75.625,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.25,0.035,71.125,72.25,68.938,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.063,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.028,0.471,0.0,0.0,0.034,0.035,0.011,0.028,0.0,0.033
5302008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.008,2.248,2.228,2.936,67.31,65.692,71.55,62.589,62.823,0.0,0.011,0.061,20.0,20.0,67.482,55.57,69.047,69.458,72.315,71.134,75.327,40.247,51.84,40.658,-10.82,86.688,76.188,70.875,70.25,69.313,70.375,0.0,0,72,70,1000,200,0.0,8.703,78.75,73.438,0.014,71.125,72.563,69.188,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,83.813,77.0,0.028,77.875,74.188,75.75,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.25,0.038,70.938,72.25,68.875,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,83.063,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.473,0.0,0.0,0.035,0.035,0.011,0.028,0.0,0.033
5302008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,8.945,2.248,2.228,3.412,67.31,65.692,71.55,62.589,62.93,0.0,0.015,0.061,20.0,20.0,67.37,55.599,69.034,69.458,72.315,71.134,75.327,40.247,51.944,40.585,-10.82,86.688,76.188,70.875,70.25,69.313,70.375,0.0,0,72,70,1000,200,0.0,9.039,78.625,73.375,0.014,71.125,72.563,69.313,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,83.75,76.875,0.028,77.875,74.188,75.75,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.188,74.25,0.035,70.938,72.188,68.938,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,83.0,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.388,0.0,0.0,0.035,0.035,0.011,0.028,0.0,0.032
5302008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.945,2.248,2.228,1.945,67.31,65.692,71.55,62.589,62.93,0.0,0.011,0.061,20.0,20.0,67.314,55.599,68.885,69.458,72.241,71.134,75.253,40.174,51.944,40.585,-10.82,86.688,76.125,70.875,70.25,69.313,70.375,0.0,0,72,70,1000,200,0.0,9.055,78.625,73.375,0.014,71.125,72.625,69.313,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,83.625,77.0,0.028,77.875,74.25,75.75,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.125,72.25,68.938,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,82.813,74.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.465,0.0,0.0,0.034,0.035,0.011,0.027,0.001,0.032
5302008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.867,2.248,2.228,3.973,67.31,65.692,71.445,62.695,62.93,0.0,0.011,0.061,20.0,20.0,67.286,55.627,68.723,69.566,72.315,71.028,75.327,40.247,51.944,40.658,-10.82,86.688,76.125,70.875,70.188,69.313,70.375,0.0,0,72,70,1000,200,0.0,9.016,78.563,73.375,0.014,71.125,72.625,69.313,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,83.625,76.875,0.028,77.875,74.188,75.938,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,71.125,72.313,68.938,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.688,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.468,0.0,0.0,0.035,0.035,0.011,0.028,0.0,0.031
5302008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,9.063,2.248,2.228,2.153,67.418,65.692,71.445,62.695,62.93,0.0,0.011,0.061,20.0,20.0,67.202,55.599,68.646,69.458,72.315,71.134,75.327,40.32,52.049,40.658,-10.82,86.688,76.0,70.875,70.188,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.938,78.313,73.375,0.014,71.125,72.688,69.313,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,83.438,76.875,0.028,78.063,74.375,75.813,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,71.125,72.25,69.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.385,0.0,0.0,0.034,0.035,0.01,0.027,0.0,0.031
5302008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,9.063,2.248,2.228,1.469,67.418,65.692,71.445,62.695,63.038,0.0,0.011,0.061,20.0,20.0,67.202,55.879,68.607,69.458,72.241,71.134,75.327,40.247,52.049,40.658,-10.82,86.813,75.938,70.875,70.25,69.313,70.375,0.0,0,72,70,1000,200,0.0,8.773,78.313,73.25,0.014,71.125,72.688,69.313,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,83.375,76.875,0.029,78.063,74.5,75.813,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,71.125,72.313,69.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.563,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.031,0.464,0.0,0.0,0.034,0.035,0.01,0.028,0.0,0.031
5302008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.953,2.248,2.228,2.114,67.418,65.799,71.655,62.8,63.038,0.0,0.011,0.061,20.0,20.0,67.118,55.823,68.594,69.458,72.315,71.134,75.327,40.32,52.153,40.658,-10.82,86.813,75.938,70.688,70.25,69.313,70.375,0.0,0,72,70,1000,200,0.0,8.82,78.25,73.25,0.014,71.125,72.75,69.313,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,83.188,76.875,0.028,78.063,74.563,75.813,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,71.125,72.313,69.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.5,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.381,0.0,0.0,0.034,0.035,0.01,0.026,0.0,0.031
5302008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.586,2.248,2.228,1.15,67.633,65.692,71.445,62.8,63.145,0.0,0.011,0.061,20.0,20.0,67.034,56.047,68.594,69.566,72.315,71.347,75.327,40.32,52.049,40.658,-10.82,87.0,75.875,70.875,70.25,69.313,70.375,0.0,0,72,70,1000,200,0.0,8.813,78.125,73.25,0.014,71.125,72.75,69.563,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,83.125,76.75,0.029,78.063,74.688,75.813,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,71.125,72.313,69.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.375,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.034,0.384,0.0,0.0,0.035,0.035,0.01,0.027,0.0,0.03
5302008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.31,0,80,55,1.4,8.586,2.248,2.228,2.418,67.525,65.692,71.445,62.8,63.038,0.0,0.011,0.061,20.0,20.0,66.921,55.963,68.62,69.458,72.315,71.028,75.401,40.247,52.049,40.73,-10.82,86.938,75.813,70.875,70.25,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.648,78.125,73.125,0.014,71.125,72.75,69.563,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,83.0,76.75,0.029,78.063,74.688,75.813,81.063,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,71.125,72.313,69.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.188,74.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.05,0.545,0.0,0.0,0.034,0.035,0.01,0.026,0.0,0.029
5302008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,8.711,2.248,2.228,2.343,67.525,65.692,71.445,62.8,63.145,0.0,0.011,0.061,20.0,20.0,66.865,55.907,68.71,69.351,72.315,71.028,75.253,40.32,52.153,40.73,-10.82,86.875,75.813,70.875,70.25,69.313,70.375,0.0,0,72,70,1000,200,0.0,8.766,78.0,73.25,0.014,71.125,72.75,69.563,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,82.813,76.75,0.029,78.188,74.688,75.813,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,71.125,72.313,69.188,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.125,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.461,0.0,0.0,0.035,0.035,0.01,0.026,0.0,0.03
5302008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.813,2.248,2.228,2.577,67.741,65.692,71.445,62.8,63.145,0.0,0.011,0.065,20.0,20.0,66.837,55.991,68.736,69.566,72.241,71.028,75.327,40.32,52.153,40.73,-10.82,86.938,75.875,70.875,70.25,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.992,78.0,73.25,0.014,71.0,72.75,69.563,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,82.813,76.563,0.028,78.063,74.688,75.813,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.375,0.034,71.125,72.313,69.0,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,82.125,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.463,0.0,0.0,0.035,0.035,0.01,0.026,0.0,0.03
5302008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.516,2.248,2.228,0.487,67.633,65.799,71.445,62.906,63.145,0.0,0.011,0.061,20.0,20.0,66.781,56.019,68.762,69.458,72.315,70.922,75.327,40.394,52.257,40.73,-10.82,87.0,75.813,70.875,70.188,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.57,77.938,73.125,0.014,71.125,72.75,69.688,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,82.75,76.563,0.029,78.188,74.625,75.813,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,71.125,72.25,69.188,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,82.0,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.024,0.378,0.0,0.0,0.034,0.035,0.01,0.026,0.0,0.03
5302008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.641,2.248,2.228,1.968,67.633,65.799,71.445,62.906,63.252,0.0,0.011,0.061,20.0,20.0,66.669,56.159,68.859,69.458,72.241,71.028,75.253,40.394,52.257,40.73,-10.82,87.0,75.75,70.875,70.25,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.797,77.688,73.125,0.014,71.125,72.688,69.688,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,82.625,76.563,0.029,78.188,74.563,75.938,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.375,0.04,71.125,72.25,69.188,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,81.875,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.378,0.0,0.0,0.035,0.035,0.009,0.026,0.0,0.03
5302008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.641,2.248,2.228,3.729,67.633,65.799,71.55,63.011,63.252,0.0,0.011,0.061,20.0,20.0,66.585,56.131,69.002,69.351,72.241,71.028,75.327,40.32,52.049,40.73,-10.82,87.063,75.75,70.875,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.781,77.688,73.125,0.014,71.125,72.688,69.563,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,82.5,76.563,0.029,78.188,74.563,75.938,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.25,0.031,71.125,72.313,69.188,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.028,0.466,0.0,0.0,0.035,0.035,0.009,0.025,0.0,0.029
5302008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.836,2.248,2.228,3.874,67.633,65.799,71.55,62.906,63.252,0.0,0.011,0.061,20.0,20.0,66.557,56.187,68.859,69.351,72.241,71.028,75.327,40.394,52.257,40.803,-10.82,87.125,75.688,70.875,70.25,69.313,70.375,0.0,0,72,70,1000,200,0.0,8.539,77.625,73.125,0.014,71.125,72.688,69.688,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,82.5,76.438,0.029,78.188,74.5,75.938,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.036,71.125,72.25,69.188,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,81.813,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.028,0.46,0.0,0.0,0.035,0.035,0.009,0.026,0.0,0.029
5302008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.266,0,80,55,1.4,8.719,2.248,2.228,2.955,67.741,65.905,71.445,63.011,63.359,0.0,0.011,0.061,20.0,20.0,66.529,56.299,68.736,69.458,72.167,71.028,75.327,40.32,52.257,40.803,-10.82,87.125,75.625,70.688,70.25,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.828,77.625,73.063,0.014,71.125,72.625,69.688,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,82.188,76.438,0.029,78.188,74.5,75.938,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.313,74.375,0.038,71.125,72.25,69.188,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,81.563,74.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.031,0.537,0.0,0.0,0.034,0.035,0.009,0.024,0.0,0.028
5302008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.828,2.248,2.228,1.032,67.741,65.799,71.445,62.906,63.359,0.0,0.011,0.061,20.0,20.0,66.473,56.383,68.808,69.458,72.241,71.028,75.327,40.467,52.362,40.803,-10.82,87.125,75.688,70.875,70.188,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.922,77.563,73.125,0.014,71.125,72.563,69.688,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,82.188,76.438,0.028,78.188,74.438,75.938,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.034,71.125,72.25,69.188,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,81.5,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.028,0.378,0.0,0.0,0.035,0.035,0.009,0.024,0.0,0.028
5302008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.828,2.248,2.228,2.574,67.741,65.799,71.445,62.906,63.359,0.0,0.011,0.061,20.0,20.0,66.417,56.411,68.762,69.458,72.241,71.028,75.253,40.394,52.362,40.803,-10.82,87.188,75.563,70.875,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.898,77.563,73.125,0.014,71.125,72.625,69.75,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,82.125,76.438,0.028,78.188,74.375,75.938,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.034,71.125,72.188,69.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,81.375,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.455,0.0,0.0,0.034,0.035,0.009,0.023,0.0,0.028
5302008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,9.055,2.248,2.228,2.242,67.741,65.905,71.55,62.906,63.359,0.0,0.011,0.061,20.0,20.0,66.36,56.495,68.782,69.351,72.241,71.028,75.401,40.394,52.362,40.803,-10.82,87.188,75.563,70.875,70.25,69.438,70.5,0.0,0,72,70,1000,200,0.0,9.078,77.438,73.063,0.014,71.125,72.563,69.75,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,82.063,76.313,0.028,78.188,74.438,75.938,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.563,0.038,70.938,72.25,69.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,81.375,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.029,0.456,0.0,0.0,0.034,0.035,0.009,0.024,-0.001,0.028
5302008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.914,2.248,2.228,3.001,67.956,65.905,71.34,63.011,63.466,0.0,0.011,0.061,20.0,20.0,66.36,56.579,68.795,69.458,72.241,71.028,75.253,40.394,52.466,40.803,-10.82,87.25,75.5,70.875,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.805,77.375,73.063,0.014,71.125,72.563,69.75,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,82.063,76.313,0.029,78.25,74.375,75.938,81.125,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.563,0.035,71.125,72.188,69.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,81.313,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.027,0.452,0.0,0.0,0.034,0.035,0.009,0.024,-0.001,0.027
5302008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.914,2.248,2.228,2.292,67.956,65.905,71.55,63.011,63.573,0.0,0.011,0.061,20.0,20.0,66.22,56.636,68.859,69.458,72.167,71.028,75.327,40.467,52.362,40.803,-10.82,87.188,75.438,70.875,70.25,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.539,77.375,72.813,0.014,71.125,72.563,69.75,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,81.875,76.313,0.029,78.188,74.438,76.063,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.563,0.037,71.188,72.188,69.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,81.188,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.376,0.0,0.0,0.034,0.035,0.009,0.024,-0.001,0.027
5302008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.805,2.248,2.228,2.601,67.956,65.905,71.445,63.223,63.573,0.0,0.011,0.061,20.0,20.0,66.192,56.636,68.911,69.458,72.167,71.028,75.253,40.467,52.466,40.803,-10.82,87.313,75.5,70.875,70.25,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.641,77.125,73.063,0.014,71.125,72.563,69.75,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,81.813,76.313,0.028,78.188,74.375,76.063,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.036,71.125,72.25,69.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,74.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.03,0.374,0.0,0.0,0.035,0.035,0.008,0.022,0.0,0.026
5302008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.852,2.248,2.228,5.116,67.848,65.905,71.445,63.223,63.466,0.0,0.011,0.061,20.0,20.0,66.192,56.636,69.002,69.351,72.241,70.922,75.179,40.467,52.466,40.876,-10.82,87.25,75.5,70.875,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.766,77.063,72.813,0.014,71.125,72.563,69.75,72.063,0.0,100.0,72,70,1000,200,0.0,0.0,81.625,76.25,0.028,78.188,74.375,76.063,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.625,0.035,71.125,72.188,69.438,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,81.0,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.456,0.0,0.0,0.035,0.035,0.009,0.022,-0.001,0.026
5302008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.852,2.248,2.228,3.625,67.848,65.905,71.445,63.117,63.466,0.0,0.011,0.061,20.0,20.0,66.136,56.776,69.08,69.351,72.241,71.028,75.253,40.467,52.571,40.803,-10.82,87.313,75.438,70.938,70.313,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.914,77.125,72.813,0.014,71.125,72.563,69.875,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,81.625,76.25,0.028,78.25,74.438,76.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.563,0.034,71.125,72.25,69.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.938,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.371,0.0,0.0,0.034,0.035,0.009,0.022,-0.001,0.026
5302008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.938,2.248,2.228,2.781,67.956,65.905,71.445,63.117,63.466,0.0,0.011,0.061,20.0,20.0,66.108,56.86,69.171,69.351,72.167,71.028,75.253,40.467,52.571,40.803,-10.82,87.313,75.5,70.875,70.313,69.438,70.5,0.0,0,72,70,1000,200,0.0,8.695,77.063,72.813,0.014,71.25,72.5,70.0,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,81.563,76.25,0.028,78.25,74.438,76.063,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.563,0.034,71.125,72.25,69.438,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.37,0.0,0.0,0.035,0.035,0.009,0.022,-0.001,0.026
5302008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.734,2.248,2.228,4.367,67.956,65.905,71.445,63.223,63.466,0.0,0.011,0.061,20.0,20.0,66.108,56.86,69.274,69.351,72.167,71.028,75.179,40.394,52.571,40.73,-10.82,87.313,75.375,70.875,70.25,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.781,76.938,72.813,0.014,71.125,72.563,69.875,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,81.563,76.25,0.028,78.25,74.5,76.063,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.036,71.125,72.25,69.438,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.369,0.0,0.0,0.034,0.035,0.008,0.022,0.0,0.026
5302008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,8.875,2.248,2.228,4.508,68.064,65.905,71.34,63.117,63.68,0.0,0.011,0.061,20.0,20.0,65.996,56.804,69.287,69.458,72.167,71.028,75.253,40.467,52.571,40.949,-10.82,87.375,75.375,70.938,70.25,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.82,76.938,72.813,0.014,71.125,72.563,69.875,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,81.438,76.188,0.028,78.25,74.5,76.25,81.25,0,100.0,72,70,1000,200,-0.001,0.0,74.438,74.563,0.034,71.125,72.25,69.438,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.813,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.535,0.0,0.0,0.034,0.035,0.008,0.021,-0.001,0.026
5302008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.875,2.248,2.228,3.083,67.956,66.011,71.55,63.328,63.573,0.0,0.011,0.061,20.0,20.0,65.996,56.804,69.248,69.351,72.167,71.028,75.253,40.467,52.675,40.876,-10.82,87.375,75.438,70.875,70.313,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.539,76.813,72.813,0.014,71.125,72.5,69.875,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,81.438,76.188,0.029,78.25,74.5,76.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.034,71.125,72.25,69.438,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.75,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.149,-0.03,0.448,0.0,0.0,0.035,0.035,0.008,0.022,0.0,0.025
5302008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.57,2.248,2.228,2.132,68.064,66.011,71.55,63.328,63.68,0.0,0.011,0.065,20.0,20.0,65.94,56.916,69.235,69.351,72.167,71.028,75.253,40.467,52.466,40.876,-10.82,87.375,75.438,70.875,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.953,76.688,72.813,0.014,71.125,72.563,70.0,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,81.313,76.188,0.027,78.25,74.5,76.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.036,71.125,72.25,69.438,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.625,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.455,0.0,0.0,0.034,0.035,0.008,0.02,0.0,0.025
5302008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,8.875,2.248,2.228,2.389,68.064,66.011,71.445,63.223,63.68,0.0,0.011,0.065,20.0,20.0,65.912,56.804,69.209,69.351,72.167,71.028,75.253,40.54,52.675,40.876,-10.82,87.375,75.313,70.938,70.375,69.688,70.5,0.0,0,72,70,1000,200,0.0,8.766,76.688,72.813,0.014,71.125,72.438,70.0,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,81.25,76.188,0.029,78.375,74.625,76.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.035,71.125,72.313,69.438,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.438,74.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.03,0.368,0.0,0.0,0.034,0.035,0.008,0.021,0.0,0.024
5302008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,8.469,2.248,2.228,2.362,68.171,66.011,71.445,63.328,63.68,0.0,0.011,0.065,20.0,20.0,65.884,56.86,69.171,69.351,72.167,71.134,75.253,40.54,52.466,40.949,-10.82,87.375,75.313,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.461,76.688,72.813,0.014,71.125,72.563,70.0,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,81.0,76.188,0.028,78.25,74.688,76.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.625,0.038,71.125,72.25,69.438,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.375,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.033,0.459,0.0,0.0,0.034,0.035,0.008,0.02,0.0,0.024
5302008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.633,2.248,2.228,2.58,68.171,65.905,71.445,63.223,63.68,0.0,0.011,0.061,20.0,20.0,65.856,56.888,68.976,69.351,72.167,71.028,75.253,40.54,52.78,40.876,-10.82,87.313,75.375,70.875,70.313,69.688,70.5,0.0,0,72,70,1000,200,0.0,8.641,76.5,72.688,0.014,71.25,72.563,70.0,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,81.0,75.938,0.029,78.375,74.875,76.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.027,71.125,72.25,69.563,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.375,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.366,0.0,0.0,0.035,0.035,0.008,0.021,0.0,0.024
5302008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,8.633,2.248,2.228,3.923,68.171,65.905,71.445,63.328,63.787,0.0,0.011,0.061,20.0,20.0,65.8,56.832,68.872,69.243,72.167,71.028,75.179,40.54,52.78,40.949,-10.82,87.375,75.375,70.875,70.313,69.438,70.375,0.0,0,72,70,1000,200,0.0,8.781,76.438,72.688,0.014,71.125,72.625,70.0,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.938,75.938,0.029,78.375,74.813,76.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.625,0.038,71.125,72.25,69.563,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.375,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.447,0.0,0.0,0.034,0.035,0.008,0.021,0.0,0.024
5302008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.891,2.248,2.228,2.443,68.171,65.905,71.34,63.328,63.787,0.0,0.011,0.061,20.0,20.0,65.771,56.86,68.859,69.243,72.167,71.028,75.253,40.613,52.78,40.949,-10.82,87.375,75.375,70.938,70.313,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.352,76.438,72.813,0.014,71.25,72.563,70.0,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.813,75.938,0.028,78.375,74.875,76.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.625,0.038,71.125,72.313,69.563,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.368,0.0,0.0,0.034,0.035,0.007,0.02,0.0,0.024
5302008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.555,2.248,2.228,1.603,68.171,66.011,71.34,63.328,63.787,0.0,0.011,0.061,20.0,20.0,65.743,56.916,68.847,69.351,72.167,70.922,75.253,40.54,52.884,40.949,-10.82,87.313,75.375,70.875,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.945,76.438,72.688,0.014,71.25,72.625,70.0,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.813,75.938,0.028,78.5,74.938,76.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.625,0.035,71.125,72.313,69.563,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.188,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.027,0.444,0.0,0.0,0.034,0.035,0.008,0.02,0.0,0.024
5302008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,8.641,2.248,2.228,2.123,68.064,66.011,71.445,63.434,63.68,0.0,0.011,0.061,20.0,20.0,65.687,56.972,68.795,69.351,72.167,71.028,75.253,40.613,52.884,40.949,-10.82,87.313,75.375,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.461,76.313,72.688,0.014,71.125,72.625,70.0,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.75,75.938,0.029,78.5,74.938,76.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.036,71.125,72.313,69.563,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.364,0.0,0.0,0.035,0.035,0.007,0.02,0.001,0.023
5302008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,8.328,2.248,2.228,2.223,68.279,66.011,71.445,63.54,63.787,0.0,0.011,0.061,20.0,20.0,65.631,57.084,68.821,69.351,72.093,71.028,75.253,40.54,52.884,41.022,-10.82,87.375,75.375,70.875,70.313,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.383,76.313,72.688,0.014,71.125,72.563,70.188,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.75,75.938,0.029,78.375,74.875,76.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.035,71.125,72.313,69.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,80.063,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.524,0.0,0.0,0.034,0.035,0.007,0.02,0.001,0.023
5302008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.328,2.248,2.228,3.123,68.171,66.011,71.445,63.54,63.787,0.0,0.011,0.061,20.0,20.0,65.631,56.944,68.782,69.243,72.093,71.028,75.179,40.54,52.884,41.022,-10.82,87.375,75.375,70.875,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.383,76.25,72.688,0.014,71.125,72.5,70.0,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.563,75.875,0.028,78.375,74.875,76.063,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.625,74.625,0.031,71.125,72.25,69.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,79.813,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,0.521,0.0,0.0,0.034,0.035,0.007,0.019,0.0,0.022
5302008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,8.492,2.248,2.228,3.101,68.279,66.011,71.34,63.434,63.894,0.0,0.011,0.061,20.0,20.0,65.575,57.112,68.834,69.351,72.093,70.922,75.253,40.54,52.989,41.022,-10.82,87.438,75.375,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.688,76.25,72.688,0.014,71.25,72.563,70.188,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.438,75.875,0.028,78.5,74.75,76.25,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,71.125,72.25,69.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,79.813,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.518,0.0,0.0,0.034,0.035,0.007,0.019,0.001,0.022
5302008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.352,2.248,2.228,1.744,68.386,66.011,71.34,63.434,64.001,0.0,0.011,0.061,20.0,20.0,65.519,57.112,68.834,69.351,72.093,71.028,75.253,40.613,52.989,41.022,-10.82,87.5,75.375,70.938,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.805,76.25,72.563,0.014,71.125,72.563,70.188,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.25,75.875,0.029,78.5,74.75,76.25,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,71.125,72.25,69.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,79.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.033,0.441,0.0,0.0,0.034,0.035,0.008,0.019,0.001,0.022
5302008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.57,2.248,2.228,2.165,68.279,66.117,71.34,63.54,63.894,0.0,0.011,0.061,20.0,20.0,65.463,57.168,68.795,69.243,72.093,71.028,75.253,40.687,52.989,41.022,-10.82,87.5,75.375,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.641,76.125,72.563,0.014,71.125,72.5,70.188,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.25,75.75,0.029,78.375,74.75,76.313,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.035,71.125,72.25,69.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,79.75,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.033,0.363,0.0,0.0,0.034,0.035,0.007,0.019,0.001,0.022
5302008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.641,2.248,2.228,2.075,68.386,66.011,71.34,63.54,63.894,0.0,0.011,0.061,20.0,20.0,65.407,57.196,68.976,69.351,72.093,71.028,75.253,40.687,53.093,41.022,-10.82,87.5,75.313,70.938,70.375,69.688,70.5,0.0,0,72,70,1000,200,0.0,8.688,76.125,72.563,0.014,71.125,72.438,70.188,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,80.25,75.75,0.029,78.375,74.688,76.313,81.375,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.75,0.04,71.125,72.25,69.625,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,79.625,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.36,0.0,0.0,0.035,0.035,0.007,0.019,0.0,0.022
5302008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.781,2.248,2.228,2.696,68.386,66.117,71.34,63.54,64.001,0.0,0.011,0.061,20.0,20.0,65.379,57.168,69.106,69.243,72.093,70.922,75.253,40.613,53.093,41.022,-10.82,87.375,75.313,70.938,70.375,69.688,70.5,0.0,0,72,70,1000,200,0.0,8.734,75.875,72.563,0.014,71.125,72.5,70.188,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.188,75.75,0.028,78.375,74.813,76.313,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.75,0.034,71.188,72.313,69.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,79.625,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.438,0.0,0.0,0.034,0.035,0.007,0.018,0.0,0.022
5302008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.781,2.248,2.228,2.835,68.386,66.011,71.34,63.54,63.894,0.0,0.011,0.065,20.0,20.0,65.379,57.196,69.235,69.351,72.093,71.134,75.179,40.54,53.093,41.022,-10.82,87.438,75.313,70.875,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.719,75.875,72.563,0.014,71.125,72.5,70.188,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.125,75.75,0.028,78.375,74.813,76.313,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.75,0.034,71.125,72.313,69.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,79.563,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.035,0.513,0.0,0.0,0.034,0.035,0.007,0.018,0.0,0.022
5302008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,8.727,2.248,2.228,2.888,68.386,66.117,71.34,63.54,64.001,0.0,0.011,0.061,20.0,20.0,65.323,57.252,69.248,69.243,72.093,70.922,75.179,40.613,53.093,41.022,-10.82,87.563,75.313,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.07,75.813,72.5,0.014,71.125,72.5,70.25,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.125,75.75,0.027,78.375,74.875,76.313,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,71.188,72.313,69.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,79.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.029,0.44,0.0,0.0,0.034,0.035,0.007,0.017,0.001,0.021
5302008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.492,2.248,2.228,2.43,68.386,66.117,71.235,63.645,64.001,0.0,0.011,0.061,20.0,20.0,65.295,57.252,69.197,69.243,72.019,70.922,75.179,40.613,53.093,40.949,-10.82,87.563,75.313,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.609,75.813,72.5,0.014,71.125,72.5,70.25,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.0,75.75,0.028,78.375,74.938,76.313,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.75,74.75,0.037,71.188,72.313,69.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,79.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.36,0.0,0.0,0.035,0.035,0.007,0.017,0.0,0.021
