DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.625,2.248,2.228,1.387,68.386,66.117,71.235,63.645,64.001,0.0,0.011,0.061,20.0,20.0,65.267,57.308,69.145,69.243,72.093,70.922,75.179,40.687,53.093,41.095,-10.82,87.563,75.375,70.938,70.375,69.688,70.5,0.0,0,72,70,1000,200,0.0,8.336,75.813,72.563,0.014,71.25,72.563,70.25,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,80.0,75.625,0.028,78.688,75.063,76.313,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.035,71.188,72.375,69.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,79.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.44,0.0,0.0,0.035,0.036,0.007,0.018,0.0,0.022
5302008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,8.555,2.248,2.228,2.165,68.602,66.117,71.445,63.751,64.108,0.0,0.011,0.061,20.0,20.0,65.211,57.336,69.119,69.351,72.093,70.922,75.253,40.687,53.198,41.022,-10.82,87.563,75.375,70.938,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.609,75.688,72.5,0.014,71.125,72.5,70.25,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,79.813,75.625,0.028,78.5,75.125,76.25,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.037,71.125,72.375,69.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,79.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.36,0.0,0.0,0.034,0.035,0.007,0.017,0.0,0.021
5302008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.203,2.248,2.228,2.842,68.602,66.011,71.34,63.645,64.215,0.0,0.011,0.061,20.0,20.0,65.126,57.364,68.989,69.351,72.019,70.922,75.179,40.613,53.198,41.022,-10.82,87.563,75.375,70.938,70.313,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.227,75.688,72.5,0.014,71.125,72.563,70.375,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,79.813,75.625,0.029,78.5,75.188,76.313,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.036,71.188,72.375,69.813,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,79.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.434,0.0,0.0,0.034,0.035,0.007,0.018,0.0,0.02
5302008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.203,2.248,2.228,2.594,68.494,66.117,71.34,63.751,64.108,0.0,0.011,0.061,20.0,20.0,65.07,57.336,68.924,69.243,72.093,70.922,75.179,40.687,53.198,41.095,-10.82,87.563,75.313,70.938,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.563,75.625,72.5,0.014,71.125,72.563,70.25,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,79.688,75.625,0.028,78.5,75.188,76.25,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.038,71.125,72.438,69.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,79.063,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.436,0.0,0.0,0.034,0.035,0.006,0.017,0.0,0.02
5302008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.375,2.248,2.228,3.249,68.494,66.223,71.445,63.857,64.108,0.0,0.011,0.061,20.0,20.0,65.042,57.112,68.911,69.243,72.019,70.922,75.179,40.687,53.198,41.095,-10.82,87.625,75.375,70.938,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.648,75.625,72.25,0.014,71.125,72.563,70.375,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,79.688,75.625,0.028,78.5,75.313,76.313,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.038,71.188,72.438,69.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,79.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.032,0.437,0.0,0.0,0.034,0.035,0.007,0.017,0.0,0.02
5302008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.391,2.248,2.228,2.173,68.602,66.117,71.34,63.751,64.108,0.0,0.011,0.061,20.0,20.0,64.958,57.224,68.859,69.243,72.019,70.922,75.179,40.687,53.302,41.095,-10.82,87.625,75.375,70.938,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.641,75.625,72.5,0.014,71.25,72.625,70.25,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,79.563,75.625,0.028,78.5,75.313,76.313,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.029,71.125,72.375,69.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,79.063,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.032,0.432,0.0,0.0,0.034,0.035,0.006,0.016,0.0,0.021
5302008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.531,2.248,2.228,2.695,68.709,66.117,71.34,63.751,64.215,0.0,0.011,0.061,20.0,20.0,64.93,57.252,68.821,69.351,72.019,70.922,75.179,40.687,53.407,41.095,-10.82,87.625,75.313,70.938,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.5,75.5,72.5,0.014,71.25,72.625,70.375,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,79.563,75.563,0.026,78.688,75.375,76.313,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.875,0.038,71.188,72.375,69.813,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.938,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,0.43,0.0,0.0,0.034,0.035,0.006,0.015,0.0,0.02
5302008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,8.531,2.248,2.228,2.93,68.602,66.117,71.34,63.751,64.108,0.0,0.011,0.061,20.0,20.0,64.902,57.28,68.723,69.243,72.019,70.922,75.253,40.76,53.407,41.095,-10.82,87.625,75.313,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.586,75.625,72.25,0.014,71.125,72.625,70.375,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,79.5,75.563,0.028,78.688,75.375,76.313,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.038,71.188,72.375,69.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,78.938,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.032,0.352,0.0,0.0,0.035,0.035,0.007,0.016,0.0,0.02
5302008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.648,2.248,2.228,2.348,68.602,66.223,71.34,63.857,64.215,0.0,0.008,0.061,20.0,20.0,64.93,57.252,68.736,69.243,72.019,70.922,75.179,40.76,53.407,41.168,-10.82,87.563,75.313,70.875,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.625,75.5,72.5,0.014,71.25,72.625,70.25,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,79.5,75.563,0.028,78.688,75.375,76.313,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.75,0.034,71.125,72.375,69.875,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,78.875,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.032,0.429,0.0,0.0,0.034,0.035,0.006,0.016,0.0,0.02
5302008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.391,2.248,2.228,2.173,68.602,66.223,71.34,63.751,64.215,0.0,0.011,0.061,20.0,20.0,64.846,57.252,68.672,69.243,72.019,70.922,75.179,40.833,53.302,41.168,-10.82,87.688,75.375,70.938,70.375,69.688,70.5,0.0,0,72,70,1000,200,0.0,8.117,75.5,72.25,0.014,71.25,72.625,70.375,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,79.438,75.563,0.028,78.688,75.313,76.313,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.875,0.034,71.125,72.313,69.875,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.875,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.032,0.358,0.0,0.0,0.035,0.035,0.007,0.016,0.0,0.02
5302008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.391,2.248,2.228,2.142,68.494,66.223,71.235,63.857,64.108,0.0,0.011,0.061,20.0,20.0,64.846,57.392,68.581,69.136,72.019,70.922,75.179,40.76,53.302,41.168,-10.82,87.688,75.375,70.938,70.375,69.688,70.5,0.0,0,72,70,1000,200,0.0,8.945,75.25,72.25,0.014,71.125,72.688,70.375,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,79.438,75.563,0.028,78.75,75.313,76.313,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.875,0.035,71.125,72.313,70.0,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.032,0.436,0.0,0.0,0.034,0.035,0.006,0.016,0.0,0.019
5302008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.945,2.248,2.228,0.878,68.602,66.223,71.34,63.962,64.215,0.0,0.011,0.061,20.0,20.0,64.818,57.392,68.62,69.243,72.019,70.922,75.179,40.76,53.407,41.168,-10.82,87.75,75.25,70.938,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.57,75.25,72.5,0.014,71.25,72.625,70.375,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,79.188,75.563,0.028,78.75,75.25,76.438,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.75,0.03,71.125,72.25,69.875,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,78.625,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.432,0.0,0.0,0.035,0.035,0.006,0.015,0.001,0.019
5302008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.344,2.248,0.462,2.301,68.602,66.329,71.445,63.962,64.215,0.0,0.011,0.061,20.0,20.0,64.762,57.42,68.723,69.243,72.019,70.922,75.179,40.76,53.407,41.24,-10.82,87.813,75.375,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.508,75.25,72.25,0.014,71.25,72.688,70.25,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,79.063,75.563,0.028,78.688,75.25,76.438,81.563,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,71.188,72.313,70.0,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.032,0.507,0.0,0.0,0.035,0.036,0.006,0.014,0.0,0.019
5302008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.609,2.248,2.228,2.234,68.709,66.223,71.235,63.962,64.215,0.0,0.011,0.061,20.0,20.0,64.762,57.476,68.736,69.243,71.945,71.134,75.179,40.76,53.407,41.168,-10.82,87.813,75.313,70.938,70.375,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.539,75.188,72.25,0.014,71.25,72.625,70.375,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,79.188,75.313,0.027,78.688,75.188,76.438,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.875,0.035,71.125,72.313,70.0,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.044,0.431,0.0,0.0,0.035,0.036,0.006,0.015,0.0,0.019
5302008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.609,2.248,2.228,2.702,68.709,66.223,71.34,63.962,64.322,0.0,0.011,0.061,20.0,20.0,64.734,57.476,68.782,69.243,72.019,70.922,75.179,40.833,53.511,41.168,-10.82,87.75,75.375,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.547,75.188,72.188,0.014,71.25,72.625,70.438,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,79.063,75.313,0.024,78.688,75.125,76.438,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.038,71.125,72.313,70.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,78.563,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.032,0.353,0.0,0.0,0.034,0.035,0.006,0.013,0.0,0.019
5302008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.31,0,80,55,1.4,8.602,2.248,2.228,0.84,68.709,66.329,71.34,63.962,64.322,0.0,0.011,0.061,20.0,20.0,64.706,57.448,68.782,69.243,72.019,70.922,75.253,40.833,53.407,41.24,-10.82,87.75,75.313,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.867,75.125,72.188,0.014,71.25,72.625,70.375,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.938,75.313,0.024,78.688,75.125,76.438,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.036,71.188,72.313,69.875,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,78.438,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.001,-0.148,0.001,-0.062,0.431,0.0,0.0,0.034,0.035,0.006,0.013,0.0,0.018
5302008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.922,2.248,2.228,1.319,68.709,66.329,71.34,63.962,64.429,0.0,0.011,0.061,20.0,20.0,64.65,57.448,68.71,69.243,71.945,70.922,75.179,40.833,53.616,41.24,-10.82,87.813,75.375,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,9.023,75.125,72.188,0.014,71.25,72.563,70.375,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.938,75.313,0.024,78.75,75.125,76.438,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.037,71.188,72.25,70.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,78.313,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.035,0.426,0.0,0.0,0.035,0.035,0.006,0.013,0.0,0.018
5302008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.914,2.248,2.228,1.356,68.709,66.329,71.235,63.962,64.429,0.0,0.011,0.061,20.0,20.0,64.622,57.42,68.594,69.243,72.019,71.134,75.179,40.833,53.511,41.24,-10.82,87.813,75.313,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.273,75.125,72.188,0.014,71.25,72.563,70.438,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,79.063,75.313,0.024,78.688,75.125,76.438,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.038,71.125,72.313,69.875,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.313,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.428,0.0,0.0,0.035,0.035,0.006,0.013,0.0,0.018
5302008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,8.492,2.248,2.228,2.684,68.817,66.329,71.235,63.962,64.429,0.0,0.011,0.061,20.0,20.0,64.622,57.448,68.685,69.351,72.019,70.922,75.179,40.833,53.511,41.24,-10.82,87.813,75.375,70.875,70.375,69.688,70.375,0.0,0,72,70,1000,200,0.0,8.469,75.0,72.188,0.014,71.25,72.563,70.375,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.875,75.25,0.024,78.75,75.188,76.438,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.034,71.125,72.313,70.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,78.313,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.032,0.431,0.0,0.0,0.035,0.036,0.006,0.013,0.0,0.018
5302008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.492,2.248,3.993,2.264,68.817,66.223,71.235,63.962,64.429,0.0,0.011,0.061,20.0,20.0,64.594,57.476,68.723,69.243,71.945,70.922,75.106,40.906,53.616,41.24,-10.82,87.813,75.313,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.328,75.0,72.25,0.014,71.25,72.563,70.375,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.875,75.313,0.024,78.875,75.25,76.438,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.875,0.036,71.125,72.313,70.0,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.25,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.351,0.0,0.0,0.035,0.036,0.006,0.012,0.0,0.018
5302008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.102,2.248,2.228,3.931,68.709,66.329,71.235,63.962,64.429,0.0,0.011,0.061,20.0,20.0,64.537,57.532,68.821,69.243,71.945,70.815,75.106,40.833,53.616,41.313,-10.82,87.75,75.313,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.539,75.0,72.188,0.014,71.25,72.5,70.438,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.813,75.25,0.024,78.875,75.313,76.438,81.813,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.938,0.034,71.188,72.313,70.0,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.25,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.501,0.0,0.0,0.034,0.035,0.006,0.012,0.0,0.018
5302008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,8.531,3.37,2.228,2.592,68.817,66.329,71.235,64.068,64.429,0.0,0.011,0.061,20.0,20.0,64.537,57.56,68.911,69.136,72.019,70.815,75.179,40.906,53.616,41.24,-10.82,87.813,75.375,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.688,75.0,72.188,0.014,71.25,72.563,70.438,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,78.625,75.25,0.024,78.75,75.313,76.438,81.688,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,71.125,72.25,70.0,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.25,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.029,0.35,0.0,0.0,0.035,0.035,0.006,0.012,0.0,0.018
5302008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,8.82,2.248,2.228,2.318,68.817,66.223,71.235,64.068,64.429,0.0,0.011,0.061,20.0,20.0,64.509,57.476,68.911,69.243,71.945,70.815,75.106,40.833,53.616,41.313,-10.82,87.813,75.313,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.398,74.938,72.188,0.014,71.125,72.563,70.438,72.063,0.0,100.0,72,70,1000,200,-0.001,0.0,78.625,75.25,0.024,78.75,75.313,76.5,81.688,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,71.188,72.313,70.0,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.063,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.505,0.0,0.0,0.035,0.035,0.006,0.012,0.0,0.017
5302008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.484,2.248,2.228,3.606,68.709,66.329,71.235,64.068,64.429,0.0,0.011,0.061,20.0,20.0,64.481,57.56,69.08,69.028,71.945,70.922,75.106,40.906,53.616,41.24,-10.82,87.813,75.375,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.281,74.938,72.063,0.014,71.25,72.563,70.438,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,78.5,75.25,0.024,78.75,75.375,76.438,81.813,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.875,0.037,71.125,72.313,70.0,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.352,0.0,0.0,0.035,0.035,0.006,0.011,0.001,0.018
5302008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.484,2.248,2.228,4.228,68.925,66.329,71.34,64.174,64.536,0.0,0.011,0.065,20.0,20.0,64.425,57.617,69.145,69.243,71.945,70.922,75.106,40.906,53.72,41.313,-10.82,87.75,75.375,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.664,74.938,72.25,0.014,71.25,72.5,70.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,78.5,75.25,0.024,78.75,75.375,76.438,81.688,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.938,0.034,71.125,72.375,70.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.0,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.034,0.424,0.0,0.0,0.035,0.036,0.006,0.011,0.0,0.017
5302008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,8.57,2.248,2.228,4.466,68.925,66.329,71.34,64.174,64.536,0.0,0.011,0.061,20.0,20.0,64.425,57.645,69.184,69.136,71.945,70.815,75.179,40.906,53.72,41.313,-10.82,87.75,75.438,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.43,74.688,72.188,0.014,71.25,72.563,70.563,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,78.5,75.125,0.024,78.75,75.375,76.438,81.813,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,71.188,72.313,70.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,78.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.427,0.0,0.0,0.034,0.035,0.005,0.012,0.0,0.018
5302008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,8.539,2.248,2.228,4.355,68.817,66.435,71.235,64.068,64.536,0.0,0.011,0.061,20.0,20.0,64.425,57.645,69.132,69.243,71.945,70.815,75.106,40.906,53.72,41.313,-10.82,87.875,75.375,70.938,70.438,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.742,74.688,72.063,0.014,71.125,72.5,70.563,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,78.5,75.125,0.024,78.75,75.313,76.438,81.813,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.938,0.034,71.188,72.313,70.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.875,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.426,0.0,0.0,0.034,0.035,0.005,0.012,0.0,0.017
5302008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.383,2.248,2.228,3.489,68.925,66.435,71.235,64.174,64.536,0.0,0.011,0.061,20.0,20.0,64.397,57.673,69.132,69.136,71.945,70.922,75.179,40.906,53.825,41.313,-10.82,87.75,75.375,70.938,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,7.852,74.688,72.063,0.014,71.25,72.563,70.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.375,75.125,0.024,78.75,75.25,76.438,81.688,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,71.188,72.25,70.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.875,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.035,0.421,0.0,0.0,0.034,0.035,0.005,0.011,0.0,0.017
5302008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.383,2.248,2.228,2.814,69.032,66.329,71.235,64.174,64.643,0.0,0.011,0.061,20.0,20.0,64.369,57.645,68.911,69.243,71.945,70.815,75.179,40.906,53.825,41.313,-10.82,87.75,75.375,71.125,70.375,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.414,74.688,72.188,0.014,71.25,72.5,70.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.25,75.125,0.024,78.75,75.188,76.438,81.813,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.036,71.188,72.313,70.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.75,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.421,0.0,0.0,0.034,0.035,0.005,0.011,0.0,0.016
5302008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.406,2.248,2.228,2.324,68.925,66.329,71.235,64.174,64.643,0.0,0.008,0.061,20.0,20.0,64.313,57.588,68.542,69.243,71.871,70.922,75.179,40.906,53.825,41.386,-10.82,87.75,75.438,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.242,74.625,72.063,0.014,71.25,72.563,70.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.25,75.125,0.024,78.875,75.125,76.438,81.813,0,100.0,72,70,1000,200,-0.001,0.0,74.875,74.938,0.038,71.188,72.313,70.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.038,0.498,0.0,0.0,0.034,0.035,0.005,0.011,0.0,0.017
5302008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.422,2.248,2.228,2.824,68.925,66.329,71.235,64.174,64.643,0.0,0.011,0.065,20.0,20.0,64.313,57.729,68.302,69.243,71.871,70.815,75.106,40.98,53.825,41.386,-10.828,87.875,75.375,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.094,74.688,72.063,0.014,71.25,72.5,70.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.375,75.125,0.024,78.75,75.125,76.5,81.813,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.035,71.188,72.25,70.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.423,0.0,0.0,0.034,0.035,0.005,0.011,0.0,0.017
5302008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.086,2.248,2.228,2.777,69.032,66.435,71.34,64.279,64.643,0.0,0.011,0.061,20.0,20.0,64.285,57.56,67.946,69.243,71.945,70.922,75.179,40.98,53.825,41.386,-10.82,87.938,75.438,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.094,74.625,72.063,0.014,71.25,72.5,70.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.188,75.125,0.024,78.75,75.125,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,71.188,72.25,70.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.035,0.421,0.0,0.0,0.034,0.035,0.005,0.011,0.0,0.016
5302008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,8.148,2.248,2.228,2.787,69.032,66.435,71.235,64.174,64.643,0.0,0.011,0.065,20.0,20.0,64.285,57.617,67.531,69.136,71.871,70.922,75.179,41.053,53.929,41.386,-10.82,87.813,75.375,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,7.887,74.5,72.063,0.014,71.25,72.563,70.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.188,75.0,0.024,78.875,75.188,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,71.188,72.313,70.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.038,0.345,0.0,0.0,0.034,0.035,0.005,0.011,0.0,0.016
5302008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.148,2.248,2.228,3.069,69.032,66.435,71.235,64.279,64.643,0.0,0.011,0.061,20.0,20.0,64.229,57.673,67.09,69.243,71.797,70.815,75.106,41.053,53.929,41.313,-10.82,87.75,75.5,70.938,70.438,69.75,70.5,0.0,0,72,70,1000,200,0.0,8.547,74.5,72.063,0.014,71.25,72.563,70.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.0,75.0,0.024,79.0,75.313,76.5,81.813,0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.034,71.188,72.313,70.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.688,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.001,0.001,-0.148,0.001,-0.037,0.27,0.0,0.0,0.034,0.035,0.005,0.011,0.0,0.016
5302008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.578,2.248,2.228,2.744,68.925,66.435,71.34,64.174,64.643,0.0,0.011,0.061,20.0,20.0,64.229,57.336,66.747,69.136,71.871,70.815,75.106,40.98,53.929,41.313,-10.82,87.75,75.438,70.938,70.5,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.453,74.5,72.063,0.014,71.25,72.563,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.0,75.0,0.024,78.875,75.5,76.5,81.813,0,100.0,72,70,1000,200,-0.001,0.0,75.0,75.188,0.038,71.188,72.313,70.25,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,77.5,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.343,0.0,0.0,0.034,0.035,0.005,0.011,-0.001,0.016
5302008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.578,2.248,2.228,4.591,69.032,66.435,71.34,64.279,64.643,0.0,0.011,0.065,20.0,20.0,64.173,57.196,66.41,69.136,71.871,70.815,75.179,41.053,53.929,41.459,-10.82,87.813,75.5,71.125,70.375,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.773,74.5,72.063,0.014,71.25,72.563,70.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.0,75.0,0.024,78.875,75.625,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.037,71.188,72.313,70.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.5,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.034,0.423,0.0,0.0,0.035,0.035,0.005,0.011,0.001,0.016
5302008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,8.453,2.248,2.228,5.383,69.032,66.435,71.34,64.279,64.75,0.0,0.011,0.065,20.0,20.0,64.145,56.972,66.163,69.243,71.871,70.815,75.179,41.053,53.825,41.459,-10.82,87.875,75.5,71.125,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.414,74.438,71.938,0.014,71.25,72.563,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,78.0,75.0,0.024,78.875,75.75,76.5,81.813,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.037,71.188,72.375,70.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.427,0.0,0.0,0.035,0.035,0.005,0.011,0.0,0.015
5302008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.617,2.248,2.228,1.108,69.032,66.541,71.235,64.385,64.75,0.0,0.011,0.061,20.0,20.0,64.145,57.336,65.872,69.136,71.797,70.815,75.106,41.053,54.033,41.459,-10.82,87.938,75.563,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.523,74.438,71.938,0.014,71.25,72.625,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.875,75.0,0.024,78.875,75.813,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.038,71.188,72.375,70.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.037,0.418,0.0,0.0,0.034,0.035,0.005,0.01,0.0,0.015
5302008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,8.852,2.248,2.228,3.495,69.032,66.435,71.235,64.49,64.75,0.0,0.011,0.061,20.0,20.0,64.117,57.336,65.638,69.136,71.871,70.815,75.106,41.053,54.033,41.459,-10.82,87.938,75.563,70.875,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.82,74.438,71.938,0.014,71.25,72.625,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.875,75.0,0.024,78.875,75.875,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.0,75.188,0.038,71.188,72.375,70.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.419,0.0,0.0,0.034,0.036,0.005,0.01,-0.001,0.015
5302008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.852,2.248,2.228,3.103,69.14,66.541,71.235,64.279,64.75,0.0,0.011,0.061,20.0,20.0,64.033,57.308,65.438,69.136,71.871,70.815,75.106,41.053,54.033,41.459,-10.82,87.875,75.563,70.938,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.055,74.438,71.938,0.014,71.25,72.563,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.875,74.938,0.024,78.875,75.938,76.438,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.035,71.188,72.5,70.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.034,0.416,0.0,0.0,0.034,0.035,0.005,0.01,0.0,0.015
5302008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,8.117,2.248,2.228,3.146,69.032,66.435,71.235,64.279,64.643,0.0,0.011,0.065,20.0,20.0,64.089,57.364,65.25,69.136,71.871,70.815,75.106,41.053,54.138,41.459,-10.82,87.938,75.563,70.938,70.5,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.266,74.438,71.938,0.014,71.25,72.563,70.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.813,75.0,0.024,78.875,75.938,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.038,71.188,72.438,70.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.034,0.413,0.0,0.0,0.034,0.035,0.005,0.01,0.0,0.015
5302008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.336,2.248,2.228,5.115,69.14,66.541,71.235,64.385,64.75,0.0,0.011,0.061,20.0,20.0,64.033,57.28,65.146,69.136,71.871,70.922,75.106,41.053,54.138,41.459,-10.82,87.875,75.625,70.938,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.281,74.438,71.938,0.014,71.25,72.5,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.813,74.938,0.024,78.875,75.938,76.438,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.038,71.188,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.25,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.415,0.0,0.0,0.035,0.035,0.005,0.01,0.0,0.015
5302008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.516,2.248,2.228,3.25,69.032,66.541,71.235,64.279,64.75,0.0,0.011,0.061,20.0,20.0,64.005,57.476,64.984,69.136,71.797,70.815,75.106,41.053,54.138,41.532,-10.82,87.938,75.688,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.602,74.313,71.938,0.014,71.25,72.625,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.813,74.938,0.024,78.875,75.938,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.25,0.035,71.188,72.375,70.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.037,0.49,0.0,0.0,0.035,0.035,0.005,0.01,0.0,0.014
5302008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.516,2.248,2.228,3.488,69.032,66.541,71.235,64.385,64.857,0.0,0.011,0.061,20.0,20.0,64.005,57.56,64.945,69.136,71.871,70.815,75.179,41.126,54.138,41.532,-10.82,87.813,75.688,70.938,70.5,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.57,74.313,71.938,0.014,71.125,72.563,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.688,74.938,0.024,78.875,75.938,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.036,71.188,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.034,0.417,0.0,0.0,0.034,0.035,0.005,0.01,0.0,0.015
5302008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.594,2.248,2.228,3.466,69.14,66.647,71.34,64.49,64.857,0.0,0.011,0.065,20.0,20.0,63.977,57.588,64.984,69.136,71.871,70.815,75.106,41.126,54.138,41.532,-10.82,87.688,75.75,70.938,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.063,74.313,71.938,0.014,71.25,72.563,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.688,74.688,0.024,78.875,75.875,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.034,71.188,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.417,0.0,0.0,0.034,0.035,0.005,0.011,0.0,0.015
5302008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,8.461,2.248,2.228,3.239,69.14,66.541,71.235,64.385,64.857,0.0,0.011,0.061,20.0,20.0,63.948,57.532,64.945,69.243,71.797,70.815,75.106,41.126,54.138,41.532,-10.82,87.625,75.813,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.141,74.063,71.938,0.014,71.25,72.5,70.813,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,77.688,74.938,0.024,78.875,75.875,76.438,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.038,71.188,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.188,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.037,0.419,0.0,0.0,0.034,0.035,0.004,0.01,0.0,0.015
5302008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,8.414,2.248,0.462,3.384,69.14,66.541,71.235,64.49,64.857,0.0,0.011,0.065,20.0,20.0,63.92,57.56,64.945,69.136,71.797,70.815,75.106,41.126,54.138,41.532,-10.82,87.625,75.813,70.938,70.438,69.75,70.375,0.0,0,72,70,1000,200,0.0,8.391,74.063,71.875,0.014,71.25,72.5,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.563,74.938,0.024,78.875,75.875,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.034,71.188,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.037,0.419,0.0,0.0,0.035,0.035,0.004,0.009,0.001,0.014
5302008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,7.648,2.248,2.228,2.586,69.248,66.541,71.235,64.49,64.964,0.0,0.011,0.061,20.0,20.0,63.864,57.588,64.984,69.243,71.797,70.815,75.106,41.126,54.138,41.532,-10.82,87.563,75.813,70.938,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,7.887,74.063,71.875,0.014,71.25,72.563,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.563,74.938,0.024,79.0,75.75,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.036,71.125,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.417,0.0,0.0,0.034,0.035,0.004,0.009,0.0,0.014
5302008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,8.063,2.248,2.228,2.94,69.14,66.541,71.235,64.49,64.857,0.0,0.011,0.061,20.0,20.0,63.836,57.392,65.016,69.136,71.723,70.815,75.032,41.053,54.242,41.459,-10.82,87.688,75.813,71.125,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.352,74.063,71.938,0.014,71.125,72.563,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.563,74.938,0.024,78.875,75.75,76.5,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.188,0.036,71.188,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.875,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.04,0.412,0.0,0.0,0.034,0.035,0.004,0.009,0.0,0.013
5302008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.063,2.248,2.228,3.436,69.14,66.541,71.235,64.49,64.857,0.0,0.011,0.061,20.0,20.0,63.808,57.476,65.029,69.028,71.871,71.028,75.106,41.2,54.242,41.605,-10.82,87.688,75.875,70.938,70.438,69.75,70.25,0.0,0,72,70,1000,200,0.0,8.383,74.0,71.875,0.014,71.25,72.563,70.938,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.375,74.938,0.024,78.875,75.75,76.438,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.188,0.038,71.188,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.042,0.415,0.0,0.0,0.034,0.035,0.004,0.009,0.001,0.013
5302008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.438,2.248,2.228,2.505,69.355,66.647,71.235,64.49,65.071,0.0,0.011,0.061,20.0,20.0,63.78,57.504,65.016,69.243,71.797,70.815,75.106,41.2,54.242,41.532,-10.82,87.625,75.813,70.938,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.438,74.063,71.875,0.014,71.25,72.5,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,74.938,0.024,78.875,75.813,76.5,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.034,71.188,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.875,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.341,0.0,0.0,0.034,0.035,0.004,0.009,0.0,0.014
5302008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,8.258,2.248,2.228,2.456,69.248,66.647,71.235,64.702,65.071,0.0,0.011,0.061,20.0,20.0,63.78,57.504,64.997,69.243,71.797,70.815,75.179,41.273,54.242,41.605,-10.82,87.688,75.875,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.883,74.063,71.875,0.014,71.125,72.563,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.375,74.688,0.024,78.875,75.875,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.034,71.188,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.038,0.343,0.0,0.0,0.034,0.036,0.004,0.009,0.0,0.014
5302008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.703,2.248,2.228,2.224,69.248,66.647,71.235,64.49,64.964,0.0,0.011,0.061,20.0,20.0,63.752,57.392,64.997,69.243,71.797,70.815,75.106,41.2,54.347,41.532,-10.82,87.75,75.813,70.938,70.438,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.227,74.0,71.875,0.014,71.25,72.563,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,74.688,0.024,78.875,76.0,76.625,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.036,71.188,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.037,0.337,0.0,0.0,0.035,0.035,0.004,0.009,0.0,0.013
5302008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.203,2.248,2.228,3.915,69.14,66.647,71.235,64.596,64.964,0.0,0.011,0.065,20.0,20.0,63.724,56.664,64.984,69.136,71.797,70.815,75.106,41.2,54.347,41.605,-10.82,87.75,75.875,70.938,70.438,69.813,70.375,0.0,0,72,70,1000,200,0.0,7.863,74.0,71.875,0.014,71.25,72.625,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,74.688,0.024,79.0,76.188,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.038,71.188,72.375,70.438,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.412,0.0,0.0,0.035,0.035,0.004,0.009,0.0,0.013
5302008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.281,2.248,2.228,3.034,69.248,66.647,71.34,64.596,64.964,0.0,0.011,0.061,20.0,20.0,63.668,56.159,64.984,69.136,71.797,70.709,75.032,41.2,54.451,41.605,-10.82,87.688,75.938,71.125,70.563,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.469,73.938,71.875,0.014,71.25,72.625,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.25,74.688,0.024,79.0,76.188,76.5,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.375,0.036,71.188,72.438,70.438,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.033,0.409,0.0,0.0,0.035,0.035,0.004,0.009,0.0,0.013
5302008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.391,2.248,2.228,2.856,69.248,66.647,71.34,64.596,64.964,0.0,0.011,0.061,20.0,20.0,63.64,56.103,64.932,69.243,71.723,70.815,75.106,41.2,54.347,41.605,-10.82,87.688,75.938,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.156,74.0,71.875,0.014,71.25,72.625,70.813,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.188,74.688,0.024,79.0,76.375,76.438,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.034,71.188,72.375,70.563,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.224,0.149,-0.148,0.001,-0.041,0.411,0.0,0.0,0.034,0.035,0.004,0.009,0.0,0.013
5302008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.102,2.248,2.228,2.054,69.248,66.647,71.235,64.596,64.964,0.0,0.011,0.061,20.0,20.0,63.612,56.131,64.971,69.136,71.797,70.815,75.106,41.2,54.347,41.605,-10.82,87.75,75.938,70.938,70.563,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.266,73.938,71.875,0.014,71.25,72.625,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.188,74.688,0.024,79.0,76.438,76.438,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.375,0.037,71.125,72.438,70.563,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.037,0.411,0.0,0.0,0.035,0.035,0.004,0.009,0.0,0.013
5302008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,8.102,2.248,2.228,2.503,69.355,66.647,71.235,64.596,65.071,0.0,0.011,0.061,20.0,20.0,63.584,56.131,65.016,69.136,71.797,70.709,75.106,41.273,54.347,41.605,-10.82,87.75,76.0,71.125,70.563,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.328,73.938,71.875,0.014,71.25,72.75,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.063,74.688,0.024,79.063,76.5,76.438,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.035,71.188,72.375,70.563,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.563,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.033,0.341,0.0,0.0,0.035,0.035,0.004,0.008,0.0,0.012
5302008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.57,2.248,2.228,4.417,69.248,66.647,71.34,64.596,65.071,0.0,0.015,0.061,20.0,20.0,63.584,55.879,64.997,69.028,71.797,70.815,75.106,41.273,54.451,41.605,-10.82,87.813,76.063,70.938,70.625,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.0,73.938,71.875,0.014,71.25,72.75,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.188,74.625,0.024,79.0,76.688,76.438,81.875,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.036,71.188,72.438,70.563,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.337,0.0,0.0,0.035,0.035,0.004,0.009,0.0,0.013
5302008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.375,2.248,2.228,4.126,69.248,66.647,71.34,64.702,64.964,0.0,0.011,0.061,20.0,20.0,63.556,55.991,65.016,69.136,71.797,70.815,75.106,41.273,54.451,41.677,-10.82,87.813,76.125,71.125,70.625,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.5,73.813,71.688,0.014,71.25,72.813,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.063,74.688,0.024,79.0,76.688,76.438,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.03,71.188,72.5,70.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.409,0.0,0.0,0.034,0.035,0.004,0.008,0.0,0.013
5302008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.82,2.248,2.228,3.296,69.248,66.647,71.34,64.596,64.964,0.0,0.011,0.065,20.0,20.0,63.528,56.551,65.016,69.028,71.797,70.709,75.106,41.346,54.451,41.677,-10.82,87.813,76.125,71.125,70.688,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.484,73.938,71.688,0.014,71.125,72.75,70.938,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,77.063,74.625,0.024,79.0,76.813,76.5,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.036,71.188,72.5,70.563,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.337,0.0,0.0,0.035,0.035,0.005,0.009,0.001,0.013
5302008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.82,2.248,2.228,3.777,69.248,66.753,71.445,64.596,65.071,0.0,0.011,0.065,20.0,20.0,63.5,56.327,65.016,69.136,71.723,70.815,75.106,41.273,54.451,41.677,-10.82,87.813,76.125,70.938,70.625,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.781,73.813,71.688,0.014,71.125,72.813,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.0,74.563,0.024,79.0,76.75,76.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.035,71.188,72.438,70.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.041,0.411,0.0,0.0,0.035,0.035,0.004,0.009,0.0,0.013
