DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.688,2.248,2.228,3.032,69.355,66.753,71.34,64.702,65.071,0.0,0.011,0.061,20.0,20.0,63.5,56.383,65.042,69.136,71.797,70.815,75.106,41.273,54.451,41.677,-10.82,87.813,76.188,71.125,70.563,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.617,73.938,71.688,0.014,71.25,72.813,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.0,74.625,0.024,79.0,76.813,76.438,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.034,71.188,72.438,70.563,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.037,0.41,0.0,0.0,0.035,0.035,0.005,0.008,0.0,0.012
5302008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.813,2.248,2.228,3.697,69.463,66.647,71.34,64.702,65.178,0.0,0.011,0.061,20.0,20.0,63.444,56.019,65.016,69.243,71.723,70.815,75.106,41.273,54.451,41.677,-10.82,87.875,76.125,70.938,70.625,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.383,73.813,71.688,0.014,71.125,72.813,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.75,74.625,0.024,79.063,76.875,76.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.313,75.25,0.034,71.188,72.438,70.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.041,0.409,0.0,0.0,0.035,0.035,0.004,0.007,0.0,0.013
5302008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.001,13.368,0,80,55,1.4,8.313,2.248,2.228,3.902,69.355,66.753,71.34,64.702,65.071,0.0,0.011,0.065,20.0,20.0,63.416,55.935,65.016,69.136,71.723,70.815,75.032,41.273,54.556,41.677,-10.82,87.875,76.125,71.125,70.625,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.773,73.813,71.688,0.014,71.25,72.813,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,77.0,74.625,0.024,79.063,76.875,76.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.035,71.188,72.438,70.563,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.407,0.0,0.0,0.034,0.035,0.004,0.008,0.001,0.012
5302008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.539,2.248,2.228,3.032,69.355,66.753,71.445,64.702,65.071,0.0,0.011,0.061,20.0,20.0,63.388,55.935,65.003,69.136,71.723,70.709,75.106,41.346,54.556,41.677,-10.82,87.875,76.125,71.125,70.563,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.547,73.813,71.688,0.014,71.25,72.875,70.938,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.75,74.625,0.024,79.063,76.875,76.438,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.034,71.188,72.5,70.563,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.037,0.336,0.0,0.0,0.035,0.035,0.004,0.007,0.0,0.012
5302008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,8.617,2.248,2.228,1.296,69.355,66.753,71.445,64.807,65.071,0.0,0.011,0.061,20.0,20.0,63.331,55.767,64.997,69.136,71.797,70.815,75.106,41.346,54.556,41.677,-10.82,87.875,76.125,70.938,70.563,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.703,73.813,71.688,0.014,71.25,72.875,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.75,74.625,0.024,79.063,76.938,76.438,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.035,71.188,72.438,70.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.336,0.0,0.0,0.034,0.035,0.004,0.007,0.0,0.012
5302008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.001,13.368,0,80,55,1.4,8.617,2.248,0.462,3.84,69.463,66.859,71.55,64.807,65.286,0.0,0.011,0.061,20.0,20.0,63.303,56.047,65.016,69.243,71.797,70.815,75.106,41.346,54.556,41.75,-10.82,87.938,76.125,71.125,70.563,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.828,73.688,71.688,0.014,71.125,72.875,70.938,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.688,74.625,0.024,79.0,76.938,76.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.25,0.035,71.188,72.5,70.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.25,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,0.409,0.0,0.0,0.034,0.035,0.004,0.007,0.001,0.012
5302008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.773,2.248,2.228,3.467,69.355,66.859,71.55,64.702,65.178,0.0,0.011,0.065,20.0,20.0,63.275,55.767,65.003,69.136,71.723,70.709,75.106,41.346,54.66,41.75,-10.82,88.0,76.125,70.938,70.563,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.727,73.5,71.875,0.014,71.25,72.875,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,74.625,0.024,79.063,77.0,76.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.035,71.188,72.5,70.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.25,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.037,0.407,0.0,0.0,0.035,0.035,0.003,0.007,0.0,0.012
5302008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,8.75,2.248,2.228,3.902,69.463,66.753,71.445,64.807,65.286,0.0,0.011,0.061,20.0,20.0,63.247,55.879,64.997,69.243,71.723,70.709,75.106,41.346,54.66,41.75,-10.82,88.0,76.125,71.125,70.563,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.82,73.688,71.688,0.014,71.125,72.875,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,74.625,0.024,79.0,76.938,76.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.038,71.188,72.438,70.563,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.25,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.037,0.407,0.0,0.0,0.035,0.035,0.004,0.007,0.0,0.012
5302008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.781,2.248,2.228,2.857,69.355,66.753,71.445,64.702,65.178,0.0,0.011,0.065,20.0,20.0,63.247,55.599,64.997,69.136,71.723,70.709,75.106,41.419,54.66,41.75,-10.82,88.063,76.125,70.938,70.563,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.883,73.688,71.563,0.014,71.125,72.875,70.938,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,74.563,0.024,79.0,76.938,76.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.034,71.188,72.438,70.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.25,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.037,0.335,0.0,0.0,0.034,0.035,0.004,0.007,0.0,0.012
5302008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.352,2.248,2.228,3.419,69.355,66.859,71.445,64.807,65.178,0.0,0.011,0.065,20.0,20.0,63.219,55.907,64.971,69.136,71.723,70.815,75.032,41.419,54.66,41.75,-10.82,87.938,76.188,70.938,70.563,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.617,73.5,71.688,0.014,71.25,72.875,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.688,74.625,0.024,79.063,76.938,76.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.031,71.188,72.5,70.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.125,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.335,0.0,0.0,0.035,0.035,0.004,0.007,0.0,0.012
5302008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.352,3.37,2.228,2.834,69.463,66.859,71.445,64.807,65.286,0.0,0.011,0.061,20.0,20.0,63.135,55.823,64.919,69.136,71.797,70.709,75.106,41.419,54.66,41.75,-10.82,88.063,76.188,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.531,73.5,71.688,0.014,71.125,72.938,71.0,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,74.563,0.024,79.063,76.938,76.438,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.035,71.188,72.5,70.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.125,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.033,0.335,0.0,0.0,0.035,0.035,0.004,0.007,0.0,0.012
5302008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,8.461,2.248,2.228,3.015,69.463,66.753,71.445,64.807,65.178,0.0,0.011,0.065,20.0,20.0,63.163,55.879,64.854,69.243,71.723,70.815,75.106,41.346,54.765,41.75,-10.82,88.063,76.25,71.125,70.563,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.352,73.5,71.688,0.014,71.125,72.938,71.0,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.625,74.563,0.024,79.063,76.938,76.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,71.188,72.438,70.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.125,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.041,0.401,0.0,0.0,0.035,0.035,0.004,0.007,0.001,0.012
5302008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,8.594,2.248,2.228,2.222,69.463,66.859,71.445,64.913,65.178,0.0,0.011,0.061,20.0,20.0,63.079,56.047,64.789,69.136,71.723,70.815,75.106,41.419,54.66,41.823,-10.82,88.0,76.25,71.125,70.563,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.461,73.5,71.688,0.014,71.125,72.875,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.625,74.438,0.024,79.063,76.875,76.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.035,71.125,72.438,70.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.125,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.408,0.0,0.0,0.034,0.036,0.004,0.008,0.0,0.012
5302008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.664,2.248,2.228,3.733,69.463,66.859,71.55,64.807,65.393,0.0,0.011,0.065,20.0,20.0,63.079,56.327,64.777,69.243,71.723,70.815,75.032,41.419,54.765,41.823,-10.82,88.0,76.313,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.82,73.5,71.563,0.014,71.125,72.875,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.625,74.563,0.024,79.063,76.875,76.313,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.438,0.034,71.188,72.438,70.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.403,0.0,0.0,0.035,0.035,0.004,0.007,0.0,0.011
5302008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.539,2.248,2.228,2.086,69.57,66.859,71.55,64.807,65.393,0.0,0.011,0.065,20.0,20.0,63.079,56.495,64.712,69.243,71.723,70.709,75.032,41.419,54.765,41.823,-10.82,88.063,76.313,70.938,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.422,73.5,71.563,0.014,71.125,72.875,71.0,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,74.563,0.024,79.063,76.938,76.313,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.034,71.188,72.5,70.688,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.036,0.405,0.0,0.0,0.035,0.035,0.004,0.007,0.0,0.011
5302008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.539,2.248,2.228,2.683,69.463,66.859,71.445,64.913,65.286,0.0,0.011,0.065,20.0,20.0,63.051,56.047,64.712,69.243,71.723,71.028,75.032,41.419,54.765,41.823,-10.82,88.188,76.375,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.773,73.438,71.563,0.014,71.25,72.938,71.0,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,74.563,0.024,79.063,76.938,76.313,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.035,71.188,72.438,70.688,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.052,0.405,0.0,0.0,0.034,0.035,0.004,0.007,0.0,0.011
5302008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.805,2.248,2.228,3.763,69.463,66.859,71.55,65.019,65.286,0.0,0.011,0.061,20.0,20.0,63.023,55.514,64.705,69.243,71.723,70.709,75.106,41.493,54.765,41.823,-10.82,88.125,76.375,70.938,70.5,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.406,73.5,71.563,0.014,71.25,72.875,71.0,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,74.563,0.024,79.063,77.063,76.313,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.438,75.375,0.035,71.188,72.5,70.688,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.037,0.332,0.0,0.0,0.034,0.035,0.004,0.007,0.0,0.011
5302008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.5,2.248,2.228,3.316,69.463,66.859,71.55,64.913,65.286,0.0,0.011,0.065,20.0,20.0,62.967,55.627,64.692,69.243,71.797,70.709,75.032,41.493,54.974,41.823,-10.82,88.188,76.375,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.844,73.438,71.563,0.014,71.25,72.938,71.0,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,74.563,0.024,79.063,77.063,76.438,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.034,71.188,72.5,70.688,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.327,0.0,0.0,0.035,0.035,0.004,0.006,0.0,0.011
5302008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.625,2.248,0.462,3.536,69.57,66.859,71.655,65.019,65.393,0.0,0.011,0.061,20.0,20.0,62.967,54.87,64.666,69.243,71.723,70.709,75.106,41.493,54.869,41.896,-10.82,88.188,76.25,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.609,73.5,71.563,0.014,71.25,72.938,71.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.5,74.438,0.024,79.063,77.125,76.313,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.035,71.188,72.5,70.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.037,0.404,0.0,0.0,0.035,0.036,0.004,0.007,0.0,0.011
5302008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.625,2.248,2.228,2.936,69.57,66.859,71.55,64.913,65.393,0.0,0.011,0.065,20.0,20.0,62.911,54.926,64.705,69.351,71.649,70.815,75.032,41.493,54.869,41.823,-10.82,88.188,76.375,71.125,70.5,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.352,73.5,71.563,0.014,71.125,72.938,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.5,74.438,0.024,79.25,77.25,76.313,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.036,71.188,72.438,70.625,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.045,0.33,0.0,0.0,0.035,0.035,0.004,0.007,0.0,0.011
5302008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,8.258,2.248,2.228,2.846,69.463,66.859,71.55,65.019,65.286,0.0,0.011,0.065,20.0,20.0,62.855,55.066,64.666,69.136,71.797,70.709,75.032,41.493,54.869,41.896,-10.82,88.25,76.313,70.938,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.617,73.438,71.563,0.014,71.125,73.0,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.375,74.438,0.024,79.25,77.313,76.313,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.034,71.188,72.5,70.688,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.938,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.033,0.405,0.0,0.0,0.035,0.035,0.004,0.007,0.0,0.011
5302008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,8.656,2.248,2.228,3.209,69.57,66.859,71.55,64.913,65.393,0.0,0.011,0.065,20.0,20.0,62.855,54.898,64.615,69.243,71.723,70.815,75.106,41.493,54.869,41.896,-10.82,88.25,76.438,71.125,70.5,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.625,73.5,71.563,0.014,71.125,73.0,71.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.375,74.563,0.024,79.25,77.438,76.313,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.035,71.188,72.5,70.688,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.405,0.0,0.0,0.035,0.035,0.004,0.006,0.0,0.01
5302008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.75,2.248,2.228,3.921,69.678,66.859,71.55,65.019,65.5,0.0,0.011,0.061,20.0,20.0,62.827,55.01,64.576,69.351,71.723,70.709,75.106,41.566,54.974,41.969,-10.82,88.188,76.438,71.125,70.563,69.813,70.375,0.0,0,72,70,1000,200,0.0,8.805,73.313,71.563,0.014,71.25,73.0,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.375,74.438,0.024,79.25,77.438,76.438,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.037,71.188,72.5,70.625,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.75,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.037,0.401,0.0,0.0,0.035,0.035,0.004,0.007,0.0,0.01
5302008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.984,2.248,2.228,3.233,69.57,66.859,71.655,65.019,65.5,0.0,0.011,0.061,20.0,20.0,62.799,54.842,64.537,69.243,71.723,70.922,75.032,41.566,54.974,41.896,-10.82,88.25,76.375,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.555,73.438,71.563,0.014,71.125,73.0,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.438,0.024,79.063,77.5,76.25,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.375,0.034,71.188,72.5,70.688,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.75,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.045,0.33,0.0,0.0,0.034,0.035,0.004,0.006,0.001,0.01
5302008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.523,2.248,2.228,5.17,69.678,66.859,71.655,65.019,65.5,0.0,0.011,0.061,20.0,20.0,62.742,54.87,64.485,69.351,71.723,70.709,75.032,41.493,54.974,41.896,-10.82,88.25,76.438,71.125,70.5,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.32,73.438,71.438,0.014,71.125,72.938,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.438,0.024,79.063,77.563,76.063,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.032,71.188,72.5,70.688,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.75,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.036,0.401,0.0,0.0,0.035,0.036,0.004,0.006,0.0,0.01
5302008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.398,2.248,2.228,2.967,69.57,66.966,71.655,65.019,65.393,0.0,0.011,0.061,20.0,20.0,62.742,54.898,64.459,69.243,71.723,70.815,75.106,41.493,54.974,41.896,-10.82,88.25,76.5,71.125,70.563,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.383,73.313,71.438,0.014,71.25,73.0,71.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.438,0.024,79.25,77.688,75.938,81.938,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.034,71.188,72.5,70.688,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.625,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.041,0.399,0.0,0.0,0.035,0.036,0.004,0.006,0.0,0.01
5302008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,8.398,2.248,2.228,3.648,69.678,66.966,71.655,65.019,65.607,0.0,0.011,0.065,20.0,20.0,62.742,54.898,64.362,69.351,71.723,70.709,75.032,41.493,54.974,41.969,-10.82,88.313,76.438,71.125,70.563,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.625,73.313,71.563,0.014,71.25,73.063,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.063,74.438,0.024,79.063,77.75,75.938,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.036,71.188,72.5,70.688,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.625,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.036,0.473,0.0,0.0,0.034,0.035,0.004,0.006,0.0,0.01
5302008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.68,2.248,2.228,2.912,69.678,67.072,71.76,65.124,65.5,0.0,0.011,0.061,20.0,20.0,62.686,54.842,64.103,69.351,71.723,70.709,75.032,41.566,54.974,41.969,-10.82,88.313,76.5,71.125,70.563,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.328,73.313,71.438,0.014,71.125,73.0,71.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.438,0.024,79.25,77.813,75.938,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.034,71.188,72.563,70.688,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.401,0.0,0.0,0.035,0.035,0.004,0.006,0.0,0.01
5302008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.539,2.248,2.228,1.98,69.57,66.966,71.655,65.124,65.5,0.0,0.011,0.061,20.0,20.0,62.658,54.814,64.038,69.243,71.649,70.709,75.032,41.566,55.078,41.896,-10.82,88.313,76.5,71.125,70.563,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.594,73.313,71.563,0.014,71.125,73.063,71.0,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.063,74.313,0.024,79.063,78.0,75.938,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.036,71.125,72.5,70.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.625,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.04,0.326,0.0,0.0,0.035,0.035,0.004,0.006,0.0,0.01
5302008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.648,2.248,2.228,4.108,69.57,66.966,71.655,65.019,65.5,0.0,0.011,0.061,20.0,20.0,62.686,54.758,64.012,69.243,71.649,70.709,75.032,41.566,55.078,41.969,-10.82,88.313,76.5,70.938,70.563,69.938,70.375,0.0,0,72,70,1000,200,0.0,9.016,73.188,71.438,0.014,71.125,73.063,71.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.063,74.313,0.024,79.25,78.063,75.813,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.038,71.188,72.563,70.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.625,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.04,0.4,0.0,0.0,0.034,0.035,0.004,0.006,0.001,0.01
5302008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.711,2.248,2.228,3.045,69.678,66.966,71.655,65.124,65.607,0.0,0.011,0.061,20.0,20.0,62.658,54.814,63.947,69.351,71.649,70.709,75.032,41.566,55.183,41.969,-10.82,88.375,76.5,71.125,70.563,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.648,73.313,71.563,0.014,71.25,73.0,71.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,74.313,0.024,79.063,78.125,75.813,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,71.188,72.563,70.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.04,0.396,0.0,0.0,0.035,0.035,0.004,0.007,0.001,0.009
5302008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,8.813,2.248,2.228,1.913,69.786,66.966,71.76,65.124,65.607,0.0,0.011,0.065,20.0,20.0,62.602,54.646,63.895,69.351,71.649,70.815,75.032,41.566,55.078,41.969,-10.82,88.25,76.563,71.125,70.625,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.57,73.313,71.438,0.014,71.25,73.063,71.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.063,74.313,0.024,79.25,78.188,75.75,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.375,0.034,71.188,72.563,70.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.045,0.399,0.0,0.0,0.034,0.035,0.004,0.006,0.001,0.009
5302008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.563,2.248,2.228,3.577,69.786,67.072,71.76,65.124,65.607,0.0,0.011,0.065,20.0,20.0,62.574,54.59,63.83,69.351,71.723,70.709,75.106,41.639,55.078,41.969,-10.82,88.25,76.563,71.125,70.563,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.648,73.313,71.563,0.014,71.125,73.0,71.063,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,74.438,0.024,79.25,78.313,75.625,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.438,0.034,71.188,72.563,70.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.037,0.328,0.0,0.0,0.035,0.035,0.004,0.005,0.0,0.009
5302008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.563,2.248,2.228,3.424,69.678,67.072,71.655,65.124,65.5,0.0,0.011,0.061,20.0,20.0,62.574,54.674,63.856,69.243,71.649,70.709,75.032,41.639,55.183,42.042,-10.82,88.375,76.688,71.125,70.625,69.813,70.5,0.0,0,72,70,1000,200,0.0,8.656,73.188,71.438,0.014,71.125,73.125,71.063,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,74.313,0.024,79.25,78.438,75.625,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,71.188,72.5,70.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.04,0.399,0.0,0.0,0.035,0.035,0.004,0.005,0.001,0.009
5302008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.586,2.248,2.228,3.66,69.57,67.072,71.76,65.124,65.5,0.0,0.011,0.061,20.0,20.0,62.574,54.898,63.824,69.351,71.649,70.709,75.032,41.566,55.183,41.969,-10.82,88.313,76.688,71.125,70.625,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.477,73.188,71.438,0.014,71.125,73.0,71.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.438,0.024,79.25,78.563,75.75,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.034,71.188,72.563,70.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.396,0.0,0.0,0.035,0.035,0.004,0.005,0.001,0.009
5302008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.383,2.248,2.228,3.894,69.678,67.072,71.655,65.124,65.5,0.0,0.011,0.065,20.0,20.0,62.518,54.758,63.856,69.243,71.649,70.709,75.106,41.639,55.183,42.042,-10.82,88.313,76.625,71.125,70.688,69.813,70.5,0.0,0,72,70,1000,200,0.0,7.918,73.188,71.438,0.014,71.125,73.063,71.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.313,0.024,79.25,78.625,75.625,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.038,71.188,72.563,70.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.04,0.397,0.0,0.0,0.035,0.035,0.004,0.005,0.001,0.009
5302008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,7.906,2.248,2.228,4.377,69.678,67.178,71.865,65.23,65.607,0.0,0.011,0.065,20.0,20.0,62.49,54.758,63.908,69.243,71.649,70.815,75.032,41.639,55.183,42.042,-10.82,88.438,76.625,71.125,70.688,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.164,73.188,71.438,0.014,71.125,73.063,71.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.313,0.024,79.063,78.688,75.375,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.035,71.188,72.625,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.045,0.399,0.0,0.0,0.034,0.035,0.004,0.005,0.001,0.009
5302008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,7.906,2.248,2.228,2.877,69.678,67.178,71.865,65.23,65.607,0.0,0.015,0.061,20.0,20.0,62.434,54.842,63.934,69.243,71.649,70.709,75.106,41.639,55.183,42.042,-10.82,88.5,76.688,71.125,70.75,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.211,73.188,71.438,0.014,71.25,73.063,71.063,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.313,0.024,79.375,78.75,75.375,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.036,71.188,72.563,70.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.438,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.04,0.397,0.0,0.0,0.035,0.035,0.004,0.005,0.001,0.009
5302008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.195,2.248,2.228,2.341,69.678,67.072,71.76,65.124,65.607,0.0,0.011,0.065,20.0,20.0,62.434,54.73,63.921,69.351,71.649,70.815,75.106,41.712,55.183,42.114,-10.82,88.563,76.75,71.125,70.688,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.68,73.188,71.438,0.014,71.125,73.063,71.063,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,74.313,0.024,79.25,78.875,75.313,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.5,0.038,71.188,72.563,70.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.046,0.399,0.0,0.0,0.035,0.035,0.004,0.006,0.0,0.009
5302008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.445,2.248,2.228,3.742,69.786,67.072,71.76,65.23,65.714,0.0,0.011,0.065,20.0,20.0,62.406,54.758,63.772,69.351,71.575,70.709,75.032,41.639,55.183,41.969,-10.82,88.563,76.75,71.125,70.75,69.938,70.375,0.0,0,72,70,1000,200,0.0,8.375,73.063,71.375,0.014,71.125,73.125,71.188,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.125,0.024,79.25,78.875,75.313,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.438,0.03,71.125,72.563,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.044,0.326,0.0,0.0,0.035,0.035,0.003,0.006,0.001,0.009
5302008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.445,2.248,2.228,4.862,69.786,67.178,71.865,65.23,65.607,0.0,0.011,0.065,20.0,20.0,62.378,54.87,63.772,69.351,71.649,70.709,75.032,41.639,55.392,42.114,-10.82,88.563,76.813,70.938,70.75,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.641,73.188,71.438,0.014,71.25,73.125,71.188,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.313,0.024,79.25,78.938,75.313,82.188,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.5,0.036,71.188,72.563,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.46,0.0,0.0,0.035,0.035,0.004,0.005,0.0,0.009
5302008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,8.156,2.248,2.228,3.218,69.678,67.178,71.865,65.23,65.607,0.0,0.011,0.065,20.0,20.0,62.35,55.542,63.72,69.351,71.649,70.815,75.032,41.639,55.287,42.114,-10.82,88.5,76.875,70.938,70.813,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.367,73.188,71.438,0.014,71.125,73.125,71.188,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.813,74.313,0.024,79.25,78.938,75.25,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.75,0.034,71.188,72.563,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.045,0.466,0.0,0.0,0.034,0.036,0.004,0.005,-0.001,0.009
5302008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.219,2.248,2.228,2.252,69.786,67.072,71.865,65.23,65.714,0.0,0.011,0.065,20.0,20.0,62.35,55.206,63.565,69.351,71.649,70.709,75.032,41.712,55.287,42.042,-10.82,88.5,76.813,71.125,70.813,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.18,73.188,71.438,0.014,71.0,73.063,71.188,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,74.125,0.024,79.25,78.938,75.25,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.032,71.188,72.563,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.04,0.325,0.0,0.0,0.035,0.035,0.004,0.006,0.001,0.009
5302008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,8.438,2.248,2.228,2.141,69.678,66.966,71.76,65.23,65.607,0.0,0.011,0.065,20.0,20.0,62.322,55.234,63.539,69.351,71.649,70.709,75.106,41.712,55.287,42.114,-10.82,88.5,76.875,71.125,70.75,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.406,73.063,71.438,0.014,71.125,73.063,71.188,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.813,74.125,0.024,79.375,79.0,75.25,82.375,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.5,0.034,71.188,72.5,70.813,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.125,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.04,0.397,0.0,0.0,0.034,0.035,0.003,0.006,0.0,0.008
5302008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,8.438,2.248,2.228,2.45,69.678,67.072,71.865,65.336,65.714,0.0,0.011,0.065,20.0,20.0,62.322,54.87,63.428,69.243,71.649,70.922,75.032,41.786,55.392,42.114,-10.82,88.5,76.875,71.125,70.75,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.68,73.063,71.375,0.014,71.125,73.063,71.188,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.813,74.125,0.024,79.25,79.0,75.25,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.5,0.036,71.188,72.563,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.125,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.051,0.324,0.0,0.0,0.034,0.035,0.003,0.006,0.0,0.008
5302008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.578,2.248,2.228,2.99,69.786,67.178,71.865,65.23,65.714,0.0,0.011,0.061,20.0,20.0,62.266,54.898,63.312,69.458,71.649,71.028,75.032,41.712,55.392,42.114,-10.82,88.375,76.875,71.125,70.75,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.266,73.063,71.375,0.014,71.125,73.125,71.188,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,74.125,0.024,79.375,79.0,75.25,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.5,0.034,71.188,72.563,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.06,0.394,0.0,0.0,0.035,0.035,0.003,0.006,0.0,0.009
5302008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.555,2.248,2.228,2.147,69.786,67.178,71.865,65.23,65.714,0.0,0.011,0.065,20.0,20.0,62.238,54.59,63.202,69.351,71.649,70.709,75.106,41.786,55.392,42.114,-10.82,88.438,76.938,71.125,70.813,70.063,70.375,0.0,0,72,70,1000,200,0.0,8.398,73.063,71.375,0.014,71.25,73.188,71.188,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.563,74.125,0.024,79.375,79.063,75.25,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.5,0.034,71.188,72.563,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.125,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.04,0.323,0.0,0.0,0.034,0.035,0.003,0.005,0.0,0.008
5302008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.586,2.248,2.228,2.695,69.786,67.178,71.865,65.336,65.821,0.0,0.011,0.061,20.0,20.0,62.238,54.814,63.124,69.458,71.649,70.709,75.106,41.786,55.287,42.114,-10.82,88.5,76.938,71.125,70.813,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.438,73.063,71.438,0.014,71.125,73.125,71.188,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,74.125,0.024,79.375,79.125,75.125,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.035,71.188,72.563,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.125,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.324,0.0,0.0,0.035,0.035,0.003,0.005,0.002,0.008
5302008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.586,2.248,2.228,2.488,69.786,67.072,71.865,65.336,65.714,0.0,0.011,0.065,20.0,20.0,62.182,55.122,63.072,69.351,71.649,70.922,75.106,41.786,55.392,42.26,-10.82,88.625,76.938,71.125,70.813,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.508,73.063,71.438,0.014,71.25,73.063,71.438,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.563,74.125,0.024,79.375,79.188,75.125,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.037,71.188,72.563,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.125,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.052,0.467,0.0,0.0,0.034,0.035,0.003,0.005,0.002,0.008
5302008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.586,2.248,2.228,2.472,69.678,67.178,71.865,65.336,65.714,0.0,0.011,0.065,20.0,20.0,62.154,55.122,63.007,69.351,71.649,70.815,75.106,41.786,55.392,42.187,-10.82,88.625,76.938,71.125,70.813,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.203,73.063,71.375,0.014,71.25,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,74.125,0.024,79.375,79.188,75.125,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,71.188,72.563,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.046,0.393,0.0,0.0,0.035,0.035,0.003,0.005,0.002,0.007
5302008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,8.086,2.248,2.228,3.006,69.786,67.178,71.865,65.336,65.714,0.0,0.011,0.061,20.0,20.0,62.154,54.814,63.007,69.351,71.723,70.709,75.106,41.786,55.496,42.187,-10.82,88.563,77.063,71.125,70.813,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.195,73.063,71.375,0.014,71.25,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.563,74.125,0.024,79.375,79.125,75.0,82.375,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.037,71.188,72.625,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.037,0.393,0.0,0.0,0.035,0.036,0.003,0.005,0.0,0.008
5302008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.219,2.248,2.228,2.715,69.786,67.178,71.865,65.336,65.821,0.0,0.011,0.065,20.0,20.0,62.125,55.206,63.059,69.458,71.649,70.709,75.106,41.859,55.496,42.187,-10.82,88.625,77.063,71.125,70.875,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.305,73.063,71.438,0.014,71.125,73.188,71.188,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.563,74.125,0.024,79.375,79.25,75.125,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.033,71.188,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.04,0.322,0.0,0.0,0.035,0.035,0.003,0.005,0.002,0.008
5302008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,8.219,2.248,2.228,3.468,69.786,67.178,71.865,65.336,65.821,0.0,0.015,0.065,20.0,20.0,62.125,54.646,63.202,69.351,71.723,70.815,75.106,41.859,55.496,42.187,-10.82,88.688,77.125,71.125,70.938,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.438,72.875,71.375,0.014,71.25,73.125,71.188,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,74.125,0.024,79.375,79.25,75.0,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.037,71.188,72.625,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.32,0.0,0.0,0.035,0.035,0.003,0.005,0.0,0.008
5302008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,8.523,2.248,2.228,3.378,69.786,67.178,71.865,65.441,65.821,0.0,0.011,0.061,20.0,20.0,62.097,55.01,63.26,69.351,71.649,70.922,75.032,41.859,55.496,42.187,-10.82,88.625,77.063,71.125,70.938,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.891,72.875,71.438,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.5,74.125,0.024,79.375,79.25,75.0,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.5,0.034,71.188,72.625,71.0,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.051,0.321,0.0,0.0,0.034,0.035,0.003,0.005,0.002,0.008
5302008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,7.52,2.248,2.228,3.46,69.786,67.178,71.971,65.336,65.821,0.0,0.011,0.065,20.0,20.0,62.097,54.954,63.215,69.351,71.723,70.922,75.106,41.932,55.496,42.26,-10.82,88.625,77.063,71.125,70.875,69.938,70.5,0.0,0,72,70,1000,200,0.0,7.918,72.875,71.375,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,74.125,0.024,79.375,79.313,75.125,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,71.188,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.046,0.324,0.0,0.0,0.035,0.035,0.003,0.005,0.0,0.008
5302008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,7.965,2.248,2.228,2.146,69.786,67.178,71.865,65.441,65.821,0.0,0.011,0.065,20.0,20.0,62.069,55.038,63.072,69.458,71.649,70.709,75.106,41.932,55.601,42.26,-10.82,88.688,77.063,71.125,70.875,69.938,70.5,0.0,0,72,70,1000,200,0.0,7.723,72.875,71.375,0.014,71.25,73.188,71.188,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,74.0,0.024,79.375,79.375,75.0,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,71.188,72.563,71.125,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,74.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.04,0.32,0.0,0.0,0.034,0.035,0.003,0.005,0.0,0.007
5302008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,7.965,2.248,2.228,2.311,69.786,67.39,72.076,65.441,65.714,0.0,0.015,0.065,20.0,20.0,62.041,55.43,62.981,69.351,71.723,70.922,75.032,41.932,55.601,42.26,-10.82,88.688,77.063,71.188,70.875,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.344,72.875,71.375,0.014,71.25,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,74.125,0.024,79.375,79.375,75.0,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.75,0.036,71.188,72.563,71.125,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,74.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.045,0.32,0.0,0.0,0.035,0.036,0.003,0.005,-0.001,0.007
5302008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,7.781,2.248,2.228,1.385,69.786,67.284,71.971,65.547,65.821,0.0,0.015,0.065,20.0,20.0,62.013,55.15,62.936,69.458,71.649,70.709,75.106,41.859,55.601,42.187,-10.82,88.688,77.188,71.125,70.875,69.938,70.5,0.0,0,72,70,1000,200,0.0,7.777,72.875,71.375,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.5,74.125,0.024,79.375,79.438,75.0,82.375,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.03,71.188,72.625,71.125,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,74.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.32,0.0,0.0,0.035,0.036,0.003,0.005,0.0,0.007
5302008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.297,2.248,2.228,0.405,69.786,67.284,72.181,65.547,65.821,0.0,0.015,0.065,20.0,20.0,62.013,55.262,62.923,69.458,71.649,70.709,75.032,41.859,55.705,42.26,-10.82,88.75,77.188,71.125,70.813,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.414,72.875,71.438,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.375,74.0,0.024,79.375,79.375,75.0,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.036,71.188,72.563,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.04,0.388,0.0,0.0,0.035,0.035,0.003,0.005,0.0,0.007
5302008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,7.977,2.248,2.228,0.259,69.786,67.284,72.076,65.441,65.821,0.0,0.015,0.065,20.0,20.0,61.985,55.514,62.871,69.351,71.723,71.028,75.032,41.859,55.705,42.26,-10.82,88.688,77.313,71.125,70.75,69.938,70.5,0.0,0,72,70,1000,200,0.0,8.063,72.875,71.438,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.375,74.125,0.024,79.375,79.313,74.813,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.75,0.034,71.188,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.052,0.385,0.0,0.0,0.035,0.035,0.003,0.004,0.0,0.007
5302008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,7.977,2.248,2.228,2.112,69.893,67.39,72.076,65.547,65.928,0.0,0.015,0.065,20.0,20.0,61.957,55.739,62.884,69.458,71.649,71.028,75.106,41.932,55.705,42.26,-10.82,88.688,77.313,71.188,70.75,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.18,72.875,71.375,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,74.0,0.024,79.375,79.188,75.0,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.035,71.188,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.938,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.061,0.319,0.0,0.0,0.035,0.035,0.003,0.005,0.001,0.007
5302008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,8.18,2.248,2.228,1.503,70.001,67.39,72.181,65.547,65.928,0.0,0.011,0.065,20.0,20.0,61.929,55.15,62.897,69.458,71.649,71.028,75.106,42.005,55.601,42.333,-10.82,88.688,77.375,71.125,70.75,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.715,72.875,71.375,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,74.0,0.024,79.5,79.0,75.0,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.035,71.125,72.563,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.061,0.325,0.0,0.0,0.035,0.035,0.003,0.005,0.001,0.007
