DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,7.031,2.248,2.228,0.65,69.893,67.39,72.181,65.547,65.928,0.0,0.011,0.065,20.0,20.0,61.929,55.234,62.832,69.566,71.723,70.922,75.179,41.932,55.705,42.26,-10.82,88.688,77.375,70.938,70.75,69.938,70.5,0.0,0,72,70,1000,200,0.0,7.676,72.875,71.25,0.014,71.125,73.188,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.375,74.0,0.024,79.375,79.0,75.125,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.034,71.188,72.563,71.0,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.047,0.318,0.0,0.0,0.035,0.035,0.003,0.005,0.001,0.007
5302008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,8.016,2.248,2.228,0.35,69.893,67.284,72.076,65.547,65.821,0.0,0.015,0.065,20.0,20.0,61.901,56.019,62.819,69.458,71.649,70.815,75.032,41.859,55.705,42.333,-10.82,88.625,77.438,71.125,70.75,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.496,72.813,71.375,0.014,71.25,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,74.0,0.024,79.375,78.875,75.125,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.035,71.188,72.563,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.045,0.456,0.0,0.0,0.034,0.035,0.003,0.005,0.001,0.007
5302008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,7.832,2.248,2.228,0.35,69.893,67.39,72.076,65.652,66.035,0.0,0.011,0.065,20.0,20.0,61.901,56.075,62.754,69.566,71.723,70.815,75.032,41.932,55.705,42.333,-10.82,88.5,77.625,71.125,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.547,72.875,71.375,0.014,71.125,73.125,71.188,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,74.0,0.024,79.375,78.688,75.25,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.037,71.188,72.563,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.04,0.389,0.0,0.0,0.035,0.035,0.003,0.005,0.001,0.007
5302008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,7.82,2.248,2.228,0.348,69.786,67.39,72.181,65.547,65.928,0.0,0.015,0.065,20.0,20.0,61.873,56.523,62.78,69.458,71.649,70.815,75.106,42.005,55.601,42.333,-10.82,88.438,77.813,71.188,70.688,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.242,72.813,71.375,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,74.0,0.024,79.5,78.5,75.25,82.25,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.034,71.188,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.046,0.321,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.007
5302008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.266,2.248,2.228,1.245,70.001,67.284,72.076,65.547,65.928,0.0,0.015,0.065,20.0,20.0,61.845,56.636,62.644,69.458,71.649,70.709,75.106,41.932,55.601,42.333,-10.82,88.438,77.875,71.125,70.688,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.668,72.813,71.375,0.014,71.125,73.188,71.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,74.0,0.024,79.375,78.438,75.375,82.375,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.035,71.188,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.04,0.393,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.007
5302008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.266,2.248,2.228,1.915,69.786,67.39,72.181,65.547,65.928,0.0,0.015,0.069,20.0,20.0,61.817,57.084,62.677,69.458,71.649,70.815,75.106,42.005,55.705,42.333,-10.82,88.563,77.75,71.188,70.688,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.102,72.875,71.375,0.014,71.125,73.188,71.438,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,79.5,78.375,75.375,82.375,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.036,71.188,72.563,71.25,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.046,0.32,0.0,0.0,0.035,0.036,0.003,0.004,0.001,0.007
5302008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,8.203,2.248,2.228,1.545,69.786,67.39,72.181,65.547,65.928,0.0,0.011,0.065,20.0,20.0,61.817,57.14,62.605,69.458,71.649,70.709,75.106,42.005,55.496,42.333,-10.82,88.625,77.625,71.188,70.688,70.25,70.5,0.0,0,72,70,1000,200,0.0,7.605,72.813,71.375,0.014,71.125,73.125,71.438,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,74.0,0.024,79.5,78.313,75.375,82.375,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.813,0.034,71.125,72.563,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.04,0.327,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.007
5302008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,8.109,2.248,2.228,2.132,70.001,67.284,72.076,65.441,66.142,0.0,0.015,0.065,20.0,20.0,61.817,55.767,62.573,69.566,71.649,70.815,75.106,41.932,55.601,42.406,-10.82,88.688,77.5,71.125,70.688,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.219,72.813,71.25,0.014,71.125,73.188,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.25,74.0,0.024,79.5,78.313,75.375,82.375,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.034,71.188,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.046,0.466,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.007
5302008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.0,2.248,2.228,2.251,69.893,67.284,72.076,65.547,65.928,0.0,0.015,0.061,20.0,20.0,61.761,56.888,62.56,69.566,71.649,70.815,75.106,42.005,55.601,42.406,-10.82,88.75,77.438,71.125,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.777,72.813,71.25,0.014,71.125,73.188,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.375,74.0,0.024,79.375,78.313,75.625,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.036,71.125,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.046,0.393,0.0,0.0,0.035,0.035,0.003,0.005,0.001,0.006
5302008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,7.738,2.248,2.228,1.247,69.893,67.496,72.181,65.652,65.928,0.0,0.015,0.065,20.0,20.0,61.733,55.57,62.534,69.566,71.649,70.922,75.106,42.005,55.601,42.406,-10.82,88.75,77.438,71.125,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.176,72.813,71.375,0.014,71.0,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,79.5,78.313,75.625,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.03,71.188,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.052,0.396,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.007
5302008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,7.648,2.248,2.228,0.353,69.893,67.284,72.076,65.547,66.035,0.0,0.015,0.065,20.0,20.0,61.733,54.954,62.495,69.458,71.649,70.815,75.106,42.005,55.705,42.406,-10.82,88.813,77.438,71.125,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.035,72.813,71.25,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.0,0.024,79.5,78.313,75.625,82.375,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.813,0.035,71.125,72.563,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.046,0.391,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.007
5302008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,7.648,2.248,2.228,0.35,69.893,67.496,72.181,65.758,66.035,0.0,0.015,0.065,20.0,20.0,61.705,56.243,62.456,69.566,71.649,70.815,75.106,42.005,55.601,42.479,-10.82,88.688,77.5,71.125,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.047,72.813,71.375,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.188,73.938,0.024,79.375,78.313,75.625,82.375,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.75,0.036,71.125,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.563,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.046,0.469,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.006
5302008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,7.25,2.248,2.228,0.35,70.109,67.496,72.181,65.758,66.035,0.0,0.015,0.065,20.0,20.0,61.677,56.411,62.469,69.673,71.649,71.028,75.106,42.079,55.705,42.406,-10.82,88.625,77.625,71.188,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.543,72.75,71.375,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.188,73.938,0.024,79.375,78.188,75.625,82.375,0,100.0,72,70,1000,200,-0.001,0.0,75.938,75.813,0.035,71.188,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.563,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.061,0.321,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.006
5302008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,7.75,2.248,2.228,0.35,69.893,67.39,72.076,65.652,66.035,0.0,0.015,0.065,20.0,20.0,61.649,57.196,62.392,69.566,71.649,70.815,75.106,42.079,55.601,42.406,-10.82,88.5,77.875,71.188,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,6.395,72.75,71.375,0.014,71.125,73.125,71.438,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.188,73.938,0.024,79.375,77.938,75.625,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.036,71.188,72.563,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.563,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.046,0.323,0.0,0.0,0.034,0.035,0.003,0.004,0.001,0.006
5302008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,7.75,2.248,2.228,0.35,70.001,67.496,72.181,65.652,66.142,0.0,0.015,0.065,20.0,20.0,61.649,57.673,62.443,69.673,71.649,70.709,75.032,42.079,55.705,42.479,-10.82,88.438,77.875,71.188,70.688,70.063,70.563,0.0,0,72,70,1000,200,0.0,6.93,72.813,71.375,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.25,74.0,0.024,79.375,77.688,75.75,82.5,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.038,71.125,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,74.563,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.04,0.393,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.006
5302008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,6.941,2.248,2.228,0.315,70.001,67.496,72.286,65.758,66.142,0.0,0.015,0.065,20.0,20.0,61.649,58.093,62.443,69.673,71.649,70.815,75.106,42.005,55.601,42.479,-10.82,88.375,78.125,71.188,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,6.734,72.813,71.25,0.014,71.125,73.125,71.438,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,73.938,0.024,79.375,77.438,75.813,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.035,71.188,72.625,71.125,72.125,0.0,100.0,72,70,1000,200,0.0,0.0,74.563,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.046,0.467,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.006
5302008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,6.707,2.248,2.228,-1.33,70.001,67.39,72.181,65.652,66.035,0.0,0.015,0.065,20.0,20.0,61.649,58.71,62.443,69.673,71.649,71.028,75.106,42.079,55.705,42.479,-10.82,88.188,78.375,71.188,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,7.988,72.75,71.375,0.014,71.125,73.125,71.438,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,75.188,73.938,0.024,79.375,77.188,75.813,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.036,71.125,72.625,71.125,72.125,0.0,100.0,72,70,1000,200,0.0,0.0,74.563,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.061,0.394,0.0,0.0,0.034,0.035,0.003,0.004,0.001,0.006
5302008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,8.227,2.248,2.228,-1.415,69.893,67.496,72.181,65.758,66.035,0.0,0.015,0.065,20.0,20.0,61.621,59.242,62.43,69.673,71.649,70.815,75.106,42.079,55.601,42.479,-10.828,88.188,78.438,71.125,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.328,72.75,71.375,0.014,71.125,73.125,71.438,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.938,0.024,79.375,77.063,75.813,82.5,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.813,0.038,71.125,72.688,71.0,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.046,0.396,0.0,0.0,0.034,0.035,0.003,0.004,0.001,0.006
5302008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.227,2.248,2.228,-1.391,69.893,67.496,72.286,65.864,66.142,0.0,0.015,0.065,20.0,20.0,61.593,59.999,62.417,69.673,71.649,70.815,75.106,42.079,55.601,42.479,-10.82,88.125,78.625,71.188,70.5,70.063,70.563,0.0,0,72,70,1000,200,0.0,8.398,72.813,71.25,0.014,71.125,73.063,71.438,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,73.938,0.024,79.375,76.938,75.813,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.813,0.034,71.188,72.563,71.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.563,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.046,0.396,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.006
5302008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,7.875,2.248,2.228,-0.429,70.001,67.39,72.181,65.758,66.035,0.0,0.015,0.065,20.0,20.0,61.593,60.363,62.417,69.78,71.649,70.815,75.106,42.079,55.705,42.479,-10.82,88.063,78.75,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,8.102,72.813,71.25,0.014,71.125,73.063,71.438,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.938,0.024,79.375,76.75,75.938,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.813,0.034,71.125,72.625,71.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.563,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.046,0.392,0.0,0.0,0.034,0.035,0.003,0.004,0.001,0.006
5302008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.102,2.248,3.993,-1.323,70.001,67.39,72.181,65.864,66.142,0.0,0.015,0.065,20.0,20.0,61.593,60.7,62.417,69.78,71.649,70.815,75.106,42.152,55.81,42.551,-10.82,87.938,79.0,71.188,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.961,72.75,71.375,0.014,71.125,73.125,71.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,73.938,0.024,79.375,76.625,75.938,82.375,0,100.0,72,70,1000,200,-0.002,0.0,76.0,75.813,0.034,71.125,72.625,71.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.563,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.046,0.392,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.006
5302008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,7.664,2.248,0.462,0.252,70.109,67.602,72.286,65.864,66.142,0.0,0.015,0.065,20.0,20.0,61.536,60.672,62.417,69.995,71.649,70.815,75.106,42.079,55.601,42.479,-10.82,87.813,79.0,71.125,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.652,72.75,71.25,0.014,71.125,73.063,71.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,73.938,0.024,79.375,76.625,76.063,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,71.125,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.046,0.398,0.0,0.0,0.035,0.035,0.003,0.004,0.002,0.006
5302008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,7.094,2.248,3.993,-1.431,70.001,67.602,72.391,65.864,66.142,0.0,0.015,0.065,20.0,20.0,61.536,61.176,62.417,69.78,71.649,71.028,75.106,42.152,55.601,42.551,-10.82,87.75,79.125,71.188,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.461,72.75,71.375,0.014,71.125,73.125,71.438,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,73.938,0.024,79.375,76.5,76.063,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,71.188,72.625,71.0,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.061,0.397,0.0,0.0,0.035,0.035,0.003,0.004,0.002,0.006
5302008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,7.891,2.248,3.993,-2.337,70.109,67.496,72.181,65.758,66.249,0.0,0.015,0.065,20.0,20.0,61.565,61.568,62.443,69.888,71.723,70.709,75.179,42.298,55.705,42.624,-10.82,87.625,79.375,71.188,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.781,72.75,71.375,0.014,71.125,73.063,71.438,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,73.938,0.024,79.375,76.438,76.063,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.813,0.034,71.125,72.688,71.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.037,0.326,0.0,0.0,0.034,0.035,0.003,0.004,0.001,0.006
5302008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,8.445,2.248,2.228,-0.769,70.001,67.602,72.286,65.864,66.249,0.0,0.015,0.065,20.0,20.0,61.508,61.933,62.469,69.888,71.723,70.815,75.106,42.152,55.705,42.551,-10.82,87.563,79.375,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,7.914,72.75,71.25,0.014,71.125,73.063,71.438,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,73.938,0.024,79.375,76.375,76.063,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.813,0.034,71.125,72.688,71.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.041,0.395,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.006
5302008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.445,2.248,2.228,1.634,70.001,67.496,72.286,65.969,66.142,0.0,0.015,0.065,20.0,20.0,61.508,60.363,62.482,69.888,71.575,70.815,75.106,42.152,55.705,42.551,-10.82,87.875,79.25,71.125,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.148,72.75,71.25,0.014,71.125,73.063,71.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,73.938,0.024,79.375,76.438,76.25,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.938,0.035,71.125,72.625,71.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.438,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.051,0.393,0.0,0.0,0.035,0.035,0.003,0.004,0.0,0.006
5302008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.008,2.248,2.228,3.961,70.109,67.602,72.391,65.969,66.249,0.0,0.015,0.065,20.0,20.0,61.452,59.578,62.495,69.995,71.649,70.815,75.106,42.225,55.705,42.551,-10.82,88.0,79.0,70.938,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,8.148,72.75,71.25,0.014,71.125,73.063,71.438,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.938,0.024,79.25,76.563,76.313,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.813,0.035,70.938,72.625,71.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.046,0.324,0.0,0.0,0.035,0.035,0.003,0.003,0.001,0.005
5302008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,8.273,2.248,2.228,3.069,70.109,67.496,72.181,65.864,66.356,0.0,0.015,0.065,20.0,20.0,61.452,57.588,62.469,69.888,71.649,70.815,75.106,42.152,55.914,42.551,-10.82,88.188,78.688,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,8.102,72.75,71.25,0.014,71.125,73.0,71.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,73.938,0.024,79.375,76.75,76.313,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.938,0.035,71.125,72.625,71.125,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.046,0.386,0.0,0.0,0.034,0.035,0.003,0.003,0.0,0.005
5302008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,7.609,2.248,2.228,3.899,70.001,67.496,72.286,65.864,66.249,0.0,0.015,0.061,20.0,20.0,61.424,59.663,62.456,69.78,71.649,71.028,75.106,42.225,55.914,42.551,-10.82,88.375,78.438,71.188,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.961,72.625,71.25,0.014,71.125,73.125,71.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,73.813,0.024,79.375,76.875,76.313,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.813,0.035,71.125,72.688,71.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.061,0.318,0.0,0.0,0.034,0.036,0.003,0.004,0.002,0.006
5302008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,7.609,2.248,2.228,4.218,70.109,67.602,72.286,65.864,66.356,0.0,0.015,0.065,20.0,20.0,61.396,58.373,62.456,69.78,71.575,70.815,75.106,42.225,55.81,42.551,-10.82,88.688,78.25,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,7.867,72.75,71.25,0.014,71.125,73.063,71.563,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.938,0.024,79.375,77.063,76.438,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,71.125,72.625,71.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.051,0.322,0.0,0.0,0.035,0.035,0.003,0.003,0.002,0.006
5302008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,7.324,2.248,2.228,4.738,70.109,67.602,72.391,65.969,66.356,0.0,0.015,0.065,20.0,20.0,61.396,58.569,62.456,69.78,71.649,71.028,75.179,42.298,55.914,42.697,-10.82,88.75,77.875,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,7.672,72.75,71.25,0.014,71.125,73.063,71.563,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.938,0.024,79.375,77.188,76.313,82.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.813,0.034,71.125,72.625,71.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.063,0.392,0.0,0.0,0.035,0.035,0.003,0.003,0.002,0.006
5302008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,7.328,2.248,2.228,4.874,70.109,67.496,72.181,65.864,66.463,0.0,0.015,0.065,20.0,20.0,61.312,57.168,62.495,69.78,71.649,70.815,75.106,42.152,55.81,42.551,-10.82,88.875,77.75,71.188,70.5,70.25,70.5,0.0,0,72,70,1000,200,0.0,7.719,72.75,71.25,0.014,71.125,73.063,71.563,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.938,0.024,79.375,77.25,76.313,82.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.813,0.036,71.125,72.625,71.125,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.046,0.392,0.0,0.0,0.035,0.035,0.003,0.003,0.002,0.006
5302008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,7.328,2.248,2.228,4.083,70.109,67.602,72.286,65.864,66.356,0.0,0.015,0.065,20.0,20.0,61.312,56.383,62.443,69.78,71.649,71.028,75.106,42.225,55.81,42.624,-10.82,89.0,77.688,71.125,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.348,72.75,71.375,0.014,71.0,73.0,71.563,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.813,0.024,79.5,77.375,76.313,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.037,71.125,72.563,71.25,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.25,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.061,0.391,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.005
5302008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,7.559,2.248,2.228,3.881,70.109,67.602,72.181,65.969,66.463,0.0,0.015,0.065,20.0,20.0,61.284,56.075,62.469,69.78,71.723,70.815,75.179,42.372,55.705,42.624,-10.82,89.063,77.563,71.125,70.563,70.063,70.563,0.0,0,72,70,1000,200,0.0,6.953,72.625,71.25,0.014,71.0,73.063,71.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,73.813,0.024,79.5,77.438,76.25,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.813,0.038,71.125,72.625,71.25,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.042,0.253,0.0,0.0,0.035,0.035,0.003,0.004,0.002,0.005
5302008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,6.75,2.248,2.228,4.372,70.216,67.602,72.286,65.969,66.356,0.0,0.015,0.065,20.0,20.0,61.256,56.355,62.456,69.78,71.649,70.815,75.106,42.225,55.705,42.697,-10.82,89.125,77.438,71.125,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.188,72.625,71.25,0.014,71.125,73.063,71.563,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.75,0.024,79.375,77.563,76.25,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.938,0.04,71.125,72.563,71.25,72.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.046,0.47,0.0,0.0,0.035,0.036,0.003,0.004,0.0,0.005
5302008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,7.578,2.248,2.228,3.457,70.109,67.602,72.286,65.864,66.463,0.0,0.015,0.065,20.0,20.0,61.172,56.215,62.469,69.78,71.649,71.028,75.179,42.298,55.705,42.697,-10.82,89.188,77.25,71.188,70.563,70.25,70.5,0.0,0,72,70,1000,200,0.0,7.805,72.625,71.375,0.014,71.125,73.0,71.563,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.813,0.024,79.5,77.625,76.25,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.035,71.125,72.563,71.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.313,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.063,0.4,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.006
5302008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,6.992,2.248,2.228,2.53,70.109,67.708,72.286,65.969,66.356,0.0,0.015,0.065,20.0,20.0,61.172,56.579,62.495,69.673,71.649,70.815,75.179,42.298,55.914,42.624,-10.82,89.313,77.25,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,6.773,72.625,71.25,0.014,71.125,73.063,71.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,73.813,0.024,79.5,77.688,76.25,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.035,71.125,72.563,71.25,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.25,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.047,0.321,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.006
5302008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,6.992,2.248,2.228,2.612,70.216,67.708,72.391,65.969,66.463,0.0,0.015,0.065,20.0,20.0,61.144,55.935,62.469,69.78,71.649,70.815,75.179,42.298,55.81,42.697,-10.82,89.313,77.063,71.125,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,6.66,72.625,71.25,0.014,71.125,73.063,71.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,73.813,0.024,79.5,77.75,76.25,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.034,71.125,72.625,71.25,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.25,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.047,0.394,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.006
5302008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,6.828,2.248,2.228,3.355,70.109,67.602,72.181,65.864,66.463,0.0,0.015,0.065,20.0,20.0,61.116,56.103,62.482,69.78,71.649,70.815,75.106,42.298,55.81,42.697,-10.82,89.438,77.0,71.188,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,6.406,72.625,71.375,0.014,71.125,73.063,71.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.688,73.813,0.024,79.5,77.813,76.313,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.034,71.125,72.563,71.25,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.25,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.046,0.393,0.0,0.0,0.034,0.035,0.003,0.003,0.001,0.005
5302008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,6.516,2.248,2.228,3.047,70.109,67.496,72.181,65.864,66.463,0.0,0.015,0.069,20.0,20.0,61.088,55.879,62.469,69.78,71.723,70.815,75.179,42.298,55.81,42.697,-10.82,89.563,76.875,71.125,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,6.57,72.625,71.25,0.014,71.0,73.063,71.625,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,73.813,0.024,79.5,77.813,76.25,82.25,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.034,71.125,72.5,71.25,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.25,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.042,0.394,0.0,0.0,0.034,0.035,0.003,0.004,0.001,0.005
5302008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,6.316,2.248,2.228,3.923,70.109,67.708,72.286,65.969,66.356,0.0,0.015,0.061,20.0,20.0,61.088,56.243,62.482,69.673,71.723,71.028,75.106,42.372,55.81,42.697,-10.82,89.438,76.875,71.125,70.563,70.063,70.5,0.0,0,72,70,1000,200,0.0,5.438,72.625,71.25,0.014,71.125,73.0,71.563,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,73.813,0.024,79.5,77.938,76.063,82.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.037,71.125,72.563,71.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.25,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.054,0.323,0.0,0.0,0.035,0.036,0.003,0.004,0.001,0.006
5302008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,6.902,2.248,2.228,4.201,70.001,67.602,72.181,65.864,66.356,0.0,0.015,0.065,20.0,20.0,61.06,55.907,62.495,69.673,71.649,70.815,75.106,42.298,55.914,42.697,-10.82,89.563,76.938,71.125,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,5.754,72.625,71.25,0.014,71.125,73.063,71.625,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.813,0.024,79.5,77.938,76.063,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.034,71.125,72.5,71.25,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.25,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.046,0.392,0.0,0.0,0.035,0.035,0.003,0.004,0.001,0.006
5302008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,6.902,2.248,2.228,3.815,70.109,67.708,72.286,65.969,66.463,0.0,0.015,0.065,20.0,20.0,61.06,56.075,62.495,69.673,71.649,71.028,75.179,42.298,55.914,42.697,-10.82,89.563,76.75,71.188,70.563,70.25,70.563,0.0,0,72,70,1000,200,0.0,7.297,72.75,71.25,0.014,71.0,73.063,71.625,72.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,73.813,0.024,79.5,78.0,76.063,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.037,71.125,72.563,71.25,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.063,0.393,0.0,0.0,0.034,0.035,0.003,0.004,0.001,0.005
5302008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,7.066,2.248,3.993,3.918,70.109,67.814,72.286,66.075,66.463,0.0,0.015,0.065,20.0,20.0,61.06,55.935,62.495,69.673,71.723,70.815,75.179,42.372,55.914,42.77,-10.82,89.5,76.813,71.125,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,6.672,72.625,71.063,0.014,71.125,73.063,71.563,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,73.813,0.024,79.5,78.063,75.938,82.5,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.035,71.125,72.5,71.25,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.042,0.395,0.0,0.0,0.035,0.035,0.003,0.003,0.001,0.005
5302008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,7.344,2.248,2.228,5.105,70.216,67.708,72.286,65.864,66.57,0.0,0.015,0.065,20.0,20.0,61.06,56.748,62.495,69.78,71.723,70.815,75.179,42.372,55.914,42.77,-10.82,89.563,76.813,71.188,70.563,70.25,70.5,0.0,0,72,70,1000,200,0.0,8.227,72.625,71.25,0.014,71.0,73.063,71.625,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,73.813,0.024,79.5,78.125,75.938,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.036,71.125,72.5,71.25,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.042,0.395,0.0,0.0,0.035,0.035,0.003,0.003,0.001,0.005
5302008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,7.91,2.248,2.228,4.041,70.109,67.602,72.181,65.969,66.356,0.0,0.015,0.065,20.0,20.0,61.032,56.636,62.495,69.566,71.649,70.815,75.106,42.372,55.914,42.77,-10.82,89.563,76.813,71.188,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,7.945,72.625,71.25,0.014,71.0,73.063,71.625,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,73.813,0.024,79.5,78.25,75.938,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.038,70.938,72.563,71.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.046,0.395,0.0,0.0,0.034,0.035,0.003,0.004,0.001,0.005
5302008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,6.758,2.248,2.228,3.782,70.109,67.602,72.181,65.969,66.463,0.0,0.015,0.065,20.0,20.0,61.004,57.0,62.469,69.673,71.649,70.815,75.179,42.372,55.914,42.77,-10.82,89.563,76.813,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,6.855,72.625,71.25,0.014,71.0,73.063,71.625,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,74.688,73.75,0.024,79.5,78.375,75.813,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,75.938,0.038,71.125,72.563,71.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.047,0.395,0.0,0.0,0.034,0.035,0.003,0.003,0.001,0.005
5302008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,6.758,2.248,2.228,3.168,70.216,67.708,72.286,66.075,66.57,0.0,0.015,0.065,20.0,20.0,61.032,56.299,62.469,69.78,71.649,70.815,75.106,42.445,56.018,42.77,-10.82,89.563,77.0,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,7.461,72.625,71.25,0.014,71.125,73.063,71.563,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,73.813,0.024,79.5,78.438,75.813,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.034,70.938,72.5,71.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.986,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.046,0.321,0.0,0.0,0.035,0.035,0.003,0.003,0.001,0.005
5302008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,7.273,2.248,2.228,4.338,70.109,67.708,72.286,65.969,66.463,0.0,0.015,0.065,20.0,20.0,61.032,56.383,62.43,69.673,71.649,71.028,75.179,42.372,56.018,42.77,-10.82,89.563,76.938,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,7.332,72.625,71.25,0.014,71.125,73.063,71.625,72.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.375,73.75,0.024,79.563,78.563,75.813,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.938,0.034,71.125,72.563,71.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.063,0.391,0.0,0.0,0.035,0.035,0.003,0.002,0.0,0.005
5302008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,6.445,2.248,2.228,4.763,70.324,67.814,72.391,66.075,66.57,0.0,0.015,0.065,20.0,20.0,61.032,56.832,62.43,69.78,71.649,71.028,75.179,42.445,55.914,42.77,-10.82,89.563,76.938,71.125,70.625,70.063,70.563,0.0,0,72,70,1000,200,0.0,7.168,72.5,71.25,0.014,71.0,73.063,71.625,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,74.563,73.813,0.024,79.5,78.625,75.75,82.5,0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.034,71.125,72.563,71.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.063,0.323,0.0,0.0,0.035,0.035,0.003,0.003,0.001,0.005
5302008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,6.445,2.248,2.228,3.892,70.216,67.814,72.286,66.075,66.677,0.0,0.015,0.065,20.0,20.0,61.032,56.888,62.392,69.78,71.575,71.028,75.179,42.372,55.914,42.77,-10.82,89.625,76.938,71.188,70.625,70.063,70.5,0.0,0,72,70,1000,200,0.0,7.758,72.625,71.25,0.014,71.125,73.0,71.625,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,74.688,73.75,0.024,79.563,78.75,75.75,82.5,0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.0,0.034,71.125,72.5,71.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.072,0.393,0.0,0.0,0.035,0.035,0.003,0.003,0.001,0.005
5302008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,7.715,2.248,0.462,4.146,70.109,67.708,72.286,65.969,66.57,0.0,0.015,0.065,20.0,20.0,61.004,56.692,62.405,69.673,71.649,70.815,75.106,42.445,56.018,42.77,-10.82,89.5,76.938,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,7.02,72.625,71.25,0.014,71.0,73.063,71.625,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,74.688,73.813,0.024,79.5,78.813,75.625,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.0,0.034,71.125,72.5,71.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.046,0.32,0.0,0.0,0.034,0.036,0.003,0.003,0.001,0.005
5302008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,6.102,2.248,2.228,4.892,70.109,67.708,72.286,66.075,66.463,0.0,0.015,0.065,20.0,20.0,61.032,56.271,62.392,69.673,71.649,70.815,75.106,42.445,56.123,42.843,-10.82,89.5,77.0,71.125,70.688,70.25,70.563,0.0,0,72,70,1000,200,0.0,6.195,72.5,71.25,0.014,71.0,73.063,71.625,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.563,73.75,0.024,79.5,78.938,75.625,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.125,76.0,0.034,71.125,72.563,71.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.046,0.389,0.0,0.0,0.035,0.035,0.003,0.003,0.001,0.005
5302008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,6.523,2.248,2.228,3.385,70.324,67.708,72.181,65.969,66.677,0.0,0.015,0.065,20.0,20.0,61.004,57.084,62.372,69.673,71.649,70.815,75.179,42.445,56.227,42.843,-10.82,89.563,77.063,71.188,70.625,70.25,70.563,0.0,0,72,70,1000,200,0.0,5.844,72.625,71.063,0.014,71.125,73.063,71.625,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.563,73.75,0.024,79.563,78.938,75.625,82.5,0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.125,0.036,71.125,72.563,71.313,71.875,0.0,100.0,72,70,1000,200,-0.001,0.0,74.125,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.047,0.384,0.0,0.0,0.035,0.035,0.003,0.003,0.0,0.005
5302008,400,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,7.078,2.248,2.228,3.899,70.216,67.814,72.286,66.181,66.677,0.0,0.015,0.065,20.0,20.0,61.004,56.467,62.379,69.78,71.649,71.028,75.179,42.445,56.018,42.843,-10.82,89.563,77.063,71.188,70.688,70.25,70.563,0.0,0,72,70,1000,200,0.0,6.816,72.625,71.25,0.014,71.125,73.063,71.625,72.188,0.0,100.0,72,70,1000,200,0.0,0.0,74.563,73.75,0.024,79.563,78.938,75.625,82.375,0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.0,0.035,71.125,72.563,71.313,72.0,0.0,100.0,72,70,1000,200,-0.001,0.0,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.063,0.392,0.0,0.0,0.034,0.035,0.003,0.003,0.001,0.005
5302008,401,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,122.987,92.533,23.979,13.354,0,80,55,1.4,7.078,610.031,625.755,4.602,69.678,68.026,72.286,66.181,65.928,0.019,0.191,0.076,20.0,16.0,75.952,52.74,62.359,69.673,129.13,70.815,129.616,42.518,56.018,42.843,-10.82,81.625,83.75,71.188,70.625,69.938,70.375,0.0,0,72,70,1000,200,0.019,87.688,72.5,71.25,0.014,71.125,72.938,71.188,72.063,0.0,80.875,72,70,1000,200,0.024,175.25,74.563,73.75,0.024,79.563,79.063,73.938,81.125,0,100.0,72,70,1000,200,0.026,181.75,76.188,76.0,0.036,71.125,72.5,71.313,72.0,0.0,84.25,72,70,1000,200,0.018,151.125,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.2,0.321,-1.677,0.0,0.123,0.093,0.003,0.003,0.001,0.005
5302008,402,1,1,3,1,100,0.0,45.348,45.348,45.348,1,1,156.955,92.533,25.814,13.354,0,80,55,1.4,603.75,736.98,689.249,80.57,68.064,68.875,72.707,66.603,64.322,0.046,0.328,0.087,26.477,20.512,72.447,53.833,62.379,69.888,121.732,70.922,121.492,42.518,56.018,42.843,-10.82,71.625,78.938,71.125,70.625,68.75,69.938,0.0,0,72,70,1000,200,0.028,108.625,72.5,71.063,0.014,71.0,72.5,69.688,71.375,0.0,76.813,72,70,1000,200,0.036,214.5,74.563,73.75,0.024,79.5,79.75,71.0,78.188,0,100.0,72,70,1000,200,0.043,234.625,76.125,76.0,0.036,71.125,72.25,70.813,71.875,0.0,81.875,72,70,1000,200,0.028,188.125,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.122,0.321,0.894,0.0,0.157,0.093,0.003,0.003,0.001,0.005
5302008,403,1,1,3,1,100,0.0,53.332,53.332,53.332,1,1,233.089,114.788,0.011,13.441,0,80,55,1.4,797.438,1030.765,866.837,280.171,66.557,69.724,73.022,67.554,62.716,0.122,0.548,0.109,34.266,26.792,76.569,53.637,62.359,70.21,125.061,70.922,124.151,42.518,56.332,42.916,-10.82,70.75,80.625,71.188,70.688,67.625,69.25,0.0,0,72,70,1000,200,0.052,145.75,72.5,71.25,0.014,71.0,72.125,68.438,70.375,0.0,66.75,72,70,1000,200,0.06,272.75,74.563,73.75,0.024,79.375,80.188,69.25,75.25,0,100.0,72,70,1000,200,0.084,324.75,76.125,76.0,0.035,71.125,72.0,70.125,71.563,0.0,73.875,72,70,1000,200,0.048,243.375,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.387,0.0,0.0,0.233,0.115,0.003,0.003,0.001,0.005
5302008,404,1,1,3,1,100,0.0,58.433,58.433,58.433,1,1,353.734,138.214,0.011,13.31,0,80,55,1.4,1100.875,1272.079,1008.713,616.179,65.911,70.467,73.337,68.822,62.823,0.236,0.836,0.131,42.349,31.235,80.271,53.384,62.379,69.566,124.322,71.028,123.043,42.518,56.332,42.916,-10.82,70.313,82.063,71.125,70.563,67.188,68.563,0.0,0,72,70,1000,200,0.09,191.125,72.5,71.25,0.014,71.125,71.75,67.813,69.563,0.0,56.281,72,70,1000,200,0.078,308.25,74.563,73.75,0.024,79.063,80.25,68.25,72.875,0,100.0,72,70,1000,200,0.146,424.5,76.188,75.938,0.034,71.125,71.75,69.625,71.063,0.0,64.625,72,70,1000,200,0.066,284.75,73.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.383,0.0,0.0,0.354,0.138,0.003,0.003,0.001,0.005
5302008,405,1,1,3,1,100,0.0,62.346,62.346,62.346,1,1,470.864,154.612,0.011,13.398,0,80,55,1.4,1305.875,1417.925,1125.474,893.902,66.234,70.254,73.232,69.456,63.787,0.377,1.078,0.168,48.124,35.852,82.01,53.777,62.372,68.491,123.73,71.771,122.526,42.518,56.227,42.843,-10.82,70.75,82.875,71.125,70.5,67.188,68.063,0.0,0,72,70,1000,200,0.149,245.75,72.5,71.063,0.014,71.125,71.438,67.813,69.0,0.0,47.531,72,70,1000,200,0.086,320.25,74.375,73.75,0.024,78.875,79.813,68.0,71.125,0,100.0,72,70,1000,200,0.232,536.0,76.125,75.938,0.035,71.125,71.563,69.313,70.688,0.0,55.938,72,70,1000,200,0.077,305.25,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.146,-0.222,-0.072,0.0,0.318,0.0,0.0,0.471,0.155,0.003,0.002,0.001,0.005
5302008,406,1,1,3,1,100,0.0,70.051,70.051,70.051,1,1,587.994,185.066,0.011,13.324,0,80,55,1.4,1305.875,1550.623,1302.114,1225.257,66.664,69.724,73.127,69.561,64.857,0.522,1.319,0.201,53.494,41.478,82.824,54.87,62.32,67.202,123.212,72.303,122.082,42.445,56.227,42.843,-10.82,72.313,83.313,70.938,70.375,67.313,68.0,0.0,0,72,70,1000,200,0.22,296.0,72.5,71.25,0.014,71.0,71.125,67.938,68.625,0.0,41.125,72,70,1000,200,0.083,312.75,74.375,73.75,0.024,78.375,79.063,68.0,70.188,0,99.875,72,70,1000,200,0.33,637.5,76.188,75.938,0.036,71.125,71.375,69.313,70.375,0.0,49.75,72,70,1000,200,0.076,302.25,73.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.385,0.0,0.0,0.588,0.185,0.003,0.002,0.001,0.005
5302008,407,1,1,3,1,100,0.0,81.361,81.361,81.361,1,1,688.726,206.149,0.011,13.383,0,80,55,1.4,1557.75,1622.584,1431.574,1418.367,67.203,68.981,73.022,69.35,65.607,0.701,1.564,0.212,57.764,45.249,82.74,56.523,62.32,66.45,122.916,73.046,121.861,42.518,56.227,42.916,-10.82,74.063,83.313,70.875,70.25,67.563,68.0,0.0,0,72,70,1000,200,0.252,314.25,72.5,71.063,0.014,70.938,71.0,68.063,68.75,0.0,36.375,72,70,1000,200,0.075,297.75,74.375,73.75,0.024,77.875,78.313,68.0,69.563,0,100.0,72,70,1000,200,0.438,729.5,76.188,75.938,0.035,71.125,71.25,69.188,70.313,0.0,45.063,72,70,1000,200,0.071,290.75,73.813,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.389,0.0,0.0,0.689,0.206,0.003,0.002,0.001,0.004
