DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,408,1,1,3,1,100,0.0,88.301,88.301,88.301,1,1,762.518,224.89,0.011,13.383,0,80,55,1.4,1651.25,1648.312,1509.716,1596.219,67.418,68.133,73.022,68.716,65.928,0.854,1.737,0.248,61.132,47.514,83.16,57.897,62.379,65.699,122.546,73.896,121.492,42.445,56.227,42.916,-10.82,76.563,83.875,70.688,70.25,67.563,68.0,0.0,0,72,70,1000,200,0.242,306.0,72.5,71.063,0.014,71.0,70.875,68.063,68.75,0.0,33.0,72,70,1000,200,0.066,280.25,74.375,73.75,0.024,77.313,77.563,67.938,69.063,0,100.0,72,70,1000,200,0.544,812.5,76.188,75.938,0.034,71.188,71.188,69.0,70.125,0.0,42.406,72,70,1000,200,0.062,271.25,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.457,0.0,0.0,0.763,0.225,0.003,0.002,0.001,0.005
5302008,409,1,1,3,1,100,1.975,100.0,100.0,100.0,1,1,804.685,243.631,0.011,13.427,0,80,55,1.4,1678.0,1653.144,1569.199,1651.73,67.31,67.178,72.812,67.871,65.821,0.975,1.852,0.252,63.57,50.737,83.441,59.186,62.333,65.054,122.25,74.64,121.344,42.518,56.332,42.988,-10.82,78.75,84.313,70.875,70.125,67.563,68.0,0.0,0,72,70,1000,200,0.217,290.0,72.313,71.063,0.014,71.0,70.813,68.063,68.625,0.0,30.828,72,70,1000,200,0.059,260.75,74.375,73.75,0.024,76.938,76.813,67.813,68.75,0,99.875,72,70,1000,200,0.631,874.0,76.125,75.938,0.03,71.125,71.063,69.0,70.125,0.0,40.0,72,70,1000,200,0.055,258.0,73.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.457,0.0,0.875,0.805,0.244,0.003,0.002,0.001,0.005
5302008,410,1,1,3,1,100,16.644,100.0,100.0,100.0,1,1,870.278,260.029,0.011,13.383,0,80,55,1.4,1686.75,1657.979,1622.646,1700.295,67.31,66.541,72.812,67.237,65.5,1.109,1.967,0.267,65.345,51.746,83.861,60.419,62.294,64.624,122.028,75.596,121.122,42.592,56.332,42.916,-10.82,81.25,85.0,70.688,70.0,67.438,67.938,0.0,0,72,70,1000,200,0.191,272.5,72.313,71.063,0.014,71.0,70.75,67.938,68.625,0.0,29.563,72,70,1000,200,0.05,245.125,74.375,73.75,0.024,76.5,76.188,67.625,68.563,0,99.063,72,70,1000,200,0.712,928.5,76.125,75.813,0.034,71.125,70.938,68.938,69.938,0.0,38.25,72,70,1000,200,0.051,246.5,73.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.146,0.0,0.316,0.0,0.601,0.87,0.26,0.003,0.002,0.002,0.005
5302008,411,1,1,3,1,100,28.44,100.0,100.0,100.0,1,1,874.963,269.4,0.011,13.017,0,80,55,1.4,1686.75,1641.873,1642.181,1680.442,67.095,66.011,72.601,66.603,65.178,1.177,2.018,0.282,66.463,52.581,83.974,61.288,62.242,64.517,121.806,76.127,120.901,42.592,59.571,44.736,-10.82,83.0,85.688,70.688,70.0,67.188,67.938,0.0,0,72,70,1000,200,0.168,255.125,72.5,71.063,0.014,71.0,70.75,67.813,68.5,0.0,28.859,72,70,1000,200,0.045,231.375,74.375,73.75,0.024,76.125,75.563,67.313,68.313,0,98.625,72,70,1000,200,0.766,960.5,76.125,75.938,0.034,71.125,70.875,68.875,69.875,0.0,37.781,72,70,1000,200,0.045,230.875,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,1.644,0.0,3.868,0.875,0.269,0.003,0.002,0.001,0.005
5302008,412,1,1,3,1,100,38.17,100.0,100.0,100.0,1,1,901.903,276.428,0.011,12.974,0,80,55,1.4,1675.0,1646.702,1666.678,1689.915,65.696,65.799,72.601,66.181,62.93,1.242,2.075,0.307,67.535,53.96,78.505,61.989,62.281,64.302,121.658,76.552,120.679,42.592,64.167,50.563,-10.82,84.125,83.313,70.688,69.938,66.188,67.25,0.0,0,72,70,1000,200,0.15,241.0,72.5,71.063,0.014,71.0,70.688,66.938,68.375,0.0,28.188,72,70,1000,200,0.042,221.875,74.375,73.75,0.024,75.875,75.063,66.125,67.438,0,97.5,72,70,1000,200,0.806,983.5,76.125,75.938,0.035,71.125,70.875,68.438,69.75,0.0,36.406,72,70,1000,200,0.044,227.25,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.793,0.0,14.334,0.902,0.276,0.003,0.002,0.001,0.005
5302008,413,1,1,3,1,100,42.699,100.0,100.0,100.0,1,1,926.501,279.941,0.001,13.12,0,80,55,1.4,1668.5,1638.655,1686.342,1679.084,62.897,65.374,72.181,65.864,58.863,1.299,2.086,0.307,68.219,54.277,77.383,61.092,62.268,64.195,121.363,77.401,120.531,42.592,56.227,49.106,-10.82,85.563,81.375,70.688,69.875,64.188,66.063,0.0,0,72,70,1000,200,0.137,231.5,72.5,71.063,0.014,71.0,70.688,65.25,67.688,0.0,27.656,72,70,1000,200,0.039,217.25,74.375,73.75,0.024,75.438,74.5,64.063,65.75,0,96.125,72,70,1000,200,0.831,998.0,76.125,75.938,0.038,71.125,70.875,67.75,69.313,0.0,35.75,72,70,1000,200,0.041,222.5,73.813,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,6.268,0.0,11.845,0.927,0.28,0.003,0.002,0.001,0.004
5302008,414,1,1,3,1,100,45.8,100.0,100.0,100.0,1,1,915.959,288.141,0.011,13.178,0,80,55,1.4,1666.625,1625.796,1701.128,1670.688,60.852,65.162,72.076,65.441,56.294,1.337,2.097,0.293,68.505,54.641,79.907,60.167,62.23,63.872,121.215,77.933,120.31,42.592,54.869,49.106,-10.82,86.688,83.563,70.625,69.75,62.531,64.875,0.0,0,72,70,1000,200,0.129,224.375,72.313,71.063,0.014,71.0,70.625,63.688,66.688,0.0,27.516,72,70,1000,200,0.037,209.5,74.375,73.75,0.024,75.063,73.875,62.719,64.5,0,94.438,72,70,1000,200,0.849,1006.0,76.125,75.938,0.035,71.125,70.813,66.938,68.938,0.0,36.625,72,70,1000,200,0.036,208.0,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,6.992,0.0,11.898,0.916,0.288,0.003,0.002,0.001,0.005
5302008,415,1,1,3,1,100,48.34,100.0,100.0,100.0,1,1,926.501,288.141,0.011,13.237,0,80,55,1.4,1635.0,1608.144,1712.653,1641.389,59.453,65.056,71.55,65.336,54.581,1.333,2.18,0.315,68.947,54.911,81.926,59.326,62.191,63.872,120.993,78.464,120.236,42.592,54.033,49.252,-10.82,87.75,85.938,70.688,69.625,61.469,63.719,0.0,0,72,70,1000,200,0.119,215.5,72.5,71.063,0.014,70.938,70.5,62.688,65.938,0.0,27.078,72,70,1000,200,0.036,211.5,74.375,73.75,0.024,74.563,73.313,61.656,63.25,0,92.938,72,70,1000,200,0.842,1008.5,76.125,75.938,0.038,70.938,70.75,66.25,68.438,0.0,36.25,72,70,1000,200,0.036,207.75,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,7.705,0.0,12.219,0.927,0.288,0.003,0.002,0.001,0.005
5302008,416,1,1,3,1,100,51.093,100.0,100.0,100.0,1,1,910.103,290.483,0.011,13.237,0,80,55,1.4,1637.75,1593.728,1701.128,1648.721,58.7,65.056,71.445,65.23,53.617,1.349,2.119,0.329,69.187,55.279,83.609,58.878,62.165,63.872,120.845,78.782,120.014,42.738,53.616,49.398,-10.82,88.25,88.125,70.688,69.438,60.531,62.938,0.0,0,72,70,1000,200,0.118,215.125,72.5,71.25,0.014,70.813,70.438,61.75,65.25,0.0,27.5,72,70,1000,200,0.035,203.375,74.375,73.75,0.024,74.125,72.563,60.969,62.406,0,91.688,72,70,1000,200,0.845,1005.0,76.188,75.938,0.038,70.875,70.625,65.438,67.938,0.0,35.5,72,70,1000,200,0.036,209.25,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,8.104,0.0,12.218,0.91,0.29,0.003,0.002,0.001,0.005
5302008,417,1,1,3,1,100,52.733,100.0,100.0,100.0,1,1,924.158,290.483,0.011,13.237,0,80,55,1.4,1637.75,1590.528,1712.653,1646.889,57.946,64.844,70.919,65.019,53.082,1.307,2.137,0.318,69.221,55.433,84.675,58.401,62.191,63.765,120.697,79.42,119.867,42.665,53.302,49.543,-10.82,88.875,89.688,70.625,69.25,59.75,62.219,0.0,0,72,70,1000,200,0.108,206.25,72.5,71.063,0.014,70.625,70.313,61.188,64.625,0.0,27.391,72,70,1000,200,0.034,203.0,74.375,73.563,0.024,73.625,71.938,60.25,61.594,0,90.063,72,70,1000,200,0.836,998.0,76.125,75.813,0.034,70.75,70.625,64.875,67.375,0.0,34.875,72,70,1000,200,0.037,209.625,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,8.559,0.0,12.619,0.924,0.29,0.003,0.003,0.002,0.004
5302008,418,1,1,3,1,100,54.448,100.0,100.0,100.0,1,1,922.987,288.141,0.011,13.295,0,80,55,1.4,1618.0,1584.131,1734.113,1635.926,57.3,64.844,70.814,65.019,52.547,1.368,2.144,0.315,69.527,55.624,85.46,58.037,62.139,63.872,120.401,79.845,119.645,42.518,52.78,49.471,-10.82,89.188,91.0,70.563,69.063,59.125,61.375,0.0,0,72,70,1000,200,0.109,206.625,72.5,71.25,0.014,70.625,70.188,60.219,63.813,0.0,26.984,72,70,1000,200,0.035,204.5,74.375,73.75,0.024,73.063,71.375,59.563,60.906,0,87.125,72,70,1000,200,0.82,989.0,76.125,76.0,0.034,70.75,70.563,64.25,66.875,0.0,35.25,72,70,1000,200,0.034,201.625,73.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,9.008,0.0,12.813,0.923,0.288,0.003,0.002,0.001,0.005
5302008,419,1,1,3,1,100,55.408,100.0,100.0,100.0,1,1,910.103,296.34,0.011,13.339,0,80,55,1.4,1581.125,1561.778,1715.95,1625.534,56.655,64.844,70.499,65.019,52.012,1.337,2.216,0.333,69.664,55.731,86.33,57.841,62.126,63.658,120.179,80.27,119.571,42.738,52.571,49.543,-10.82,89.813,92.063,70.313,68.875,58.531,60.813,0.0,0,72,70,1000,200,0.11,207.0,72.5,71.063,0.014,70.5,70.0,59.781,63.219,0.0,26.344,72,70,1000,200,0.036,206.625,74.25,73.563,0.024,72.813,70.875,59.156,60.313,0,86.5,72,70,1000,200,0.791,975.5,76.188,75.813,0.038,70.563,70.563,63.656,66.625,0.0,35.094,72,70,1000,200,0.034,203.5,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,9.231,0.0,12.581,0.91,0.296,0.003,0.002,0.002,0.004
5302008,420,1,1,3,1,100,56.508,100.0,100.0,100.0,1,1,913.616,297.511,0.011,13.295,0,80,55,1.4,1586.5,1525.181,1724.199,1619.231,56.439,64.738,70.288,64.702,51.905,1.349,2.209,0.318,69.778,55.74,87.143,57.701,62.152,63.765,120.031,80.695,119.35,42.811,52.571,49.616,-10.82,90.0,92.938,70.125,68.813,58.219,60.531,0.0,0,72,70,1000,200,0.104,200.875,72.5,71.25,0.014,70.438,69.875,59.281,62.594,0.0,26.031,72,70,1000,200,0.035,206.375,74.25,73.75,0.024,72.375,70.313,58.656,60.0,0,84.688,72,70,1000,200,0.775,961.0,76.125,75.938,0.038,70.5,70.563,63.25,66.125,0.0,34.5,72,70,1000,200,0.035,205.875,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,9.27,0.0,12.539,0.914,0.298,0.003,0.002,0.001,0.004
5302008,421,1,1,3,1,100,57.21,100.0,100.0,100.0,1,1,915.959,291.654,0.011,13.354,0,80,55,1.4,1557.75,1507.734,1720.898,1603.905,56.116,64.738,69.973,64.807,51.69,1.372,2.144,0.326,69.848,55.751,87.648,57.645,62.08,63.658,119.883,80.907,119.202,42.518,52.362,49.689,-10.82,90.188,93.75,70.063,68.625,57.844,59.906,0.0,0,72,70,1000,200,0.107,205.375,72.313,71.063,0.014,70.313,69.813,58.875,62.188,0.0,25.609,72,70,1000,200,0.035,206.25,74.25,73.75,0.024,72.063,69.875,58.375,59.5,0,82.875,72,70,1000,200,0.752,946.5,76.188,75.938,0.038,70.5,70.438,62.75,65.625,0.0,35.563,72,70,1000,200,0.032,197.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.0,9.728,0.0,13.273,0.916,0.292,0.003,0.002,0.001,0.004
5302008,422,1,1,3,1,100,57.538,100.0,100.0,100.0,1,1,899.561,293.997,0.011,13.339,0,80,55,1.4,1532.25,1501.399,1712.653,1582.635,55.794,64.525,69.763,64.807,51.369,1.433,2.169,0.333,69.801,55.862,87.367,57.588,62.08,63.55,119.661,81.438,119.054,42.005,51.944,49.325,-10.82,90.313,94.25,69.938,68.438,57.5,59.594,1.702,0,72,70,1000,200,0.101,198.375,72.5,71.25,0.014,70.313,69.625,58.594,61.75,0.0,26.016,72,70,1000,200,0.034,203.375,74.25,73.563,0.024,71.688,69.5,57.875,59.125,0,81.375,72,70,1000,200,0.728,929.5,76.188,75.813,0.038,70.5,70.375,62.344,65.188,0.0,35.906,72,70,1000,200,0.032,196.125,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,9.824,0.0,13.536,0.9,0.294,0.003,0.002,0.002,0.004
5302008,423,1,1,3,1,100,57.435,100.0,100.0,100.0,1,1,886.676,293.997,0.011,13.354,0,80,55,1.4,1505.875,1482.423,1704.419,1556.375,55.471,64.525,69.552,64.596,51.048,1.406,2.223,0.322,69.816,55.776,87.507,57.588,62.08,63.658,119.513,81.651,118.906,41.786,51.735,49.034,-10.828,90.563,94.563,69.938,68.188,57.125,59.219,1.74,0,72,70,1000,200,0.101,199.375,72.5,71.063,0.014,70.188,69.563,57.969,61.313,0.0,26.375,72,70,1000,200,0.032,200.875,74.25,73.563,0.024,71.313,69.188,57.469,58.781,0,80.0,72,70,1000,200,0.705,916.0,76.188,75.938,0.036,70.313,70.313,62.031,64.875,0.0,35.906,72,70,1000,200,0.032,197.5,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,9.729,0.0,13.418,0.887,0.294,0.003,0.002,0.001,0.004
5302008,424,1,1,3,1,100,56.988,100.0,100.0,100.0,1,1,883.163,291.654,0.011,13.324,0,80,55,1.4,1505.875,1446.177,1694.552,1541.267,55.04,64.525,69.447,64.49,50.727,1.417,2.144,0.329,69.699,55.779,88.012,57.448,62.08,63.55,119.217,82.075,118.759,41.712,51.526,48.888,-10.82,90.938,94.875,69.75,68.063,56.719,58.781,9.234,0,72,70,1000,200,0.101,198.625,72.5,71.063,0.014,70.063,69.438,57.594,60.969,0.0,26.594,72,70,1000,200,0.031,198.75,74.25,73.563,0.024,71.188,68.813,57.281,58.313,0,77.875,72,70,1000,200,0.674,891.5,76.188,75.813,0.034,70.25,70.25,61.563,64.438,0.0,36.031,72,70,1000,200,0.032,197.625,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,9.743,0.0,13.256,0.883,0.292,0.003,0.002,0.002,0.004
5302008,425,1,1,3,1,100,56.217,100.0,100.0,100.0,1,1,879.649,289.312,0.011,13.368,0,80,55,1.4,1483.25,1432.038,1689.625,1537.046,54.717,64.631,69.237,64.596,50.406,1.444,2.169,0.326,69.658,55.702,88.461,57.42,62.042,63.443,119.143,82.288,118.611,41.712,51.526,48.888,-10.82,91.063,95.313,69.563,68.0,56.531,58.563,15.883,0,72,70,1000,200,0.102,199.5,72.5,71.063,0.046,69.813,69.188,57.375,60.563,1.456,26.797,72,70,1000,200,0.031,197.75,74.125,73.563,0.024,70.875,68.563,56.906,58.0,0,75.938,72,70,1000,200,0.648,872.0,76.188,75.938,0.038,70.25,70.125,61.188,64.0,0.0,34.656,72,70,1000,200,0.036,208.75,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,9.775,0.0,13.299,0.88,0.289,0.01,0.002,0.001,0.004
5302008,426,1,1,3,1,100,55.172,100.0,100.0,100.0,1,1,872.621,291.654,0.011,13.368,0,80,55,1.4,1464.75,1406.965,1691.267,1508.88,54.502,64.525,69.237,64.596,50.406,1.44,2.158,0.326,69.457,55.599,88.489,57.42,62.042,63.443,118.921,82.713,118.463,41.712,51.422,48.815,-10.82,91.0,95.625,69.438,67.813,56.125,58.563,19.828,0,72,70,1000,200,0.102,199.75,75.625,71.0,0.164,69.75,69.063,57.031,60.125,5.414,27.172,72,70,1000,200,0.031,193.5,74.125,73.563,0.024,70.938,68.313,56.688,57.813,0,0.0,72,70,1000,200,0.612,846.5,76.188,75.938,0.042,70.125,70.063,60.875,63.75,0.0,35.344,72,70,1000,200,0.033,200.375,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.984,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,9.779,0.0,13.164,0.873,0.292,0.111,0.002,0.002,0.004
5302008,427,1,1,3,1,100,54.051,100.0,100.0,100.0,1,1,600.878,270.571,0.011,13.324,0,80,55,1.4,1137.75,899.142,1554.689,1003.753,54.287,64.525,69.132,64.49,49.978,1.608,1.874,0.337,68.012,55.075,85.404,57.588,62.016,63.55,118.773,83.032,118.315,41.566,50.586,48.305,-10.82,91.25,95.813,69.313,67.688,55.5,59.375,23.813,0,72,70,1000,200,0.111,208.625,77.375,64.875,0.211,69.75,68.938,56.875,59.813,8.352,26.734,72,70,1000,200,0.032,196.25,74.25,73.563,0.024,71.313,68.375,56.688,57.906,0,29.703,72,70,1000,200,0.158,395.0,76.375,76.125,0.033,70.0,69.813,60.375,63.375,0.0,33.781,72,70,1000,200,0.037,210.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,9.955,0.0,12.449,0.601,0.271,0.386,0.002,0.001,0.004
5302008,428,1,1,3,1,100,51.638,100.0,100.0,100.0,1,1,598.536,263.543,0.011,13.281,0,80,55,1.4,1137.75,880.387,1516.125,964.312,53.641,64.419,69.342,64.49,48.479,1.585,1.874,0.329,66.985,53.715,81.421,57.56,61.99,63.55,118.551,83.244,118.094,41.346,49.123,46.994,-10.82,91.188,93.188,69.438,67.688,54.781,59.781,20.25,0,72,70,1000,200,0.104,201.875,79.875,66.5,0.222,69.75,68.938,56.25,59.344,8.43,25.281,72,70,1000,200,0.036,207.25,74.125,73.563,0.024,71.5,69.375,56.5,58.313,0,47.0,72,70,1000,200,0.046,234.375,76.375,76.0,0.037,70.0,69.75,60.0,63.031,0.0,33.938,72,70,1000,200,0.035,204.125,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,9.645,0.0,10.401,0.599,0.264,0.434,0.002,0.002,0.004
5302008,429,1,1,3,1,100,47.796,100.0,100.0,100.0,1,1,583.309,258.858,0.011,13.178,0,80,55,1.4,833.375,894.808,1508.114,962.932,52.78,64.525,69.657,64.596,47.516,1.532,1.798,0.311,66.427,53.224,83.02,56.748,61.938,63.55,118.255,83.456,118.02,41.273,49.332,47.067,-10.82,91.438,93.563,69.313,67.625,54.094,59.906,24.234,0,72,70,1000,200,0.107,204.375,80.75,68.063,0.225,69.438,68.75,55.844,58.844,12.172,25.469,72,70,1000,200,0.036,206.0,74.125,73.563,0.024,71.75,70.688,56.094,58.313,0,45.313,72,70,1000,200,0.045,231.75,76.375,76.0,0.03,70.0,69.625,59.656,62.656,0.0,33.844,72,70,1000,200,0.035,203.875,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,9.474,0.0,10.587,0.583,0.259,0.417,0.002,0.002,0.004
5302008,430,1,1,3,1,100,44.533,100.0,100.0,100.0,1,1,589.166,256.515,0.011,13.047,0,80,55,1.4,817.875,880.387,1479.336,943.356,52.457,64.419,69.763,64.49,46.98,1.57,1.719,0.326,65.939,52.825,84.002,56.019,61.912,63.443,118.108,83.563,117.872,41.2,49.646,46.776,-10.82,91.313,94.0,69.438,67.625,53.875,60.094,24.469,0,72,70,1000,200,0.104,201.25,81.625,69.25,0.24,69.625,68.625,55.625,58.344,20.0,25.609,72,70,1000,200,0.035,205.75,74.125,73.563,0.024,72.063,71.625,55.875,58.313,0,45.188,72,70,1000,200,0.042,225.625,76.375,76.0,0.03,69.938,69.5,59.188,62.25,1.824,34.031,72,70,1000,200,0.034,200.75,73.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.296,0.001,0.0,8.614,0.0,10.088,0.589,0.257,0.434,0.002,0.002,0.004
5302008,431,1,1,3,1,100,41.417,100.0,100.0,100.0,1,1,570.425,249.488,0.011,13.003,0,80,55,1.4,817.875,850.232,1472.953,926.753,52.349,64.313,69.868,64.385,46.98,1.493,1.773,0.318,65.482,52.582,84.899,55.374,61.912,63.443,117.96,83.988,117.725,41.273,50.064,46.484,-10.82,91.125,94.875,69.313,67.625,53.594,60.219,24.672,0,72,70,1000,200,0.103,201.0,82.563,70.25,0.246,69.438,68.563,55.344,58.125,23.063,25.672,72,70,1000,200,0.034,205.5,74.125,73.563,0.024,72.313,72.25,55.656,58.313,0,46.5,72,70,1000,200,0.038,217.0,76.375,76.0,0.038,69.75,69.438,58.875,61.938,8.492,33.875,72,70,1000,200,0.034,201.625,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,7.708,0.0,9.395,0.57,0.249,0.442,0.002,0.002,0.004
5302008,432,1,1,3,1,100,37.869,100.0,100.0,100.0,1,1,555.198,248.316,0.011,12.988,0,80,55,1.4,825.5,866.006,1458.609,913.292,52.134,64.313,69.973,64.385,46.98,1.497,1.762,0.315,65.181,52.26,86.189,54.926,61.873,63.335,117.812,83.988,117.577,41.2,50.69,46.339,-10.82,91.063,95.625,69.313,67.563,53.5,60.406,24.906,0,72,70,1000,200,0.102,199.75,83.563,70.75,0.261,69.438,68.5,55.125,57.906,23.266,25.969,72,70,1000,200,0.034,203.0,74.125,73.563,0.029,72.375,72.813,55.5,58.0,0,45.844,72,70,1000,200,0.042,233.875,76.375,75.938,0.035,69.75,69.313,58.781,61.625,8.57,34.156,72,70,1000,200,0.033,199.5,73.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.0,7.033,0.0,9.255,0.555,0.248,0.488,0.002,0.002,0.004
5302008,433,1,1,3,1,100,35.008,100.0,100.0,100.0,1,1,559.883,241.288,0.011,12.974,0,80,55,1.4,828.25,851.664,1457.017,929.343,52.242,64.313,70.078,64.385,47.301,1.433,1.794,0.315,64.873,51.983,87.507,54.646,61.847,63.335,117.59,84.412,117.429,40.98,51.213,46.047,-10.82,91.25,96.188,69.063,67.563,53.5,60.719,25.156,0,72,70,1000,200,0.102,199.25,84.563,71.688,0.311,69.25,68.313,55.125,57.625,26.219,26.75,72,70,1000,200,0.031,197.0,74.125,73.75,0.055,72.5,73.188,55.375,58.188,0,46.375,72,70,1000,200,0.046,238.0,76.375,76.0,0.034,69.688,69.25,58.531,61.344,11.406,34.406,72,70,1000,200,0.033,198.125,73.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,0.001,-0.222,0.001,0.0,6.424,0.0,9.116,0.56,0.241,0.584,0.003,0.002,0.004
5302008,434,1,1,3,1,100,32.226,100.0,100.0,100.0,1,1,555.198,243.631,0.011,13.134,0,80,55,1.4,829.875,845.939,1471.359,936.544,52.349,64.419,70.183,64.385,47.944,1.402,1.715,0.322,64.83,51.915,88.854,54.477,61.808,63.443,117.368,84.625,117.281,40.833,51.735,45.683,-10.82,91.188,96.625,69.313,67.625,53.594,61.219,21.625,0,72,70,1000,200,0.1,197.25,85.125,73.25,0.336,69.188,68.188,55.125,57.625,29.344,25.625,72,70,1000,200,0.035,203.25,75.25,73.813,0.099,72.688,73.5,55.375,58.0,0,47.563,72,70,1000,200,0.045,233.125,76.188,75.938,0.034,69.688,69.25,58.469,61.25,11.523,34.75,72,70,1000,200,0.032,196.5,73.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,5.843,0.0,8.834,0.555,0.244,0.582,0.021,0.001,0.004
5302008,435,1,1,3,1,100,29.885,100.0,100.0,100.0,1,1,550.513,244.802,0.011,13.193,0,80,55,1.4,836.25,867.442,1450.65,930.272,52.565,64.313,70.183,64.385,48.265,1.41,1.78,0.304,64.662,51.798,89.807,54.421,61.711,63.228,117.146,84.731,117.134,40.687,52.362,45.246,-10.82,91.063,97.0,69.438,67.625,53.594,61.281,21.813,0,72,70,1000,200,0.099,197.125,85.313,74.063,0.268,69.188,68.125,55.125,57.906,29.609,25.797,72,70,1000,200,0.034,203.375,78.938,73.063,0.116,72.688,73.688,55.5,57.906,0,46.531,72,70,1000,200,0.05,257.0,76.188,75.938,0.034,69.438,69.25,58.25,60.969,20.141,34.969,72,70,1000,200,0.032,196.25,73.625,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,5.152,0.0,8.341,0.551,0.245,0.44,0.1,0.001,0.004
5302008,436,1,1,3,1,100,27.597,100.0,100.0,100.0,1,1,556.369,241.288,0.011,13.193,0,80,55,1.4,845.125,860.265,1449.059,929.478,52.78,64.207,70.183,64.279,49.014,1.398,1.755,0.311,64.523,51.735,90.901,54.393,61.776,63.228,116.998,84.944,116.986,40.613,52.989,44.955,-10.82,91.063,97.375,69.438,67.625,53.875,61.625,22.016,0,72,70,1000,200,0.098,196.0,85.313,73.75,0.268,69.188,68.125,55.219,58.344,29.891,27.156,72,70,1000,200,0.03,193.875,84.875,67.813,0.134,72.688,73.813,55.5,57.906,0,46.719,72,70,1000,200,0.056,261.75,76.188,75.938,0.042,69.438,69.125,58.156,60.875,20.328,35.25,72,70,1000,200,0.032,196.25,73.625,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,4.629,0.0,7.944,0.556,0.241,0.452,0.334,0.002,0.004
5302008,437,1,1,3,1,100,26.283,100.0,100.0,100.0,1,1,551.684,241.288,0.011,13.266,0,80,55,1.4,845.125,860.265,1453.833,949.021,53.318,64.101,70.183,64.174,49.764,1.429,1.776,0.315,64.459,51.639,91.827,54.449,61.724,63.228,116.85,85.156,116.838,40.467,53.407,44.664,-10.82,91.0,97.563,69.438,67.688,54.094,61.719,22.203,0,72,70,1000,200,0.099,196.75,84.938,73.438,0.267,69.25,68.0,55.344,58.969,30.156,25.875,72,70,1000,200,0.035,200.875,91.313,64.125,0.134,72.5,73.75,55.625,57.906,0,48.063,72,70,1000,200,0.054,258.0,76.188,75.938,0.034,69.438,69.063,58.156,60.781,20.516,35.531,72,70,1000,200,0.032,195.875,73.625,72.625,0.052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,4.303,0.0,7.722,0.552,0.241,0.448,0.53,0.001,0.008
5302008,438,1,1,3,1,100,25.61,100.0,100.0,100.0,1,1,550.513,242.46,0.011,13.251,0,80,55,1.4,855.875,871.754,1450.65,945.558,53.641,64.101,70.183,64.174,50.299,1.368,1.758,0.315,64.451,51.549,92.556,54.59,61.711,63.228,116.628,85.156,116.69,40.32,53.929,44.372,-10.82,91.0,97.75,69.438,67.688,54.281,61.719,22.406,0,72,70,1000,200,0.102,199.625,84.938,73.688,0.252,69.188,68.0,55.625,59.75,30.438,25.813,72,70,1000,200,0.034,203.625,95.75,63.719,0.151,72.5,73.813,55.656,57.906,0,46.844,72,70,1000,200,0.057,264.25,76.188,75.813,0.034,69.313,68.938,58.156,60.688,23.578,35.875,72,70,1000,200,0.032,195.0,73.938,72.75,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.945,0.0,7.447,0.551,0.242,0.414,0.703,0.002,0.011
5302008,439,1,1,3,1,100,24.814,100.0,100.0,100.0,1,1,562.226,240.117,0.011,13.178,0,80,55,1.4,851.75,893.364,1450.65,962.095,53.964,64.101,70.183,64.174,50.941,1.41,1.683,0.304,64.486,51.562,92.836,54.674,61.685,63.228,116.48,85.475,116.543,40.32,54.347,44.299,-10.82,91.0,97.938,69.563,67.688,54.688,61.844,22.594,0,72,70,1000,200,0.105,203.5,84.688,73.438,0.253,69.25,68.063,55.75,60.656,27.828,25.516,72,70,1000,200,0.035,204.25,97.875,65.063,0.151,72.5,73.875,55.969,57.906,0,48.094,72,70,1000,200,0.059,270.25,76.125,75.938,0.029,69.438,68.875,58.156,60.781,23.797,34.938,72,70,1000,200,0.034,201.875,74.938,72.75,0.065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,3.738,0.0,7.273,0.562,0.24,0.415,0.72,0.001,0.021
5302008,440,1,1,3,1,100,24.534,100.0,100.0,100.0,1,1,548.17,242.46,0.011,13.295,0,80,55,1.4,862.875,889.035,1452.241,953.763,54.287,64.101,70.183,64.174,51.262,1.368,1.726,0.307,64.456,51.598,92.724,54.87,61.685,63.228,116.258,85.581,116.395,40.174,54.556,44.227,-10.82,90.938,98.188,69.563,67.688,54.781,61.938,18.984,0,72,70,1000,200,0.099,196.0,84.688,73.438,0.252,69.313,68.188,55.938,61.375,25.344,26.047,72,70,1000,200,0.033,201.5,98.313,66.938,0.151,72.5,73.875,56.094,58.0,0,47.625,72,70,1000,200,0.062,268.25,76.188,75.938,0.034,69.313,68.813,58.156,60.781,24.016,35.938,72,70,1000,200,0.032,194.875,77.875,72.75,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.747,0.0,7.474,0.548,0.242,0.414,0.688,0.001,0.07
5302008,441,1,1,3,1,100,24.083,100.0,100.0,100.0,1,1,563.397,241.288,0.011,13.398,0,80,55,1.4,870.625,880.387,1442.697,975.797,54.394,63.995,70.183,64.068,51.369,1.353,1.694,0.307,64.531,51.596,92.78,55.15,61.698,63.121,116.11,85.581,116.321,40.101,54.66,44.081,-10.82,91.125,98.25,69.563,67.75,55.188,61.938,19.156,0,72,70,1000,200,0.104,199.75,84.563,73.375,0.255,69.313,68.25,56.125,62.0,25.563,26.641,72,70,1000,200,0.033,194.25,98.438,69.5,0.15,72.5,73.875,56.188,58.0,0,48.25,72,70,1000,200,0.059,270.75,76.188,75.813,0.039,69.125,68.813,58.156,60.969,24.25,34.438,72,70,1000,200,0.036,206.125,80.625,70.0,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,3.663,0.0,7.396,0.563,0.241,0.416,0.631,0.002,0.233
5302008,442,1,1,3,1,100,23.984,100.0,100.0,100.0,1,1,569.253,242.46,0.011,13.339,0,80,55,1.4,862.125,900.587,1436.34,959.343,54.61,64.101,70.393,64.174,51.583,1.402,1.762,0.315,64.472,51.601,92.64,55.262,61.698,63.013,115.888,85.687,116.026,39.954,54.765,43.79,-10.82,91.0,98.438,69.563,67.813,55.188,62.031,19.313,0,72,70,1000,200,0.101,200.25,84.688,73.25,0.252,69.313,68.375,56.125,62.406,22.906,25.797,72,70,1000,200,0.034,203.0,98.438,71.438,0.151,72.5,73.75,56.281,58.188,0,48.094,72,70,1000,200,0.063,275.75,76.125,75.813,0.028,69.313,68.875,58.156,61.344,31.031,35.75,72,70,1000,200,0.032,196.875,85.75,64.25,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,3.455,0.0,7.098,0.569,0.242,0.421,0.592,0.001,0.568
5302008,443,1,1,3,1,100,23.9,100.0,100.0,100.0,1,1,557.54,243.631,0.011,13.31,0,80,55,1.4,882.875,883.268,1461.795,953.949,54.717,63.995,70.183,64.068,51.798,1.364,1.762,0.307,64.404,51.603,92.752,55.57,61.646,63.121,115.814,85.793,115.952,39.954,54.869,43.79,-10.82,91.125,98.563,69.625,67.813,55.406,62.219,15.672,0,72,70,1000,200,0.101,197.5,84.688,73.125,0.248,69.625,68.563,56.25,62.813,15.391,27.234,72,70,1000,200,0.03,192.125,98.438,72.625,0.098,72.375,73.688,56.281,58.188,0,47.906,72,70,1000,200,0.065,280.5,76.125,75.813,0.038,69.313,68.813,58.156,62.063,24.734,34.938,72,70,1000,200,0.034,202.0,88.0,64.375,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,0.001,0.0,3.423,0.0,7.082,0.558,0.244,0.418,0.368,0.002,0.637
5302008,444,1,1,3,1,100,24.215,100.0,100.0,100.0,1,1,562.226,242.46,0.011,13.354,0,80,55,1.4,882.875,904.926,1458.609,980.387,54.932,63.889,70.288,64.068,51.798,1.368,1.755,0.311,64.517,51.593,92.472,55.711,61.672,63.013,115.592,86.006,115.73,39.734,54.765,43.717,-10.82,91.063,98.625,69.563,67.875,55.406,62.219,19.578,0,72,70,1000,200,0.106,204.5,84.938,73.25,0.231,69.625,68.625,56.344,62.313,15.539,25.672,72,70,1000,200,0.034,203.875,97.313,72.938,0.037,72.5,73.625,56.5,58.0,0,48.281,72,70,1000,200,0.066,281.5,76.125,75.75,0.032,69.313,68.813,58.094,62.75,24.969,36.125,72,70,1000,200,0.031,194.75,89.688,66.563,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,3.539,0.0,7.378,0.562,0.242,0.394,0.131,0.002,0.623
5302008,445,1,1,3,1,100,24.38,100.0,100.0,100.0,1,1,566.911,243.631,0.011,13.281,0,80,55,1.4,893.0,894.808,1450.65,961.528,55.04,63.995,70.288,64.068,51.905,1.402,1.683,0.311,64.582,51.592,92.331,55.963,61.633,63.121,115.444,86.006,115.656,39.734,54.974,43.79,-10.82,91.188,98.75,69.563,67.875,55.5,62.219,19.734,0,72,70,1000,200,0.098,196.5,84.938,73.125,0.215,69.625,68.625,56.344,61.313,23.344,25.781,72,70,1000,200,0.035,200.25,96.75,72.75,0.029,72.375,73.625,56.563,58.188,0,48.156,72,70,1000,200,0.066,281.75,76.125,75.75,0.032,69.313,68.875,58.156,63.375,22.313,35.781,72,70,1000,200,0.032,196.0,90.5,68.813,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.535,0.0,7.473,0.567,0.244,0.371,0.101,0.002,0.584
5302008,446,1,1,3,1,100,24.401,100.0,100.0,100.0,1,1,572.767,244.802,0.011,13.266,0,80,55,1.4,868.875,919.413,1461.795,985.545,54.932,64.101,70.288,64.174,51.69,1.398,1.82,0.315,64.515,51.583,92.107,56.047,61.659,63.013,115.222,86.218,115.509,39.588,54.765,43.571,-10.82,91.0,98.75,69.563,67.938,55.5,62.031,19.891,0,72,70,1000,200,0.101,198.0,85.125,73.063,0.238,69.625,68.625,56.438,60.656,23.5,25.953,72,70,1000,200,0.034,202.0,96.188,72.75,0.029,72.375,73.625,56.5,58.313,0,48.625,72,70,1000,200,0.066,282.5,76.125,75.75,0.035,69.438,68.938,58.156,63.813,22.516,34.25,72,70,1000,200,0.036,207.25,91.313,70.313,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.481,0.0,7.33,0.573,0.245,0.419,0.099,0.002,0.575
5302008,447,1,1,3,1,100,24.134,100.0,100.0,100.0,1,1,568.082,242.46,0.011,13.354,0,80,55,1.4,883.125,897.697,1444.287,978.134,54.932,63.995,70.288,64.068,51.69,1.459,1.744,0.311,64.385,51.57,91.967,56.215,61.62,62.906,115.074,86.431,115.287,39.514,54.765,43.498,-10.82,90.875,98.938,69.438,67.813,55.406,62.219,23.844,0,72,70,1000,200,0.106,204.25,85.125,73.063,0.213,69.438,68.563,56.344,60.125,23.641,26.906,72,70,1000,200,0.032,192.625,95.875,72.813,0.033,72.313,73.625,56.5,58.313,0,48.469,72,70,1000,200,0.066,282.25,76.125,75.75,0.029,69.438,69.063,58.094,64.375,22.703,36.063,72,70,1000,200,0.031,194.375,91.5,71.5,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,3.488,0.0,7.381,0.568,0.242,0.375,0.111,0.002,0.536
5302008,448,1,1,3,1,100,24.096,100.0,100.0,100.0,1,1,561.054,238.946,0.011,13.412,0,80,55,1.4,882.0,897.697,1449.059,967.088,54.932,63.889,70.183,63.962,51.583,1.375,1.737,0.307,64.416,51.566,91.686,56.327,61.62,63.013,114.853,86.431,115.139,39.368,54.66,43.425,-10.82,91.063,99.0,69.438,67.875,55.5,62.313,23.984,0,72,70,1000,200,0.1,199.5,85.125,73.063,0.229,69.438,68.5,56.438,59.938,23.844,25.875,72,70,1000,200,0.034,202.625,95.75,72.938,0.063,72.313,73.625,56.5,58.313,0,49.156,72,70,1000,200,0.065,280.75,76.0,75.938,0.034,69.563,69.063,58.094,64.5,18.172,35.594,72,70,1000,200,0.032,197.0,91.5,72.313,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.558,0.0,7.549,0.561,0.239,0.403,0.209,0.0,0.455
5302008,449,1,1,3,1,100,24.055,100.0,100.0,100.0,1,1,544.656,236.603,0.011,13.251,0,80,55,1.4,882.0,900.587,1437.928,968.373,54.932,63.783,70.183,63.857,51.583,1.341,1.762,0.315,64.474,51.618,91.63,56.523,61.581,62.906,114.705,86.537,114.992,39.368,54.66,43.353,-10.82,90.875,99.063,69.563,67.938,55.406,62.313,20.391,0,72,70,1000,200,0.099,196.125,85.125,73.125,0.23,69.313,68.438,56.344,59.813,26.922,27.422,72,70,1000,200,0.031,189.0,95.438,73.313,0.083,72.313,73.625,56.5,58.313,0,48.719,72,70,1000,200,0.067,289.0,76.0,75.75,0.036,69.563,69.188,58.094,64.625,18.328,34.75,72,70,1000,200,0.035,205.75,91.625,72.5,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.453,0.0,7.326,0.545,0.237,0.403,0.267,0.001,0.454
5302008,450,1,1,3,1,100,24.036,100.0,100.0,100.0,1,1,576.281,240.117,0.011,13.339,0,80,55,1.4,887.875,919.413,1442.697,978.523,54.825,63.889,70.288,64.068,51.476,1.295,1.748,0.307,64.669,51.74,91.462,56.467,61.62,63.013,114.557,86.537,114.918,39.221,54.556,43.353,-10.82,90.938,99.063,69.563,67.875,55.5,62.219,20.563,0,72,70,1000,200,0.105,203.625,85.125,73.125,0.24,69.313,68.313,56.344,59.938,27.141,26.047,72,70,1000,200,0.034,201.75,95.438,73.188,0.093,72.313,73.563,56.5,58.313,0,48.25,72,70,1000,200,0.071,294.25,76.0,75.75,0.04,69.563,69.25,58.0,64.813,18.469,35.906,72,70,1000,200,0.031,197.375,91.625,72.313,0.143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.594,0.0,7.647,0.576,0.24,0.42,0.301,0.001,0.402
5302008,451,1,1,3,1,100,24.015,100.0,100.0,100.0,1,1,573.939,240.117,0.011,13.266,0,80,55,1.4,888.25,922.315,1449.059,988.388,54.932,63.889,70.078,63.857,51.476,1.436,1.722,0.307,64.75,51.728,91.462,56.692,61.581,62.798,114.483,86.643,114.696,39.295,54.765,43.28,-10.82,90.875,99.125,69.563,67.813,55.5,62.313,20.703,0,72,70,1000,200,0.101,200.25,85.125,73.25,0.243,69.313,68.313,56.344,60.375,27.359,25.578,72,70,1000,200,0.035,203.875,95.563,71.5,0.099,72.188,73.5,56.5,58.313,0,49.063,72,70,1000,200,0.071,288.5,76.0,75.75,0.033,69.688,69.25,58.094,64.5,14.82,35.625,72,70,1000,200,0.032,197.375,91.5,72.063,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,0.001,0.0,3.417,0.0,7.334,0.574,0.24,0.421,0.346,0.001,0.226
5302008,452,1,1,3,1,100,24.0,100.0,100.0,100.0,1,1,570.425,241.288,0.011,13.339,0,80,55,1.4,888.0,922.315,1449.059,990.725,54.932,63.889,70.288,63.962,51.583,1.375,1.798,0.315,64.636,51.712,91.35,56.608,61.607,62.906,114.261,86.749,114.548,39.295,54.451,43.28,-10.82,90.938,99.125,69.438,67.875,55.5,62.313,24.625,0,72,70,1000,200,0.1,197.375,85.313,73.25,0.233,69.25,68.313,56.344,60.563,30.328,26.219,72,70,1000,200,0.033,200.5,94.875,69.125,0.099,72.188,73.375,56.5,58.188,0,48.594,72,70,1000,200,0.069,291.25,76.0,75.5,0.033,69.688,69.25,58.0,63.938,14.93,34.531,72,70,1000,200,0.036,205.5,91.313,72.063,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,3.507,0.0,7.375,0.57,0.241,0.41,0.371,0.002,0.224
5302008,453,1,1,3,1,100,23.922,100.0,100.0,100.0,1,1,570.425,241.288,0.011,13.295,0,80,55,1.4,895.375,936.848,1455.425,992.805,54.825,63.783,70.288,63.857,51.369,1.41,1.758,0.322,64.628,51.699,91.322,56.748,61.53,62.691,114.113,86.856,114.401,39.075,54.556,43.134,-10.82,90.875,99.188,69.563,67.875,55.5,62.313,21.016,0,72,70,1000,200,0.105,203.25,85.438,73.375,0.271,69.313,68.375,56.344,60.656,27.813,25.641,72,70,1000,200,0.034,203.125,94.125,68.5,0.099,72.188,73.313,56.5,58.313,0,48.406,72,70,1000,200,0.074,298.25,76.0,75.5,0.042,69.688,69.313,58.094,63.625,15.047,36.063,72,70,1000,200,0.031,194.75,91.063,71.875,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.486,0.0,7.487,0.57,0.241,0.477,0.369,0.003,0.224
5302008,454,1,1,3,1,100,23.787,100.0,100.0,100.0,1,1,569.253,240.117,0.011,13.281,0,80,55,1.4,895.375,891.921,1447.468,966.93,54.932,63.783,70.288,63.962,51.583,1.429,1.773,0.304,64.633,51.681,91.266,56.776,61.555,62.798,113.891,86.856,114.253,39.002,54.556,42.988,-10.82,90.813,99.25,69.625,67.875,55.5,62.438,17.375,0,72,70,1000,200,0.099,196.75,85.563,73.375,0.231,69.25,68.313,56.344,60.75,28.047,27.063,72,70,1000,200,0.03,192.75,94.25,68.875,0.103,72.188,73.313,56.5,58.188,0,48.594,72,70,1000,200,0.073,292.25,76.0,75.5,0.034,69.563,69.375,58.0,63.125,15.156,35.781,72,70,1000,200,0.032,196.25,90.375,71.875,0.042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,3.404,0.0,7.345,0.569,0.24,0.411,0.38,0.002,0.113
5302008,455,1,1,3,1,100,23.651,100.0,100.0,100.0,1,1,580.966,240.117,0.011,13.295,0,80,55,1.4,882.625,894.808,1457.017,981.061,54.932,63.783,70.183,63.857,51.369,1.44,1.791,0.315,64.648,51.703,91.378,56.804,61.607,62.798,113.743,87.068,114.179,38.928,54.451,43.061,-10.82,91.0,99.188,69.563,67.938,55.406,62.219,21.297,0,72,70,1000,200,0.107,203.75,85.875,73.375,0.257,69.25,68.375,56.344,61.094,31.016,25.609,72,70,1000,200,0.034,203.5,95.125,69.5,0.103,72.188,73.25,56.281,58.188,0,49.469,72,70,1000,200,0.068,289.25,75.938,75.5,0.034,69.563,69.313,57.844,62.656,19.063,35.188,72,70,1000,200,0.034,199.875,90.063,71.875,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,3.54,0.0,7.624,0.581,0.24,0.469,0.384,0.002,0.085
5302008,456,1,1,3,1,100,23.312,100.0,100.0,100.0,1,1,570.425,237.775,0.011,13.31,0,80,55,1.4,898.125,919.413,1455.425,974.159,54.825,63.677,70.183,63.857,51.369,1.406,1.726,0.311,64.564,51.655,91.294,56.888,61.711,62.691,113.521,87.174,113.958,38.855,54.556,42.77,-10.82,91.188,99.25,69.438,67.875,55.5,62.438,25.266,0,72,70,1000,200,0.098,196.875,86.188,73.438,0.25,69.25,68.375,56.25,61.313,31.25,26.375,72,70,1000,200,0.033,199.0,97.063,69.938,0.134,72.063,73.188,56.5,58.313,0,47.875,72,70,1000,200,0.073,293.75,75.938,75.5,0.029,69.563,69.188,57.844,62.25,19.219,35.688,72,70,1000,200,0.032,198.875,89.875,71.875,0.036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.319,0.0,7.23,0.57,0.238,0.465,0.528,0.002,0.094
5302008,457,1,1,3,1,100,23.424,100.0,100.0,100.0,1,1,566.911,236.603,0.011,13.354,0,80,55,1.4,902.375,897.697,1453.833,977.634,54.932,63.783,70.183,63.857,51.583,1.433,1.733,0.307,64.6,51.723,91.658,56.832,61.633,62.798,113.521,87.174,113.958,38.855,54.451,42.77,-10.82,91.313,99.25,69.438,67.875,55.406,62.438,25.422,0,72,70,1000,200,0.102,198.25,86.5,73.75,0.26,69.313,68.438,56.344,61.594,28.734,25.703,72,70,1000,200,0.034,203.375,100.438,70.125,0.134,72.063,73.188,56.281,58.188,0,49.438,72,70,1000,200,0.07,291.75,75.938,75.5,0.035,69.563,69.125,57.844,61.844,19.375,35.625,72,70,1000,200,0.032,196.625,89.688,71.563,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,3.352,0.0,7.254,0.567,0.237,0.483,0.59,0.002,0.116
5302008,458,1,1,3,1,100,23.301,100.0,100.0,100.0,1,1,583.309,238.946,0.011,13.324,0,80,55,1.4,902.625,928.124,1452.241,996.935,54.932,63.677,70.078,63.751,51.69,1.368,1.78,0.311,64.649,51.729,91.714,56.916,61.633,62.798,113.225,87.068,113.662,38.708,54.66,42.697,-10.82,91.5,99.313,69.438,68.0,55.5,62.656,25.625,0,72,70,1000,200,0.104,202.5,87.125,74.25,0.278,69.313,68.438,56.344,62.188,28.969,25.688,72,70,1000,200,0.034,202.125,103.875,70.375,0.134,72.063,73.125,56.5,58.188,0,48.469,72,70,1000,200,0.071,294.25,75.938,75.5,0.037,69.438,69.063,57.844,61.563,24.234,34.688,72,70,1000,200,0.036,203.5,89.563,71.5,0.04,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,0.001,0.0,3.332,0.0,7.375,0.583,0.239,0.522,0.651,0.002,0.105
5302008,459,1,1,3,1,100,23.243,100.0,100.0,100.0,1,1,572.767,243.631,0.011,13.266,0,80,55,1.4,878.0,915.063,1460.202,974.091,54.825,63.783,70.183,63.857,51.476,1.436,1.802,0.315,64.719,51.77,91.378,56.972,61.659,62.798,113.077,87.281,113.514,38.562,54.765,42.624,-10.82,91.375,99.375,69.563,67.875,55.5,62.844,22.031,0,72,70,1000,200,0.1,197.75,87.688,74.688,0.27,69.313,68.438,56.344,62.594,26.328,26.406,72,70,1000,200,0.032,198.0,106.938,70.938,0.134,72.063,73.188,56.281,58.0,0,48.906,72,70,1000,200,0.072,288.75,75.938,75.438,0.034,69.313,68.875,57.844,61.563,27.297,35.438,72,70,1000,200,0.032,200.5,90.188,70.125,0.105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.326,0.0,7.478,0.573,0.244,0.512,0.699,0.002,0.307
5302008,500,1,1,3,1,100,23.389,100.0,100.0,100.0,1,1,575.11,235.432,0.011,13.31,0,80,55,1.4,878.0,919.413,1444.287,979.094,55.04,63.677,70.078,63.751,51.583,1.436,1.802,0.307,64.676,51.749,91.406,56.972,61.594,62.798,112.929,87.387,113.367,38.562,54.451,42.551,-10.82,91.375,99.375,69.563,67.875,55.5,63.031,25.969,0,72,70,1000,200,0.106,205.0,88.438,75.188,0.284,69.438,68.563,56.344,63.125,26.531,26.516,72,70,1000,200,0.033,195.375,109.375,72.125,0.134,72.063,73.063,56.281,58.188,0,48.719,72,70,1000,200,0.07,294.0,75.938,75.438,0.034,69.313,68.688,57.844,61.938,24.625,35.688,72,70,1000,200,0.032,196.25,90.875,67.625,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,0.0,3.342,0.0,7.368,0.575,0.235,0.548,0.723,0.002,0.433
5302008,501,1,1,3,1,100,23.07,100.0,100.0,100.0,1,1,593.851,244.802,0.011,13.281,0,80,55,1.4,885.375,954.339,1474.549,1006.944,54.932,63.677,70.183,63.751,51.583,1.429,1.784,0.304,64.723,51.702,91.322,57.0,61.672,62.798,112.707,87.387,113.219,38.415,54.451,42.406,-10.82,91.188,99.313,69.625,67.875,55.5,63.125,18.563,0,72,70,1000,200,0.103,202.125,88.938,75.563,0.259,69.438,68.688,56.344,63.531,26.719,25.875,72,70,1000,200,0.034,202.875,111.813,73.75,0.134,71.875,73.063,56.5,58.0,0,48.438,72,70,1000,200,0.071,283.0,75.938,75.438,0.042,69.125,68.688,57.688,62.25,27.703,34.188,72,70,1000,200,0.036,208.625,91.875,65.625,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.305,0.0,7.356,0.594,0.245,0.505,0.738,0.003,0.478
5302008,502,1,1,3,1,100,22.943,100.0,100.0,100.0,1,1,562.226,241.288,0.011,13.281,0,80,55,1.4,888.25,883.268,1466.575,961.056,54.825,63.677,70.183,63.645,51.476,1.326,1.751,0.315,64.595,51.714,91.462,57.056,61.711,62.584,112.707,87.387,113.071,38.415,54.556,42.333,-10.82,91.188,99.438,69.438,67.938,55.5,63.125,26.266,0,72,70,1000,200,0.098,195.75,89.188,75.688,0.255,69.625,68.688,56.344,63.75,19.172,26.141,72,70,1000,200,0.034,197.0,112.5,75.125,0.065,71.875,73.0,56.5,58.188,0,49.281,72,70,1000,200,0.067,289.75,76.0,75.438,0.034,69.313,68.688,57.688,62.813,27.922,35.938,72,70,1000,200,0.031,197.125,92.75,66.125,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.224,0.0,7.221,0.562,0.241,0.502,0.351,0.003,0.566
5302008,503,1,1,3,1,100,22.844,100.0,100.0,100.0,1,1,571.596,242.46,0.011,13.266,0,80,55,1.4,893.5,893.364,1471.359,971.749,54.932,63.464,70.078,63.751,51.583,1.448,1.751,0.318,64.71,51.768,91.49,57.056,61.685,62.584,112.559,87.387,112.923,38.342,54.66,42.26,-10.82,91.188,99.438,69.563,67.938,55.5,63.219,22.641,0,72,70,1000,200,0.101,197.625,89.75,75.875,0.259,69.625,68.75,56.25,63.125,19.281,25.938,72,70,1000,200,0.034,202.0,112.438,75.875,0.057,71.875,72.938,56.5,58.188,0,48.25,72,70,1000,200,0.068,285.75,75.813,75.438,0.042,69.313,68.75,57.688,63.375,28.141,35.781,72,70,1000,200,0.032,196.0,94.063,67.625,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.185,0.0,7.213,0.572,0.242,0.523,0.302,0.002,0.642
5302008,504,1,1,3,1,100,22.972,100.0,100.0,100.0,1,1,569.253,240.117,0.011,13.295,0,80,55,1.4,893.5,900.587,1457.017,985.565,54.825,63.57,70.183,63.751,51.369,1.303,1.748,0.318,64.751,51.731,91.35,57.112,61.711,62.476,112.263,87.599,112.776,38.269,54.451,42.114,-10.82,91.063,99.438,69.563,67.938,55.5,63.219,22.797,0,72,70,1000,200,0.104,203.0,90.063,76.063,0.264,69.625,68.75,56.25,62.406,19.406,27.25,72,70,1000,200,0.031,189.75,112.438,76.25,0.055,71.875,72.938,56.281,58.188,0,48.281,72,70,1000,200,0.067,283.75,75.813,75.375,0.034,69.313,68.813,57.688,63.813,25.484,34.469,72,70,1000,200,0.036,207.75,94.938,69.375,0.18,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.159,0.0,7.094,0.569,0.24,0.538,0.288,0.002,0.669
5302008,505,1,1,3,1,100,22.588,100.0,100.0,100.0,1,1,565.739,240.117,0.011,13.281,0,80,55,1.4,886.625,893.364,1464.982,965.38,54.932,63.57,70.183,63.54,51.476,1.417,1.794,0.3,64.737,51.748,91.378,57.14,61.711,62.584,112.189,87.493,112.702,38.196,54.451,41.969,-10.82,91.125,99.438,69.563,67.938,55.406,63.406,22.953,0,72,70,1000,200,0.099,196.5,90.25,76.25,0.248,69.625,68.75,56.344,61.875,27.234,25.672,72,70,1000,200,0.034,204.0,112.438,76.563,0.063,71.875,72.875,56.5,58.188,0,47.656,72,70,1000,200,0.068,285.25,75.938,75.438,0.037,69.438,68.938,57.688,64.375,25.688,36.0,72,70,1000,200,0.032,195.25,95.5,71.188,0.176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.083,0.0,6.954,0.566,0.24,0.506,0.327,0.003,0.622
