DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,506,1,1,3,1,100,22.504,100.0,100.0,100.0,1,1,571.596,238.946,0.011,13.295,0,80,55,1.4,879.125,909.268,1452.241,975.933,54.932,63.57,70.183,63.54,51.583,1.455,1.791,0.311,64.673,51.76,91.771,57.112,61.724,62.584,112.041,87.493,112.48,38.122,54.556,41.896,-10.82,91.188,99.5,69.563,67.938,55.406,63.219,23.109,0,72,70,1000,200,0.107,203.0,90.25,76.375,0.269,69.438,68.688,56.344,61.594,27.406,26.641,72,70,1000,200,0.033,194.125,113.0,77.375,0.081,71.875,72.875,56.5,58.188,0,48.063,72,70,1000,200,0.064,274.5,75.813,75.375,0.038,69.438,69.0,57.688,64.625,25.875,35.094,72,70,1000,200,0.034,200.75,96.125,72.125,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.053,0.0,6.964,0.572,0.239,0.544,0.417,0.002,0.604
5302008,507,1,1,3,1,100,22.466,100.0,100.0,100.0,1,1,582.138,242.46,0.011,13.295,0,80,55,1.4,861.5,919.413,1460.202,971.957,54.932,63.57,70.183,63.645,51.583,1.41,1.762,0.315,64.724,51.786,91.462,57.196,61.698,62.691,111.893,87.493,112.333,37.976,54.66,41.896,-10.82,91.25,99.688,69.438,68.0,55.406,63.563,27.031,0,72,70,1000,200,0.103,201.75,90.375,76.438,0.266,69.438,68.688,56.25,61.688,27.609,25.797,72,70,1000,200,0.034,203.375,113.875,77.563,0.116,71.75,73.063,56.5,58.188,0,48.75,72,70,1000,200,0.06,268.0,75.813,75.375,0.042,69.438,69.125,57.688,64.875,26.078,34.219,72,70,1000,200,0.036,208.375,96.375,72.938,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.124,0.0,7.233,0.582,0.242,0.54,0.609,0.003,0.572
5302008,508,1,1,3,1,100,22.445,100.0,100.0,100.0,1,1,543.485,238.946,0.011,13.31,0,80,55,1.4,864.875,871.754,1450.65,933.837,55.04,63.57,70.183,63.54,51.583,1.375,1.769,0.318,64.647,51.72,91.21,57.308,61.711,62.584,111.671,87.599,112.185,37.903,54.66,41.75,-10.82,91.188,99.75,69.563,68.0,55.406,63.563,23.422,0,72,70,1000,200,0.099,196.875,90.625,76.688,0.256,69.438,68.625,56.344,62.188,27.797,26.516,72,70,1000,200,0.032,198.125,115.75,76.25,0.116,71.75,73.125,56.5,58.188,0,48.844,72,70,1000,200,0.059,265.5,75.813,75.375,0.033,69.438,69.188,57.594,65.125,26.266,36.156,72,70,1000,200,0.031,196.125,96.625,73.5,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,3.056,0.0,7.107,0.543,0.239,0.52,0.662,0.002,0.608
5302008,509,1,1,3,1,100,22.626,100.0,100.0,100.0,1,1,556.369,242.46,0.011,13.266,0,80,55,1.4,877.25,894.808,1460.202,963.472,55.04,63.464,70.183,63.434,51.583,1.379,1.744,0.311,64.592,51.727,91.378,57.252,61.711,62.584,111.597,87.706,112.111,37.829,54.556,41.677,-10.82,91.313,99.75,69.563,68.0,55.5,63.563,23.578,0,72,70,1000,200,0.106,202.0,90.75,76.75,0.259,69.438,68.625,56.25,62.5,30.875,26.781,72,70,1000,200,0.033,194.625,118.375,75.938,0.134,71.875,73.125,56.5,58.188,0,48.688,72,70,1000,200,0.059,265.0,75.813,75.438,0.034,69.313,69.188,57.594,65.188,21.766,35.688,72,70,1000,200,0.032,196.25,96.625,73.75,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,3.052,0.0,7.085,0.556,0.242,0.528,0.821,0.002,0.562
5302008,510,1,1,3,1,100,22.071,100.0,100.0,100.0,1,1,576.281,240.117,0.011,13.281,0,80,55,1.4,877.25,907.82,1484.126,973.084,54.825,63.57,70.288,63.645,51.476,1.421,1.791,0.311,64.521,51.691,91.294,57.112,61.659,62.476,111.45,87.599,111.889,37.756,54.451,41.677,-10.82,91.375,99.75,69.563,68.0,55.406,63.656,23.734,0,72,70,1000,200,0.103,201.375,90.875,76.75,0.245,69.313,68.625,56.25,63.219,28.203,25.828,72,70,1000,200,0.034,203.5,120.625,77.75,0.134,71.75,73.188,56.5,58.188,0,47.625,72,70,1000,200,0.06,266.5,75.813,75.375,0.035,69.563,69.188,57.594,65.438,21.922,34.313,72,70,1000,200,0.036,206.375,96.625,73.938,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.119,0.0,7.228,0.576,0.24,0.504,0.829,0.002,0.538
5302008,511,1,1,3,1,100,22.213,100.0,100.0,100.0,1,1,561.054,236.603,0.011,13.295,0,80,55,1.4,872.875,863.135,1429.986,930.157,54.932,63.57,70.288,63.645,51.369,1.436,1.686,0.322,64.595,51.676,91.153,57.28,61.646,62.476,111.302,87.706,111.815,37.683,54.556,41.532,-10.82,91.5,99.75,69.563,68.0,55.406,63.656,20.125,0,72,70,1000,200,0.1,196.875,90.938,77.0,0.259,69.438,68.688,56.25,63.75,20.703,26.875,72,70,1000,200,0.031,195.375,122.75,79.688,0.134,71.75,73.188,56.281,58.0,0,48.188,72,70,1000,200,0.058,264.0,75.813,75.375,0.034,69.563,69.25,57.594,65.5,22.078,36.094,72,70,1000,200,0.032,194.375,96.188,74.188,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.033,0.0,7.103,0.561,0.237,0.526,0.832,0.002,0.521
5302008,512,1,1,3,1,100,21.884,100.0,100.0,100.0,1,1,562.226,242.46,0.021,13.31,0,80,55,1.4,867.875,886.151,1469.764,953.227,54.825,63.464,70.288,63.54,51.369,1.379,1.78,0.304,64.595,51.697,91.21,57.168,61.672,62.584,111.154,87.599,111.668,37.61,54.451,41.459,-10.82,91.563,99.75,69.625,68.0,55.5,63.656,20.25,0,72,70,1000,200,0.104,200.375,91.063,77.063,0.277,69.625,68.75,56.25,64.063,20.859,25.563,72,70,1000,200,0.035,205.125,123.5,81.813,0.103,71.688,73.188,56.281,58.188,0,48.125,72,70,1000,200,0.058,263.25,75.563,75.375,0.031,69.563,69.188,57.469,65.5,22.234,35.75,72,70,1000,200,0.032,196.375,96.125,74.188,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.042,0.0,7.111,0.562,0.242,0.565,0.619,0.001,0.52
5302008,513,1,1,3,1,100,21.751,100.0,100.0,100.0,1,1,589.166,237.775,0.011,13.383,0,80,55,1.4,852.375,919.413,1468.169,974.89,54.825,63.57,70.288,63.434,51.476,1.391,1.737,0.315,64.602,51.612,91.406,57.168,61.672,62.691,111.08,87.812,111.52,37.536,54.556,41.24,-10.82,91.688,99.625,69.563,68.0,55.406,63.656,24.172,0,72,70,1000,200,0.103,201.25,91.375,77.063,0.261,69.75,68.875,56.25,64.0,17.313,26.266,72,70,1000,200,0.033,201.0,123.0,83.563,0.063,71.75,73.25,56.281,58.188,0,48.094,72,70,1000,200,0.057,261.25,75.813,75.25,0.042,69.563,69.25,57.469,65.5,22.375,34.375,72,70,1000,200,0.036,208.5,95.625,73.938,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.912,0.0,6.881,0.589,0.238,0.544,0.358,0.003,0.514
5302008,514,1,1,3,1,100,22.119,100.0,100.0,100.0,1,1,554.026,234.261,0.011,13.339,0,80,55,1.4,865.0,861.699,1449.059,937.37,55.04,63.57,70.393,63.645,51.798,1.406,1.74,0.318,64.43,51.592,91.995,57.14,61.711,62.691,110.932,87.812,111.372,37.463,54.765,41.095,-10.82,91.938,99.75,69.625,68.063,55.5,63.719,20.547,0,72,70,1000,200,0.1,197.125,91.438,77.313,0.246,69.625,68.875,56.25,63.531,21.047,27.391,72,70,1000,200,0.031,191.75,122.313,84.563,0.063,71.75,73.313,56.5,58.188,0,47.563,72,70,1000,200,0.057,262.5,75.563,75.25,0.03,69.563,69.313,57.594,65.5,22.531,35.125,72,70,1000,200,0.033,202.875,95.25,73.938,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.8,0.0,6.725,0.554,0.234,0.506,0.343,0.001,0.505
5302008,515,1,1,3,1,100,21.898,100.0,100.0,100.0,1,1,572.767,238.946,0.011,13.383,0,80,55,1.4,864.75,886.151,1455.425,950.089,54.932,63.464,70.183,63.645,51.905,1.387,1.794,0.311,64.463,51.567,92.135,57.168,61.698,62.798,110.636,87.812,111.151,37.829,54.974,41.532,-10.82,92.0,99.75,69.563,68.063,55.5,63.719,24.453,0,72,70,1000,200,0.106,203.75,91.688,77.375,0.269,69.625,68.938,56.344,63.125,21.156,25.734,72,70,1000,200,0.035,204.5,121.625,85.188,0.063,71.75,73.313,56.563,58.0,0,47.344,72,70,1000,200,0.056,255.0,75.563,75.375,0.04,69.563,69.375,57.594,65.5,22.672,36.0,72,70,1000,200,0.031,195.125,94.5,73.813,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.89,0.0,6.879,0.573,0.239,0.561,0.331,0.001,0.439
5302008,516,1,1,3,1,100,22.471,100.0,100.0,100.0,1,1,552.855,241.288,0.011,13.339,0,80,55,1.4,864.75,854.529,1455.425,930.564,55.148,63.677,70.288,63.645,51.905,1.372,1.798,0.307,64.506,51.582,92.051,57.28,61.633,62.798,110.562,87.812,111.077,38.196,55.078,41.75,-10.82,91.875,99.813,69.563,68.063,55.688,63.844,24.609,0,72,70,1000,200,0.098,197.25,92.188,77.5,0.256,69.75,68.875,56.344,62.813,21.266,25.938,72,70,1000,200,0.034,203.125,121.125,86.0,0.063,71.688,73.375,56.563,58.313,0,47.781,72,70,1000,200,0.053,254.875,75.563,75.25,0.03,69.688,69.375,57.594,65.188,22.813,35.531,72,70,1000,200,0.033,197.625,94.063,73.75,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,2.808,0.0,6.579,0.553,0.241,0.547,0.319,0.001,0.431
5302008,517,1,1,3,1,100,22.643,100.0,100.0,100.0,1,1,561.054,238.946,0.011,13.324,0,80,55,1.4,858.125,870.316,1452.241,936.476,55.148,63.677,70.288,63.645,51.905,1.421,1.748,0.307,64.395,51.623,92.163,57.28,61.633,62.584,110.414,87.706,110.929,38.269,55.078,41.823,-10.82,91.75,99.813,69.625,68.125,55.688,64.063,20.953,0,72,70,1000,200,0.102,199.25,92.563,77.625,0.286,69.625,68.875,56.438,62.313,29.063,27.047,72,70,1000,200,0.03,194.375,120.625,86.688,0.063,71.688,73.375,56.563,58.313,0,46.938,72,70,1000,200,0.055,250.625,75.563,75.25,0.04,69.563,69.375,57.594,65.125,22.938,35.313,72,70,1000,200,0.033,199.0,93.75,73.188,0.118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,2.817,0.0,6.572,0.561,0.239,0.622,0.309,0.002,0.353
5302008,518,1,1,3,1,100,22.896,100.0,100.0,100.0,1,1,552.855,237.775,0.011,13.339,0,80,55,1.4,849.375,887.593,1460.202,964.865,55.255,63.464,70.183,63.54,52.012,1.383,1.766,0.307,64.587,51.595,92.051,57.42,61.543,62.691,110.266,87.812,110.781,38.196,55.078,41.823,-10.82,91.625,99.75,69.563,68.125,55.688,64.125,24.859,0,72,70,1000,200,0.105,204.125,92.875,77.688,0.267,69.438,68.75,56.438,62.0,29.25,25.406,72,70,1000,200,0.035,205.0,121.063,87.0,0.099,71.688,73.438,56.563,58.313,0,47.531,72,70,1000,200,0.05,242.0,75.563,75.25,0.034,69.563,69.375,57.594,64.875,23.078,34.719,72,70,1000,200,0.035,202.75,93.313,72.938,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.0,2.866,0.0,6.714,0.553,0.238,0.59,0.487,0.002,0.353
5302008,519,1,1,3,1,100,23.113,100.0,100.0,100.0,1,1,565.739,238.946,0.011,13.31,0,80,55,1.4,838.125,880.387,1442.697,923.648,55.148,63.464,70.183,63.54,51.905,1.421,1.784,0.315,64.447,51.544,91.686,57.476,61.517,62.476,110.192,87.812,110.708,38.269,55.078,41.823,-10.82,91.5,99.813,69.563,68.125,55.688,64.25,25.016,0,72,70,1000,200,0.098,197.5,93.313,78.063,0.263,69.313,68.75,56.438,62.406,29.438,25.719,72,70,1000,200,0.034,203.875,122.063,83.563,0.134,71.75,73.438,56.563,58.375,0,46.406,72,70,1000,200,0.051,250.125,75.563,75.188,0.034,69.563,69.375,57.594,64.5,23.234,35.375,72,70,1000,200,0.033,201.0,93.25,72.438,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,2.814,0.0,6.565,0.566,0.239,0.584,0.744,0.002,0.36
5302008,520,1,1,3,1,100,23.589,100.0,100.0,100.0,1,1,552.855,241.288,0.011,13.295,0,80,55,1.4,838.125,845.939,1450.65,916.128,55.255,63.464,70.288,63.857,52.012,1.425,1.751,0.304,64.337,51.467,91.63,57.504,61.445,62.584,110.044,87.918,110.56,38.269,54.974,41.896,-10.82,91.5,99.875,69.625,68.063,55.813,64.313,21.375,0,72,70,1000,200,0.101,197.75,93.875,78.5,0.267,69.438,68.688,56.438,63.125,29.625,26.094,72,70,1000,200,0.033,201.875,124.063,80.0,0.138,71.688,73.375,56.563,58.375,0,47.5,72,70,1000,200,0.047,237.25,75.563,75.188,0.034,69.563,69.313,57.594,64.438,23.375,36.063,72,70,1000,200,0.031,193.75,93.25,71.563,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.887,0.0,6.692,0.553,0.241,0.597,0.877,0.002,0.376
5302008,521,1,1,3,1,100,23.862,100.0,100.0,100.0,1,1,534.114,235.432,0.011,13.339,0,80,55,1.4,854.375,860.265,1429.986,926.0,55.255,63.464,70.288,63.54,51.905,1.391,1.737,0.315,64.345,51.472,91.658,57.56,61.419,62.476,109.822,87.812,110.338,38.342,54.765,41.823,-10.82,91.5,99.813,69.75,68.063,55.813,64.313,21.484,0,72,70,1000,200,0.106,204.25,94.25,78.875,0.256,69.625,68.688,56.438,63.813,22.109,27.047,72,70,1000,200,0.032,192.25,125.938,81.25,0.133,71.688,73.438,56.688,58.375,0,46.156,72,70,1000,200,0.049,246.25,75.5,75.188,0.034,69.438,69.313,57.594,64.375,28.219,35.813,72,70,1000,200,0.032,195.375,93.625,70.688,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.827,0.0,6.444,0.534,0.235,0.573,0.856,0.002,0.397
5302008,522,1,1,3,1,100,23.837,100.0,100.0,100.0,1,1,548.17,240.117,0.011,13.368,0,80,55,1.4,831.5,863.135,1444.287,939.961,55.255,63.464,70.288,63.54,51.905,1.379,1.704,0.315,64.339,51.458,91.518,57.532,61.393,62.369,109.822,87.812,110.264,38.269,54.765,41.896,-10.82,91.563,99.813,69.625,68.125,55.688,64.438,21.594,0,72,70,1000,200,0.101,200.375,94.5,78.875,0.263,69.625,68.688,56.438,64.375,22.25,25.594,72,70,1000,200,0.035,205.0,126.5,83.375,0.121,71.688,73.5,56.563,58.375,0,46.813,72,70,1000,200,0.047,236.5,75.5,75.188,0.037,69.438,69.188,57.594,64.25,28.406,35.375,72,70,1000,200,0.033,198.125,94.25,70.313,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.939,0.0,6.729,0.548,0.24,0.598,0.752,0.002,0.414
5302008,523,1,1,3,1,100,24.28,100.0,100.0,100.0,1,1,546.999,238.946,0.011,13.31,0,80,55,1.4,841.875,870.316,1449.059,940.533,55.255,63.358,70.288,63.434,51.905,1.383,1.661,0.315,64.371,51.504,91.434,57.504,61.381,62.476,109.6,87.812,110.117,38.269,54.869,41.896,-10.82,91.813,99.813,69.625,68.125,55.688,64.625,21.703,0,72,70,1000,200,0.101,197.75,94.563,79.063,0.244,69.625,68.75,56.438,64.438,18.703,25.938,72,70,1000,200,0.034,203.375,126.5,85.438,0.103,71.688,73.5,56.563,58.375,0,47.0,72,70,1000,200,0.045,232.625,75.5,75.25,0.039,69.563,69.125,57.594,64.25,28.594,34.688,72,70,1000,200,0.035,203.5,95.5,69.813,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,2.908,0.0,6.7,0.547,0.239,0.55,0.609,0.001,0.572
5302008,524,1,1,3,1,100,24.206,100.0,100.0,100.0,1,1,548.17,242.46,0.011,13.324,0,80,55,1.4,812.875,906.373,1455.425,944.64,55.148,63.252,70.183,63.328,51.798,1.337,1.758,0.315,64.492,51.495,91.294,57.532,61.342,62.476,109.526,87.918,109.969,38.269,54.869,41.896,-10.82,91.938,99.813,69.625,68.188,55.688,64.625,21.844,0,72,70,1000,200,0.104,202.875,94.563,79.063,0.262,69.75,68.938,56.438,64.063,18.781,26.422,72,70,1000,200,0.033,199.75,126.188,87.438,0.103,71.688,73.563,56.563,58.375,0,46.344,72,70,1000,200,0.047,235.5,75.5,75.188,0.036,69.438,69.063,57.594,64.438,28.75,34.813,72,70,1000,200,0.034,204.625,97.625,69.688,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.911,0.0,6.707,0.548,0.242,0.591,0.575,0.002,0.65
5302008,525,1,1,3,1,100,24.397,100.0,100.0,100.0,1,1,535.286,238.946,0.011,13.31,0,80,55,1.4,812.875,824.525,1423.637,904.837,55.148,63.358,70.183,63.328,51.798,1.398,1.679,0.315,64.301,51.446,91.49,57.532,61.277,62.369,109.378,87.918,109.895,38.342,54.869,41.969,-10.82,92.063,99.875,69.75,68.125,55.688,64.625,21.953,0,72,70,1000,200,0.099,196.75,94.5,79.188,0.259,69.625,68.875,56.438,63.813,22.516,27.063,72,70,1000,200,0.032,192.75,126.063,89.0,0.103,71.688,73.625,56.563,58.5,0,46.906,72,70,1000,200,0.043,229.0,75.5,74.938,0.038,69.438,69.125,57.594,64.5,28.953,35.906,72,70,1000,200,0.032,194.75,100.25,70.375,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.0,2.921,0.0,6.7,0.535,0.239,0.577,0.55,0.003,0.785
5302008,526,1,1,3,1,100,24.317,100.0,100.0,100.0,1,1,549.341,240.117,0.011,13.398,0,80,55,1.4,837.875,850.232,1455.425,924.983,55.04,63.358,70.288,63.434,51.798,1.391,1.733,0.293,64.441,51.465,91.49,57.56,61.264,62.369,109.156,87.918,109.673,38.342,54.765,41.896,-10.82,91.875,99.813,69.625,68.188,55.688,64.625,22.078,0,72,70,1000,200,0.106,204.25,94.438,79.25,0.257,69.625,68.938,56.438,63.75,22.625,25.578,72,70,1000,200,0.035,203.875,125.938,90.063,0.103,71.688,73.563,56.563,58.375,0,46.688,72,70,1000,200,0.043,228.0,75.5,75.188,0.033,69.438,69.125,57.594,65.0,29.141,35.719,72,70,1000,200,0.032,195.75,103.375,71.75,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.899,0.0,6.608,0.549,0.24,0.568,0.532,0.002,0.821
5302008,527,1,1,3,1,100,24.671,100.0,100.0,100.0,1,1,562.226,235.432,0.011,13.324,0,80,55,1.4,830.75,873.192,1452.241,928.991,55.148,63.358,70.288,63.434,51.905,1.425,1.769,0.307,64.372,51.504,91.322,57.532,61.277,62.369,109.082,87.812,109.6,38.269,54.869,41.896,-10.82,91.875,99.813,69.625,68.125,55.813,64.625,22.188,0,72,70,1000,200,0.102,200.75,94.063,79.188,0.252,69.75,68.875,56.438,63.656,22.734,25.516,72,70,1000,200,0.035,206.25,125.938,90.125,0.103,71.688,73.625,56.563,58.5,0,46.438,72,70,1000,200,0.042,226.75,75.5,74.938,0.034,69.438,69.188,57.594,65.438,29.328,34.813,72,70,1000,200,0.035,202.5,106.125,73.188,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.911,0.0,6.707,0.562,0.235,0.545,0.531,0.003,0.893
5302008,528,1,1,3,1,100,24.842,100.0,100.0,100.0,1,1,530.6,237.775,0.011,13.339,0,80,55,1.4,825.875,873.192,1455.425,922.791,55.148,63.358,70.393,63.54,51.798,1.436,1.766,0.307,64.417,51.557,91.266,57.448,61.251,62.369,108.86,87.918,109.452,38.269,54.556,41.969,-10.82,91.875,99.813,69.563,68.125,55.688,64.438,22.313,0,72,70,1000,200,0.1,196.5,93.875,79.063,0.271,69.625,68.875,56.344,63.656,22.828,25.891,72,70,1000,200,0.034,203.25,125.938,90.063,0.103,71.688,73.625,56.563,58.5,0,45.969,72,70,1000,200,0.042,226.0,75.5,74.938,0.034,69.438,69.188,57.469,65.813,29.516,34.625,72,70,1000,200,0.035,206.375,108.688,74.813,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.03,0.0,6.849,0.531,0.238,0.584,0.532,0.003,0.971
5302008,529,1,1,3,1,100,24.752,100.0,100.0,100.0,1,1,537.628,238.946,0.011,13.324,0,80,55,1.4,825.875,821.676,1463.388,890.484,55.04,63.252,70.288,63.223,51.69,1.417,1.704,0.3,64.224,51.57,91.266,57.588,61.225,62.261,108.712,87.812,109.304,38.269,54.765,41.896,-10.82,91.875,99.875,69.625,68.188,55.688,64.438,22.438,0,72,70,1000,200,0.103,198.625,93.438,78.875,0.262,69.625,68.875,56.438,63.656,22.938,26.469,72,70,1000,200,0.032,199.125,126.063,89.688,0.103,71.688,73.625,56.563,58.5,0,46.719,72,70,1000,200,0.038,216.375,75.438,74.938,0.034,69.438,69.188,57.594,66.313,29.719,36.031,72,70,1000,200,0.031,194.25,111.125,75.938,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.93,0.0,6.707,0.538,0.239,0.555,0.54,0.002,0.937
5302008,530,1,1,3,1,100,25.067,100.0,100.0,100.0,1,1,523.573,241.288,0.011,13.31,0,80,55,1.4,814.125,835.934,1444.287,902.605,55.148,63.252,70.288,63.328,51.69,1.417,1.737,0.307,64.217,51.484,91.21,57.504,61.225,62.261,108.712,87.918,109.23,38.269,54.765,41.896,-10.82,91.75,99.875,69.625,68.125,55.688,64.313,22.563,0,72,70,1000,200,0.107,204.75,93.25,78.688,0.24,69.625,68.813,56.344,63.531,23.063,27.219,72,70,1000,200,0.032,191.75,126.188,89.563,0.103,71.688,73.625,56.563,58.5,0,45.719,72,70,1000,200,0.042,225.125,75.438,74.938,0.033,69.563,69.25,57.594,66.75,29.891,35.656,72,70,1000,200,0.032,196.875,113.0,77.125,0.189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.926,0.0,6.7,0.524,0.241,0.509,0.543,0.002,0.981
5302008,531,1,1,3,1,100,25.16,100.0,100.0,100.0,1,1,542.313,240.117,0.011,13.427,0,80,55,1.4,814.875,860.265,1447.468,927.748,55.04,63.252,70.288,63.328,51.69,1.372,1.715,0.315,64.34,51.516,91.238,57.448,61.18,62.369,108.49,87.812,109.083,38.269,54.765,41.823,-10.82,91.875,99.813,69.625,68.125,55.5,64.25,22.688,0,72,70,1000,200,0.102,201.375,93.063,78.5,0.26,69.625,68.813,56.344,63.406,23.172,25.422,72,70,1000,200,0.035,206.25,126.375,89.563,0.103,71.75,73.688,56.5,58.5,0,45.844,72,70,1000,200,0.041,215.0,75.438,74.938,0.037,69.438,69.313,57.594,67.125,25.359,35.094,72,70,1000,200,0.034,200.5,114.688,78.438,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.893,0.0,6.623,0.542,0.24,0.551,0.546,0.003,0.954
5302008,532,1,1,3,1,100,25.234,100.0,100.0,100.0,1,1,566.911,237.775,0.011,13.295,0,80,55,1.4,800.625,854.529,1437.928,914.581,55.148,63.146,70.183,63.223,51.476,1.372,1.719,0.311,64.423,51.484,91.013,57.617,61.167,62.154,108.342,87.812,108.935,38.269,54.66,41.823,-10.82,91.75,99.813,69.625,68.125,55.5,64.313,22.813,0,72,70,1000,200,0.1,197.0,92.875,78.313,0.269,69.625,68.875,56.438,63.531,23.281,25.719,72,70,1000,200,0.034,204.625,126.375,89.563,0.103,71.75,73.688,56.563,58.5,0,46.281,72,70,1000,200,0.037,211.25,75.5,74.938,0.032,69.438,69.375,57.469,67.625,25.5,34.094,72,70,1000,200,0.036,209.125,116.0,79.438,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.883,0.0,6.557,0.567,0.238,0.57,0.546,0.003,0.835
5302008,533,1,1,3,1,100,24.748,100.0,100.0,100.0,1,1,538.799,237.775,0.011,13.295,0,80,55,1.4,801.25,835.934,1449.059,901.693,54.932,63.04,70.183,63.117,51.583,1.364,1.701,0.322,64.383,51.465,90.957,57.532,61.206,62.046,108.194,87.812,108.787,38.269,54.66,41.823,-10.82,91.688,99.813,69.75,68.125,55.5,64.25,20.203,0,72,70,1000,200,0.105,200.25,92.813,78.188,0.255,69.75,68.813,56.344,63.656,23.391,25.922,72,70,1000,200,0.034,203.375,126.375,89.563,0.09,71.688,73.688,56.563,58.5,0,45.969,72,70,1000,200,0.037,211.0,75.438,74.875,0.034,69.563,69.438,57.469,67.938,25.656,35.438,72,70,1000,200,0.032,200.25,117.188,80.313,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.0,2.883,0.0,6.557,0.539,0.238,0.543,0.477,0.003,0.97
5302008,534,1,1,3,1,100,24.913,100.0,100.0,100.0,1,1,525.915,235.432,0.011,13.368,0,80,55,1.4,801.25,838.791,1437.928,895.098,55.04,63.146,70.393,63.223,51.583,1.36,1.751,0.311,64.29,51.471,90.957,57.448,61.167,62.261,108.121,87.918,108.639,38.196,54.66,41.823,-10.82,91.938,99.875,69.625,68.125,55.5,64.125,23.047,0,72,70,1000,200,0.104,202.125,92.813,77.938,0.273,69.75,68.813,56.344,63.531,23.469,26.453,72,70,1000,200,0.032,199.625,125.938,89.688,0.059,71.688,73.688,56.563,58.625,0,45.438,72,70,1000,200,0.037,211.875,75.438,74.875,0.037,69.688,69.438,57.469,68.313,22.0,35.938,72,70,1000,200,0.032,194.5,118.313,81.25,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.945,0.0,6.729,0.526,0.235,0.591,0.308,0.003,1.017
5302008,535,1,1,3,1,100,24.688,100.0,100.0,100.0,1,1,532.943,240.117,0.011,13.324,0,80,55,1.4,810.375,808.878,1425.224,884.577,54.932,63.146,70.499,63.223,51.476,1.421,1.74,0.311,64.283,51.426,91.097,57.364,61.18,62.046,108.047,87.706,108.566,38.196,54.66,41.823,-10.82,91.875,99.875,69.625,68.125,55.5,64.125,20.422,0,72,70,1000,200,0.099,196.25,93.188,78.063,0.254,69.625,68.813,56.344,63.406,19.938,27.063,72,70,1000,200,0.03,194.375,125.313,89.563,0.059,71.75,73.75,56.563,58.625,0,45.313,72,70,1000,200,0.038,212.5,75.313,74.875,0.038,69.688,69.563,57.469,68.563,22.109,35.531,72,70,1000,200,0.033,196.875,119.125,81.938,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.935,0.0,6.707,0.533,0.24,0.559,0.304,0.002,0.972
5302008,536,1,1,3,1,100,24.333,100.0,100.0,100.0,1,1,531.772,234.261,0.011,13.368,0,80,55,1.4,809.75,814.562,1433.163,900.434,54.825,62.934,70.288,63.117,51.476,1.383,1.668,0.307,64.327,51.457,91.097,57.364,61.05,61.939,107.899,87.812,108.418,38.196,54.556,41.75,-10.82,91.75,99.813,69.625,68.063,55.5,64.125,23.266,0,72,70,1000,200,0.105,201.875,93.438,78.188,0.253,69.625,68.813,56.344,63.031,20.031,26.734,72,70,1000,200,0.033,195.25,124.75,89.688,0.059,71.75,73.75,56.5,58.5,0,45.0,72,70,1000,200,0.037,211.75,75.438,74.875,0.034,69.75,69.625,57.469,68.563,19.469,35.125,72,70,1000,200,0.034,200.5,119.563,82.188,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.904,0.0,6.594,0.532,0.234,0.561,0.298,0.003,0.826
5302008,537,1,1,3,1,100,24.446,100.0,100.0,100.0,1,1,544.656,237.775,0.011,13.266,0,80,55,1.4,801.5,873.192,1426.811,925.329,54.932,62.934,70.393,63.011,51.476,1.433,1.679,0.315,64.227,51.378,90.929,57.392,61.089,62.046,107.751,87.706,108.344,38.269,54.556,41.823,-10.82,91.625,99.813,69.625,68.125,55.406,64.25,23.375,0,72,70,1000,200,0.104,202.875,94.5,78.313,0.259,69.438,68.75,56.344,62.5,31.516,25.391,72,70,1000,200,0.035,207.0,125.125,89.5,0.133,71.75,73.75,56.5,58.5,0,45.5,72,70,1000,200,0.036,203.375,75.313,74.938,0.037,69.75,69.688,57.469,68.438,19.547,34.563,72,70,1000,200,0.036,204.625,119.125,82.625,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.895,0.0,6.543,0.545,0.238,0.61,0.683,0.002,0.443
5302008,538,1,1,3,1,100,24.319,100.0,100.0,100.0,1,1,556.369,238.946,0.011,13.281,0,80,55,1.4,797.375,855.963,1453.833,902.396,54.932,62.934,70.288,63.011,51.476,1.429,1.751,0.315,64.214,51.38,90.789,57.364,61.063,62.046,107.677,87.706,108.27,38.196,54.451,41.75,-10.82,91.75,99.875,69.625,68.125,55.406,64.313,20.734,0,72,70,1000,200,0.098,196.5,95.5,78.563,0.259,69.438,68.75,56.344,63.125,31.703,25.797,72,70,1000,200,0.034,203.875,127.0,86.625,0.159,71.75,73.75,56.5,58.625,0,44.719,72,70,1000,200,0.036,206.625,75.313,74.875,0.034,69.938,69.75,57.406,67.5,19.625,34.563,72,70,1000,200,0.035,206.75,117.313,82.75,0.045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.904,0.0,6.551,0.556,0.239,0.638,0.925,0.002,0.225
5302008,539,1,1,3,1,100,24.115,100.0,100.0,100.0,1,1,543.485,234.261,0.011,13.339,0,80,55,1.4,797.0,804.62,1426.811,889.308,54.825,63.04,70.499,63.117,51.262,1.402,1.766,0.311,64.269,51.415,90.817,57.224,61.128,61.939,107.455,87.812,108.048,38.269,54.451,41.677,-10.82,91.875,99.875,69.75,68.188,55.406,64.438,23.578,0,72,70,1000,200,0.101,197.5,97.0,78.875,0.258,69.438,68.813,56.25,64.25,31.859,26.016,72,70,1000,200,0.033,202.875,128.875,82.75,0.14,71.75,73.75,56.5,58.5,0,45.719,72,70,1000,200,0.034,198.25,75.313,74.875,0.042,69.938,69.688,57.406,66.313,13.008,35.719,72,70,1000,200,0.031,197.875,116.688,82.438,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.809,0.0,6.309,0.543,0.234,0.68,0.93,0.003,0.173
5302008,540,1,1,3,1,100,23.443,100.0,100.0,100.0,1,1,527.086,236.603,0.011,13.31,0,80,55,1.4,797.0,797.53,1420.464,870.796,54.717,62.934,70.288,63.011,51.262,1.398,1.65,0.315,64.1,51.427,90.901,57.224,61.115,61.939,107.381,87.706,107.901,38.122,54.451,41.75,-10.82,91.75,99.875,69.625,68.188,55.281,64.625,23.688,0,72,70,1000,200,0.106,202.625,98.25,79.5,0.254,69.625,68.875,56.25,64.938,24.313,27.031,72,70,1000,200,0.031,194.375,129.75,83.813,0.138,71.75,73.813,56.5,58.625,0,45.969,72,70,1000,200,0.032,194.75,75.438,74.875,0.034,69.938,69.625,57.406,65.438,13.031,35.656,72,70,1000,200,0.032,196.25,116.0,82.375,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.957,0.0,6.702,0.527,0.237,0.692,0.912,0.003,0.151
5302008,541,1,1,3,1,100,23.479,100.0,100.0,100.0,1,1,525.915,236.603,0.011,13.281,0,80,55,1.4,790.125,787.621,1415.706,891.283,54.825,62.934,70.393,63.011,51.262,1.429,1.679,0.318,64.189,51.335,90.901,57.14,61.089,62.154,107.159,87.706,107.753,38.122,54.451,41.677,-10.82,91.938,99.875,69.625,68.188,55.406,65.0,21.063,0,72,70,1000,200,0.101,199.625,100.125,80.313,0.248,69.75,68.875,56.25,65.438,24.438,26.844,72,70,1000,200,0.033,194.0,130.125,86.688,0.138,71.75,73.813,56.281,58.625,0,45.625,72,70,1000,200,0.031,198.375,75.313,74.875,0.034,69.75,69.563,57.406,64.5,19.734,35.156,72,70,1000,200,0.034,199.375,115.813,81.938,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,0.0,2.891,0.0,6.553,0.526,0.237,0.713,0.863,0.002,0.171
5302008,542,1,1,3,1,100,23.183,100.0,100.0,100.0,1,1,516.545,234.261,0.011,13.339,0,80,55,1.4,798.0,814.562,1425.224,906.907,54.825,63.04,70.499,63.117,51.369,1.436,1.758,0.315,64.126,51.376,90.985,57.084,61.076,62.154,107.159,87.706,107.679,38.122,54.347,41.677,-10.82,92.0,99.813,69.75,68.25,55.406,65.25,23.906,0,72,70,1000,200,0.101,197.75,102.0,81.188,0.256,69.75,69.0,56.344,65.313,20.875,26.516,72,70,1000,200,0.034,196.5,130.0,89.188,0.121,71.75,73.875,56.281,58.625,0,44.75,72,70,1000,200,0.034,205.125,75.188,74.875,0.039,69.688,69.5,57.406,63.75,22.547,34.75,72,70,1000,200,0.035,202.75,114.875,82.063,0.047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.923,0.0,6.581,0.517,0.234,0.773,0.711,0.002,0.223
5302008,543,1,1,3,1,100,22.733,100.0,100.0,100.0,1,1,543.485,234.261,0.011,13.251,0,80,55,1.4,784.75,870.316,1429.986,915.445,54.825,62.934,70.393,63.011,51.262,1.402,1.715,0.315,64.271,51.287,90.901,57.112,61.063,62.154,107.011,87.599,107.531,38.049,54.347,41.677,-10.82,92.0,99.813,69.75,68.25,55.281,65.625,24.016,0,72,70,1000,200,0.104,202.625,104.125,82.188,0.249,69.75,69.0,56.25,64.938,20.938,25.453,72,70,1000,200,0.035,205.125,129.5,91.063,0.063,71.75,73.875,56.5,58.5,0,44.906,72,70,1000,200,0.035,202.0,75.313,74.875,0.038,69.688,69.313,57.406,63.125,22.672,34.469,72,70,1000,200,0.035,207.625,115.125,81.938,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.95,0.0,6.672,0.543,0.234,0.792,0.349,0.002,0.365
5302008,544,1,1,3,1,100,22.266,100.0,100.0,100.0,1,1,542.313,234.261,0.011,13.324,0,80,55,1.4,799.25,807.458,1418.878,887.232,54.61,62.934,70.393,63.011,51.369,1.375,1.748,0.311,64.228,51.369,90.901,57.112,61.063,62.154,106.863,87.706,107.458,38.049,54.451,41.605,-10.82,91.938,99.875,69.625,68.313,55.281,65.938,24.109,0,72,70,1000,200,0.099,196.875,106.0,83.125,0.26,69.75,69.063,56.25,64.438,21.016,25.531,72,70,1000,200,0.035,205.75,127.938,92.063,0.055,71.75,73.813,56.281,58.625,0,45.906,72,70,1000,200,0.032,194.375,75.313,74.75,0.037,69.438,69.313,57.406,62.813,31.266,36.063,72,70,1000,200,0.031,194.25,114.188,81.75,0.074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.889,0.0,6.576,0.542,0.234,0.862,0.284,0.003,0.347
5302008,545,1,1,3,1,100,22.203,100.0,100.0,100.0,1,1,537.628,234.261,0.011,13.383,0,80,55,1.4,803.75,827.375,1429.986,881.127,54.825,62.934,70.393,63.011,51.369,1.391,1.712,0.315,64.25,51.382,91.097,57.084,61.063,62.046,106.641,87.706,107.236,38.049,54.347,41.605,-10.82,91.938,99.875,69.938,68.313,55.281,66.25,14.047,0,72,70,1000,200,0.104,199.875,107.813,84.25,0.263,69.75,69.063,56.25,63.813,21.109,25.688,72,70,1000,200,0.035,204.75,126.813,92.563,0.055,71.75,73.875,56.281,58.5,0,45.844,72,70,1000,200,0.031,197.0,75.188,74.875,0.037,69.563,69.313,57.406,63.031,26.734,35.656,72,70,1000,200,0.032,196.75,116.0,76.688,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.92,0.0,6.605,0.538,0.234,0.898,0.271,0.002,1.051
5302008,546,1,1,3,1,100,21.975,100.0,100.0,100.0,1,1,554.026,230.747,0.011,13.295,0,80,55,1.4,803.75,870.316,1434.751,910.46,54.717,63.04,70.499,63.117,51.369,1.41,1.766,0.311,64.234,51.323,91.013,57.084,61.05,62.046,106.641,87.706,107.162,38.049,54.347,41.605,-10.82,92.0,99.875,69.75,68.375,55.281,66.563,24.281,0,72,70,1000,200,0.103,201.875,109.188,85.063,0.23,69.75,69.0,56.25,63.031,21.188,26.031,72,70,1000,200,0.034,202.625,125.938,92.625,0.055,71.875,73.875,56.5,58.5,0,44.719,72,70,1000,200,0.034,205.25,75.313,74.875,0.037,69.563,69.25,57.406,64.25,31.609,34.656,72,70,1000,200,0.035,204.0,120.688,72.75,0.191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.0,2.901,0.0,6.562,0.554,0.231,0.804,0.264,0.002,1.321
5302008,547,1,1,3,1,100,21.908,100.0,100.0,100.0,1,1,539.971,235.432,0.011,13.237,0,80,55,1.4,796.625,821.676,1422.05,893.249,54.717,63.04,70.393,63.117,51.369,1.311,1.733,0.315,64.25,51.3,90.985,57.14,61.102,62.154,106.493,87.599,107.088,38.122,54.451,41.532,-10.82,91.938,99.875,69.938,68.375,55.281,66.625,21.625,0,72,70,1000,200,0.1,196.875,110.563,85.313,0.229,69.438,68.938,56.25,62.5,32.656,26.5,72,70,1000,200,0.032,199.125,125.75,92.875,0.131,71.75,73.875,56.5,58.5,0,45.281,72,70,1000,200,0.034,199.25,75.188,74.875,0.034,69.438,69.25,57.406,65.813,31.797,35.656,72,70,1000,200,0.031,198.75,122.313,76.75,0.244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.764,0.0,6.265,0.54,0.235,0.837,0.621,0.002,1.604
5302008,548,1,1,3,1,100,21.725,100.0,100.0,100.0,1,1,529.429,236.603,0.011,13.339,0,80,55,1.4,808.25,784.794,1423.637,880.532,54.825,63.04,70.288,63.117,51.369,1.406,1.65,0.315,64.228,51.384,91.238,57.168,61.115,62.154,106.419,87.599,106.941,37.976,54.451,41.532,-10.82,92.063,99.938,69.75,68.5,55.281,66.875,21.719,0,72,70,1000,200,0.107,203.125,111.688,85.5,0.23,69.438,68.875,56.25,63.031,32.844,27.391,72,70,1000,200,0.031,191.625,127.125,88.5,0.195,71.75,73.875,56.281,58.5,0,46.031,72,70,1000,200,0.031,196.25,75.188,74.75,0.038,69.563,69.313,57.281,67.625,27.266,35.844,72,70,1000,200,0.032,195.75,122.875,83.063,0.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.879,0.0,6.583,0.529,0.237,0.872,1.085,0.002,1.378
5302008,549,1,1,3,1,100,21.223,100.0,100.0,100.0,1,1,528.258,234.261,0.011,13.31,0,80,55,1.4,808.25,840.219,1425.224,899.788,54.717,63.04,70.393,63.117,51.369,1.41,1.751,0.318,64.167,51.357,91.21,57.028,61.102,62.046,106.271,87.599,106.941,38.049,54.347,41.605,-10.82,92.0,99.875,69.75,68.5,55.281,67.25,21.781,0,72,70,1000,200,0.104,202.75,112.813,86.5,0.247,69.438,68.813,56.125,64.75,33.031,26.625,72,70,1000,200,0.033,195.875,129.75,83.375,0.209,71.75,73.875,56.281,58.5,0,44.594,72,70,1000,200,0.035,205.875,75.188,74.75,0.034,69.563,69.313,57.406,69.0,27.422,35.531,72,70,1000,200,0.033,197.5,123.438,87.938,0.246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.904,0.0,6.569,0.528,0.234,0.94,1.395,0.002,1.259
5302008,550,1,1,3,1,100,21.188,100.0,100.0,100.0,1,1,550.513,237.775,0.011,13.324,0,80,55,1.4,809.125,853.097,1441.107,917.909,54.825,63.04,70.499,63.117,51.369,1.41,1.722,0.307,64.195,51.33,91.434,56.972,61.102,62.154,106.123,87.493,106.719,37.976,54.556,41.532,-10.82,92.063,99.813,69.75,68.563,55.188,67.25,14.398,0,72,70,1000,200,0.099,196.625,113.625,87.0,0.229,69.625,68.875,56.25,66.563,25.5,25.375,72,70,1000,200,0.035,206.75,130.875,85.563,0.171,71.75,73.875,56.5,58.5,0,45.219,72,70,1000,200,0.034,199.75,75.188,74.625,0.034,69.688,69.438,57.406,69.938,23.781,34.625,72,70,1000,200,0.036,204.25,123.688,90.125,0.211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,2.858,0.0,6.576,0.551,0.238,0.882,1.115,0.003,1.021
5302008,551,1,1,3,1,100,20.967,100.0,100.0,100.0,1,1,534.114,236.603,0.011,13.324,0,80,55,1.4,795.0,841.649,1422.05,904.441,54.825,63.04,70.604,63.117,51.583,1.379,1.74,0.315,64.193,51.375,91.462,56.86,61.115,62.046,106.049,87.387,106.571,37.976,54.66,41.459,-10.82,92.0,99.813,69.938,68.625,55.281,67.188,14.406,0,72,70,1000,200,0.104,200.875,114.25,87.0,0.197,69.75,68.938,56.25,67.25,21.953,25.516,72,70,1000,200,0.035,206.0,131.25,88.813,0.125,71.75,73.875,56.5,58.5,0,45.906,72,70,1000,200,0.031,196.625,75.0,74.75,0.033,69.688,69.625,57.406,70.25,21.156,34.125,72,70,1000,200,0.036,208.375,123.688,90.125,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.782,0.0,6.441,0.534,0.237,0.776,0.763,0.001,0.774
5302008,552,1,1,3,1,100,21.037,100.0,100.0,100.0,1,1,556.369,237.775,0.011,13.324,0,80,55,1.4,795.0,851.664,1434.751,882.233,54.932,62.934,70.604,63.011,51.583,1.387,1.708,0.311,64.258,51.353,91.462,56.888,61.154,62.154,105.975,87.493,106.497,37.976,54.765,41.313,-10.82,92.063,99.875,70.063,68.625,55.406,67.188,11.547,0,72,70,1000,200,0.102,200.75,114.75,86.0,0.201,69.75,69.188,56.25,66.875,22.031,25.828,72,70,1000,200,0.034,204.0,131.0,90.75,0.121,71.75,73.813,56.563,58.5,0,45.094,72,70,1000,200,0.034,203.25,75.188,74.625,0.034,69.938,69.688,57.406,69.875,21.234,34.781,72,70,1000,200,0.034,205.125,123.438,89.625,0.085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.648,0.0,6.171,0.556,0.238,0.835,0.701,0.003,0.414
5302008,553,1,1,3,1,100,20.953,100.0,100.0,100.0,1,1,539.971,235.432,0.011,13.354,0,80,55,1.4,817.125,813.141,1417.292,889.296,54.932,63.04,70.709,63.117,51.905,1.429,1.708,0.311,64.09,51.334,91.771,56.832,61.18,62.154,105.827,87.493,106.423,37.903,54.974,41.313,-10.82,92.063,99.938,69.938,68.688,55.406,67.188,14.422,0,72,70,1000,200,0.1,197.125,115.313,85.813,0.187,69.813,69.25,56.25,66.063,19.234,26.375,72,70,1000,200,0.032,200.25,130.125,92.563,0.093,71.75,73.875,56.5,58.5,0,44.875,72,70,1000,200,0.035,202.375,75.188,74.75,0.037,69.938,69.813,57.406,68.938,14.617,36.094,72,70,1000,200,0.031,193.75,121.688,88.813,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.668,0.0,6.32,0.54,0.235,0.797,0.503,0.002,0.294
5302008,554,1,1,3,1,100,21.193,100.0,100.0,100.0,1,1,522.401,236.603,0.011,13.383,0,80,55,1.4,799.375,794.697,1433.163,876.338,55.04,62.934,70.604,63.011,51.905,1.406,1.701,0.318,64.167,51.308,91.967,56.804,61.193,62.046,105.679,87.493,106.202,37.903,54.974,41.313,-10.82,92.0,99.938,69.938,68.75,55.5,67.188,14.422,0,72,70,1000,200,0.107,202.875,115.688,85.813,0.192,69.813,69.313,56.25,65.313,19.281,27.047,72,70,1000,200,0.032,192.5,129.125,93.688,0.063,71.75,73.875,56.563,58.625,0,46.156,72,70,1000,200,0.032,192.875,75.188,74.625,0.034,69.938,69.813,57.406,67.625,14.633,35.688,72,70,1000,200,0.032,196.0,121.188,88.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,0.0,2.673,0.0,6.334,0.522,0.237,0.829,0.321,0.003,0.128
5302008,555,1,1,3,1,100,21.486,100.0,100.0,100.0,1,1,529.429,234.261,0.011,13.339,0,80,55,1.4,805.625,806.039,1431.574,889.069,55.148,63.04,70.709,63.117,51.905,1.402,1.758,0.311,64.115,51.331,91.771,56.86,61.206,62.046,105.531,87.493,106.054,37.903,54.974,41.24,-10.82,92.0,99.875,70.063,68.688,55.5,67.25,11.555,0,72,70,1000,200,0.104,202.875,116.063,85.938,0.19,69.813,69.313,56.344,64.75,19.344,26.969,72,70,1000,200,0.032,193.25,127.813,94.063,0.063,71.75,73.813,56.5,58.5,0,45.094,72,70,1000,200,0.033,202.875,75.188,74.625,0.034,69.75,69.813,57.406,66.375,14.648,35.0,72,70,1000,200,0.034,201.0,120.25,87.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.607,0.0,6.178,0.529,0.234,0.827,0.306,0.003,0.127
5302008,556,1,1,3,1,100,21.593,100.0,100.0,100.0,1,1,534.114,233.089,0.011,13.31,0,80,55,1.4,789.875,844.508,1425.224,906.893,55.04,62.934,70.709,63.011,51.905,1.364,1.683,0.307,64.173,51.262,91.602,56.888,61.154,62.046,105.457,87.387,106.054,37.903,54.869,41.24,-10.82,92.063,99.875,69.938,68.75,55.5,67.438,14.422,0,72,70,1000,200,0.099,196.0,116.438,86.125,0.183,69.75,69.313,56.344,64.0,22.266,26.281,72,70,1000,200,0.034,197.5,127.0,94.375,0.063,71.75,73.813,56.563,58.625,0,45.313,72,70,1000,200,0.035,206.0,75.188,74.625,0.033,69.75,69.625,57.406,65.438,11.953,34.531,72,70,1000,200,0.035,206.375,119.5,87.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.618,0.0,6.165,0.534,0.233,0.802,0.296,0.003,0.125
5302008,557,1,1,3,1,100,21.443,100.0,100.0,100.0,1,1,552.855,235.432,0.011,13.31,0,80,55,1.4,806.25,840.219,1426.811,901.511,55.04,62.934,70.604,62.906,51.798,1.425,1.733,0.315,64.144,51.338,91.658,56.832,61.18,61.939,105.309,87.387,105.833,37.903,54.974,41.24,-10.82,92.063,99.938,69.938,68.813,55.5,67.25,14.438,0,72,70,1000,200,0.104,200.25,116.625,86.0,0.185,69.75,69.25,56.344,63.406,22.328,26.344,72,70,1000,200,0.034,198.125,126.188,94.25,0.063,71.75,73.813,56.563,58.625,0,45.125,72,70,1000,200,0.033,202.25,75.0,74.625,0.034,69.75,69.625,57.406,64.438,21.391,34.813,72,70,1000,200,0.034,204.5,118.688,87.375,0.042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.602,0.0,6.165,0.553,0.235,0.819,0.29,0.002,0.19
5302008,558,1,1,3,1,100,21.818,100.0,100.0,100.0,1,1,524.744,235.432,0.011,13.324,0,80,55,1.4,806.25,838.791,1423.637,891.519,55.04,63.04,70.604,63.117,51.798,1.406,1.701,0.311,64.104,51.284,91.546,56.972,61.18,61.939,105.309,87.387,105.833,37.903,54.869,41.24,-10.82,92.125,99.938,69.938,68.813,55.5,67.25,14.445,0,72,70,1000,200,0.102,200.625,116.875,85.688,0.175,69.75,69.25,56.344,62.938,22.406,26.109,72,70,1000,200,0.035,199.5,125.313,93.875,0.063,71.75,73.813,56.563,58.625,0,44.875,72,70,1000,200,0.035,202.0,75.0,74.563,0.037,69.688,69.438,57.406,63.625,24.219,35.938,72,70,1000,200,0.031,194.75,118.375,86.813,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.621,0.0,6.171,0.525,0.235,0.789,0.285,0.002,0.283
5302008,559,1,1,3,1,100,21.907,100.0,100.0,100.0,1,1,531.772,233.089,0.011,13.354,0,80,55,1.4,784.625,804.62,1414.121,890.82,55.148,62.934,70.604,63.011,51.905,1.444,1.722,0.307,64.094,51.277,91.602,57.084,61.193,62.046,105.087,87.281,105.611,37.903,54.974,41.313,-10.82,92.125,99.938,70.063,68.813,55.688,67.25,11.578,0,72,70,1000,200,0.101,197.75,117.0,85.688,0.18,69.625,69.125,56.438,62.5,22.516,25.75,72,70,1000,200,0.036,202.875,124.625,93.063,0.063,71.75,73.813,56.563,58.781,0,45.969,72,70,1000,200,0.032,193.375,75.0,74.625,0.034,69.688,69.375,57.406,63.219,24.328,35.469,72,70,1000,200,0.033,197.375,118.063,86.25,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.668,0.0,6.32,0.532,0.233,0.814,0.287,0.002,0.285
5302008,600,1,1,3,1,100,21.833,100.0,100.0,100.0,1,1,531.772,235.432,0.011,13.354,0,80,55,1.4,781.5,821.676,1423.637,893.098,55.04,62.934,70.499,62.906,51.798,1.333,1.618,0.326,64.136,51.325,91.518,57.056,61.219,61.939,104.939,87.387,105.611,37.903,54.869,41.313,-10.82,92.188,99.938,69.938,68.813,55.5,67.25,14.445,0,72,70,1000,200,0.105,203.625,117.063,85.688,0.181,69.625,69.0,56.344,62.406,26.266,25.641,72,70,1000,200,0.035,206.25,124.0,91.25,0.063,71.75,73.813,56.563,58.625,0,45.469,72,70,1000,200,0.032,199.75,75.0,74.625,0.034,69.563,69.25,57.406,63.219,28.25,35.156,72,70,1000,200,0.034,199.625,118.313,83.063,0.145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.684,0.0,6.32,0.532,0.235,0.82,0.297,0.002,0.738
5302008,601,1,1,3,1,100,21.916,100.0,100.0,100.0,1,1,546.999,235.432,0.011,13.295,0,80,55,1.4,784.375,854.529,1444.287,905.697,55.04,63.04,70.604,63.011,51.798,1.402,1.733,0.307,64.214,51.42,91.322,57.168,61.18,62.046,104.939,87.281,105.389,37.829,54.974,41.313,-10.82,92.25,99.938,70.125,68.875,55.5,67.438,8.844,0,72,70,1000,200,0.099,196.0,117.313,85.938,0.186,69.625,68.875,56.344,62.188,26.375,26.25,72,70,1000,200,0.033,201.5,123.938,88.313,0.11,71.75,73.813,56.5,58.781,0,45.75,72,70,1000,200,0.034,203.5,75.0,74.625,0.034,69.438,69.188,57.406,63.938,28.406,34.313,72,70,1000,200,0.036,206.625,121.813,73.563,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.702,0.0,6.429,0.547,0.235,0.843,0.565,0.002,1.218
5302008,602,1,1,3,1,100,22.228,100.0,100.0,100.0,1,1,542.313,235.432,0.011,13.354,0,80,55,1.4,815.125,820.253,1429.986,879.597,55.148,62.934,70.393,62.906,51.905,1.402,1.686,0.307,64.2,51.373,91.462,57.252,61.154,62.154,104.791,87.281,105.316,37.829,54.869,41.313,-10.82,92.313,99.938,70.063,68.875,55.688,67.25,11.563,0,72,70,1000,200,0.103,200.0,117.313,85.813,0.174,69.438,68.75,56.344,62.594,34.219,27.438,72,70,1000,200,0.031,191.75,126.5,82.188,0.189,71.75,73.813,56.563,58.625,0,45.281,72,70,1000,200,0.033,201.625,75.0,74.563,0.034,69.438,69.25,57.406,65.188,33.281,34.563,72,70,1000,200,0.035,206.25,123.625,75.5,0.207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.73,0.0,6.458,0.542,0.235,0.792,1.206,0.002,1.436
5302008,603,1,1,3,1,100,22.337,100.0,100.0,100.0,1,1,548.17,233.089,0.011,13.31,0,80,55,1.4,793.875,840.219,1428.399,888.442,55.148,62.934,70.499,63.011,51.798,1.372,1.726,0.311,64.145,51.339,91.322,57.392,61.102,62.154,104.718,87.281,105.242,37.756,54.869,41.24,-10.82,92.313,99.938,70.063,68.875,55.688,67.25,11.547,0,72,70,1000,200,0.104,202.5,117.313,85.438,0.173,69.438,68.75,56.344,64.375,34.406,27.469,72,70,1000,200,0.031,190.75,129.5,80.75,0.205,71.75,73.813,56.563,58.625,0,44.875,72,70,1000,200,0.034,204.125,75.0,74.563,0.03,69.438,69.25,57.406,66.75,28.75,35.125,72,70,1000,200,0.033,202.25,124.188,79.188,0.213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.71,0.0,6.437,0.548,0.233,0.797,1.438,0.002,1.382
