DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,604,1,1,3,1,100,22.43,100.0,100.0,100.0,1,1,524.744,235.432,0.011,13.324,0,80,55,1.4,793.875,815.984,1425.224,883.549,55.148,63.04,70.604,63.117,51.905,1.398,1.744,0.311,64.215,51.434,91.434,57.28,61.089,62.046,104.57,87.174,105.094,37.829,54.869,41.313,-10.82,92.25,99.938,70.063,68.875,55.688,67.25,11.539,0,72,70,1000,200,0.1,197.125,117.313,85.438,0.175,69.625,68.813,56.438,66.313,26.891,26.953,72,70,1000,200,0.032,194.25,130.75,84.25,0.211,71.75,73.813,56.688,58.625,0,45.188,72,70,1000,200,0.034,199.125,75.0,74.563,0.033,69.438,69.375,57.469,68.313,33.625,36.063,72,70,1000,200,0.031,193.75,124.5,84.5,0.228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,0.001,0.0,2.724,0.0,6.443,0.525,0.235,0.806,1.412,0.002,1.315
5302008,605,1,1,3,1,100,22.066,100.0,100.0,100.0,1,1,532.943,231.918,0.011,13.324,0,80,55,1.4,811.5,798.947,1417.292,874.161,55.148,62.934,70.499,62.906,51.905,1.436,1.686,0.318,64.317,51.388,91.406,57.28,61.076,62.046,104.496,86.962,104.946,37.756,54.66,41.168,-10.82,92.25,99.938,70.063,68.938,55.5,67.188,11.531,0,72,70,1000,200,0.106,204.5,117.5,85.313,0.175,69.75,68.938,56.344,67.688,27.0,26.328,72,70,1000,200,0.034,197.625,131.125,88.625,0.187,71.75,73.813,56.563,58.781,0,46.156,72,70,1000,200,0.031,194.625,75.0,74.563,0.034,69.563,69.438,57.406,69.625,25.297,35.75,72,70,1000,200,0.032,195.75,124.813,88.438,0.246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.689,0.0,6.31,0.533,0.232,0.814,1.143,0.002,1.29
5302008,606,1,1,3,1,100,22.125,100.0,100.0,100.0,1,1,550.513,236.603,0.011,13.324,0,80,55,1.4,804.25,831.653,1429.986,888.626,54.932,62.934,70.604,63.011,51.69,1.436,1.65,0.307,64.272,51.47,91.322,57.084,61.063,62.046,104.348,87.174,104.872,37.756,54.869,41.168,-10.82,92.25,99.938,70.063,68.875,55.688,67.25,11.523,0,72,70,1000,200,0.1,199.625,117.5,85.313,0.175,69.75,69.188,56.344,67.938,23.438,25.484,72,70,1000,200,0.035,206.25,131.25,91.438,0.121,71.75,73.75,56.563,58.625,0,44.75,72,70,1000,200,0.034,205.0,75.0,74.563,0.042,69.688,69.563,57.406,70.375,25.422,35.406,72,70,1000,200,0.033,197.875,124.813,90.438,0.229,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.657,0.0,6.31,0.551,0.237,0.814,0.693,0.003,1.135
5302008,607,1,1,3,1,100,22.366,100.0,100.0,100.0,1,1,545.827,229.575,0.011,13.412,0,80,55,1.4,810.875,840.219,1431.574,917.111,55.04,62.934,70.709,63.011,51.798,1.425,1.701,0.315,64.263,51.411,91.294,57.112,61.076,62.046,104.274,87.174,104.799,37.756,54.869,41.168,-10.82,92.25,99.938,70.063,68.875,55.5,67.188,11.516,0,72,70,1000,200,0.1,197.5,117.625,85.313,0.175,69.813,69.313,56.344,67.188,20.641,25.766,72,70,1000,200,0.034,205.0,130.75,92.625,0.115,71.75,73.813,56.563,58.625,0,44.688,72,70,1000,200,0.036,202.75,74.875,74.563,0.034,69.75,69.75,57.406,70.813,25.516,34.875,72,70,1000,200,0.035,202.375,124.813,90.813,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.674,0.0,6.352,0.546,0.23,0.817,0.631,0.002,0.887
5302008,608,1,1,3,1,100,22.645,100.0,100.0,100.0,1,1,539.971,235.432,0.011,13.281,0,80,55,1.4,810.875,838.791,1429.986,893.053,55.148,62.934,70.814,63.011,51.69,1.383,1.737,0.318,64.304,51.457,91.238,57.0,61.076,62.046,104.052,87.068,104.651,37.683,54.869,41.095,-10.82,92.25,99.938,70.063,68.875,55.5,67.125,11.492,0,72,70,1000,200,0.106,204.125,117.625,85.188,0.168,69.813,69.438,56.344,66.125,14.047,26.047,72,70,1000,200,0.034,202.625,129.625,93.688,0.087,71.75,73.813,56.563,58.781,0,46.156,72,70,1000,200,0.03,195.25,75.0,74.563,0.031,69.75,69.938,57.406,70.688,16.219,34.688,72,70,1000,200,0.035,205.625,124.438,90.438,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.637,0.0,6.29,0.54,0.235,0.787,0.45,0.002,0.451
5302008,609,1,1,3,1,100,22.477,100.0,100.0,100.0,1,1,530.6,234.261,0.011,13.31,0,80,55,1.4,816.125,841.649,1431.574,881.208,55.04,62.934,70.814,63.117,51.798,1.379,1.74,0.318,64.357,51.485,91.153,56.888,61.063,62.154,104.052,87.068,104.503,37.756,54.765,41.168,-10.82,92.313,99.938,70.063,68.875,55.5,67.125,11.492,0,72,70,1000,200,0.103,201.125,117.688,84.875,0.165,69.813,69.375,56.344,65.313,20.734,26.188,72,70,1000,200,0.033,201.375,128.25,94.25,0.055,71.75,73.813,56.563,58.781,0,44.875,72,70,1000,200,0.034,204.375,74.875,74.563,0.042,70.0,69.938,57.469,69.625,16.234,36.063,72,70,1000,200,0.031,193.5,123.188,89.813,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,2.67,0.0,6.304,0.531,0.234,0.782,0.269,0.002,0.404
5302008,610,1,1,3,1,100,22.491,100.0,100.0,100.0,1,1,537.628,238.946,0.011,13.281,0,80,55,1.4,811.75,786.208,1425.224,879.96,55.04,62.934,70.814,63.011,51.798,1.353,1.701,0.315,64.322,51.506,91.378,57.028,61.037,62.154,103.904,87.068,104.429,37.756,54.765,41.168,-10.82,92.438,99.938,70.125,68.875,55.5,67.125,11.477,0,72,70,1000,200,0.1,197.25,117.688,84.625,0.163,69.813,69.375,56.438,64.438,20.766,27.25,72,70,1000,200,0.031,193.0,127.188,94.375,0.055,71.75,73.875,56.563,58.781,0,45.344,72,70,1000,200,0.034,198.5,74.875,74.563,0.034,69.938,69.938,57.406,68.188,13.516,35.656,72,70,1000,200,0.032,196.75,122.0,89.625,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.664,0.0,6.29,0.538,0.239,0.778,0.26,0.002,0.229
5302008,611,1,1,3,1,100,22.541,100.0,100.0,100.0,1,1,529.429,238.946,0.011,13.324,0,80,55,1.4,811.75,813.141,1439.518,893.361,55.04,62.934,70.604,63.117,51.798,1.387,1.694,0.311,64.454,51.467,91.406,57.056,61.011,62.046,103.83,86.962,104.355,37.683,54.765,41.095,-10.82,92.375,99.938,70.125,68.875,55.5,67.125,8.703,0,72,70,1000,200,0.105,204.0,117.813,84.625,0.143,69.813,69.313,56.344,63.656,20.828,27.141,72,70,1000,200,0.032,191.5,126.188,94.438,0.055,71.75,73.813,56.563,58.781,0,45.313,72,70,1000,200,0.032,201.0,74.875,74.563,0.037,70.0,69.938,57.406,67.0,13.516,34.906,72,70,1000,200,0.034,202.125,121.438,89.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.661,0.0,6.31,0.529,0.239,0.685,0.252,0.002,0.125
5302008,612,1,1,3,1,100,22.575,100.0,100.0,100.0,1,1,538.799,236.603,0.011,13.266,0,80,55,1.4,801.875,828.8,1425.224,895.084,55.04,62.934,70.604,63.011,51.69,1.429,1.712,0.311,64.401,51.546,91.238,57.0,60.966,62.046,103.756,86.856,104.208,37.683,54.765,41.095,-10.82,92.375,99.938,70.125,68.875,55.5,66.813,8.672,0,72,70,1000,200,0.099,198.75,117.688,84.5,0.157,69.75,69.313,56.344,63.031,20.891,27.156,72,70,1000,200,0.032,192.0,125.313,94.438,0.055,71.688,73.813,56.563,58.781,0,44.656,72,70,1000,200,0.035,205.375,74.875,74.375,0.034,69.938,69.875,57.406,66.0,13.516,34.688,72,70,1000,200,0.035,205.875,120.688,88.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.65,0.0,6.283,0.539,0.237,0.753,0.245,0.002,0.124
5302008,613,1,1,3,1,100,22.622,100.0,100.0,100.0,1,1,536.457,236.603,0.011,13.456,0,80,55,1.4,801.0,786.208,1423.637,892.952,55.04,63.04,70.604,63.117,51.69,1.402,1.758,0.322,64.453,51.578,91.378,57.14,60.966,62.154,103.682,86.962,104.134,37.683,54.869,41.095,-10.82,92.5,99.938,70.125,68.813,55.688,66.625,8.633,0,72,70,1000,200,0.102,199.25,117.813,83.5,0.156,69.75,69.125,56.438,62.406,27.484,26.313,72,70,1000,200,0.034,198.25,124.625,94.25,0.055,71.75,73.813,56.563,58.781,0,45.844,72,70,1000,200,0.033,195.0,74.875,74.563,0.033,69.938,69.688,57.469,64.875,16.266,36.188,72,70,1000,200,0.031,193.5,119.875,88.563,0.035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,0.0,2.671,0.0,6.373,0.536,0.237,0.773,0.241,0.002,0.158
5302008,614,1,1,3,1,100,22.623,100.0,100.0,100.0,1,1,537.628,235.432,0.011,13.31,0,80,55,1.4,808.5,807.458,1428.399,882.739,55.04,63.04,70.709,63.117,51.798,1.379,1.766,0.315,64.428,51.53,91.378,57.14,60.998,62.046,103.534,86.856,104.06,37.683,54.869,41.095,-10.82,92.5,99.938,70.063,68.813,55.5,66.563,11.336,0,72,70,1000,200,0.105,203.875,117.688,82.875,0.148,69.625,69.0,56.344,62.0,27.609,25.766,72,70,1000,200,0.036,202.625,124.063,93.875,0.081,71.75,73.75,56.563,58.781,0,45.375,72,70,1000,200,0.033,200.75,74.875,74.563,0.034,69.75,69.563,57.469,63.938,22.969,35.813,72,70,1000,200,0.032,195.375,119.25,88.625,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.642,0.0,6.304,0.538,0.235,0.744,0.353,0.002,0.274
5302008,615,1,1,3,1,100,22.455,100.0,100.0,100.0,1,1,549.341,236.603,0.011,13.354,0,80,55,1.4,803.125,837.362,1417.292,901.693,54.932,62.934,70.499,63.011,51.69,1.413,1.712,0.315,64.312,51.48,91.266,57.168,60.966,62.046,103.46,86.749,103.912,37.61,54.869,41.095,-10.82,92.5,99.938,70.063,68.813,55.5,66.563,11.328,0,72,70,1000,200,0.1,199.875,117.813,82.688,0.132,69.438,68.875,56.438,62.0,35.438,25.422,72,70,1000,200,0.035,206.125,124.313,89.813,0.167,71.75,73.875,56.563,58.781,0,44.813,72,70,1000,200,0.035,203.0,74.875,74.375,0.034,69.688,69.5,57.469,63.375,25.813,35.594,72,70,1000,200,0.033,196.875,119.563,88.0,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.696,0.0,6.46,0.549,0.237,0.67,0.831,0.002,0.442
5302008,616,1,1,3,1,100,22.917,100.0,100.0,100.0,1,1,538.799,236.603,0.011,13.295,0,80,55,1.4,803.125,806.039,1420.464,892.793,54.932,62.934,70.499,62.906,51.583,1.425,1.697,0.315,64.383,51.484,91.378,57.28,60.94,61.939,103.238,86.856,103.764,37.536,54.869,41.095,-10.82,92.5,99.938,70.063,68.813,55.5,66.563,11.328,0,72,70,1000,200,0.1,197.25,117.813,82.375,0.139,69.438,68.75,56.438,63.531,35.625,25.656,72,70,1000,200,0.035,205.625,128.375,81.188,0.223,71.75,73.813,56.563,58.781,0,45.906,72,70,1000,200,0.032,194.75,74.875,74.375,0.034,69.563,69.438,57.469,63.625,29.719,35.063,72,70,1000,200,0.034,200.5,120.125,81.0,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,0.0,2.73,0.0,6.568,0.539,0.237,0.711,1.515,0.002,0.943
5302008,617,1,1,3,1,100,22.706,100.0,100.0,100.0,1,1,557.54,234.261,0.011,13.31,0,80,55,1.4,797.875,828.8,1418.878,902.715,55.04,62.934,70.499,63.011,51.798,1.406,1.737,0.318,64.462,51.501,91.266,57.448,60.953,62.046,103.238,86.856,103.691,37.61,54.869,41.095,-10.82,92.438,99.938,70.063,68.813,55.5,66.5,11.313,0,72,70,1000,200,0.106,204.375,117.938,82.313,0.141,69.438,68.813,56.344,65.938,35.813,25.953,72,70,1000,200,0.034,203.75,130.375,83.188,0.229,71.75,73.813,56.563,58.781,0,45.406,72,70,1000,200,0.032,200.625,74.875,74.563,0.034,69.563,69.313,57.406,64.813,29.859,34.281,72,70,1000,200,0.036,206.625,123.125,74.375,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.688,0.0,6.439,0.558,0.234,0.725,1.555,0.002,1.371
5302008,618,1,1,3,1,100,22.989,100.0,100.0,100.0,1,1,548.17,235.432,0.011,13.354,0,80,55,1.4,780.25,853.097,1423.637,897.214,55.148,63.252,70.814,63.223,51.69,1.413,1.748,0.311,64.324,51.528,91.097,57.336,60.966,62.046,103.09,86.643,103.543,37.536,54.765,41.022,-10.82,92.438,99.938,70.063,68.813,55.688,66.563,11.313,0,72,70,1000,200,0.099,198.875,118.125,82.188,0.139,69.625,68.875,56.344,67.938,24.594,26.25,72,70,1000,200,0.033,201.625,130.875,88.438,0.2,71.75,73.813,56.563,58.625,0,44.625,72,70,1000,200,0.035,205.75,74.875,74.25,0.037,69.563,69.313,57.469,66.375,30.016,34.719,72,70,1000,200,0.034,205.625,123.813,78.25,0.193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.702,0.0,6.462,0.548,0.235,0.721,1.221,0.003,1.268
5302008,619,1,1,3,1,100,22.558,100.0,100.0,100.0,1,1,539.971,231.918,0.011,13.324,0,80,55,1.4,780.25,784.794,1396.696,871.15,54.932,62.934,70.709,62.906,51.583,1.413,1.73,0.315,64.502,51.499,91.266,57.252,60.94,61.939,103.016,86.856,103.469,37.61,54.765,41.095,-10.82,92.438,99.938,70.063,68.813,55.5,66.25,11.305,0,72,70,1000,200,0.102,198.5,117.938,82.188,0.154,69.625,69.188,56.438,68.75,24.688,26.281,72,70,1000,200,0.033,200.875,130.875,92.75,0.198,71.625,73.75,56.563,58.781,0,45.906,72,70,1000,200,0.032,200.625,74.813,74.375,0.035,69.563,69.375,57.469,67.875,30.156,35.781,72,70,1000,200,0.031,197.5,124.125,82.563,0.195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.707,0.0,6.445,0.54,0.232,0.795,1.086,0.002,1.168
5302008,620,1,1,3,1,100,22.788,100.0,100.0,100.0,1,1,530.6,233.089,0.011,13.31,0,80,55,1.4,791.125,789.036,1431.574,869.747,55.04,62.934,70.709,63.011,51.69,1.402,1.712,0.315,64.352,51.449,91.294,57.14,60.953,62.046,102.868,86.749,103.395,37.536,54.765,41.022,-10.82,92.563,100.0,70.063,68.75,55.688,66.25,11.297,0,72,70,1000,200,0.106,204.125,118.125,82.188,0.139,69.813,69.375,56.344,69.0,21.891,27.375,72,70,1000,200,0.031,191.5,130.875,94.375,0.168,71.75,73.75,56.563,58.625,0,46.281,72,70,1000,200,0.031,193.375,74.813,74.375,0.034,69.563,69.375,57.469,68.75,30.297,36.0,72,70,1000,200,0.031,194.25,124.188,85.438,0.181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.693,0.0,6.441,0.531,0.233,0.721,0.882,0.002,1.011
5302008,621,1,1,3,1,100,22.557,100.0,100.0,100.0,1,1,535.286,241.288,0.011,13.266,0,80,55,1.4,807.5,833.079,1433.163,893.578,54.932,62.934,70.499,63.011,51.583,1.44,1.766,0.315,64.35,51.509,91.294,57.0,60.927,61.939,102.868,86.643,103.321,37.536,54.66,41.095,-10.82,92.563,99.938,69.938,68.688,55.406,66.25,14.156,0,72,70,1000,200,0.105,203.625,118.125,82.188,0.14,69.813,69.5,56.344,68.375,21.953,26.453,72,70,1000,200,0.034,196.625,130.5,94.375,0.099,71.75,73.75,56.563,58.625,0,44.875,72,70,1000,200,0.034,204.5,74.813,74.375,0.034,69.688,69.5,57.469,69.563,26.641,35.406,72,70,1000,200,0.033,197.875,124.313,87.063,0.197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,0.0,2.757,0.0,6.554,0.535,0.241,0.727,0.515,0.002,1.058
5302008,622,1,1,3,1,100,22.788,100.0,100.0,100.0,1,1,558.712,236.603,0.011,13.31,0,80,55,1.4,812.375,863.135,1450.65,914.845,55.04,62.934,70.709,63.011,51.69,1.402,1.751,0.307,64.381,51.506,91.238,57.112,60.92,62.046,102.72,86.643,103.174,37.536,54.765,41.022,-10.82,92.563,99.938,69.938,68.688,55.5,66.5,14.172,0,72,70,1000,200,0.101,200.0,118.125,82.188,0.14,69.938,69.625,56.344,67.188,21.984,25.422,72,70,1000,200,0.035,206.5,129.75,94.25,0.099,71.688,73.688,56.5,58.625,0,44.688,72,70,1000,200,0.035,203.125,74.75,74.375,0.034,69.75,69.625,57.406,69.938,24.016,34.469,72,70,1000,200,0.036,205.5,124.438,87.75,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.693,0.0,6.441,0.559,0.237,0.727,0.506,0.002,0.984
5302008,623,1,1,3,1,100,22.796,100.0,100.0,100.0,1,1,536.457,233.089,0.011,13.368,0,80,55,1.4,812.375,830.226,1431.574,890.8,54.932,62.934,70.604,63.011,51.69,1.402,1.766,0.307,64.235,51.445,91.182,57.056,60.94,62.046,102.572,86.537,103.1,37.463,54.765,40.949,-10.82,92.688,99.938,69.938,68.688,55.406,66.25,14.172,0,72,70,1000,200,0.1,196.75,118.125,82.188,0.143,69.938,69.625,56.438,65.938,18.109,25.609,72,70,1000,200,0.035,205.25,128.625,94.875,0.055,71.688,73.75,56.563,58.625,0,46.094,72,70,1000,200,0.03,195.375,74.813,74.375,0.041,69.75,69.688,57.406,70.375,24.094,34.5,72,70,1000,200,0.035,207.125,124.438,88.0,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.693,0.0,6.469,0.536,0.233,0.742,0.267,0.003,1.077
5302008,624,1,1,3,1,100,22.32,100.0,100.0,100.0,1,1,554.026,233.089,0.011,13.368,0,80,55,1.4,804.25,863.135,1441.107,907.124,54.932,62.934,70.814,63.011,51.69,1.387,1.751,0.311,64.294,51.404,91.21,57.056,60.92,62.046,102.424,86.537,102.952,37.463,54.765,40.949,-10.82,92.688,99.938,70.063,68.688,55.5,66.25,11.305,0,72,70,1000,200,0.106,202.875,118.125,82.188,0.135,69.813,69.5,56.344,65.063,22.031,26.094,72,70,1000,200,0.033,202.375,127.313,94.938,0.054,71.75,73.688,56.563,58.625,0,45.063,72,70,1000,200,0.034,203.375,74.813,74.375,0.037,69.938,69.813,57.406,70.375,17.516,34.781,72,70,1000,200,0.034,204.625,124.188,87.875,0.099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.693,0.0,6.469,0.554,0.233,0.701,0.252,0.002,0.518
5302008,625,1,1,3,1,100,22.707,100.0,100.0,100.0,1,1,524.744,237.775,0.011,13.266,0,80,55,1.4,788.125,855.963,1426.811,899.594,55.04,62.934,70.709,62.906,51.69,1.341,1.712,0.304,64.361,51.471,91.125,57.0,60.881,62.046,102.424,86.537,102.878,37.463,54.765,40.949,-10.82,92.688,99.938,70.063,68.75,55.406,66.5,14.156,0,72,70,1000,200,0.103,201.375,118.125,82.313,0.127,69.813,69.438,56.344,64.25,22.078,26.375,72,70,1000,200,0.032,200.375,126.5,94.938,0.055,71.75,73.688,56.563,58.625,0,44.938,72,70,1000,200,0.035,201.625,74.813,74.25,0.041,69.938,69.938,57.406,69.563,17.531,35.594,72,70,1000,200,0.032,198.875,123.0,87.938,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.673,0.0,6.42,0.525,0.238,0.657,0.25,0.003,0.313
5302008,626,1,1,3,1,100,22.718,100.0,100.0,100.0,1,1,532.943,235.432,0.011,13.295,0,80,55,1.4,788.125,781.968,1417.292,860.866,55.04,62.934,70.709,63.011,51.69,1.452,1.64,0.311,64.368,51.697,91.406,57.028,60.881,62.046,102.276,86.431,102.804,37.536,54.765,41.022,-10.82,92.625,100.0,70.063,68.688,55.5,66.25,11.281,0,72,70,1000,200,0.1,197.375,118.125,82.188,0.154,69.813,69.313,56.344,63.406,22.141,27.203,72,70,1000,200,0.03,194.5,125.563,94.875,0.055,71.688,73.688,56.563,58.781,0,45.781,72,70,1000,200,0.031,197.375,74.813,74.375,0.037,70.0,69.875,57.406,68.188,14.789,36.031,72,70,1000,200,0.031,194.125,122.0,87.938,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.69,0.0,6.433,0.533,0.235,0.799,0.243,0.002,0.305
5302008,627,1,1,3,1,100,22.471,100.0,100.0,100.0,1,1,527.086,230.747,0.011,13.281,0,80,55,1.4,785.25,818.829,1420.464,884.742,55.04,62.934,70.709,63.011,51.69,1.463,1.722,0.311,64.361,51.519,91.322,57.112,60.869,62.046,102.128,86.537,102.656,37.536,54.765,41.022,-10.82,92.688,100.0,70.063,68.688,55.5,66.25,11.273,0,72,70,1000,200,0.106,204.125,118.125,82.188,0.141,69.75,69.188,56.438,62.594,25.063,26.938,72,70,1000,200,0.032,194.0,124.625,94.563,0.054,71.688,73.688,56.563,58.625,0,44.688,72,70,1000,200,0.034,205.75,74.813,74.375,0.031,70.0,69.813,57.406,67.125,14.789,35.656,72,70,1000,200,0.032,196.125,121.438,87.938,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.687,0.0,6.427,0.527,0.231,0.732,0.234,0.002,0.3
5302008,628,1,1,3,1,100,22.682,100.0,100.0,100.0,1,1,544.656,238.946,0.011,13.281,0,80,55,1.4,808.25,834.507,1429.986,889.646,55.04,62.934,70.604,63.117,51.583,1.372,1.672,0.304,64.339,51.496,91.238,57.14,60.894,62.046,102.128,86.537,102.583,37.39,54.66,40.876,-10.82,92.563,99.938,70.063,68.75,55.5,66.25,11.266,0,72,70,1000,200,0.101,200.0,118.125,82.188,0.145,69.625,68.938,56.25,62.313,28.828,25.422,72,70,1000,200,0.035,205.5,124.313,94.0,0.118,71.688,73.688,56.563,58.625,0,45.344,72,70,1000,200,0.034,197.75,74.75,74.25,0.031,69.938,69.813,57.281,66.313,17.516,35.625,72,70,1000,200,0.033,196.625,120.688,87.875,0.053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.681,0.0,6.427,0.545,0.239,0.753,0.516,0.002,0.251
5302008,629,1,1,3,1,100,22.411,100.0,100.0,100.0,1,1,538.799,235.432,0.011,13.354,0,80,55,1.4,808.25,810.299,1423.637,892.628,54.932,62.934,70.604,63.011,51.69,1.417,1.697,0.307,64.284,51.431,91.238,57.28,60.869,62.046,101.906,86.537,102.435,37.39,54.765,40.949,-10.82,92.563,99.938,70.063,68.688,55.5,66.25,11.273,0,72,70,1000,200,0.1,197.125,118.125,82.125,0.139,69.438,68.875,56.344,62.938,36.656,25.563,72,70,1000,200,0.035,206.125,126.5,85.5,0.209,71.688,73.688,56.563,58.625,0,45.719,72,70,1000,200,0.031,198.125,74.813,74.25,0.034,70.0,69.75,57.406,65.5,17.516,35.031,72,70,1000,200,0.034,200.5,120.0,87.688,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.735,0.0,6.598,0.539,0.235,0.723,1.234,0.003,0.271
5302008,630,1,1,3,1,100,22.632,100.0,100.0,100.0,1,1,537.628,238.946,0.011,13.354,0,80,55,1.4,789.5,863.135,1433.163,906.161,55.04,62.828,70.499,62.906,51.69,1.387,1.758,0.315,64.329,51.384,91.153,57.252,60.869,61.939,101.832,86.325,102.361,37.39,54.66,40.949,-10.82,92.563,99.938,70.063,68.688,55.406,66.25,11.258,0,72,70,1000,200,0.105,203.375,117.938,82.125,0.141,69.438,68.813,56.344,65.25,36.844,25.984,72,70,1000,200,0.034,202.875,129.75,82.375,0.256,71.688,73.75,56.5,58.625,0,44.75,72,70,1000,200,0.034,205.125,74.813,74.375,0.034,69.75,69.625,57.406,64.813,24.203,34.5,72,70,1000,200,0.036,203.875,119.375,86.875,0.064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.752,0.0,6.598,0.538,0.239,0.729,1.745,0.002,0.3
5302008,631,1,1,3,1,100,22.378,100.0,100.0,100.0,1,1,527.086,234.261,0.011,13.281,0,80,55,1.4,793.5,835.934,1434.751,891.364,54.932,62.934,70.604,63.011,51.583,1.402,1.737,0.315,64.351,51.465,91.069,57.224,60.869,61.939,101.758,86.325,102.287,37.463,54.765,40.949,-10.82,92.625,99.938,69.938,68.688,55.5,66.25,14.125,0,72,70,1000,200,0.099,198.625,118.125,82.125,0.142,69.625,68.938,56.344,67.813,29.297,26.516,72,70,1000,200,0.032,199.625,131.0,87.813,0.228,71.688,73.75,56.563,58.625,0,45.875,72,70,1000,200,0.032,193.5,74.75,74.25,0.042,69.75,69.563,57.406,64.25,24.281,34.469,72,70,1000,200,0.035,207.25,119.25,84.813,0.077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,2.676,0.0,6.427,0.527,0.234,0.738,1.417,0.003,0.383
5302008,632,1,1,3,1,100,22.072,100.0,100.0,100.0,1,1,528.258,233.089,0.011,13.295,0,80,55,1.4,813.375,806.039,1418.878,864.958,54.825,62.934,70.604,63.011,51.476,1.394,1.762,0.304,64.264,51.467,91.182,57.224,60.843,61.939,101.758,86.218,102.213,37.39,54.66,40.803,-10.82,92.625,100.0,69.938,68.625,55.406,66.25,14.141,0,72,70,1000,200,0.1,196.625,118.125,82.125,0.163,69.75,69.25,56.344,69.125,25.75,27.375,72,70,1000,200,0.031,190.75,131.375,93.438,0.186,71.688,73.688,56.563,58.625,0,45.156,72,70,1000,200,0.033,202.375,74.813,74.25,0.032,69.688,69.5,57.406,64.0,30.906,35.75,72,70,1000,200,0.031,199.0,119.875,80.063,0.128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.627,0.0,6.299,0.528,0.233,0.847,1.015,0.003,0.736
5302008,633,1,1,3,1,100,22.44,100.0,100.0,100.0,1,1,537.628,235.432,0.011,13.295,0,80,55,1.4,803.0,841.649,1418.878,894.996,54.932,62.828,70.604,62.906,51.583,1.398,1.697,0.315,64.316,51.441,91.266,57.084,60.83,61.939,101.536,86.218,102.066,37.39,54.66,40.876,-10.82,92.563,99.938,69.938,68.688,55.5,66.563,14.156,0,72,70,1000,200,0.106,202.25,118.25,82.188,0.166,69.75,69.438,56.438,69.313,22.969,26.375,72,70,1000,200,0.034,197.875,131.125,95.5,0.161,71.688,73.688,56.563,58.625,0,44.813,72,70,1000,200,0.035,203.25,74.75,74.25,0.037,69.563,69.375,57.406,64.5,31.047,36.063,72,70,1000,200,0.031,193.875,122.313,75.688,0.159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.684,0.0,6.434,0.538,0.235,0.865,0.825,0.003,1.069
5302008,634,1,1,3,1,100,21.871,100.0,100.0,100.0,1,1,529.429,235.432,0.011,13.31,0,80,55,1.4,808.875,818.829,1441.107,896.37,54.825,62.828,70.604,62.8,51.476,1.406,1.769,0.311,64.228,51.356,91.266,57.112,60.83,61.939,101.536,86.218,101.992,37.39,54.66,40.876,-10.82,92.563,99.938,69.75,68.75,55.406,67.125,21.625,0,72,70,1000,200,0.105,204.125,118.438,83.313,0.212,69.813,69.625,56.344,68.875,23.016,25.453,72,70,1000,200,0.035,204.625,131.0,95.313,0.134,71.75,73.688,56.563,58.625,0,45.875,72,70,1000,200,0.032,195.0,74.813,74.25,0.034,69.563,69.313,57.469,65.688,31.188,35.625,72,70,1000,200,0.032,196.375,123.313,77.813,0.241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.687,0.0,6.441,0.529,0.235,1.075,0.688,0.003,1.581
5302008,635,1,1,3,1,100,21.732,100.0,100.0,100.0,1,1,548.17,238.946,0.011,13.324,0,80,55,1.4,808.875,825.949,1422.05,882.251,54.932,62.828,70.604,62.8,51.583,1.425,1.73,0.322,64.309,51.482,91.238,57.0,60.817,61.832,101.389,86.112,101.844,37.39,54.66,40.803,-10.82,92.625,99.938,69.938,68.75,55.406,67.688,14.234,0,72,70,1000,200,0.103,201.875,118.5,85.813,0.207,69.938,69.688,56.344,67.688,19.141,25.578,72,70,1000,200,0.035,205.875,130.125,94.938,0.098,71.688,73.688,56.563,58.781,0,45.656,72,70,1000,200,0.031,198.5,74.75,74.25,0.033,69.563,69.375,57.406,67.625,36.031,35.125,72,70,1000,200,0.034,199.375,124.125,82.063,0.243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.633,0.0,6.313,0.548,0.239,0.977,0.496,0.002,1.473
5302008,636,1,1,3,1,100,21.874,100.0,100.0,100.0,1,1,550.513,238.946,0.011,13.266,0,80,55,1.4,807.75,853.097,1449.059,895.122,54.932,62.934,70.709,62.906,51.583,1.41,1.694,0.315,64.389,51.481,91.041,57.056,60.804,61.939,101.241,86.218,101.77,37.316,54.66,40.803,-10.82,92.563,99.938,70.063,68.75,55.406,67.813,8.625,0,72,70,1000,200,0.1,196.625,118.5,87.813,0.176,69.938,69.688,56.344,66.563,19.156,26.078,72,70,1000,200,0.034,202.625,129.5,94.875,0.055,71.688,73.688,56.5,58.5,0,44.625,72,70,1000,200,0.035,206.375,74.75,74.25,0.041,69.563,69.438,57.406,69.25,31.484,34.406,72,70,1000,200,0.036,208.0,124.438,88.563,0.251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.667,0.0,6.422,0.551,0.239,0.78,0.274,0.003,1.298
5302008,637,1,1,3,1,100,21.787,100.0,100.0,100.0,1,1,557.54,237.775,0.011,13.324,0,80,55,1.4,796.375,803.201,1420.464,886.561,54.932,62.828,70.709,62.906,51.476,1.417,1.719,0.315,64.344,51.483,91.125,56.916,60.791,61.939,101.167,86.112,101.696,37.316,54.66,40.876,-10.82,92.563,100.0,70.063,68.688,55.5,67.5,11.352,0,72,70,1000,200,0.106,204.125,118.5,87.625,0.175,69.938,69.688,56.344,65.313,19.172,27.172,72,70,1000,200,0.03,194.875,127.813,94.938,0.055,71.688,73.688,56.5,58.625,0,45.656,72,70,1000,200,0.033,195.375,74.75,74.25,0.04,69.688,69.563,57.406,70.375,27.828,35.625,72,70,1000,200,0.032,198.5,124.75,91.375,0.256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.735,0.0,6.585,0.558,0.238,0.78,0.26,0.003,1.231
5302008,638,1,1,3,1,100,21.412,100.0,100.0,100.0,1,1,531.772,240.117,0.011,13.295,0,80,55,1.4,788.375,772.091,1415.706,862.536,54.825,62.934,70.814,62.906,51.583,1.368,1.74,0.315,64.375,51.521,91.153,57.056,60.817,61.939,101.093,86.112,101.622,37.316,54.66,40.803,-10.82,92.563,100.0,70.063,68.875,55.406,67.438,11.344,0,72,70,1000,200,0.099,196.375,118.438,86.375,0.175,69.938,69.563,56.344,64.625,19.188,27.281,72,70,1000,200,0.031,191.125,126.688,95.063,0.055,71.688,73.688,56.5,58.625,0,45.656,72,70,1000,200,0.032,199.0,74.75,74.25,0.042,69.75,69.75,57.406,71.063,25.188,36.031,72,70,1000,200,0.031,195.125,124.938,92.688,0.24,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.673,0.0,6.436,0.532,0.24,0.81,0.251,0.003,1.116
5302008,639,1,1,3,1,100,21.08,100.0,100.0,100.0,1,1,551.684,234.261,0.011,13.324,0,80,55,1.4,788.375,835.934,1425.224,890.152,54.717,62.828,70.814,62.906,51.583,1.379,1.769,0.315,64.524,51.629,91.182,56.916,60.817,61.724,101.167,86.112,101.549,37.39,54.66,40.803,-10.82,92.5,100.0,70.063,68.875,55.406,67.25,11.328,0,72,70,1000,200,0.106,202.125,118.438,85.813,0.171,69.813,69.438,56.344,63.656,23.125,25.344,72,70,1000,200,0.035,206.875,125.875,94.938,0.055,71.688,73.688,56.5,58.625,0,44.594,72,70,1000,200,0.035,206.625,74.75,74.25,0.036,69.75,69.938,57.406,71.563,25.266,36.0,72,70,1000,200,0.031,194.25,124.813,92.938,0.216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.633,0.0,6.313,0.552,0.234,0.806,0.245,0.003,0.992
5302008,640,1,1,3,1,100,20.852,100.0,100.0,100.0,1,1,528.258,236.603,0.011,13.31,0,80,55,1.4,786.375,815.984,1429.986,897.222,54.825,62.828,70.709,62.906,51.476,1.429,1.766,0.318,64.407,51.504,91.21,56.916,60.817,61.724,100.945,86.006,101.401,37.316,54.556,40.73,-10.82,92.563,99.938,70.125,68.875,55.406,67.25,8.563,0,72,70,1000,200,0.102,200.875,118.438,85.438,0.153,69.75,69.313,56.344,62.938,26.047,25.656,72,70,1000,200,0.035,205.25,124.938,94.938,0.05,71.688,73.625,56.5,58.625,0,45.406,72,70,1000,200,0.034,197.375,74.75,74.25,0.034,69.938,70.063,57.406,71.063,18.656,35.656,72,70,1000,200,0.032,196.5,124.5,92.125,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.636,0.0,6.308,0.528,0.237,0.729,0.216,0.002,0.583
5302008,641,1,1,3,1,100,21.181,100.0,100.0,100.0,1,1,527.086,231.918,0.011,13.251,0,80,55,1.4,804.375,804.62,1404.613,877.059,54.932,62.722,70.604,62.8,51.583,1.375,1.719,0.315,64.254,51.495,91.322,57.0,60.817,61.939,100.797,86.006,101.327,37.39,54.765,40.73,-10.82,92.625,99.938,70.063,68.875,55.406,67.188,11.266,0,72,70,1000,200,0.1,197.25,118.313,85.438,0.154,69.75,69.125,56.25,62.406,26.125,25.797,72,70,1000,200,0.034,204.25,124.0,94.688,0.05,71.688,73.625,56.5,58.625,0,45.875,72,70,1000,200,0.031,197.5,74.625,74.25,0.042,70.0,70.188,57.406,69.875,15.914,35.25,72,70,1000,200,0.034,199.25,123.125,92.188,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.547,0.0,6.144,0.527,0.232,0.731,0.211,0.002,0.357
5302008,642,1,1,3,1,100,20.832,100.0,100.0,100.0,1,1,545.827,233.089,0.011,13.281,0,80,55,1.4,804.375,864.57,1420.464,899.925,54.825,62.828,70.709,62.8,51.583,1.391,1.719,0.322,64.343,51.473,91.153,57.112,60.817,61.939,100.723,86.006,101.253,37.316,54.765,40.803,-10.82,92.563,99.938,70.125,68.875,55.406,67.188,8.5,0,72,70,1000,200,0.105,203.0,118.438,84.813,0.144,69.625,69.0,56.344,61.875,29.891,26.359,72,70,1000,200,0.033,200.375,123.688,94.0,0.141,71.688,73.688,56.5,58.625,0,44.781,72,70,1000,200,0.034,204.875,74.75,74.188,0.038,70.0,70.125,57.406,68.438,15.906,34.125,72,70,1000,200,0.036,208.5,122.5,92.0,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.654,0.0,6.429,0.546,0.233,0.699,0.604,0.003,0.273
5302008,643,1,1,3,1,100,20.955,100.0,100.0,100.0,1,1,541.142,233.089,0.021,13.31,0,80,55,1.4,815.125,850.232,1433.163,891.951,55.04,62.722,70.499,62.8,51.583,1.417,1.722,0.311,64.398,51.518,91.21,57.252,60.804,61.724,100.649,85.9,101.179,37.316,54.765,40.73,-10.82,92.5,99.938,70.125,68.875,55.406,67.125,8.477,0,72,70,1000,200,0.098,197.375,118.313,84.625,0.141,69.438,68.875,56.344,62.938,37.75,26.75,72,70,1000,200,0.031,197.875,126.563,83.563,0.239,71.688,73.625,56.5,58.781,0,44.906,72,70,1000,200,0.035,201.125,74.75,74.25,0.034,70.125,70.063,57.406,67.313,13.031,34.656,72,70,1000,200,0.035,205.5,121.438,91.75,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,2.604,0.0,6.308,0.541,0.233,0.686,1.48,0.002,0.248
5302008,644,1,1,3,1,100,20.832,100.0,100.0,100.0,1,1,529.429,231.918,0.011,13.324,0,80,55,1.4,812.75,763.641,1384.042,858.125,54.825,62.722,70.499,62.8,51.583,1.425,1.686,0.318,64.343,51.492,91.294,57.224,60.804,61.724,100.501,85.9,101.105,37.243,54.556,40.658,-10.82,92.438,100.0,70.063,68.875,55.5,66.563,11.188,0,72,70,1000,200,0.1,197.25,118.25,84.125,0.137,69.625,68.813,56.344,65.563,30.234,27.297,72,70,1000,200,0.031,192.625,129.625,81.625,0.236,71.688,73.625,56.5,58.625,0,46.063,72,70,1000,200,0.031,195.625,74.75,74.188,0.034,70.0,69.875,57.281,66.375,15.883,35.469,72,70,1000,200,0.032,199.5,120.688,91.313,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.628,0.0,6.317,0.529,0.232,0.675,1.63,0.003,0.246
5302008,645,1,1,3,1,100,20.709,100.0,100.0,100.0,1,1,551.684,235.432,0.011,13.295,0,80,55,1.4,802.25,835.934,1393.531,887.896,54.932,62.722,70.604,62.8,51.583,1.417,1.697,0.315,64.361,51.52,91.462,57.084,60.817,61.832,100.427,85.793,100.958,37.316,54.66,40.585,-10.82,92.438,99.938,70.063,68.875,55.406,66.5,11.172,0,72,70,1000,200,0.105,201.5,118.125,82.813,0.129,69.625,68.938,56.344,67.813,30.359,26.672,72,70,1000,200,0.033,195.875,130.75,87.938,0.229,71.688,73.688,56.5,58.625,0,44.844,72,70,1000,200,0.034,204.625,74.625,74.25,0.034,69.938,69.813,57.406,65.5,18.625,36.0,72,70,1000,200,0.031,193.625,120.0,90.25,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.506,0.0,6.033,0.552,0.235,0.658,1.41,0.002,0.249
5302008,646,1,1,3,1,100,20.38,100.0,100.0,100.0,1,1,536.457,235.432,0.011,13.324,0,80,55,1.4,802.25,840.219,1401.446,907.531,54.825,62.722,70.709,62.695,51.583,1.398,1.719,0.315,64.353,51.535,91.574,57.084,60.817,61.617,100.501,85.687,100.958,38.049,54.765,41.168,-10.82,92.438,99.938,70.063,68.875,55.406,66.25,11.156,0,72,70,1000,200,0.105,203.5,117.938,82.188,0.151,69.75,69.125,56.344,69.0,26.797,25.563,72,70,1000,200,0.035,204.5,131.0,92.75,0.204,71.688,73.625,56.5,58.625,0,45.344,72,70,1000,200,0.034,198.75,74.625,74.188,0.034,69.938,69.625,57.406,64.625,18.641,35.531,72,70,1000,200,0.033,196.625,119.5,89.25,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.486,0.0,5.768,0.536,0.235,0.78,1.123,0.002,0.253
5302008,647,1,1,3,1,100,20.79,100.0,100.0,100.0,1,1,543.485,235.432,0.011,13.324,0,80,55,1.4,795.125,806.039,1398.279,882.879,55.04,62.722,70.814,62.8,51.798,1.452,1.686,0.318,64.321,51.509,91.658,57.028,60.817,61.724,100.279,85.793,100.81,38.415,54.869,41.605,-10.82,92.438,100.0,70.063,68.813,55.406,66.25,11.141,0,72,70,1000,200,0.099,198.375,117.938,81.75,0.14,69.75,69.438,56.25,69.563,26.875,25.531,72,70,1000,200,0.035,206.625,131.0,94.563,0.186,71.688,73.625,56.563,58.625,0,46.188,72,70,1000,200,0.031,195.0,74.625,74.188,0.042,69.75,69.5,57.406,64.25,25.344,35.0,72,70,1000,200,0.034,201.125,119.688,86.813,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.583,0.0,5.898,0.543,0.235,0.732,0.975,0.003,0.441
5302008,648,1,1,3,1,100,20.814,100.0,100.0,100.0,1,1,542.313,234.261,0.011,13.368,0,80,55,1.4,793.0,855.963,1406.197,908.161,55.04,62.616,70.814,62.695,51.905,1.391,1.758,0.322,64.42,51.554,91.799,56.972,60.843,61.724,100.205,85.687,100.662,38.635,54.869,41.823,-10.82,92.5,99.875,70.063,68.75,55.5,66.188,11.125,0,72,70,1000,200,0.103,199.5,117.938,81.688,0.139,69.75,69.688,56.344,69.625,24.063,25.688,72,70,1000,200,0.035,204.875,130.875,95.063,0.135,71.75,73.625,56.563,58.625,0,44.875,72,70,1000,200,0.034,203.875,74.625,74.25,0.034,69.688,69.438,57.406,63.938,28.172,34.344,72,70,1000,200,0.036,205.75,119.875,81.25,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,2.625,0.0,5.914,0.542,0.234,0.728,0.696,0.002,0.792
5302008,649,1,1,3,1,100,21.129,100.0,100.0,100.0,1,1,549.341,235.432,0.011,13.31,0,80,55,1.4,783.375,853.097,1415.706,911.714,55.04,62.51,70.709,62.8,52.012,1.421,1.733,0.315,64.406,51.497,91.883,57.0,60.843,61.724,100.279,85.687,100.662,38.782,55.078,41.823,-10.82,92.5,99.938,69.938,68.813,55.688,66.25,13.992,0,72,70,1000,200,0.103,201.375,117.938,81.5,0.146,69.813,69.75,56.344,68.875,24.109,26.047,72,70,1000,200,0.033,203.25,130.375,94.688,0.099,71.688,73.563,56.688,58.625,0,45.406,72,70,1000,200,0.034,197.0,74.625,74.188,0.034,69.563,69.438,57.406,64.5,36.75,34.656,72,70,1000,200,0.034,205.5,122.5,75.313,0.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.034,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.484,0.0,5.616,0.549,0.235,0.768,0.508,0.002,1.388
5302008,650,1,1,3,1,100,21.291,100.0,100.0,100.0,1,1,525.915,233.089,0.011,13.324,0,80,55,1.4,783.375,793.281,1395.114,857.089,55.148,62.722,70.814,62.695,52.119,1.368,1.762,0.322,64.421,51.488,92.023,57.112,60.83,61.617,99.983,85.581,100.441,38.782,55.078,41.896,-10.82,92.5,100.0,69.938,68.75,55.688,66.5,14.008,0,72,70,1000,200,0.099,196.5,117.938,81.5,0.167,69.938,69.813,56.438,67.375,20.219,26.156,72,70,1000,200,0.033,202.5,129.625,94.563,0.075,71.688,73.563,56.563,58.625,0,45.688,72,70,1000,200,0.032,198.125,74.625,74.188,0.037,69.563,69.375,57.469,66.188,32.219,35.781,72,70,1000,200,0.031,197.5,123.875,78.0,0.233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,2.546,0.0,5.757,0.526,0.233,0.879,0.378,0.002,1.541
5302008,651,1,1,3,1,100,21.747,100.0,100.0,100.0,1,1,513.031,233.089,0.011,13.251,0,80,55,1.4,804.625,797.53,1403.029,868.947,55.255,62.616,70.709,62.8,52.226,1.406,1.701,0.315,64.388,51.559,92.023,57.112,60.817,61.724,99.983,85.581,100.441,38.928,55.183,42.114,-10.82,92.563,100.0,69.938,68.813,55.688,67.125,14.055,0,72,70,1000,200,0.104,200.125,118.25,82.688,0.198,69.938,69.75,56.438,66.125,20.234,27.094,72,70,1000,200,0.03,194.375,128.5,94.688,0.074,71.688,73.625,56.688,58.781,0,44.938,72,70,1000,200,0.034,204.0,74.438,74.188,0.035,69.563,69.375,57.469,68.063,32.375,36.063,72,70,1000,200,0.031,194.125,124.313,83.938,0.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.597,0.0,5.858,0.513,0.233,1.017,0.36,0.001,1.391
5302008,652,1,1,3,1,100,22.046,100.0,100.0,100.0,1,1,532.943,234.261,0.011,13.339,0,80,55,1.4,805.0,811.719,1401.446,879.757,55.255,62.616,70.709,62.695,52.226,1.425,1.737,0.315,64.353,51.526,91.967,57.168,60.804,61.617,99.835,85.581,100.367,39.148,55.078,42.187,-10.82,92.5,100.0,69.938,68.813,55.813,67.5,14.078,0,72,70,1000,200,0.104,202.75,118.438,85.063,0.196,69.938,69.688,56.563,65.313,20.25,27.234,72,70,1000,200,0.031,192.0,127.688,94.938,0.068,71.688,73.563,56.688,58.781,0,45.406,72,70,1000,200,0.034,197.375,74.625,74.188,0.037,69.688,69.5,57.469,69.563,28.719,35.719,72,70,1000,200,0.032,195.625,124.5,89.063,0.245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,0.0,2.545,0.0,5.624,0.533,0.234,0.945,0.321,0.002,1.251
5302008,653,1,1,3,1,100,22.345,100.0,100.0,100.0,1,1,544.656,229.575,0.011,13.368,0,80,55,1.4,806.625,804.62,1418.878,894.192,55.363,62.616,70.709,62.695,52.226,1.356,1.744,0.326,64.297,51.459,91.967,57.364,60.804,61.617,99.909,85.581,100.293,39.295,54.974,42.406,-10.82,92.5,99.938,70.063,68.75,55.813,67.938,11.203,0,72,70,1000,200,0.099,196.125,118.5,87.125,0.167,69.938,69.625,56.563,64.625,20.266,26.125,72,70,1000,200,0.035,199.75,126.688,94.875,0.073,71.688,73.5,56.688,58.781,0,45.844,72,70,1000,200,0.031,197.25,74.625,74.188,0.035,69.688,69.625,57.469,70.375,28.844,35.156,72,70,1000,200,0.034,199.625,124.5,90.938,0.247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.146,0.0,2.652,0.0,5.77,0.545,0.23,0.757,0.335,0.002,1.195
5302008,654,1,1,3,1,100,22.991,100.0,100.0,100.0,1,1,538.799,236.603,0.011,13.281,0,80,55,1.4,806.625,834.507,1420.464,900.046,55.363,62.616,70.709,62.695,52.226,1.383,1.791,0.315,64.396,51.519,91.939,57.336,60.817,61.617,99.613,85.475,100.145,39.368,55.078,42.479,-10.82,92.563,99.938,70.063,68.938,55.813,67.688,11.172,0,72,70,1000,200,0.103,199.0,118.438,87.0,0.171,69.813,69.438,56.563,64.063,24.219,25.391,72,70,1000,200,0.035,206.0,125.938,94.063,0.072,71.688,73.563,56.813,58.781,0,44.844,72,70,1000,200,0.034,205.125,74.625,74.188,0.037,69.75,69.688,57.469,71.063,26.188,34.688,72,70,1000,200,0.035,203.375,124.75,91.75,0.248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,2.63,0.0,5.732,0.539,0.237,0.776,0.331,0.002,1.18
5302008,655,1,1,3,1,100,23.1,100.0,100.0,100.0,1,1,555.198,234.261,0.011,13.368,0,80,55,1.4,803.25,855.963,1412.535,910.858,55.363,62.616,70.604,62.589,52.226,1.417,1.784,0.318,64.373,51.534,91.799,57.364,60.843,61.509,99.539,85.369,100.071,39.441,55.078,42.551,-10.82,92.563,99.938,70.125,68.875,55.813,67.25,8.414,0,72,70,1000,200,0.104,202.25,118.313,86.0,0.143,69.813,69.375,56.563,63.75,24.266,25.734,72,70,1000,200,0.035,204.5,125.313,91.938,0.072,71.688,73.563,56.688,58.906,0,44.906,72,70,1000,200,0.035,201.875,74.625,74.188,0.034,69.938,69.938,57.469,71.375,19.625,34.344,72,70,1000,200,0.035,207.875,124.5,92.0,0.164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.659,0.0,5.768,0.555,0.234,0.667,0.346,0.002,0.768
5302008,656,1,1,3,1,100,23.766,100.0,100.0,100.0,1,1,551.684,240.117,0.011,13.324,0,80,55,1.4,800.625,803.201,1442.697,875.362,55.363,62.616,70.709,62.589,52.226,1.394,1.755,0.311,64.488,51.562,91.827,57.336,60.804,61.509,99.539,85.475,100.071,39.588,55.183,42.697,-10.82,92.563,100.0,70.125,68.875,55.813,67.125,8.383,0,72,70,1000,200,0.099,195.75,118.25,84.813,0.151,69.75,69.375,56.563,63.531,27.203,25.984,72,70,1000,200,0.034,203.0,124.938,89.688,0.077,71.688,73.625,56.813,58.906,0,45.969,72,70,1000,200,0.031,196.875,74.625,74.188,0.034,69.938,70.063,57.469,71.0,19.641,35.688,72,70,1000,200,0.031,198.25,124.438,91.75,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,2.656,0.0,5.747,0.552,0.24,0.729,0.391,0.002,0.707
5302008,657,1,1,3,1,100,23.914,100.0,100.0,100.0,1,1,536.457,230.747,0.011,13.368,0,80,55,1.4,815.0,817.407,1406.197,873.806,55.471,62.616,70.604,62.589,52.333,1.41,1.73,0.322,64.415,51.533,91.883,57.448,60.791,61.617,99.539,85.475,99.997,39.734,55.183,42.697,-10.82,92.563,100.0,70.125,68.938,55.906,66.875,8.344,0,72,70,1000,200,0.103,199.125,118.313,83.875,0.147,69.75,69.25,56.563,63.406,27.281,26.375,72,70,1000,200,0.033,200.375,124.938,87.063,0.099,71.688,73.625,56.813,58.781,0,45.094,72,70,1000,200,0.034,202.875,74.438,74.188,0.034,70.0,70.188,57.594,70.25,16.906,35.969,72,70,1000,200,0.032,194.5,123.688,90.438,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,0.0,2.564,0.0,5.495,0.536,0.231,0.731,0.54,0.001,0.465
5302008,658,1,1,3,1,100,24.831,100.0,100.0,100.0,1,1,527.086,235.432,0.011,13.354,0,80,55,1.4,803.125,828.8,1401.446,895.507,55.471,62.51,70.604,62.483,52.333,1.375,1.701,0.315,64.467,51.555,91.911,57.476,60.791,61.509,99.317,85.369,99.85,39.807,55.183,42.77,-10.82,92.563,100.0,70.063,68.875,55.906,66.625,8.305,0,72,70,1000,200,0.104,203.125,118.125,83.438,0.129,69.75,69.125,56.75,63.219,27.359,26.25,72,70,1000,200,0.033,201.25,125.25,84.875,0.099,71.75,73.563,56.906,58.781,0,45.281,72,70,1000,200,0.035,199.25,74.438,74.188,0.042,70.125,70.125,57.594,69.0,16.891,35.563,72,70,1000,200,0.033,196.75,123.0,89.063,0.096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,2.573,0.0,5.489,0.527,0.235,0.646,0.576,0.002,0.47
5302008,659,1,1,3,1,100,25.349,100.0,100.0,100.0,1,1,541.142,241.288,0.011,13.427,0,80,55,1.4,806.0,801.782,1444.287,865.491,55.471,62.51,70.604,62.695,52.333,1.429,1.751,0.315,64.443,51.554,91.939,57.588,60.791,61.509,99.169,85.369,99.702,39.881,55.183,42.916,-10.82,92.625,100.0,70.063,68.875,56.0,66.5,8.266,0,72,70,1000,200,0.098,197.0,117.938,82.375,0.125,69.625,69.063,56.75,63.531,31.109,26.484,72,70,1000,200,0.032,199.5,126.5,83.5,0.125,71.625,73.563,56.813,58.906,0,45.813,72,70,1000,200,0.031,197.625,74.438,74.063,0.034,70.125,70.063,57.594,67.938,14.008,34.844,72,70,1000,200,0.035,203.0,122.0,88.0,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.663,0.0,5.653,0.541,0.241,0.642,0.774,0.002,0.387
5302008,700,1,1,3,1,100,26.077,100.0,100.0,100.0,1,1,539.971,233.089,0.011,13.354,0,80,55,1.4,806.0,830.226,1410.95,890.624,55.471,62.51,70.604,62.589,52.333,1.417,1.74,0.326,64.492,51.588,91.967,57.673,60.804,61.509,99.169,85.156,99.628,39.954,55.183,42.988,-10.82,92.688,100.0,70.063,68.813,56.0,66.188,10.992,0,72,70,1000,200,0.103,199.375,117.938,81.125,0.125,69.625,69.063,56.75,64.0,27.578,26.859,72,70,1000,200,0.031,196.375,128.25,83.938,0.175,71.688,73.625,56.906,58.906,0,44.75,72,70,1000,200,0.035,205.5,74.438,74.063,0.033,70.0,69.875,57.594,67.0,16.859,34.438,72,70,1000,200,0.035,207.375,121.5,87.375,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.66,0.0,5.62,0.54,0.233,0.665,1.116,0.002,0.374
5302008,701,1,1,3,1,100,26.376,100.0,100.0,100.0,1,1,538.799,235.432,0.011,13.354,0,80,55,1.4,808.875,807.458,1422.05,879.805,55.471,62.51,70.709,62.589,52.44,1.368,1.737,0.318,64.443,51.519,91.939,57.701,60.778,61.509,99.021,85.262,99.628,40.101,55.287,43.061,-10.82,92.688,100.0,69.938,68.813,56.0,66.063,13.852,0,72,70,1000,200,0.104,203.25,117.813,80.063,0.125,69.625,69.0,56.75,64.938,31.344,27.125,72,70,1000,200,0.03,194.25,129.75,86.375,0.172,71.688,73.563,56.906,59.0,0,45.531,72,70,1000,200,0.034,196.25,74.438,74.063,0.039,69.75,69.875,57.594,66.313,19.594,35.438,72,70,1000,200,0.032,201.25,120.813,86.813,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.603,0.0,5.483,0.539,0.235,0.682,1.074,0.002,0.373
