DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,702,1,1,3,1,100,27.136,100.0,100.0,100.0,1,1,522.401,236.603,0.011,13.383,0,80,55,1.4,809.5,772.091,1403.029,855.311,55.578,62.51,70.604,62.695,52.44,1.429,1.704,0.318,64.368,51.549,91.995,57.701,60.778,61.509,98.947,85.262,99.48,40.247,55.287,43.207,-10.82,92.688,100.0,70.063,68.813,55.906,66.188,10.992,0,72,70,1000,200,0.098,197.125,117.688,79.5,0.139,69.625,69.125,56.75,65.875,31.453,26.953,72,70,1000,200,0.033,193.5,130.25,88.5,0.158,71.688,73.625,56.906,58.906,0,45.781,72,70,1000,200,0.031,198.625,74.438,74.063,0.028,69.938,69.75,57.594,65.688,19.609,36.094,72,70,1000,200,0.031,193.5,120.25,85.875,0.074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.634,0.0,5.494,0.522,0.237,0.767,0.949,0.002,0.367
5302008,703,1,1,3,1,100,27.556,100.0,100.0,100.0,1,1,537.628,235.432,0.011,13.427,0,80,55,1.4,814.875,810.299,1423.637,886.153,55.471,62.51,70.604,62.589,52.44,1.41,1.769,0.311,64.442,51.553,92.079,57.785,60.791,61.402,98.799,85.156,99.407,40.174,55.287,43.134,-10.82,92.688,100.0,70.063,68.75,56.0,66.25,8.242,0,72,70,1000,200,0.102,199.25,117.813,79.75,0.139,69.75,69.125,56.875,66.438,27.891,26.563,72,70,1000,200,0.034,196.625,130.25,90.625,0.169,71.688,73.563,56.906,58.906,0,44.813,72,70,1000,200,0.034,205.375,74.625,73.938,0.042,69.75,69.75,57.594,65.438,26.297,35.688,72,70,1000,200,0.032,196.0,120.563,84.125,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.0,2.63,0.0,5.513,0.538,0.235,0.764,0.964,0.004,0.578
5302008,704,1,1,3,1,100,28.332,100.0,100.0,100.0,1,1,539.971,237.775,0.011,13.398,0,80,55,1.4,815.75,870.316,1428.399,921.621,55.686,62.51,70.709,62.695,52.547,1.383,1.722,0.311,64.601,51.74,92.023,57.813,60.765,61.617,98.799,85.156,99.333,40.32,55.287,43.28,-10.82,92.688,99.938,70.063,68.813,56.0,66.5,10.961,0,72,70,1000,200,0.105,203.625,117.938,80.563,0.139,69.75,69.188,56.875,67.125,27.969,26.172,72,70,1000,200,0.035,199.5,130.375,91.938,0.163,71.688,73.625,56.906,59.0,0,45.344,72,70,1000,200,0.034,198.125,74.438,74.063,0.042,69.75,69.625,57.594,65.188,26.375,34.844,72,70,1000,200,0.035,202.5,121.5,80.563,0.14,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,2.65,0.0,5.5,0.54,0.238,0.75,0.901,0.002,0.827
5302008,705,1,1,3,1,100,29.322,100.0,100.0,100.0,1,1,541.142,233.089,0.011,13.383,0,80,55,1.4,815.75,831.653,1415.706,883.368,55.686,62.51,70.709,62.589,52.547,1.406,1.704,0.318,64.43,51.581,91.771,57.673,60.739,61.509,98.799,85.05,99.259,40.394,55.287,43.498,-10.82,92.625,100.0,69.938,68.75,56.125,66.563,13.813,0,72,70,1000,200,0.098,196.75,117.938,80.938,0.139,69.813,69.25,56.875,67.25,25.156,26.094,72,70,1000,200,0.035,200.25,130.375,92.875,0.159,71.688,73.625,57.094,59.0,0,45.5,72,70,1000,200,0.032,199.625,74.438,74.063,0.03,69.75,69.563,57.688,65.688,29.203,35.063,72,70,1000,200,0.034,203.375,122.875,78.813,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,2.789,0.0,5.761,0.541,0.233,0.743,0.858,0.002,1.017
5302008,706,1,1,3,1,100,29.676,100.0,100.0,100.0,1,1,548.17,233.089,0.011,13.368,0,80,55,1.4,806.25,825.949,1398.279,888.715,55.686,62.51,70.709,62.589,52.44,1.368,1.722,0.322,64.625,51.623,91.21,57.701,60.765,61.509,98.651,85.05,99.185,40.467,55.078,43.644,-10.82,92.625,100.0,69.938,68.75,56.0,66.5,13.813,0,72,70,1000,200,0.1,197.5,117.813,81.125,0.137,69.813,69.375,56.875,67.5,25.219,26.203,72,70,1000,200,0.035,199.125,130.375,93.375,0.162,71.688,73.625,56.906,59.0,0,44.531,72,70,1000,200,0.035,206.375,74.438,74.063,0.04,69.688,69.563,57.688,66.375,26.563,35.25,72,70,1000,200,0.033,201.5,123.313,80.0,0.16,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.907,0.0,5.89,0.548,0.233,0.726,0.862,0.002,0.999
5302008,707,1,1,3,1,100,29.769,100.0,100.0,100.0,1,1,535.286,238.946,0.011,13.398,0,80,55,1.4,807.0,834.507,1417.292,896.318,55.363,62.403,70.709,62.589,52.012,1.44,1.715,0.311,64.581,51.614,90.845,57.645,60.804,61.402,98.503,85.05,99.037,40.467,54.765,43.79,-10.82,92.563,100.0,70.125,68.875,56.0,66.25,8.195,0,72,70,1000,200,0.105,201.125,117.813,81.188,0.14,70.063,69.438,56.875,67.375,21.344,25.938,72,70,1000,200,0.035,201.375,130.375,93.438,0.128,71.688,73.625,56.906,59.0,0,45.688,72,70,1000,200,0.033,195.75,74.438,74.063,0.033,69.75,69.563,57.688,67.125,26.656,36.031,72,70,1000,200,0.031,194.25,123.625,80.875,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.114,0.0,6.175,0.535,0.239,0.741,0.68,0.002,0.999
5302008,708,1,1,3,1,100,30.166,100.0,100.0,100.0,1,1,544.656,236.603,0.011,13.398,0,80,55,1.4,811.25,813.141,1422.05,888.03,55.255,62.51,70.814,62.483,51.798,1.398,1.694,0.318,64.517,51.557,90.789,57.617,60.843,61.402,98.503,84.837,99.037,40.613,54.556,43.862,-10.82,92.563,100.0,70.25,68.875,55.906,66.25,10.898,0,72,70,1000,200,0.105,203.125,117.813,81.188,0.139,69.938,69.5,56.75,66.688,21.359,25.516,72,70,1000,200,0.035,206.25,129.5,93.438,0.09,71.75,73.625,56.813,58.906,0,46.281,72,70,1000,200,0.032,192.5,74.438,74.063,0.034,69.75,69.563,57.688,68.063,29.484,35.688,72,70,1000,200,0.032,195.625,123.813,82.188,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,0.0,3.122,0.0,6.037,0.545,0.237,0.735,0.467,0.002,1.116
5302008,709,1,1,3,1,100,30.017,100.0,100.0,100.0,1,1,549.341,234.261,0.011,13.339,0,80,55,1.4,811.25,830.226,1406.197,891.782,55.255,62.297,70.604,62.378,51.798,1.429,1.697,0.315,64.46,51.579,90.621,57.588,60.894,61.509,98.355,84.944,98.889,40.687,54.451,44.008,-10.82,92.688,100.0,70.125,68.75,55.813,66.25,8.133,0,72,70,1000,200,0.098,196.125,117.938,81.188,0.133,70.063,69.5,56.563,65.875,21.359,25.594,72,70,1000,200,0.035,205.625,128.75,93.875,0.089,71.75,73.688,56.813,59.0,0,44.719,72,70,1000,200,0.034,205.375,74.438,74.188,0.038,69.75,69.5,57.688,68.938,26.844,35.281,72,70,1000,200,0.033,198.75,123.875,83.75,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.218,0.0,6.143,0.549,0.234,0.706,0.447,0.001,1.099
5302008,710,1,1,3,1,100,30.175,100.0,100.0,100.0,1,1,542.313,236.603,0.011,13.354,0,80,55,1.4,807.75,854.529,1422.05,915.396,55.148,62.403,70.814,62.589,51.69,1.44,1.715,0.304,64.489,51.596,90.621,57.56,60.881,61.509,98.355,84.731,98.816,40.833,54.451,44.081,-10.82,92.688,99.938,70.25,68.75,55.813,66.063,4.316,0,72,70,1000,200,0.103,199.375,117.813,81.125,0.125,69.938,69.563,56.563,65.25,25.281,25.953,72,70,1000,200,0.034,203.375,128.0,94.25,0.09,71.75,73.625,56.813,58.906,0,45.25,72,70,1000,200,0.035,199.375,74.313,74.063,0.034,69.75,69.625,57.594,69.563,26.922,34.625,72,70,1000,200,0.035,203.75,124.125,85.438,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.185,0.0,6.015,0.542,0.237,0.662,0.437,0.001,1.037
5302008,711,1,1,3,1,100,30.321,100.0,100.0,100.0,1,1,550.513,235.432,0.011,13.295,0,80,55,1.4,799.125,838.791,1442.697,897.072,55.148,62.403,70.709,62.589,51.69,1.402,1.686,0.318,64.523,51.6,90.761,57.588,60.927,61.509,98.207,84.837,98.742,40.833,54.451,44.154,-10.82,92.75,100.0,70.125,68.813,55.5,65.875,8.055,0,72,70,1000,200,0.105,203.25,117.688,80.938,0.12,69.813,69.5,56.563,64.625,25.328,26.375,72,70,1000,200,0.033,200.375,127.313,94.0,0.085,71.75,73.625,56.813,59.0,0,45.75,72,70,1000,200,0.031,198.375,74.438,74.063,0.038,69.938,69.688,57.594,69.875,20.313,34.375,72,70,1000,200,0.036,205.75,123.875,86.125,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.148,-0.072,0.0,3.242,0.0,6.123,0.551,0.235,0.637,0.408,0.002,0.816
5302008,712,1,1,3,1,100,29.89,100.0,100.0,100.0,1,1,538.799,231.918,0.011,13.295,0,80,55,1.4,807.375,814.562,1426.811,881.764,55.04,62.51,70.709,62.589,51.69,1.425,1.704,0.304,64.51,51.538,90.733,57.504,60.966,61.509,98.207,84.731,98.668,40.98,54.451,44.299,-10.82,92.75,100.0,70.125,68.875,55.688,65.625,8.023,0,72,70,1000,200,0.098,196.25,117.625,79.688,0.116,69.813,69.438,56.563,64.375,25.359,26.641,72,70,1000,200,0.031,198.125,126.813,92.625,0.09,71.688,73.625,56.688,58.906,0,44.813,72,70,1000,200,0.034,204.625,74.313,74.063,0.034,70.0,69.813,57.594,69.563,17.594,34.719,72,70,1000,200,0.035,205.125,123.438,86.25,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,3.276,0.0,6.119,0.539,0.232,0.636,0.443,0.001,0.52
5302008,713,1,1,3,1,100,30.183,100.0,100.0,100.0,1,1,527.086,231.918,0.011,13.368,0,80,55,1.4,799.75,796.113,1415.706,871.878,55.04,62.51,70.709,62.483,51.69,1.379,1.672,0.315,64.404,51.558,90.985,57.504,60.966,61.509,97.986,84.731,98.594,40.467,54.451,43.862,-10.82,92.813,100.0,70.063,68.813,55.688,65.438,10.742,0,72,70,1000,200,0.101,197.625,117.5,78.563,0.12,69.813,69.375,56.563,64.063,25.406,26.719,72,70,1000,200,0.031,197.75,126.5,91.25,0.09,71.688,73.625,56.688,58.906,0,45.469,72,70,1000,200,0.034,197.875,74.438,74.063,0.038,69.938,69.875,57.594,68.688,20.328,35.406,72,70,1000,200,0.032,200.25,123.0,86.25,0.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,3.245,0.0,6.294,0.527,0.232,0.675,0.457,0.002,0.53
5302008,714,1,1,3,1,100,30.237,100.0,100.0,100.0,1,1,527.086,233.089,0.011,13.324,0,80,55,1.4,811.375,786.208,1428.399,867.806,55.04,62.51,70.709,62.695,51.69,1.421,1.676,0.315,64.442,51.56,91.041,57.504,61.011,61.509,97.986,84.731,98.446,39.881,54.556,43.425,-10.82,92.75,100.0,70.063,68.813,55.5,65.438,10.727,0,72,70,1000,200,0.106,203.5,117.313,77.938,0.134,69.813,69.375,56.438,63.813,25.453,27.375,72,70,1000,200,0.031,190.875,126.188,89.813,0.087,71.688,73.625,56.688,58.906,0,45.5,72,70,1000,200,0.032,199.625,74.438,74.063,0.031,70.0,69.938,57.594,67.75,17.578,35.969,72,70,1000,200,0.031,195.625,122.0,86.0,0.082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.218,0.0,6.55,0.527,0.233,0.762,0.456,0.002,0.426
5302008,715,1,1,3,1,100,30.296,100.0,100.0,100.0,1,1,548.17,234.261,0.011,13.266,0,80,55,1.4,811.375,828.8,1422.05,883.745,55.04,62.51,70.709,62.483,51.476,1.402,1.679,0.304,64.42,51.53,90.649,57.56,61.063,61.617,97.912,84.731,98.446,39.734,54.347,43.28,-10.82,92.688,100.0,70.063,68.75,55.5,65.625,10.711,0,72,70,1000,200,0.1,199.375,117.313,78.063,0.139,69.813,69.313,56.438,63.75,28.375,26.438,72,70,1000,200,0.034,196.375,125.938,88.938,0.09,71.688,73.625,56.688,58.906,0,44.625,72,70,1000,200,0.035,206.375,74.313,74.063,0.037,70.125,69.875,57.594,66.875,17.563,35.844,72,70,1000,200,0.032,194.875,121.438,85.75,0.082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.296,-0.072,0.0,3.219,0.0,6.526,0.548,0.234,0.788,0.48,0.001,0.422
5302008,716,1,1,3,1,100,29.781,100.0,100.0,100.0,1,1,545.827,234.261,0.011,13.324,0,80,55,1.4,794.75,806.039,1428.399,898.111,54.932,62.51,70.604,62.589,51.476,1.379,1.679,0.322,64.507,51.578,90.536,57.42,61.102,61.617,97.986,84.731,98.446,39.661,54.138,43.134,-10.82,92.75,99.938,70.063,68.75,55.5,65.625,10.703,0,72,70,1000,200,0.101,198.375,117.313,79.188,0.137,69.75,69.25,56.344,63.656,28.453,26.109,72,70,1000,200,0.035,200.25,125.938,88.0,0.09,71.75,73.625,56.563,58.906,0,45.969,72,70,1000,200,0.033,194.125,74.438,74.063,0.034,70.0,69.875,57.469,66.188,17.563,35.344,72,70,1000,200,0.033,198.75,120.875,85.0,0.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,3.196,0.0,6.419,0.546,0.234,0.755,0.492,0.002,0.414
5302008,717,1,1,3,1,100,29.583,100.0,100.0,100.0,1,1,543.485,229.575,0.011,13.354,0,80,55,1.4,785.75,840.219,1420.464,896.524,54.825,62.403,70.499,62.378,51.262,1.391,1.73,0.307,64.433,51.498,90.452,57.476,61.154,61.617,97.69,84.625,98.225,39.588,54.138,43.061,-10.82,92.75,99.938,70.063,68.75,55.406,65.875,10.695,0,72,70,1000,200,0.105,203.875,117.5,79.75,0.138,69.75,69.25,56.344,63.656,32.188,25.609,72,70,1000,200,0.035,205.25,126.375,87.438,0.116,71.75,73.625,56.563,58.781,0,45.781,72,70,1000,200,0.031,197.625,74.438,73.938,0.034,70.0,69.813,57.469,65.688,17.547,34.531,72,70,1000,200,0.036,204.625,120.5,84.5,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.188,0.0,6.434,0.543,0.23,0.753,0.651,0.002,0.395
5302008,718,1,1,3,1,100,29.407,100.0,100.0,100.0,1,1,554.026,237.775,0.011,13.339,0,80,55,1.4,779.875,845.939,1420.464,896.373,54.717,62.51,70.499,62.589,51.155,1.41,1.766,0.315,64.397,51.472,90.312,57.364,61.206,61.617,97.838,84.625,98.372,39.661,54.138,43.134,-10.82,92.688,100.0,70.063,68.688,55.406,65.625,10.68,0,72,70,1000,200,0.101,200.125,117.5,79.938,0.139,69.813,69.125,56.344,64.0,32.281,25.859,72,70,1000,200,0.034,203.875,128.0,87.063,0.138,71.75,73.625,56.5,58.781,0,44.75,72,70,1000,200,0.035,205.0,74.438,73.938,0.034,69.938,69.75,57.469,65.438,20.281,34.563,72,70,1000,200,0.035,206.25,120.0,83.813,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,3.2,0.0,6.427,0.554,0.238,0.754,0.813,0.002,0.397
5302008,719,1,1,3,1,100,28.63,100.0,100.0,100.0,1,1,539.971,231.918,0.011,13.354,0,80,55,1.4,788.125,833.079,1410.95,883.999,54.61,62.51,70.499,62.589,51.155,1.436,1.676,0.315,64.404,51.568,90.452,57.364,61.193,61.724,97.764,84.625,98.077,39.441,54.138,42.988,-10.82,92.688,100.0,70.063,68.688,55.281,65.625,10.672,0,72,70,1000,200,0.1,197.125,117.5,80.0,0.138,69.625,69.063,56.344,64.625,28.734,26.141,72,70,1000,200,0.033,201.75,129.125,87.625,0.15,71.688,73.625,56.5,58.781,0,45.625,72,70,1000,200,0.034,196.625,74.313,73.938,0.037,69.938,69.75,57.469,65.0,20.313,35.406,72,70,1000,200,0.032,201.375,119.563,82.938,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.223,0.0,6.571,0.54,0.232,0.748,0.896,0.002,0.402
5302008,720,1,1,3,1,100,28.507,100.0,100.0,100.0,1,1,531.772,233.089,0.011,13.295,0,80,55,1.4,788.125,789.036,1409.365,866.474,54.717,62.616,70.604,62.589,51.155,1.379,1.766,0.315,64.255,51.466,90.565,57.364,61.251,61.724,97.468,84.519,98.003,39.295,54.138,42.916,-10.82,92.625,100.0,69.938,68.688,55.188,65.625,10.688,0,72,70,1000,200,0.105,201.5,117.313,80.0,0.144,69.75,69.0,56.25,65.063,28.813,26.813,72,70,1000,200,0.031,196.625,129.75,89.125,0.175,71.688,73.625,56.5,58.625,0,45.313,72,70,1000,200,0.032,201.125,74.313,74.063,0.035,69.75,69.625,57.469,64.813,27.031,35.875,72,70,1000,200,0.032,195.125,120.688,80.875,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.148,-0.072,0.0,3.243,0.0,6.679,0.532,0.233,0.776,1.023,0.001,0.718
5302008,721,1,1,3,1,100,27.929,100.0,100.0,100.0,1,1,538.799,230.747,0.011,13.281,0,80,55,1.4,798.75,840.219,1420.464,908.119,54.61,62.51,70.499,62.483,51.048,1.372,1.744,0.307,64.368,51.463,90.565,57.336,61.264,61.724,97.394,84.519,97.929,39.368,54.033,42.843,-10.82,92.563,99.938,70.063,68.688,55.281,65.938,10.68,0,72,70,1000,200,0.104,202.25,117.5,80.063,0.148,69.813,69.0,56.25,65.938,28.891,25.797,72,70,1000,200,0.035,201.0,130.0,90.75,0.175,71.688,73.563,56.5,58.625,0,44.563,72,70,1000,200,0.035,206.625,74.313,74.063,0.042,69.75,69.563,57.406,65.125,27.109,35.094,72,70,1000,200,0.034,200.75,122.125,78.25,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.147,0.0,6.403,0.539,0.231,0.8,0.988,0.002,1.057
5302008,722,1,1,3,1,100,27.486,100.0,100.0,100.0,1,1,544.656,234.261,0.011,13.295,0,80,55,1.4,785.125,830.226,1420.464,903.277,54.61,62.616,70.499,62.589,51.048,1.345,1.676,0.318,64.493,51.438,90.565,57.224,61.303,61.724,97.32,84.519,97.855,39.221,54.138,42.77,-10.82,92.438,99.938,70.063,68.688,55.188,66.063,10.68,0,72,70,1000,200,0.098,196.25,117.5,80.875,0.158,69.813,69.125,56.125,66.875,26.094,25.734,72,70,1000,200,0.034,204.75,130.0,91.5,0.174,71.688,73.625,56.281,58.625,0,46.031,72,70,1000,200,0.033,193.625,74.313,74.063,0.042,69.75,69.563,57.406,66.188,27.203,34.313,72,70,1000,200,0.036,207.0,122.688,79.188,0.161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,0.0,3.163,0.0,6.546,0.545,0.234,0.836,0.964,0.002,1.01
5302008,723,1,1,3,1,100,27.065,100.0,100.0,100.0,1,1,532.943,233.089,0.011,13.281,0,80,55,1.4,782.25,833.079,1422.05,870.24,54.502,62.828,70.709,62.906,50.834,1.394,1.776,0.315,64.427,51.562,90.565,57.14,61.329,61.724,97.32,84.412,97.782,39.221,54.033,42.697,-10.82,92.5,100.0,69.938,68.688,55.188,66.063,13.555,0,72,70,1000,200,0.103,199.25,117.625,81.75,0.15,69.813,69.188,56.25,67.25,26.141,26.375,72,70,1000,200,0.032,199.5,130.125,92.063,0.173,71.688,73.563,56.281,58.5,0,45.406,72,70,1000,200,0.032,200.25,74.313,74.063,0.037,69.75,69.563,57.406,67.125,30.031,34.844,72,70,1000,200,0.034,204.5,123.0,80.375,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.117,0.0,6.405,0.533,0.233,0.777,0.948,0.001,1.063
5302008,724,1,1,3,1,100,26.298,100.0,100.0,100.0,1,1,535.286,237.775,0.011,13.398,0,80,55,1.4,782.25,817.407,1429.986,875.811,54.502,62.616,70.604,62.695,51.048,1.383,1.715,0.315,64.383,51.496,90.508,57.14,61.368,61.724,97.172,84.412,97.708,39.075,54.033,42.697,-10.82,92.375,100.0,69.938,68.688,55.094,66.188,13.578,0,72,70,1000,200,0.104,203.0,117.688,82.313,0.158,69.813,69.25,56.125,67.375,22.266,27.125,72,70,1000,200,0.03,194.375,130.0,92.563,0.132,71.688,73.563,56.281,58.625,0,44.875,72,70,1000,200,0.035,201.875,74.313,73.938,0.036,69.688,69.563,57.281,68.063,30.141,35.875,72,70,1000,200,0.031,196.5,123.0,82.188,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,3.244,0.0,6.733,0.535,0.238,0.807,0.711,0.002,1.083
5302008,725,1,1,3,1,100,25.999,100.0,100.0,100.0,1,1,536.457,227.233,0.011,13.295,0,80,55,1.4,803.5,783.381,1401.446,879.469,54.61,62.722,70.604,62.589,50.941,1.463,1.697,0.311,64.356,51.577,90.733,57.112,61.381,61.832,97.098,84.2,97.634,39.221,54.033,42.77,-10.82,92.375,100.0,70.063,68.688,55.188,66.813,13.586,0,72,70,1000,200,0.099,196.125,117.813,82.875,0.183,69.938,69.313,55.938,66.875,22.297,26.938,72,70,1000,200,0.033,193.625,129.875,92.75,0.129,71.688,73.5,56.188,58.5,0,46.313,72,70,1000,200,0.031,193.25,74.313,74.063,0.041,69.75,69.563,57.281,68.75,27.5,35.875,72,70,1000,200,0.032,194.875,123.188,84.125,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.953,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,3.186,0.0,6.546,0.536,0.227,0.923,0.689,0.002,1.036
5302008,726,1,1,3,1,100,25.149,100.0,100.0,100.0,1,1,532.943,238.946,0.011,13.266,0,80,55,1.4,810.75,835.934,1409.365,896.663,54.502,62.722,70.604,62.695,51.048,1.417,1.672,0.304,64.337,51.511,90.761,57.028,61.445,61.832,97.024,84.306,97.56,39.075,53.929,42.624,-10.82,92.25,99.938,69.938,68.688,55.094,66.875,13.594,0,72,70,1000,200,0.107,202.5,117.813,85.188,0.193,69.938,69.375,56.125,66.313,22.313,25.516,72,70,1000,200,0.035,203.5,129.625,93.375,0.128,71.688,73.5,56.188,58.5,0,44.844,72,70,1000,200,0.034,204.625,74.188,73.938,0.034,69.75,69.625,57.281,69.313,27.578,35.563,72,70,1000,200,0.033,197.0,123.313,85.5,0.183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,0.0,3.17,0.0,6.532,0.533,0.239,0.909,0.668,0.001,0.998
5302008,727,1,1,3,1,100,24.555,100.0,100.0,100.0,1,1,545.827,236.603,0.011,13.295,0,80,55,1.4,787.125,863.135,1423.637,910.846,54.502,62.616,70.604,62.695,50.941,1.36,1.701,0.318,64.442,51.519,90.621,57.028,61.484,61.832,96.876,84.306,97.486,39.002,53.929,42.624,-10.82,92.188,99.938,70.063,68.75,55.094,67.25,10.719,0,72,70,1000,200,0.101,200.5,117.938,86.313,0.189,70.063,69.313,55.938,65.875,22.328,25.797,72,70,1000,200,0.034,204.25,129.375,94.0,0.103,71.688,73.438,56.188,58.5,0,44.969,72,70,1000,200,0.035,201.875,74.313,73.938,0.036,69.938,69.688,57.281,69.75,27.656,34.344,72,70,1000,200,0.036,206.125,123.438,86.5,0.199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.001,3.226,0.0,6.681,0.546,0.237,0.863,0.524,0.002,1.06
5302008,728,1,1,3,1,100,23.712,100.0,100.0,100.0,1,1,545.827,236.603,0.011,13.339,0,80,55,1.4,792.625,828.8,1409.365,886.362,54.502,62.722,70.604,62.695,50.941,1.463,1.737,0.318,64.359,51.518,90.593,56.86,61.471,61.832,96.95,84.2,97.412,39.002,53.929,42.551,-10.82,92.063,100.0,70.063,68.75,55.094,67.438,10.727,0,72,70,1000,200,0.1,196.75,118.125,86.75,0.198,69.938,69.313,56.125,65.313,22.344,26.0,72,70,1000,200,0.034,202.875,128.875,94.25,0.103,71.688,73.438,56.188,58.5,0,46.094,72,70,1000,200,0.03,195.125,74.188,74.063,0.042,69.938,69.75,57.281,69.75,21.031,34.406,72,70,1000,200,0.035,207.875,123.438,86.563,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,0.0,3.171,0.0,6.568,0.546,0.237,0.897,0.513,0.001,0.798
5302008,729,1,1,3,1,100,22.733,100.0,100.0,100.0,1,1,544.656,235.432,0.011,13.281,0,80,55,1.4,792.625,824.525,1415.706,878.507,54.287,62.616,70.604,62.589,50.941,1.433,1.686,0.315,64.387,51.506,90.649,56.832,61.471,61.832,96.728,84.2,97.338,38.928,53.929,42.479,-10.82,92.063,100.0,70.125,68.813,54.906,67.25,7.969,0,72,70,1000,200,0.103,199.125,117.938,86.875,0.175,69.938,69.313,55.938,64.75,26.266,26.766,72,70,1000,200,0.031,196.875,128.5,94.438,0.103,71.625,73.438,56.188,58.5,0,44.688,72,70,1000,200,0.035,205.5,74.188,73.938,0.042,69.938,69.75,57.094,69.25,21.047,35.875,72,70,1000,200,0.031,197.0,123.0,86.5,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,3.144,0.0,6.544,0.545,0.235,0.785,0.505,0.002,0.605
5302008,730,1,1,3,1,100,22.342,100.0,100.0,100.0,1,1,539.971,235.432,0.011,13.178,0,80,55,1.4,801.375,793.281,1441.107,894.568,54.394,62.616,70.604,62.589,50.941,1.402,1.74,0.318,64.37,51.494,91.013,56.776,61.53,61.939,96.728,84.2,97.338,38.928,53.929,42.479,-10.82,92.0,99.938,70.125,68.875,54.906,66.813,4.148,0,72,70,1000,200,0.105,203.625,117.813,86.5,0.132,69.813,69.25,55.938,64.375,26.297,26.797,72,70,1000,200,0.032,194.5,128.25,94.375,0.103,71.688,73.5,56.188,58.375,0,45.969,72,70,1000,200,0.033,194.25,74.313,73.938,0.038,70.0,69.875,57.281,68.313,18.313,35.906,72,70,1000,200,0.032,194.75,122.563,86.188,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,3.119,0.0,6.493,0.54,0.235,0.597,0.502,0.002,0.603
5302008,731,1,1,3,1,100,21.783,100.0,100.0,100.0,1,1,509.517,231.918,0.011,13.31,0,80,55,1.4,802.625,800.365,1403.029,877.003,54.394,62.828,70.709,62.695,50.941,1.398,1.737,0.311,64.35,51.523,91.21,56.916,61.555,62.046,96.728,84.2,97.338,38.928,54.033,42.406,-10.82,91.938,99.938,70.25,68.875,55.094,66.063,4.113,0,72,70,1000,200,0.099,198.375,117.688,84.875,0.12,69.813,69.188,55.938,64.063,26.344,26.141,72,70,1000,200,0.035,199.875,127.938,93.688,0.103,71.688,73.5,56.188,58.375,0,45.563,72,70,1000,200,0.031,199.0,74.313,73.938,0.035,70.0,69.813,57.094,67.75,18.297,35.469,72,70,1000,200,0.033,197.625,122.5,85.438,0.115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,3.065,0.0,6.423,0.51,0.232,0.569,0.508,0.002,0.615
5302008,732,1,1,3,1,100,21.311,100.0,100.0,100.0,1,1,546.999,234.261,0.011,13.324,0,80,55,1.4,797.25,823.1,1429.986,908.032,54.502,62.828,70.709,62.8,51.155,1.394,1.704,0.318,64.397,51.623,91.546,56.804,61.568,62.046,96.58,84.094,97.117,38.855,54.138,42.042,-10.82,91.875,99.875,70.063,68.875,55.094,65.625,10.594,0,72,70,1000,200,0.101,198.0,117.313,82.313,0.12,69.75,69.188,55.938,64.0,29.266,25.531,72,70,1000,200,0.035,205.75,127.688,92.75,0.103,71.688,73.5,56.188,58.375,0,44.563,72,70,1000,200,0.035,205.25,74.313,73.938,0.034,70.0,69.813,57.094,66.875,18.297,35.25,72,70,1000,200,0.033,198.5,121.438,84.875,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.778,0.0,5.892,0.547,0.234,0.607,0.518,0.002,0.417
5302008,733,1,1,3,1,100,21.011,100.0,100.0,100.0,1,1,544.656,236.603,0.011,13.324,0,80,55,1.4,801.0,844.508,1417.292,907.505,54.502,62.828,70.604,62.8,51.369,1.436,1.744,0.318,64.355,51.522,91.911,56.888,61.581,61.939,96.506,84.094,97.043,38.855,54.451,42.042,-10.82,91.813,99.875,70.063,68.75,55.188,65.313,10.57,0,72,70,1000,200,0.105,203.625,117.25,79.75,0.12,69.75,69.125,56.125,63.813,29.328,25.672,72,70,1000,200,0.035,205.5,127.625,92.125,0.103,71.688,73.438,56.188,58.5,0,46.063,72,70,1000,200,0.032,193.25,74.188,73.938,0.042,70.125,69.813,57.281,66.313,15.414,34.344,72,70,1000,200,0.036,208.5,120.875,84.375,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,2.723,0.0,5.892,0.545,0.237,0.65,0.527,0.002,0.416
5302008,734,1,1,3,1,100,20.898,100.0,100.0,100.0,1,1,527.086,234.261,0.011,13.339,0,80,55,1.4,801.0,825.949,1418.878,876.315,54.825,62.722,70.393,62.695,51.583,1.421,1.69,0.307,64.352,51.507,91.967,57.112,61.555,62.046,96.432,83.988,96.969,38.782,54.66,42.114,-10.82,91.688,99.938,70.063,68.75,55.188,65.25,10.555,0,72,70,1000,200,0.099,197.0,117.063,78.5,0.12,69.75,69.063,56.125,63.813,29.406,25.719,72,70,1000,200,0.035,204.875,127.625,91.688,0.103,71.688,73.438,56.188,58.375,0,45.031,72,70,1000,200,0.033,202.875,74.188,73.938,0.038,70.0,69.75,57.281,65.688,18.266,36.0,72,70,1000,200,0.031,196.5,120.5,84.188,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.991,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,2.799,0.0,6.167,0.527,0.234,0.669,0.533,0.001,0.414
5302008,735,1,1,3,1,100,20.918,100.0,100.0,100.0,1,1,546.999,236.603,0.011,13.339,0,80,55,1.4,806.625,833.079,1441.107,891.704,54.825,62.828,70.499,62.906,51.798,1.421,1.773,0.315,64.321,51.457,91.911,57.112,61.581,62.154,96.358,83.988,96.895,38.782,54.765,42.114,-10.82,91.625,100.0,69.938,68.688,55.281,65.063,13.414,0,72,70,1000,200,0.104,200.875,117.063,77.688,0.118,69.75,69.063,56.25,63.813,29.469,26.172,72,70,1000,200,0.033,201.625,127.625,91.5,0.105,71.625,73.5,56.5,58.5,0,44.688,72,70,1000,200,0.035,204.0,74.188,74.063,0.034,69.938,69.625,57.281,65.188,18.266,35.906,72,70,1000,200,0.032,195.0,120.0,84.125,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.991,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,2.781,0.0,6.167,0.547,0.237,0.671,0.546,0.001,0.409
5302008,736,1,1,3,1,100,20.95,100.0,100.0,100.0,1,1,544.656,233.089,0.011,13.324,0,80,55,1.4,802.875,807.458,1422.05,869.981,54.932,62.934,70.499,62.8,51.798,1.436,1.679,0.304,64.336,51.474,91.967,57.224,61.594,62.046,96.432,83.988,96.969,38.782,54.66,41.969,-10.82,91.563,100.0,70.063,68.625,55.406,65.063,13.414,0,72,70,1000,200,0.105,203.375,117.0,77.5,0.12,69.813,68.938,56.25,63.813,29.547,26.719,72,70,1000,200,0.031,197.75,127.625,91.438,0.103,71.625,73.438,56.5,58.625,0,46.031,72,70,1000,200,0.032,193.625,74.188,73.938,0.024,69.938,69.563,57.281,64.813,21.016,35.656,72,70,1000,200,0.032,196.0,119.5,83.938,0.079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.992,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.674,0.0,5.892,0.545,0.233,0.685,0.537,0.001,0.406
5302008,737,1,1,3,1,100,21.304,100.0,100.0,100.0,1,1,523.573,229.575,0.011,13.31,0,80,55,1.4,811.25,793.281,1409.365,872.038,54.932,62.934,70.709,63.117,51.905,1.413,1.665,0.307,64.174,51.367,92.191,57.336,61.594,62.046,96.136,83.881,96.747,38.782,54.869,41.896,-10.82,91.5,100.0,69.938,68.563,55.5,65.063,20.859,0,72,70,1000,200,0.099,196.125,117.0,77.313,0.167,69.75,69.0,56.25,63.813,26.75,27.391,72,70,1000,200,0.031,192.375,127.438,91.375,0.104,71.688,73.438,56.563,58.5,0,45.031,72,70,1000,200,0.034,203.125,74.188,73.938,0.036,69.75,69.625,57.281,64.5,27.719,35.469,72,70,1000,200,0.033,197.875,120.125,82.188,0.132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,0.001,-0.222,-0.072,-0.001,2.576,0.0,5.751,0.524,0.23,0.958,0.54,0.001,0.723
5302008,738,1,1,3,1,100,21.073,100.0,100.0,100.0,1,1,543.485,230.747,0.011,13.354,0,80,55,1.4,811.25,843.078,1420.464,914.812,55.04,62.934,70.499,63.117,51.905,1.444,1.683,0.315,64.37,51.423,92.191,57.448,61.62,62.154,96.136,83.881,96.674,38.782,54.974,41.969,-10.82,91.438,99.938,69.938,68.563,55.5,66.063,13.484,0,72,70,1000,200,0.106,202.5,117.313,78.063,0.194,69.75,68.938,56.344,63.813,29.688,26.781,72,70,1000,200,0.033,194.5,127.438,91.438,0.103,71.625,73.438,56.5,58.5,0,45.156,72,70,1000,200,0.035,199.875,74.188,73.938,0.034,69.688,69.5,57.406,64.875,30.531,34.656,72,70,1000,200,0.035,203.75,121.813,78.563,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.988,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,0.0,2.628,0.0,5.906,0.543,0.231,1.1,0.534,0.001,1.029
5302008,739,1,1,3,1,100,21.303,100.0,100.0,100.0,1,1,543.485,236.603,0.011,13.31,0,80,55,1.4,813.0,828.8,1426.811,891.568,55.04,62.828,70.499,62.906,52.012,1.394,1.784,0.315,64.332,51.455,91.995,57.476,61.607,62.046,96.062,83.881,96.6,38.708,54.974,41.823,-10.82,91.375,100.0,69.75,68.688,55.5,67.125,13.516,0,72,70,1000,200,0.103,202.625,117.688,83.688,0.199,69.813,69.0,56.344,63.813,26.891,26.547,72,70,1000,200,0.033,195.75,127.938,91.438,0.119,71.688,73.5,56.563,58.5,0,45.813,72,70,1000,200,0.031,197.375,74.188,73.938,0.042,69.688,69.5,57.406,65.688,30.641,34.188,72,70,1000,200,0.036,208.875,122.875,78.313,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,0.001,0.0,2.549,0.0,5.753,0.543,0.237,0.977,0.625,0.002,1.15
5302008,740,1,1,3,1,100,21.396,100.0,100.0,100.0,1,1,554.026,234.261,0.011,13.398,0,80,55,1.4,801.0,825.949,1425.224,883.296,55.148,62.934,70.499,63.011,51.905,1.341,1.766,0.311,64.408,51.472,91.883,57.532,61.607,62.046,95.988,83.775,96.6,38.635,54.869,41.969,-10.82,91.25,100.0,69.938,68.625,55.5,67.5,13.531,0,72,70,1000,200,0.099,196.75,117.688,86.313,0.181,69.75,68.938,56.344,64.063,29.813,25.5,72,70,1000,200,0.035,204.875,128.375,91.438,0.121,71.688,73.5,56.563,58.625,0,44.938,72,70,1000,200,0.034,203.5,74.188,73.938,0.041,69.688,69.563,57.406,66.875,30.734,35.25,72,70,1000,200,0.033,201.5,123.125,79.688,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.989,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.752,0.0,6.199,0.554,0.234,0.82,0.643,0.002,1.14
5302008,741,1,1,3,1,100,21.528,100.0,100.0,100.0,1,1,545.827,235.432,0.011,13.354,0,80,55,1.4,789.25,838.791,1404.613,901.477,55.148,62.934,70.499,63.011,52.012,1.383,1.733,0.318,64.398,51.448,91.799,57.588,61.607,62.046,95.914,83.775,96.452,38.562,55.078,41.823,-10.82,91.25,100.0,69.938,68.688,55.5,67.688,13.555,0,72,70,1000,200,0.107,203.0,117.813,87.0,0.196,69.75,68.875,56.344,64.375,29.891,25.391,72,70,1000,200,0.035,205.375,128.875,91.938,0.134,71.688,73.5,56.688,58.625,0,45.344,72,70,1000,200,0.034,198.75,74.188,73.938,0.038,69.688,69.5,57.406,67.875,30.844,36.063,72,70,1000,200,0.031,194.25,123.125,81.563,0.182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,2.637,0.0,6.043,0.546,0.235,0.872,0.712,0.001,1.091
5302008,742,1,1,3,1,100,21.651,100.0,100.0,100.0,1,1,529.429,234.261,0.011,13.339,0,80,55,1.4,804.25,813.141,1407.781,888.916,55.148,62.934,70.499,63.011,52.012,1.398,1.733,0.315,64.291,51.448,91.827,57.588,61.633,62.154,95.84,83.775,96.452,38.562,54.869,41.823,-10.82,91.313,100.0,70.063,68.813,55.688,67.813,10.695,0,72,70,1000,200,0.103,201.75,117.938,87.188,0.201,69.75,68.938,56.438,64.75,27.109,25.5,72,70,1000,200,0.035,206.0,129.25,92.563,0.164,71.688,73.5,56.563,58.5,0,46.125,72,70,1000,200,0.031,194.625,74.188,73.938,0.033,69.75,69.563,57.406,68.563,28.219,35.563,72,70,1000,200,0.032,196.875,123.313,83.5,0.185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.296,-0.072,-0.001,2.667,0.0,6.036,0.529,0.234,0.893,0.866,0.001,1.062
5302008,743,1,1,3,1,100,21.803,100.0,100.0,100.0,1,1,531.772,238.946,0.011,13.295,0,80,55,1.4,804.25,830.226,1445.877,896.239,55.04,62.934,70.499,63.011,51.905,1.36,1.748,0.311,64.441,51.479,91.63,57.588,61.646,62.154,95.766,83.775,96.378,38.489,54.869,41.823,-10.82,91.188,100.0,70.25,68.875,55.688,67.688,7.926,0,72,70,1000,200,0.099,196.625,117.813,87.188,0.13,69.813,68.938,56.438,65.563,27.172,25.656,72,70,1000,200,0.035,205.25,129.625,93.063,0.157,71.688,73.5,56.563,58.625,0,44.906,72,70,1000,200,0.034,204.375,74.188,73.938,0.031,69.75,69.563,57.406,69.0,28.297,35.156,72,70,1000,200,0.034,200.75,123.438,84.813,0.184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.706,0.0,6.151,0.532,0.239,0.575,0.826,0.001,1.025
5302008,744,1,1,3,1,100,21.68,100.0,100.0,100.0,1,1,550.513,236.603,0.011,13.354,0,80,55,1.4,804.875,861.699,1442.697,911.882,55.04,62.828,70.499,62.906,51.905,1.413,1.712,0.311,64.317,51.448,91.574,57.504,61.659,62.261,95.618,83.669,96.23,38.489,54.765,41.75,-10.82,91.125,100.0,70.125,68.875,55.688,66.625,10.609,0,72,70,1000,200,0.106,203.25,117.688,86.75,0.12,69.813,69.0,56.438,66.313,27.219,26.0,72,70,1000,200,0.034,203.25,130.0,92.75,0.165,71.625,73.5,56.563,58.625,0,44.688,72,70,1000,200,0.036,203.875,74.188,73.938,0.037,69.938,69.688,57.406,69.313,21.703,34.719,72,70,1000,200,0.035,203.125,123.625,85.5,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.986,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,2.676,0.0,6.043,0.551,0.237,0.536,0.884,0.001,0.94
5302008,745,1,1,3,1,100,21.59,100.0,100.0,100.0,1,1,539.971,235.432,0.011,13.339,0,80,55,1.4,795.125,837.362,1417.292,900.356,54.932,62.934,70.709,62.906,51.798,1.391,1.679,0.315,64.347,51.484,91.49,57.504,61.672,62.046,95.618,83.669,96.157,38.415,54.869,41.75,-10.82,91.125,100.0,70.25,68.813,55.688,66.063,4.047,0,72,70,1000,200,0.103,201.25,117.5,84.0,0.12,69.813,69.063,56.438,66.813,23.344,26.125,72,70,1000,200,0.033,202.375,130.125,92.563,0.139,71.688,73.5,56.563,58.625,0,45.563,72,70,1000,200,0.032,199.375,74.188,73.938,0.037,69.938,69.75,57.406,69.563,21.719,34.75,72,70,1000,200,0.035,202.0,123.438,85.75,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.704,0.0,6.174,0.54,0.235,0.581,0.751,0.001,0.793
5302008,746,1,1,3,1,100,22.14,100.0,100.0,100.0,1,1,543.485,235.432,0.011,13.339,0,80,55,1.4,804.375,835.934,1422.05,874.109,55.148,63.04,70.709,63.011,51.798,1.379,1.658,0.311,64.318,51.416,91.518,57.476,61.672,62.046,95.544,83.669,96.157,38.342,54.765,41.75,-10.82,91.063,100.0,70.125,68.813,55.688,65.875,7.777,0,72,70,1000,200,0.099,196.125,117.313,80.563,0.12,69.938,69.188,56.438,66.813,23.375,26.672,72,70,1000,200,0.032,198.125,130.125,92.625,0.135,71.688,73.563,56.563,58.625,0,44.906,72,70,1000,200,0.034,204.0,74.188,73.938,0.033,70.0,69.813,57.469,69.25,21.719,34.563,72,70,1000,200,0.036,204.375,123.188,85.625,0.146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.001,2.768,0.0,6.309,0.543,0.235,0.637,0.728,0.001,0.791
5302008,747,1,1,3,1,100,22.256,100.0,100.0,100.0,1,1,532.943,242.46,0.011,13.398,0,80,55,1.4,800.0,821.676,1437.928,890.923,55.04,62.934,70.709,63.011,51.905,1.398,1.74,0.311,64.397,51.533,91.434,57.476,61.685,62.154,95.47,83.563,96.009,38.342,54.765,41.677,-10.82,91.0,100.0,70.125,68.75,55.688,65.438,7.758,0,72,70,1000,200,0.103,199.375,117.063,79.188,0.116,70.063,69.313,56.438,66.563,20.641,26.891,72,70,1000,200,0.031,196.75,129.75,93.188,0.103,71.688,73.563,56.563,58.625,0,45.375,72,70,1000,200,0.034,198.25,74.188,73.938,0.034,70.0,69.813,57.469,68.938,16.109,34.656,72,70,1000,200,0.035,205.5,123.125,85.313,0.13,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,0.0,2.721,0.0,6.201,0.533,0.242,0.635,0.542,0.001,0.709
5302008,748,1,1,3,1,100,22.346,100.0,100.0,100.0,1,1,528.258,233.089,0.011,13.339,0,80,55,1.4,798.875,790.45,1415.706,876.876,55.148,63.04,70.709,63.011,51.798,1.41,1.704,0.326,64.365,51.491,91.49,57.532,61.672,62.154,95.396,83.563,96.009,38.342,54.765,41.677,-10.82,91.125,100.0,70.125,68.75,55.688,65.438,7.727,0,72,70,1000,200,0.105,203.375,117.0,78.313,0.12,70.063,69.375,56.438,65.875,20.625,27.422,72,70,1000,200,0.031,191.375,129.25,93.438,0.085,71.688,73.563,56.563,58.781,0,45.813,72,70,1000,200,0.031,197.125,74.188,73.938,0.035,70.125,69.875,57.469,68.313,18.953,36.094,72,70,1000,200,0.031,195.75,122.313,84.813,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.709,0.0,6.174,0.528,0.233,0.671,0.438,0.001,0.525
5302008,749,1,1,3,1,100,22.472,100.0,100.0,100.0,1,1,538.799,229.575,0.011,13.31,0,80,55,1.4,795.125,806.039,1422.05,880.306,55.04,63.04,70.709,63.117,51.798,1.417,1.715,0.315,64.382,51.516,91.49,57.56,61.685,62.261,95.322,83.563,95.935,38.342,54.869,41.677,-10.82,91.188,100.0,70.063,68.813,55.688,65.313,10.445,0,72,70,1000,200,0.098,195.875,116.875,77.875,0.12,70.063,69.375,56.438,65.25,20.625,27.125,72,70,1000,200,0.032,192.5,128.25,93.875,0.085,71.688,73.5,56.563,58.625,0,44.719,72,70,1000,200,0.034,205.625,74.125,73.75,0.038,70.125,69.875,57.469,67.625,16.063,35.938,72,70,1000,200,0.032,194.875,121.875,84.5,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02,0.032,2.984,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.001,2.686,0.0,6.16,0.539,0.23,0.676,0.421,0.002,0.523
5302008,750,1,1,3,1,100,22.59,100.0,100.0,100.0,1,1,537.628,234.261,0.011,13.324,0,80,55,1.4,795.125,830.226,1422.05,897.156,55.148,63.146,70.604,63.117,51.905,1.452,1.668,0.322,64.387,51.448,91.63,57.532,61.698,62.261,95.322,83.456,95.861,38.269,54.869,41.677,-10.82,91.25,100.0,69.938,68.688,55.5,65.25,13.297,0,72,70,1000,200,0.102,199.25,116.625,77.625,0.12,69.938,69.375,56.438,64.75,20.609,25.891,72,70,1000,200,0.035,201.125,127.438,94.25,0.085,71.75,73.563,56.563,58.781,0,45.031,72,70,1000,200,0.035,201.125,74.125,73.938,0.037,70.125,69.875,57.469,66.75,18.891,35.5,72,70,1000,200,0.033,197.5,120.875,84.375,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,0.0,2.735,0.0,6.302,0.538,0.234,0.676,0.406,0.001,0.327
5302008,751,1,1,3,1,100,22.673,100.0,100.0,100.0,1,1,555.198,234.261,0.011,13.339,0,80,55,1.4,783.625,844.508,1437.928,904.083,55.148,63.04,70.604,63.117,51.905,1.391,1.69,0.311,64.564,51.52,91.574,57.448,61.685,62.261,95.174,83.456,95.787,38.269,54.869,41.605,-10.82,91.188,99.938,70.063,68.688,55.5,65.313,10.43,0,72,70,1000,200,0.104,203.5,116.688,77.5,0.12,70.063,69.313,56.438,64.25,23.344,25.516,72,70,1000,200,0.035,206.75,126.688,94.063,0.085,71.75,73.5,56.688,58.625,0,45.969,72,70,1000,200,0.032,194.125,74.125,73.75,0.033,70.125,69.813,57.469,66.125,15.992,34.875,72,70,1000,200,0.035,202.125,120.0,84.313,0.045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,0.0,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.681,0.0,6.176,0.555,0.234,0.679,0.399,0.002,0.232
5302008,752,1,1,3,1,100,22.799,100.0,100.0,100.0,1,1,554.026,234.261,0.011,13.383,0,80,55,1.4,790.25,855.963,1434.751,908.668,55.148,63.04,70.499,63.011,51.905,1.436,1.744,0.315,64.36,51.539,91.434,57.588,61.672,62.261,95.174,83.456,95.787,38.269,54.974,41.605,-10.82,91.25,99.938,69.938,68.625,55.688,65.25,13.281,0,72,70,1000,200,0.101,200.125,116.625,77.313,0.12,69.813,69.25,56.438,64.0,27.281,25.672,72,70,1000,200,0.035,205.375,126.375,93.063,0.085,71.688,73.563,56.563,58.625,0,45.063,72,70,1000,200,0.033,202.875,74.125,73.938,0.034,70.0,69.813,57.469,65.5,18.828,34.344,72,70,1000,200,0.036,205.625,119.25,84.313,0.042,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.034,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.148,-0.072,-0.001,2.673,0.0,6.196,0.554,0.234,0.682,0.408,0.001,0.212
5302008,753,1,1,3,1,100,22.928,100.0,100.0,100.0,1,1,535.286,236.603,0.011,13.266,0,80,55,1.4,785.75,850.232,1449.059,905.88,55.148,63.146,70.604,63.117,51.905,1.341,1.762,0.307,64.324,51.46,91.434,57.588,61.471,62.261,95.026,83.35,95.639,38.269,54.869,41.605,-10.82,91.188,100.0,69.938,68.625,55.688,65.25,13.297,0,72,70,1000,200,0.099,196.75,116.688,77.313,0.12,69.938,69.25,56.438,63.75,23.391,25.984,72,70,1000,200,0.034,203.625,125.75,91.375,0.085,71.688,73.625,56.688,58.781,0,45.063,72,70,1000,200,0.035,200.625,74.125,73.75,0.037,69.938,69.688,57.469,64.875,18.828,34.75,72,70,1000,200,0.034,206.25,118.813,84.188,0.048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.146,-0.072,-0.222,0.001,-0.001,2.666,0.0,6.142,0.535,0.237,0.683,0.421,0.002,0.24
5302008,754,1,1,3,1,100,23.054,100.0,100.0,100.0,1,1,550.513,233.089,0.011,13.339,0,80,55,1.4,789.75,847.369,1437.928,884.533,55.148,63.146,70.499,63.223,51.798,1.406,1.737,0.318,64.375,51.513,91.434,57.645,61.633,62.261,95.1,83.35,95.713,38.196,54.869,41.532,-10.82,91.188,100.0,69.75,68.625,55.688,65.313,20.75,0,72,70,1000,200,0.106,204.0,116.625,77.375,0.145,69.813,69.063,56.438,63.531,27.328,26.234,72,70,1000,200,0.033,201.75,125.438,89.5,0.085,71.688,73.5,56.688,58.781,0,45.656,72,70,1000,200,0.031,198.5,74.125,73.75,0.036,69.938,69.625,57.469,64.25,21.578,35.375,72,70,1000,200,0.033,201.0,118.188,83.813,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.669,0.0,6.176,0.551,0.233,0.822,0.44,0.002,0.243
5302008,755,1,1,3,1,100,23.2,100.0,100.0,100.0,1,1,535.286,226.062,0.011,13.266,0,80,55,1.4,789.75,820.253,1331.988,905.618,55.148,63.04,70.393,63.011,51.905,1.433,1.726,0.326,64.193,51.395,91.406,57.701,61.607,62.154,94.878,83.244,95.492,38.196,54.869,41.532,-10.82,91.125,100.0,69.938,68.563,55.688,66.5,13.398,0,72,70,1000,200,0.101,198.25,117.25,78.875,0.212,69.75,69.063,56.438,63.406,30.25,26.531,72,70,1000,200,0.032,199.375,125.313,87.938,0.09,71.688,73.563,56.563,58.781,0,44.781,72,70,1000,200,0.036,203.25,74.125,73.75,0.034,69.75,69.5,57.469,63.625,28.266,36.031,72,70,1000,200,0.031,194.125,118.688,83.5,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.654,0.0,6.142,0.535,0.226,1.175,0.485,0.002,0.722
5302008,756,1,1,3,1,100,23.324,100.0,100.0,100.0,1,1,513.031,221.376,0.011,13.354,0,80,55,1.4,795.75,791.865,1298.973,882.029,55.148,63.146,70.499,63.223,51.905,1.482,1.672,0.333,64.026,51.241,91.602,57.729,61.633,62.154,94.878,83.244,95.492,38.196,54.869,41.605,-10.82,91.125,100.0,69.938,68.625,55.688,67.188,13.469,0,72,70,1000,200,0.104,203.0,117.5,84.25,0.21,69.75,68.938,56.438,63.406,30.328,27.266,72,70,1000,200,0.03,193.125,126.063,86.625,0.116,71.688,73.563,56.688,58.781,0,46.031,72,70,1000,200,0.031,195.5,74.125,73.75,0.034,69.688,69.375,57.469,63.938,31.094,35.688,72,70,1000,200,0.032,196.0,120.563,77.063,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.73,0.0,6.318,0.513,0.221,1.009,0.659,0.002,1.18
5302008,757,1,1,3,1,100,23.244,100.0,100.0,100.0,1,1,521.23,226.062,0.011,13.281,0,80,55,1.4,812.25,798.947,1341.436,899.924,55.04,63.04,70.499,63.117,51.905,1.375,1.672,0.326,63.942,51.183,91.546,57.617,61.659,62.261,94.73,83.244,95.418,38.122,54.869,41.532,-10.82,91.313,100.0,70.063,68.688,55.5,67.5,13.492,0,72,70,1000,200,0.099,196.625,117.5,86.625,0.186,69.75,68.938,56.438,63.813,27.547,27.219,72,70,1000,200,0.032,191.75,127.688,85.813,0.138,71.688,73.563,56.5,58.625,0,44.594,72,70,1000,200,0.035,206.25,74.188,73.75,0.034,69.688,69.313,57.469,65.5,31.203,35.656,72,70,1000,200,0.032,196.125,122.313,74.375,0.19,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,0.001,-0.222,0.001,-0.001,2.704,0.0,6.285,0.521,0.226,0.83,0.832,0.002,1.314
5302008,758,1,1,3,1,100,23.583,100.0,100.0,100.0,1,1,535.286,224.89,0.011,13.324,0,80,55,1.4,795.625,824.525,1365.087,924.372,55.148,63.04,70.499,63.117,51.905,1.425,1.694,0.337,63.988,51.2,91.714,57.673,61.659,62.369,94.804,83.244,95.344,38.196,54.869,41.532,-10.82,91.438,99.938,70.125,68.75,55.688,67.688,7.883,0,72,70,1000,200,0.104,200.75,117.625,87.313,0.175,69.75,68.875,56.438,64.625,30.484,26.109,72,70,1000,200,0.035,199.875,128.75,86.688,0.14,71.688,73.5,56.688,58.781,0,45.031,72,70,1000,200,0.035,200.125,74.188,73.75,0.036,69.688,69.313,57.469,67.0,31.328,35.25,72,70,1000,200,0.034,199.375,122.688,79.438,0.221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.666,0.0,6.169,0.535,0.225,0.766,0.848,0.002,1.379
5302008,759,1,1,3,1,100,23.466,100.0,100.0,100.0,1,1,529.429,222.548,0.011,13.295,0,80,55,1.4,797.25,827.375,1331.988,904.821,55.148,63.146,70.604,63.223,51.798,1.41,1.665,0.326,63.796,51.004,91.546,57.588,61.685,62.369,94.657,83.138,95.27,38.196,54.869,41.532,-10.82,91.563,100.0,70.063,68.813,55.5,67.5,10.594,0,72,70,1000,200,0.099,198.625,117.625,86.875,0.181,69.813,68.938,56.438,65.063,27.688,26.313,72,70,1000,200,0.035,198.0,129.125,88.313,0.138,71.75,73.5,56.563,58.781,0,45.781,72,70,1000,200,0.031,198.125,74.125,73.75,0.038,69.688,69.438,57.469,68.313,31.422,34.156,72,70,1000,200,0.036,209.0,123.0,83.313,0.205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.001,2.66,0.0,6.155,0.529,0.223,0.804,0.811,0.002,1.173
