DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,800,1,1,3,1,100,23.592,100.0,100.0,100.0,1,1,511.859,221.376,0.011,13.354,0,80,55,1.4,797.25,818.829,1317.829,904.107,55.04,63.252,70.499,63.223,51.905,1.394,1.672,0.337,63.775,51.034,91.518,57.617,61.724,62.369,94.73,83.138,95.344,38.196,54.869,41.605,-10.82,91.625,100.0,70.125,68.875,55.5,67.25,7.832,0,72,70,1000,200,0.101,197.5,117.625,85.688,0.162,69.813,69.0,56.438,65.563,27.734,26.813,72,70,1000,200,0.033,193.875,129.25,90.125,0.143,71.75,73.5,56.563,58.781,0,44.594,72,70,1000,200,0.035,205.375,74.125,73.75,0.034,69.75,69.625,57.469,69.313,28.781,35.031,72,70,1000,200,0.033,203.125,123.125,86.25,0.208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,2.73,0.0,6.318,0.512,0.221,0.747,0.805,0.002,1.106
5302008,801,1,1,3,1,100,23.956,100.0,100.0,100.0,1,1,546.999,230.747,0.011,13.368,0,80,55,1.4,808.875,841.649,1455.425,904.403,55.148,63.252,70.814,63.223,51.905,1.394,1.722,0.296,63.969,50.882,91.49,57.308,61.737,62.369,94.73,83.138,95.122,38.122,54.974,41.459,-10.82,91.625,100.0,70.125,69.0,55.688,67.188,7.797,0,72,70,1000,200,0.104,202.125,117.625,85.188,0.157,69.938,69.0,56.438,65.625,23.859,25.859,72,70,1000,200,0.034,203.625,129.375,91.438,0.138,71.75,73.438,56.688,58.781,0,45.5,72,70,1000,200,0.034,196.375,74.125,73.75,0.042,69.938,69.688,57.469,69.875,22.188,35.094,72,70,1000,200,0.034,202.625,123.188,87.375,0.163,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.864,11.991,12.529,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,541.5,540.0,522.0,-0.072,538.0,532.5,12.211,0.0,2.647,0.0,6.191,0.547,0.231,0.736,0.754,0.002,0.842
5302008,802,1,1,3,1,100,24.121,100.0,100.0,100.0,1,1,516.545,231.918,0.011,13.339,0,80,55,1.4,811.125,781.968,1422.05,865.894,55.148,63.252,71.34,63.223,51.905,1.36,1.755,0.307,64.011,51.097,91.63,56.608,61.763,62.369,94.509,83.032,95.049,38.122,54.974,41.459,-10.82,91.625,100.0,70.25,70.313,55.813,66.563,3.959,0,72,70,1000,200,0.106,204.125,117.5,84.875,0.12,70.063,69.25,56.438,65.563,21.141,27.297,72,70,1000,200,0.031,191.0,129.125,92.125,0.125,71.75,73.5,56.688,58.781,0,46.344,72,70,1000,200,0.032,197.5,74.125,73.75,0.038,70.0,69.875,57.469,69.75,19.453,35.531,72,70,1000,200,0.032,198.875,123.125,87.438,0.132,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.821,11.956,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,322.25,555.0,558.5,543.5,292.75,554.0,553.0,543.5,-0.001,2.641,0.0,6.178,0.517,0.232,0.566,0.666,0.002,0.679
5302008,803,1,1,3,1,100,24.263,100.0,100.0,100.0,1,1,509.517,228.404,0.011,13.266,0,80,55,1.4,807.25,797.53,1380.881,864.985,55.148,63.146,71.76,63.223,51.905,1.36,1.64,0.315,63.944,51.173,91.658,55.655,61.789,62.369,94.361,83.032,94.975,38.049,54.974,41.459,-10.82,91.688,100.0,70.125,71.75,55.688,66.063,7.688,0,72,70,1000,200,0.099,198.75,117.313,83.563,0.12,70.063,69.688,56.563,65.313,21.125,26.281,72,70,1000,200,0.034,197.25,128.875,92.875,0.103,71.875,73.625,56.688,58.781,0,46.469,72,70,1000,200,0.033,194.75,74.125,73.75,0.034,70.125,70.5,57.469,69.125,16.563,36.063,72,70,1000,200,0.031,193.25,122.563,87.375,0.101,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.804,11.945,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,557.0,561.0,552.0,303.0,556.0,558.5,553.0,-0.001,2.673,0.0,6.278,0.51,0.228,0.585,0.534,0.002,0.513
5302008,804,1,1,3,1,100,24.444,100.0,100.0,100.0,1,1,532.943,233.089,0.011,13.281,0,80,55,1.4,807.25,808.878,1412.535,902.68,55.148,63.358,72.496,63.328,51.905,1.372,1.668,0.318,64.059,51.224,91.63,54.618,61.789,62.476,94.435,82.819,94.975,38.122,54.974,41.459,-10.82,91.75,100.0,70.25,72.938,55.688,65.625,3.846,0,72,70,1000,200,0.102,198.75,117.0,80.875,0.12,70.313,70.313,56.438,64.813,12.594,25.688,72,70,1000,200,0.035,204.5,127.625,93.25,0.032,72.188,73.875,56.688,58.781,0,46.375,72,70,1000,200,0.037,215.0,74.125,73.625,0.034,70.313,71.5,57.469,68.063,9.055,36.0,72,70,1000,200,0.032,193.875,121.188,87.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.815,11.945,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,556.5,560.0,552.5,307.25,557.0,558.5,554.0,-0.001,2.63,0.0,6.151,0.533,0.233,0.626,0.158,0.002,0.132
5302008,805,1,1,3,1,100,24.641,100.0,100.0,100.0,1,1,536.457,236.603,0.011,13.281,0,80,55,1.4,812.625,847.369,1406.197,913.883,55.255,63.252,72.917,63.328,52.012,1.379,1.755,0.322,64.159,51.218,91.686,53.581,61.789,62.476,94.435,82.925,94.901,38.049,55.078,41.459,-10.82,91.75,100.0,70.563,73.813,55.813,65.313,0.0,0,72,70,1000,200,0.104,203.0,116.688,79.063,0.014,70.438,70.938,56.563,64.063,4.789,26.328,72,70,1000,200,0.033,200.25,126.688,92.625,0.028,72.375,74.125,56.688,58.781,0,46.438,72,70,1000,200,0.041,220.625,74.125,73.75,0.034,70.75,72.375,57.469,66.875,0.0,35.75,72,70,1000,200,0.032,195.875,120.5,86.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.807,11.934,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,555.5,559.0,552.0,308.0,555.5,558.0,553.5,0.0,2.659,0.0,6.286,0.536,0.237,0.076,0.137,0.002,0.132
5302008,806,1,1,3,1,100,25.13,100.0,100.0,100.0,1,1,537.628,231.918,0.011,13.31,0,80,55,1.4,819.75,828.8,1407.781,912.295,55.255,63.146,73.337,63.223,52.119,1.41,1.74,0.311,64.096,51.29,92.023,52.88,61.789,62.584,94.139,82.925,94.827,37.976,55.078,41.386,-10.82,91.875,100.0,70.688,74.438,55.813,63.125,0.0,0,72,70,1000,200,0.098,196.25,115.313,78.813,0.014,70.625,71.563,56.563,63.219,0.0,26.172,72,70,1000,200,0.035,198.75,125.875,92.125,0.029,72.5,74.313,56.688,58.781,0,46.688,72,70,1000,200,0.042,231.375,74.125,73.75,0.037,70.938,73.0,57.594,65.688,0.0,35.406,72,70,1000,200,0.033,197.25,119.688,86.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.807,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,554.5,557.0,550.5,307.75,554.0,556.5,552.5,-0.001,2.654,0.0,6.299,0.538,0.232,0.074,0.141,0.002,0.131
5302008,807,1,1,3,1,100,25.396,100.0,100.0,100.0,1,1,538.799,234.261,0.011,13.281,0,80,55,1.4,819.875,880.387,1428.399,955.27,55.255,63.252,73.548,63.328,52.119,1.394,1.74,0.322,64.113,51.296,91.995,52.235,61.808,62.584,94.139,82.819,94.679,38.049,55.078,41.459,-10.82,91.875,99.938,70.688,75.125,55.813,61.0,0.0,0,72,70,1000,200,0.106,202.75,114.438,78.875,0.014,70.938,72.188,56.563,62.406,0.0,25.688,72,70,1000,200,0.034,204.375,125.125,91.813,0.029,72.5,74.438,56.688,58.781,0,46.875,72,70,1000,200,0.048,240.75,74.063,73.75,0.034,71.313,73.375,57.594,64.813,0.0,35.125,72,70,1000,200,0.034,199.75,119.0,86.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.812,11.94,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,553.0,555.0,549.5,307.25,552.5,555.0,551.5,-0.001,2.659,0.0,6.286,0.539,0.234,0.072,0.139,0.002,0.129
5302008,808,1,1,3,1,100,25.911,100.0,100.0,100.0,1,1,548.17,235.432,0.011,13.295,0,80,55,1.4,837.125,897.697,1423.637,949.298,55.363,63.252,73.653,63.328,52.226,1.391,1.751,0.304,64.235,51.321,92.051,52.039,61.795,62.476,94.065,82.819,94.679,37.976,55.183,41.386,-10.82,91.875,99.938,70.875,75.438,55.813,59.5,0.0,0,72,70,1000,200,0.104,202.875,113.813,78.813,0.014,70.938,72.563,56.563,61.375,0.0,26.313,72,70,1000,200,0.033,199.75,124.313,91.5,0.029,72.5,74.625,56.688,58.625,0,47.281,72,70,1000,200,0.051,253.0,74.063,73.625,0.036,71.375,73.813,57.594,63.75,0.0,34.813,72,70,1000,200,0.035,201.875,118.313,85.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.813,11.945,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,551.5,553.0,548.5,307.0,550.5,553.5,550.5,-0.001,2.635,0.0,6.292,0.548,0.235,0.071,0.137,0.002,0.127
5302008,809,1,1,3,1,100,26.302,100.0,100.0,100.0,1,1,539.971,235.432,0.011,13.383,0,80,55,1.4,844.625,889.035,1414.121,966.152,55.363,63.358,73.968,63.328,52.333,1.402,1.701,0.318,64.241,51.399,92.219,51.703,61.821,62.476,93.843,82.819,94.605,37.903,55.183,41.459,-10.82,91.938,99.938,70.875,75.813,55.906,58.781,0.0,0,72,70,1000,200,0.098,197.375,113.25,78.813,0.014,71.0,72.875,56.563,60.656,0.0,25.438,72,70,1000,200,0.035,204.0,123.563,91.375,0.029,72.688,74.75,56.813,58.625,0,47.094,72,70,1000,200,0.054,249.875,74.125,73.625,0.034,71.375,74.125,57.594,62.813,0.0,34.25,72,70,1000,200,0.036,206.125,117.625,85.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.805,11.939,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,550.5,551.0,547.0,307.0,548.5,552.0,548.5,-0.001,2.754,0.0,6.605,0.54,0.235,0.07,0.135,0.002,0.125
5302008,810,1,1,3,1,100,26.915,100.0,100.0,100.0,1,1,542.313,234.261,0.011,13.368,0,80,55,1.4,848.5,861.699,1428.399,932.189,55.471,63.464,74.073,63.434,52.333,1.429,1.755,0.318,64.175,51.434,92.107,51.619,61.834,62.584,94.065,82.819,94.679,38.049,55.287,41.459,-10.82,91.938,100.0,70.875,76.125,55.813,58.344,0.0,0,72,70,1000,200,0.102,198.375,112.625,78.813,0.014,71.125,73.0,56.75,60.125,0.0,25.75,72,70,1000,200,0.035,203.0,122.875,90.938,0.029,72.688,74.875,56.688,58.625,0,47.813,72,70,1000,200,0.053,264.0,74.063,73.625,0.042,71.5,74.438,57.594,62.25,0.0,35.406,72,70,1000,200,0.033,199.875,117.0,85.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.81,11.943,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,549.0,549.5,545.5,306.5,547.0,550.0,547.5,-0.001,2.644,0.0,6.327,0.542,0.234,0.068,0.134,0.003,0.123
5302008,811,1,1,3,1,100,27.116,100.0,100.0,100.0,1,1,551.684,236.603,0.011,13.281,0,80,55,1.4,848.5,867.442,1418.878,934.731,55.471,63.464,74.073,63.434,52.333,1.41,1.665,0.315,64.246,51.405,92.275,51.422,61.847,62.584,93.843,82.819,94.458,37.903,55.287,41.386,-10.82,91.938,100.0,70.875,76.438,55.906,58.063,0.0,0,72,70,1000,200,0.105,203.5,111.938,78.688,0.014,71.125,73.25,56.75,59.813,0.0,27.25,72,70,1000,200,0.031,189.5,122.125,90.75,0.029,72.688,74.875,56.813,58.5,0,48.781,72,70,1000,200,0.058,262.0,74.063,73.75,0.034,71.5,74.563,57.594,61.625,0.0,36.063,72,70,1000,200,0.031,193.75,116.375,85.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.82,11.951,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,547.5,547.5,544.5,306.5,545.0,548.5,546.0,-0.001,2.661,0.0,6.42,0.552,0.237,0.067,0.131,0.002,0.121
5302008,812,1,1,3,1,100,27.866,100.0,100.0,100.0,1,1,541.142,229.575,0.011,13.31,0,80,55,1.4,855.375,876.069,1414.121,946.924,55.471,63.464,74.284,63.434,52.333,1.391,1.737,0.315,64.225,51.476,92.331,51.31,61.86,62.691,93.917,82.607,94.532,37.903,55.287,41.459,-10.82,91.938,100.0,70.875,76.813,56.0,58.063,0.0,0,72,70,1000,200,0.1,197.125,111.375,78.688,0.014,71.125,73.375,56.75,59.563,0.0,25.922,72,70,1000,200,0.034,202.625,121.563,90.625,0.029,72.688,74.813,56.813,58.5,0,48.469,72,70,1000,200,0.06,273.75,74.125,73.625,0.034,71.5,74.625,57.688,61.344,0.0,35.594,72,70,1000,200,0.033,196.375,115.813,85.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.818,11.947,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,546.5,546.0,543.0,306.25,544.0,547.0,544.5,-0.001,2.723,0.0,6.569,0.541,0.23,0.066,0.129,0.002,0.12
5302008,813,1,1,3,1,100,28.348,100.0,100.0,100.0,1,1,556.369,235.432,0.011,13.266,0,80,55,1.4,873.125,907.82,1449.059,975.215,55.471,63.464,74.389,63.645,52.44,1.368,1.679,0.307,64.362,51.489,92.359,51.142,61.886,62.584,93.769,82.713,94.384,37.829,55.392,41.386,-10.82,92.0,100.0,70.875,77.0,56.125,57.781,0.0,0,72,70,1000,200,0.104,202.75,110.75,78.5,0.014,71.125,73.438,56.875,59.344,0.0,25.703,72,70,1000,200,0.034,203.0,120.938,90.313,0.029,72.688,74.875,56.688,58.5,0,47.813,72,70,1000,200,0.067,285.5,74.063,73.625,0.034,71.5,74.75,57.688,60.969,0.0,35.625,72,70,1000,200,0.032,196.0,115.188,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.81,11.943,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,545.0,544.5,542.0,306.0,542.5,545.5,543.0,-0.001,2.687,0.0,6.55,0.556,0.235,0.065,0.128,0.002,0.118
5302008,814,1,1,3,1,100,29.234,100.0,100.0,100.0,1,1,554.026,230.747,0.011,13.368,0,80,55,1.4,874.875,886.151,1442.697,968.918,55.578,63.464,74.389,63.434,52.547,1.36,1.708,0.307,64.329,51.476,92.191,51.114,61.886,62.691,93.769,82.607,94.458,37.903,55.392,41.605,-10.82,92.0,100.0,70.875,76.75,56.0,57.781,0.0,0,72,70,1000,200,0.098,197.125,110.188,78.313,0.014,71.125,73.5,56.75,59.281,0.0,26.188,72,70,1000,200,0.033,200.25,120.188,90.125,0.029,72.5,75.0,56.813,58.5,0,49.156,72,70,1000,200,0.065,281.75,74.063,73.625,0.04,71.688,74.938,57.688,60.875,0.0,35.469,72,70,1000,200,0.033,197.125,114.625,84.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.809,11.943,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,544.0,543.0,541.0,306.0,541.5,544.5,542.0,-0.001,2.83,0.0,6.869,0.554,0.231,0.065,0.126,0.003,0.116
5302008,815,1,1,3,1,100,29.548,100.0,100.0,100.0,1,1,571.596,236.603,0.011,13.281,0,80,55,1.4,893.375,920.864,1445.877,985.238,55.471,63.464,74.494,63.434,52.333,1.387,1.773,0.307,64.632,51.73,91.995,51.086,61.912,62.584,93.621,82.607,94.236,37.903,55.183,41.677,-10.82,91.938,100.0,70.938,76.625,56.0,57.688,0.0,0,72,70,1000,200,0.106,202.625,109.563,78.313,0.014,71.25,73.625,56.875,58.969,0.0,25.719,72,70,1000,200,0.034,203.5,119.563,89.813,0.028,72.5,75.0,56.813,58.375,0,48.781,72,70,1000,200,0.07,290.25,74.063,73.625,0.038,71.5,74.938,57.688,60.688,0.0,35.25,72,70,1000,200,0.033,198.0,114.125,84.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.851,11.975,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,542.5,541.5,539.5,305.5,540.0,543.0,540.5,-0.001,2.901,0.0,6.957,0.572,0.237,0.063,0.12,0.002,0.115
5302008,816,1,1,3,1,100,30.044,100.0,100.0,100.0,1,1,570.425,238.946,0.011,13.281,0,80,55,1.4,896.375,917.962,1461.795,990.053,55.471,63.464,74.389,63.434,52.226,1.425,1.791,0.311,64.503,51.593,91.378,51.086,61.925,62.691,93.547,82.607,94.162,37.903,54.974,41.75,-10.82,92.0,100.0,70.938,76.563,56.0,57.688,0.0,0,72,70,1000,200,0.103,201.75,109.063,78.188,0.014,71.25,73.625,56.75,58.844,0.0,25.578,72,70,1000,200,0.034,203.0,119.0,89.688,0.029,72.5,74.875,56.688,58.375,0,47.969,72,70,1000,200,0.071,292.0,74.063,73.625,0.038,71.688,75.125,57.688,60.469,0.0,35.063,72,70,1000,200,0.034,200.375,113.5,84.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.841,11.97,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,541.5,540.0,538.5,305.25,538.5,542.0,539.5,-0.001,2.993,0.0,7.091,0.57,0.239,0.063,0.123,0.002,0.113
5302008,817,1,1,3,1,100,30.264,100.0,100.0,100.0,1,1,571.596,234.261,0.011,13.412,0,80,55,1.4,896.375,899.142,1429.986,968.343,55.255,63.464,74.494,63.54,52.012,1.368,1.722,0.318,64.586,51.733,90.929,51.002,61.938,62.691,93.399,82.5,94.162,37.829,54.765,41.896,-10.82,92.063,100.0,70.938,76.813,55.813,57.469,0.0,0,72,70,1000,200,0.1,196.75,108.375,78.063,0.014,71.25,73.75,56.75,58.75,0.0,26.719,72,70,1000,200,0.031,195.5,118.375,89.5,0.028,72.5,74.813,56.688,58.375,0,49.156,72,70,1000,200,0.067,287.5,74.063,73.625,0.037,71.688,75.188,57.594,60.438,0.0,34.844,72,70,1000,200,0.035,202.25,113.0,84.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.854,11.97,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,540.5,538.5,538.0,305.0,537.5,541.0,538.5,-0.001,3.221,0.0,7.571,0.572,0.234,0.061,0.117,0.002,0.112
5302008,818,1,1,3,1,100,30.308,100.0,100.0,100.0,1,1,558.712,236.603,0.011,13.31,0,80,55,1.4,884.75,941.216,1447.468,998.246,55.255,63.358,74.494,63.434,51.798,1.379,1.784,0.307,64.587,51.671,90.873,50.89,61.951,62.691,93.473,82.394,94.015,37.829,54.451,41.823,-10.82,92.125,100.0,71.125,77.0,55.813,57.469,0.0,0,72,70,1000,200,0.105,203.0,107.688,77.938,0.014,71.25,73.875,56.563,58.625,0.0,26.047,72,70,1000,200,0.033,200.625,117.75,89.188,0.029,72.5,74.813,56.563,58.313,0,48.719,72,70,1000,200,0.072,295.5,74.063,73.625,0.038,71.688,75.188,57.594,60.313,0.0,34.281,72,70,1000,200,0.036,206.75,112.375,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.854,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,540.0,537.5,537.0,304.75,536.0,540.0,537.5,-0.001,3.198,0.0,7.379,0.559,0.237,0.06,0.12,0.002,0.11
5302008,819,1,1,3,1,100,29.93,100.0,100.0,100.0,1,1,555.198,234.261,0.011,13.266,0,80,55,1.4,891.5,903.479,1452.241,975.84,55.04,63.464,74.599,63.54,51.69,1.345,1.697,0.311,64.636,51.731,90.929,50.582,61.977,62.798,93.399,82.5,94.015,37.756,54.451,41.823,-10.82,92.125,100.0,70.938,77.0,55.688,57.156,0.0,0,72,70,1000,200,0.098,194.625,107.063,77.938,0.014,71.438,73.875,56.438,58.531,0.0,25.703,72,70,1000,200,0.034,202.125,117.188,89.125,0.029,72.5,74.938,56.5,58.313,0,48.938,72,70,1000,200,0.074,298.25,74.063,73.625,0.035,71.813,75.25,57.594,60.219,0.0,35.281,72,70,1000,200,0.033,201.25,111.938,84.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.858,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,539.0,536.5,536.0,304.5,535.0,539.0,536.0,-0.001,3.232,0.0,7.489,0.555,0.234,0.059,0.118,0.002,0.108
5302008,820,1,1,3,1,100,29.935,100.0,100.0,100.0,1,1,566.911,237.775,0.011,13.266,0,80,55,1.4,899.375,904.926,1442.697,979.308,55.04,63.464,74.704,63.54,51.583,1.421,1.773,0.318,64.715,51.776,91.238,50.469,61.99,62.798,93.251,82.5,93.941,37.756,54.347,41.823,-10.82,92.063,100.0,71.125,77.063,55.5,57.156,0.0,0,72,70,1000,200,0.103,199.625,106.625,77.875,0.014,71.438,73.938,56.563,58.531,0.0,27.25,72,70,1000,200,0.031,189.0,116.563,88.938,0.029,72.375,75.0,56.5,58.188,0,48.531,72,70,1000,200,0.078,305.5,73.813,73.625,0.034,71.813,75.375,57.594,60.094,0.0,36.063,72,70,1000,200,0.031,193.5,111.5,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.846,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,538.0,535.5,535.0,304.25,533.5,538.0,535.0,-0.001,3.252,0.0,7.489,0.567,0.238,0.058,0.116,0.001,0.107
5302008,821,1,1,3,1,100,29.688,100.0,100.0,100.0,1,1,569.253,240.117,0.011,13.324,0,80,55,1.4,899.375,925.219,1453.833,991.149,54.932,63.57,74.704,63.54,51.583,1.394,1.722,0.311,64.667,51.719,91.322,50.245,62.016,62.691,93.325,82.394,94.088,37.903,54.451,41.823,-10.82,92.0,100.0,71.125,77.313,55.5,57.063,0.0,0,72,70,1000,200,0.102,200.25,106.0,77.688,0.014,71.438,74.063,56.438,58.344,0.0,25.891,72,70,1000,200,0.034,201.75,115.875,88.813,0.029,72.5,75.0,56.5,58.0,0,49.344,72,70,1000,200,0.077,303.25,74.063,73.625,0.038,71.938,75.375,57.594,60.094,0.0,35.688,72,70,1000,200,0.032,195.875,111.0,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.848,11.963,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,537.0,534.5,534.0,304.25,533.0,537.5,534.0,-0.001,3.156,0.0,7.249,0.569,0.24,0.057,0.113,0.002,0.106
5302008,822,1,1,3,1,100,29.659,100.0,100.0,100.0,1,1,558.712,235.432,0.011,13.295,0,80,55,1.4,901.5,920.864,1474.549,1000.508,54.932,63.464,74.704,63.54,51.69,1.398,1.751,0.318,64.849,51.924,91.518,50.245,61.99,62.798,93.251,82.394,93.941,37.903,54.451,41.896,-10.82,92.0,99.938,71.125,77.313,55.688,57.063,0.0,0,72,70,1000,200,0.103,199.875,105.375,77.688,0.014,71.438,74.125,56.344,58.219,0.0,25.656,72,70,1000,200,0.034,203.0,115.313,88.5,0.029,72.375,74.938,56.5,58.0,0,49.969,72,70,1000,200,0.077,304.5,74.063,73.625,0.038,71.938,75.438,57.469,59.875,0.0,35.25,72,70,1000,200,0.033,198.875,110.438,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.859,11.972,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,536.0,534.0,533.0,304.0,531.5,536.5,533.0,-0.001,3.208,0.0,7.368,0.559,0.235,0.056,0.112,0.002,0.104
5302008,823,1,1,3,1,100,29.605,100.0,100.0,100.0,1,1,586.823,236.603,0.021,13.251,0,80,55,1.4,897.5,967.494,1449.059,1001.877,54.932,63.464,74.704,63.434,51.583,1.383,1.805,0.311,64.792,51.84,91.322,50.161,62.016,62.798,93.103,82.394,93.793,37.829,54.451,41.823,-10.82,91.938,100.0,71.188,77.063,55.5,56.969,0.0,0,72,70,1000,200,0.103,201.625,104.75,77.5,0.014,71.563,74.125,56.438,58.219,0.0,26.813,72,70,1000,200,0.031,195.25,114.813,88.438,0.029,72.375,75.0,56.281,58.0,0,48.656,72,70,1000,200,0.082,316.5,74.063,73.625,0.042,71.938,75.563,57.469,59.813,0.0,34.375,72,70,1000,200,0.036,206.5,110.0,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.859,11.973,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,535.0,533.0,532.0,303.75,531.5,536.0,532.0,-0.001,3.184,0.0,7.346,0.587,0.237,0.055,0.111,0.003,0.103
5302008,824,1,1,3,1,100,29.55,100.0,100.0,100.0,1,1,593.851,236.603,0.011,13.281,0,80,55,1.4,915.125,960.182,1466.575,1016.732,54.932,63.783,75.02,63.751,51.69,1.413,1.816,0.311,64.768,51.895,91.49,50.161,62.016,62.798,93.103,82.394,93.719,37.829,54.451,41.823,-10.82,91.938,100.0,71.188,77.125,55.5,56.969,0.0,0,72,70,1000,200,0.099,196.25,104.25,77.5,0.014,71.563,74.188,56.344,58.219,0.0,25.953,72,70,1000,200,0.034,201.0,114.25,88.25,0.029,72.375,75.0,56.5,58.0,0,49.688,72,70,1000,200,0.082,309.25,74.063,73.625,0.038,71.938,75.563,57.469,59.813,0.0,34.313,72,70,1000,200,0.035,208.125,109.5,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.858,11.977,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.5,532.0,531.5,303.75,530.0,535.0,531.5,-0.001,3.191,0.0,7.363,0.594,0.237,0.054,0.109,0.002,0.101
5302008,825,1,1,3,1,100,29.741,100.0,100.0,100.0,1,1,572.767,236.603,0.011,13.324,0,80,55,1.4,915.125,912.164,1474.549,987.84,55.04,63.57,74.915,63.54,51.583,1.36,1.798,0.307,64.826,51.805,91.546,49.909,62.003,62.691,92.955,82.288,93.645,37.829,54.451,41.823,-10.82,91.938,100.0,71.188,77.25,55.5,56.969,0.0,0,72,70,1000,200,0.107,202.625,103.625,77.375,0.014,71.563,74.188,56.344,58.125,0.0,25.688,72,70,1000,200,0.034,202.125,113.75,88.0,0.029,72.375,74.813,56.281,58.0,0,49.5,72,70,1000,200,0.081,317.25,74.063,73.625,0.035,72.0,75.688,57.469,59.813,0.0,35.25,72,70,1000,200,0.033,201.5,109.125,83.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.853,11.972,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.5,531.5,530.5,303.75,529.5,534.5,530.5,-0.001,3.202,0.0,7.386,0.573,0.237,0.053,0.108,0.002,0.1
5302008,826,1,1,3,1,100,29.432,100.0,100.0,100.0,1,1,570.425,241.288,0.011,13.222,0,80,55,1.4,920.125,938.304,1474.549,998.403,55.04,63.57,74.915,63.645,51.69,1.413,1.748,0.315,64.791,51.896,91.574,49.881,62.016,62.798,92.881,82.288,93.571,37.829,54.451,41.896,-10.82,92.0,100.0,71.188,77.5,55.5,56.906,0.0,0,72,70,1000,200,0.103,201.75,103.0,77.313,0.014,71.563,74.313,56.344,58.125,0.0,26.188,72,70,1000,200,0.034,195.75,113.125,87.938,0.029,72.375,74.813,56.281,58.0,0,49.781,72,70,1000,200,0.083,320.25,74.063,73.75,0.038,72.0,75.75,57.469,59.813,0.0,35.875,72,70,1000,200,0.032,194.5,108.625,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.874,11.986,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.0,530.5,529.5,303.5,528.5,534.0,529.5,-0.001,3.235,0.0,7.464,0.57,0.241,0.052,0.106,0.002,0.099
5302008,827,1,1,3,1,100,29.378,100.0,100.0,100.0,1,1,575.11,240.117,0.011,13.222,0,80,55,1.4,915.875,938.304,1474.549,1020.516,54.932,63.57,74.809,63.645,51.69,1.33,1.798,0.315,64.885,51.845,91.742,49.853,62.042,62.798,92.881,82.288,93.571,37.829,54.556,41.896,-10.82,92.063,100.0,71.188,77.313,55.5,56.969,0.0,0,72,70,1000,200,0.098,196.375,102.375,77.063,0.014,71.563,74.375,56.344,58.125,0.0,26.313,72,70,1000,200,0.033,199.375,112.625,87.688,0.029,72.375,74.75,56.281,57.906,0,49.344,72,70,1000,200,0.089,325.0,74.063,73.625,0.037,72.0,75.813,57.469,59.688,0.0,35.344,72,70,1000,200,0.033,198.875,108.25,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.875,11.978,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,530.0,529.0,303.25,528.0,533.5,528.5,-0.001,3.215,0.0,7.464,0.575,0.24,0.051,0.105,0.002,0.098
5302008,828,1,1,3,1,100,29.549,100.0,100.0,100.0,1,1,587.994,243.631,0.011,13.31,0,80,55,1.4,935.125,949.961,1495.312,1021.926,54.932,63.57,75.02,63.645,51.798,1.413,1.816,0.311,64.844,51.877,91.827,49.769,62.055,62.798,92.955,82.288,93.719,37.829,54.556,41.823,-10.82,92.0,99.938,71.188,77.438,55.5,56.906,0.0,0,72,70,1000,200,0.101,198.0,101.938,77.0,0.014,71.625,74.438,56.344,58.125,0.0,25.984,72,70,1000,200,0.034,200.875,112.25,87.625,0.028,72.375,74.875,56.281,57.906,0,50.281,72,70,1000,200,0.085,324.25,74.063,73.75,0.034,72.063,75.875,57.469,59.688,0.0,34.438,72,70,1000,200,0.037,211.625,107.75,83.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.846,11.953,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.5,529.5,528.5,303.5,528.0,533.0,528.0,-0.001,3.178,0.0,7.379,0.588,0.244,0.051,0.1,0.002,0.096
5302008,829,1,1,3,1,100,29.498,100.0,100.0,100.0,1,1,590.337,240.117,0.011,13.324,0,80,55,1.4,935.125,976.28,1476.144,1035.385,55.04,63.57,74.915,63.645,51.798,1.402,1.73,0.304,64.936,51.908,91.883,49.713,62.08,62.798,92.733,82.182,93.424,37.829,54.556,41.823,-10.82,92.063,99.938,71.313,77.438,55.688,56.969,0.0,0,72,70,1000,200,0.105,203.75,101.375,77.0,0.014,71.625,74.438,56.344,58.125,0.0,26.094,72,70,1000,200,0.033,199.875,111.688,87.438,0.029,72.375,74.813,56.281,57.906,0,49.844,72,70,1000,200,0.089,329.75,73.813,73.625,0.038,72.063,75.938,57.469,59.688,0.0,34.75,72,70,1000,200,0.036,209.625,107.438,83.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.859,11.961,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,529.5,528.0,303.25,526.5,532.0,527.5,-0.001,3.181,0.0,7.386,0.59,0.24,0.05,0.102,0.001,0.095
5302008,830,1,1,3,1,100,29.961,100.0,100.0,100.0,1,1,584.48,238.946,0.011,13.251,0,80,55,1.4,946.625,954.339,1482.529,1017.76,55.255,63.677,74.915,63.645,51.905,1.36,1.816,0.307,64.991,52.016,91.827,49.657,62.126,63.121,92.733,82.182,93.497,37.903,54.556,41.896,-10.82,92.063,100.0,71.313,77.438,55.5,56.969,0.0,0,72,70,1000,200,0.099,198.75,100.75,76.875,0.014,71.75,74.5,56.438,58.125,0.0,25.984,72,70,1000,200,0.033,200.625,111.125,87.188,0.029,72.375,74.813,56.281,57.906,0,49.75,72,70,1000,200,0.092,334.0,74.063,73.75,0.041,72.063,76.0,57.406,59.688,0.0,34.969,72,70,1000,200,0.035,208.75,106.938,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.85,11.953,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,528.5,527.5,303.25,527.0,531.5,527.0,-0.001,3.177,0.0,7.344,0.584,0.239,0.049,0.1,0.002,0.094
5302008,831,1,1,3,1,100,29.537,100.0,100.0,100.0,1,1,603.221,240.117,0.011,13.295,0,80,55,1.4,948.25,968.957,1496.911,1026.608,55.04,63.57,75.02,63.645,51.905,1.337,1.805,0.307,64.977,51.968,91.939,49.685,62.139,62.906,92.585,82.075,93.276,37.829,54.765,41.896,-10.82,92.063,100.0,71.438,77.5,55.688,56.969,0.0,0,72,70,1000,200,0.099,195.625,100.125,76.875,0.014,71.75,74.563,56.344,58.125,0.0,26.141,72,70,1000,200,0.033,199.25,110.625,87.063,0.029,72.375,74.75,56.5,57.906,0,50.969,72,70,1000,200,0.089,328.75,74.063,73.625,0.038,72.313,76.0,57.469,59.594,0.0,35.594,72,70,1000,200,0.038,218.5,106.563,82.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.838,11.948,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,528.5,526.5,303.5,525.5,531.5,526.5,-0.001,3.193,0.0,7.505,0.603,0.24,0.047,0.099,0.002,0.093
5302008,832,1,1,3,1,100,29.803,100.0,100.0,100.0,1,1,595.022,236.603,0.011,13.266,0,80,55,1.4,949.375,968.957,1469.764,1043.922,55.04,63.57,74.915,63.645,51.905,1.406,1.798,0.318,65.038,52.116,92.135,49.601,62.152,62.906,92.511,82.075,93.35,37.903,54.66,41.896,-10.82,92.063,99.938,71.313,77.563,55.688,56.969,0.0,0,72,70,1000,200,0.102,198.75,99.875,76.75,0.014,71.75,74.563,56.438,58.031,0.0,26.016,72,70,1000,200,0.033,199.875,110.125,86.813,0.028,72.375,74.625,56.281,57.906,0,50.125,72,70,1000,200,0.095,338.25,74.063,73.625,0.034,72.375,76.063,57.469,59.594,0.0,36.875,72,70,1000,200,0.037,211.5,106.188,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.85,11.955,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.0,528.0,526.0,303.25,525.0,531.0,526.0,-0.001,3.161,0.0,7.352,0.595,0.237,0.047,0.094,0.002,0.092
5302008,833,1,1,3,1,100,29.886,100.0,100.0,100.0,1,1,589.166,237.775,0.011,13.383,0,80,55,1.4,958.625,955.799,1466.575,1040.503,55.148,63.677,75.02,63.751,51.905,1.299,1.784,0.3,65.231,52.069,92.191,49.685,62.204,62.798,92.437,82.075,93.202,37.756,54.556,41.823,-10.82,92.0,100.0,71.438,77.625,55.688,56.969,0.0,0,72,70,1000,200,0.105,202.5,99.375,76.75,0.014,71.875,74.625,56.438,58.031,0.0,26.0,72,70,1000,200,0.033,200.25,109.563,86.688,0.029,72.375,74.5,56.281,57.813,0,50.938,72,70,1000,200,0.096,343.25,74.063,73.75,0.038,72.313,76.0,57.469,59.594,0.0,37.125,72,70,1000,200,0.039,213.5,105.813,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.845,11.958,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.0,527.5,526.0,303.25,525.0,530.5,525.5,-0.001,3.24,0.0,7.555,0.589,0.238,0.046,0.096,0.002,0.091
5302008,834,1,1,3,1,100,30.31,100.0,100.0,100.0,1,1,618.448,238.946,0.011,13.295,0,80,55,1.4,964.125,986.549,1500.111,1042.068,55.255,63.677,75.02,63.751,52.012,1.417,1.802,0.315,65.251,52.133,92.163,49.573,62.191,62.906,92.437,81.969,93.202,37.829,54.765,41.823,-10.82,91.938,100.0,71.438,77.625,55.813,56.969,0.0,0,72,70,1000,200,0.098,197.25,98.75,76.688,0.014,71.875,74.688,56.438,58.031,0.0,26.172,72,70,1000,200,0.033,199.0,109.25,86.625,0.029,72.375,74.563,56.5,57.906,0,50.688,72,70,1000,200,0.1,341.25,74.063,73.75,0.033,72.375,76.0,57.469,59.594,0.0,37.313,72,70,1000,200,0.039,217.25,105.313,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.839,11.939,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.5,527.0,525.5,303.0,524.0,530.0,525.0,-0.001,3.135,0.0,7.37,0.618,0.239,0.045,0.095,0.002,0.09
5302008,835,1,1,3,1,100,30.209,100.0,100.0,100.0,1,1,595.022,241.288,0.011,13.222,0,80,55,1.4,966.375,970.421,1495.312,1059.222,55.255,63.677,75.125,63.645,52.119,1.333,1.809,0.318,65.214,52.2,92.331,49.657,62.191,62.906,92.363,81.969,93.128,37.756,54.765,41.896,-10.82,91.875,100.0,71.438,77.563,55.813,56.969,0.0,0,72,70,1000,200,0.101,197.875,98.313,76.438,0.014,71.875,74.688,56.438,58.031,0.0,25.813,72,70,1000,200,0.034,201.875,108.75,86.375,0.028,72.313,74.563,56.5,57.906,0,51.5,72,70,1000,200,0.094,334.5,74.063,73.75,0.037,72.375,75.938,57.469,59.594,0.0,37.406,72,70,1000,200,0.04,218.875,105.0,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.823,11.935,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,527.0,525.0,303.25,523.5,529.5,525.0,-0.001,3.218,0.0,7.598,0.595,0.241,0.044,0.091,0.002,0.089
5302008,836,1,1,3,1,100,30.42,100.0,100.0,100.0,1,1,611.42,243.631,0.011,13.324,0,80,55,1.4,966.375,1026.328,1488.918,1089.333,55.148,63.677,75.02,63.751,52.119,1.375,1.827,0.311,65.288,52.343,92.163,49.545,62.204,63.013,92.363,81.969,93.054,37.829,54.765,41.896,-10.82,91.938,100.0,71.5,77.75,55.688,57.063,0.0,0,72,70,1000,200,0.106,203.25,97.938,76.438,0.014,71.875,74.813,56.438,58.125,0.0,26.047,72,70,1000,200,0.033,200.0,108.25,86.188,0.029,72.313,74.375,56.5,57.906,0,50.344,72,70,1000,200,0.1,348.5,74.063,73.75,0.034,72.375,75.875,57.469,59.531,0.0,36.438,72,70,1000,200,0.046,234.5,104.625,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.846,11.958,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.0,526.5,524.5,303.25,523.5,529.0,524.5,-0.001,3.2,0.0,7.521,0.611,0.244,0.044,0.093,0.002,0.087
5302008,837,1,1,3,1,100,30.631,100.0,100.0,100.0,1,1,607.906,245.974,0.011,13.295,0,80,55,1.4,973.375,1023.372,1509.716,1077.946,55.255,63.677,75.02,63.751,52.119,1.41,1.852,0.307,65.357,52.3,92.275,49.573,62.268,63.013,92.363,81.863,93.054,37.829,54.765,41.969,-10.82,91.938,100.0,71.5,77.813,55.813,56.969,0.0,0,72,70,1000,200,0.104,203.0,97.313,76.375,0.014,72.0,74.875,56.438,58.125,0.0,26.031,72,70,1000,200,0.033,200.125,107.938,86.063,0.029,72.375,74.313,56.5,57.906,0,51.625,72,70,1000,200,0.1,348.75,74.063,73.75,0.038,72.375,75.813,57.469,59.531,0.0,36.969,72,70,1000,200,0.046,234.75,104.375,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.846,11.955,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.0,526.0,524.5,303.0,523.5,529.0,524.5,-0.001,3.25,0.0,7.64,0.608,0.246,0.043,0.092,0.002,0.087
5302008,838,1,1,3,1,100,31.136,100.0,100.0,100.0,1,1,604.392,240.117,0.011,13.354,0,80,55,1.4,990.5,1008.615,1512.92,1072.319,55.148,63.783,75.125,63.751,52.119,1.353,1.848,0.307,65.414,52.311,92.191,49.516,62.346,62.906,92.215,81.863,92.907,37.829,54.765,42.042,-10.82,91.875,100.0,71.5,77.75,55.813,57.063,0.0,0,72,70,1000,200,0.098,197.125,97.0,76.375,0.014,72.0,74.875,56.438,58.031,0.0,26.109,72,70,1000,200,0.034,201.0,107.438,86.0,0.029,72.375,74.5,56.5,57.906,0,51.281,72,70,1000,200,0.102,346.0,74.063,73.75,0.04,72.375,75.688,57.406,59.531,0.0,37.469,72,70,1000,200,0.046,235.875,103.938,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.851,11.951,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.5,526.0,524.0,303.0,522.5,528.5,524.0,-0.001,3.322,0.0,7.809,0.604,0.24,0.042,0.09,0.002,0.086
5302008,839,1,1,3,1,100,31.446,100.0,100.0,100.0,1,1,638.36,247.145,0.011,13.31,0,80,55,1.4,987.875,1042.612,1511.318,1109.516,55.255,63.783,75.125,63.751,52.119,1.413,1.766,0.311,65.724,52.691,91.995,49.46,62.333,63.121,92.215,81.969,92.833,37.976,54.66,42.187,-10.82,92.0,99.938,71.438,77.938,55.813,57.063,0.0,0,72,70,1000,200,0.105,203.375,96.438,76.25,0.014,72.0,74.875,56.438,58.031,0.0,26.656,72,70,1000,200,0.032,198.125,107.0,85.875,0.029,72.313,74.5,56.5,57.906,0,50.813,72,70,1000,200,0.104,354.25,74.125,73.75,0.034,72.5,75.75,57.406,59.313,0.0,37.594,72,70,1000,200,0.048,243.125,103.563,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.834,11.939,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.0,525.5,523.5,303.0,522.5,528.5,523.5,-0.001,3.359,0.0,7.779,0.638,0.247,0.041,0.089,0.002,0.085
5302008,840,1,1,3,1,100,31.423,100.0,100.0,100.0,1,1,624.305,248.316,0.021,13.31,0,80,55,1.4,987.875,1011.563,1528.959,1104.293,55.04,63.889,75.23,63.857,52.012,1.394,1.895,0.293,65.753,52.488,91.967,49.516,62.372,63.013,92.067,81.863,92.98,37.903,54.66,42.26,-10.82,92.0,100.0,71.75,77.938,55.813,57.063,0.0,0,72,70,1000,200,0.1,199.5,96.188,76.25,0.014,72.125,74.938,56.438,58.125,0.0,26.797,72,70,1000,200,0.033,198.625,106.438,85.813,0.029,72.375,74.5,56.5,57.813,0,51.813,72,70,1000,200,0.104,354.75,74.125,73.75,0.038,72.375,75.688,57.406,59.313,0.0,36.906,72,70,1000,200,0.051,249.875,103.25,81.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.843,11.951,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,525.5,523.0,303.0,522.0,528.0,523.5,-0.002,3.461,0.0,8.049,0.624,0.248,0.041,0.087,0.002,0.084
5302008,841,1,1,3,1,100,31.385,100.0,100.0,100.0,1,1,655.93,247.145,0.011,13.354,0,80,55,1.4,1011.25,1027.806,1525.749,1099.318,55.148,63.889,75.23,63.857,52.012,1.421,1.881,0.304,65.754,52.535,91.855,49.348,62.346,63.121,91.993,81.757,92.759,37.829,54.66,42.26,-10.82,91.938,100.0,71.75,77.813,55.813,56.969,0.0,0,72,70,1000,200,0.1,197.375,95.75,76.188,0.014,72.0,75.0,56.438,58.125,0.0,26.828,72,70,1000,200,0.033,200.25,106.25,85.563,0.028,72.375,74.438,56.281,57.813,0,51.219,72,70,1000,200,0.107,359.25,74.063,73.75,0.042,72.375,75.625,57.406,59.313,0.0,37.563,72,70,1000,200,0.051,249.25,102.813,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.839,11.947,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.5,525.0,523.0,302.75,522.0,528.0,523.0,-0.001,3.516,0.0,8.213,0.656,0.247,0.04,0.084,0.002,0.083
5302008,842,1,1,3,1,100,31.809,100.0,100.0,100.0,1,1,640.703,240.117,0.011,13.281,0,80,55,1.4,1009.875,1051.513,1512.92,1126.212,55.148,63.783,75.23,63.857,51.905,1.429,1.787,0.307,65.689,52.552,91.799,49.32,62.359,63.228,91.993,81.757,92.685,37.829,54.451,42.333,-10.82,91.813,100.0,71.75,78.063,55.688,56.969,0.0,0,72,70,1000,200,0.105,204.125,95.188,76.063,0.014,72.125,75.063,56.438,58.125,0.0,26.969,72,70,1000,200,0.033,200.625,105.813,85.438,0.028,72.375,74.25,56.281,57.813,0,51.438,72,70,1000,200,0.107,359.75,74.063,73.75,0.035,72.375,75.563,57.406,59.188,0.0,37.188,72,70,1000,200,0.054,255.125,102.688,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.845,11.955,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,525.0,522.5,303.25,521.5,527.5,523.0,-0.001,3.599,0.0,8.303,0.641,0.24,0.039,0.083,0.002,0.082
5302008,843,1,1,3,1,100,31.914,100.0,100.0,100.0,1,1,643.045,248.316,0.011,13.237,0,80,55,1.4,1004.625,1050.029,1525.749,1125.293,55.148,63.889,75.23,63.857,51.905,1.406,1.805,0.304,65.846,52.554,91.742,49.264,62.346,63.121,91.919,81.757,92.685,37.976,54.451,42.333,-10.82,91.813,100.0,71.75,78.125,55.688,56.969,0.0,0,72,70,1000,200,0.101,199.125,94.875,76.063,0.014,72.125,75.063,56.344,58.031,0.0,26.859,72,70,1000,200,0.038,209.5,105.313,85.438,0.029,72.313,74.25,56.281,57.813,0,52.375,72,70,1000,200,0.109,364.25,74.125,73.938,0.038,72.375,75.5,57.281,59.188,0.0,38.063,72,70,1000,200,0.053,251.75,102.25,81.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.843,11.948,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,524.5,523.0,302.75,521.0,527.0,523.0,-0.001,3.501,0.0,8.005,0.643,0.248,0.038,0.084,0.001,0.081
5302008,844,1,1,3,1,100,31.781,100.0,100.0,100.0,1,1,643.045,254.173,0.011,13.266,0,80,55,1.4,1034.125,1052.998,1562.747,1132.988,55.04,63.889,75.23,63.857,51.905,1.433,1.816,0.307,66.263,52.783,92.079,49.152,62.372,63.121,91.919,81.757,92.611,37.903,54.556,42.26,-10.82,91.75,99.938,71.75,78.25,55.688,56.906,0.0,0,72,70,1000,200,0.106,204.0,94.5,76.063,0.014,72.125,75.063,56.344,58.031,0.0,27.422,72,70,1000,200,0.037,206.875,105.0,85.188,0.029,72.313,74.125,56.281,57.813,0,52.125,72,70,1000,200,0.111,373.25,74.063,73.75,0.034,72.375,75.5,57.281,59.188,0.0,38.625,72,70,1000,200,0.053,253.375,101.938,81.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.846,11.963,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,524.5,522.5,303.0,521.5,527.0,522.5,-0.001,3.471,0.0,8.022,0.643,0.254,0.038,0.083,0.002,0.08
5302008,845,1,1,3,1,100,32.123,100.0,100.0,100.0,1,1,651.245,251.83,0.011,13.281,0,80,55,1.4,1034.125,1039.648,1549.858,1143.945,55.148,63.889,75.02,63.857,52.012,1.429,1.921,0.315,66.343,52.96,92.135,49.292,62.372,63.228,91.845,81.651,92.611,37.976,54.451,42.333,-10.82,91.688,99.938,71.813,78.125,55.688,56.969,0.0,0,72,70,1000,200,0.101,200.75,94.0,75.875,0.014,72.125,75.125,56.344,58.031,0.0,28.203,72,70,1000,200,0.037,209.375,104.625,85.188,0.029,72.375,73.938,56.281,57.813,0,52.063,72,70,1000,200,0.117,374.25,74.125,73.938,0.04,72.375,75.375,57.281,59.188,0.0,38.0,72,70,1000,200,0.058,266.25,101.563,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.836,11.958,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,524.0,522.0,302.75,520.5,526.5,522.5,-0.001,3.512,0.0,8.031,0.651,0.252,0.037,0.082,0.001,0.079
5302008,846,1,1,3,1,100,32.232,100.0,100.0,100.0,1,1,645.388,248.316,0.011,13.295,0,80,55,1.4,1058.375,1055.969,1535.384,1145.504,55.148,63.889,75.125,63.962,52.012,1.402,1.928,0.307,66.394,52.925,92.051,49.32,62.379,63.228,91.771,81.651,92.537,37.976,54.556,42.406,-10.82,91.625,100.0,71.75,78.063,55.688,56.906,0.0,0,72,70,1000,200,0.1,198.0,93.75,75.875,0.014,72.125,75.063,56.344,58.031,0.0,27.188,72,70,1000,200,0.039,217.875,104.313,84.875,0.029,72.375,74.0,56.281,57.813,0,53.125,72,70,1000,200,0.115,370.25,74.125,73.938,0.034,72.375,75.313,57.281,59.188,0.0,38.5,72,70,1000,200,0.059,266.25,101.375,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.834,11.958,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,524.0,522.0,302.75,522.0,526.5,522.0,-0.001,3.552,0.0,8.175,0.645,0.248,0.036,0.082,0.001,0.078
5302008,847,1,1,3,1,100,32.397,100.0,100.0,100.0,1,1,662.958,255.344,0.011,13.237,0,80,55,1.4,1047.875,1094.722,1553.078,1156.298,55.148,63.889,75.125,63.962,52.012,1.421,1.881,0.318,66.262,53.125,92.051,49.236,62.417,63.335,91.771,81.651,92.611,38.049,54.556,42.624,-10.82,91.625,100.0,71.813,78.0,55.813,57.063,0.0,0,72,70,1000,200,0.101,197.875,93.313,75.875,0.014,72.25,75.125,56.438,58.031,0.0,27.406,72,70,1000,200,0.038,218.5,103.813,84.75,0.029,72.375,73.938,56.281,57.813,0,52.344,72,70,1000,200,0.118,375.0,74.063,73.938,0.038,72.375,75.25,57.281,59.031,0.0,38.813,72,70,1000,200,0.059,267.75,101.0,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.812,11.945,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.5,524.0,522.0,302.75,520.0,526.0,522.0,-0.001,3.669,0.0,8.405,0.663,0.255,0.036,0.08,0.001,0.077
5302008,848,1,1,3,1,100,32.304,100.0,100.0,100.0,1,1,652.416,253.001,0.011,13.281,0,80,55,1.4,1061.75,1088.744,1549.858,1175.115,55.04,63.995,75.125,64.068,51.905,1.375,1.953,0.318,66.469,53.037,91.995,49.208,62.469,63.228,91.623,81.651,92.39,37.976,54.451,42.624,-10.82,91.688,100.0,71.938,78.063,55.813,56.969,0.0,0,72,70,1000,200,0.106,204.25,92.875,75.75,0.014,72.25,75.063,56.344,58.031,0.0,27.047,72,70,1000,200,0.042,225.625,103.438,84.688,0.028,72.313,74.063,56.281,57.75,0,53.094,72,70,1000,200,0.116,373.5,74.125,73.938,0.038,72.375,75.125,57.281,59.156,0.0,38.344,72,70,1000,200,0.063,274.75,100.813,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.825,11.942,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,523.5,521.5,302.5,520.5,525.5,522.0,-0.001,3.747,0.0,8.568,0.652,0.253,0.035,0.076,0.001,0.077
5302008,849,1,1,3,1,100,32.661,100.0,100.0,100.0,1,1,655.93,257.687,0.011,13.281,0,80,55,1.4,1061.75,1091.732,1549.858,1174.494,55.148,63.995,75.23,63.962,52.012,1.322,1.787,0.315,66.453,53.299,92.191,49.208,62.495,63.335,91.623,81.651,92.39,38.049,54.451,42.624,-10.82,91.688,99.938,71.813,78.125,55.688,56.969,0.0,0,72,70,1000,200,0.105,203.25,92.688,75.75,0.014,72.25,75.125,56.344,57.906,0.0,27.281,72,70,1000,200,0.042,226.5,103.188,84.563,0.029,72.313,73.938,56.281,57.75,0,52.75,72,70,1000,200,0.119,387.25,74.125,73.938,0.034,72.5,75.0,57.094,59.031,0.0,39.156,72,70,1000,200,0.062,272.0,100.375,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.804,11.934,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,523.5,521.5,302.75,520.5,525.5,522.0,-0.001,3.704,0.0,8.433,0.656,0.258,0.035,0.078,0.001,0.075
5302008,850,1,1,3,1,100,32.359,100.0,100.0,100.0,1,1,655.93,249.488,0.011,13.295,0,80,55,1.4,1091.125,1094.722,1561.135,1172.548,54.932,64.101,75.23,64.068,51.905,1.406,1.812,0.322,66.322,53.108,92.135,49.152,62.534,63.228,91.697,81.544,92.316,37.976,54.451,42.624,-10.82,91.5,100.0,71.938,78.063,55.813,56.969,0.0,0,72,70,1000,200,0.098,196.25,92.188,75.688,0.014,72.25,75.188,56.344,57.906,0.0,27.453,72,70,1000,200,0.042,227.625,102.75,84.25,0.029,72.375,73.625,56.281,57.75,0,52.531,72,70,1000,200,0.125,381.25,74.125,73.938,0.034,72.5,74.875,57.094,59.031,0.0,39.531,72,70,1000,200,0.063,275.0,100.188,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.81,11.928,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,521.5,302.75,520.0,525.5,522.0,-0.001,3.751,0.0,8.577,0.656,0.249,0.034,0.078,0.001,0.075
5302008,851,1,1,3,1,100,32.91,100.0,100.0,100.0,1,1,673.499,253.001,0.011,13.295,0,80,55,1.4,1080.75,1156.327,1543.422,1217.804,55.148,64.101,75.125,64.068,52.012,1.391,1.935,0.311,66.527,53.221,91.995,49.152,62.534,63.335,91.401,81.544,92.316,38.049,54.451,42.77,-10.82,91.438,99.938,71.813,78.125,55.688,56.969,0.0,0,72,70,1000,200,0.106,204.0,91.875,75.563,0.014,72.25,75.063,56.344,57.906,0.0,27.25,72,70,1000,200,0.042,226.0,102.438,84.25,0.029,72.313,73.438,56.188,57.75,0,51.969,72,70,1000,200,0.127,390.75,74.125,73.938,0.035,72.375,74.75,57.094,59.031,0.0,39.313,72,70,1000,200,0.069,291.0,99.75,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.812,11.935,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.0,523.5,521.0,302.75,519.5,525.0,522.0,-0.001,3.827,0.0,8.711,0.673,0.253,0.033,0.077,0.001,0.074
5302008,852,1,1,3,1,100,32.779,100.0,100.0,100.0,1,1,680.527,254.173,0.011,13.222,0,80,55,1.4,1093.25,1133.719,1549.858,1201.678,55.148,64.101,75.125,64.068,52.012,1.417,1.96,0.326,66.456,53.179,91.967,49.152,62.56,63.335,91.401,81.544,92.242,38.049,54.451,42.77,-10.82,91.313,100.0,71.813,78.063,55.688,56.969,0.0,0,72,70,1000,200,0.1,197.625,91.563,75.563,0.014,72.25,75.0,56.344,57.906,0.0,27.203,72,70,1000,200,0.043,227.875,102.063,84.188,0.029,72.313,73.313,56.188,57.75,0,52.719,72,70,1000,200,0.124,386.25,74.125,73.938,0.034,72.5,74.625,57.094,59.031,0.0,39.688,72,70,1000,200,0.071,294.5,99.563,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.82,11.937,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,523.0,521.0,302.5,519.0,525.0,521.5,-0.001,3.806,0.0,8.663,0.681,0.254,0.033,0.075,0.001,0.074
5302008,853,1,1,3,1,100,32.817,100.0,100.0,100.0,1,1,673.499,251.83,0.021,13.339,0,80,55,1.4,1098.875,1145.766,1572.427,1228.015,55.04,63.995,74.915,64.068,52.012,1.372,1.913,0.315,66.47,53.194,92.219,49.264,62.586,63.443,91.401,81.438,92.168,38.049,54.347,42.77,-10.82,91.313,99.938,71.938,78.188,55.688,56.906,0.0,0,72,70,1000,200,0.106,202.125,91.375,75.438,0.014,72.25,74.938,56.344,57.906,0.0,28.063,72,70,1000,200,0.043,228.5,101.688,84.063,0.029,72.375,73.375,56.188,57.75,0,52.313,72,70,1000,200,0.127,391.0,74.125,73.938,0.034,72.5,74.5,56.969,58.906,0.0,40.063,72,70,1000,200,0.073,297.0,99.188,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.823,11.935,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,523.0,521.0,302.75,520.0,525.0,521.5,-0.002,3.864,0.0,8.74,0.673,0.252,0.032,0.074,0.001,0.072
5302008,854,1,1,3,1,100,33.165,100.0,100.0,100.0,1,1,695.754,257.687,0.011,13.266,0,80,55,1.4,1111.5,1156.327,1578.888,1225.321,55.148,64.101,75.125,64.174,52.012,1.452,1.942,0.311,66.637,53.431,92.275,49.264,62.631,63.443,91.254,81.438,92.094,38.049,54.451,42.916,-10.82,91.25,99.938,71.938,78.188,55.688,56.969,0.0,0,72,70,1000,200,0.106,204.25,91.063,75.438,0.014,72.25,75.0,56.25,57.906,0.0,28.297,72,70,1000,200,0.043,229.375,101.313,83.938,0.028,72.313,73.438,56.281,57.594,0,52.75,72,70,1000,200,0.128,390.5,74.125,73.938,0.042,72.5,74.375,57.094,58.906,0.0,39.875,72,70,1000,200,0.076,302.25,99.0,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.821,11.94,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,523.0,521.0,302.75,519.0,525.0,521.5,-0.001,3.936,0.0,8.961,0.696,0.258,0.032,0.071,0.001,0.072
5302008,855,1,1,3,1,100,33.297,100.0,100.0,100.0,1,1,678.185,254.173,0.011,13.354,0,80,55,1.4,1122.125,1145.766,1570.813,1229.793,55.148,64.207,75.02,64.174,52.119,1.413,1.906,0.307,66.587,53.263,92.219,49.236,62.677,63.55,91.254,81.332,92.094,38.122,54.451,42.916,-10.82,91.125,99.938,72.0,78.25,55.688,56.969,0.0,0,72,70,1000,200,0.099,196.75,90.75,75.438,0.014,72.25,75.063,56.344,57.906,0.0,28.328,72,70,1000,200,0.045,231.5,101.063,83.813,0.029,72.313,73.438,56.188,57.75,0,53.156,72,70,1000,200,0.127,391.0,74.125,73.938,0.039,72.5,74.313,57.094,58.719,0.0,40.156,72,70,1000,200,0.077,304.5,98.688,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.842,11.948,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,523.0,521.0,302.75,519.5,524.5,521.5,-0.001,3.921,0.0,8.885,0.678,0.254,0.031,0.073,0.001,0.071
5302008,856,1,1,3,1,100,33.439,100.0,100.0,100.0,1,1,681.698,262.372,0.011,13.237,0,80,55,1.4,1132.375,1147.274,1580.504,1229.779,55.04,64.207,75.02,64.174,52.119,1.349,1.942,0.311,66.568,53.366,92.275,49.236,62.716,63.55,91.18,81.332,92.02,38.122,54.451,42.916,-10.82,91.063,99.938,72.0,78.063,55.688,56.969,0.0,0,72,70,1000,200,0.103,199.625,90.375,75.25,0.014,72.25,75.063,56.25,57.719,0.0,28.797,72,70,1000,200,0.044,231.25,100.75,83.625,0.029,72.313,73.313,56.188,57.594,0,52.969,72,70,1000,200,0.129,398.5,74.125,73.938,0.038,72.5,74.188,57.094,58.906,0.0,40.719,72,70,1000,200,0.078,305.25,98.5,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.833,11.94,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.5,523.0,521.0,302.75,518.5,524.5,521.0,-0.001,3.886,0.0,8.807,0.682,0.262,0.031,0.072,0.001,0.07
5302008,857,1,1,3,1,100,33.538,100.0,100.0,100.0,1,1,694.583,255.344,0.011,13.266,0,80,55,1.4,1132.375,1182.045,1611.275,1255.468,54.932,64.207,75.02,64.068,51.905,1.383,1.989,0.278,66.67,53.274,92.247,49.208,62.754,63.443,91.254,81.332,92.02,38.122,54.347,42.988,-10.82,90.938,99.938,72.0,78.125,55.688,56.906,0.0,0,72,70,1000,200,0.103,202.0,90.125,75.188,0.014,72.25,75.063,56.25,57.719,0.0,28.313,72,70,1000,200,0.049,244.125,100.438,83.563,0.029,72.313,73.25,56.188,57.75,0,52.219,72,70,1000,200,0.136,405.75,74.125,74.063,0.036,72.5,74.125,56.969,58.719,0.0,41.969,72,70,1000,200,0.077,303.25,98.063,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.82,11.928,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.0,523.0,521.0,302.75,519.5,524.5,521.0,-0.001,3.979,0.0,8.959,0.695,0.255,0.03,0.071,0.0,0.069
