DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,858,1,1,3,1,100,33.674,100.0,100.0,100.0,1,1,695.754,261.201,0.011,13.31,0,80,55,1.4,1143.5,1175.985,1606.408,1265.25,55.148,64.313,75.02,64.279,52.226,1.413,1.971,0.307,66.641,53.308,92.5,49.18,62.819,63.658,91.254,81.226,92.02,38.196,54.451,43.134,-10.82,91.0,99.938,72.125,78.375,55.813,56.969,0.0,0,72,70,1000,200,0.1,197.875,89.75,75.188,0.014,72.25,74.875,56.25,57.719,0.0,28.219,72,70,1000,200,0.048,243.0,100.125,83.5,0.028,72.313,73.063,56.281,57.75,0,53.594,72,70,1000,200,0.133,396.5,74.125,74.063,0.037,72.5,74.0,56.969,58.719,0.0,40.656,72,70,1000,200,0.085,319.5,97.875,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.842,11.953,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,522.5,520.5,302.5,519.0,524.5,521.0,-0.001,4.043,0.0,9.122,0.696,0.261,0.03,0.068,0.0,0.069
5302008,859,1,1,3,1,100,33.812,100.0,100.0,100.0,1,1,715.666,257.687,0.011,13.339,0,80,55,1.4,1156.0,1168.417,1585.354,1252.533,55.148,64.419,74.915,64.174,52.226,1.394,2.003,0.3,66.701,53.325,92.472,49.292,62.858,63.765,91.106,81.226,92.02,38.196,54.451,43.134,-10.82,90.875,99.938,72.125,78.375,55.813,56.969,0.0,0,72,70,1000,200,0.105,203.375,89.5,75.188,0.014,72.25,74.938,56.25,57.719,0.0,28.25,72,70,1000,200,0.05,243.125,99.688,83.5,0.029,72.313,73.063,56.281,57.75,0,53.281,72,70,1000,200,0.132,403.75,74.125,74.063,0.038,72.5,74.0,56.969,58.719,0.0,42.094,72,70,1000,200,0.082,314.25,97.5,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.843,11.947,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,522.5,520.5,302.5,519.0,524.5,521.0,-0.001,4.052,0.0,9.141,0.716,0.258,0.029,0.068,0.0,0.067
5302008,900,1,1,3,1,100,34.007,100.0,100.0,100.0,1,1,706.296,262.372,0.011,13.324,0,80,55,1.4,1158.75,1206.343,1627.525,1274.004,55.148,64.525,75.02,64.385,52.226,1.368,1.971,0.3,66.965,53.433,92.359,49.32,62.962,63.872,91.032,81.332,91.799,38.196,54.347,43.207,-10.82,90.75,99.938,72.125,78.438,55.813,56.969,0.0,0,72,70,1000,200,0.102,201.125,89.188,75.063,0.014,72.25,74.875,56.344,57.719,0.0,28.109,72,70,1000,200,0.051,245.5,99.5,83.375,0.028,72.313,73.063,56.188,57.594,0,52.594,72,70,1000,200,0.14,410.0,74.125,74.063,0.034,72.5,73.938,56.969,58.625,0.0,42.531,72,70,1000,200,0.086,322.0,97.375,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.842,11.958,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.0,522.5,520.5,302.5,519.0,524.5,521.0,-0.001,4.134,0.0,9.266,0.706,0.262,0.029,0.066,0.0,0.067
5302008,901,1,1,3,1,100,34.184,100.0,100.0,100.0,1,1,698.097,257.687,0.011,13.31,0,80,55,1.4,1182.375,1207.865,1606.408,1290.652,55.148,64.525,75.02,64.385,52.119,1.417,2.014,0.311,66.793,53.428,92.5,49.32,63.02,63.872,91.032,81.226,91.725,38.269,54.451,43.353,-10.82,90.625,99.938,72.0,78.375,55.813,56.969,0.0,0,72,70,1000,200,0.106,202.5,89.0,75.063,0.014,72.25,74.875,56.344,57.625,0.0,28.328,72,70,1000,200,0.051,248.0,99.125,83.188,0.028,72.313,73.063,56.188,57.594,0,54.344,72,70,1000,200,0.135,400.5,74.125,74.063,0.038,72.563,73.813,56.969,58.625,0.0,42.406,72,70,1000,200,0.091,332.75,97.188,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.838,11.953,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,522.5,520.5,302.5,518.5,524.5,521.0,-0.001,4.182,0.0,9.391,0.698,0.258,0.028,0.065,0.0,0.067
5302008,902,1,1,3,1,100,34.389,100.0,100.0,100.0,1,1,700.439,262.372,0.011,13.237,0,80,55,1.4,1182.375,1207.865,1609.653,1279.252,55.148,64.419,74.915,64.385,52.012,1.364,1.996,0.304,66.815,53.474,92.191,49.376,63.007,63.765,90.958,81.226,91.725,38.269,54.347,43.498,-10.82,90.188,100.0,72.125,78.375,55.813,56.969,0.0,0,72,70,1000,200,0.101,199.875,88.625,75.063,0.014,72.25,74.813,56.25,57.625,0.0,28.953,72,70,1000,200,0.05,246.0,98.875,83.188,0.028,72.313,72.875,56.188,57.594,0,53.281,72,70,1000,200,0.14,412.0,74.125,74.063,0.038,72.563,73.813,56.969,58.625,0.0,43.156,72,70,1000,200,0.091,332.0,96.813,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.841,11.942,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.0,522.5,520.5,302.5,519.0,524.5,521.0,-0.001,4.305,0.0,9.606,0.7,0.262,0.028,0.064,0.0,0.066
5302008,903,1,1,3,1,100,34.527,100.0,100.0,100.0,1,1,720.351,267.057,0.011,13.31,0,80,55,1.4,1198.0,1220.05,1622.646,1305.067,55.148,64.419,74.915,64.49,52.119,1.387,2.003,0.307,66.871,53.501,92.135,49.432,63.007,63.765,90.884,81.119,91.651,38.269,54.138,43.425,-10.82,90.25,99.938,72.125,78.625,55.688,56.969,0.0,0,72,70,1000,200,0.101,199.625,88.438,74.938,0.014,72.125,74.813,56.25,57.625,0.0,28.594,72,70,1000,200,0.052,249.375,98.563,83.0,0.028,72.188,72.75,56.188,57.594,0,52.906,72,70,1000,200,0.144,416.75,74.125,74.063,0.038,72.563,73.625,56.906,58.625,0.0,43.156,72,70,1000,200,0.096,339.75,96.625,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.861,11.961,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,522.5,520.5,302.5,518.5,524.5,521.0,-0.001,4.325,0.0,9.524,0.72,0.267,0.028,0.063,0.0,0.065
5302008,904,1,1,3,1,100,34.437,100.0,100.0,100.0,1,1,727.379,260.029,0.011,13.324,0,80,55,1.4,1198.0,1242.955,1595.064,1320.864,55.148,64.525,74.809,64.49,52.119,1.398,1.996,0.315,66.861,53.489,92.303,49.376,62.949,63.658,90.736,81.013,91.651,38.269,54.242,43.498,-10.82,90.0,99.938,72.125,78.625,55.688,56.969,0.0,0,72,70,1000,200,0.107,205.5,88.25,74.938,0.014,72.25,74.688,56.25,57.5,0.0,28.75,72,70,1000,200,0.052,249.5,98.313,82.875,0.029,72.313,72.625,56.188,57.594,0,53.688,72,70,1000,200,0.142,407.0,74.125,74.063,0.034,72.563,73.5,56.906,58.531,0.0,43.031,72,70,1000,200,0.1,348.75,96.375,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.866,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,522.5,520.5,302.5,518.5,524.0,521.0,-0.001,4.362,0.0,9.669,0.727,0.26,0.027,0.065,0.0,0.065
5302008,905,1,1,3,1,100,34.285,100.0,100.0,100.0,1,1,722.694,261.201,0.011,13.339,0,80,55,1.4,1212.625,1213.954,1624.272,1308.239,54.932,64.313,74.704,64.385,52.012,1.383,1.967,0.311,66.89,53.529,92.303,49.32,62.968,63.658,90.736,81.119,91.651,38.342,54.138,43.498,-10.82,89.938,99.938,72.125,78.563,55.688,56.969,0.0,0,72,70,1000,200,0.104,200.0,87.938,74.938,0.014,72.313,74.625,56.25,57.625,0.0,29.109,72,70,1000,200,0.052,249.0,98.0,82.875,0.029,72.313,72.75,56.094,57.594,0,54.063,72,70,1000,200,0.137,408.5,74.188,74.063,0.038,72.563,73.313,56.906,58.531,0.0,43.688,72,70,1000,200,0.102,350.5,96.125,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.877,11.986,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,522.5,521.0,302.5,518.5,524.5,520.5,-0.001,4.354,0.0,9.545,0.723,0.261,0.027,0.064,0.001,0.064
5302008,906,1,1,3,1,100,34.613,100.0,100.0,100.0,1,1,710.981,263.543,0.011,13.324,0,80,55,1.4,1218.875,1223.099,1622.646,1317.787,55.04,64.419,74.704,64.49,52.012,1.41,2.021,0.307,66.974,53.565,92.5,49.432,62.994,63.658,90.736,81.119,91.577,38.415,54.347,43.571,-10.82,90.188,99.938,72.125,78.625,55.688,56.906,0.0,0,72,70,1000,200,0.107,205.125,87.688,74.875,0.014,72.25,74.625,56.25,57.625,0.0,29.281,72,70,1000,200,0.052,250.625,97.688,82.75,0.028,72.313,72.813,56.094,57.594,0,54.156,72,70,1000,200,0.14,417.25,74.125,74.063,0.04,72.5,73.188,56.906,58.531,0.0,43.594,72,70,1000,200,0.106,356.0,95.813,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.866,11.983,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,522.5,521.0,302.25,518.5,524.0,521.0,-0.001,4.312,0.0,9.534,0.711,0.264,0.026,0.061,0.0,0.063
5302008,907,1,1,3,1,100,34.955,100.0,100.0,100.0,1,1,736.75,263.543,0.011,13.295,0,80,55,1.4,1218.875,1242.955,1629.151,1329.89,55.148,64.419,74.809,64.49,52.119,1.375,2.032,0.293,67.096,53.542,92.5,49.376,63.033,63.765,90.662,81.119,91.503,38.489,54.242,43.644,-10.82,90.313,99.938,72.125,78.5,55.813,56.969,0.0,0,72,70,1000,200,0.108,205.75,87.438,74.875,0.014,72.25,74.688,56.25,57.625,0.0,29.875,72,70,1000,200,0.052,250.125,97.375,82.563,0.029,72.188,72.75,56.094,57.438,0,54.156,72,70,1000,200,0.144,420.25,74.188,74.063,0.04,72.5,73.0,56.906,58.531,0.0,43.813,72,70,1000,200,0.105,356.0,95.625,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.85,11.967,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,522.5,521.0,302.5,518.5,524.0,521.0,-0.001,4.351,0.0,9.511,0.737,0.264,0.026,0.062,0.001,0.063
5302008,908,1,1,3,1,100,35.087,100.0,100.0,100.0,1,1,727.379,265.886,0.011,13.31,0,80,55,1.4,1236.5,1259.802,1630.779,1341.665,55.148,64.525,74.809,64.49,52.226,1.402,2.032,0.3,67.071,53.632,92.556,49.376,62.994,63.765,90.588,81.013,91.503,38.489,54.242,43.644,-10.82,90.313,99.875,72.125,78.563,55.688,56.969,0.0,0,72,70,1000,200,0.108,206.25,87.25,74.875,0.014,72.313,74.625,56.25,57.625,0.0,30.484,72,70,1000,200,0.052,249.625,97.188,82.5,0.028,72.188,72.688,56.094,57.438,0,53.75,72,70,1000,200,0.149,426.0,74.125,74.188,0.036,72.5,72.875,56.906,58.438,0.0,44.156,72,70,1000,200,0.107,358.75,95.438,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.872,11.973,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,522.5,521.0,302.5,519.0,524.5,521.0,-0.001,4.356,0.0,9.522,0.727,0.266,0.025,0.06,0.0,0.062
5302008,909,1,1,3,1,100,35.471,100.0,100.0,100.0,1,1,726.208,262.372,0.011,13.31,0,80,55,1.4,1244.5,1232.256,1632.406,1348.871,55.148,64.419,74.704,64.596,52.333,1.383,2.05,0.311,67.138,53.739,92.668,49.488,62.923,63.658,90.514,81.013,91.503,38.562,54.347,43.79,-10.82,90.188,99.938,72.313,78.688,55.813,56.969,0.0,0,72,70,1000,200,0.108,206.0,87.0,74.688,0.014,72.25,74.75,56.25,57.5,0.0,30.406,72,70,1000,200,0.055,252.625,96.75,82.375,0.029,72.313,72.563,56.188,57.438,0,54.969,72,70,1000,200,0.147,417.0,74.125,74.063,0.034,72.5,72.75,56.813,58.438,0.0,44.281,72,70,1000,200,0.106,358.25,95.125,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.874,11.983,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,522.5,521.0,302.5,519.0,524.5,521.0,-0.001,4.408,0.0,9.656,0.726,0.262,0.025,0.061,0.0,0.061
5302008,910,1,1,3,1,100,35.426,100.0,100.0,100.0,1,1,739.092,270.571,0.011,13.339,0,80,55,1.4,1246.75,1267.473,1651.969,1364.122,55.148,64.313,74.704,64.385,52.226,1.379,2.007,0.289,67.132,53.728,92.331,49.46,62.884,63.55,90.514,81.013,91.355,38.562,54.138,43.79,-10.82,90.0,99.938,72.313,78.75,55.688,56.906,0.0,0,72,70,1000,200,0.108,205.875,86.625,74.688,0.014,72.313,74.813,56.25,57.5,0.0,30.422,72,70,1000,200,0.056,255.625,96.688,82.375,0.029,72.188,72.563,56.094,57.438,0,53.906,72,70,1000,200,0.153,429.75,74.188,74.188,0.039,72.5,72.688,56.813,58.438,0.0,44.125,72,70,1000,200,0.11,365.75,94.938,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.067,13.033,12.145,12.698,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,524.5,522.0,521.0,302.5,518.5,524.5,520.5,-0.001,4.477,0.0,9.677,0.739,0.271,0.024,0.06,0.0,0.061
5302008,911,1,1,3,1,100,35.568,100.0,100.0,100.0,1,1,774.231,267.057,0.011,13.368,0,80,55,1.4,1246.75,1302.868,1647.073,1367.266,55.148,64.313,74.599,64.385,52.119,1.36,2.021,0.315,67.217,53.747,92.331,49.376,62.871,63.55,90.514,81.013,91.503,38.562,54.242,44.008,-10.82,90.125,100.0,72.313,78.688,55.688,56.969,0.0,0,72,70,1000,200,0.108,205.625,86.625,74.688,0.014,72.25,74.563,56.25,57.5,0.0,30.609,72,70,1000,200,0.058,263.5,96.375,82.25,0.029,72.188,72.375,56.188,57.438,0,54.406,72,70,1000,200,0.152,422.0,74.313,74.188,0.038,72.5,72.688,56.813,58.344,0.0,44.313,72,70,1000,200,0.116,376.25,94.625,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.962,12.068,12.63,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,524.5,522.5,521.0,302.5,518.5,524.0,521.0,-0.001,4.643,0.0,10.103,0.774,0.267,0.024,0.06,0.001,0.059
5302008,912,1,1,3,1,100,35.891,100.0,100.0,100.0,1,1,767.204,271.742,0.011,13.354,0,80,55,1.4,1265.25,1272.079,1637.292,1358.245,55.255,64.313,74.599,64.385,52.226,1.391,2.029,0.307,67.259,53.799,92.388,49.516,62.91,63.765,90.514,80.907,91.282,38.635,54.138,43.862,-10.82,90.375,99.938,72.313,78.75,55.5,56.906,0.0,0,72,70,1000,200,0.108,206.375,86.188,74.625,0.014,72.25,74.438,56.125,57.5,0.0,31.266,72,70,1000,200,0.058,263.25,96.063,82.188,0.028,72.188,72.375,56.281,57.438,0,54.469,72,70,1000,200,0.147,426.25,74.188,74.188,0.038,72.375,72.563,56.813,58.438,0.0,44.781,72,70,1000,200,0.115,370.75,94.5,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.045,13.027,12.131,12.693,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,524.5,522.5,521.0,302.5,518.5,524.0,520.5,-0.001,4.502,0.0,9.686,0.767,0.272,0.024,0.056,0.0,0.059
5302008,913,1,1,3,1,100,35.709,100.0,100.0,100.0,1,1,741.435,270.571,0.011,13.266,0,80,55,1.4,1258.25,1278.226,1656.868,1377.716,55.148,64.419,74.704,64.385,52.119,1.368,2.05,0.304,67.327,53.822,92.528,49.348,62.949,63.658,90.366,80.907,91.208,38.562,54.138,44.008,-10.82,90.563,99.875,72.313,78.813,55.688,56.906,0.0,0,72,70,1000,200,0.108,205.625,86.0,74.625,0.014,72.25,74.5,56.25,57.5,0.0,31.391,72,70,1000,200,0.057,262.25,95.875,81.938,0.028,72.188,72.313,55.969,57.344,0,53.531,72,70,1000,200,0.156,431.0,74.188,74.188,0.033,72.5,72.563,56.813,58.344,0.0,45.5,72,70,1000,200,0.114,369.75,94.313,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.037,13.02,12.114,12.688,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,525.0,522.5,521.5,302.75,518.0,524.0,520.5,-0.001,4.638,0.0,10.026,0.741,0.271,0.023,0.057,0.0,0.058
5302008,914,1,1,3,1,100,35.812,100.0,100.0,100.0,1,1,771.889,271.742,0.011,13.281,0,80,55,1.4,1265.75,1273.616,1660.137,1370.467,55.148,64.525,74.704,64.385,52.226,1.33,2.061,0.318,67.337,53.869,92.528,49.348,62.962,63.765,90.366,80.907,91.208,38.708,54.138,44.081,-10.82,90.688,99.938,72.313,78.688,55.5,56.906,0.0,0,72,70,1000,200,0.111,209.75,85.563,74.5,0.014,72.313,74.625,56.125,57.5,0.0,31.125,72,70,1000,200,0.058,269.25,95.563,81.938,0.028,72.313,72.25,56.094,57.438,0,54.688,72,70,1000,200,0.15,426.5,74.188,74.188,0.036,72.375,72.438,56.813,58.344,0.0,46.438,72,70,1000,200,0.114,368.75,94.063,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.952,12.048,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,522.5,521.5,302.5,517.5,524.5,521.0,-0.001,4.625,0.0,9.902,0.772,0.272,0.023,0.055,0.0,0.057
5302008,915,1,1,3,1,100,35.954,100.0,100.0,100.0,1,1,789.458,272.914,0.011,13.383,0,80,55,1.4,1293.375,1305.954,1651.969,1411.194,55.148,64.419,74.599,64.49,52.333,1.379,2.032,0.304,67.478,54.053,92.752,49.46,62.981,63.765,90.292,80.907,91.134,38.708,54.242,44.081,-10.82,90.438,99.938,72.438,78.688,55.5,56.906,0.0,0,72,70,1000,200,0.115,211.0,85.5,74.5,0.014,72.25,74.625,56.25,57.5,0.0,30.375,72,70,1000,200,0.065,282.25,95.375,81.813,0.028,72.188,72.313,56.188,57.438,0,54.906,72,70,1000,200,0.15,428.25,74.188,74.188,0.038,72.375,72.438,56.813,58.344,0.0,45.969,72,70,1000,200,0.123,384.25,93.813,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.848,11.958,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,525.5,522.5,522.0,302.25,519.5,524.5,521.0,-0.001,4.629,0.0,9.978,0.789,0.273,0.022,0.055,0.0,0.057
5302008,916,1,1,3,1,100,36.151,100.0,100.0,100.0,1,1,789.458,272.914,0.011,13.281,0,80,55,1.4,1293.375,1338.438,1651.969,1417.37,55.148,64.525,74.599,64.49,52.333,1.356,2.09,0.311,67.532,53.992,92.64,49.573,63.007,63.765,90.292,81.013,91.282,38.635,54.242,44.227,-10.82,90.25,99.938,72.438,78.688,55.688,56.969,0.0,0,72,70,1000,200,0.115,212.5,85.313,74.5,0.014,72.125,74.5,56.25,57.5,0.0,30.672,72,70,1000,200,0.063,277.25,95.125,81.813,0.029,72.063,72.25,56.094,57.438,0,53.938,72,70,1000,200,0.158,435.75,74.188,74.188,0.034,72.5,72.188,56.813,58.344,0.0,45.656,72,70,1000,200,0.127,389.75,93.625,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.841,11.943,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,522.0,302.5,518.0,524.5,521.0,-0.001,4.759,0.0,10.306,0.789,0.273,0.022,0.056,0.0,0.057
5302008,917,1,1,3,1,100,36.371,100.0,100.0,100.0,1,1,795.315,270.571,0.001,13.266,0,80,55,1.4,1306.875,1318.312,1660.137,1422.73,55.148,64.207,74.284,64.385,52.226,1.383,2.047,0.315,67.762,54.105,92.472,49.601,62.994,63.658,90.144,80.907,91.208,38.782,54.033,44.372,-10.82,90.188,99.938,72.438,78.813,55.813,56.969,0.0,0,72,70,1000,200,0.119,215.625,85.313,74.375,0.014,72.25,74.563,56.25,57.5,0.0,30.688,72,70,1000,200,0.064,278.75,95.0,81.625,0.028,72.188,72.063,56.094,57.438,0,55.781,72,70,1000,200,0.153,424.75,74.188,74.188,0.042,72.375,72.063,56.719,58.344,0.0,45.031,72,70,1000,200,0.128,392.5,93.313,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.843,11.961,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,523.0,522.0,302.5,518.0,524.5,520.5,0.0,4.862,0.0,10.29,0.795,0.271,0.022,0.054,0.0,0.056
5302008,918,1,1,3,1,100,36.562,100.0,100.0,100.0,1,1,783.602,271.742,0.011,13.354,0,80,55,1.4,1313.625,1321.404,1673.226,1418.003,55.148,64.313,74.389,64.385,52.226,1.387,2.075,0.3,67.777,54.157,92.444,49.685,62.994,63.658,90.144,80.907,91.134,38.782,54.033,44.299,-10.82,89.938,99.938,72.438,78.688,55.813,56.906,0.0,0,72,70,1000,200,0.12,215.875,84.938,74.375,0.014,72.125,74.563,56.125,57.5,0.0,30.547,72,70,1000,200,0.065,281.25,94.625,81.625,0.029,72.313,72.063,56.188,57.344,0,55.531,72,70,1000,200,0.154,436.0,74.313,74.188,0.038,72.5,71.938,56.719,58.344,0.0,46.313,72,70,1000,200,0.129,391.25,93.25,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.848,11.961,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,525.5,523.0,522.5,302.5,519.0,524.5,520.5,-0.001,4.831,0.0,10.223,0.784,0.272,0.022,0.055,0.001,0.056
5302008,919,1,1,3,1,100,36.535,100.0,100.0,100.0,1,1,789.458,274.085,0.011,13.31,0,80,55,1.4,1313.625,1339.988,1674.864,1434.491,55.04,64.419,74.494,64.385,52.119,1.387,2.057,0.304,67.828,54.234,92.416,49.488,62.962,63.55,89.922,80.801,90.986,38.708,53.929,44.299,-10.82,90.0,99.938,72.438,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.119,215.875,84.688,74.375,0.014,72.125,74.625,56.25,57.406,0.0,30.859,72,70,1000,200,0.065,280.75,94.375,81.563,0.029,72.063,71.938,56.094,57.344,0,55.469,72,70,1000,200,0.161,437.5,74.188,74.188,0.034,72.5,71.875,56.719,58.125,0.0,46.469,72,70,1000,200,0.128,391.75,93.0,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.856,11.961,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.5,523.0,522.5,302.75,519.0,524.5,520.5,-0.001,4.889,0.0,10.326,0.789,0.274,0.021,0.054,0.0,0.055
5302008,920,1,1,3,1,100,36.634,100.0,100.0,100.0,1,1,803.514,271.742,0.011,13.354,0,80,55,1.4,1329.5,1339.988,1684.701,1427.65,55.04,64.419,74.494,64.385,52.119,1.375,2.086,0.304,67.88,54.274,92.388,49.601,62.962,63.658,89.996,80.695,90.912,38.782,54.033,44.372,-10.82,89.938,99.938,72.438,78.75,55.688,56.906,0.0,0,72,70,1000,200,0.12,216.0,84.563,74.25,0.014,72.25,74.625,56.125,57.406,0.0,31.031,72,70,1000,200,0.062,276.75,94.125,81.313,0.029,72.063,71.938,56.094,57.438,0,55.188,72,70,1000,200,0.16,438.5,74.125,74.188,0.034,72.375,71.75,56.813,58.125,0.0,47.094,72,70,1000,200,0.129,393.25,92.813,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.858,11.953,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,523.5,523.0,302.75,518.0,525.0,520.5,-0.001,4.895,0.0,10.358,0.804,0.272,0.021,0.054,0.0,0.055
5302008,921,1,1,3,1,100,36.727,100.0,100.0,100.0,1,1,803.514,272.914,0.011,13.295,0,80,55,1.4,1332.25,1343.09,1671.589,1441.129,55.04,64.419,74.389,64.385,52.119,1.36,2.086,0.3,67.892,54.299,92.556,49.685,62.981,63.658,89.996,80.801,90.986,38.855,54.033,44.372,-10.82,90.188,99.875,72.438,78.75,55.688,56.906,0.0,0,72,70,1000,200,0.118,215.5,84.25,74.25,0.014,72.25,74.5,56.125,57.406,0.0,31.078,72,70,1000,200,0.063,277.75,93.938,81.313,0.028,72.188,72.0,56.094,57.344,0,56.063,72,70,1000,200,0.157,434.25,74.188,74.188,0.035,72.5,71.75,56.719,58.125,0.0,46.719,72,70,1000,200,0.138,407.25,92.688,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.861,11.965,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.0,523.5,523.0,302.5,518.5,525.0,520.5,-0.001,4.833,0.0,10.178,0.804,0.273,0.02,0.051,0.0,0.055
5302008,922,1,1,3,1,100,36.826,100.0,100.0,100.0,1,1,791.801,276.428,0.011,13.251,0,80,55,1.4,1342.0,1346.194,1684.701,1443.349,55.148,64.313,74.389,64.385,52.226,1.387,2.097,0.318,68.062,54.483,92.584,49.769,62.968,63.658,89.848,80.695,90.912,38.928,54.033,44.518,-10.82,90.188,99.938,72.438,78.688,55.688,56.906,0.0,0,72,70,1000,200,0.119,215.5,84.063,74.25,0.014,72.25,74.438,56.125,57.406,0.0,31.5,72,70,1000,200,0.061,275.0,93.75,81.25,0.028,72.188,72.0,56.094,57.438,0,54.875,72,70,1000,200,0.165,446.75,74.313,74.188,0.03,72.5,71.688,56.719,58.125,0.0,47.25,72,70,1000,200,0.14,409.25,92.438,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.842,11.943,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,523.5,523.0,302.5,518.5,525.0,520.5,-0.001,4.904,0.0,10.278,0.792,0.276,0.02,0.051,0.001,0.053
5302008,923,1,1,3,1,100,37.243,100.0,100.0,100.0,1,1,807.028,277.599,0.011,13.237,0,80,55,1.4,1354.875,1366.396,1684.701,1463.051,55.148,64.419,74.389,64.49,52.333,1.36,2.108,0.304,68.12,54.483,92.696,49.741,62.994,63.658,89.848,80.695,90.912,38.928,54.033,44.736,-10.82,90.188,99.938,72.438,78.75,55.813,56.906,0.0,0,72,70,1000,200,0.118,215.375,83.938,74.063,0.014,72.125,74.5,56.125,57.406,0.0,30.672,72,70,1000,200,0.068,286.75,93.5,81.25,0.028,72.188,72.0,56.094,57.438,0,55.063,72,70,1000,200,0.164,437.5,74.313,74.25,0.034,72.5,71.688,56.719,58.125,0.0,48.219,72,70,1000,200,0.14,408.5,92.25,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.833,11.937,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,523.5,523.0,302.75,518.5,525.0,520.0,-0.001,5.09,0.0,10.667,0.807,0.278,0.02,0.05,0.0,0.054
5302008,924,1,1,3,1,100,37.192,100.0,100.0,100.0,1,1,823.426,277.599,0.021,13.295,0,80,55,1.4,1354.875,1367.953,1706.065,1452.756,55.04,64.419,74.389,64.49,52.119,1.372,2.09,0.307,68.228,54.479,92.444,49.713,62.994,63.55,89.774,80.695,90.838,39.002,53.929,44.736,-10.82,90.563,99.938,72.5,78.875,55.688,56.75,0.0,0,72,70,1000,200,0.119,215.375,83.75,74.25,0.014,72.125,74.375,56.125,57.406,0.0,31.031,72,70,1000,200,0.065,281.25,93.375,81.188,0.028,72.188,71.75,56.094,57.438,0,56.031,72,70,1000,200,0.161,439.75,74.188,74.25,0.035,72.5,71.813,56.719,58.0,0.0,48.219,72,70,1000,200,0.145,417.0,92.063,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.817,11.928,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.0,524.0,523.5,302.75,518.5,525.0,520.5,-0.002,5.107,0.0,10.577,0.823,0.278,0.019,0.05,0.0,0.053
5302008,925,1,1,3,1,100,37.569,100.0,100.0,100.0,1,1,822.255,282.284,0.011,13.281,0,80,55,1.4,1356.0,1375.739,1696.196,1477.777,55.148,64.313,74.179,64.49,52.226,1.41,2.119,0.3,68.28,54.663,92.556,49.769,63.072,63.658,89.848,80.695,90.765,39.002,53.929,44.736,-10.82,90.25,99.938,72.438,78.813,55.813,56.906,0.0,0,72,70,1000,200,0.123,220.75,83.688,74.063,0.014,72.125,74.25,56.125,57.5,0.0,31.141,72,70,1000,200,0.067,279.25,93.0,81.063,0.029,72.188,71.625,56.094,57.344,0,56.406,72,70,1000,200,0.163,439.25,74.188,74.25,0.035,72.5,71.75,56.469,58.0,0.0,47.531,72,70,1000,200,0.152,427.0,91.875,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.804,11.922,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.0,524.0,302.5,518.5,525.0,520.5,-0.001,5.102,0.0,10.566,0.822,0.282,0.02,0.05,0.0,0.052
5302008,926,1,1,3,1,100,37.708,100.0,100.0,100.0,1,1,805.857,276.428,0.011,13.251,0,80,55,1.4,1373.375,1374.181,1691.267,1488.036,55.148,64.738,74.494,64.702,52.226,1.383,2.054,0.307,68.342,54.691,92.64,49.853,63.137,63.765,89.7,80.482,90.838,39.075,54.033,44.809,-10.82,90.25,99.875,72.438,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.125,219.75,83.5,74.063,0.014,72.125,74.125,56.125,57.406,0.0,31.453,72,70,1000,200,0.068,285.75,92.875,81.063,0.028,72.188,71.688,56.094,57.344,0,56.031,72,70,1000,200,0.163,444.5,74.313,74.25,0.037,72.5,71.75,56.469,58.0,0.0,48.406,72,70,1000,200,0.151,424.0,91.625,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.809,11.917,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,523.5,524.0,302.5,520.0,525.0,520.5,-0.001,5.08,0.0,10.542,0.806,0.276,0.019,0.048,0.0,0.051
5302008,927,1,1,3,1,100,38.403,100.0,100.0,100.0,1,1,831.625,279.941,0.011,13.324,0,80,55,1.4,1374.875,1389.775,1714.301,1479.788,55.363,64.419,74.389,64.596,52.44,1.36,2.18,0.3,68.509,54.792,92.612,49.797,63.189,63.98,89.626,80.588,90.765,39.075,54.033,44.955,-10.82,90.375,99.938,72.438,78.875,55.813,56.906,0.0,0,72,70,1000,200,0.127,221.625,83.375,74.063,0.014,72.125,74.25,56.125,57.406,0.0,30.813,72,70,1000,200,0.065,282.0,92.75,81.0,0.029,72.188,71.688,56.094,57.344,0,55.281,72,70,1000,200,0.168,452.0,74.188,74.188,0.038,72.5,71.75,56.469,58.0,0.0,49.094,72,70,1000,200,0.151,426.5,91.5,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.812,11.914,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,524.0,524.5,302.5,517.5,525.0,521.0,-0.001,5.238,0.0,10.87,0.832,0.28,0.019,0.05,0.0,0.051
5302008,928,1,1,3,1,100,38.172,100.0,100.0,100.0,1,1,832.797,285.798,0.011,13.281,0,80,55,1.4,1375.125,1403.837,1711.005,1502.437,55.148,64.738,74.494,64.807,52.333,1.345,2.173,0.311,68.729,54.829,92.444,49.853,63.189,63.872,89.626,80.588,90.617,39.075,53.825,45.101,-10.82,90.063,99.938,72.438,78.813,55.688,56.969,0.0,0,72,70,1000,200,0.123,220.5,83.188,74.063,0.014,72.25,74.375,56.125,57.406,0.0,30.813,72,70,1000,200,0.069,287.25,92.438,80.75,0.029,72.063,71.688,56.094,57.344,0,55.25,72,70,1000,200,0.171,453.0,74.313,74.188,0.042,72.563,71.688,56.719,58.0,0.0,49.531,72,70,1000,200,0.154,431.5,91.375,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.825,11.925,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.0,524.5,302.5,518.5,525.5,521.0,-0.001,5.426,0.0,11.104,0.833,0.286,0.019,0.049,0.001,0.051
5302008,929,1,1,3,1,100,38.353,100.0,100.0,100.0,1,1,844.51,278.77,0.011,13.31,0,80,55,1.4,1375.125,1416.358,1684.701,1513.334,55.148,64.525,74.179,64.49,52.333,1.375,2.166,0.315,68.774,54.972,92.584,49.909,63.215,63.872,89.552,80.588,90.617,39.148,53.929,45.028,-10.82,90.063,99.938,72.5,78.688,55.688,56.906,0.0,0,72,70,1000,200,0.131,226.125,83.0,74.063,0.014,72.125,74.125,56.125,57.406,0.0,31.609,72,70,1000,200,0.069,288.25,92.188,80.75,0.029,72.188,71.625,56.094,57.344,0,55.656,72,70,1000,200,0.171,452.25,74.313,74.25,0.041,72.5,71.625,56.469,58.0,0.0,49.469,72,70,1000,200,0.16,437.25,91.063,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.848,11.942,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.0,525.0,302.5,518.5,525.5,520.5,-0.001,5.295,0.0,10.859,0.845,0.279,0.018,0.048,0.0,0.05
5302008,930,1,1,3,1,100,38.789,100.0,100.0,100.0,1,1,844.51,282.284,0.011,13.251,0,80,55,1.4,1405.25,1414.792,1725.85,1512.843,55.255,64.631,74.179,64.596,52.333,1.356,2.158,0.311,68.843,55.081,92.528,49.993,63.215,63.98,89.478,80.482,90.617,39.148,53.929,45.173,-10.82,90.125,99.938,72.438,78.563,55.688,56.906,0.0,0,72,70,1000,200,0.13,225.625,82.75,74.0,0.014,72.125,73.938,56.125,57.406,0.0,31.766,72,70,1000,200,0.069,289.75,92.125,80.625,0.029,72.313,71.563,56.094,57.344,0,55.625,72,70,1000,200,0.171,454.0,74.313,74.25,0.037,72.5,71.5,56.469,57.938,0.0,50.406,72,70,1000,200,0.16,437.5,91.0,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.838,11.939,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.5,525.0,302.75,518.5,525.5,521.0,-0.001,5.401,0.0,11.077,0.845,0.282,0.018,0.049,0.0,0.05
5302008,931,1,1,3,1,100,38.539,100.0,100.0,100.0,1,1,857.394,282.284,0.011,13.266,0,80,55,1.4,1414.125,1417.925,1732.459,1518.456,55.04,64.631,74.179,64.702,52.333,1.33,2.104,0.3,68.939,55.082,92.5,49.937,63.312,63.98,89.478,80.482,90.543,39.221,53.929,45.246,-10.82,90.0,99.938,72.438,78.625,55.688,56.906,0.0,0,72,70,1000,200,0.131,226.25,82.563,74.0,0.014,72.125,74.0,56.125,57.406,0.0,31.453,72,70,1000,200,0.069,289.0,91.813,80.625,0.029,72.188,71.563,56.094,57.344,0,56.031,72,70,1000,200,0.171,452.5,74.313,74.25,0.034,72.5,71.5,56.469,57.938,0.0,50.719,72,70,1000,200,0.163,443.5,90.813,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.836,11.923,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,525.5,302.5,519.0,525.5,521.0,-0.001,5.434,0.0,11.089,0.857,0.282,0.018,0.047,0.0,0.049
5302008,932,1,1,3,1,100,38.979,100.0,100.0,100.0,1,1,864.422,279.941,0.011,13.266,0,80,55,1.4,1420.75,1427.331,1707.711,1525.109,55.148,64.844,74.389,64.913,52.44,1.353,2.202,0.3,69.1,55.266,92.5,49.965,63.364,63.98,89.552,80.482,90.543,39.368,53.825,45.246,-10.82,89.563,99.938,72.438,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.131,226.5,82.5,73.875,0.014,72.125,74.063,56.125,57.406,0.0,31.578,72,70,1000,200,0.07,289.5,91.688,80.563,0.028,72.188,71.563,56.094,57.344,0,55.625,72,70,1000,200,0.175,457.75,74.313,74.25,0.04,72.5,71.438,56.469,57.938,0.0,50.969,72,70,1000,200,0.168,449.5,90.5,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.82,11.926,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,524.5,525.5,302.25,519.0,525.5,521.0,-0.001,5.394,0.0,10.818,0.864,0.28,0.018,0.045,0.0,0.048
5302008,933,1,1,3,1,100,39.16,100.0,100.0,100.0,1,1,870.278,286.969,0.011,13.266,0,80,55,1.4,1422.875,1430.469,1712.653,1530.883,55.255,64.738,74.284,64.702,52.333,1.36,2.137,0.318,69.177,55.293,92.584,49.881,63.467,64.087,89.33,80.482,90.395,39.221,53.929,45.319,-10.82,89.938,99.938,72.5,78.75,55.813,56.75,0.0,0,72,70,1000,200,0.131,226.75,82.25,73.875,0.014,72.125,74.125,56.125,57.406,0.0,31.734,72,70,1000,200,0.07,289.75,91.5,80.438,0.028,72.188,71.438,56.094,57.344,0,55.906,72,70,1000,200,0.174,456.75,74.313,74.25,0.038,72.375,71.313,56.469,57.938,0.0,51.094,72,70,1000,200,0.168,449.0,90.375,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.828,11.931,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,524.5,525.5,302.5,519.0,525.5,521.0,-0.001,5.5,0.0,11.224,0.87,0.287,0.017,0.045,0.0,0.047
5302008,934,1,1,3,1,100,39.589,100.0,100.0,100.0,1,1,828.111,286.969,0.011,13.251,0,80,55,1.4,1422.875,1422.626,1725.85,1531.125,55.255,64.844,74.179,64.807,52.333,1.36,2.133,0.311,69.352,55.443,92.556,49.881,63.416,64.195,89.256,80.482,90.469,39.368,53.929,45.538,-10.82,89.875,99.938,72.438,78.688,55.813,56.906,0.0,0,72,70,1000,200,0.131,226.0,82.188,73.875,0.014,72.125,73.938,56.125,57.313,0.0,32.281,72,70,1000,200,0.069,288.25,91.313,80.438,0.028,72.188,71.375,56.094,57.344,0,56.344,72,70,1000,200,0.174,456.25,74.313,74.25,0.042,72.375,71.313,56.469,57.938,0.0,50.938,72,70,1000,200,0.172,455.5,90.25,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.815,11.918,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,524.5,525.5,302.5,519.0,526.0,521.0,-0.002,5.615,0.0,11.343,0.828,0.287,0.017,0.044,0.0,0.047
5302008,935,1,1,3,1,100,39.833,100.0,100.0,100.0,1,1,863.25,291.654,0.011,13.281,0,80,55,1.4,1425.0,1428.899,1747.355,1537.142,55.255,64.844,74.073,64.807,52.333,1.383,2.173,0.307,69.594,55.574,92.416,49.965,63.403,64.195,89.33,80.376,90.395,39.368,53.72,45.538,-10.82,89.563,99.938,72.438,78.75,55.688,56.906,0.0,0,72,70,1000,200,0.13,225.625,82.0,73.75,0.014,72.125,73.938,56.125,57.406,0.0,32.75,72,70,1000,200,0.069,288.25,91.125,80.438,0.028,72.188,71.313,56.094,57.344,0,56.406,72,70,1000,200,0.174,461.25,74.313,74.25,0.038,72.375,71.313,56.469,57.938,0.0,50.563,72,70,1000,200,0.177,461.0,90.063,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.833,11.931,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,525.0,525.5,302.5,519.0,525.5,521.0,-0.001,5.71,0.0,11.369,0.863,0.292,0.017,0.044,0.0,0.048
5302008,936,1,1,3,1,100,39.775,100.0,100.0,100.0,1,1,871.45,289.312,0.011,13.164,0,80,55,1.4,1442.75,1454.042,1753.988,1552.204,55.148,64.95,74.179,64.807,52.333,1.379,2.202,0.322,69.791,55.819,92.612,49.937,63.441,64.41,89.256,80.376,90.321,39.368,53.929,45.538,-10.82,89.688,99.875,72.438,78.75,55.813,56.906,0.0,0,72,70,1000,200,0.13,226.0,81.75,73.75,0.014,72.125,73.938,56.125,57.406,0.0,32.406,72,70,1000,200,0.072,291.75,91.0,80.313,0.029,72.188,71.313,56.094,57.438,0,55.438,72,70,1000,200,0.181,470.5,74.313,74.188,0.04,72.313,71.188,56.469,57.938,0.0,50.313,72,70,1000,200,0.178,459.5,89.875,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.817,11.928,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,524.5,526.0,302.5,518.5,526.0,521.0,-0.001,5.578,0.0,11.268,0.871,0.289,0.016,0.045,0.001,0.047
5302008,937,1,1,3,1,100,39.956,100.0,100.0,100.0,1,1,879.649,288.141,0.011,13.251,0,80,55,1.4,1444.125,1452.469,1745.698,1547.977,55.148,64.95,74.073,64.913,52.333,1.36,2.212,0.322,69.8,55.736,92.584,49.965,63.467,64.302,89.33,80.376,90.395,39.514,53.825,45.756,-10.82,88.813,99.938,72.438,78.75,55.813,56.75,0.0,0,72,70,1000,200,0.13,225.875,81.625,73.75,0.014,72.125,74.188,56.125,57.406,0.0,32.219,72,70,1000,200,0.074,294.5,90.688,80.313,0.028,72.063,71.375,56.094,57.344,0,55.594,72,70,1000,200,0.179,464.5,74.313,74.25,0.039,72.313,71.125,56.469,57.938,0.0,51.313,72,70,1000,200,0.174,456.75,89.688,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.828,11.94,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,525.0,526.0,302.5,520.0,526.0,520.5,-0.001,5.78,0.0,11.475,0.88,0.288,0.016,0.042,0.0,0.046
5302008,938,1,1,3,1,100,39.915,100.0,100.0,100.0,1,1,864.422,291.654,0.011,13.295,0,80,55,1.4,1444.125,1439.89,1760.628,1543.906,55.04,64.844,74.073,64.913,52.226,1.337,2.223,0.311,69.876,55.873,92.303,49.965,63.454,64.195,89.108,80.376,90.247,39.514,53.616,45.61,-10.82,88.25,100.0,72.5,78.75,55.688,56.75,0.0,0,72,70,1000,200,0.132,227.5,81.563,73.688,0.014,72.125,74.063,56.125,57.313,0.0,31.984,72,70,1000,200,0.076,296.75,90.563,80.188,0.028,72.063,71.375,56.094,57.344,0,55.375,72,70,1000,200,0.179,465.75,74.438,74.25,0.038,72.063,71.0,56.469,57.938,0.0,51.063,72,70,1000,200,0.169,447.0,89.563,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.826,11.939,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,524.5,526.0,302.5,519.5,526.0,521.0,-0.001,5.747,0.0,11.244,0.864,0.292,0.016,0.042,0.001,0.046
5302008,939,1,1,3,1,100,39.989,100.0,100.0,100.0,1,1,877.306,293.997,0.011,13.295,0,80,55,1.4,1433.5,1419.491,1762.288,1550.699,55.04,64.844,74.073,64.807,52.119,1.433,2.252,0.311,69.886,55.892,92.303,49.993,63.616,64.195,89.182,80.376,90.247,39.588,53.511,45.683,-10.82,88.688,99.938,72.5,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.133,229.125,81.313,73.688,0.014,72.125,74.063,55.938,57.313,0.0,32.375,72,70,1000,200,0.075,295.75,90.438,80.0,0.029,72.188,71.375,55.969,57.344,0,56.844,72,70,1000,200,0.174,454.0,74.313,74.25,0.04,72.313,71.125,56.375,57.938,0.0,50.938,72,70,1000,200,0.17,452.0,89.5,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.817,11.926,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,526.0,302.5,518.0,526.0,521.0,-0.001,5.82,0.0,11.241,0.877,0.294,0.016,0.044,0.0,0.045
5302008,940,1,1,3,1,100,40.121,100.0,100.0,100.0,1,1,905.417,296.34,0.011,13.368,0,80,55,1.4,1441.75,1458.765,1755.647,1557.614,55.04,64.95,74.073,64.913,52.226,1.345,2.176,0.311,69.93,55.886,92.612,49.965,63.681,64.41,89.108,80.376,90.174,39.661,53.72,45.829,-10.828,88.875,99.875,72.438,78.625,55.813,56.75,0.0,0,72,70,1000,200,0.133,229.5,81.25,73.688,0.014,72.25,74.063,55.938,57.313,0.0,31.516,72,70,1000,200,0.077,304.75,90.125,80.0,0.029,72.188,71.375,56.094,57.219,0,56.625,72,70,1000,200,0.173,459.25,74.313,74.375,0.042,72.375,71.125,56.375,57.938,0.0,51.688,72,70,1000,200,0.181,468.5,89.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.818,11.926,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,525.0,526.0,302.75,519.5,526.0,520.5,-0.001,5.865,0.0,11.438,0.905,0.296,0.015,0.043,0.0,0.044
5302008,941,1,1,3,1,100,40.24,100.0,100.0,100.0,1,1,903.075,298.682,0.011,13.295,0,80,55,1.4,1465.75,1490.324,1770.601,1579.529,55.148,65.056,73.968,65.019,52.333,1.356,2.259,0.311,70.186,56.074,92.612,50.105,63.869,64.41,89.034,80.376,90.174,39.661,53.72,45.975,-10.82,88.75,99.875,72.438,78.688,55.688,56.906,0.0,0,72,70,1000,200,0.143,236.0,81.063,73.688,0.014,72.125,74.063,56.125,57.313,0.0,31.891,72,70,1000,200,0.076,303.75,90.125,79.938,0.029,72.188,71.438,56.094,57.219,0,56.969,72,70,1000,200,0.177,466.0,74.313,74.25,0.038,72.5,71.125,56.469,57.875,0.0,52.594,72,70,1000,200,0.187,473.25,89.125,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.805,11.917,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,525.0,526.0,302.5,518.5,526.0,520.5,-0.001,5.971,0.0,11.645,0.903,0.299,0.015,0.043,0.0,0.044
5302008,942,1,1,3,1,100,40.866,100.0,100.0,100.0,1,1,913.616,297.511,0.011,13.251,0,80,55,1.4,1465.75,1491.906,1778.926,1588.754,55.255,65.162,73.968,65.019,52.333,1.36,2.169,0.315,70.413,56.279,92.724,50.021,64.09,64.624,89.034,80.376,90.1,39.734,53.825,45.975,-10.82,89.0,99.813,72.438,78.813,55.688,56.75,0.0,0,72,70,1000,200,0.133,228.0,81.063,73.688,0.014,72.125,74.125,56.125,57.313,0.0,31.422,72,70,1000,200,0.078,305.75,89.875,79.938,0.028,72.313,71.5,56.094,57.219,0,56.125,72,70,1000,200,0.187,473.5,74.438,74.25,0.038,72.5,71.063,56.469,57.875,0.0,53.219,72,70,1000,200,0.189,476.0,89.0,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.809,11.917,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,526.0,302.25,519.0,526.0,520.5,-0.001,5.869,0.0,11.472,0.914,0.298,0.015,0.041,0.001,0.044
5302008,943,1,1,3,1,100,41.175,100.0,100.0,100.0,1,1,938.214,301.025,0.011,13.207,0,80,55,1.4,1471.375,1515.66,1778.926,1599.887,55.255,65.48,74.179,65.336,52.44,1.356,2.23,0.311,70.498,56.414,92.752,50.133,64.174,64.732,88.96,80.27,90.026,39.734,53.72,46.266,-10.82,89.125,99.875,72.313,78.875,55.813,56.906,0.0,0,72,70,1000,200,0.142,235.375,80.625,73.438,0.014,72.125,74.0,56.125,57.313,0.0,31.813,72,70,1000,200,0.078,305.5,89.688,79.938,0.029,72.313,71.5,56.188,57.344,0,56.063,72,70,1000,200,0.188,477.25,74.313,74.25,0.041,72.5,71.063,56.375,57.875,0.0,53.406,72,70,1000,200,0.194,483.25,88.688,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.82,11.923,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,526.0,302.5,519.5,526.0,520.5,-0.001,6.168,0.0,11.967,0.938,0.301,0.015,0.041,0.0,0.043
5302008,944,1,1,3,1,100,41.725,100.0,100.0,100.0,1,1,939.385,299.854,0.011,13.237,0,80,55,1.4,1499.125,1518.833,1797.281,1618.337,55.471,65.374,73.968,65.336,52.547,1.326,2.176,0.322,70.757,56.422,92.808,50.077,64.336,64.947,88.812,80.27,90.026,39.807,53.825,46.339,-10.82,88.875,99.875,72.438,78.75,55.813,56.906,0.0,0,72,70,1000,200,0.143,236.5,80.625,73.438,0.014,72.125,74.0,56.25,57.313,0.0,31.422,72,70,1000,200,0.079,308.5,89.438,79.875,0.029,72.188,71.563,56.188,57.344,0,57.875,72,70,1000,200,0.186,471.5,74.313,74.375,0.036,72.5,70.938,56.469,57.875,0.0,52.906,72,70,1000,200,0.201,491.75,88.563,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.82,11.92,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,525.0,526.5,302.75,519.0,526.0,520.5,-0.002,6.168,0.0,11.994,0.939,0.3,0.015,0.04,0.0,0.042
5302008,945,1,1,3,1,100,41.973,100.0,100.0,100.0,1,1,944.07,302.196,0.011,13.266,0,80,55,1.4,1500.625,1526.769,1778.926,1622.633,55.255,65.48,73.863,65.441,52.547,1.391,2.27,0.322,70.826,56.554,92.64,50.189,64.446,64.947,88.886,80.163,89.952,39.807,53.825,46.412,-10.82,88.625,99.938,72.438,78.563,55.813,56.969,0.0,0,72,70,1000,200,0.143,236.625,80.5,73.438,0.014,72.125,73.75,56.25,57.406,0.0,31.719,72,70,1000,200,0.075,302.75,89.375,79.875,0.029,72.313,71.563,56.188,57.344,0,56.938,72,70,1000,200,0.193,481.75,74.313,74.375,0.042,72.688,70.875,56.469,57.875,0.0,54.219,72,70,1000,200,0.202,492.0,88.563,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.813,11.899,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,527.0,302.75,520.0,526.0,520.5,-0.001,6.251,0.0,12.155,0.944,0.302,0.014,0.04,0.0,0.043
5302008,946,1,1,3,1,100,42.563,100.0,100.0,100.0,1,1,946.413,306.881,0.011,13.281,0,80,55,1.4,1513.125,1550.623,1792.268,1639.457,55.255,65.586,73.968,65.547,52.44,1.33,2.277,0.322,70.961,56.658,92.724,50.329,64.841,64.947,88.738,80.163,89.878,39.807,53.825,46.484,-10.82,89.125,99.813,72.5,78.438,55.813,56.969,0.0,0,72,70,1000,200,0.143,235.875,80.438,73.438,0.014,72.125,73.875,56.25,57.406,0.0,32.281,72,70,1000,200,0.078,306.25,89.25,79.688,0.029,72.313,71.438,56.188,57.344,0,58.031,72,70,1000,200,0.19,475.25,74.313,74.375,0.037,72.688,71.063,56.469,57.875,0.0,54.844,72,70,1000,200,0.218,514.5,88.438,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.817,11.909,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,527.0,302.25,519.5,526.0,520.0,-0.001,6.326,0.0,12.301,0.946,0.307,0.014,0.04,0.0,0.043
5302008,947,1,1,3,1,100,43.686,100.0,100.0,100.0,1,1,953.441,303.368,0.011,13.178,0,80,55,1.4,1513.125,1549.031,1807.316,1653.084,55.686,65.692,73.968,65.547,52.761,1.345,2.299,0.311,71.169,56.925,93.033,50.385,65.133,65.484,88.812,80.163,89.952,39.881,54.033,46.703,-10.82,89.375,99.813,72.438,78.5,56.0,56.969,0.0,0,72,70,1000,200,0.143,236.5,80.313,73.438,0.014,72.125,73.875,56.25,57.406,0.0,32.031,72,70,1000,200,0.08,309.0,89.063,79.688,0.028,72.375,71.375,56.281,57.344,0,58.125,72,70,1000,200,0.195,487.5,74.313,74.375,0.034,72.875,71.0,56.469,57.938,0.0,55.375,72,70,1000,200,0.226,519.0,88.313,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.817,11.907,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.5,525.0,527.0,302.5,520.0,526.0,520.0,-0.001,6.352,0.0,12.47,0.953,0.303,0.014,0.038,0.0,0.042
5302008,948,1,1,3,1,100,43.802,100.0,100.0,100.0,1,1,989.751,310.395,0.011,13.266,0,80,55,1.4,1553.625,1568.158,1807.316,1663.787,55.471,65.692,74.073,65.652,52.654,1.379,2.266,0.318,71.515,56.998,92.388,50.413,65.425,65.269,88.738,80.163,89.878,39.734,53.72,46.703,-10.82,88.0,99.875,72.438,78.563,55.906,56.969,0.0,0,72,70,1000,200,0.142,235.75,80.125,73.375,0.014,72.125,74.0,56.25,57.406,0.0,32.531,72,70,1000,200,0.079,306.75,88.875,79.563,0.029,72.5,71.313,56.188,57.438,0,58.5,72,70,1000,200,0.199,488.5,74.313,74.25,0.04,73.0,71.0,56.469,57.938,0.0,56.75,72,70,1000,200,0.232,530.0,88.0,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.813,11.904,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,525.0,527.0,302.25,519.5,526.0,519.5,-0.001,6.61,0.0,12.825,0.99,0.31,0.014,0.039,0.0,0.041
5302008,949,1,1,3,1,100,44.244,100.0,100.0,100.0,1,1,981.552,313.909,0.011,13.281,0,80,55,1.4,1572.375,1572.947,1835.85,1686.813,55.471,65.905,73.863,65.758,52.547,1.33,2.317,0.3,71.635,57.213,92.752,50.413,65.541,65.484,88.664,80.163,89.804,39.295,53.72,46.63,-10.82,89.063,99.875,72.438,78.688,56.0,56.969,0.0,0,72,70,1000,200,0.144,236.0,80.0,73.375,0.014,72.25,74.125,56.25,57.406,0.0,33.563,72,70,1000,200,0.079,307.75,88.75,79.438,0.028,72.375,71.25,56.281,57.344,0,58.688,72,70,1000,200,0.2,495.5,74.438,74.25,0.035,73.063,71.0,56.469,57.875,0.0,57.875,72,70,1000,200,0.243,538.5,87.938,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.798,11.896,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,527.0,302.5,519.0,526.0,519.5,-0.001,6.753,0.0,13.515,0.982,0.314,0.014,0.038,0.001,0.041
5302008,950,1,1,3,1,100,44.789,100.0,100.0,100.0,1,1,987.409,311.567,0.011,13.193,0,80,55,1.4,1588.375,1595.329,1834.168,1698.636,55.471,66.117,73.863,65.969,52.654,1.364,2.292,0.326,71.801,57.478,92.5,50.525,65.476,65.806,88.664,80.057,89.878,39.148,53.616,46.703,-10.82,88.563,99.938,72.438,78.625,55.906,56.969,0.0,0,72,70,1000,200,0.143,235.875,79.938,73.375,0.014,72.25,74.125,56.25,57.406,0.0,33.938,72,70,1000,200,0.08,309.75,88.625,79.563,0.028,72.375,71.188,56.188,57.344,0,58.781,72,70,1000,200,0.207,506.25,74.438,74.375,0.034,73.0,70.938,56.469,57.875,0.0,58.594,72,70,1000,200,0.251,549.0,87.875,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.8,11.89,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.0,527.0,302.5,519.0,526.0,519.5,-0.002,6.889,0.0,13.829,0.987,0.312,0.013,0.037,0.0,0.041
5302008,951,1,1,3,1,100,45.003,100.0,100.0,100.0,1,1,1013.177,312.738,0.011,13.178,0,80,55,1.4,1588.375,1619.373,1825.762,1735.274,55.363,66.223,73.758,66.075,52.547,1.333,2.338,0.315,72.256,57.652,92.528,50.525,65.451,65.806,88.59,80.057,89.804,38.928,53.407,46.484,-10.82,88.125,99.875,72.438,78.625,55.906,57.063,0.0,0,72,70,1000,200,0.151,241.875,79.875,73.25,0.014,72.25,73.75,56.25,57.406,0.0,33.594,72,70,1000,200,0.084,313.75,88.5,79.438,0.029,72.375,71.125,56.281,57.344,0,58.594,72,70,1000,200,0.214,505.0,74.438,74.375,0.035,73.0,70.875,56.469,57.875,0.0,58.906,72,70,1000,200,0.258,556.0,87.5,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.804,11.899,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.0,527.5,302.5,520.5,526.0,519.5,-0.002,6.877,0.0,13.816,1.013,0.313,0.014,0.038,0.0,0.04
5302008,952,1,1,3,1,100,45.397,100.0,100.0,100.0,1,1,1045.974,320.937,0.011,13.222,0,80,55,1.4,1611.625,1649.922,1857.768,1741.0,55.363,66.223,73.758,66.181,52.44,1.341,2.353,0.315,72.339,57.845,92.219,50.61,65.25,65.806,88.516,80.163,89.657,38.928,53.198,46.484,-10.82,87.375,99.875,72.5,78.563,55.906,56.969,0.0,0,72,70,1000,200,0.146,240.375,79.563,73.375,0.014,72.25,73.563,56.25,57.406,0.0,32.469,72,70,1000,200,0.088,324.0,88.25,79.375,0.029,72.375,71.063,56.188,57.344,0,59.031,72,70,1000,200,0.213,505.0,74.438,74.375,0.039,73.063,70.75,56.469,57.75,0.0,59.906,72,70,1000,200,0.268,569.0,87.438,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.812,11.902,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,527.5,302.5,520.0,526.0,519.5,-0.002,7.001,0.0,13.862,1.046,0.321,0.013,0.038,0.0,0.04
5302008,953,1,1,3,1,100,45.578,100.0,100.0,100.0,1,1,1057.687,323.28,0.011,13.251,0,80,55,1.4,1647.0,1661.203,1884.866,1767.765,55.255,66.435,73.968,66.075,52.333,1.364,2.378,0.315,72.557,58.082,91.995,50.638,65.347,65.699,88.516,80.057,89.657,38.928,52.989,46.557,-10.82,85.938,99.938,72.5,78.625,55.906,56.969,0.0,0,72,70,1000,200,0.15,240.625,79.563,73.25,0.014,72.25,73.438,56.125,57.406,0.0,32.719,72,70,1000,200,0.088,325.5,88.188,79.375,0.029,72.375,71.063,56.188,57.219,0,59.594,72,70,1000,200,0.217,512.5,74.438,74.375,0.034,73.063,70.75,56.375,57.75,0.0,60.594,72,70,1000,200,0.277,577.0,87.313,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.803,11.893,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,525.0,528.0,302.75,519.0,526.0,519.5,-0.001,7.19,0.0,14.027,1.058,0.323,0.013,0.037,0.0,0.039
5302008,954,1,1,3,1,100,45.887,100.0,100.0,100.0,1,1,1074.085,323.28,0.011,13.266,0,80,55,1.4,1653.375,1698.366,1864.53,1781.413,55.255,66.117,73.653,66.075,52.119,1.345,2.374,0.311,72.83,58.17,91.967,50.497,65.515,65.591,88.442,79.951,89.583,38.855,52.884,46.412,-10.82,86.438,99.875,72.5,78.688,55.813,56.906,0.0,0,72,70,1000,200,0.154,246.75,79.563,73.25,0.014,72.25,73.625,56.125,57.313,0.0,32.719,72,70,1000,200,0.088,328.0,87.938,79.25,0.029,72.313,71.063,56.094,57.219,0,58.375,72,70,1000,200,0.225,520.5,74.313,74.25,0.041,73.063,70.625,56.281,57.75,0.0,61.063,72,70,1000,200,0.285,586.5,87.25,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.812,11.907,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,525.0,528.0,302.75,519.5,526.0,519.0,-0.001,7.146,0.0,13.911,1.074,0.323,0.013,0.037,0.0,0.039
5302008,955,1,1,3,1,100,45.852,100.0,100.0,100.0,1,1,1077.599,323.28,0.011,13.295,0,80,55,1.4,1662.375,1682.19,1878.079,1764.184,55.148,66.117,73.653,66.075,52.226,1.341,2.49,0.326,72.861,58.227,91.967,50.554,65.399,65.591,88.368,79.951,89.657,38.928,52.989,46.412,-10.82,85.625,99.938,72.5,78.688,55.813,56.906,0.0,0,72,70,1000,200,0.147,241.75,79.438,73.375,0.014,72.25,73.625,56.125,57.313,0.0,32.844,72,70,1000,200,0.086,324.75,87.875,79.25,0.029,72.375,71.0,56.094,57.125,0,59.813,72,70,1000,200,0.217,515.5,74.313,74.375,0.032,72.875,70.563,56.281,57.563,0.0,61.969,72,70,1000,200,0.293,593.5,87.125,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.796,11.894,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,528.0,302.75,520.0,526.0,519.5,-0.002,7.076,0.0,13.806,1.078,0.323,0.012,0.036,0.0,0.039
5302008,956,1,1,3,1,100,46.027,100.0,100.0,100.0,1,1,1065.886,324.451,0.011,13.295,0,80,55,1.4,1662.375,1711.327,1879.775,1791.343,55.148,66.117,73.758,66.075,52.119,1.364,2.4,0.337,73.005,58.449,92.416,50.497,65.185,65.699,88.294,79.951,89.583,38.855,52.989,46.412,-10.82,86.0,99.875,72.438,78.563,55.813,56.75,0.0,0,72,70,1000,200,0.15,241.25,79.25,73.25,0.014,72.25,73.563,55.938,57.125,0.0,33.063,72,70,1000,200,0.09,329.0,87.688,79.25,0.029,72.313,70.938,56.094,57.219,0,59.156,72,70,1000,200,0.226,515.5,74.438,74.375,0.038,72.875,70.5,56.281,57.563,0.0,61.406,72,70,1000,200,0.298,598.0,86.813,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.798,11.902,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,525.0,528.5,303.0,519.5,526.0,519.5,-0.002,7.108,0.0,13.941,1.066,0.324,0.012,0.036,0.0,0.038
