DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,957,1,1,3,1,100,46.244,100.0,100.0,100.0,1,1,1077.599,326.794,0.011,13.251,0,80,55,1.4,1682.5,1706.465,1879.775,1801.33,55.148,66.117,73.653,66.075,52.226,1.345,2.349,0.329,73.174,58.527,92.051,50.441,65.094,65.591,88.294,79.951,89.509,38.782,52.78,46.484,-10.82,85.5,99.938,72.438,78.625,55.813,56.75,0.0,0,72,70,1000,200,0.156,246.75,79.25,73.25,0.014,72.25,73.5,55.938,57.125,0.0,33.25,72,70,1000,200,0.087,325.25,87.563,79.188,0.029,72.375,70.875,56.094,57.219,0,58.781,72,70,1000,200,0.227,521.5,74.438,74.375,0.042,72.688,70.313,56.281,57.563,0.0,61.156,72,70,1000,200,0.3,599.0,86.938,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.774,11.887,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,525.0,528.5,302.5,519.5,526.0,519.5,-0.002,7.291,0.0,14.162,1.078,0.327,0.012,0.035,0.0,0.038
5302008,958,1,1,3,1,100,46.425,100.0,100.0,100.0,1,1,1091.655,326.794,0.011,13.266,0,80,55,1.4,1697.125,1688.657,1884.866,1806.468,55.148,66.329,73.653,66.286,52.119,1.349,2.403,0.326,73.257,58.572,92.388,50.413,65.133,65.591,88.294,79.951,89.435,38.782,52.884,46.63,-10.82,85.875,99.813,72.5,78.688,55.813,56.906,0.0,0,72,70,1000,200,0.152,242.0,79.125,73.25,0.014,72.125,73.5,55.938,57.125,0.0,33.156,72,70,1000,200,0.092,331.5,87.438,79.188,0.029,72.313,70.938,56.094,57.125,0,58.781,72,70,1000,200,0.229,524.5,74.438,74.375,0.042,72.688,70.188,56.281,57.563,0.0,61.906,72,70,1000,200,0.301,599.5,86.625,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.775,11.882,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.0,529.0,302.5,520.0,526.0,519.5,-0.002,7.383,0.0,14.447,1.092,0.327,0.012,0.035,0.0,0.037
5302008,959,1,1,3,1,100,46.626,100.0,100.0,100.0,1,1,1097.511,324.451,0.011,13.222,0,80,55,1.4,1712.75,1699.985,1891.662,1806.088,55.148,66.435,73.758,66.392,52.119,1.341,2.439,0.326,73.295,58.587,92.219,50.469,65.321,65.591,88.368,79.845,89.509,38.855,52.884,46.557,-10.82,85.688,99.938,72.438,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.159,249.125,78.938,73.125,0.014,72.125,73.375,55.938,57.125,0.0,32.969,72,70,1000,200,0.092,333.5,87.25,79.188,0.029,72.375,70.813,56.094,57.125,0,59.75,72,70,1000,200,0.223,520.5,74.438,74.375,0.038,72.688,70.188,56.281,57.563,0.0,62.531,72,70,1000,200,0.304,603.0,86.563,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.777,11.882,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,525.0,529.0,302.5,520.0,526.0,519.5,-0.001,7.259,0.0,14.13,1.098,0.324,0.012,0.034,0.0,0.037
5302008,1000,1,1,3,1,100,46.778,100.0,100.0,100.0,1,1,1119.766,330.307,0.011,13.193,0,80,55,1.4,1712.75,1734.051,1893.363,1834.441,55.148,66.117,73.548,66.181,52.119,1.402,2.515,0.315,73.347,58.701,92.135,50.441,65.334,65.699,88.294,79.951,89.509,38.855,52.675,46.63,-10.82,85.875,99.813,72.438,78.813,55.688,56.906,0.0,0,72,70,1000,200,0.157,245.875,78.875,73.125,0.014,72.125,73.5,55.938,57.125,0.0,32.844,72,70,1000,200,0.091,331.0,87.25,78.938,0.028,72.313,70.75,55.969,57.125,0,58.781,72,70,1000,200,0.233,529.0,74.438,74.375,0.042,72.563,70.188,56.281,57.438,0.0,61.281,72,70,1000,200,0.316,613.5,86.313,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.785,11.894,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.5,525.0,529.5,302.5,520.0,526.0,520.0,-0.002,7.422,0.0,14.233,1.12,0.33,0.012,0.034,0.0,0.036
5302008,1001,1,1,3,1,100,46.723,100.0,100.0,100.0,1,1,1110.395,333.821,0.011,13.251,0,80,55,1.4,1718.5,1732.426,1912.102,1808.203,55.04,66.329,73.443,66.286,52.012,1.364,2.493,0.311,73.507,58.796,92.247,50.469,65.308,65.806,88.294,79.845,89.435,38.782,52.78,46.63,-10.82,86.688,99.813,72.438,78.688,55.688,56.75,0.0,0,72,70,1000,200,0.156,247.75,78.75,73.125,0.014,72.125,73.438,55.938,57.125,0.0,33.313,72,70,1000,200,0.09,329.75,87.063,78.938,0.029,72.313,70.75,55.969,57.125,0,59.938,72,70,1000,200,0.227,523.0,74.438,74.375,0.038,72.563,70.188,56.188,57.438,0.0,63.0,72,70,1000,200,0.314,615.5,86.25,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.762,11.869,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,525.0,529.5,302.75,521.0,526.0,520.0,-0.001,7.429,0.0,14.43,1.11,0.334,0.012,0.034,0.0,0.036
5302008,1002,1,1,3,1,100,47.376,100.0,100.0,100.0,1,1,1117.423,331.479,0.011,13.251,0,80,55,1.4,1730.25,1740.553,1893.363,1839.128,55.255,66.435,73.443,66.392,52.333,1.379,2.465,0.329,73.418,58.725,92.724,50.554,65.541,66.021,88.072,79.951,89.361,38.708,53.093,46.776,-10.82,86.188,99.813,72.5,78.5,55.813,56.75,0.0,0,72,70,1000,200,0.162,251.0,78.75,73.125,0.014,72.25,73.563,55.938,57.125,0.0,33.406,72,70,1000,200,0.093,327.0,86.875,78.938,0.028,72.313,70.688,56.094,57.125,0,59.5,72,70,1000,200,0.235,529.0,74.438,74.375,0.042,72.875,70.188,56.281,57.438,0.0,63.813,72,70,1000,200,0.317,616.0,86.125,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.754,11.869,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,525.5,529.5,302.5,520.0,526.0,519.5,-0.002,7.432,0.0,14.835,1.117,0.331,0.012,0.032,0.0,0.035
5302008,1003,1,1,3,1,100,47.164,100.0,100.0,100.0,1,1,1131.479,330.307,0.011,13.207,0,80,55,1.4,1746.375,1764.976,1905.28,1859.33,55.04,66.435,73.443,66.392,52.226,1.402,2.501,0.337,73.499,58.792,92.135,50.554,66.014,66.021,88.146,79.845,89.287,38.708,52.675,46.776,-10.82,85.188,99.875,72.438,78.563,55.688,56.906,0.0,0,72,70,1000,200,0.162,251.375,78.625,73.063,0.014,72.25,73.625,55.938,57.125,0.0,33.688,72,70,1000,200,0.094,334.5,86.75,78.813,0.028,72.375,70.688,55.969,57.125,0,60.563,72,70,1000,200,0.236,532.0,74.438,74.375,0.042,72.875,70.125,56.281,57.344,0.0,64.25,72,70,1000,200,0.333,631.0,86.063,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.76,11.866,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,525.0,530.0,302.75,519.5,526.0,520.0,-0.002,7.629,0.0,14.786,1.131,0.33,0.011,0.032,0.0,0.035
5302008,1004,1,1,3,1,100,48.187,100.0,100.0,100.0,1,1,1143.192,337.335,0.011,13.222,0,80,55,1.4,1746.375,1768.237,1924.062,1867.005,55.255,66.753,73.443,66.603,52.44,1.394,2.54,0.311,73.608,58.824,92.864,50.61,66.572,66.45,87.998,79.845,89.361,38.708,52.989,46.849,-10.82,87.063,99.75,72.438,78.438,55.813,56.75,0.0,0,72,70,1000,200,0.161,250.125,78.563,73.063,0.014,72.25,73.563,55.938,57.125,0.0,33.844,72,70,1000,200,0.094,336.0,86.625,78.813,0.028,72.375,70.688,56.094,57.219,0,60.313,72,70,1000,200,0.24,538.0,74.438,74.563,0.042,72.688,70.125,56.281,57.438,0.0,64.75,72,70,1000,200,0.343,641.5,85.938,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.78,11.879,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,525.5,530.0,302.5,519.5,526.0,519.5,-0.002,7.537,0.0,14.937,1.143,0.337,0.011,0.032,-0.001,0.035
5302008,1005,1,1,3,1,100,48.704,100.0,100.0,100.0,1,1,1153.734,327.965,0.011,13.251,0,80,55,1.4,1772.625,1776.394,1908.69,1878.68,55.471,67.178,73.443,66.92,52.761,1.394,2.515,0.329,73.59,58.853,93.313,50.694,66.993,67.095,87.998,79.951,89.361,38.708,53.407,47.14,-10.82,88.188,99.75,72.438,78.438,55.906,56.969,0.0,0,72,70,1000,200,0.16,250.375,78.313,73.063,0.014,72.25,73.438,56.125,57.125,0.0,33.531,72,70,1000,200,0.094,335.75,86.438,78.75,0.028,72.375,70.688,56.094,57.219,0,59.719,72,70,1000,200,0.244,538.5,74.438,74.375,0.029,72.688,70.125,56.281,57.438,0.0,65.063,72,70,1000,200,0.35,648.5,85.75,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.782,11.885,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,525.0,530.0,302.75,520.0,526.0,519.5,-0.002,7.601,0.0,15.504,1.154,0.328,0.011,0.031,0.0,0.035
5302008,1006,1,1,3,1,100,49.35,100.0,100.0,100.0,1,1,1161.933,332.65,0.011,13.281,0,80,55,1.4,1766.125,1795.999,1925.773,1889.392,55.471,67.39,73.548,67.237,52.761,1.394,2.522,0.318,73.598,58.855,92.584,50.834,67.064,67.202,87.998,79.738,89.213,38.708,53.093,47.286,-10.82,86.125,99.938,72.438,78.438,55.906,56.969,0.0,0,72,70,1000,200,0.16,249.875,78.25,73.063,0.014,72.25,73.438,56.25,57.313,0.0,34.781,72,70,1000,200,0.094,335.0,86.375,78.75,0.029,72.188,70.813,56.281,57.219,0,60.406,72,70,1000,200,0.243,536.5,74.438,74.375,0.042,73.0,70.188,56.281,57.438,0.0,66.063,72,70,1000,200,0.362,660.0,85.625,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.762,11.869,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,525.0,530.0,302.5,519.5,526.0,520.0,-0.002,7.92,0.0,15.809,1.162,0.333,0.011,0.032,0.0,0.035
5302008,1007,1,1,3,1,100,49.911,100.0,100.0,100.0,1,1,1166.618,336.164,0.011,13.281,0,80,55,1.4,1791.25,1807.452,1924.062,1890.166,55.794,67.496,73.548,67.343,52.761,1.383,2.551,0.333,73.618,58.917,92.584,50.918,66.889,67.417,87.777,79.738,89.213,38.708,52.989,47.431,-10.82,85.375,99.875,72.438,78.438,56.0,56.969,0.0,0,72,70,1000,200,0.16,250.625,78.125,73.063,0.014,72.25,73.313,56.25,57.313,0.0,34.656,72,70,1000,200,0.095,341.75,86.25,78.75,0.029,72.188,70.813,56.188,57.344,0,59.25,72,70,1000,200,0.243,534.0,74.438,74.375,0.042,73.0,70.188,56.375,57.438,0.0,67.0,72,70,1000,200,0.368,666.0,85.563,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.757,11.856,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,525.5,530.5,302.5,520.0,525.5,520.0,-0.002,8.112,0.0,16.076,1.167,0.336,0.01,0.032,0.0,0.034
5302008,1008,1,1,3,1,100,50.524,100.0,100.0,100.0,1,1,1139.678,332.65,0.011,13.354,0,80,55,1.4,1794.25,1774.762,1913.809,1876.494,55.471,67.284,73.548,67.343,52.44,1.391,2.515,0.315,73.632,58.911,91.883,50.946,66.624,66.988,87.925,79.845,89.14,38.708,52.571,47.286,-10.82,84.125,100.0,72.438,78.5,55.906,56.969,0.0,0,72,70,1000,200,0.16,249.75,78.0,72.813,0.014,72.25,73.188,56.25,57.313,0.0,34.719,72,70,1000,200,0.093,338.75,86.25,78.625,0.028,72.188,70.75,56.094,57.344,0,60.156,72,70,1000,200,0.239,537.5,74.438,74.375,0.04,72.688,70.125,56.281,57.438,0.0,66.813,72,70,1000,200,0.368,661.0,85.375,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.754,11.849,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,525.5,531.0,302.75,520.0,526.0,520.5,-0.002,8.263,0.0,15.895,1.14,0.333,0.011,0.031,0.0,0.034
5302008,1009,1,1,3,1,100,50.512,100.0,100.0,100.0,1,1,1158.419,334.993,0.011,13.31,0,80,55,1.4,1795.5,1791.094,1917.225,1896.229,55.255,67.284,73.443,67.237,52.226,1.372,2.565,0.329,73.681,58.955,91.995,50.666,66.293,66.773,87.777,79.738,89.066,38.782,52.571,47.286,-10.82,84.438,99.875,72.438,78.5,55.906,56.906,0.0,0,72,70,1000,200,0.16,250.125,78.0,73.063,0.014,72.125,73.125,56.125,57.125,0.0,35.406,72,70,1000,200,0.096,339.25,86.063,78.625,0.029,72.188,70.625,56.094,57.219,0,60.125,72,70,1000,200,0.241,541.5,74.438,74.375,0.042,72.688,70.125,56.281,57.438,0.0,67.438,72,70,1000,200,0.373,669.0,85.375,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.754,11.855,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.0,531.5,302.75,521.0,526.0,520.5,-0.002,8.209,0.0,15.706,1.158,0.335,0.01,0.031,0.0,0.034
5302008,1010,1,1,3,1,100,51.557,100.0,100.0,100.0,1,1,1146.706,333.821,0.011,13.237,0,80,55,1.4,1795.5,1794.364,1917.225,1910.254,55.578,67.284,73.443,67.343,52.44,1.387,2.501,0.329,73.724,58.998,92.331,50.778,65.898,67.095,87.703,79.738,89.066,38.708,52.675,47.431,-10.82,83.938,99.875,72.438,78.438,55.813,56.969,0.0,0,72,70,1000,200,0.172,257.5,77.938,72.813,0.014,72.125,73.25,56.125,57.125,0.0,35.094,72,70,1000,200,0.094,338.0,85.813,78.625,0.029,72.188,70.625,56.188,57.219,0,60.594,72,70,1000,200,0.241,540.5,74.438,74.375,0.034,72.375,69.938,56.281,57.438,0.0,66.813,72,70,1000,200,0.374,668.0,85.125,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.765,11.855,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,531.5,302.75,520.0,526.0,520.5,-0.002,8.267,0.0,16.023,1.147,0.334,0.01,0.03,0.0,0.033
5302008,1011,1,1,3,1,100,51.401,100.0,100.0,100.0,1,1,1153.734,331.479,0.011,13.339,0,80,55,1.4,1804.0,1786.192,1927.484,1890.073,55.363,67.284,73.443,67.343,52.333,1.394,2.58,0.337,73.75,59.003,92.247,50.694,65.528,66.88,87.851,79.845,88.992,38.782,52.571,47.504,-10.82,84.625,99.875,72.438,78.563,55.813,56.906,0.0,0,72,70,1000,200,0.166,255.625,77.688,72.813,0.014,72.125,73.5,56.125,57.125,0.0,34.938,72,70,1000,200,0.095,340.25,85.75,78.563,0.029,72.188,70.625,56.094,57.125,0,60.344,72,70,1000,200,0.245,544.0,74.438,74.563,0.042,72.5,69.875,56.281,57.438,0.0,68.063,72,70,1000,200,0.37,665.5,85.0,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.757,11.856,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.5,525.5,532.0,302.75,519.0,526.0,520.5,-0.002,8.437,0.0,16.144,1.154,0.331,0.01,0.03,-0.001,0.032
5302008,1012,1,1,3,1,100,51.556,100.0,100.0,100.0,1,1,1161.933,334.993,0.011,13.295,0,80,55,1.4,1814.5,1797.634,1927.484,1908.12,55.255,67.284,73.337,67.237,52.333,1.383,2.533,0.326,73.821,59.056,92.191,50.722,65.25,66.665,87.629,79.738,89.066,39.002,52.466,47.577,-10.82,83.875,99.938,72.438,78.563,55.906,56.906,0.0,0,72,70,1000,200,0.17,255.875,77.688,72.813,0.014,72.125,73.5,55.938,57.125,0.0,34.938,72,70,1000,200,0.093,333.5,85.688,78.563,0.028,72.188,70.563,56.188,57.219,0,60.531,72,70,1000,200,0.242,537.0,74.438,74.375,0.034,72.5,69.813,56.188,57.438,0.0,67.063,72,70,1000,200,0.384,679.5,84.938,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.78,12.768,11.861,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,525.5,532.0,302.75,520.0,526.5,520.5,-0.002,8.467,0.0,15.818,1.162,0.335,0.01,0.029,0.0,0.032
5302008,1013,1,1,3,1,100,51.6,100.0,100.0,100.0,1,1,1167.789,337.335,0.011,13.31,0,80,55,1.4,1806.25,1791.094,1922.352,1907.498,55.255,67.284,73.548,67.448,52.226,1.41,2.544,0.329,73.863,59.098,92.079,50.75,65.211,66.665,87.703,79.632,88.992,38.928,52.362,47.431,-10.82,83.75,99.938,72.438,78.563,55.813,56.906,0.0,0,72,70,1000,200,0.167,256.5,77.625,72.813,0.014,72.0,73.438,55.938,57.0,0.0,34.813,72,70,1000,200,0.095,335.25,85.563,78.563,0.029,72.188,70.5,56.094,57.125,0,60.188,72,70,1000,200,0.244,540.5,74.438,74.563,0.041,72.375,69.75,56.188,57.344,0.0,67.625,72,70,1000,200,0.378,671.5,84.875,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.774,11.872,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,525.5,532.0,302.75,520.0,526.0,521.0,-0.002,8.425,0.0,15.704,1.168,0.337,0.01,0.03,-0.001,0.032
5302008,1014,1,1,3,1,100,52.292,100.0,100.0,100.0,1,1,1172.474,337.335,0.001,13.281,0,80,55,1.4,1811.75,1805.815,1917.225,1909.396,55.363,67.072,73.443,67.131,52.012,1.394,2.533,0.326,73.891,59.135,91.939,50.722,65.133,66.773,87.555,79.632,88.918,38.855,52.257,47.504,-10.82,83.75,99.938,72.438,78.5,55.813,56.906,0.0,0,72,70,1000,200,0.165,253.125,77.625,72.813,0.014,72.0,73.625,55.938,57.0,0.0,34.656,72,70,1000,200,0.096,336.75,85.438,78.563,0.029,72.063,70.688,55.969,57.219,0,59.969,72,70,1000,200,0.245,544.5,74.438,74.375,0.042,72.375,69.563,56.188,57.344,0.0,67.688,72,70,1000,200,0.382,677.5,84.75,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.769,11.866,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,532.0,302.75,521.0,526.0,521.0,0.0,8.571,0.0,15.939,1.172,0.337,0.01,0.029,0.0,0.032
5302008,1015,1,1,3,1,100,52.008,100.0,100.0,100.0,1,1,1180.674,338.507,0.011,13.31,0,80,55,1.4,1826.0,1814.003,1924.062,1918.208,55.148,67.178,73.337,67.131,52.119,1.379,2.522,0.333,73.933,59.156,92.275,50.694,64.958,66.665,87.555,79.632,88.918,38.928,52.362,47.577,-10.82,83.875,99.813,72.438,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.172,259.5,77.438,72.813,0.014,72.0,73.563,55.938,57.125,0.0,34.688,72,70,1000,200,0.1,343.75,85.25,78.375,0.028,72.063,70.625,55.969,57.125,0,60.688,72,70,1000,200,0.241,540.5,74.438,74.563,0.042,72.375,69.563,56.094,57.344,0.0,67.75,72,70,1000,200,0.386,679.5,84.625,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.78,11.877,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,526.0,532.5,302.75,521.0,526.0,521.0,-0.002,8.569,0.0,15.973,1.181,0.339,0.009,0.028,-0.001,0.031
5302008,1016,1,1,3,1,100,51.993,100.0,100.0,100.0,1,1,1188.873,337.335,0.011,13.251,0,80,55,1.4,1826.0,1810.727,1951.503,1922.211,55.148,67.284,73.337,67.131,52.119,1.398,2.537,0.333,73.941,59.154,92.191,50.61,65.016,66.88,87.555,79.632,88.918,39.002,52.362,47.65,-10.82,84.0,99.875,72.438,78.688,55.688,56.906,0.0,0,72,70,1000,200,0.173,260.25,77.438,72.813,0.014,72.0,73.5,55.844,57.0,0.0,35.594,72,70,1000,200,0.096,340.0,85.125,78.375,0.029,72.188,70.625,55.969,57.0,0,60.719,72,70,1000,200,0.244,539.5,74.625,74.563,0.034,72.375,69.5,56.188,57.344,0.0,67.5,72,70,1000,200,0.386,680.5,84.438,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.769,11.864,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,525.5,532.5,302.75,520.5,526.0,521.0,-0.002,8.577,0.0,15.9,1.189,0.337,0.009,0.029,0.0,0.031
5302008,1017,1,1,3,1,100,52.914,100.0,100.0,100.0,1,1,1161.933,336.164,0.011,13.266,0,80,55,1.4,1832.0,1818.919,1915.517,1929.25,55.363,67.39,73.232,67.237,52.333,1.383,2.519,0.318,74.012,59.219,92.444,50.638,65.055,67.202,87.481,79.526,88.844,39.075,52.362,47.723,-10.82,83.75,99.813,72.438,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.174,260.75,77.375,72.813,0.014,72.125,73.25,55.844,57.0,0.0,35.031,72,70,1000,200,0.1,344.25,85.125,78.375,0.027,72.188,70.563,56.094,57.0,0,60.906,72,70,1000,200,0.244,539.0,74.438,74.563,0.037,72.375,69.5,56.188,57.344,0.0,67.875,72,70,1000,200,0.387,681.0,84.375,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.769,11.863,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,526.0,532.5,302.75,520.0,526.0,521.0,-0.002,8.634,0.0,15.918,1.162,0.336,0.009,0.027,-0.001,0.031
5302008,1018,1,1,3,1,100,52.673,100.0,100.0,100.0,1,1,1173.646,338.507,0.011,13.295,0,80,55,1.4,1831.0,1823.837,1936.05,1934.861,55.363,67.284,73.232,67.343,52.119,1.406,2.609,0.326,74.08,59.247,92.247,50.666,65.211,66.665,87.481,79.632,88.844,39.002,52.362,47.795,-10.82,83.75,99.875,72.313,78.625,55.688,56.75,0.0,0,72,70,1000,200,0.173,260.75,77.125,72.688,0.014,72.25,73.0,55.938,57.0,0.0,34.969,72,70,1000,200,0.101,346.25,85.063,78.25,0.028,72.063,70.625,55.969,57.125,0,60.281,72,70,1000,200,0.245,546.0,74.625,74.563,0.034,72.375,69.5,56.188,57.281,0.0,69.0,72,70,1000,200,0.389,681.5,84.313,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.76,11.86,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,526.0,533.0,302.75,520.5,526.0,521.0,-0.002,8.75,0.0,16.22,1.174,0.339,0.009,0.028,0.0,0.031
5302008,1019,1,1,3,1,100,52.821,100.0,100.0,100.0,1,1,1204.1,336.164,0.011,13.295,0,80,55,1.4,1842.5,1836.963,1924.062,1945.685,55.148,67.284,73.232,67.237,52.119,1.375,2.587,0.333,74.127,59.288,92.472,50.694,65.613,66.773,87.333,79.526,88.696,39.002,52.362,47.795,-10.82,84.813,99.813,72.313,78.563,55.688,56.75,0.0,0,72,70,1000,200,0.172,259.25,77.063,72.813,0.014,72.25,72.938,55.938,57.0,0.0,35.438,72,70,1000,200,0.103,350.0,84.938,78.25,0.028,72.063,70.625,55.969,57.125,0,60.031,72,70,1000,200,0.249,549.0,74.438,74.563,0.042,72.375,69.5,56.094,57.281,0.0,69.063,72,70,1000,200,0.396,688.0,84.125,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.742,11.844,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,526.0,533.0,302.75,521.0,526.0,521.0,-0.002,8.75,0.0,16.22,1.204,0.336,0.009,0.027,-0.001,0.03
5302008,1020,1,1,3,1,100,53.778,100.0,100.0,100.0,1,1,1195.901,342.021,0.011,13.295,0,80,55,1.4,1844.5,1838.605,1937.764,1939.178,55.255,67.496,73.232,67.448,52.44,1.356,2.576,0.311,74.15,59.333,92.724,50.722,65.755,67.202,87.407,79.526,88.77,39.002,52.571,48.014,-10.82,84.938,99.813,72.438,78.438,55.813,56.906,0.0,0,72,70,1000,200,0.172,259.5,77.063,72.813,0.014,72.125,73.188,55.938,57.0,0.0,35.813,72,70,1000,200,0.101,352.75,84.875,78.125,0.029,72.188,70.5,56.094,57.125,0,60.156,72,70,1000,200,0.25,548.0,74.438,74.563,0.042,72.375,69.438,56.188,57.344,0.0,69.438,72,70,1000,200,0.398,689.5,84.0,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.733,11.844,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,525.5,533.0,302.5,521.0,526.0,521.0,-0.002,8.83,0.0,16.624,1.196,0.342,0.009,0.029,-0.001,0.03
5302008,1021,1,1,3,1,100,53.501,100.0,100.0,100.0,1,1,1209.956,342.021,0.011,13.31,0,80,55,1.4,1844.5,1855.039,1954.944,1942.061,55.148,67.708,73.127,67.554,52.226,1.337,2.598,0.326,74.261,59.452,92.416,50.918,65.703,67.417,87.333,79.526,88.696,39.002,52.466,48.087,-10.82,83.875,99.875,72.438,78.313,55.813,56.906,0.0,0,72,70,1000,200,0.171,259.0,77.063,72.813,0.014,72.125,72.938,55.938,57.0,0.0,35.406,72,70,1000,200,0.103,350.75,84.625,78.125,0.028,72.063,70.625,56.094,57.125,0,60.188,72,70,1000,200,0.25,549.5,74.438,74.375,0.038,72.5,69.5,56.188,57.344,0.0,70.25,72,70,1000,200,0.406,698.0,84.0,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.741,11.846,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,526.0,533.0,302.75,521.0,526.0,521.0,-0.002,8.981,0.0,16.778,1.21,0.342,0.009,0.027,0.0,0.03
5302008,1022,1,1,3,1,100,54.055,100.0,100.0,100.0,1,1,1216.984,337.335,0.011,13.281,0,80,55,1.4,1860.5,1846.819,1937.764,1959.171,55.255,67.814,73.232,67.765,52.333,1.375,2.612,0.329,74.329,59.439,92.444,50.974,65.677,67.632,87.407,79.632,88.696,39.075,52.466,48.16,-10.82,83.75,99.875,72.313,78.313,55.906,56.906,0.0,0,72,70,1000,200,0.172,260.0,76.938,72.563,0.014,72.125,72.938,56.125,57.125,0.0,35.969,72,70,1000,200,0.102,349.25,84.563,78.125,0.028,72.063,70.688,56.188,57.219,0,59.563,72,70,1000,200,0.248,542.0,74.625,74.563,0.042,72.563,69.625,56.188,57.344,0.0,70.938,72,70,1000,200,0.407,701.0,83.875,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.754,11.852,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,525.5,533.0,303.0,520.5,526.0,521.0,-0.002,9.01,0.0,16.741,1.217,0.337,0.009,0.026,0.0,0.029
5302008,1023,1,1,3,1,100,54.639,100.0,100.0,100.0,1,1,1226.354,342.021,0.011,13.295,0,80,55,1.4,1862.0,1868.205,1948.065,1975.631,55.363,67.92,73.232,67.765,52.333,1.379,2.637,0.322,74.463,59.477,92.416,50.89,65.839,67.525,87.185,79.526,88.622,39.221,52.466,48.232,-10.82,83.063,99.813,72.313,78.313,55.813,56.906,0.0,0,72,70,1000,200,0.172,259.0,76.813,72.688,0.014,72.125,73.0,55.938,57.125,0.0,35.469,72,70,1000,200,0.108,359.75,84.438,78.125,0.029,72.063,70.75,56.094,57.125,0,60.719,72,70,1000,200,0.251,551.5,74.625,74.563,0.042,72.5,69.688,56.188,57.344,0.0,69.875,72,70,1000,200,0.418,706.5,83.813,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.746,11.843,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,525.5,533.0,302.75,520.5,526.0,521.0,-0.002,9.045,0.0,16.621,1.226,0.342,0.008,0.027,0.0,0.03
5302008,1024,1,1,3,1,100,55.062,100.0,100.0,100.0,1,1,1215.813,337.335,0.011,13.398,0,80,55,1.4,1880.75,1868.205,1939.48,1972.697,55.255,67.92,73.127,67.871,52.333,1.36,2.616,0.333,74.492,59.603,92.5,50.89,65.95,67.632,87.259,79.526,88.622,39.221,52.466,48.378,-10.82,83.5,99.875,72.438,78.25,55.813,56.906,0.0,0,72,70,1000,200,0.181,264.75,76.688,72.688,0.014,72.25,72.938,56.125,57.0,0.0,36.094,72,70,1000,200,0.106,358.25,84.438,78.0,0.029,71.875,70.813,56.094,57.125,0,60.625,72,70,1000,200,0.25,547.5,74.625,74.563,0.034,72.5,69.688,56.188,57.344,0.0,70.375,72,70,1000,200,0.418,707.5,83.688,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.754,11.844,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,526.0,533.5,302.75,521.0,526.0,521.0,-0.002,9.263,0.0,17.022,1.216,0.337,0.008,0.027,0.0,0.029
5302008,1025,1,1,3,1,100,55.502,100.0,100.0,100.0,1,1,1222.84,347.877,0.011,13.398,0,80,55,1.4,1874.25,1873.146,1953.223,1977.057,55.363,68.026,73.232,67.977,52.44,1.379,2.609,0.322,74.541,59.629,92.472,50.974,66.066,67.632,87.185,79.42,88.622,39.221,52.362,48.378,-10.82,83.188,99.813,72.313,78.25,55.906,56.906,0.0,0,72,70,1000,200,0.175,263.25,76.688,72.688,0.014,72.25,72.875,55.938,57.125,0.0,36.531,72,70,1000,200,0.107,358.25,84.375,78.0,0.029,72.063,71.0,56.188,57.219,0,60.813,72,70,1000,200,0.25,546.5,74.625,74.375,0.038,72.563,69.688,56.188,57.344,0.0,71.938,72,70,1000,200,0.425,714.0,83.625,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.742,11.838,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,525.5,533.0,302.75,520.5,525.5,521.0,-0.002,9.336,0.0,17.022,1.223,0.348,0.008,0.027,0.001,0.029
5302008,1026,1,1,3,1,100,56.223,100.0,100.0,100.0,1,1,1246.267,343.192,0.011,13.354,0,80,55,1.4,1874.25,1902.843,1929.196,2005.067,55.471,68.239,73.127,68.082,52.44,1.379,2.63,0.337,74.692,59.72,92.64,51.002,66.345,67.739,87.111,79.42,88.475,39.295,52.362,48.524,-10.82,83.688,99.813,72.438,78.25,55.906,56.906,0.0,0,72,70,1000,200,0.181,265.25,76.5,72.688,0.014,72.25,72.813,56.125,57.125,0.0,35.813,72,70,1000,200,0.112,365.0,84.25,78.0,0.029,71.875,70.875,56.188,57.219,0,60.094,72,70,1000,200,0.257,552.5,74.625,74.563,0.042,72.563,69.688,56.281,57.344,0.0,72.875,72,70,1000,200,0.428,718.0,83.375,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.73,11.831,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.5,533.5,302.75,520.5,526.0,521.0,-0.002,9.432,0.0,17.099,1.246,0.343,0.008,0.026,0.0,0.029
5302008,1027,1,1,3,1,100,56.675,100.0,100.0,100.0,1,1,1236.896,346.706,0.011,13.368,0,80,55,1.4,1901.0,1907.8,1951.503,2014.715,55.471,68.451,73.127,68.188,52.547,1.353,2.641,0.337,74.752,59.752,93.005,51.114,66.701,68.062,87.111,79.42,88.475,39.221,52.571,48.815,-10.82,84.438,99.75,72.438,78.375,56.0,56.906,0.0,0,72,70,1000,200,0.176,264.0,76.438,72.688,0.014,72.25,72.625,56.25,57.125,0.0,36.094,72,70,1000,200,0.117,369.25,84.063,77.938,0.028,72.063,70.813,56.188,57.219,0,60.625,72,70,1000,200,0.25,551.5,74.625,74.375,0.042,72.688,69.813,56.281,57.344,0.0,73.938,72,70,1000,200,0.439,726.0,83.25,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.741,11.831,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,525.5,533.5,302.75,521.0,525.5,521.0,-0.002,9.607,0.0,17.794,1.237,0.347,0.008,0.025,0.002,0.028
5302008,1028,1,1,3,1,100,58.284,100.0,100.0,100.0,1,1,1256.808,346.706,0.011,13.368,0,80,55,1.4,1913.0,1924.341,1979.093,2029.839,55.901,68.875,73.443,68.61,52.868,1.368,2.659,0.322,75.103,59.959,92.864,51.114,67.22,68.599,87.185,79.526,88.475,39.295,52.571,49.034,-10.82,84.5,99.75,72.438,78.313,56.125,56.969,0.0,0,72,70,1000,200,0.183,267.5,76.438,72.563,0.014,72.313,72.563,56.25,57.125,0.0,35.563,72,70,1000,200,0.119,378.25,83.875,77.938,0.029,72.063,70.75,56.5,57.344,0,60.563,72,70,1000,200,0.251,552.0,74.438,74.563,0.034,72.563,69.75,56.281,57.344,0.0,74.0,72,70,1000,200,0.44,726.0,83.188,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.742,11.836,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,526.0,533.5,302.75,521.5,525.5,521.0,-0.002,9.806,0.0,18.063,1.257,0.347,0.008,0.025,-0.001,0.028
5302008,1029,1,1,3,1,100,59.141,100.0,100.0,100.0,1,1,1283.748,346.706,0.011,13.383,0,80,55,1.4,1924.0,1919.376,1961.832,2018.072,55.901,68.875,73.232,68.716,52.761,1.356,2.652,0.337,75.074,60.067,92.472,51.31,67.22,68.599,87.037,79.42,88.401,39.368,52.466,49.106,-10.82,83.75,99.938,72.438,78.188,56.125,57.063,0.0,0,72,70,1000,200,0.186,269.0,76.438,72.688,0.014,72.438,72.313,56.344,57.313,0.0,35.844,72,70,1000,200,0.115,374.25,83.875,77.938,0.029,72.313,70.688,56.281,57.344,0,61.0,72,70,1000,200,0.253,555.5,74.625,74.563,0.039,72.5,69.75,56.375,57.438,0.0,74.375,72,70,1000,200,0.453,736.5,83.188,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.742,11.835,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,527.0,525.5,534.0,302.75,521.0,525.5,521.0,-0.002,9.95,0.0,18.081,1.284,0.347,0.008,0.025,0.0,0.028
5302008,1030,1,1,3,1,100,60.255,100.0,100.0,100.0,1,1,1281.406,354.905,0.011,13.339,0,80,55,1.4,1950.25,1935.934,1991.211,2044.89,56.009,68.769,72.812,68.61,52.868,1.353,2.692,0.326,75.325,60.279,92.64,51.534,67.395,68.814,87.037,79.314,88.401,39.368,52.466,49.179,-10.82,83.75,99.813,72.438,78.25,56.344,57.063,0.0,0,72,70,1000,200,0.185,268.75,76.313,72.563,0.014,72.688,72.188,56.344,57.125,0.0,37.719,72,70,1000,200,0.125,386.25,83.813,77.938,0.029,72.188,70.75,56.281,57.344,0,61.406,72,70,1000,200,0.256,554.0,74.625,74.563,0.042,72.563,69.75,56.281,57.438,0.0,74.938,72,70,1000,200,0.46,742.5,83.063,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.749,11.846,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,525.0,533.5,302.75,521.0,525.5,521.0,-0.002,9.992,0.0,18.156,1.281,0.355,0.008,0.025,0.0,0.027
5302008,1031,1,1,3,1,100,60.459,100.0,100.0,100.0,1,1,1318.887,352.562,0.011,13.324,0,80,55,1.4,1972.25,1954.176,1986.013,2068.313,55.794,68.981,73.022,68.822,52.761,1.341,2.677,0.348,75.619,60.494,92.864,51.619,67.505,68.814,86.889,79.42,88.401,39.441,52.466,49.471,-10.82,84.063,99.813,72.313,78.313,56.125,57.063,0.0,0,72,70,1000,200,0.184,267.75,76.25,72.563,0.014,72.875,71.938,56.344,57.313,0.0,38.125,72,70,1000,200,0.132,396.25,83.75,77.938,0.029,72.063,70.75,56.5,57.344,0,61.094,72,70,1000,200,0.261,557.0,74.625,74.563,0.038,72.563,69.813,56.375,57.438,0.0,76.063,72,70,1000,200,0.468,749.5,83.0,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.757,11.847,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.5,525.0,534.0,302.75,521.0,525.5,521.0,-0.002,10.26,0.0,18.54,1.319,0.353,0.008,0.025,0.0,0.027
5302008,1032,1,1,3,1,100,62.03,100.0,100.0,100.0,1,1,1359.883,360.761,0.011,13.383,0,80,55,1.4,1972.25,2000.744,2006.834,2105.568,56.009,68.981,73.022,68.927,52.975,1.349,2.731,0.329,75.969,60.532,92.528,51.731,67.233,69.028,87.037,79.314,88.401,39.514,52.153,49.689,-10.82,82.125,99.938,72.438,78.25,56.344,57.063,0.0,0,72,70,1000,200,0.182,267.75,76.25,72.563,0.014,72.938,71.625,56.438,57.313,0.0,38.25,72,70,1000,200,0.146,420.25,83.625,77.75,0.029,72.063,70.688,56.563,57.438,0,60.031,72,70,1000,200,0.259,548.5,74.625,74.563,0.037,72.688,69.938,56.469,57.438,0.0,76.188,72,70,1000,200,0.479,759.0,82.813,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.75,11.836,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,525.0,534.0,302.75,521.5,525.5,521.0,-0.002,10.774,0.0,18.891,1.36,0.361,0.008,0.025,0.0,0.027
5302008,1033,1,1,3,1,100,62.477,100.0,100.0,100.0,1,1,1354.026,354.905,0.011,13.368,0,80,55,1.4,1996.5,1984.091,2013.793,2103.059,55.794,68.981,73.022,68.927,52.654,1.356,2.731,0.326,76.024,60.804,92.023,51.675,67.453,68.599,86.889,79.314,88.253,39.588,52.049,49.543,-10.82,81.938,99.938,72.438,78.313,56.344,57.156,0.0,0,72,70,1000,200,0.185,268.75,76.25,72.5,0.014,72.875,71.563,56.438,57.313,0.0,38.875,72,70,1000,200,0.148,420.25,83.625,77.75,0.028,72.188,70.813,56.5,57.438,0,61.75,72,70,1000,200,0.25,555.5,74.625,74.563,0.042,72.688,69.938,56.469,57.563,0.0,76.563,72,70,1000,200,0.488,763.0,82.688,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.757,11.849,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,525.0,534.0,302.75,521.5,525.5,521.0,-0.002,10.68,0.0,18.462,1.354,0.355,0.008,0.024,0.0,0.026
5302008,1034,1,1,3,1,100,63.931,100.0,100.0,100.0,1,1,1391.508,364.275,0.011,13.281,0,80,55,1.4,2011.5,2012.415,2024.251,2124.211,55.794,69.087,73.022,69.033,52.761,1.364,2.774,0.337,76.338,60.983,92.556,51.675,67.57,68.921,86.815,79.42,88.253,39.661,52.257,49.835,-10.82,81.625,99.875,72.438,78.188,56.344,57.156,0.0,0,72,70,1000,200,0.185,268.75,75.875,72.563,0.014,72.938,71.563,56.438,57.313,0.0,39.563,72,70,1000,200,0.156,429.75,83.438,77.75,0.029,72.063,70.688,56.688,57.438,0,61.25,72,70,1000,200,0.257,553.5,74.625,74.563,0.034,72.875,69.938,56.469,57.438,0.0,78.125,72,70,1000,200,0.487,764.5,82.563,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.747,11.839,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.0,525.0,534.0,302.75,521.0,525.5,521.0,-0.002,10.727,0.0,18.744,1.392,0.364,0.007,0.024,0.0,0.026
5302008,1035,1,1,3,1,100,64.468,100.0,100.0,100.0,1,1,1392.679,371.303,0.011,13.295,0,80,55,1.4,2028.5,2017.421,2050.494,2131.626,55.901,69.406,73.232,69.244,52.761,1.36,2.796,0.329,76.578,61.254,92.556,51.731,67.492,69.028,86.815,79.314,88.179,39.734,52.153,49.98,-10.82,81.813,99.813,72.438,78.25,56.438,57.156,0.0,0,72,70,1000,200,0.184,268.0,75.875,72.5,0.014,72.875,71.438,56.438,57.313,0.0,40.406,72,70,1000,200,0.16,435.75,83.375,77.625,0.029,72.188,70.813,56.563,57.594,0,61.625,72,70,1000,200,0.255,553.0,74.625,74.563,0.034,72.563,69.875,56.469,57.563,0.0,78.938,72,70,1000,200,0.493,769.0,82.563,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.736,11.838,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,534.0,302.75,521.0,525.5,521.0,-0.002,10.969,0.0,18.897,1.393,0.371,0.007,0.024,0.0,0.026
5302008,1036,1,1,3,1,100,65.228,100.0,100.0,100.0,1,1,1420.791,371.303,0.011,13.31,0,80,55,1.4,2028.5,2052.519,2050.494,2169.117,55.794,69.194,73.022,69.139,52.868,1.345,2.818,0.329,76.961,61.312,92.472,51.703,67.207,68.921,86.815,79.314,88.179,39.807,51.944,50.126,-10.82,81.438,99.875,72.438,78.25,56.344,57.156,0.0,0,72,70,1000,200,0.195,276.75,75.813,72.5,0.014,72.938,71.313,56.438,57.313,0.0,39.875,72,70,1000,200,0.167,446.75,83.188,77.625,0.029,72.063,70.875,56.563,57.594,0,61.625,72,70,1000,200,0.264,560.5,74.625,74.563,0.042,72.563,69.813,56.469,57.563,0.0,79.313,72,70,1000,200,0.497,772.0,82.5,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.734,11.828,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,534.5,302.75,522.5,525.5,521.5,-0.002,11.316,0.0,19.052,1.421,0.371,0.007,0.024,0.0,0.026
5302008,1037,1,1,3,1,100,66.224,100.0,100.0,100.0,1,1,1437.189,374.817,0.011,13.324,0,80,55,1.4,2056.75,2059.216,2059.274,2172.191,55.794,69.194,72.917,69.139,52.761,1.372,2.821,0.34,77.1,61.692,91.967,51.843,66.954,68.814,86.889,79.42,88.253,39.954,51.84,50.126,-10.82,80.25,99.938,72.313,78.25,56.344,57.063,0.0,0,72,70,1000,200,0.186,269.75,75.688,72.5,0.014,72.875,71.188,56.438,57.125,0.0,40.063,72,70,1000,200,0.171,453.75,83.125,77.625,0.028,71.875,71.0,56.563,57.594,0,60.5,72,70,1000,200,0.266,563.5,74.625,74.563,0.042,72.375,69.813,56.375,57.563,0.0,79.313,72,70,1000,200,0.506,780.0,82.188,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.722,11.822,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,527.5,525.0,534.5,303.0,522.0,525.5,521.5,-0.002,11.403,0.0,18.8,1.437,0.375,0.007,0.022,0.0,0.025
5302008,1038,1,1,3,1,100,67.194,100.0,100.0,100.0,1,1,1437.189,378.331,0.011,13.222,0,80,55,1.4,2061.0,2055.866,2062.79,2161.317,55.794,69.194,73.232,69.244,52.654,1.353,2.825,0.326,77.239,61.758,91.995,51.787,67.259,68.706,86.815,79.207,88.179,39.881,51.735,50.199,-10.82,81.813,99.813,72.438,78.25,56.344,57.156,0.0,0,72,70,1000,200,0.19,273.75,75.688,72.5,0.014,72.938,71.125,56.344,57.125,0.0,41.438,72,70,1000,200,0.171,454.0,83.125,77.563,0.029,72.188,70.75,56.5,57.438,0,61.656,72,70,1000,200,0.261,562.0,74.438,74.563,0.042,72.375,69.75,56.469,57.563,0.0,78.625,72,70,1000,200,0.51,780.5,82.188,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.719,11.816,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,527.5,525.0,534.5,303.0,522.0,525.5,521.5,-0.002,11.509,0.0,18.924,1.437,0.378,0.007,0.024,-0.001,0.025
5302008,1039,1,1,3,1,100,68.111,100.0,100.0,100.0,1,1,1472.328,378.331,0.011,13.237,0,80,55,1.4,2084.0,2082.684,2087.477,2188.872,55.901,69.194,72.812,69.139,52.761,1.326,2.854,0.337,77.559,61.902,92.388,51.871,67.427,68.921,86.667,79.314,88.105,39.954,51.84,50.563,-10.82,82.125,99.813,72.313,78.188,56.344,57.156,0.0,0,72,70,1000,200,0.197,277.25,75.688,72.5,0.014,72.688,71.0,56.438,57.125,0.0,41.063,72,70,1000,200,0.182,466.0,83.125,77.563,0.029,72.063,70.813,56.563,57.594,0,60.438,72,70,1000,200,0.264,566.5,74.625,74.563,0.042,72.5,69.813,56.719,57.563,0.0,79.938,72,70,1000,200,0.515,785.5,82.188,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.73,11.828,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,534.5,302.75,522.0,525.5,521.5,-0.002,11.815,0.0,19.479,1.472,0.378,0.007,0.024,0.0,0.025
5302008,1040,1,1,3,1,100,70.118,100.0,100.0,100.0,1,1,1466.472,383.016,0.011,13.178,0,80,55,1.4,2095.25,2094.435,2062.79,2212.896,56.009,69.406,72.812,69.35,52.975,1.356,2.861,0.326,77.753,62.12,92.64,51.955,67.414,69.243,86.741,79.314,88.105,40.027,51.944,50.927,-10.82,82.25,99.813,72.438,78.25,56.438,57.375,0.0,0,72,70,1000,200,0.195,274.5,75.688,72.5,0.014,72.688,70.875,56.563,57.125,0.0,40.5,72,70,1000,200,0.183,469.0,83.0,77.563,0.029,71.875,70.938,56.688,57.75,0,60.438,72,70,1000,200,0.269,565.5,74.625,74.563,0.034,72.5,69.688,56.469,57.563,0.0,80.188,72,70,1000,200,0.523,791.5,82.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.742,11.831,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,535.0,303.0,521.5,525.5,521.5,-0.002,12.053,0.0,19.924,1.466,0.383,0.007,0.023,0.0,0.025
5302008,1041,1,1,3,1,100,70.717,100.0,100.0,100.0,1,1,1480.527,383.016,0.011,13.12,0,80,55,1.4,2095.25,2084.362,2052.249,2190.281,56.009,69.724,73.022,69.35,52.975,1.383,2.864,0.344,77.749,62.144,92.163,52.095,67.285,69.136,86.667,79.314,87.958,40.101,51.735,51.0,-10.82,81.375,99.875,72.313,78.125,56.531,57.375,0.0,0,72,70,1000,200,0.188,270.75,75.625,72.5,0.014,72.625,70.813,56.563,57.313,0.0,41.594,72,70,1000,200,0.183,469.25,82.813,77.563,0.029,71.875,71.0,56.688,57.594,0,61.313,72,70,1000,200,0.261,558.0,74.625,74.375,0.041,72.5,69.688,56.719,57.75,0.0,79.5,72,70,1000,200,0.523,790.5,82.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.722,11.825,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,527.5,525.0,535.0,302.75,522.5,525.5,522.0,-0.002,12.291,0.0,19.834,1.481,0.383,0.006,0.022,0.001,0.025
5302008,1042,1,1,3,1,100,71.903,100.0,100.0,100.0,1,1,1489.898,386.53,0.011,13.149,0,80,55,1.4,2089.25,2094.435,2082.176,2205.03,55.901,69.194,72.812,69.244,52.868,1.36,2.9,0.344,77.855,62.227,91.967,52.039,67.272,69.028,86.519,79.207,87.958,40.101,51.631,50.854,-10.82,80.75,99.875,72.438,78.25,56.531,57.375,0.0,0,72,70,1000,200,0.2,279.5,75.5,72.5,0.014,72.625,70.75,56.563,57.313,0.0,41.781,72,70,1000,200,0.184,470.25,82.75,77.438,0.029,72.063,70.875,56.688,57.75,0,61.625,72,70,1000,200,0.259,556.5,74.625,74.563,0.034,72.5,69.688,56.719,57.563,0.0,80.625,72,70,1000,200,0.526,796.0,82.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.719,12.721,11.828,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,528.0,525.0,535.0,302.75,521.5,525.5,521.5,-0.002,12.263,0.0,19.612,1.49,0.387,0.006,0.022,0.0,0.025
5302008,1043,1,1,3,1,100,73.059,100.0,100.0,100.0,1,1,1502.782,380.674,0.011,13.149,0,80,55,1.4,2111.75,2102.835,2069.83,2219.105,56.009,69.512,72.707,69.456,52.868,1.375,2.846,0.359,78.05,62.417,92.163,52.151,67.259,69.243,86.593,79.314,87.884,40.174,51.735,51.0,-10.82,80.5,99.813,72.438,78.188,56.438,57.375,0.0,0,72,70,1000,200,0.201,280.25,75.5,72.25,0.014,72.625,70.625,56.438,57.313,0.0,42.656,72,70,1000,200,0.185,471.5,82.625,77.563,0.029,72.188,70.875,56.688,57.75,0,61.688,72,70,1000,200,0.266,563.0,74.625,74.563,0.042,72.563,69.625,56.719,57.563,0.0,80.563,72,70,1000,200,0.539,803.5,81.813,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.754,11.856,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.5,525.0,535.0,303.0,521.5,525.5,521.5,-0.002,12.313,0.0,19.744,1.503,0.381,0.007,0.021,0.0,0.023
5302008,1044,1,1,3,1,100,74.401,100.0,100.0,100.0,1,1,1532.065,388.873,0.011,13.222,0,80,55,1.4,2124.0,2107.878,2092.783,2224.037,56.224,69.724,72.917,69.667,52.868,1.391,2.89,0.359,78.091,62.496,91.742,52.067,67.259,69.458,86.593,79.101,87.958,40.247,51.526,51.073,-10.82,79.25,99.938,72.438,78.188,56.438,57.156,0.0,0,72,70,1000,200,0.201,280.25,75.25,72.25,0.014,72.625,70.563,56.438,57.313,0.0,41.938,72,70,1000,200,0.186,472.75,82.5,77.438,0.029,72.063,70.875,56.688,57.594,0,61.094,72,70,1000,200,0.265,561.5,74.625,74.625,0.038,72.563,69.563,56.469,57.75,0.0,81.375,72,70,1000,200,0.539,803.5,81.813,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.739,12.734,11.851,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.0,535.5,302.75,522.0,525.5,521.5,-0.002,12.691,0.0,19.854,1.532,0.389,0.006,0.021,0.0,0.024
5302008,1045,1,1,3,1,100,74.543,100.0,100.0,100.0,1,1,1498.097,390.044,0.011,13.149,0,80,55,1.4,2114.0,2106.197,2098.095,2219.836,55.794,69.406,72.707,69.35,52.761,1.379,2.904,0.344,78.144,62.54,91.574,52.011,67.181,68.921,86.519,79.207,87.958,40.32,51.317,51.0,-10.82,79.125,99.875,72.313,78.188,56.438,57.156,0.0,0,72,70,1000,200,0.199,277.75,75.25,72.25,0.014,72.625,70.625,56.344,57.313,0.0,42.781,72,70,1000,200,0.186,472.25,82.5,77.438,0.029,72.063,70.875,56.688,57.594,0,60.406,72,70,1000,200,0.26,557.0,74.625,74.563,0.037,72.375,69.438,56.469,57.563,0.0,82.25,72,70,1000,200,0.54,806.0,81.563,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.752,11.851,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,525.0,535.5,302.75,522.0,525.5,522.0,-0.002,12.77,0.0,19.477,1.498,0.39,0.006,0.021,0.0,0.023
5302008,1046,1,1,3,1,100,75.572,100.0,100.0,100.0,1,1,1533.236,384.187,0.021,13.178,0,80,55,1.4,2114.0,2128.07,2094.553,2227.534,55.794,69.406,72.707,69.35,52.547,1.364,2.918,0.344,78.285,62.57,92.079,51.983,67.142,69.028,86.519,79.101,87.958,40.467,51.526,51.146,-10.82,79.438,99.813,72.313,78.25,56.344,57.375,0.0,0,72,70,1000,200,0.195,276.5,75.25,72.25,0.014,72.625,70.5,56.438,57.125,0.0,42.0,72,70,1000,200,0.196,485.0,82.438,77.375,0.028,71.875,70.875,56.563,57.594,0,59.938,72,70,1000,200,0.26,557.0,74.625,74.563,0.038,72.5,69.5,56.469,57.563,0.0,83.5,72,70,1000,200,0.545,807.0,81.563,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.754,11.86,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.0,535.5,302.75,522.0,525.5,522.0,-0.004,12.725,0.0,19.518,1.533,0.384,0.006,0.021,0.0,0.023
5302008,1047,1,1,3,1,100,76.711,100.0,100.0,100.0,1,1,1539.092,390.044,0.011,13.149,0,80,55,1.4,2129.25,2143.234,2106.963,2249.539,55.901,69.406,72.707,69.35,52.761,1.353,2.936,0.34,78.53,62.684,92.163,52.011,67.181,69.028,86.519,79.207,87.81,40.394,51.631,51.146,-10.82,79.688,99.813,72.438,78.0,56.438,57.063,0.0,0,72,70,1000,200,0.198,278.25,75.188,72.25,0.014,72.688,70.438,56.438,57.125,0.0,42.781,72,70,1000,200,0.208,500.5,82.438,77.438,0.029,71.875,70.813,56.563,57.594,0,59.75,72,70,1000,200,0.257,555.0,74.625,74.625,0.042,72.5,69.438,56.469,57.563,0.0,81.875,72,70,1000,200,0.558,817.5,81.5,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.75,11.86,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.0,535.5,302.75,522.5,525.5,522.0,-0.002,12.581,0.0,19.608,1.539,0.39,0.006,0.021,0.0,0.023
5302008,1048,1,1,3,1,100,77.91,100.0,100.0,100.0,1,1,1532.065,392.387,0.011,13.178,0,80,55,1.4,2137.75,2139.863,2112.291,2247.227,55.901,69.406,72.707,69.35,52.868,1.36,2.911,0.344,78.616,62.783,92.163,52.067,67.382,69.136,86.371,78.889,87.884,40.467,51.631,51.146,-10.82,80.188,99.813,72.313,78.188,56.438,57.375,0.0,0,72,70,1000,200,0.2,279.5,75.188,72.25,0.014,72.688,70.313,56.438,57.125,0.0,44.156,72,70,1000,200,0.208,499.5,82.188,77.375,0.028,72.063,70.875,56.563,57.75,0,60.906,72,70,1000,200,0.259,557.5,74.438,74.563,0.042,72.5,69.438,56.719,57.563,0.0,83.5,72,70,1000,200,0.547,809.5,81.375,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.736,11.841,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,525.0,536.0,303.0,523.0,525.5,522.0,-0.002,12.606,0.0,19.518,1.532,0.392,0.006,0.02,-0.001,0.022
5302008,1049,1,1,3,1,100,79.546,100.0,100.0,100.0,1,1,1543.778,397.072,0.011,13.12,0,80,55,1.4,2161.5,2155.042,2119.405,2260.164,56.224,69.83,72.812,69.772,53.082,1.349,2.958,0.337,78.804,63.038,92.472,52.179,67.609,69.673,86.519,79.101,87.884,40.613,51.735,51.437,-10.82,80.75,99.75,72.313,78.125,56.531,57.375,0.0,0,72,70,1000,200,0.201,280.25,75.125,72.188,0.014,72.688,70.375,56.563,57.313,0.0,45.125,72,70,1000,200,0.21,502.5,82.125,77.375,0.028,72.063,71.063,56.688,57.75,0,59.938,72,70,1000,200,0.266,565.0,74.625,74.563,0.042,72.563,69.563,56.719,57.563,0.0,83.688,72,70,1000,200,0.563,820.5,81.313,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.717,12.722,11.833,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,536.0,303.0,523.0,525.5,522.0,-0.002,12.768,0.0,19.695,1.544,0.397,0.006,0.019,0.0,0.022
5302008,1050,1,1,3,1,100,80.552,100.0,100.0,100.0,1,1,1578.917,394.729,0.011,13.178,0,80,55,1.4,2161.5,2163.482,2121.186,2278.204,56.116,69.936,72.707,69.772,53.082,1.356,2.922,0.326,79.019,63.097,92.556,52.235,67.972,69.78,86.371,79.207,87.736,40.54,51.735,51.656,-10.82,80.75,99.75,72.313,78.0,56.531,57.469,0.0,0,72,70,1000,200,0.2,280.0,75.125,72.25,0.014,72.688,70.375,56.75,57.313,0.0,45.313,72,70,1000,200,0.218,509.5,82.125,77.375,0.029,71.875,71.188,56.813,57.75,0,60.0,72,70,1000,200,0.266,563.0,74.625,74.563,0.042,72.5,69.5,56.719,57.75,0.0,84.313,72,70,1000,200,0.568,825.5,81.313,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.705,12.713,11.823,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,528.0,525.0,536.0,302.75,522.0,525.5,522.0,-0.002,13.085,0.0,20.316,1.579,0.395,0.006,0.02,0.0,0.022
5302008,1051,1,1,3,1,100,82.464,100.0,100.0,100.0,1,1,1582.431,395.9,0.011,13.076,0,80,55,1.4,2187.5,2173.617,2140.813,2294.652,56.332,70.148,72.707,69.878,53.296,1.349,2.962,0.344,79.222,63.36,92.163,52.459,67.848,69.995,86.371,79.207,87.81,40.613,51.735,51.947,-10.82,79.188,99.875,72.438,78.125,56.625,57.469,0.0,0,72,70,1000,200,0.201,280.5,75.125,72.25,0.014,72.688,70.25,56.75,57.406,0.0,45.156,72,70,1000,200,0.226,520.0,82.063,77.375,0.029,72.063,71.313,56.906,57.813,0,59.969,72,70,1000,200,0.26,550.5,74.625,74.563,0.038,72.375,69.5,56.813,57.875,0.0,84.625,72,70,1000,200,0.575,832.0,81.188,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.738,11.841,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.0,536.0,303.0,523.0,525.5,522.0,-0.002,13.325,0.0,20.553,1.582,0.396,0.006,0.02,0.0,0.022
5302008,1052,1,1,3,1,100,83.515,100.0,100.0,100.0,1,1,1577.745,393.558,0.011,13.017,0,80,55,1.4,2187.5,2168.548,2124.748,2278.082,56.224,70.361,72.812,70.195,53.082,1.372,2.94,0.333,79.251,63.356,92.107,52.403,67.758,69.995,86.371,78.995,87.736,40.613,51.631,51.801,-10.82,79.5,99.813,72.438,78.188,56.625,57.469,0.0,0,72,70,1000,200,0.202,280.75,75.0,72.25,0.014,72.625,70.188,56.75,57.406,0.0,46.344,72,70,1000,200,0.223,514.0,81.875,77.188,0.029,72.063,71.188,56.813,57.906,0,61.438,72,70,1000,200,0.257,564.0,74.625,74.563,0.034,72.5,69.5,56.813,57.875,0.0,84.813,72,70,1000,200,0.576,827.5,81.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.733,11.839,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,524.5,536.0,303.0,522.0,525.5,522.0,-0.002,13.218,0.0,20.197,1.578,0.394,0.006,0.02,0.0,0.021
5302008,1053,1,1,3,1,100,85.28,100.0,100.0,100.0,1,1,1608.199,406.442,0.011,13.134,0,80,55,1.4,2185.5,2205.764,2137.238,2324.486,56.439,70.361,72.812,70.195,53.296,1.356,2.976,0.348,79.633,63.598,92.359,52.572,68.01,70.103,86.371,78.995,87.662,40.687,51.735,51.947,-10.82,79.375,99.75,72.438,78.063,56.719,57.594,0.0,0,72,70,1000,200,0.201,280.5,74.938,72.188,0.014,72.625,70.125,56.875,57.406,0.0,45.531,72,70,1000,200,0.236,533.5,81.875,77.188,0.029,72.063,71.125,56.906,57.906,0,60.656,72,70,1000,200,0.267,562.5,74.625,74.625,0.038,72.5,69.438,56.906,57.938,0.0,86.5,72,70,1000,200,0.581,836.0,81.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.734,11.843,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,524.5,536.0,303.0,522.5,525.5,521.5,-0.002,13.386,0.0,20.509,1.608,0.406,0.006,0.02,0.0,0.021
5302008,1054,1,1,3,1,100,87.119,100.0,100.0,100.0,1,1,1635.139,404.1,0.011,13.134,0,80,55,1.4,2218.0,2215.931,2153.346,2323.883,56.439,70.361,72.601,70.195,53.296,1.349,2.976,0.351,79.87,63.8,92.444,52.628,68.302,70.21,86.297,79.101,87.736,40.76,51.944,52.02,-10.82,79.75,99.75,72.438,78.188,56.906,57.688,0.0,0,72,70,1000,200,0.208,284.0,74.938,72.188,0.014,72.688,70.063,56.75,57.406,0.0,45.688,72,70,1000,200,0.237,532.5,81.813,77.188,0.028,72.063,71.313,57.094,57.906,0,60.344,72,70,1000,200,0.268,568.0,74.625,74.563,0.041,72.375,69.313,56.813,57.938,0.0,87.375,72,70,1000,200,0.587,838.5,80.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.719,11.83,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,528.0,524.5,536.0,302.75,522.5,525.5,522.0,-0.002,13.223,0.0,20.509,1.635,0.404,0.006,0.019,0.0,0.021
