DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1055,1,1,3,1,100,88.906,100.0,100.0,100.0,1,1,1609.37,404.1,0.011,13.091,0,80,55,1.4,2223.75,2215.931,2149.762,2332.068,56.547,70.467,72.601,70.301,53.403,1.349,3.034,0.362,79.902,63.903,92.331,52.74,68.581,70.21,86.223,79.101,87.662,40.833,51.84,52.093,-10.82,79.188,99.813,72.313,78.25,57.0,57.688,0.0,0,72,70,1000,200,0.213,288.25,74.938,72.063,0.014,72.688,69.813,56.938,57.5,0.0,46.344,72,70,1000,200,0.239,533.5,81.625,77.188,0.029,72.188,71.25,57.094,58.0,0,61.344,72,70,1000,200,0.265,570.5,74.75,74.625,0.042,72.688,69.375,56.969,57.938,0.0,87.688,72,70,1000,200,0.598,847.0,80.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.719,12.729,11.839,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.0,536.0,303.0,523.0,525.5,522.0,-0.002,13.392,0.0,20.441,1.609,0.404,0.006,0.019,0.001,0.021
5302008,1056,1,1,3,1,100,90.789,100.0,100.0,100.0,1,1,1666.764,412.299,0.011,13.149,0,80,55,1.4,2248.0,2244.78,2158.728,2349.628,56.655,70.361,72.601,70.406,53.51,1.353,3.019,0.351,80.211,64.109,92.275,52.992,68.49,70.21,86.075,79.101,87.515,40.906,51.84,52.093,-10.82,78.25,99.813,72.438,78.25,57.0,57.781,0.0,0,72,70,1000,200,0.206,284.5,74.688,72.188,0.014,72.688,69.75,57.031,57.625,0.0,46.281,72,70,1000,200,0.25,548.0,81.625,77.188,0.029,72.188,71.188,57.188,58.0,0,61.719,72,70,1000,200,0.27,567.0,74.625,74.625,0.042,72.563,69.375,57.094,58.0,0.0,88.375,72,70,1000,200,0.605,851.5,80.813,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.711,11.822,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,528.5,524.5,536.0,303.0,523.0,525.5,522.0,-0.002,13.453,0.0,20.398,1.667,0.412,0.005,0.019,0.0,0.021
5302008,1057,1,1,3,1,100,92.854,100.0,100.0,100.0,1,1,1677.306,414.641,0.011,13.178,0,80,55,1.4,2265.75,2251.577,2180.319,2366.915,56.655,70.679,72.812,70.618,53.617,1.36,3.066,0.355,80.454,64.327,92.416,53.048,68.315,70.425,86.075,79.101,87.588,40.98,51.944,52.165,-10.82,78.75,99.75,72.438,78.438,57.125,57.781,0.0,0,72,70,1000,200,0.214,289.5,74.688,72.25,0.014,72.625,69.875,57.031,57.5,0.0,47.063,72,70,1000,200,0.252,550.0,81.563,77.188,0.029,72.188,71.25,57.281,58.188,0,61.813,72,70,1000,200,0.271,566.5,74.625,74.563,0.034,72.563,69.313,57.094,58.0,0.0,88.0,72,70,1000,200,0.616,859.5,80.75,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.717,11.828,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,528.0,524.5,536.0,303.0,523.5,525.0,522.0,-0.002,13.444,0.0,20.439,1.677,0.415,0.005,0.019,0.0,0.021
5302008,1058,1,1,3,1,100,95.387,100.0,100.0,100.0,1,1,1684.334,418.155,0.011,13.251,0,80,55,1.4,2265.75,2249.877,2180.319,2368.635,56.977,70.679,72.601,70.512,53.724,1.356,3.03,0.34,80.681,64.514,92.191,53.188,68.406,70.747,86.149,78.995,87.515,40.98,52.049,52.238,-10.82,77.063,99.875,72.313,78.313,57.125,57.969,0.0,0,72,70,1000,200,0.213,289.0,74.625,72.063,0.014,72.688,69.938,57.031,57.625,0.0,47.219,72,70,1000,200,0.253,552.0,81.563,77.063,0.029,72.188,71.25,57.375,58.188,0,61.125,72,70,1000,200,0.271,567.5,74.625,74.563,0.042,72.563,69.313,57.281,58.125,0.0,89.563,72,70,1000,200,0.617,859.0,80.75,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.717,11.822,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,528.0,524.5,536.5,303.0,523.0,525.0,522.0,-0.002,13.477,0.0,20.687,1.684,0.418,0.005,0.019,0.0,0.021
5302008,1059,1,1,3,1,100,97.462,100.0,100.0,100.0,1,1,1708.931,415.813,0.011,13.31,0,80,55,1.4,2266.0,2268.583,2183.927,2382.972,56.977,70.467,72.601,70.512,53.617,1.333,3.07,0.359,80.958,64.599,91.855,53.328,68.328,70.532,86.075,78.995,87.441,40.98,51.944,52.02,-10.82,77.188,99.813,72.438,78.188,57.125,57.969,0.0,0,72,70,1000,200,0.213,288.75,74.625,72.063,0.014,72.688,69.938,57.156,57.625,0.0,47.688,72,70,1000,200,0.262,562.5,81.438,77.063,0.029,72.188,71.25,57.375,58.0,0,61.531,72,70,1000,200,0.271,566.0,74.625,74.625,0.042,72.688,69.188,57.281,58.125,0.0,91.625,72,70,1000,200,0.622,862.5,80.625,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.706,11.825,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,528.0,524.5,536.5,303.0,523.5,525.5,522.0,-0.002,13.402,0.0,20.376,1.709,0.416,0.005,0.019,0.0,0.02
5302008,1100,1,1,3,1,100,98.997,100.0,100.0,100.0,1,1,1710.103,420.498,0.011,13.295,0,80,55,1.4,2303.5,2280.5,2189.345,2400.905,56.762,70.679,72.707,70.723,53.51,1.345,3.091,0.348,81.155,64.915,92.079,53.356,68.224,70.317,86.075,78.995,87.441,41.053,52.049,52.165,-10.82,77.063,99.75,72.438,78.125,57.188,57.969,0.0,0,72,70,1000,200,0.215,290.0,74.625,72.188,0.014,72.688,69.875,57.156,57.719,0.0,49.656,72,70,1000,200,0.268,566.5,81.438,77.063,0.029,72.188,71.188,57.281,58.313,0,61.938,72,70,1000,200,0.271,572.0,74.625,74.625,0.034,72.563,69.0,57.281,58.125,0.0,92.563,72,70,1000,200,0.644,878.0,80.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.714,11.82,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,528.5,524.5,536.5,302.75,523.5,525.5,522.0,-0.002,13.435,0.0,20.486,1.71,0.42,0.005,0.019,0.0,0.02
5302008,1101,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1766.325,431.04,0.011,13.295,0,80,55,1.4,2303.5,2311.187,2203.825,2439.07,56.87,70.679,72.496,70.512,53.831,1.353,3.12,0.359,81.485,65.076,92.472,53.44,68.62,70.532,85.927,78.995,87.367,41.053,52.049,52.311,-10.82,77.938,99.75,72.438,78.313,57.188,58.063,0.0,0,72,70,1000,200,0.214,289.25,74.5,72.063,0.014,72.625,70.063,57.375,57.719,0.0,48.844,72,70,1000,200,0.286,582.5,81.313,77.0,0.028,72.188,71.063,57.375,58.313,0,61.438,72,70,1000,200,0.28,578.0,74.625,74.625,0.03,72.5,69.0,57.281,58.344,0.0,93.063,72,70,1000,200,0.649,880.5,80.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.713,11.823,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,528.5,524.5,536.5,303.0,523.5,525.5,522.0,-0.002,13.612,0.0,20.755,1.766,0.431,0.005,0.018,0.0,0.02
5302008,1102,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1765.154,429.868,0.011,13.251,0,80,55,1.4,2329.5,2307.774,2205.637,2431.245,56.977,70.785,72.707,70.829,53.724,1.356,3.142,0.348,81.636,65.269,91.462,53.524,68.328,70.317,85.927,78.889,87.367,41.2,51.944,52.093,-10.82,75.063,99.875,72.438,78.438,57.281,58.063,0.0,0,72,70,1000,200,0.215,290.5,74.5,72.063,0.014,72.438,70.0,57.375,57.719,0.0,49.938,72,70,1000,200,0.273,571.5,81.25,77.0,0.029,72.063,71.063,57.469,58.375,0,61.031,72,70,1000,200,0.283,582.0,74.75,74.563,0.038,72.5,68.938,57.406,58.344,0.0,92.688,72,70,1000,200,0.656,887.0,80.375,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.711,11.825,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,528.5,524.5,536.5,303.0,524.0,525.5,522.0,-0.002,13.435,0.0,20.015,1.765,0.43,0.005,0.018,0.001,0.02
5302008,1103,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1793.265,434.553,0.011,13.237,0,80,55,1.4,2331.25,2323.139,2221.989,2428.304,56.87,70.573,72.707,70.618,53.617,1.364,3.142,0.359,81.843,65.394,91.771,53.637,68.581,70.103,85.927,78.995,87.441,41.273,51.944,52.02,-10.82,76.75,99.75,72.5,78.313,57.281,58.063,0.0,0,72,70,1000,200,0.216,291.0,74.5,72.063,0.014,72.875,70.0,57.375,57.719,0.0,49.531,72,70,1000,200,0.285,581.5,81.25,77.0,0.029,72.188,71.25,57.375,58.375,0,61.25,72,70,1000,200,0.282,581.5,74.625,74.625,0.038,72.563,68.938,57.406,58.344,0.0,93.438,72,70,1000,200,0.655,883.5,80.375,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.713,11.826,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,528.0,524.5,536.5,303.0,523.0,525.5,522.0,-0.002,13.331,0.0,19.725,1.793,0.435,0.005,0.018,0.0,0.02
5302008,1104,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1809.664,440.41,0.011,13.237,0,80,55,1.4,2337.25,2333.391,2238.4,2454.09,57.3,71.103,72.601,70.723,54.153,1.349,3.156,0.37,82.126,65.648,92.64,53.917,68.581,71.069,86.001,78.995,87.293,41.273,52.466,52.53,-10.82,77.313,99.75,72.438,78.313,57.5,58.188,0.0,0,72,70,1000,200,0.215,289.25,74.438,72.063,0.014,72.875,69.875,57.469,57.906,0.0,50.5,72,70,1000,200,0.298,596.0,81.0,77.0,0.029,72.188,71.25,57.656,58.5,0,61.781,72,70,1000,200,0.28,580.5,74.625,74.625,0.036,72.688,68.938,57.469,58.438,0.0,95.375,72,70,1000,200,0.654,885.0,80.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.706,11.819,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,528.5,524.5,536.5,303.0,523.5,525.0,522.0,-0.002,13.313,0.0,20.661,1.81,0.44,0.005,0.017,0.0,0.019
5302008,1105,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1829.575,443.924,0.011,13.251,0,80,55,1.4,2361.0,2355.627,2236.573,2464.661,57.408,71.103,72.391,70.829,54.26,1.345,3.171,0.355,82.294,65.755,92.331,54.029,68.607,71.177,85.853,78.995,87.367,41.2,52.362,52.384,-10.82,77.25,99.688,72.438,78.438,57.625,58.281,0.0,0,72,70,1000,200,0.219,294.0,74.438,72.063,0.014,72.875,69.813,57.594,58.031,0.0,50.594,72,70,1000,200,0.309,605.5,81.0,77.0,0.029,72.188,71.375,57.781,58.5,0,62.031,72,70,1000,200,0.282,580.5,74.75,74.625,0.034,72.563,69.0,57.469,58.531,0.0,95.688,72,70,1000,200,0.662,890.0,80.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.697,11.813,12.369,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,528.5,524.5,537.0,303.0,523.5,525.0,522.0,-0.002,13.277,0.0,20.549,1.83,0.444,0.005,0.017,0.001,0.019
5302008,1106,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1858.858,435.725,0.011,13.266,0,80,55,1.4,2371.0,2367.614,2221.989,2469.031,57.408,71.209,72.496,71.04,54.26,1.341,3.218,0.37,82.587,65.96,92.388,54.113,68.808,71.069,85.853,78.995,87.293,41.273,52.571,52.53,-10.82,77.25,99.75,72.438,78.438,57.625,58.281,0.0,0,72,70,1000,200,0.229,298.75,74.313,72.063,0.014,72.875,69.813,57.688,58.031,0.0,50.5,72,70,1000,200,0.309,610.0,80.938,77.0,0.029,72.188,71.25,57.781,58.625,0,62.438,72,70,1000,200,0.282,581.0,74.625,74.625,0.034,72.563,69.0,57.594,58.531,0.0,98.25,72,70,1000,200,0.666,894.0,80.188,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.705,11.814,12.381,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,528.5,524.5,536.5,302.75,523.5,525.5,522.0,-0.002,13.218,0.0,20.706,1.859,0.436,0.005,0.017,0.0,0.02
5302008,1107,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1878.77,443.924,0.011,13.222,0,80,55,1.4,2371.0,2374.468,2240.227,2493.075,57.516,71.315,72.496,71.146,54.367,1.349,3.196,0.373,82.856,66.181,91.939,54.281,68.898,71.284,85.927,78.889,87.293,41.346,52.362,52.675,-10.82,75.188,99.813,72.438,78.375,57.75,58.344,0.0,0,72,70,1000,200,0.229,297.25,74.313,72.063,0.014,72.688,69.875,57.781,58.125,0.0,51.969,72,70,1000,200,0.321,621.0,80.938,76.875,0.029,72.313,71.188,57.875,58.781,0,62.594,72,70,1000,200,0.286,589.0,74.625,74.625,0.038,72.688,69.063,57.688,58.625,0.0,99.938,72,70,1000,200,0.674,897.5,80.063,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.688,12.701,11.801,12.376,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,529.0,524.5,537.0,303.0,523.0,525.5,522.0,-0.002,13.598,0.0,20.769,1.879,0.444,0.005,0.017,0.0,0.019
5302008,1108,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1889.312,436.896,0.001,13.178,0,80,55,1.4,2405.75,2384.755,2249.374,2489.334,57.516,71.315,72.391,71.251,54.367,1.364,3.207,0.355,83.051,66.41,92.051,54.393,69.073,71.284,85.779,78.995,87.219,41.273,52.571,52.675,-10.82,76.0,99.75,72.5,78.188,57.844,58.563,0.0,0,72,70,1000,200,0.223,296.0,74.313,72.063,0.014,72.688,69.813,57.969,58.219,0.0,52.0,72,70,1000,200,0.318,613.5,80.813,76.875,0.028,72.313,71.25,57.969,58.781,0,62.594,72,70,1000,200,0.288,586.5,74.75,74.625,0.042,72.375,69.063,57.844,58.625,0.0,99.438,72,70,1000,200,0.678,900.5,79.813,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.686,12.697,11.8,12.366,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,529.0,524.5,537.0,303.0,522.5,525.5,522.5,0.0,13.299,0.0,20.834,1.889,0.437,0.005,0.016,0.001,0.018
5302008,1109,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1912.738,450.952,0.011,13.295,0,80,55,1.4,2402.0,2393.332,2262.211,2515.211,57.839,71.422,72.496,71.357,54.688,1.36,3.225,0.362,83.178,66.467,91.686,54.561,68.555,71.392,85.779,78.995,87.293,41.419,52.466,52.675,-10.82,74.625,99.813,72.5,78.313,57.844,58.563,0.0,0,72,70,1000,200,0.231,300.5,74.313,71.938,0.014,72.625,69.875,57.969,58.219,0.0,51.25,72,70,1000,200,0.327,621.5,80.75,76.875,0.029,72.188,71.313,58.094,58.906,0,62.219,72,70,1000,200,0.29,594.5,74.625,74.625,0.039,72.563,69.063,58.0,58.719,0.0,100.0,72,70,1000,200,0.681,901.0,79.813,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.696,11.798,12.369,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,528.5,524.5,537.0,302.75,523.0,525.5,522.5,-0.002,13.547,0.0,20.749,1.913,0.451,0.005,0.016,0.0,0.018
5302008,1110,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1911.567,448.609,0.011,13.237,0,80,55,1.4,2418.25,2396.764,2251.205,2529.901,57.731,71.103,72.391,71.04,54.474,1.349,3.243,0.366,83.41,66.631,91.434,54.59,68.179,70.855,85.779,78.889,87.145,41.493,52.257,52.457,-10.82,74.5,99.813,72.5,78.25,57.844,58.688,0.0,0,72,70,1000,200,0.233,301.75,74.313,71.938,0.014,72.875,69.813,57.969,58.219,0.0,52.063,72,70,1000,200,0.327,622.0,80.75,76.875,0.029,72.313,71.375,58.094,58.906,0,62.406,72,70,1000,200,0.292,595.5,74.75,74.625,0.034,72.688,69.125,57.844,58.719,0.0,100.0,72,70,1000,200,0.679,902.5,79.813,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.676,12.684,11.793,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,529.0,525.0,537.5,303.0,524.0,525.5,522.5,-0.002,13.483,0.0,20.122,1.912,0.449,0.005,0.016,0.001,0.018
5302008,1111,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1940.849,454.466,0.011,13.251,0,80,55,1.4,2422.25,2412.219,2271.403,2543.967,57.731,71.103,72.601,70.934,54.474,1.326,3.275,0.381,83.567,66.75,91.322,54.505,67.998,70.64,85.779,78.782,87.145,41.566,52.257,52.457,-10.82,74.563,99.813,72.5,78.313,57.844,58.688,0.0,0,72,70,1000,200,0.221,295.0,74.063,71.938,0.014,72.625,69.813,57.688,58.219,0.0,51.969,72,70,1000,200,0.334,630.5,80.563,76.875,0.029,72.375,71.5,57.969,58.906,0,63.438,72,70,1000,200,0.295,603.5,74.625,74.625,0.038,72.563,68.938,58.0,58.719,0.0,100.0,72,70,1000,200,0.683,902.0,79.813,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.694,11.81,12.374,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,528.5,524.5,537.5,303.0,524.0,525.5,523.0,-0.002,13.499,0.0,20.009,1.941,0.454,0.004,0.016,0.0,0.018
5302008,1112,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1952.562,457.98,0.011,13.295,0,80,55,1.4,2422.25,2415.655,2293.542,2540.253,57.408,70.679,72.286,70.723,54.153,1.345,3.261,0.37,83.787,66.93,91.013,54.59,68.062,70.21,85.631,78.782,87.071,41.566,52.153,52.311,-10.82,73.938,99.813,72.5,78.563,57.844,58.563,0.0,0,72,70,1000,200,0.23,300.0,74.0,71.938,0.014,72.688,69.813,57.781,58.219,0.0,53.75,72,70,1000,200,0.333,631.5,80.563,76.75,0.028,72.688,71.625,57.969,58.906,0,63.781,72,70,1000,200,0.31,610.5,74.75,74.625,0.03,72.313,68.875,57.844,58.719,0.0,100.0,72,70,1000,200,0.678,900.0,79.625,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.676,12.683,11.797,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,528.5,525.0,537.5,303.0,522.5,525.5,523.0,-0.002,13.493,0.0,19.806,1.953,0.458,0.004,0.016,0.001,0.018
5302008,1113,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,1940.849,462.665,0.011,13.281,0,80,55,1.4,2443.25,2427.688,2299.094,2552.223,57.516,70.679,72.286,70.618,54.26,1.333,3.279,0.388,84.037,67.183,91.49,54.561,68.315,70.425,85.631,78.782,87.145,41.566,52.257,52.53,-10.82,74.25,99.75,72.5,78.375,57.875,58.688,0.0,0,72,70,1000,200,0.232,300.25,74.063,71.938,0.014,72.688,69.813,57.781,58.219,0.0,53.031,72,70,1000,200,0.345,643.0,80.438,76.75,0.029,72.688,71.625,57.969,58.906,0,64.188,72,70,1000,200,0.321,624.0,74.75,74.625,0.037,72.313,68.875,58.0,58.719,0.0,100.0,72,70,1000,200,0.672,896.0,79.625,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.719,11.839,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,529.0,524.5,537.5,303.0,523.5,525.5,522.5,-0.002,13.62,0.0,20.188,1.941,0.463,0.004,0.016,0.001,0.018
5302008,1114,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2004.1,465.007,0.011,13.251,0,80,55,1.4,2469.25,2441.451,2293.542,2562.489,57.516,70.679,72.286,70.618,54.26,1.349,3.311,0.373,84.206,67.367,91.63,54.674,68.633,70.532,85.631,78.889,87.071,41.566,52.257,52.53,-10.82,75.063,99.688,72.5,78.313,57.844,58.563,0.0,0,72,70,1000,200,0.231,300.5,74.0,71.938,0.014,72.688,69.75,57.969,58.344,0.0,53.219,72,70,1000,200,0.352,647.5,80.438,76.75,0.029,72.813,71.563,57.969,58.906,0,64.625,72,70,1000,200,0.327,630.5,74.75,74.625,0.034,72.5,68.875,58.0,58.906,0.0,100.0,72,70,1000,200,0.679,901.0,79.563,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.722,11.835,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,529.0,525.0,537.5,303.0,523.0,525.5,522.5,-0.002,13.589,0.0,20.143,2.004,0.465,0.004,0.016,0.001,0.018
5302008,1115,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2004.1,468.521,0.011,13.222,0,80,55,1.4,2492.25,2458.672,2308.363,2592.269,57.516,70.785,72.286,70.723,54.26,1.349,3.336,0.388,84.57,67.656,91.434,54.674,68.749,70.64,85.483,78.782,86.998,41.639,52.362,52.457,-10.82,74.313,99.75,72.5,78.375,57.875,58.688,0.0,0,72,70,1000,200,0.23,300.5,73.938,71.938,0.014,72.688,69.688,57.969,58.344,0.0,54.406,72,70,1000,200,0.364,659.0,80.25,76.75,0.029,72.813,71.438,58.094,58.906,0,65.188,72,70,1000,200,0.334,631.5,74.75,74.625,0.041,72.563,68.938,58.0,58.906,0.0,100.0,72,70,1000,200,0.676,898.5,79.563,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.719,11.813,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,529.0,525.0,537.5,302.75,524.0,525.5,523.0,-0.002,13.339,0.0,19.831,2.004,0.469,0.004,0.015,0.001,0.018
5302008,1116,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2054.466,467.35,0.011,13.251,0,80,55,1.4,2500.0,2462.118,2317.652,2590.092,57.623,70.891,72.286,71.04,54.367,1.356,3.351,0.366,84.746,67.737,91.462,54.758,68.782,70.747,85.631,78.889,86.998,41.639,52.362,52.53,-10.82,74.188,99.75,72.5,78.438,58.125,58.688,0.0,0,72,70,1000,200,0.233,301.25,73.938,71.938,0.014,72.625,69.625,57.969,58.344,0.0,55.281,72,70,1000,200,0.356,657.0,80.25,76.563,0.028,72.688,71.375,58.25,59.0,0,64.688,72,70,1000,200,0.346,642.0,74.75,74.625,0.038,72.875,69.063,58.094,58.906,0.0,100.0,72,70,1000,200,0.681,903.5,79.563,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.727,11.82,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,528.5,525.0,537.5,303.0,523.5,525.5,522.5,-0.002,13.459,0.0,20.008,2.054,0.467,0.004,0.015,0.001,0.018
5302008,1117,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2075.549,472.035,0.011,13.222,0,80,55,1.4,2500.0,2467.289,2306.508,2597.089,57.731,71.209,72.601,71.146,54.474,1.356,3.372,0.395,84.957,67.898,91.771,54.73,68.762,70.855,85.483,78.676,86.998,41.639,52.571,52.675,-10.82,75.313,99.688,72.438,78.438,58.125,58.781,0.0,0,72,70,1000,200,0.235,304.5,73.938,71.938,0.014,72.688,69.625,58.063,58.344,0.0,55.469,72,70,1000,200,0.362,656.0,80.188,76.563,0.029,72.5,71.313,58.25,59.0,0,64.563,72,70,1000,200,0.345,642.0,74.75,74.625,0.034,72.875,69.125,58.156,58.906,0.0,100.0,72,70,1000,200,0.68,902.0,79.438,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.708,11.805,12.369,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,529.0,525.0,537.5,302.75,524.0,525.5,523.0,-0.002,13.348,0.0,20.23,2.076,0.472,0.004,0.015,0.001,0.018
5302008,1118,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2061.493,477.892,0.011,13.251,0,80,55,1.4,2517.25,2477.635,2308.363,2606.543,57.946,71.422,72.601,71.251,54.688,1.345,3.358,0.392,85.187,68.086,91.686,54.87,68.62,71.177,85.483,78.782,86.924,41.712,52.675,52.821,-10.82,74.563,99.75,72.438,78.25,58.125,58.875,0.0,0,72,70,1000,200,0.236,303.25,73.938,71.938,0.014,72.688,69.563,58.219,58.531,0.0,55.375,72,70,1000,200,0.378,671.0,80.188,76.563,0.028,72.5,71.313,58.375,59.125,0,65.25,72,70,1000,200,0.345,642.0,74.75,74.625,0.034,72.688,69.063,58.156,59.031,0.0,100.0,72,70,1000,200,0.674,900.0,79.438,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.7,11.795,12.363,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,529.0,525.0,538.0,303.0,523.0,525.5,523.0,-0.002,13.427,0.0,20.408,2.061,0.478,0.004,0.015,0.001,0.018
5302008,1119,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2069.693,482.577,0.011,13.266,0,80,55,1.4,2524.25,2489.714,2323.235,2617.904,57.946,71.634,72.496,71.463,54.795,1.349,3.387,0.395,85.384,68.259,91.546,55.122,68.749,71.284,85.483,78.782,86.924,41.712,52.675,52.894,-10.82,73.813,99.75,72.5,78.313,58.313,58.875,0.0,0,72,70,1000,200,0.245,308.75,73.813,71.938,0.014,72.438,69.5,58.313,58.75,0.0,56.125,72,70,1000,200,0.38,673.5,80.125,76.563,0.029,72.688,71.25,58.375,59.125,0,66.25,72,70,1000,200,0.35,653.5,74.75,74.563,0.034,72.563,69.063,58.156,59.156,0.0,100.0,72,70,1000,200,0.68,901.5,79.25,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.706,11.811,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,529.0,525.0,537.5,302.75,524.0,525.5,523.0,-0.002,13.531,0.0,20.566,2.07,0.483,0.004,0.015,0.001,0.017
5302008,1120,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2110.688,480.234,0.011,13.31,0,80,55,1.4,2524.25,2503.528,2323.235,2641.75,58.054,71.634,72.496,71.568,54.688,1.36,3.401,0.41,85.611,68.425,91.434,55.318,68.834,71.284,85.409,78.782,86.924,41.712,52.675,52.748,-10.82,74.063,99.688,72.625,78.438,58.406,58.969,0.0,0,72,70,1000,200,0.246,310.0,73.813,71.938,0.014,72.438,69.625,58.313,58.625,0.0,55.0,72,70,1000,200,0.38,671.5,80.0,76.563,0.028,72.813,71.25,58.469,59.219,0,67.0,72,70,1000,200,0.367,666.5,74.75,74.625,0.042,72.688,69.125,58.25,59.188,0.0,100.0,72,70,1000,200,0.676,900.0,79.125,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.765,11.871,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.0,525.0,537.5,303.0,524.5,525.0,522.5,-0.003,13.399,0.0,20.364,2.111,0.48,0.004,0.014,0.001,0.017
5302008,1121,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2145.827,484.919,0.011,13.222,0,80,55,1.4,2549.5,2526.001,2349.381,2670.729,58.269,71.634,72.391,71.568,54.902,1.356,3.398,0.392,85.905,68.659,91.714,55.402,69.002,71.714,85.335,78.676,86.85,41.712,52.675,52.967,-10.82,74.0,99.688,72.5,78.438,58.406,59.219,0.0,0,72,70,1000,200,0.246,310.0,73.813,71.938,0.014,72.625,69.625,58.375,58.75,0.0,55.531,72,70,1000,200,0.393,685.0,80.125,76.438,0.028,72.688,71.25,58.531,59.375,0,67.438,72,70,1000,200,0.371,668.5,74.75,74.625,0.042,73.0,69.188,58.469,59.188,0.0,100.0,72,70,1000,200,0.675,897.0,79.125,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.755,11.876,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.0,525.5,537.5,303.0,523.5,525.0,522.5,-0.003,13.574,0.0,20.631,2.146,0.485,0.004,0.015,0.001,0.017
5302008,1122,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2139.971,493.119,0.011,13.237,0,80,55,1.4,2574.5,2519.083,2345.636,2659.847,58.484,71.846,72.391,71.78,55.33,1.353,3.423,0.388,86.136,68.877,92.135,55.486,69.436,72.036,85.483,78.782,86.924,41.859,52.989,53.185,-10.82,75.063,99.625,72.5,78.375,58.531,59.313,0.0,0,72,70,1000,200,0.24,305.0,73.813,71.938,0.014,72.625,69.563,58.688,58.844,0.0,56.781,72,70,1000,200,0.396,687.5,80.0,76.438,0.029,72.813,71.25,58.656,59.375,0,67.563,72,70,1000,200,0.38,676.0,74.75,74.625,0.042,73.0,69.188,58.531,59.313,0.0,100.0,72,70,1000,200,0.676,899.0,79.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.762,11.866,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.0,525.5,537.5,303.0,524.0,525.5,522.5,-0.002,13.47,0.0,20.784,2.14,0.493,0.004,0.015,0.001,0.017
5302008,1123,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2163.397,498.975,0.011,13.207,0,80,55,1.4,2578.0,2539.845,2364.393,2689.964,58.7,72.164,72.601,71.991,55.33,1.345,3.444,0.399,86.434,69.142,91.378,55.627,69.359,71.929,85.335,78.782,86.776,41.786,52.884,52.967,-10.82,72.75,99.75,72.5,78.5,58.75,59.375,0.0,0,72,70,1000,200,0.246,310.5,73.688,71.938,0.014,72.438,69.625,58.688,58.969,0.0,57.531,72,70,1000,200,0.395,686.5,79.813,76.438,0.029,72.813,71.125,58.875,59.594,0,66.938,72,70,1000,200,0.394,688.0,74.75,74.625,0.038,73.188,69.438,58.531,59.531,0.0,100.0,72,70,1000,200,0.679,901.5,79.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.777,11.881,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.0,525.5,537.5,302.75,523.0,525.5,522.5,-0.002,13.306,0.0,20.472,2.163,0.499,0.004,0.014,0.001,0.017
5302008,1124,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2191.508,498.975,0.011,13.281,0,80,55,1.4,2592.75,2553.699,2371.919,2702.32,58.377,71.846,72.286,71.78,55.116,1.36,3.466,0.388,86.578,69.263,91.266,55.767,69.371,71.714,85.335,78.676,86.776,41.859,52.989,52.967,-10.82,72.688,99.688,72.625,78.438,58.75,59.375,0.0,0,72,70,1000,200,0.248,310.75,73.688,71.875,0.014,72.625,69.688,58.594,58.969,0.0,56.563,72,70,1000,200,0.398,689.0,79.813,76.313,0.029,72.813,71.313,58.875,59.5,0,67.938,72,70,1000,200,0.4,695.5,74.75,74.625,0.034,73.0,69.438,58.656,59.531,0.0,100.0,72,70,1000,200,0.685,903.5,79.063,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.777,11.894,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,525.0,537.5,302.75,523.5,525.5,522.5,-0.002,13.255,0.0,20.452,2.192,0.499,0.004,0.015,0.001,0.017
5302008,1125,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2202.05,493.119,0.011,13.251,0,80,55,1.4,2606.5,2576.236,2370.036,2721.739,58.592,71.952,72.286,71.885,55.33,1.353,3.462,0.399,86.89,69.444,92.051,55.879,69.339,71.929,85.335,78.676,86.702,41.859,53.093,53.258,-10.82,73.875,99.563,72.5,78.375,58.844,59.375,0.0,0,72,70,1000,200,0.246,310.25,73.688,71.875,0.014,72.438,69.75,58.781,59.156,0.0,57.406,72,70,1000,200,0.414,700.0,79.813,76.438,0.029,72.875,71.313,58.938,59.594,0,68.938,72,70,1000,200,0.405,699.5,74.75,74.625,0.041,73.0,69.438,58.781,59.594,0.0,100.0,72,70,1000,200,0.672,896.5,78.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.78,11.893,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,525.5,537.0,303.0,524.0,525.5,522.5,-0.002,13.446,0.0,20.94,2.202,0.493,0.004,0.014,0.001,0.016
5302008,1126,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2236.018,510.688,0.011,13.222,0,80,55,1.4,2606.5,2567.565,2377.571,2717.591,59.022,72.482,72.601,72.308,55.758,1.356,3.513,0.399,87.069,69.648,91.939,55.991,69.527,72.358,85.335,78.676,86.776,42.005,53.198,53.404,-10.82,74.5,99.625,72.625,78.438,59.031,59.5,0.0,0,72,70,1000,200,0.248,311.5,73.688,71.875,0.014,72.625,69.75,58.875,59.281,0.0,58.156,72,70,1000,200,0.398,691.5,79.688,76.313,0.029,72.875,71.313,59.063,59.688,0,68.938,72,70,1000,200,0.419,709.5,74.75,74.625,0.042,72.875,69.438,58.875,59.688,0.0,100.0,72,70,1000,200,0.684,905.0,78.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.785,11.894,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,529.0,525.5,537.0,303.0,524.5,525.5,522.5,-0.002,13.465,0.0,20.893,2.236,0.511,0.004,0.014,0.001,0.016
5302008,1127,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2282.87,503.66,0.011,13.251,0,80,55,1.4,2618.0,2588.383,2366.273,2741.56,58.915,72.482,72.601,72.202,55.758,1.337,3.517,0.403,87.35,69.796,91.855,56.187,69.767,72.144,85.261,78.782,86.702,42.005,53.407,53.549,-10.82,74.5,99.625,72.625,78.25,59.125,59.594,0.0,0,72,70,1000,200,0.25,313.25,73.5,71.938,0.014,72.625,69.813,59.0,59.344,0.0,58.156,72,70,1000,200,0.424,709.5,79.688,76.438,0.029,72.875,71.5,59.156,59.781,0,69.688,72,70,1000,200,0.422,716.5,74.75,74.625,0.036,73.0,69.5,59.094,59.813,0.0,100.0,72,70,1000,200,0.674,897.5,78.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.796,11.899,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.0,525.5,537.5,302.75,524.5,525.0,523.0,-0.002,13.416,0.0,21.206,2.283,0.504,0.003,0.014,0.001,0.016
5302008,1128,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2287.555,510.688,0.001,13.324,0,80,55,1.4,2644.75,2600.538,2396.467,2752.763,59.238,72.482,72.601,72.413,55.972,1.349,3.506,0.41,87.66,70.032,91.855,56.439,70.007,72.358,85.261,78.676,86.702,42.152,53.407,53.622,-10.82,74.125,99.625,72.688,78.438,59.313,59.781,0.0,0,72,70,1000,200,0.261,319.5,73.5,71.875,0.014,72.438,69.875,59.281,59.438,0.0,59.031,72,70,1000,200,0.423,711.0,79.563,76.313,0.029,72.875,71.438,59.25,60.0,0,70.0,72,70,1000,200,0.433,724.0,74.75,74.625,0.042,72.875,69.563,59.188,59.875,0.0,100.0,72,70,1000,200,0.675,898.0,78.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.8,11.897,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,529.0,525.5,537.0,302.75,523.0,525.0,523.0,0.0,13.579,0.0,21.185,2.288,0.511,0.003,0.014,0.001,0.016
5302008,1129,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2330.893,517.716,0.011,13.207,0,80,55,1.4,2655.25,2633.569,2404.048,2780.312,59.345,72.27,72.391,72.413,56.079,1.333,3.527,0.395,88.05,70.227,91.294,56.467,69.994,72.251,85.261,78.57,86.702,42.152,53.302,53.622,-10.82,73.25,99.688,72.5,78.563,59.469,59.906,0.0,0,72,70,1000,200,0.26,319.0,73.5,71.938,0.014,72.438,69.938,59.281,59.438,0.0,58.344,72,70,1000,200,0.439,723.5,79.563,76.313,0.029,72.813,71.375,59.438,60.063,0,70.125,72,70,1000,200,0.445,732.0,74.75,74.625,0.042,73.5,69.563,59.188,60.094,0.0,100.0,72,70,1000,200,0.673,899.5,78.625,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.801,11.907,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,526.0,537.0,302.75,523.0,525.0,523.0,-0.002,13.586,0.0,20.999,2.331,0.518,0.003,0.014,0.001,0.015
5302008,1130,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2349.634,515.373,0.011,13.295,0,80,55,1.4,2675.75,2630.089,2402.152,2780.886,59.453,72.376,72.601,72.202,55.972,1.349,3.56,0.388,88.182,70.498,91.322,56.664,70.071,72.251,85.261,78.676,86.702,42.152,53.511,53.549,-10.82,74.063,99.625,72.625,78.5,59.313,60.0,0.0,0,72,70,1000,200,0.251,314.5,73.5,71.875,0.014,72.438,69.938,59.281,59.563,0.0,59.094,72,70,1000,200,0.438,726.0,79.5,76.313,0.029,72.875,71.438,59.563,60.063,0,71.25,72,70,1000,200,0.448,732.0,74.75,74.625,0.041,73.063,69.688,59.25,60.094,0.0,100.0,72,70,1000,200,0.687,906.0,78.625,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.795,11.901,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,526.0,537.0,303.0,523.0,525.5,523.0,-0.002,13.339,0.0,21.004,2.35,0.515,0.003,0.014,0.001,0.015
5302008,1131,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2367.204,514.202,0.011,13.281,0,80,55,1.4,2682.5,2640.53,2407.844,2797.981,59.238,72.376,72.601,72.413,55.972,1.36,3.574,0.414,88.372,70.693,90.452,56.944,69.858,72.144,85.113,78.57,86.628,42.225,53.302,53.476,-10.82,71.438,99.75,72.688,78.25,59.469,60.0,0.0,0,72,70,1000,200,0.264,321.5,73.438,71.875,0.014,72.625,70.0,59.281,59.563,0.0,59.688,72,70,1000,200,0.428,716.0,79.5,76.25,0.029,72.938,71.375,59.563,60.188,0,71.313,72,70,1000,200,0.459,744.0,74.75,74.625,0.042,73.063,69.625,59.25,60.219,0.0,100.0,72,70,1000,200,0.684,905.5,78.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.803,11.922,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,526.0,537.5,302.75,524.0,525.5,523.0,-0.003,13.49,0.0,20.713,2.367,0.514,0.003,0.014,0.001,0.015
5302008,1132,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2367.204,524.744,0.011,13.251,0,80,55,1.4,2682.5,2663.172,2417.348,2810.491,59.345,72.058,72.391,71.991,55.972,1.345,3.599,0.414,88.707,70.78,91.041,56.804,70.071,72.036,85.113,78.57,86.554,42.225,53.302,53.404,-10.82,73.563,99.563,72.688,78.5,59.469,60.0,0.0,0,72,70,1000,200,0.264,321.25,73.438,71.875,0.014,72.625,69.938,59.438,59.563,0.0,60.0,72,70,1000,200,0.45,731.5,79.438,76.313,0.029,72.938,71.438,59.563,60.188,0,71.688,72,70,1000,200,0.473,754.5,74.75,74.75,0.042,73.188,69.688,59.375,60.219,0.0,100.0,72,70,1000,200,0.679,901.5,78.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.807,11.918,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,526.0,537.0,303.0,523.5,525.5,522.5,-0.002,13.373,0.0,20.534,2.367,0.525,0.003,0.013,0.0,0.015
5302008,1133,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2394.144,518.887,0.021,13.222,0,80,55,1.4,2709.0,2664.914,2417.348,2830.422,59.345,72.164,72.391,72.308,55.972,1.337,3.61,0.425,88.933,71.119,91.799,56.888,70.389,72.144,85.113,78.676,86.554,42.372,53.616,53.841,-10.82,74.75,99.5,72.625,78.438,59.563,60.0,0.0,0,72,70,1000,200,0.264,321.0,73.438,71.875,0.014,72.688,70.0,59.5,59.75,0.0,60.406,72,70,1000,200,0.44,726.5,79.438,76.313,0.028,72.938,71.375,59.656,60.313,0,72.813,72,70,1000,200,0.48,758.5,74.75,74.625,0.031,73.5,69.688,59.469,60.313,0.0,100.0,72,70,1000,200,0.681,900.5,78.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.795,11.912,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,526.0,537.5,302.75,524.5,525.0,523.0,-0.005,13.487,0.0,21.019,2.394,0.519,0.003,0.013,0.001,0.015
5302008,1134,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2426.94,530.6,0.011,13.237,0,80,55,1.4,2717.25,2687.584,2440.244,2860.888,59.561,72.376,72.391,72.308,56.186,1.322,3.661,0.414,89.309,71.319,91.21,57.112,70.233,72.251,85.039,78.676,86.554,42.372,53.616,53.841,-10.82,72.625,99.625,72.688,78.625,59.75,60.219,0.0,0,72,70,1000,200,0.262,320.0,73.438,71.875,0.014,72.688,70.0,59.594,59.813,0.0,60.875,72,70,1000,200,0.466,746.0,79.438,76.313,0.028,72.938,71.375,59.75,60.313,0,73.438,72,70,1000,200,0.488,765.5,74.75,74.625,0.042,73.5,69.938,59.656,60.438,0.0,100.0,72,70,1000,200,0.676,900.0,78.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.805,11.928,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,526.0,537.0,302.75,524.0,525.0,523.0,-0.003,13.502,0.0,21.043,2.427,0.531,0.003,0.013,0.001,0.015
5302008,1135,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2455.051,528.258,0.011,13.281,0,80,55,1.4,2736.75,2706.786,2428.781,2866.068,59.453,72.27,72.496,72.308,56.186,1.345,3.643,0.414,89.582,71.625,90.985,57.196,70.162,72.144,85.113,78.57,86.554,42.372,53.616,53.841,-10.82,72.625,99.625,72.625,78.688,59.75,60.219,0.0,0,72,70,1000,200,0.265,321.5,73.438,71.875,0.014,72.688,70.0,59.594,59.938,0.0,62.313,72,70,1000,200,0.466,744.0,79.188,76.313,0.029,73.063,71.375,59.844,60.625,0,74.75,72,70,1000,200,0.497,776.5,74.75,74.625,0.042,73.563,69.938,59.75,60.438,0.0,100.0,72,70,1000,200,0.678,900.0,78.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.775,11.892,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.5,526.5,537.0,302.75,523.5,525.0,523.0,-0.002,13.547,0.0,21.113,2.455,0.528,0.003,0.012,0.001,0.015
5302008,1136,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2474.964,534.114,0.011,13.281,0,80,55,1.4,2759.5,2734.748,2455.576,2894.173,59.561,72.482,72.391,72.413,56.186,1.314,3.675,0.421,89.992,71.875,90.957,57.364,69.909,72.466,85.039,78.57,86.554,42.445,53.72,53.913,-10.82,72.0,99.625,72.688,78.5,59.75,60.531,0.0,0,72,70,1000,200,0.275,328.75,73.438,71.875,0.014,72.688,70.0,59.781,59.938,0.0,61.344,72,70,1000,200,0.484,762.0,79.188,76.25,0.029,72.938,71.313,59.844,60.375,0,74.813,72,70,1000,200,0.512,784.0,74.75,74.625,0.042,73.5,70.0,59.75,60.469,0.0,100.0,72,70,1000,200,0.671,896.0,78.313,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.779,11.906,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,526.5,537.0,302.75,525.0,525.5,522.5,-0.003,13.508,0.0,21.111,2.475,0.534,0.003,0.012,0.001,0.014
5302008,1137,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2538.214,542.313,0.011,13.266,0,80,55,1.4,2778.25,2743.494,2482.54,2892.862,59.561,72.376,72.391,72.308,56.079,1.345,3.682,0.406,90.194,72.088,90.957,57.42,69.981,72.251,84.965,78.57,86.48,42.445,53.72,53.768,-10.828,72.625,99.563,72.625,78.563,59.75,60.406,0.0,0,72,70,1000,200,0.269,323.25,73.313,71.875,0.014,72.625,69.938,59.781,60.031,0.0,61.313,72,70,1000,200,0.488,763.5,79.188,76.25,0.029,73.063,71.313,59.844,60.625,0,76.125,72,70,1000,200,0.521,793.5,74.75,74.625,0.036,73.5,70.063,59.75,60.469,0.0,100.0,72,70,1000,200,0.674,898.0,78.313,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.779,11.902,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,526.5,537.0,303.0,523.0,525.0,522.5,-0.003,13.322,0.0,20.82,2.538,0.542,0.003,0.012,0.001,0.014
5302008,1138,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2581.552,548.17,0.011,13.207,0,80,55,1.4,2778.25,2759.245,2478.678,2914.111,59.776,72.376,72.496,72.413,56.401,1.341,3.762,0.417,90.556,72.299,90.677,57.364,69.981,72.358,85.039,78.57,86.48,42.518,53.616,53.768,-10.82,71.688,99.563,72.688,78.688,59.75,60.406,0.0,0,72,70,1000,200,0.277,329.75,73.313,71.688,0.014,72.625,70.0,59.906,60.031,0.0,62.406,72,70,1000,200,0.486,762.0,79.063,76.25,0.028,73.063,71.25,59.844,60.625,0,76.125,72,70,1000,200,0.533,802.0,74.813,74.625,0.042,73.5,70.125,59.875,60.781,0.0,100.0,72,70,1000,200,0.674,898.0,78.313,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.788,11.914,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,527.0,537.0,302.75,524.0,525.0,523.0,-0.002,13.388,0.0,20.594,2.582,0.548,0.003,0.012,0.001,0.014
5302008,1139,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2637.775,556.369,0.011,13.266,0,80,55,1.4,2791.75,2785.523,2480.609,2938.76,59.776,72.058,72.391,72.202,56.186,1.349,3.715,0.421,90.828,72.609,90.144,57.504,69.715,71.929,84.817,78.464,86.333,42.445,53.407,53.622,-10.82,70.625,99.625,72.938,78.625,59.75,60.406,0.0,0,72,70,1000,200,0.28,330.25,73.313,71.875,0.014,72.625,70.063,59.781,60.031,0.0,62.5,72,70,1000,200,0.502,775.5,79.063,76.25,0.029,73.063,71.25,60.094,60.625,0,77.188,72,70,1000,200,0.544,810.0,74.75,74.625,0.04,73.5,70.125,59.875,60.688,0.0,100.0,72,70,1000,200,0.678,900.0,78.25,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.793,11.914,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,527.0,537.0,302.75,525.0,525.5,523.0,-0.003,13.526,0.0,20.552,2.638,0.556,0.003,0.012,0.001,0.015
5302008,1140,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2650.659,569.253,0.011,13.251,0,80,55,1.4,2815.25,2797.797,2486.406,2957.039,59.561,71.952,72.391,71.991,56.079,1.326,3.772,0.454,91.198,72.939,90.536,57.42,69.741,71.606,84.965,78.57,86.407,42.665,53.616,53.768,-10.82,71.875,99.563,72.938,78.75,59.938,60.531,0.0,0,72,70,1000,200,0.28,330.75,73.313,71.875,0.014,72.625,70.0,59.906,60.031,0.0,63.063,72,70,1000,200,0.5,773.5,78.938,76.25,0.028,73.063,71.125,59.844,60.625,0,78.813,72,70,1000,200,0.565,825.0,74.75,74.625,0.038,73.5,70.063,59.875,60.781,0.0,100.0,72,70,1000,200,0.673,896.5,78.25,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.804,12.787,11.91,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,527.0,537.0,302.75,524.0,525.5,523.0,-0.002,13.435,0.0,20.391,2.651,0.569,0.003,0.011,0.001,0.015
5302008,1141,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2711.567,570.425,0.011,13.281,0,80,55,1.4,2834.75,2818.854,2505.789,2973.35,59.776,72.376,72.601,72.202,56.186,1.345,3.801,0.428,91.473,73.16,90.929,57.476,69.728,71.929,84.891,78.57,86.407,42.665,53.72,53.913,-10.82,72.813,99.5,72.688,78.938,59.938,60.531,0.0,0,72,70,1000,200,0.293,339.0,73.188,71.875,0.014,72.313,69.875,59.906,60.031,0.0,63.75,72,70,1000,200,0.487,764.0,78.938,76.188,0.029,73.063,71.063,60.094,60.625,0,77.313,72,70,1000,200,0.583,833.0,74.75,74.625,0.042,73.563,70.0,60.0,60.781,0.0,100.0,72,70,1000,200,0.678,901.0,78.25,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.8,11.918,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,527.0,537.0,302.75,523.0,525.5,523.0,-0.003,13.513,0.0,20.705,2.712,0.57,0.003,0.012,0.001,0.015
5302008,1142,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2723.28,573.939,0.011,13.164,0,80,55,1.4,2846.75,2824.121,2511.621,2988.686,59.884,72.482,72.601,72.413,56.401,1.333,3.794,0.436,91.742,73.317,90.873,57.645,69.702,72.251,84.817,78.57,86.259,42.592,53.929,53.986,-10.82,72.25,99.5,72.688,78.938,60.063,60.625,0.0,0,72,70,1000,200,0.295,339.25,73.188,71.688,0.014,72.438,69.938,60.0,60.125,0.0,62.375,72,70,1000,200,0.506,777.5,78.938,76.188,0.028,73.063,71.063,60.25,60.688,0,79.438,72,70,1000,200,0.583,837.5,74.813,74.625,0.034,73.563,70.063,60.063,60.875,0.0,100.0,72,70,1000,200,0.679,901.0,78.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.801,11.907,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,527.5,537.0,302.75,525.0,525.5,523.0,-0.003,13.23,0.0,20.789,2.723,0.574,0.003,0.011,0.001,0.014
5302008,1143,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2780.674,577.452,0.011,13.281,0,80,55,1.4,2859.5,2841.687,2523.31,3014.208,59.991,72.164,72.391,72.202,56.508,1.356,3.826,0.432,92.071,73.533,90.817,57.813,69.754,72.036,84.891,78.358,86.259,42.665,53.929,53.986,-10.82,72.813,99.5,72.688,78.875,60.25,60.625,0.0,0,72,70,1000,200,0.292,337.25,73.188,71.688,0.014,72.438,70.063,60.094,60.375,0.0,63.719,72,70,1000,200,0.514,786.5,78.875,76.188,0.029,73.063,71.0,60.188,60.781,0,79.813,72,70,1000,200,0.593,840.5,74.75,74.75,0.034,73.563,70.25,60.063,60.875,0.0,100.0,72,70,1000,200,0.679,901.5,78.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.803,11.904,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,529.5,527.5,536.5,302.75,524.5,525.5,523.0,-0.002,13.348,0.0,20.839,2.781,0.577,0.003,0.011,0.0,0.014
5302008,1144,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2760.761,573.939,0.011,13.281,0,80,55,1.4,2859.5,2839.93,2515.514,3005.427,60.099,72.27,72.391,72.202,56.615,1.368,3.862,0.45,92.231,73.753,90.789,57.981,69.935,72.144,84.891,78.57,86.333,42.811,54.033,54.132,-10.82,72.625,99.563,72.625,78.813,60.25,60.719,0.0,0,72,70,1000,200,0.286,333.5,73.063,71.688,0.014,72.438,70.125,60.219,60.469,0.0,64.188,72,70,1000,200,0.504,777.0,78.813,76.188,0.029,72.938,71.0,60.25,60.906,0,80.063,72,70,1000,200,0.604,851.5,74.75,74.625,0.038,73.688,70.313,60.25,60.969,0.0,100.0,72,70,1000,200,0.686,907.0,78.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.796,11.899,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.5,528.0,536.5,302.75,524.0,525.0,523.5,-0.003,13.398,0.0,20.838,2.761,0.574,0.003,0.011,0.001,0.014
5302008,1145,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2785.359,580.966,0.011,13.295,0,80,55,1.4,2869.25,2868.061,2517.462,3020.705,60.099,72.482,72.391,72.308,56.508,1.345,3.859,0.447,92.469,73.944,90.228,58.009,70.162,72.358,84.743,78.57,86.259,42.738,53.825,54.059,-10.82,71.313,99.563,72.688,79.0,60.25,60.813,0.0,0,72,70,1000,200,0.29,337.75,73.063,71.875,0.014,72.438,70.188,60.219,60.469,0.0,63.281,72,70,1000,200,0.52,789.0,78.875,76.188,0.029,72.875,71.0,60.344,60.906,0,80.875,72,70,1000,200,0.611,853.0,74.75,74.625,0.032,73.688,70.438,60.25,60.969,0.0,100.0,72,70,1000,200,0.682,904.5,78.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.757,11.858,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,528.0,537.0,302.75,525.0,525.0,523.5,-0.003,13.576,0.0,20.86,2.785,0.581,0.002,0.011,0.001,0.014
5302008,1146,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2765.447,592.679,0.011,13.251,0,80,55,1.4,2890.5,2880.379,2540.904,3045.807,60.206,72.695,72.496,72.625,56.615,1.353,3.88,0.439,92.763,74.21,90.284,58.037,70.259,72.466,84.743,78.358,86.259,42.738,53.929,54.132,-10.82,71.625,99.563,72.688,78.938,60.344,60.813,0.0,0,72,70,1000,200,0.297,341.0,73.188,71.688,0.014,72.625,70.188,60.219,60.469,0.0,63.406,72,70,1000,200,0.524,791.0,78.813,76.188,0.028,73.063,70.938,60.344,60.906,0,81.25,72,70,1000,200,0.626,865.5,74.75,74.625,0.042,73.688,70.438,60.375,61.063,0.0,100.0,72,70,1000,200,0.684,904.0,77.875,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.801,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,529.5,528.0,537.0,302.75,525.0,525.5,523.0,-0.003,13.491,0.0,20.925,2.765,0.593,0.003,0.011,0.001,0.014
5302008,1147,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2826.354,595.022,0.011,13.251,0,80,55,1.4,2903.25,2889.181,2535.031,3059.922,60.314,72.695,72.391,72.519,56.722,1.337,3.902,0.439,93.005,74.338,90.48,58.177,70.622,72.681,84.743,78.464,86.259,42.811,54.138,54.278,-10.82,71.563,99.5,72.938,78.688,60.531,61.0,0.0,0,72,70,1000,200,0.298,341.5,73.063,71.875,0.014,72.625,70.25,60.406,60.563,0.0,64.813,72,70,1000,200,0.532,800.5,78.813,76.188,0.029,73.063,71.0,60.469,60.969,0,82.563,72,70,1000,200,0.639,876.0,74.75,74.625,0.034,73.875,70.563,60.375,61.063,0.0,100.0,72,70,1000,200,0.677,900.0,77.875,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.782,11.896,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,529.5,528.5,536.5,302.5,524.5,525.0,523.0,-0.003,13.415,0.0,21.059,2.826,0.595,0.002,0.011,0.001,0.014
5302008,1148,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2906.003,591.508,0.011,13.251,0,80,55,1.4,2915.0,2899.748,2540.904,3077.518,60.637,72.801,72.496,72.73,56.936,1.345,3.902,0.443,93.305,74.566,90.452,58.261,70.739,72.895,84.669,78.464,86.185,42.811,54.033,54.205,-10.82,71.125,99.5,72.688,78.75,60.531,61.0,0.0,0,72,70,1000,200,0.299,341.5,73.063,71.688,0.014,72.438,70.188,60.406,60.563,0.0,65.875,72,70,1000,200,0.537,800.0,78.625,76.188,0.029,73.063,71.0,60.469,61.219,0,84.625,72,70,1000,200,0.655,891.0,74.75,74.75,0.039,74.063,70.75,60.469,61.25,0.0,100.0,72,70,1000,200,0.681,903.0,77.875,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.803,11.923,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,530.0,528.5,536.5,303.0,525.0,525.0,523.5,-0.003,13.454,0.0,20.925,2.906,0.592,0.003,0.01,0.0,0.014
5302008,1149,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2903.661,597.365,0.011,13.31,0,80,55,1.4,2938.75,2924.422,2550.71,3101.273,60.637,72.801,72.812,72.836,57.043,1.333,3.902,0.432,93.672,74.937,90.06,58.233,70.778,72.681,84.743,78.464,86.185,42.885,54.033,54.205,-10.82,71.0,99.5,72.688,78.938,60.531,61.094,0.0,0,72,70,1000,200,0.299,343.75,73.063,71.688,0.014,72.625,70.25,60.5,60.656,0.0,65.063,72,70,1000,200,0.536,801.0,78.625,75.938,0.028,73.313,71.0,60.656,61.219,0,84.125,72,70,1000,200,0.675,900.0,74.75,74.75,0.042,73.813,70.75,60.469,61.344,0.0,100.0,72,70,1000,200,0.674,898.0,77.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.8,11.917,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,530.0,528.5,536.5,302.75,525.0,525.5,523.0,-0.003,13.515,0.0,20.881,2.904,0.597,0.003,0.011,0.0,0.013
5302008,1150,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2920.059,607.906,0.011,13.281,0,80,55,1.4,2945.75,2936.767,2566.447,3101.213,60.422,72.695,72.496,72.625,56.722,1.345,3.981,0.454,93.869,75.033,90.621,58.205,71.102,72.466,84.595,78.464,86.037,42.885,54.242,54.278,-10.82,72.188,99.438,72.688,79.063,60.625,61.219,0.0,0,72,70,1000,200,0.307,344.75,73.063,71.688,0.014,72.625,70.313,60.625,60.75,0.0,66.375,72,70,1000,200,0.55,811.5,78.625,75.938,0.029,73.063,71.0,60.75,61.219,0,85.438,72,70,1000,200,0.677,906.5,74.813,74.625,0.042,74.063,70.875,60.563,61.344,0.0,100.0,72,70,1000,200,0.672,896.5,77.75,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.818,11.926,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,528.5,536.5,302.75,524.0,525.5,523.5,-0.003,13.323,0.0,20.97,2.92,0.608,0.003,0.011,0.001,0.013
5302008,1151,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2934.114,607.906,0.011,13.251,0,80,55,1.4,2945.75,2949.119,2570.39,3113.56,60.745,72.907,72.707,72.836,57.15,1.322,3.909,0.443,94.143,75.222,90.48,58.429,71.082,72.681,84.595,78.464,86.037,42.958,54.138,54.278,-10.82,72.25,99.438,72.938,78.75,60.75,61.219,0.0,0,72,70,1000,200,0.304,346.0,72.875,71.688,0.014,72.438,70.25,60.625,60.75,0.0,67.0,72,70,1000,200,0.555,814.5,78.5,75.938,0.028,72.938,70.938,60.656,61.281,0,86.688,72,70,1000,200,0.694,911.5,74.813,74.75,0.038,74.063,70.875,60.563,61.5,0.0,100.0,72,70,1000,200,0.678,900.5,77.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.817,11.925,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.5,529.0,536.5,302.75,524.5,525.5,523.5,-0.003,13.417,0.0,20.788,2.934,0.608,0.002,0.01,0.0,0.013
5302008,1152,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,2980.967,603.221,0.011,13.222,0,80,55,1.4,2980.75,2954.414,2570.39,3138.042,60.745,72.907,72.496,72.836,57.15,1.341,3.967,0.461,94.421,75.507,91.378,58.597,71.335,73.11,84.595,78.464,86.111,43.104,54.66,54.715,-10.82,73.5,99.313,72.938,78.875,60.844,61.281,0.0,0,72,70,1000,200,0.314,350.25,73.063,71.688,0.014,72.625,70.25,60.813,60.969,0.0,66.313,72,70,1000,200,0.554,814.5,78.5,75.938,0.029,72.875,70.938,60.844,61.375,0,86.375,72,70,1000,200,0.702,919.0,74.813,74.625,0.04,74.063,71.063,60.656,61.5,0.0,100.0,72,70,1000,200,0.68,902.0,77.75,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.803,11.897,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,530.0,529.0,536.5,302.75,524.0,525.5,523.5,-0.003,13.285,0.0,21.275,2.981,0.603,0.003,0.011,0.001,0.013
5302008,1153,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3014.934,602.05,0.011,13.295,0,80,55,1.4,2998.5,2968.541,2554.638,3146.781,61.175,73.331,72.601,73.153,57.578,1.349,3.956,0.461,94.719,75.756,90.536,58.794,71.193,73.755,84.522,78.464,86.037,43.104,54.66,54.787,-10.82,71.938,99.5,72.938,79.063,60.938,61.375,0.0,0,72,70,1000,200,0.316,351.0,72.875,71.688,0.014,72.688,70.25,61.031,61.094,0.0,67.375,72,70,1000,200,0.569,824.5,78.375,75.875,0.029,73.063,71.0,61.063,61.5,0,88.125,72,70,1000,200,0.713,926.5,74.75,74.625,0.038,74.063,71.125,60.969,61.625,0.0,100.0,72,70,1000,200,0.685,903.5,77.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.792,11.901,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,530.0,529.0,536.5,302.75,524.5,525.0,523.5,-0.003,13.441,0.0,21.525,3.015,0.602,0.002,0.011,0.001,0.013
