DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1154,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3028.99,621.962,0.011,13.31,0,80,55,1.4,2998.5,2995.047,2596.114,3175.783,60.852,73.437,72.601,73.47,57.257,1.33,4.035,0.443,95.023,75.918,89.611,58.85,70.914,73.325,84.595,78.358,86.037,43.104,54.451,54.569,-10.82,69.75,99.625,72.938,79.25,61.125,61.625,0.0,0,72,70,1000,200,0.315,350.75,73.063,71.688,0.014,72.625,70.313,61.031,61.188,0.0,68.25,72,70,1000,200,0.572,828.0,78.375,75.938,0.028,73.063,71.0,61.063,61.5,0,88.938,72,70,1000,200,0.73,935.5,74.75,74.75,0.042,73.875,71.188,61.094,61.563,0.0,100.0,72,70,1000,200,0.68,902.0,77.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.772,11.877,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,529.0,536.5,302.75,524.0,525.5,523.5,-0.003,13.448,0.0,21.147,3.029,0.622,0.003,0.01,0.0,0.013
5302008,1155,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3073.5,624.305,0.011,13.295,0,80,55,1.4,3019.75,3005.657,2592.146,3186.741,61.175,73.331,72.601,73.259,57.471,1.337,3.985,0.465,95.293,76.167,90.172,58.85,70.875,73.647,84.522,78.464,85.963,43.104,54.451,54.642,-10.82,70.313,99.438,73.0,79.25,61.125,61.625,0.0,0,72,70,1000,200,0.321,356.0,72.875,71.688,0.014,72.688,70.438,61.094,61.188,0.0,68.563,72,70,1000,200,0.582,835.5,78.375,75.938,0.028,73.063,70.938,61.063,61.594,0,90.375,72,70,1000,200,0.738,941.5,74.813,74.625,0.04,73.875,71.188,61.094,61.844,0.0,100.0,72,70,1000,200,0.674,897.5,77.688,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.774,11.887,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,530.0,529.5,536.5,302.75,525.0,525.5,523.5,-0.003,13.519,0.0,21.258,3.074,0.624,0.002,0.01,0.001,0.013
5302008,1156,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3130.893,631.332,0.011,13.281,0,80,55,1.4,3037.25,3026.889,2604.06,3208.39,60.96,73.225,72.707,73.153,57.15,1.345,4.057,0.469,95.639,76.445,89.527,58.99,70.765,73.11,84.595,78.358,86.037,43.178,54.451,54.569,-10.82,69.438,99.5,72.938,79.188,61.125,61.625,0.0,0,72,70,1000,200,0.33,358.25,72.875,71.688,0.014,72.688,70.438,61.094,61.188,0.0,70.063,72,70,1000,200,0.589,839.0,78.375,75.938,0.029,73.063,70.938,61.063,61.594,0,92.625,72,70,1000,200,0.755,955.0,74.75,74.625,0.034,74.188,71.25,61.094,61.844,0.0,100.0,72,70,1000,200,0.674,898.0,77.5,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.757,11.881,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.5,529.5,536.5,303.0,525.0,525.5,523.5,-0.003,13.42,0.0,20.965,3.131,0.631,0.002,0.01,0.001,0.012
5302008,1157,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3155.491,634.846,0.011,13.281,0,80,55,1.4,3065.75,3037.51,2627.99,3228.722,61.175,73.331,72.601,73.259,57.471,1.345,4.068,0.447,96.011,76.759,90.34,59.074,71.095,73.218,84.522,78.251,85.963,43.251,54.66,54.86,-10.82,71.313,99.438,72.938,79.25,61.344,61.719,0.0,0,72,70,1000,200,0.323,354.5,72.813,71.688,0.014,72.625,70.438,61.188,61.313,0.0,69.125,72,70,1000,200,0.603,849.0,78.25,75.875,0.028,73.063,71.0,61.281,61.594,0,92.063,72,70,1000,200,0.783,965.5,74.813,74.625,0.034,74.188,71.313,61.188,61.844,0.0,100.0,72,70,1000,200,0.682,903.0,77.5,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.762,11.877,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,529.5,536.5,302.75,526.0,525.5,523.5,-0.003,13.514,0.0,21.365,3.155,0.635,0.002,0.01,0.001,0.013
5302008,1158,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3182.43,628.99,0.011,13.266,0,80,55,1.4,3072.5,3042.823,2618.002,3240.014,61.498,73.119,72.601,73.153,57.685,1.345,4.118,0.465,96.222,76.93,89.246,59.27,71.082,73.11,84.448,78.251,85.963,43.324,54.66,54.787,-10.82,69.75,99.563,72.688,79.188,61.344,61.844,0.0,0,72,70,1000,200,0.335,362.25,72.875,71.688,0.014,72.688,70.375,61.188,61.375,0.0,70.188,72,70,1000,200,0.586,836.5,78.25,75.938,0.028,73.063,71.0,61.375,61.781,0,92.938,72,70,1000,200,0.79,973.0,74.813,74.75,0.042,74.063,71.313,61.188,61.938,0.0,100.0,72,70,1000,200,0.683,901.5,77.5,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.765,11.884,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,529.5,536.5,302.75,525.0,526.0,523.5,-0.003,13.415,0.0,21.072,3.182,0.629,0.002,0.009,0.0,0.012
5302008,1159,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3191.801,640.703,0.011,13.295,0,80,55,1.4,3092.0,3055.222,2648.036,3253.932,61.283,72.801,72.812,72.942,57.471,1.33,4.097,0.461,96.524,77.134,89.134,59.298,70.791,72.358,84.448,78.251,85.816,43.324,54.347,54.496,-10.82,69.938,99.5,72.688,79.063,61.25,61.719,0.0,0,72,70,1000,200,0.34,364.5,72.813,71.563,0.014,72.625,70.375,61.094,61.375,0.0,70.438,72,70,1000,200,0.612,855.5,78.188,75.875,0.029,73.063,70.938,61.281,61.781,0,94.25,72,70,1000,200,0.792,978.0,74.813,74.75,0.042,74.063,71.25,61.25,61.938,0.0,100.0,72,70,1000,200,0.68,900.5,77.5,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.733,11.844,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,529.5,536.5,302.75,525.5,526.0,523.5,-0.002,13.475,0.0,20.582,3.192,0.641,0.003,0.01,0.0,0.012
5302008,1200,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3217.57,643.045,0.011,13.222,0,80,55,1.4,3103.5,3069.399,2640.006,3260.531,60.96,72.376,72.812,72.519,57.043,1.356,4.129,0.454,96.728,77.3,89.078,59.158,70.648,71.714,84.3,78.358,85.816,43.397,54.242,54.423,-10.82,70.313,99.5,72.688,79.0,61.25,61.719,0.0,0,72,70,1000,200,0.335,360.5,72.813,71.688,0.014,72.625,70.438,61.094,61.313,0.0,71.25,72,70,1000,200,0.613,857.5,78.25,75.875,0.029,73.063,70.938,61.281,61.781,0,94.563,72,70,1000,200,0.81,984.5,74.813,74.625,0.035,74.188,71.375,61.188,61.938,0.0,100.0,72,70,1000,200,0.682,905.0,77.375,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.742,11.855,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.0,530.0,536.5,303.0,526.0,526.0,523.5,-0.003,13.443,0.0,20.201,3.218,0.643,0.002,0.01,0.001,0.012
5302008,1201,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3240.996,651.245,0.011,13.281,0,80,55,1.4,3103.5,3065.854,2656.081,3266.111,60.96,72.058,72.496,72.097,57.15,1.337,4.136,0.454,96.976,77.418,89.695,59.018,70.791,71.929,84.374,78.251,85.816,43.397,54.347,54.496,-10.82,72.813,99.375,72.938,78.938,61.25,61.844,0.0,0,72,70,1000,200,0.334,362.75,72.813,71.688,0.014,72.438,70.375,61.094,61.313,0.0,71.0,72,70,1000,200,0.638,874.0,78.188,75.875,0.028,72.938,70.875,61.281,61.781,0,96.25,72,70,1000,200,0.802,982.0,74.813,74.75,0.032,74.188,71.375,61.188,62.063,0.0,100.0,72,70,1000,200,0.684,903.5,77.375,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.39,6.432,5.956,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,530.0,530.0,536.5,302.75,526.0,525.5,523.5,-0.003,13.462,0.0,20.426,3.241,0.651,0.002,0.009,0.0,0.012
5302008,1202,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3280.82,661.786,0.011,13.281,0,80,55,1.4,3126.0,3081.81,2652.056,3269.367,61.067,72.482,72.391,72.413,57.257,1.353,4.165,0.472,97.073,77.681,89.835,59.522,71.057,72.358,84.3,78.358,85.816,43.397,54.451,54.569,-10.828,72.5,99.375,72.688,77.813,61.344,61.719,0.0,0,72,70,1000,200,0.338,363.5,72.813,71.688,0.014,72.625,70.25,61.188,61.313,0.0,70.875,72,70,1000,200,0.621,863.5,78.188,75.875,0.027,72.875,70.813,61.375,61.781,0,95.25,72,70,1000,200,0.827,993.5,74.813,74.75,0.038,74.063,71.375,61.25,62.063,0.0,100.0,72,70,1000,200,0.692,909.0,77.375,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.388,6.428,5.953,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,530.0,536.5,302.75,525.5,525.5,523.5,-0.003,13.423,0.0,20.56,3.281,0.662,0.002,0.009,0.0,0.012
5302008,1203,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3310.103,661.786,0.011,13.222,0,80,55,1.4,3132.0,3083.583,2664.142,3276.467,61.175,73.013,72.181,72.836,57.364,1.349,4.19,0.469,97.301,77.736,89.976,60.279,71.406,72.895,84.226,78.251,85.742,43.397,54.66,54.715,-10.82,72.25,99.313,72.625,76.5,61.344,61.844,0.0,0,72,70,1000,200,0.334,361.5,72.813,71.688,0.014,72.438,70.063,61.313,61.375,0.0,71.5,72,70,1000,200,0.643,876.5,78.188,75.875,0.027,72.688,70.625,61.375,61.906,0,95.688,72,70,1000,200,0.816,988.5,74.813,74.75,0.034,73.688,71.313,61.25,62.063,0.0,100.0,72,70,1000,200,0.688,908.0,77.25,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.421,5.95,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,530.5,536.5,302.75,526.5,526.0,523.5,-0.003,13.287,0.0,20.736,3.31,0.662,0.002,0.009,0.0,0.012
5302008,1204,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3318.302,655.93,0.011,13.266,0,80,55,1.4,3140.5,3095.999,2662.125,3284.321,61.39,73.013,71.76,72.836,57.471,1.36,4.201,0.476,97.438,77.934,89.527,60.756,71.497,73.003,84.226,78.358,85.742,43.471,54.765,54.86,-10.82,70.688,99.438,72.625,75.563,61.469,61.844,0.0,0,72,70,1000,200,0.337,363.25,72.813,71.688,0.014,72.438,69.875,61.313,61.594,0.0,71.5,72,70,1000,200,0.632,869.0,78.0,75.75,0.029,72.5,70.438,61.469,61.906,0,94.5,72,70,1000,200,0.823,992.5,74.813,74.75,0.038,73.563,71.25,61.469,62.125,0.0,100.0,72,70,1000,200,0.694,911.5,77.25,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.42,5.942,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,530.0,536.5,302.75,525.0,526.0,524.0,-0.003,13.378,0.0,20.935,3.318,0.656,0.002,0.01,0.0,0.012
5302008,1205,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3304.247,660.615,0.011,13.237,0,80,55,1.4,3142.0,3106.645,2656.081,3292.239,61.606,73.013,71.55,72.942,57.578,1.36,4.165,0.469,97.536,78.028,89.162,61.232,71.394,73.218,84.226,78.251,85.742,43.544,54.556,54.715,-10.82,69.875,99.438,72.5,74.813,61.469,62.031,0.0,0,72,70,1000,200,0.339,364.25,72.813,71.688,0.014,72.313,69.75,61.313,61.594,0.0,72.5,72,70,1000,200,0.632,868.0,77.875,75.75,0.029,72.5,70.313,61.469,61.906,0,94.875,72,70,1000,200,0.822,992.5,74.813,74.75,0.037,73.5,71.125,61.469,62.125,0.0,100.0,72,70,1000,200,0.701,917.0,77.25,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.415,5.936,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,530.0,536.5,302.75,525.5,526.0,524.0,-0.003,13.428,0.0,20.489,3.304,0.661,0.002,0.009,0.0,0.012
5302008,1206,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3332.358,665.3,0.011,13.266,0,80,55,1.4,3149.25,3094.225,2644.019,3289.823,61.283,72.907,71.445,72.942,57.364,1.372,4.187,0.483,97.661,78.139,89.246,61.625,71.257,72.895,84.226,78.251,85.668,43.544,54.556,54.86,-10.82,70.375,99.375,72.5,74.313,61.469,61.938,0.0,0,72,70,1000,200,0.339,364.5,72.75,71.688,0.014,72.313,69.625,61.438,61.594,0.0,71.313,72,70,1000,200,0.637,872.0,78.0,75.875,0.029,72.688,70.313,61.469,62.0,0,94.875,72,70,1000,200,0.83,997.0,74.813,74.75,0.035,73.5,71.125,61.469,62.125,0.0,100.0,72,70,1000,200,0.693,912.0,77.25,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.423,5.945,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,530.5,536.5,302.75,526.0,525.5,524.0,-0.003,13.632,0.0,20.801,3.332,0.665,0.002,0.009,0.0,0.012
5302008,1207,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3373.353,664.129,0.011,13.31,0,80,55,1.4,3146.5,3094.225,2670.198,3285.25,61.498,73.225,71.445,73.259,57.685,1.383,4.205,0.447,97.724,78.15,90.172,61.877,71.575,73.325,84.152,78.251,85.594,43.544,54.974,55.152,-10.82,72.125,99.313,72.438,74.0,61.563,62.031,0.0,0,72,70,1000,200,0.34,364.25,72.813,71.688,0.014,72.25,69.563,61.625,61.688,0.0,72.188,72,70,1000,200,0.632,869.5,77.875,75.75,0.029,72.688,70.25,61.656,62.094,0,95.625,72,70,1000,200,0.826,994.5,74.813,74.75,0.034,73.25,71.063,61.563,62.25,0.0,100.0,72,70,1000,200,0.701,916.5,77.188,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.388,6.423,5.944,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,530.5,536.5,303.0,526.5,526.0,524.0,-0.003,13.517,0.0,21.408,3.373,0.664,0.002,0.009,0.0,0.011
5302008,1208,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3361.64,675.842,0.011,13.222,0,80,55,1.4,3146.5,3099.547,2708.757,3306.196,61.821,73.756,71.34,73.575,57.899,1.36,4.205,0.439,97.807,78.205,89.891,62.213,71.575,73.97,84.152,78.358,85.668,43.69,55.078,55.37,-10.82,70.75,99.375,72.438,73.813,61.844,62.313,0.0,0,72,70,1000,200,0.339,363.75,72.813,71.688,0.014,72.25,69.5,61.75,61.875,0.0,72.188,72,70,1000,200,0.633,869.0,77.875,75.625,0.028,72.313,70.188,61.844,62.156,0,95.125,72,70,1000,200,0.832,994.5,74.813,74.75,0.03,73.5,71.0,61.625,62.438,0.0,100.0,72,70,1000,200,0.696,911.5,77.188,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.385,6.424,5.948,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.5,531.0,536.5,302.75,526.0,526.0,524.5,-0.003,13.561,0.0,21.398,3.362,0.676,0.002,0.009,0.0,0.011
5302008,1209,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3374.524,703.953,0.021,13.281,0,80,55,1.4,3139.75,3088.903,2807.782,3281.48,61.821,73.968,71.235,73.787,58.006,1.345,4.255,0.425,98.157,78.418,89.611,62.577,71.588,74.184,84.078,78.145,85.52,43.69,55.078,55.297,-10.82,70.438,99.375,72.438,73.75,61.938,62.313,0.0,0,72,70,1000,200,0.333,362.0,72.813,71.688,0.014,72.438,69.5,61.875,61.875,0.0,72.188,72,70,1000,200,0.642,878.5,77.813,75.75,0.028,72.313,70.125,61.969,62.406,0,95.125,72,70,1000,200,0.823,991.5,74.813,74.75,0.041,73.25,70.938,61.75,62.531,0.0,100.0,72,70,1000,200,0.688,907.5,77.188,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.413,5.939,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,530.5,536.5,302.75,526.0,525.5,524.0,-0.005,13.536,0.0,21.359,3.375,0.704,0.002,0.008,0.0,0.012
5302008,1210,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3373.353,680.527,0.011,13.266,0,80,55,1.4,3148.25,3097.773,2723.053,3303.541,62.036,74.286,71.445,73.998,58.22,1.364,4.259,0.461,98.303,78.619,90.2,62.83,71.906,74.184,84.078,78.145,85.52,43.69,55.392,55.589,-10.82,71.0,99.313,72.438,73.563,62.031,62.438,0.0,0,72,70,1000,200,0.341,364.75,72.75,71.688,0.014,72.25,69.5,62.031,62.188,0.0,72.063,72,70,1000,200,0.65,881.5,77.875,75.75,0.029,72.188,70.125,62.063,62.5,0,94.563,72,70,1000,200,0.829,994.0,74.813,74.75,0.042,73.25,70.938,61.813,62.531,0.0,100.0,72,70,1000,200,0.696,912.0,77.188,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.418,5.942,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.0,530.5,536.5,303.0,526.0,525.5,524.0,-0.003,13.489,0.0,21.871,3.373,0.681,0.002,0.009,0.0,0.011
5302008,1211,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3424.891,691.069,0.011,13.251,0,80,55,1.4,3158.75,3106.645,2745.617,3321.167,62.036,74.392,71.445,74.315,58.113,1.375,4.269,0.436,98.416,78.716,88.798,63.194,72.042,74.399,84.004,78.251,85.52,43.764,55.078,55.224,-10.82,68.438,99.563,72.5,73.438,62.031,62.656,0.0,0,72,70,1000,200,0.339,364.0,72.75,71.688,0.014,72.313,69.563,62.031,62.188,0.0,71.25,72,70,1000,200,0.652,883.5,77.813,75.75,0.028,72.313,70.125,62.063,62.563,0,95.188,72,70,1000,200,0.825,995.0,74.813,74.75,0.035,73.25,70.875,61.813,62.656,0.0,100.0,72,70,1000,200,0.703,916.0,77.063,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.413,5.939,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.5,530.5,536.5,303.0,524.5,525.5,524.0,-0.003,13.422,0.0,21.04,3.425,0.691,0.002,0.008,0.0,0.011
5302008,1212,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3416.691,705.125,0.011,13.295,0,80,55,1.4,3167.75,3110.195,2793.195,3324.509,62.036,74.074,71.34,74.104,58.006,1.372,4.28,0.425,98.495,78.775,88.601,63.054,71.854,74.184,83.93,78.145,85.446,43.764,55.078,55.152,-10.82,68.063,99.438,72.438,73.313,62.031,62.438,0.0,0,72,70,1000,200,0.353,371.75,72.75,71.688,0.014,72.313,69.563,61.938,62.188,0.0,71.563,72,70,1000,200,0.658,886.0,77.813,75.75,0.029,72.313,70.125,62.063,62.563,0,95.25,72,70,1000,200,0.827,995.0,74.813,74.75,0.034,73.25,70.938,61.813,62.656,0.0,100.0,72,70,1000,200,0.695,911.5,77.063,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.385,6.421,5.948,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,530.5,536.5,303.0,525.5,525.5,524.5,-0.003,13.382,0.0,20.977,3.417,0.705,0.002,0.009,0.0,0.011
5302008,1213,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3426.062,719.18,0.011,13.251,0,80,55,1.4,3167.75,3103.096,2853.966,3316.905,61.929,73.968,71.235,73.998,57.899,1.372,4.287,0.425,98.662,78.929,89.078,63.11,72.055,73.97,84.078,78.039,85.52,43.837,55.183,55.224,-10.82,69.125,99.313,72.438,73.25,62.031,62.438,0.0,0,72,70,1000,200,0.351,370.25,72.75,71.688,0.014,72.313,69.625,61.938,62.188,0.0,72.813,72,70,1000,200,0.649,881.0,77.813,75.75,0.029,72.313,70.188,62.063,62.5,0,96.25,72,70,1000,200,0.823,993.0,74.813,74.75,0.034,73.25,70.938,61.813,62.75,0.0,100.0,72,70,1000,200,0.688,907.5,77.063,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.418,5.945,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,530.5,536.5,303.25,526.5,525.5,524.5,-0.003,13.299,0.0,20.906,3.426,0.719,0.002,0.009,0.0,0.011
5302008,1214,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3438.946,720.351,0.011,13.222,0,80,55,1.4,3155.75,3110.195,2858.19,3323.689,61.929,73.225,71.34,73.47,57.792,1.372,4.309,0.406,98.769,79.03,88.068,63.026,71.97,73.003,83.93,78.145,85.446,43.764,54.765,54.933,-10.82,68.375,99.438,72.438,73.313,62.031,62.438,0.0,0,72,70,1000,200,0.352,371.0,72.625,71.688,0.014,72.25,69.625,61.938,62.0,0.0,72.438,72,70,1000,200,0.651,884.0,77.688,75.75,0.029,72.188,70.063,61.969,62.5,0,94.375,72,70,1000,200,0.832,998.5,74.813,74.75,0.038,73.25,70.938,61.813,62.656,0.0,100.0,72,70,1000,200,0.698,914.0,76.875,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.388,6.421,5.948,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,530.0,537.0,303.25,524.5,525.5,524.5,-0.003,13.424,0.0,20.461,3.439,0.72,0.002,0.008,0.0,0.011
5302008,1215,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3430.747,729.722,0.011,13.251,0,80,55,1.4,3165.25,3124.397,2866.65,3316.584,61.821,73.119,71.34,73.259,57.792,1.375,4.28,0.417,98.877,79.094,89.106,62.914,72.158,73.11,84.004,78.039,85.446,43.764,54.974,55.152,-10.82,71.063,99.313,72.625,73.375,61.938,62.531,0.0,0,72,70,1000,200,0.352,370.75,72.813,71.563,0.014,72.25,69.688,61.938,62.188,0.0,73.063,72,70,1000,200,0.651,883.0,77.688,75.75,0.029,71.875,70.125,61.969,62.5,0,93.688,72,70,1000,200,0.82,989.0,74.813,74.75,0.042,73.25,71.0,61.813,62.75,0.0,100.0,72,70,1000,200,0.695,913.0,76.875,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.39,6.426,5.953,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,530.0,530.0,536.5,303.0,524.5,525.5,524.5,-0.003,13.461,0.0,20.908,3.431,0.73,0.003,0.008,0.0,0.011
5302008,1216,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3412.006,729.722,0.011,13.31,0,80,55,1.4,3155.0,3106.645,2881.497,3307.706,62.036,73.756,71.445,73.681,58.006,1.368,4.327,0.432,98.934,79.159,89.667,63.082,72.547,73.755,83.93,78.145,85.373,43.764,55.287,55.37,-10.82,70.875,99.313,72.5,73.25,62.031,62.531,0.0,0,72,70,1000,200,0.343,365.5,72.75,71.688,0.014,72.313,69.688,61.938,62.188,0.0,73.063,72,70,1000,200,0.655,887.0,77.688,75.75,0.029,71.75,70.125,62.188,62.563,0,92.75,72,70,1000,200,0.813,986.0,74.875,74.75,0.034,73.188,70.938,62.156,62.75,0.0,100.0,72,70,1000,200,0.701,915.5,76.875,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.383,6.42,5.948,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,529.5,536.5,303.25,524.5,525.5,524.5,-0.003,13.406,0.0,21.403,3.412,0.73,0.002,0.008,0.001,0.01
5302008,1217,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3456.515,736.75,0.011,13.281,0,80,55,1.4,3155.0,3120.846,2896.398,3327.314,62.144,74.074,71.235,73.892,58.113,1.368,4.324,0.439,99.084,79.177,88.91,63.306,72.657,74.292,83.856,78.039,85.446,43.837,55.287,55.37,-10.82,68.813,99.438,72.438,73.25,62.156,62.656,0.0,0,72,70,1000,200,0.352,371.0,72.75,71.688,0.014,72.25,69.688,62.031,62.313,0.0,72.438,72,70,1000,200,0.675,899.5,77.688,75.625,0.029,71.688,70.188,62.188,62.563,0,92.313,72,70,1000,200,0.807,982.0,74.813,74.875,0.034,73.063,70.938,62.156,62.813,0.0,100.0,72,70,1000,200,0.69,909.5,76.875,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.418,5.945,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.5,529.5,536.5,303.25,526.0,525.5,524.5,-0.003,13.377,0.0,21.222,3.457,0.737,0.002,0.009,0.0,0.011
5302008,1218,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3463.543,744.949,0.011,13.281,0,80,55,1.4,3164.25,3110.195,2913.491,3309.73,62.144,74.074,71.34,73.892,58.006,1.379,4.295,0.392,99.113,79.289,89.078,63.25,72.482,74.077,83.856,78.039,85.299,43.837,55.183,55.37,-10.82,69.875,99.25,72.313,73.375,62.156,62.531,0.0,0,72,70,1000,200,0.353,371.75,72.75,71.688,0.014,72.313,69.625,62.031,62.313,0.0,73.313,72,70,1000,200,0.662,890.0,77.563,75.625,0.028,71.75,70.188,62.188,62.688,0,91.313,72,70,1000,200,0.799,978.5,74.813,74.875,0.038,73.188,70.938,62.156,62.813,0.0,100.0,72,70,1000,200,0.701,914.0,76.875,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.41,5.936,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,529.5,536.5,303.25,525.5,525.5,524.5,-0.003,13.5,0.0,21.222,3.464,0.745,0.002,0.008,0.0,0.011
5302008,1219,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3450.659,730.893,0.011,13.266,0,80,55,1.4,3148.25,3111.969,2904.936,3321.417,62.144,73.968,71.34,73.998,58.113,1.368,4.302,0.425,99.246,79.346,88.882,63.418,72.56,74.077,83.782,78.039,85.299,43.764,55.287,55.37,-10.82,69.25,99.375,72.438,73.313,62.156,62.656,0.0,0,72,70,1000,200,0.354,372.25,72.625,71.688,0.014,72.313,69.688,62.031,62.313,0.0,73.125,72,70,1000,200,0.669,897.5,77.563,75.625,0.028,71.75,70.188,62.188,62.563,0,90.5,72,70,1000,200,0.796,975.5,74.813,74.75,0.034,73.25,71.0,62.156,62.813,0.0,100.0,72,70,1000,200,0.695,912.0,76.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.412,5.942,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.5,529.0,536.5,303.25,525.5,525.5,524.5,-0.003,13.362,0.0,21.332,3.451,0.731,0.002,0.008,0.0,0.01
5302008,1220,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3449.488,741.435,0.011,13.266,0,80,55,1.4,3163.75,3110.195,2913.491,3319.729,62.251,74.074,71.34,73.998,58.113,1.372,4.327,0.403,99.353,79.447,89.134,63.418,72.813,74.184,83.782,77.933,85.299,43.764,55.287,55.443,-10.82,70.125,99.313,72.438,73.313,62.156,62.656,0.0,0,72,70,1000,200,0.354,371.25,72.75,71.688,0.014,72.313,69.75,62.25,62.313,0.0,73.5,72,70,1000,200,0.679,901.5,77.563,75.625,0.029,71.75,70.25,62.25,62.75,0,90.375,72,70,1000,200,0.795,973.5,74.875,74.75,0.042,73.188,71.063,62.25,63.031,0.0,100.0,72,70,1000,200,0.696,913.0,76.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.413,5.947,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,529.0,536.5,303.5,525.0,526.0,524.5,-0.003,13.446,0.0,21.467,3.449,0.741,0.002,0.008,0.001,0.01
5302008,1221,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3424.891,746.12,0.011,13.281,0,80,55,1.4,3153.0,3106.645,2928.507,3300.237,62.574,74.498,71.34,74.209,58.542,1.364,4.313,0.41,99.434,79.536,90.004,63.586,73.344,75.044,83.856,77.933,85.299,43.91,55.601,55.734,-10.82,71.5,99.25,72.438,73.25,62.438,62.844,0.0,0,72,70,1000,200,0.352,371.5,72.625,71.688,0.014,72.313,69.75,62.313,62.406,0.0,74.125,72,70,1000,200,0.679,899.0,77.563,75.625,0.028,71.688,70.313,62.531,62.969,0,90.813,72,70,1000,200,0.779,967.0,74.875,74.75,0.034,73.063,71.0,62.25,63.031,0.0,100.0,72,70,1000,200,0.688,909.0,76.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.405,5.936,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.0,529.0,536.5,303.5,525.5,526.0,524.5,-0.003,13.432,0.0,21.757,3.425,0.746,0.002,0.008,0.001,0.01
5302008,1222,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3465.886,721.523,0.011,13.237,0,80,55,1.4,3153.0,3133.277,2811.96,3345.084,62.574,74.817,71.34,74.632,58.649,1.383,4.284,0.498,99.446,79.6,89.246,63.895,73.48,75.044,83.708,77.933,85.225,43.764,55.601,55.734,-10.82,69.625,99.375,72.313,73.188,62.531,62.938,0.0,0,72,70,1000,200,0.356,373.75,72.625,71.563,0.014,72.313,69.813,62.406,62.5,0.0,73.313,72,70,1000,200,0.691,910.5,77.563,75.625,0.029,71.875,70.313,62.531,63.063,0,90.188,72,70,1000,200,0.787,973.0,74.875,74.875,0.042,73.063,71.0,62.344,63.125,0.0,100.0,72,70,1000,200,0.703,919.0,76.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.412,5.942,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.0,529.0,536.5,303.25,525.5,526.0,524.5,-0.003,13.386,0.0,21.953,3.466,0.722,0.002,0.008,0.0,0.01
5302008,1223,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3529.136,713.324,0.011,13.295,0,80,55,1.4,3172.5,3145.712,2786.958,3353.717,62.574,74.817,71.34,74.843,58.434,1.398,4.316,0.458,99.445,79.557,88.826,64.007,73.292,75.151,83.708,77.933,85.151,43.837,55.601,55.661,-10.82,68.125,99.375,72.313,73.25,62.719,63.031,0.0,0,72,70,1000,200,0.36,375.0,72.625,71.688,0.014,72.313,69.75,62.406,62.594,0.0,73.0,72,70,1000,200,0.697,914.5,77.375,75.625,0.029,71.875,70.375,62.531,62.969,0,89.938,72,70,1000,200,0.787,971.5,74.875,74.75,0.034,73.25,71.0,62.438,63.125,0.0,100.0,72,70,1000,200,0.709,924.0,76.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.407,5.939,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.0,529.0,536.5,303.5,525.5,526.5,525.0,-0.003,13.363,0.0,21.78,3.529,0.713,0.002,0.007,0.001,0.01
5302008,1224,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3515.081,696.925,0.011,13.251,0,80,55,1.4,3192.0,3152.82,2725.099,3370.131,62.467,75.029,71.34,74.843,58.434,1.41,4.316,0.48,99.445,79.556,89.106,63.979,73.189,75.151,83.708,77.933,85.151,43.837,55.496,55.661,-10.82,68.0,99.25,72.313,73.313,62.531,63.031,0.0,0,72,70,1000,200,0.363,376.25,72.625,71.563,0.014,72.313,69.75,62.688,62.594,0.0,73.063,72,70,1000,200,0.698,915.5,77.375,75.563,0.029,71.875,70.313,62.625,63.063,0,88.938,72,70,1000,200,0.794,974.0,74.813,74.75,0.037,73.063,71.0,62.438,63.219,0.0,100.0,72,70,1000,200,0.723,930.0,76.688,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.418,5.948,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,530.0,529.5,536.5,303.25,524.0,526.5,525.0,-0.003,13.439,0.0,21.708,3.515,0.697,0.002,0.008,0.0,0.01
5302008,1225,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3519.766,692.24,0.011,13.222,0,80,55,1.4,3195.75,3152.82,2706.718,3393.217,62.467,74.817,71.34,74.843,58.434,1.41,4.32,0.472,99.434,79.556,88.573,64.035,73.014,74.936,83.634,77.933,85.077,43.837,55.496,55.589,-10.82,67.188,99.375,72.125,73.313,62.719,63.125,0.0,0,72,70,1000,200,0.365,378.5,72.625,71.563,0.014,72.313,69.75,62.406,62.594,0.0,72.688,72,70,1000,200,0.706,919.0,77.375,75.625,0.028,71.688,70.375,62.531,63.063,0,88.0,72,70,1000,200,0.787,970.0,74.875,74.75,0.041,73.063,70.938,62.438,63.219,0.0,100.0,72,70,1000,200,0.718,927.5,76.688,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.413,5.94,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.5,529.5,537.0,303.5,526.0,526.5,526.0,-0.003,13.327,0.0,21.529,3.52,0.692,0.002,0.007,0.001,0.01
5302008,1226,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3486.969,688.726,0.011,13.266,0,80,55,1.4,3195.75,3147.489,2708.757,3383.352,62.467,74.817,71.34,74.843,58.327,1.444,4.295,0.502,99.267,79.517,88.966,64.035,73.027,74.829,83.634,77.933,85.077,43.984,55.392,55.661,-10.82,68.25,99.25,72.125,73.188,62.719,63.125,0.0,0,72,70,1000,200,0.353,371.5,72.625,71.563,0.014,72.313,69.688,62.563,62.594,0.0,73.313,72,70,1000,200,0.694,911.0,77.563,75.563,0.029,71.688,70.375,62.531,63.063,0,86.688,72,70,1000,200,0.787,967.0,74.875,74.75,0.035,73.063,71.0,62.438,63.219,0.0,100.0,72,70,1000,200,0.731,935.0,76.688,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.416,5.945,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.5,530.0,537.0,303.25,524.0,526.5,526.0,-0.003,13.579,0.0,21.461,3.487,0.689,0.002,0.008,0.001,0.01
5302008,1227,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3517.424,689.898,0.011,13.281,0,80,55,1.4,3173.75,3149.266,2694.51,3374.604,62.574,74.71,71.34,74.738,58.434,1.429,4.295,0.483,99.193,79.348,89.274,64.035,72.91,74.722,83.634,77.933,85.151,44.057,55.601,55.807,-10.82,68.813,99.25,72.125,73.125,62.719,63.125,0.0,0,72,70,1000,200,0.352,370.5,72.625,71.563,0.014,72.25,69.688,62.563,62.594,0.0,72.875,72,70,1000,200,0.712,921.0,77.25,75.563,0.029,71.625,70.375,62.625,63.063,0,86.438,72,70,1000,200,0.775,962.5,74.875,74.75,0.037,73.0,71.0,62.438,63.219,0.0,100.0,72,70,1000,200,0.724,931.5,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.423,5.945,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,530.5,530.0,537.5,303.25,524.5,527.0,526.5,-0.003,13.518,0.0,21.62,3.517,0.69,0.002,0.007,0.001,0.009
5302008,1228,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3479.942,685.212,0.011,13.266,0,80,55,1.4,3181.5,3143.935,2678.286,3375.758,62.574,74.498,71.235,74.526,58.434,1.436,4.298,0.461,99.033,79.215,88.265,64.147,72.748,74.507,83.634,77.826,85.151,43.984,55.392,55.661,-10.82,67.75,99.313,72.125,73.063,62.719,63.031,0.0,0,72,70,1000,200,0.353,371.5,72.625,71.563,0.014,72.125,69.75,62.406,62.813,0.0,73.688,72,70,1000,200,0.697,914.5,77.25,75.563,0.028,71.688,70.375,62.625,63.063,0,86.188,72,70,1000,200,0.767,956.5,75.0,74.75,0.042,73.0,70.938,62.438,63.219,0.0,100.0,72,70,1000,200,0.735,937.5,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.42,5.942,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.5,530.5,537.5,303.25,526.5,527.0,526.5,-0.003,13.579,0.0,21.461,3.48,0.685,0.002,0.007,0.002,0.01
5302008,1229,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3490.483,682.87,0.011,13.266,0,80,55,1.4,3179.0,3140.382,2684.363,3369.932,62.359,73.968,71.34,74.209,58.22,1.433,4.32,0.483,98.934,79.159,88.04,63.979,72.58,73.862,83.486,77.826,85.003,43.984,55.183,55.297,-10.82,67.688,99.25,72.0,73.063,62.438,63.031,0.0,0,72,70,1000,200,0.357,374.75,72.625,71.563,0.014,72.25,69.75,62.313,62.594,0.0,73.375,72,70,1000,200,0.696,913.0,77.25,75.563,0.027,71.875,70.375,62.531,63.063,0,85.625,72,70,1000,200,0.768,957.5,74.875,74.875,0.042,72.875,70.938,62.438,63.219,0.0,100.0,72,70,1000,200,0.732,936.5,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.381,6.421,5.936,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,530.5,530.5,537.5,303.25,526.0,527.0,526.5,-0.003,13.401,0.0,20.792,3.49,0.683,0.002,0.007,0.0,0.01
5302008,1230,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3445.974,684.041,0.011,13.324,0,80,55,1.4,3173.5,3138.606,2686.39,3364.907,62.251,73.756,71.34,73.892,58.113,1.417,4.313,0.487,98.879,79.102,88.685,63.811,72.482,73.755,83.486,77.826,85.003,43.984,55.287,55.37,-10.82,68.625,99.188,72.125,73.125,62.438,62.938,0.0,0,72,70,1000,200,0.364,376.25,72.625,71.563,0.014,72.125,69.688,62.313,62.5,0.0,74.563,72,70,1000,200,0.699,913.5,77.25,75.563,0.028,71.75,70.313,62.438,63.063,0,85.563,72,70,1000,200,0.759,954.5,75.0,74.75,0.034,73.063,70.875,62.344,63.125,0.0,100.0,72,70,1000,200,0.723,929.0,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.413,5.936,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,531.0,530.5,538.0,303.5,525.0,527.5,526.5,-0.003,13.422,0.0,21.018,3.446,0.684,0.002,0.007,0.001,0.01
5302008,1231,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3465.886,680.527,0.011,13.324,0,80,55,1.4,3173.5,3133.277,2674.24,3363.108,62.251,73.65,71.34,73.787,58.113,1.429,4.266,0.48,98.767,79.056,88.377,63.867,72.301,73.433,83.338,77.826,84.929,44.13,55.183,55.443,-10.82,68.938,99.25,72.125,73.188,62.438,62.938,0.0,0,72,70,1000,200,0.354,371.5,72.625,71.688,0.014,72.125,69.563,62.313,62.5,0.0,73.313,72,70,1000,200,0.706,917.5,77.188,75.563,0.029,71.688,70.313,62.25,62.969,0,84.75,72,70,1000,200,0.757,953.0,74.875,74.875,0.034,72.875,70.813,62.344,63.125,0.0,100.0,72,70,1000,200,0.731,935.0,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.413,5.932,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,531.0,531.0,538.0,303.5,525.0,527.5,526.5,-0.003,13.637,0.0,20.882,3.466,0.681,0.002,0.007,0.0,0.01
5302008,1232,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3440.117,675.842,0.011,13.266,0,80,55,1.4,3175.75,3131.501,2648.036,3350.726,62.144,73.331,71.34,73.47,58.006,1.429,4.273,0.487,98.647,78.943,88.293,63.839,72.119,73.11,83.412,77.826,85.003,44.057,55.078,55.37,-10.82,69.5,99.25,72.125,73.0,62.344,62.938,0.0,0,72,70,1000,200,0.352,371.0,72.625,71.563,0.014,72.25,69.625,62.25,62.406,0.0,74.188,72,70,1000,200,0.697,911.5,77.188,75.563,0.028,71.688,70.25,62.25,62.969,0,85.25,72,70,1000,200,0.742,943.0,74.875,74.875,0.04,72.875,70.875,62.344,63.125,0.0,100.0,72,70,1000,200,0.729,932.5,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.385,6.423,5.939,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.0,530.5,538.0,303.25,526.0,527.5,526.5,-0.003,13.617,0.0,20.792,3.44,0.676,0.002,0.007,0.0,0.009
5302008,1233,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3460.03,672.328,0.011,13.339,0,80,55,1.4,3175.75,3140.382,2642.012,3362.263,62.251,73.437,71.235,73.47,58.113,1.417,4.255,0.469,98.653,78.92,88.713,63.895,72.016,73.433,83.486,77.72,84.929,44.13,55.287,55.516,-10.82,69.75,99.25,72.125,73.063,62.344,62.938,0.0,0,72,70,1000,200,0.362,375.25,72.625,71.688,0.014,72.125,69.563,62.313,62.406,0.0,73.125,72,70,1000,200,0.714,921.5,77.188,75.563,0.029,71.688,70.188,62.438,62.969,0,84.063,72,70,1000,200,0.74,941.0,74.875,74.875,0.038,72.875,70.813,62.344,63.125,0.0,100.0,72,70,1000,200,0.737,940.5,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.416,5.932,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,531.0,531.0,538.0,303.25,525.0,528.0,526.5,-0.003,13.613,0.0,21.041,3.46,0.672,0.002,0.007,0.0,0.01
5302008,1234,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3394.437,672.328,0.011,13.207,0,80,55,1.4,3171.25,3119.071,2642.012,3336.69,62.144,73.756,71.235,73.681,58.006,1.429,4.223,0.494,98.534,78.835,88.545,63.839,72.132,73.755,83.486,77.72,84.929,44.13,55.287,55.37,-10.82,69.188,99.188,72.125,73.125,62.438,62.844,0.0,0,72,70,1000,200,0.354,372.0,72.625,71.563,0.014,72.25,69.563,62.25,62.406,0.0,74.188,72,70,1000,200,0.701,915.5,77.188,75.313,0.029,71.875,70.188,62.25,62.75,0,85.063,72,70,1000,200,0.733,935.5,74.875,74.875,0.04,72.688,70.688,62.25,63.125,0.0,100.0,72,70,1000,200,0.741,942.0,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.407,5.924,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,531.0,531.0,538.0,303.25,525.5,528.0,526.5,-0.003,13.305,0.0,20.565,3.394,0.672,0.002,0.008,0.0,0.009
5302008,1235,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3428.404,672.328,0.011,13.281,0,80,55,1.4,3171.25,3129.724,2648.036,3360.54,62.144,73.756,71.129,73.787,58.006,1.41,4.226,0.509,98.481,78.775,88.966,63.923,72.43,73.755,83.264,77.72,84.855,43.984,55.183,55.37,-10.82,70.0,99.125,72.0,73.0,62.344,62.844,0.0,0,72,70,1000,200,0.352,370.5,72.5,71.563,0.014,72.0,69.625,62.313,62.406,0.0,72.875,72,70,1000,200,0.72,927.5,77.063,75.563,0.028,71.75,70.25,62.438,62.75,0,84.875,72,70,1000,200,0.742,942.0,74.875,74.75,0.034,72.875,70.688,62.25,63.125,0.0,100.0,72,70,1000,200,0.736,938.0,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.405,5.921,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,531.0,531.0,538.0,303.25,524.0,528.0,526.0,-0.003,13.503,0.0,20.95,3.428,0.672,0.002,0.006,0.001,0.01
5302008,1236,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3423.719,668.814,0.011,13.237,0,80,55,1.4,3174.25,3120.846,2646.027,3336.138,62.251,74.074,71.34,74.104,58.327,1.413,4.241,0.502,98.479,78.774,89.19,64.063,73.014,74.077,83.264,77.72,84.782,44.13,55.496,55.661,-10.82,71.063,99.125,72.125,73.0,62.438,62.844,0.0,0,72,70,1000,200,0.352,370.75,72.625,71.688,0.014,72.125,69.563,62.313,62.5,0.0,74.188,72,70,1000,200,0.704,920.0,77.063,75.563,0.029,71.75,70.188,62.438,62.75,0,84.188,72,70,1000,200,0.738,940.0,74.875,74.875,0.034,72.875,70.688,62.344,63.125,0.0,100.0,72,70,1000,200,0.736,938.5,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.401,5.921,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,531.0,531.0,538.5,303.25,525.0,528.0,526.0,-0.003,13.429,0.0,21.146,3.424,0.669,0.002,0.006,0.0,0.01
5302008,1237,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3407.321,654.758,0.011,13.164,0,80,55,1.4,3176.0,3119.071,2616.008,3333.458,62.574,74.604,71.235,74.315,58.649,1.406,4.251,0.505,98.467,78.784,90.032,64.399,73.318,75.044,83.264,77.826,84.782,44.13,55.81,56.026,-10.82,70.875,99.125,72.125,72.938,62.719,63.031,0.0,0,72,70,1000,200,0.351,370.0,72.5,71.688,0.014,72.125,69.625,62.563,62.594,0.0,73.063,72,70,1000,200,0.72,928.0,77.063,75.313,0.028,71.75,70.125,62.625,63.188,0,84.688,72,70,1000,200,0.728,932.0,74.875,74.875,0.038,72.875,70.688,62.438,63.219,0.0,100.0,72,70,1000,200,0.734,936.5,76.563,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.412,5.932,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.0,531.5,538.5,303.25,524.0,528.0,525.5,-0.003,13.407,0.0,21.695,3.407,0.655,0.002,0.007,0.0,0.01
5302008,1238,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3443.631,653.587,0.011,13.266,0,80,55,1.4,3170.0,3131.501,2640.006,3350.889,62.574,74.71,71.235,74.526,58.434,1.41,4.259,0.513,98.469,78.775,88.321,64.455,73.092,74.829,83.19,77.72,84.855,44.13,55.392,55.661,-10.82,67.5,99.313,72.125,73.0,62.719,63.031,0.0,0,72,70,1000,200,0.363,377.0,72.5,71.563,0.014,72.125,69.563,62.406,62.594,0.0,73.313,72,70,1000,200,0.717,926.0,77.063,75.563,0.029,71.75,70.188,62.531,63.188,0,84.188,72,70,1000,200,0.732,936.0,74.813,74.875,0.035,73.0,70.688,62.438,63.219,0.0,100.0,72,70,1000,200,0.731,936.0,76.313,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.403,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,531.5,531.5,538.5,303.25,526.0,528.0,525.5,-0.003,13.583,0.0,21.192,3.444,0.654,0.002,0.006,0.0,0.009
5302008,1239,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3412.006,669.985,0.011,13.222,0,80,55,1.4,3173.0,3120.846,2633.993,3342.895,62.359,74.286,71.235,74.315,58.22,1.417,4.212,0.487,98.405,78.71,88.657,64.343,72.8,74.399,83.19,77.72,84.782,44.057,55.392,55.443,-10.82,68.25,99.188,72.125,72.938,62.531,62.938,0.0,0,72,70,1000,200,0.354,371.75,72.5,71.563,0.014,72.25,69.563,62.313,62.5,0.0,73.688,72,70,1000,200,0.72,928.5,77.063,75.563,0.028,71.75,70.125,62.531,63.063,0,83.688,72,70,1000,200,0.724,930.5,74.875,74.875,0.037,72.688,70.688,62.438,63.219,0.0,100.0,72,70,1000,200,0.736,939.0,76.313,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.402,5.919,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,531.5,531.5,538.5,303.25,524.0,528.5,525.0,-0.003,13.281,0.0,20.857,3.412,0.67,0.002,0.006,0.0,0.009
5302008,1240,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3434.261,658.272,0.011,13.266,0,80,55,1.4,3170.0,3127.948,2625.99,3351.168,62.251,74.392,71.129,74.315,58.22,1.452,4.237,0.505,98.276,78.702,88.405,64.371,72.631,74.399,83.19,77.72,84.708,44.057,55.392,55.516,-10.82,67.813,99.188,72.125,72.875,62.438,62.938,0.0,0,72,70,1000,200,0.357,375.5,72.5,71.563,0.014,72.125,69.563,62.313,62.5,0.0,73.813,72,70,1000,200,0.714,925.0,77.063,75.313,0.029,71.625,70.125,62.438,63.063,0,82.188,72,70,1000,200,0.72,922.5,74.875,74.75,0.042,72.688,70.625,62.438,63.219,0.0,100.0,72,70,1000,200,0.738,941.0,76.313,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.403,5.913,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,531.5,531.5,538.5,303.25,524.5,528.0,524.5,-0.003,13.411,0.0,21.06,3.434,0.658,0.002,0.007,0.001,0.009
5302008,1241,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3404.978,648.902,0.011,13.281,0,80,55,1.4,3159.0,3115.52,2621.994,3342.378,62.467,74.392,71.129,74.421,58.327,1.433,4.248,0.52,98.155,78.55,89.246,64.427,73.027,74.507,83.19,77.72,84.708,43.984,55.496,55.661,-10.82,69.625,99.063,72.0,72.875,62.438,62.938,0.0,0,72,70,1000,200,0.359,374.5,72.5,71.688,0.014,72.125,69.5,62.406,62.5,0.0,73.375,72,70,1000,200,0.712,923.0,77.0,75.313,0.028,71.688,70.188,62.531,63.063,0,81.563,72,70,1000,200,0.711,922.0,74.875,74.875,0.036,72.563,70.563,62.344,63.219,0.0,100.0,72,70,1000,200,0.744,944.0,76.313,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.41,5.926,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,531.5,531.5,538.5,303.0,524.5,528.0,524.0,-0.003,13.471,0.0,21.486,3.405,0.649,0.002,0.007,0.0,0.009
5302008,1242,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3388.58,658.272,0.011,13.266,0,80,55,1.4,3159.0,3117.295,2612.021,3337.091,62.574,74.604,71.235,74.526,58.542,1.413,4.251,0.502,98.129,78.517,89.246,64.483,73.37,74.722,83.116,77.614,84.634,43.984,55.705,55.807,-10.82,69.5,99.188,72.0,72.938,62.531,63.031,0.0,0,72,70,1000,200,0.351,370.25,72.5,71.688,0.014,72.125,69.5,62.563,62.594,0.0,73.813,72,70,1000,200,0.731,935.0,77.0,75.313,0.029,71.688,70.125,62.625,63.188,0,83.188,72,70,1000,200,0.703,917.0,74.875,74.875,0.042,72.688,70.563,62.438,63.219,0.0,100.0,72,70,1000,200,0.737,939.0,76.25,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.412,5.931,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,531.5,531.0,538.5,303.0,523.5,528.0,524.0,-0.003,13.381,0.0,21.73,3.389,0.658,0.002,0.007,0.0,0.008
5302008,1243,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3404.978,655.93,0.011,13.266,0,80,55,1.4,3158.5,3126.173,2596.114,3350.938,62.574,74.817,71.445,74.843,58.434,1.413,4.208,0.527,98.142,78.509,88.966,64.595,73.383,74.829,83.19,77.614,84.708,44.057,55.601,55.734,-10.82,69.125,99.188,71.938,72.938,62.531,63.031,0.0,0,72,70,1000,200,0.352,370.5,72.5,71.563,0.014,72.0,69.5,62.563,62.594,0.0,73.75,72,70,1000,200,0.733,936.5,77.0,75.313,0.028,71.688,70.25,62.625,63.188,0,82.188,72,70,1000,200,0.713,923.5,74.875,74.875,0.034,72.688,70.563,62.656,63.219,0.0,100.0,72,70,1000,200,0.734,937.5,76.25,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.413,5.935,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,531.5,531.0,539.0,303.0,525.0,528.0,523.5,-0.003,13.419,0.0,21.461,3.405,0.656,0.002,0.007,0.0,0.008
5302008,1244,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3376.867,651.245,0.011,13.398,0,80,55,1.4,3160.0,3110.195,2592.146,3343.598,62.467,74.817,71.129,74.738,58.434,1.433,4.212,0.527,97.913,78.392,88.854,64.736,73.441,74.722,83.042,77.614,84.634,44.057,55.705,55.807,-10.82,68.75,99.188,72.0,72.875,62.719,63.125,0.0,0,72,70,1000,200,0.354,371.5,72.5,71.563,0.014,72.125,69.563,62.563,62.594,0.0,73.688,72,70,1000,200,0.716,926.5,77.0,75.313,0.029,71.75,70.188,62.625,63.188,0,82.563,72,70,1000,200,0.701,916.5,74.875,74.875,0.041,72.688,70.5,62.656,63.219,0.0,100.0,72,70,1000,200,0.74,941.0,76.25,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.413,5.938,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,532.0,539.0,303.0,523.0,528.0,523.5,-0.003,13.515,0.0,21.81,3.377,0.651,0.002,0.007,0.0,0.008
5302008,1245,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3397.95,646.559,0.011,13.266,0,80,55,1.4,3154.25,3108.42,2600.084,3346.555,62.467,74.286,71.129,74.421,58.327,1.429,4.187,0.505,97.848,78.287,88.321,64.68,73.215,74.184,83.116,77.614,84.708,44.13,55.287,55.589,-10.82,68.125,99.188,72.0,73.0,62.719,63.125,0.0,0,72,70,1000,200,0.351,370.25,72.5,71.563,0.014,72.125,69.5,62.406,62.594,0.0,74.25,72,70,1000,200,0.722,931.5,76.75,75.313,0.028,71.75,70.188,62.531,63.188,0,82.938,72,70,1000,200,0.696,912.5,74.875,74.875,0.038,72.563,70.563,62.438,63.375,0.0,100.0,72,70,1000,200,0.737,938.5,76.25,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.407,5.931,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,532.0,539.0,303.25,524.5,528.0,523.0,-0.003,13.625,0.0,21.06,3.398,0.647,0.002,0.006,0.0,0.008
5302008,1246,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3347.584,651.245,0.011,13.324,0,80,55,1.4,3154.25,3104.871,2590.163,3343.988,62.467,74.18,71.235,74.209,58.327,1.417,4.205,0.509,97.808,78.257,89.33,64.595,73.441,74.184,82.968,77.614,84.56,44.057,55.496,55.661,-10.82,70.063,99.063,71.938,72.938,62.531,63.031,0.0,0,72,70,1000,200,0.35,369.5,72.5,71.688,0.014,72.125,69.438,62.406,62.594,0.0,74.188,72,70,1000,200,0.728,933.5,77.0,75.25,0.029,71.875,70.188,62.438,63.063,0,83.625,72,70,1000,200,0.697,914.5,74.875,74.875,0.042,72.563,70.563,62.438,63.219,0.0,100.0,72,70,1000,200,0.733,937.0,76.25,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.376,6.412,5.931,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,532.0,538.5,303.0,524.5,528.0,523.0,-0.003,13.516,0.0,21.42,3.348,0.651,0.002,0.007,0.0,0.008
5302008,1247,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3383.895,654.758,0.011,13.295,0,80,55,1.4,3154.0,3111.969,2606.049,3336.075,62.574,74.286,71.024,74.315,58.542,1.413,4.19,0.491,97.813,78.259,89.078,64.708,73.811,74.507,83.042,77.72,84.56,44.13,55.601,55.807,-10.82,69.688,99.188,71.938,72.938,62.719,63.125,0.0,0,72,70,1000,200,0.349,369.0,72.5,71.563,0.014,72.125,69.438,62.406,62.594,0.0,73.938,72,70,1000,200,0.725,929.0,76.75,75.313,0.029,71.875,70.188,62.625,63.188,0,84.125,72,70,1000,200,0.706,922.5,74.875,74.875,0.038,72.563,70.625,62.438,63.219,0.0,100.0,72,70,1000,200,0.722,931.0,76.125,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.407,5.926,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,531.5,532.0,539.0,303.25,522.5,528.0,522.5,-0.003,13.534,0.0,21.507,3.384,0.655,0.002,0.006,0.0,0.008
5302008,1248,1,1,3,1,100,100.0,100.0,100.0,100.0,1,1,3385.066,648.902,0.011,13.354,0,80,55,1.4,3152.5,3106.645,2594.129,3345.138,62.574,74.604,71.235,74.526,58.649,1.398,4.194,0.516,97.824,78.255,89.359,64.904,74.31,74.829,82.968,77.508,84.486,44.13,55.705,55.953,-10.82,70.875,99.125,71.938,72.938,62.719,63.031,0.0,0,72,70,1000,200,0.359,374.75,72.313,71.563,0.014,72.0,69.563,62.563,62.813,0.0,74.938,72,70,1000,200,0.726,932.5,76.75,75.313,0.029,71.75,70.25,62.813,63.188,0,82.438,72,70,1000,200,0.722,924.5,74.875,74.875,0.04,72.5,70.563,62.656,63.375,0.0,100.0,72,70,1000,200,0.721,928.5,76.125,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.401,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,532.0,539.0,303.25,523.5,527.5,522.0,-0.003,13.64,0.0,21.873,3.385,0.649,0.002,0.006,0.0,0.008
5302008,1249,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3372.182,637.189,0.011,13.31,0,80,55,1.4,3154.0,3117.295,2578.288,2976.502,62.79,74.923,71.129,74.738,58.756,1.455,4.161,0.48,97.778,78.253,88.713,65.072,74.77,75.151,82.894,77.508,84.486,44.057,55.81,55.953,-10.82,68.125,99.313,71.938,72.875,62.75,63.219,0.0,0,72,70,1000,200,0.352,371.75,72.313,71.563,0.014,72.0,69.563,62.688,62.813,0.0,75.063,72,70,1000,200,0.716,927.0,76.75,75.25,0.029,71.688,70.25,62.719,63.344,0,81.188,72,70,1000,200,0.712,921.5,75.0,74.875,0.041,72.563,70.563,62.75,63.375,0.0,100.0,72,70,1000,200,0.731,939.5,76.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.413,5.924,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,532.0,539.0,303.0,523.5,527.5,522.0,-0.003,13.472,0.0,21.936,3.372,0.637,0.002,0.006,0.001,0.009
5302008,1250,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3320.645,660.615,0.011,13.251,0,80,55,1.4,3153.0,3140.382,2631.991,1097.63,62.359,74.498,71.235,74.526,58.113,1.444,4.115,0.524,97.389,77.967,85.572,64.876,74.705,75.688,82.894,77.508,84.486,44.13,54.974,55.224,-10.82,62.375,99.438,72.0,72.938,62.438,63.031,0.0,0,72,70,1000,200,0.357,373.25,72.313,71.563,0.014,72.0,69.563,62.313,62.594,0.0,73.688,72,70,1000,200,0.731,937.0,76.75,75.25,0.029,71.688,70.313,62.438,63.188,0,81.688,72,70,1000,200,0.705,914.5,75.0,74.875,0.034,72.5,70.5,62.438,63.375,0.0,100.0,72,70,1000,200,0.746,944.0,76.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.407,5.926,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,532.0,539.0,303.0,522.0,527.0,522.0,-0.003,13.556,0.0,20.366,3.321,0.661,0.002,0.006,0.001,0.009
5302008,1251,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3374.524,658.272,0.011,13.164,0,80,55,1.4,3153.0,3124.397,2635.996,974.719,61.606,73.543,71.129,73.787,57.257,1.463,4.089,0.527,97.089,77.852,86.217,64.147,74.595,75.903,82.894,77.508,84.486,44.057,54.451,54.642,-10.82,62.656,99.125,72.0,73.125,62.031,62.656,0.0,0,72,70,1000,200,0.359,374.5,72.313,71.563,0.014,72.125,69.5,61.875,62.188,0.0,73.313,72,70,1000,200,0.72,928.0,76.688,75.25,0.029,71.75,70.313,61.969,62.75,0,81.0,72,70,1000,200,0.697,912.5,74.875,74.875,0.034,72.563,70.438,62.156,63.031,0.0,100.0,72,70,1000,200,0.753,949.5,76.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.374,6.412,5.929,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,531.5,532.0,539.0,303.0,522.5,527.0,521.5,-0.003,13.406,0.0,19.304,3.375,0.658,0.002,0.006,0.0,0.009
5302008,1252,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3305.417,660.615,0.011,13.222,0,80,55,1.4,3164.5,3110.195,2629.99,971.487,61.175,73.225,71.024,73.364,56.829,1.463,4.115,0.52,96.824,77.566,86.89,63.446,74.984,76.118,82.894,77.508,84.486,44.203,54.556,54.715,-10.82,63.188,98.938,71.813,73.0,61.75,62.438,0.0,0,72,70,1000,200,0.358,373.75,72.5,71.563,0.014,71.75,69.375,61.625,61.875,0.0,72.938,72,70,1000,200,0.739,939.0,76.75,75.313,0.029,71.688,70.313,61.656,62.5,0,81.313,72,70,1000,200,0.683,903.5,74.875,74.938,0.034,72.5,70.438,61.813,62.813,0.0,100.0,72,70,1000,200,0.749,946.5,76.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.379,6.418,5.935,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,532.0,539.0,303.0,522.0,527.0,521.5,-0.003,13.425,0.0,19.255,3.305,0.661,0.002,0.006,0.0,0.009
