DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1253,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3291.362,639.531,0.011,13.12,0,80,55,1.4,3155.75,3108.42,2618.002,961.281,60.96,73.119,71.024,73.153,56.722,1.455,4.075,0.513,96.642,77.392,87.059,63.11,75.01,76.44,82.82,77.401,84.338,44.13,54.451,54.569,-10.82,62.875,98.938,71.813,72.813,61.469,62.219,0.0,0,72,70,1000,200,0.354,370.75,72.313,71.563,0.014,71.75,69.375,61.313,61.688,0.0,72.875,72,70,1000,200,0.717,926.0,76.688,75.25,0.028,71.688,70.313,61.469,62.156,0,79.875,72,70,1000,200,0.691,907.5,74.875,74.938,0.038,72.313,70.375,61.625,62.656,0.0,100.0,72,70,1000,200,0.745,944.0,76.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.41,5.931,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,531.5,539.0,303.0,523.5,527.0,521.5,-0.003,13.27,0.0,18.974,3.291,0.64,0.002,0.006,0.0,0.008
5302008,1254,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3279.649,634.846,0.011,12.988,0,80,55,1.4,3135.25,3087.13,2600.084,948.871,60.852,73.013,70.919,73.153,56.508,1.455,4.032,0.516,96.293,77.128,87.003,62.718,74.848,76.44,82.82,77.508,84.338,44.203,54.242,54.423,-10.82,62.594,98.875,71.813,72.813,61.344,62.031,0.0,0,72,70,1000,200,0.343,365.75,72.5,71.563,0.014,71.875,69.313,61.094,61.594,0.0,72.75,72,70,1000,200,0.702,916.5,76.688,75.25,0.028,71.625,70.25,61.375,62.094,0,79.875,72,70,1000,200,0.676,897.0,75.0,74.938,0.034,72.313,70.313,61.469,62.438,0.0,100.0,72,70,1000,200,0.75,946.5,76.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.402,5.921,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,532.0,531.5,539.0,303.25,522.0,526.5,521.5,-0.003,13.222,0.0,18.389,3.28,0.635,0.002,0.006,0.0,0.008
5302008,1255,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3260.908,633.675,0.011,12.9,0,80,55,1.4,3135.25,3080.036,2592.146,960.585,60.637,72.907,70.919,72.942,56.401,1.444,4.035,0.505,96.089,76.994,87.255,62.409,74.653,76.225,82.82,77.401,84.265,44.057,54.242,54.423,-10.82,62.5,98.813,71.813,72.813,60.938,61.719,0.0,0,72,70,1000,200,0.342,365.0,72.313,71.563,0.014,71.875,69.25,61.031,61.313,0.0,72.938,72,70,1000,200,0.696,913.5,76.688,75.25,0.029,71.688,70.125,61.063,61.906,0,79.313,72,70,1000,200,0.673,900.0,75.0,74.875,0.042,72.063,70.25,61.25,62.25,0.0,100.0,72,70,1000,200,0.749,947.5,76.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.41,5.926,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,531.5,532.0,539.0,303.0,521.0,527.0,521.0,-0.003,13.129,0.0,18.526,3.261,0.634,0.002,0.006,0.001,0.008
5302008,1256,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3236.311,624.305,0.011,12.915,0,80,55,1.4,3127.75,3083.583,2580.265,967.7,60.529,72.801,70.709,72.836,56.079,1.436,4.017,0.516,95.988,76.829,87.255,62.157,74.543,75.796,82.82,77.401,84.338,44.13,54.242,54.35,-10.82,62.281,98.75,71.813,72.75,60.938,61.625,0.0,0,72,70,1000,200,0.353,371.75,72.313,71.563,0.014,71.875,69.0,60.719,61.094,0.0,71.875,72,70,1000,200,0.712,925.0,76.688,75.25,0.029,71.688,70.0,60.969,61.781,0,79.188,72,70,1000,200,0.672,894.5,75.0,74.875,0.04,71.938,70.063,61.188,62.063,0.0,100.0,72,70,1000,200,0.746,944.0,76.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.41,5.921,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,333.75,532.0,531.5,539.0,303.25,522.5,526.5,521.0,-0.003,13.053,0.0,18.286,3.236,0.624,0.002,0.006,0.001,0.008
5302008,1257,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3218.741,628.99,0.011,12.886,0,80,55,1.4,3125.0,3064.082,2572.364,954.856,60.314,72.695,70.604,72.73,56.079,1.444,3.985,0.513,95.754,76.652,87.592,61.933,74.666,75.796,82.746,77.508,84.265,44.057,54.138,54.35,-10.82,62.625,98.75,71.75,72.688,60.75,61.375,0.0,0,72,70,1000,200,0.343,365.5,72.313,71.563,0.014,71.75,68.938,60.625,60.969,0.0,71.938,72,70,1000,200,0.701,913.0,76.625,75.25,0.028,71.625,69.875,60.844,61.594,0,79.125,72,70,1000,200,0.659,887.5,74.875,74.875,0.034,71.938,69.938,60.875,61.938,0.0,100.0,72,70,1000,200,0.738,939.0,76.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.412,5.926,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,531.5,539.0,303.0,521.5,526.5,520.5,-0.003,13.157,0.0,18.375,3.219,0.629,0.002,0.006,0.0,0.008
5302008,1258,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3214.056,626.647,0.011,12.9,0,80,55,1.4,3107.0,3060.538,2574.338,946.555,60.314,72.695,70.499,72.625,56.079,1.455,4.021,0.505,95.601,76.511,87.788,61.905,75.023,75.903,82.746,77.401,84.265,44.057,54.242,54.35,-10.82,62.844,98.688,71.75,72.5,60.75,61.375,0.0,0,72,70,1000,200,0.341,365.0,72.313,71.563,0.014,71.625,68.813,60.625,60.75,0.0,71.063,72,70,1000,200,0.69,908.5,76.688,75.25,0.029,71.625,69.813,60.75,61.5,0,78.313,72,70,1000,200,0.658,887.5,74.875,74.875,0.04,71.938,69.875,60.969,61.844,0.0,100.0,72,70,1000,200,0.744,944.5,76.0,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.368,6.412,5.929,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,539.0,303.0,522.0,526.0,520.5,-0.003,13.037,0.0,18.395,3.214,0.627,0.002,0.006,0.0,0.008
5302008,1259,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3155.491,619.619,0.011,12.827,0,80,55,1.4,3099.5,3042.823,2570.39,953.399,60.314,72.589,70.604,72.625,56.079,1.452,4.014,0.513,95.374,76.342,87.732,61.821,75.405,76.011,82.672,77.295,84.191,43.984,54.138,54.35,-10.82,62.938,98.75,71.5,72.375,60.531,61.219,0.0,0,72,70,1000,200,0.34,364.5,72.188,71.688,0.014,71.625,68.75,60.5,60.75,0.0,71.125,72,70,1000,200,0.68,903.5,76.625,75.25,0.029,71.5,69.75,60.656,61.375,0,77.5,72,70,1000,200,0.652,880.0,75.0,74.875,0.034,72.0,69.813,60.875,61.625,0.0,100.0,72,70,1000,200,0.753,947.0,75.938,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.415,5.931,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.5,539.0,303.0,521.5,526.0,520.5,-0.003,13.095,0.0,18.421,3.155,0.62,0.001,0.006,0.001,0.008
5302008,1300,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3127.379,620.791,0.011,12.798,0,80,55,1.4,3099.5,3032.199,2558.571,940.715,60.206,72.589,70.499,72.625,56.079,1.433,4.01,0.505,95.184,76.206,88.124,61.821,75.6,76.011,82.746,77.295,84.265,44.057,54.138,54.423,-10.82,64.0,98.688,71.5,72.25,60.625,61.281,0.0,0,72,70,1000,200,0.339,364.0,72.313,71.563,0.014,71.625,68.688,60.5,60.75,0.0,71.25,72,70,1000,200,0.682,906.0,76.625,75.25,0.029,71.5,69.75,60.656,61.375,0,77.5,72,70,1000,200,0.637,871.5,75.0,74.875,0.037,71.938,69.688,60.875,61.563,0.0,100.0,72,70,1000,200,0.747,946.0,75.938,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.41,5.926,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.0,531.5,539.0,303.25,520.0,526.0,520.5,-0.003,13.16,0.0,18.379,3.127,0.621,0.002,0.006,0.001,0.008
5302008,1301,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3082.87,613.763,0.011,12.769,0,80,55,1.4,3087.75,3018.04,2554.638,938.687,60.206,72.695,70.393,72.625,56.186,1.455,3.956,0.498,94.85,76.05,87.956,61.793,75.464,76.548,82.746,77.295,84.117,43.91,54.138,54.35,-10.82,63.344,98.75,71.5,72.375,60.531,61.219,0.0,0,72,70,1000,200,0.33,358.0,72.313,71.688,0.014,71.563,68.625,60.406,60.656,0.0,70.188,72,70,1000,200,0.671,895.0,76.625,75.25,0.028,71.5,69.688,60.656,61.281,0,77.688,72,70,1000,200,0.626,865.5,75.0,74.875,0.038,71.688,69.625,60.656,61.5,0.0,100.0,72,70,1000,200,0.746,942.5,75.938,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.416,5.932,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.5,539.5,303.0,521.0,526.0,520.5,-0.003,13.034,0.0,18.469,3.083,0.614,0.001,0.006,0.001,0.008
5302008,1302,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3108.639,614.934,0.011,12.857,0,80,55,1.4,3058.0,3010.963,2552.674,935.518,59.884,72.589,70.393,72.625,55.865,1.452,3.974,0.505,94.648,75.718,87.536,61.709,74.809,76.011,82.598,77.295,84.117,43.91,54.033,54.205,-10.82,62.625,98.75,71.5,72.375,60.344,61.094,0.0,0,72,70,1000,200,0.332,360.5,72.313,71.563,0.014,71.563,68.563,60.219,60.563,0.0,70.0,72,70,1000,200,0.662,889.5,76.625,75.25,0.028,71.5,69.688,60.344,61.219,0,76.563,72,70,1000,200,0.629,867.5,75.0,74.875,0.038,71.5,69.563,60.563,61.5,0.0,100.0,72,70,1000,200,0.742,939.5,75.938,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.41,5.924,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,532.0,531.5,539.5,303.25,521.0,526.0,520.5,-0.003,13.075,0.0,18.338,3.109,0.615,0.002,0.006,0.001,0.008
5302008,1303,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3051.245,602.05,0.011,12.813,0,80,55,1.4,3058.75,3003.888,2548.747,930.061,59.991,72.376,70.393,72.519,55.865,1.455,3.934,0.505,94.362,75.507,87.76,61.625,74.239,75.796,82.598,77.295,84.117,43.764,53.929,54.132,-10.82,62.906,98.688,71.438,72.313,60.25,60.813,0.0,0,72,70,1000,200,0.326,356.5,72.313,71.563,0.014,71.438,68.5,60.219,60.469,0.0,68.625,72,70,1000,200,0.669,893.0,76.625,75.125,0.028,71.5,69.688,60.344,61.219,0,76.563,72,70,1000,200,0.617,859.0,75.0,74.875,0.042,71.5,69.5,60.469,61.344,0.0,100.0,72,70,1000,200,0.735,938.5,75.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.371,6.408,5.919,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.25,532.5,531.5,539.5,303.0,521.0,525.5,520.5,-0.003,13.069,0.0,18.406,3.051,0.602,0.002,0.006,0.001,0.008
5302008,1304,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,3048.902,606.735,0.011,12.784,0,80,55,1.4,3041.75,2993.279,2533.075,933.481,59.776,72.376,70.288,72.519,55.651,1.467,3.938,0.509,94.111,75.289,87.564,61.512,73.72,75.473,82.524,77.295,84.117,43.837,53.825,54.059,-10.82,62.375,98.688,71.438,72.188,60.25,61.0,0.0,0,72,70,1000,200,0.325,356.25,72.313,71.563,0.014,71.25,68.563,60.094,60.375,0.0,68.125,72,70,1000,200,0.649,882.0,76.625,75.125,0.028,71.625,69.625,60.25,60.969,0,76.188,72,70,1000,200,0.613,855.0,75.0,74.938,0.037,71.5,69.438,60.375,61.25,0.0,98.0,72,70,1000,200,0.749,946.5,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.37,6.41,5.926,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,540.0,303.0,521.0,526.0,520.5,-0.003,13.084,0.0,18.105,3.049,0.607,0.002,0.006,0.0,0.007
5302008,1305,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2969.253,590.337,0.011,12.813,0,80,55,1.4,3022.5,2968.541,2521.36,924.538,59.561,72.27,70.288,72.308,55.651,1.471,3.913,0.491,93.775,75.035,87.816,61.316,73.675,75.151,82.524,77.189,84.117,43.69,53.825,53.913,-10.82,62.938,98.688,71.313,72.25,60.063,60.719,0.0,0,72,70,1000,200,0.326,356.0,72.188,71.563,0.014,71.25,68.5,60.0,60.375,0.0,67.313,72,70,1000,200,0.626,865.5,76.5,75.25,0.029,71.5,69.625,60.188,60.906,0,76.188,72,70,1000,200,0.6,846.0,75.0,74.938,0.037,71.375,69.375,60.25,61.063,0.0,95.938,72,70,1000,200,0.75,946.0,75.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.413,5.929,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.5,539.5,302.75,521.0,525.5,520.5,-0.003,12.924,0.0,18.149,2.969,0.59,0.001,0.005,0.0,0.008
5302008,1306,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2951.684,587.994,0.011,12.74,0,80,55,1.4,3022.5,2954.414,2499.965,914.303,59.668,72.164,70.183,72.202,55.544,1.452,3.884,0.487,93.461,74.789,87.844,61.26,73.623,74.936,82.524,77.189,84.043,43.69,53.72,53.913,-10.82,62.938,98.688,71.188,72.188,59.938,60.625,0.0,0,72,70,1000,200,0.325,357.25,72.188,71.563,0.014,71.25,68.438,59.906,60.125,0.0,67.188,72,70,1000,200,0.629,868.0,76.5,75.25,0.029,71.313,69.563,60.188,60.781,0,74.0,72,70,1000,200,0.595,838.0,75.0,74.938,0.037,71.313,69.25,60.063,61.063,0.0,94.5,72,70,1000,200,0.738,938.0,75.75,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.412,5.929,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,539.5,303.0,520.0,525.5,520.5,-0.003,12.985,0.0,18.046,2.952,0.588,0.001,0.005,0.0,0.007
5302008,1307,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2906.003,590.337,0.011,12.667,0,80,55,1.4,2999.25,2920.895,2501.906,902.936,59.561,72.058,70.183,72.097,55.544,1.478,3.844,0.494,92.946,74.592,88.068,61.232,73.675,74.722,82.524,77.189,83.969,43.617,53.72,53.841,-10.82,63.5,98.625,71.313,72.188,60.063,60.625,0.0,0,72,70,1000,200,0.315,349.75,72.313,71.563,0.014,71.125,68.375,59.781,60.031,0.0,66.125,72,70,1000,200,0.611,856.0,76.5,75.125,0.028,71.313,69.5,59.844,60.688,0,75.563,72,70,1000,200,0.582,832.0,75.0,74.938,0.036,71.313,69.188,60.0,60.969,0.0,93.063,72,70,1000,200,0.737,939.5,75.75,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.418,5.931,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,540.0,303.25,521.0,525.5,520.5,-0.003,12.819,0.0,17.944,2.906,0.59,0.002,0.006,0.0,0.008
5302008,1308,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2888.434,573.939,0.011,12.681,0,80,55,1.4,2969.75,2917.369,2488.341,900.553,59.668,72.164,70.393,72.202,55.544,1.478,3.823,0.48,92.631,74.214,87.872,61.204,73.584,74.829,82.524,77.295,84.043,43.617,53.616,53.913,-10.82,63.031,98.625,71.188,72.063,59.75,60.531,0.0,0,72,70,1000,200,0.318,353.25,72.313,71.563,0.014,71.25,68.375,59.781,60.031,0.0,65.75,72,70,1000,200,0.595,847.5,76.5,75.125,0.029,71.313,69.5,59.844,60.625,0,73.688,72,70,1000,200,0.583,825.5,74.875,74.938,0.036,71.188,69.063,60.0,60.875,0.0,92.438,72,70,1000,200,0.715,925.5,75.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.378,6.416,5.929,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,531.5,531.5,540.0,303.0,519.5,525.5,520.0,-0.003,13.058,0.0,18.091,2.888,0.574,0.002,0.006,0.0,0.007
5302008,1309,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2820.498,571.596,0.011,12.623,0,80,55,1.4,2942.0,2882.139,2472.89,884.531,59.238,71.952,70.078,71.885,55.33,1.478,3.852,0.491,92.134,73.852,88.04,61.12,73.759,74.399,82.376,77.189,83.969,43.544,53.511,53.695,-10.82,63.281,98.563,71.313,72.063,59.625,60.531,0.0,0,72,70,1000,200,0.311,348.5,72.313,71.563,0.014,71.125,68.313,59.594,59.938,0.0,64.75,72,70,1000,200,0.584,836.0,76.5,75.125,0.029,71.188,69.438,59.656,60.625,0,73.688,72,70,1000,200,0.571,826.5,74.875,74.938,0.037,71.313,69.0,59.75,60.781,0.0,90.5,72,70,1000,200,0.716,924.5,75.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.408,5.926,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.5,540.0,303.5,520.0,525.5,520.0,-0.003,12.856,0.0,17.755,2.82,0.572,0.002,0.006,0.0,0.007
5302008,1310,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2771.303,566.911,0.011,12.637,0,80,55,1.4,2927.25,2875.099,2467.112,886.737,59.238,71.846,69.973,71.885,55.223,1.463,3.765,0.476,91.821,73.629,88.068,60.98,73.843,74.184,82.376,77.189,83.969,43.617,53.511,53.695,-10.82,63.438,98.563,71.188,71.938,59.563,60.219,0.0,0,72,70,1000,200,0.307,346.5,72.188,71.563,0.014,71.25,68.313,59.5,59.813,0.0,63.469,72,70,1000,200,0.58,832.5,76.5,75.25,0.029,71.5,69.438,59.656,60.375,0,73.125,72,70,1000,200,0.567,824.0,74.875,74.938,0.035,71.375,68.813,59.75,60.688,0.0,89.938,72,70,1000,200,0.705,919.0,75.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.403,5.929,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,531.5,540.0,303.0,520.5,525.5,520.0,-0.003,12.872,0.0,17.646,2.771,0.567,0.001,0.005,0.0,0.007
5302008,1311,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2717.423,548.17,0.011,12.608,0,80,55,1.4,2889.5,2845.202,2438.331,869.197,59.022,71.74,70.078,71.78,55.116,1.474,3.751,0.461,91.377,73.157,88.04,60.98,73.785,74.184,82.376,77.189,83.895,43.544,53.407,53.549,-10.82,63.219,98.563,71.188,71.875,59.469,60.219,0.0,0,72,70,1000,200,0.309,347.25,72.188,71.563,0.014,71.125,68.313,59.438,59.75,0.0,63.094,72,70,1000,200,0.566,822.0,76.375,75.125,0.029,71.188,69.313,59.563,60.375,0,72.375,72,70,1000,200,0.553,811.5,74.875,74.875,0.042,71.375,68.75,59.656,60.469,0.0,89.438,72,70,1000,200,0.688,909.5,75.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.395,5.924,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,540.0,303.0,521.0,525.5,520.0,-0.003,12.79,0.0,17.479,2.717,0.548,0.001,0.005,0.0,0.007
5302008,1312,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2683.456,545.827,0.011,12.652,0,80,55,1.4,2889.5,2815.343,2436.42,857.853,59.022,71.74,69.973,71.78,55.009,1.501,3.718,0.469,90.873,72.759,88.181,60.84,73.72,74.077,82.302,77.189,83.895,43.397,53.302,53.549,-10.82,63.375,98.563,71.313,71.875,59.469,60.094,0.0,0,72,70,1000,200,0.309,348.0,72.313,71.563,0.014,71.25,68.25,59.281,59.563,0.0,63.281,72,70,1000,200,0.547,808.5,76.375,75.125,0.029,71.188,69.375,59.438,60.188,0,71.188,72,70,1000,200,0.538,799.0,75.0,74.875,0.037,71.313,68.813,59.469,60.469,0.0,87.875,72,70,1000,200,0.687,906.0,75.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.398,5.919,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.0,540.0,303.0,521.0,525.0,520.0,-0.003,12.968,0.0,17.798,2.683,0.546,0.002,0.005,0.001,0.007
5302008,1313,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2603.807,543.485,0.011,12.579,0,80,55,1.4,2855.5,2782.018,2409.743,851.729,58.807,71.634,69.973,71.674,55.009,1.493,3.675,0.476,90.385,72.527,88.237,60.7,73.701,74.184,82.302,77.083,83.821,43.397,53.302,53.476,-10.82,63.625,98.5,71.188,71.75,59.313,60.0,0.0,0,72,70,1000,200,0.305,344.25,72.313,71.563,0.014,71.0,68.188,59.281,59.438,0.0,61.656,72,70,1000,200,0.549,810.5,76.375,75.125,0.029,71.188,69.25,59.438,60.063,0,72.125,72,70,1000,200,0.517,787.0,75.0,74.875,0.034,71.188,68.813,59.469,60.438,0.0,86.438,72,70,1000,200,0.674,896.5,75.625,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.393,5.921,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,532.0,531.5,540.0,303.0,520.0,525.0,520.5,-0.003,12.8,0.0,17.568,2.604,0.543,0.002,0.005,0.001,0.007
5302008,1314,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2566.325,539.971,0.011,12.55,0,80,55,1.4,2811.75,2766.249,2400.256,837.854,58.7,71.74,69.868,71.674,54.902,1.471,3.65,0.454,89.889,71.949,88.349,60.559,73.675,74.292,82.228,77.083,83.821,43.324,53.302,53.404,-10.82,63.438,98.563,71.125,71.688,59.125,59.906,0.0,0,72,70,1000,200,0.293,338.5,72.188,71.438,0.014,71.0,68.125,59.219,59.438,0.0,61.031,72,70,1000,200,0.529,796.5,76.375,75.125,0.028,71.188,69.25,59.25,60.063,0,71.313,72,70,1000,200,0.513,782.5,75.0,74.875,0.042,71.188,68.688,59.375,60.313,0.0,85.563,72,70,1000,200,0.668,893.5,75.625,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.391,5.913,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.0,532.0,531.5,540.0,303.0,520.5,525.0,520.5,-0.003,12.678,0.0,17.53,2.566,0.54,0.002,0.005,0.001,0.007
5302008,1315,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2534.7,530.6,0.011,12.593,0,80,55,1.4,2799.0,2731.25,2388.899,833.303,58.592,71.74,69.973,71.568,54.688,1.497,3.61,0.454,89.367,71.756,88.181,60.363,73.545,74.077,82.302,77.083,83.895,43.324,53.198,53.331,-10.82,63.0,98.563,71.125,71.688,59.031,59.906,0.0,0,72,70,1000,200,0.293,338.75,72.188,71.438,0.014,71.0,68.063,58.875,59.344,0.0,61.5,72,70,1000,200,0.51,780.5,76.375,75.125,0.029,71.063,69.25,59.156,60.0,0,70.5,72,70,1000,200,0.505,778.0,75.0,74.875,0.042,71.188,68.688,59.25,60.313,0.0,84.438,72,70,1000,200,0.653,883.0,75.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.357,6.398,5.926,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.5,531.0,540.0,303.0,520.0,525.0,520.0,-0.003,12.763,0.0,17.463,2.535,0.531,0.002,0.005,0.001,0.007
5302008,1316,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2526.501,518.887,0.021,12.608,0,80,55,1.4,2764.0,2720.762,2373.802,821.844,58.484,71.634,69.868,71.568,54.688,1.501,3.556,0.469,88.943,71.2,88.293,60.307,73.383,74.184,82.154,77.083,83.748,43.251,53.093,53.331,-10.82,62.875,98.563,71.125,71.75,58.906,59.781,0.0,0,72,70,1000,200,0.292,338.75,72.188,71.563,0.014,70.938,68.063,58.875,59.281,0.0,59.938,72,70,1000,200,0.505,781.5,76.375,75.125,0.029,70.938,69.25,59.063,59.781,0,69.375,72,70,1000,200,0.496,767.5,74.875,74.938,0.037,71.125,68.625,59.188,60.219,0.0,83.25,72,70,1000,200,0.635,871.5,75.5,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.391,5.921,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.0,540.0,303.0,521.0,525.0,520.0,-0.007,12.913,0.0,17.611,2.527,0.519,0.001,0.005,0.0,0.007
5302008,1317,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2416.398,509.517,0.011,12.593,0,80,55,1.4,2733.5,2691.074,2355.005,810.849,58.377,71.528,69.763,71.568,54.474,1.497,3.596,0.461,88.344,70.808,88.489,60.307,73.241,74.184,82.154,77.083,83.748,43.251,53.093,53.258,-10.82,62.938,98.5,71.125,71.688,58.844,59.594,0.0,0,72,70,1000,200,0.292,338.25,72.188,71.563,0.014,70.938,68.0,58.781,59.281,0.0,60.031,72,70,1000,200,0.491,767.5,76.188,75.125,0.028,70.938,69.188,58.938,59.781,0,0.192,72,70,1000,200,0.485,754.0,75.0,74.938,0.042,71.188,68.625,59.094,60.094,0.0,83.0,72,70,1000,200,0.624,866.0,75.5,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.395,5.926,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.75,532.0,531.5,540.0,303.25,519.5,525.0,520.0,-0.003,12.804,0.0,17.463,2.416,0.51,0.001,0.004,0.0,0.007
5302008,1318,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1407.906,439.239,0.011,12.564,0,80,55,1.4,2733.5,1881.387,1996.413,539.021,57.946,71.528,69.763,71.463,54.045,2.244,3.138,0.505,83.405,66.95,85.46,60.195,73.357,74.077,82.154,77.083,83.821,43.251,52.466,52.748,-10.82,61.875,98.813,71.125,71.688,58.406,59.375,0.0,0,72,70,1000,200,0.323,355.75,72.188,71.563,0.014,71.0,68.063,58.688,59.281,0.0,11.164,72,70,1000,200,0.294,533.5,76.375,75.25,0.029,71.188,69.125,58.938,60.0,0,37.156,72,70,1000,200,0.089,283.5,75.0,74.938,0.037,70.875,68.5,58.781,59.813,0.0,70.188,72,70,1000,200,0.703,917.5,75.5,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.407,5.936,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,532.0,531.0,540.0,303.0,519.5,524.5,520.0,-0.004,12.948,0.0,16.535,1.408,0.439,0.001,0.005,0.0,0.007
5302008,1319,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1238.067,363.104,0.011,12.608,0,80,55,1.4,1861.625,1727.553,1832.486,385.849,56.762,71.74,70.814,71.674,52.44,2.008,2.839,0.465,79.176,64.185,84.899,59.186,73.519,74.077,82.154,76.977,83.748,43.251,51.422,51.51,-10.82,62.188,98.125,71.125,71.625,57.281,58.563,0.0,0,72,70,1000,200,0.295,341.75,72.063,71.563,0.014,71.125,68.5,58.063,59.156,0.0,29.234,72,70,1000,200,0.086,315.0,76.375,75.125,0.029,71.688,70.0,58.531,60.063,0,45.719,72,70,1000,200,0.037,214.75,75.188,74.938,0.034,70.875,68.5,58.156,59.531,0.0,0.0,72,70,1000,200,0.575,812.5,75.5,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.362,6.401,5.927,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,531.5,530.0,539.5,303.25,518.5,525.0,520.0,-0.003,12.744,0.0,14.43,1.238,0.363,0.001,0.005,0.001,0.007
5302008,1320,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,803.514,292.826,0.011,12.535,0,80,55,1.4,1557.125,1051.513,1520.936,64.648,56.009,71.528,71.024,71.463,51.369,2.08,2.306,0.447,74.633,60.328,81.281,57.729,73.623,74.184,82.08,76.977,83.674,43.251,50.377,50.636,-10.82,59.281,98.313,70.938,71.688,56.531,57.969,0.0,0,72,70,1000,200,0.292,336.25,72.188,71.438,0.014,71.25,69.188,57.594,58.844,0.0,27.219,72,70,1000,200,0.069,282.0,76.375,75.25,0.027,72.063,71.063,57.969,60.0,0,43.781,72,70,1000,200,0.04,220.375,75.188,75.188,0.038,71.125,68.438,58.156,59.531,0.0,37.563,72,70,1000,200,0.101,325.25,75.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.355,6.395,5.924,6.212,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,531.0,529.0,538.0,303.25,519.5,525.0,520.0,-0.003,12.991,0.0,12.828,0.804,0.293,0.002,0.004,0.0,0.007
5302008,1321,1,1,3,1,100,99.359,40.0,40.0,40.0,1,1,766.032,276.428,0.011,12.52,0,80,55,1.4,1100.0,1076.805,1492.115,69.607,54.717,71.634,71.55,71.357,49.442,1.882,2.158,0.414,71.797,58.737,81.926,56.299,73.785,74.292,82.006,76.977,83.6,43.178,49.646,49.835,-10.82,59.219,97.375,70.875,71.438,55.5,56.969,0.0,0,72,70,1000,200,0.266,309.75,72.188,71.563,0.014,71.438,70.0,56.938,58.531,0.0,27.734,72,70,1000,200,0.053,247.875,76.375,75.125,0.028,72.313,71.875,57.281,60.0,0,45.656,72,70,1000,200,0.036,213.625,75.0,74.938,0.042,71.188,69.0,58.0,59.531,0.0,37.063,72,70,1000,200,0.068,285.5,75.625,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.395,5.921,6.212,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,334.5,530.5,528.5,536.0,303.25,520.0,525.0,520.0,-0.003,12.886,0.0,11.55,0.766,0.276,0.001,0.005,0.0,0.007
5302008,1322,1,1,3,1,100,97.246,40.0,40.0,40.0,1,1,681.698,261.201,0.011,12.535,0,80,55,1.4,938.75,995.365,1415.706,2.824,53.964,71.846,71.971,71.674,48.479,1.752,2.072,0.406,69.786,56.699,80.945,55.486,73.921,74.077,82.006,76.977,83.6,43.031,48.914,49.034,-10.82,57.938,97.063,70.875,71.125,55.094,56.75,0.0,0,72,70,1000,200,0.12,215.625,72.188,71.563,0.014,71.563,70.625,56.344,58.219,0.0,27.516,72,70,1000,200,0.044,230.875,76.375,75.125,0.029,72.5,72.563,56.813,59.594,0,45.938,72,70,1000,200,0.041,223.125,75.0,74.938,0.041,71.313,69.625,57.688,59.531,0.0,36.125,72,70,1000,200,0.056,257.25,75.5,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.35,6.387,5.921,6.205,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.5,528.0,534.0,303.0,520.0,524.5,520.0,-0.003,12.791,0.0,10.428,0.682,0.261,0.001,0.005,0.0,0.007
5302008,1323,1,1,3,1,100,95.023,40.0,40.0,40.0,1,1,677.013,248.316,0.011,12.535,0,80,55,1.4,908.25,954.339,1363.509,-1.851,53.533,71.74,72.181,71.463,47.837,1.73,1.989,0.377,68.069,54.88,81.786,54.561,74.213,74.077,82.08,76.977,83.674,43.104,48.81,49.034,-10.82,57.469,97.375,70.688,71.125,54.594,56.438,0.0,0,72,70,1000,200,0.115,211.875,72.313,71.563,0.014,71.563,71.25,55.938,58.031,0.0,26.578,72,70,1000,200,0.042,224.875,76.375,75.25,0.029,72.688,73.0,56.281,59.375,0,46.719,72,70,1000,200,0.043,238.5,75.0,74.938,0.035,71.5,70.063,57.469,59.313,0.0,36.031,72,70,1000,200,0.046,234.75,75.5,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.353,6.391,5.916,6.207,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,530.0,528.0,532.5,303.0,519.5,524.5,520.0,-0.003,13.027,0.0,10.301,0.677,0.248,0.002,0.005,0.0,0.006
5302008,1324,1,1,3,1,100,91.803,40.0,40.0,40.0,1,1,617.277,238.946,0.011,12.593,0,80,55,1.4,896.25,936.848,1325.693,-1.534,52.995,71.846,72.391,71.674,47.301,1.65,1.899,0.373,66.747,53.897,82.515,53.637,74.278,74.077,82.006,76.977,83.526,42.958,48.705,48.815,-10.828,57.25,97.5,70.688,71.25,54.219,55.938,0.0,0,72,70,1000,200,0.11,207.625,72.188,71.438,0.014,71.625,71.688,55.625,57.625,0.0,26.297,72,70,1000,200,0.039,218.25,76.188,75.125,0.029,72.813,73.313,55.969,59.0,0,47.281,72,70,1000,200,0.047,240.875,75.0,75.188,0.034,71.813,70.625,57.406,59.313,0.0,34.719,72,70,1000,200,0.043,229.875,75.5,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.355,6.398,5.924,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.5,527.5,531.5,303.0,520.0,524.5,520.0,-0.003,12.834,0.0,10.222,0.617,0.239,0.002,0.005,-0.001,0.007
5302008,1325,1,1,3,1,100,88.86,40.0,40.0,40.0,1,1,606.735,235.432,0.011,12.579,0,80,55,1.4,896.25,923.766,1328.84,-1.955,52.672,72.058,72.496,71.78,46.98,1.577,1.758,0.359,65.792,52.634,82.852,52.88,74.161,73.97,81.932,76.977,83.526,42.885,48.496,48.669,-10.82,56.563,97.625,70.688,71.313,53.688,55.75,0.0,0,72,70,1000,200,0.106,203.0,72.063,71.438,0.014,71.625,72.063,55.344,57.406,0.0,26.094,72,70,1000,200,0.039,212.75,76.188,75.125,0.028,72.813,73.5,55.625,58.5,0,47.125,72,70,1000,200,0.052,256.5,75.0,75.188,0.034,71.938,71.0,57.281,59.313,0.0,36.0,72,70,1000,200,0.037,208.625,75.5,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.402,5.929,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,530.0,527.5,530.5,303.0,520.0,524.5,520.0,-0.004,12.967,0.0,10.083,0.607,0.235,0.001,0.004,-0.001,0.007
5302008,1326,1,1,3,1,100,85.125,40.0,40.0,40.0,1,1,570.425,224.89,0.011,12.564,0,80,55,1.4,872.5,919.413,1295.832,14.864,52.242,72.27,72.707,71.885,46.659,1.471,1.794,0.355,65.135,52.225,83.413,52.179,74.109,74.077,81.932,76.87,83.6,42.738,48.392,48.669,-10.82,56.406,97.813,70.875,71.313,53.5,55.563,0.0,0,72,70,1000,200,0.104,201.25,72.188,71.438,0.014,71.625,72.5,55.031,57.125,0.0,27.0,72,70,1000,200,0.035,202.25,76.188,75.125,0.029,72.813,73.563,55.375,58.313,0,48.125,72,70,1000,200,0.057,264.25,75.188,74.938,0.042,72.0,71.375,56.969,59.188,0.0,34.938,72,70,1000,200,0.037,210.125,75.5,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.399,5.918,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.5,527.0,530.0,303.0,520.5,524.5,520.0,-0.004,13.18,0.0,10.328,0.57,0.225,0.002,0.005,0.002,0.007
5302008,1327,1,1,3,1,100,81.293,40.0,40.0,40.0,1,1,614.934,222.548,0.011,12.506,0,80,55,1.4,872.5,941.216,1294.262,19.343,52.026,72.376,72.707,71.991,46.552,1.535,1.784,0.348,64.474,51.907,83.946,51.478,74.174,74.184,81.932,76.977,83.526,42.592,48.392,48.524,-10.82,55.844,97.938,70.875,71.5,53.094,55.156,0.0,0,72,70,1000,200,0.102,199.75,72.063,71.438,0.014,71.75,72.938,54.719,57.0,0.0,27.734,72,70,1000,200,0.032,196.25,76.188,75.25,0.029,72.875,73.625,54.875,57.906,0,48.031,72,70,1000,200,0.062,272.25,75.188,74.938,0.038,72.313,71.875,56.906,59.156,0.0,34.875,72,70,1000,200,0.042,226.75,75.5,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.357,6.396,5.914,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.5,527.0,529.0,303.25,519.5,524.0,520.0,-0.004,12.791,0.0,10.282,0.615,0.223,0.001,0.004,0.001,0.007
5302008,1328,1,1,3,1,100,77.617,40.0,40.0,40.0,1,1,573.939,221.376,0.011,12.535,0,80,55,1.4,894.5,929.577,1277.004,14.879,51.704,72.376,72.812,71.991,46.445,1.452,1.769,0.34,64.267,51.445,84.394,50.946,74.375,74.292,81.858,76.87,83.526,42.592,48.287,48.597,-10.82,55.406,98.125,70.938,71.438,53.0,55.031,0.0,0,72,70,1000,200,0.105,201.875,72.188,71.563,0.014,71.875,73.0,54.531,56.781,0.0,27.078,72,70,1000,200,0.032,202.0,76.188,75.125,0.029,72.875,73.625,54.781,57.594,0,48.531,72,70,1000,200,0.063,281.5,75.0,74.938,0.038,72.375,72.188,56.719,59.031,0.0,35.656,72,70,1000,200,0.041,222.375,75.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.398,5.924,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.5,526.5,528.5,303.0,519.5,524.0,520.0,-0.004,13.217,0.0,10.433,0.574,0.221,0.001,0.005,0.0,0.006
5302008,1329,1,1,3,1,100,73.265,40.0,40.0,40.0,1,1,579.795,217.862,0.011,12.564,0,80,55,1.4,907.0,939.76,1281.709,8.372,51.488,72.589,72.812,72.308,46.338,1.493,1.791,0.333,63.821,51.235,84.731,50.441,74.582,74.399,81.858,76.87,83.452,42.445,48.287,48.451,-10.82,54.781,98.25,70.875,71.375,52.813,54.75,0.0,0,72,70,1000,200,0.101,200.625,72.188,71.438,0.014,71.875,73.25,54.344,56.688,0.0,26.359,72,70,1000,200,0.034,205.25,76.188,75.125,0.029,72.875,73.625,54.5,57.344,0,48.156,72,70,1000,200,0.067,289.25,75.0,74.938,0.034,72.375,72.313,56.469,58.906,0.0,35.969,72,70,1000,200,0.042,227.375,75.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.349,6.388,5.913,6.205,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.0,526.5,527.5,303.0,518.5,524.0,520.0,-0.004,12.917,0.0,10.459,0.58,0.218,0.002,0.005,0.0,0.006
5302008,1330,1,1,3,1,100,68.902,40.0,40.0,40.0,1,1,566.911,219.034,0.011,12.725,0,80,55,1.4,907.125,931.03,1273.869,53.133,51.273,72.907,73.232,72.625,46.338,1.448,1.708,0.34,63.609,50.993,85.488,49.965,74.582,74.507,81.784,76.87,83.378,42.445,48.392,48.378,-10.82,54.75,98.375,70.875,71.438,52.5,54.563,0.0,0,72,70,1000,200,0.1,197.25,72.188,71.438,0.014,71.875,73.313,54.125,56.406,0.0,26.297,72,70,1000,200,0.035,205.5,76.188,75.125,0.029,72.875,73.688,54.313,57.125,0,49.469,72,70,1000,200,0.067,296.25,75.0,74.938,0.037,72.5,72.563,56.281,58.625,0.0,36.906,72,70,1000,200,0.043,230.375,75.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.343,6.385,5.916,6.2,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,526.5,527.0,303.0,519.5,524.0,520.0,-0.004,12.695,0.0,10.465,0.567,0.219,0.002,0.005,0.0,0.006
5302008,1331,1,1,3,1,100,64.835,40.0,40.0,40.0,1,1,599.707,219.034,0.011,12.798,0,80,55,1.4,930.875,977.746,1295.832,100.601,51.165,72.801,72.917,72.519,46.338,1.391,1.694,0.329,63.654,50.842,86.273,49.573,74.556,74.614,81.858,76.764,83.378,42.372,48.705,48.305,-10.82,54.906,98.438,70.875,71.25,52.375,54.375,0.0,0,72,70,1000,200,0.106,204.375,72.188,71.438,0.014,71.875,73.5,54.0,56.313,0.0,26.266,72,70,1000,200,0.035,205.5,76.063,75.125,0.029,72.875,73.625,54.094,56.719,0,50.094,72,70,1000,200,0.074,299.0,75.0,74.938,0.034,72.375,72.75,56.094,58.625,0.0,35.875,72,70,1000,200,0.046,235.875,75.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.349,6.387,5.916,6.204,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,526.0,527.0,303.0,520.5,524.0,520.0,-0.003,11.99,0.0,10.525,0.6,0.219,0.002,0.004,0.0,0.006
5302008,1332,1,1,3,1,100,60.142,40.0,40.0,40.0,1,1,582.138,220.205,0.011,12.974,0,80,55,1.4,938.875,982.146,1287.985,103.828,51.165,72.907,73.022,72.519,46.445,1.444,1.766,0.333,63.546,50.938,86.554,49.236,74.64,74.722,81.784,76.87,83.452,42.298,48.705,48.232,-10.82,54.406,98.563,70.688,71.375,52.375,54.156,0.0,0,72,70,1000,200,0.104,202.25,72.188,71.438,0.014,72.0,73.625,53.813,56.094,0.0,26.016,72,70,1000,200,0.035,206.625,76.063,75.125,0.029,72.875,73.375,54.094,56.594,0,50.094,72,70,1000,200,0.077,300.0,75.0,74.938,0.034,72.375,72.875,55.906,58.438,0.0,36.156,72,70,1000,200,0.046,236.625,75.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.357,6.399,5.927,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.5,525.5,526.5,303.0,519.0,524.0,520.0,-0.004,12.016,0.0,10.672,0.582,0.22,0.002,0.004,0.0,0.006
5302008,1333,1,1,3,1,100,56.022,40.0,40.0,40.0,1,1,576.281,220.205,0.011,13.134,0,80,55,1.4,938.875,960.182,1302.114,65.929,51.058,73.013,73.022,72.625,46.445,1.356,1.712,0.333,63.431,50.763,87.255,49.068,74.556,74.829,81.71,76.87,83.378,42.298,49.019,47.941,-10.82,53.5,98.625,70.625,71.25,52.281,54.031,0.0,0,72,70,1000,200,0.098,196.75,72.063,71.438,0.014,71.875,73.625,53.719,55.906,0.0,26.016,72,70,1000,200,0.035,205.75,76.063,75.125,0.029,72.813,73.313,53.813,56.438,0,50.094,72,70,1000,200,0.081,315.5,75.0,75.188,0.038,72.5,72.875,55.781,58.344,0.0,36.875,72,70,1000,200,0.046,235.0,75.438,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.362,6.402,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,525.5,526.0,303.0,520.0,524.0,520.0,-0.004,11.027,0.0,10.273,0.576,0.22,0.001,0.004,-0.001,0.006
5302008,1334,1,1,3,1,100,51.359,40.0,40.0,40.0,1,1,569.253,221.376,0.011,13.178,0,80,55,1.4,953.375,1008.615,1302.114,103.311,51.058,73.013,73.022,72.73,46.659,1.364,1.73,0.329,63.406,50.773,87.844,48.844,74.414,74.722,81.71,76.764,83.304,42.225,49.332,47.795,-10.82,53.5,98.688,70.625,71.25,52.219,53.906,0.0,0,72,70,1000,200,0.105,203.375,72.063,71.438,0.014,72.0,73.625,53.531,55.906,0.0,26.172,72,70,1000,200,0.035,206.125,76.063,75.0,0.029,72.875,73.125,53.719,56.094,0,49.281,72,70,1000,200,0.087,325.0,75.0,74.938,0.034,72.375,72.875,55.625,58.125,0.0,37.844,72,70,1000,200,0.045,233.75,75.313,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.352,6.395,5.913,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,525.0,525.5,302.75,519.0,524.0,520.0,-0.004,10.328,0.0,10.175,0.569,0.221,0.001,0.005,0.0,0.006
5302008,1335,1,1,3,1,100,47.689,40.0,40.0,40.0,1,1,582.138,220.205,0.011,13.105,0,80,55,1.4,950.875,986.549,1328.84,73.659,51.058,73.119,72.917,72.73,46.873,1.425,1.776,0.326,63.375,50.778,88.349,48.76,74.615,74.722,81.636,76.764,83.304,42.225,49.75,47.504,-10.82,52.813,98.813,70.625,71.125,52.281,54.031,0.0,0,72,70,1000,200,0.099,198.0,72.063,71.438,0.014,71.875,73.625,53.531,55.781,0.0,26.328,72,70,1000,200,0.035,205.375,76.0,75.125,0.029,72.688,72.875,53.625,56.031,0,50.75,72,70,1000,200,0.085,321.25,75.0,74.938,0.034,72.375,72.875,55.625,57.938,0.0,37.281,72,70,1000,200,0.05,246.625,75.313,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.35,6.393,5.919,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,525.0,525.0,303.0,519.0,524.0,520.0,-0.004,9.194,0.0,9.59,0.582,0.22,0.001,0.004,0.0,0.006
5302008,1336,1,1,3,1,100,43.34,40.0,40.0,40.0,1,1,597.365,221.376,0.011,13.032,0,80,55,1.4,982.375,1005.667,1349.314,46.834,51.273,73.119,72.917,72.836,47.301,1.387,1.766,0.329,63.561,50.678,89.134,48.536,74.718,74.722,81.71,76.764,83.378,42.298,50.272,47.504,-10.82,52.156,98.875,70.688,71.313,52.281,54.031,0.0,0,72,70,1000,200,0.103,200.125,72.063,71.563,0.014,72.0,73.688,53.531,55.688,0.0,27.125,72,70,1000,200,0.033,200.125,76.063,75.125,0.029,72.688,72.813,53.625,55.938,0,50.219,72,70,1000,200,0.089,326.5,75.0,74.938,0.035,72.375,72.813,55.281,57.875,0.0,37.344,72,70,1000,200,0.051,248.625,75.313,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.345,6.388,5.911,6.205,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.5,525.0,525.0,303.0,519.5,524.0,520.0,-0.004,8.508,0.0,9.404,0.597,0.221,0.001,0.004,0.0,0.006
5302008,1337,1,1,3,1,100,39.498,40.0,40.0,40.0,1,1,597.365,221.376,0.011,13.076,0,80,55,1.4,984.0,1008.615,1361.931,75.368,51.381,73.119,72.917,72.73,47.73,1.402,1.672,0.329,63.672,50.933,89.976,48.395,74.569,74.722,81.784,76.764,83.378,42.225,51.004,47.358,-10.82,52.281,98.938,70.688,71.313,52.375,53.906,0.0,0,72,70,1000,200,0.104,201.25,72.063,71.438,0.014,72.0,73.75,53.531,55.688,0.0,26.234,72,70,1000,200,0.035,205.875,76.063,75.0,0.029,72.688,72.625,53.625,55.781,0,50.875,72,70,1000,200,0.09,328.25,75.0,74.938,0.042,72.375,72.813,55.281,57.75,0.0,38.594,72,70,1000,200,0.052,249.25,75.313,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.355,6.393,5.919,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,525.0,525.0,303.25,519.5,523.5,520.0,-0.003,7.645,0.0,9.304,0.597,0.221,0.001,0.005,0.0,0.006
5302008,1338,1,1,3,1,100,36.457,40.0,40.0,40.0,1,1,587.994,223.719,0.011,13.12,0,80,55,1.4,984.0,1007.141,1358.775,57.902,51.596,73.013,72.812,72.73,48.051,1.413,1.802,0.333,63.73,51.026,90.452,48.507,74.504,74.722,81.562,76.658,83.157,42.079,51.422,46.994,-10.82,51.969,99.0,70.688,71.375,52.5,54.031,0.0,0,72,70,1000,200,0.097,196.125,72.063,71.375,0.014,71.875,73.875,53.719,55.688,0.0,26.188,72,70,1000,200,0.034,204.75,76.063,75.125,0.029,72.688,72.438,53.719,55.781,0,49.344,72,70,1000,200,0.091,331.5,75.0,74.938,0.038,72.375,72.813,55.281,57.75,0.0,38.156,72,70,1000,200,0.053,253.25,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.396,5.921,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,524.5,524.5,303.25,519.0,523.5,520.0,-0.004,6.902,0.0,8.939,0.588,0.224,0.001,0.004,0.0,0.005
5302008,1339,1,1,3,1,100,32.72,40.0,40.0,40.0,1,1,607.906,221.376,0.011,13.281,0,80,55,1.4,973.625,1020.417,1349.314,87.746,51.811,73.119,72.917,72.942,48.586,1.345,1.776,0.322,63.666,50.91,91.21,48.395,74.401,74.829,81.562,76.658,83.23,42.005,52.153,46.63,-10.82,52.188,99.0,70.688,71.375,52.813,54.031,0.0,0,72,70,1000,200,0.106,201.5,72.063,71.438,0.014,71.875,73.875,53.813,55.688,0.0,26.156,72,70,1000,200,0.035,205.125,76.0,75.125,0.028,72.688,72.375,53.813,55.781,0,49.875,72,70,1000,200,0.091,331.5,75.0,74.938,0.039,72.313,72.75,55.281,57.563,0.0,38.031,72,70,1000,200,0.054,252.75,75.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.357,6.399,5.921,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.5,524.5,524.5,303.25,519.0,524.0,520.0,-0.004,6.053,0.0,8.515,0.608,0.221,0.001,0.004,0.0,0.006
5302008,1340,1,1,3,1,100,30.405,40.0,40.0,40.0,1,1,590.337,219.034,0.011,13.324,0,80,55,1.4,985.625,995.365,1354.044,59.069,52.134,73.119,72.917,72.942,48.907,1.387,1.697,0.337,63.81,50.945,91.714,48.507,74.478,74.829,81.488,76.658,83.157,42.079,52.78,46.484,-10.82,51.813,99.063,70.875,71.25,52.906,54.375,0.0,0,72,70,1000,200,0.103,201.375,72.063,71.438,0.014,72.0,73.813,53.906,55.781,0.0,26.453,72,70,1000,200,0.034,205.125,76.0,75.125,0.028,72.5,72.25,53.813,55.781,0,51.188,72,70,1000,200,0.091,331.25,75.0,74.938,0.041,72.313,72.688,55.281,57.563,0.0,38.781,72,70,1000,200,0.052,251.0,75.313,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.35,6.391,5.916,6.21,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,527.5,524.5,524.0,303.25,519.5,523.5,520.0,-0.004,5.485,0.0,8.136,0.59,0.219,0.001,0.004,0.0,0.006
5302008,1341,1,1,3,1,100,28.094,40.0,40.0,40.0,1,1,600.878,223.719,0.011,13.398,0,80,55,1.4,985.625,1005.667,1372.981,51.459,52.457,73.225,72.917,72.836,49.442,1.292,1.766,0.315,63.845,50.939,92.444,48.451,74.375,74.722,81.636,76.658,83.23,42.079,53.511,46.193,-10.82,51.781,99.125,70.688,71.313,53.313,54.469,0.0,0,72,70,1000,200,0.103,201.25,72.063,71.438,0.014,71.875,73.813,54.0,55.781,0.0,27.125,72,70,1000,200,0.032,200.5,76.0,75.125,0.029,72.5,72.188,54.094,55.938,0,51.094,72,70,1000,200,0.096,338.25,75.0,74.938,0.036,72.313,72.625,55.281,57.563,0.0,38.188,72,70,1000,200,0.056,261.5,75.313,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.362,6.401,5.932,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,524.5,523.5,303.25,518.5,523.5,520.0,-0.004,4.821,0.0,7.641,0.601,0.224,0.001,0.004,0.0,0.006
5302008,1342,1,1,3,1,100,26.613,40.0,40.0,40.0,1,1,600.878,228.404,0.011,13.441,0,80,55,1.4,999.375,1036.685,1377.72,66.115,52.995,73.119,72.917,72.942,50.299,1.337,1.812,0.333,64.001,51.165,93.145,48.76,74.213,75.044,81.488,76.658,83.23,41.932,54.242,45.829,-10.82,51.906,99.125,70.625,71.188,53.5,54.656,0.0,0,72,70,1000,200,0.104,202.625,72.0,71.375,0.014,72.0,73.875,54.438,55.906,0.0,26.125,72,70,1000,200,0.036,205.375,76.0,75.125,0.028,72.5,72.063,54.313,55.938,0,50.188,72,70,1000,200,0.102,351.5,75.0,74.938,0.034,72.313,72.5,55.469,57.563,0.0,39.0,72,70,1000,200,0.054,257.0,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.36,6.401,5.927,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,524.5,523.5,303.25,518.5,523.5,520.0,-0.004,4.255,0.0,7.261,0.601,0.228,0.001,0.004,0.0,0.005
5302008,1343,1,1,3,1,100,25.228,40.0,40.0,40.0,1,1,606.735,224.89,0.011,13.558,0,80,55,1.4,1006.875,1030.765,1369.823,67.831,53.318,73.225,73.022,73.047,50.727,1.44,1.722,0.329,63.918,51.174,93.229,48.928,74.083,74.829,81.562,76.658,83.23,41.932,54.869,45.683,-10.82,52.0,99.25,70.625,71.25,53.688,54.938,0.0,0,72,70,1000,200,0.102,199.25,72.0,71.375,0.014,72.125,73.938,54.531,56.094,0.0,26.547,72,70,1000,200,0.035,204.625,76.0,75.125,0.028,72.5,72.0,54.5,56.094,0,51.188,72,70,1000,200,0.101,341.5,75.0,74.938,0.04,72.313,72.438,55.625,57.563,0.0,39.438,72,70,1000,200,0.054,256.0,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.398,5.918,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,524.5,523.5,303.25,518.5,523.5,520.0,-0.004,3.931,0.0,7.05,0.607,0.225,0.001,0.004,0.0,0.005
5302008,1344,1,1,3,1,100,24.536,40.0,40.0,40.0,1,1,612.592,224.89,0.011,13.529,0,80,55,1.4,1027.0,1018.941,1377.72,67.355,53.749,73.225,73.022,73.047,51.048,1.448,1.708,0.333,64.191,51.258,93.537,49.208,73.921,74.722,81.562,76.658,83.157,41.859,55.392,45.683,-10.82,52.063,99.313,70.688,71.188,54.219,55.156,0.0,0,72,70,1000,200,0.104,200.875,72.0,71.375,0.014,72.125,74.0,54.719,56.313,0.0,27.359,72,70,1000,200,0.036,205.75,76.0,75.0,0.028,72.375,71.875,54.781,56.438,0,51.688,72,70,1000,200,0.102,349.0,75.0,74.938,0.038,72.313,72.438,55.719,57.75,0.0,39.281,72,70,1000,200,0.056,261.25,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.401,5.921,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,524.5,523.5,303.25,518.5,523.5,520.0,-0.004,3.823,0.0,7.172,0.613,0.225,0.001,0.004,0.0,0.005
5302008,1345,1,1,3,1,100,23.981,40.0,40.0,40.0,1,1,603.221,227.233,0.011,13.573,0,80,55,1.4,1031.125,1038.167,1361.931,103.679,54.071,73.225,73.022,73.047,51.583,1.455,1.78,0.322,63.964,51.197,93.678,49.545,73.83,74.722,81.414,76.658,83.083,41.712,55.81,45.392,-10.82,52.531,99.375,70.625,71.313,54.5,55.375,0.0,0,72,70,1000,200,0.098,195.625,72.0,71.438,0.014,72.0,74.063,55.031,56.406,0.0,27.172,72,70,1000,200,0.036,209.5,75.875,75.125,0.029,72.5,71.813,55.0,56.438,0,51.75,72,70,1000,200,0.104,354.0,75.0,74.938,0.037,72.313,72.313,55.781,57.75,0.0,37.969,72,70,1000,200,0.062,272.25,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.35,6.391,5.91,6.208,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,527.0,524.5,523.5,303.25,519.0,524.0,520.5,-0.004,3.543,0.0,6.925,0.603,0.227,0.001,0.003,0.0,0.005
5302008,1346,1,1,3,1,100,24.234,40.0,40.0,40.0,1,1,614.934,226.062,0.011,13.617,0,80,55,1.4,1031.125,1055.969,1385.623,119.658,54.61,73.331,73.022,73.047,52.012,1.448,1.726,0.333,64.068,51.184,93.678,49.769,73.934,74.936,81.562,76.552,83.083,41.786,56.227,45.538,-10.82,52.969,99.438,70.688,71.5,54.688,55.656,0.0,0,72,70,1000,200,0.103,200.75,72.0,71.375,0.014,72.125,74.0,55.219,56.688,0.0,27.797,72,70,1000,200,0.036,207.25,76.0,75.0,0.029,72.375,71.75,55.281,56.594,0,51.188,72,70,1000,200,0.11,365.5,75.0,74.875,0.042,72.313,72.188,55.906,57.875,0.0,38.375,72,70,1000,200,0.061,269.75,75.125,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.36,6.399,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,524.0,523.5,303.0,518.0,524.0,520.0,-0.003,3.538,0.0,7.083,0.615,0.226,0.001,0.004,0.001,0.005
5302008,1347,1,1,3,1,100,23.997,40.0,40.0,40.0,1,1,598.536,227.233,0.011,13.558,0,80,55,1.4,1039.625,1011.563,1372.981,98.352,54.717,73.225,72.917,73.047,52.226,1.353,1.809,0.326,64.074,51.38,93.565,50.133,74.044,74.829,81.488,76.552,83.009,41.566,56.436,45.465,-10.82,52.906,99.563,70.688,71.375,54.906,55.75,0.0,0,72,70,1000,200,0.104,198.0,71.875,71.375,0.014,72.125,74.063,55.531,56.781,0.0,28.281,72,70,1000,200,0.036,206.0,76.0,75.0,0.029,72.5,71.625,55.375,56.719,0,52.938,72,70,1000,200,0.107,355.25,75.0,74.938,0.042,72.313,72.125,56.094,57.875,0.0,38.563,72,70,1000,200,0.062,271.25,75.125,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.401,5.921,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,527.0,524.5,523.0,303.0,519.0,524.0,520.5,-0.003,3.555,0.0,7.329,0.599,0.227,0.001,0.004,0.0,0.005
5302008,1348,1,1,3,1,100,24.004,40.0,40.0,40.0,1,1,621.962,229.575,0.011,13.544,0,80,55,1.4,1049.625,1073.824,1387.204,108.19,54.825,73.331,73.127,73.153,52.226,1.36,1.802,0.333,64.234,51.393,93.369,50.301,74.239,74.722,81.414,76.552,83.009,41.566,56.645,45.465,-10.82,53.344,99.625,70.875,71.313,55.094,55.938,0.0,0,72,70,1000,200,0.104,202.25,71.875,71.375,0.014,72.125,74.125,55.531,56.938,0.0,28.594,72,70,1000,200,0.036,208.25,76.0,75.0,0.029,72.688,71.625,55.625,56.813,0,52.125,72,70,1000,200,0.111,367.75,75.0,74.938,0.042,72.313,72.063,56.188,57.938,0.0,39.0,72,70,1000,200,0.062,272.0,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.365,6.405,5.926,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,524.0,523.0,303.25,518.0,523.5,520.5,-0.004,3.502,0.0,7.322,0.622,0.23,0.001,0.004,0.0,0.005
5302008,1349,1,1,3,1,100,24.146,40.0,40.0,40.0,1,1,612.592,228.404,0.011,13.617,0,80,55,1.4,1068.875,1051.513,1371.402,112.425,54.932,73.225,73.022,73.047,52.44,1.448,1.798,0.326,64.32,51.36,93.313,50.441,74.666,74.829,81.34,76.552,83.009,41.493,56.645,45.538,-10.82,53.5,99.625,70.875,71.5,55.281,56.25,0.0,0,72,70,1000,200,0.098,194.75,71.875,71.438,0.014,72.25,74.188,55.75,57.125,0.0,28.313,72,70,1000,200,0.038,210.875,76.0,75.0,0.029,72.5,71.625,55.625,57.125,0,52.688,72,70,1000,200,0.112,367.25,75.0,74.938,0.039,72.313,72.125,56.281,58.0,0.0,39.938,72,70,1000,200,0.061,269.25,75.125,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.36,6.401,5.918,6.215,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,527.0,524.0,523.0,303.0,520.0,523.5,520.0,-0.004,3.635,0.0,7.637,0.613,0.228,0.001,0.004,0.0,0.005
5302008,1350,1,1,3,1,100,24.18,40.0,40.0,40.0,1,1,614.934,227.233,0.011,13.5,0,80,55,1.4,1068.875,1055.969,1391.949,130.741,54.932,73.331,73.022,73.153,52.333,1.299,1.82,0.329,64.315,51.38,93.229,50.778,74.893,74.829,81.414,76.552,82.935,41.419,56.75,45.465,-10.82,53.906,99.625,70.875,71.75,55.406,56.344,0.0,0,72,70,1000,200,0.104,202.875,72.0,71.375,0.014,72.25,74.188,55.844,57.125,0.0,28.609,72,70,1000,200,0.039,215.875,75.875,75.0,0.029,72.5,71.563,55.875,57.125,0,52.063,72,70,1000,200,0.117,375.25,75.0,74.875,0.038,72.313,72.063,56.375,58.0,0.0,40.344,72,70,1000,200,0.062,271.75,75.125,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.36,6.401,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,523.0,303.0,519.5,523.5,520.0,-0.003,3.563,0.0,7.573,0.615,0.227,0.001,0.004,0.001,0.005
5302008,1351,1,1,3,1,100,25.091,40.0,40.0,40.0,1,1,613.763,227.233,0.011,13.558,0,80,55,1.4,1071.875,1100.705,1380.881,137.005,55.255,73.331,73.127,73.259,52.654,1.421,1.798,0.333,64.162,51.344,93.117,50.946,75.263,74.936,81.266,76.552,83.009,41.419,56.854,45.538,-10.82,54.188,99.625,70.875,71.875,55.5,56.344,0.0,0,72,70,1000,200,0.101,199.625,71.875,71.375,0.014,72.125,74.25,55.938,57.313,0.0,28.016,72,70,1000,200,0.042,223.125,75.875,75.0,0.029,72.5,71.875,55.969,57.219,0,52.406,72,70,1000,200,0.119,377.75,75.0,74.938,0.034,72.313,72.125,56.375,58.125,0.0,40.344,72,70,1000,200,0.063,274.75,75.0,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.363,6.401,5.926,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.0,524.0,523.0,303.25,520.0,523.5,520.0,-0.004,3.618,0.0,7.743,0.614,0.227,0.001,0.004,0.0,0.005
