DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1352,1,1,3,1,100,25.636,40.0,40.0,40.0,1,1,640.703,229.575,0.011,13.631,0,80,55,1.4,1083.0,1109.692,1384.042,126.264,55.363,73.437,73.127,73.259,52.654,1.391,1.704,0.318,64.159,51.328,93.005,51.086,75.535,74.936,81.193,76.552,82.861,41.273,56.959,45.465,-10.82,54.125,99.688,70.688,71.938,55.688,56.563,0.0,0,72,70,1000,200,0.098,195.0,71.875,71.375,0.014,72.25,74.313,55.938,57.406,0.0,28.063,72,70,1000,200,0.043,224.25,75.875,75.0,0.029,72.688,71.938,56.094,57.344,0,53.438,72,70,1000,200,0.12,388.5,75.0,74.938,0.039,72.375,72.125,56.469,58.344,0.0,40.781,72,70,1000,200,0.065,281.0,75.125,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.368,6.405,5.927,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,524.0,522.5,303.25,519.0,523.5,520.0,-0.004,3.643,0.0,7.923,0.641,0.23,0.001,0.004,0.0,0.005
5302008,1353,1,1,3,1,100,26.245,40.0,40.0,40.0,1,1,652.416,233.089,0.011,13.573,0,80,55,1.4,1103.375,1139.74,1418.878,160.936,55.471,73.437,73.127,73.259,52.654,1.379,1.665,0.322,64.309,51.316,93.005,51.17,75.522,75.044,81.193,76.445,82.787,41.273,56.959,45.465,-10.82,54.313,99.625,70.875,71.875,55.813,56.75,0.0,0,72,70,1000,200,0.104,201.875,71.875,71.375,0.014,72.25,74.25,56.125,57.406,0.0,28.219,72,70,1000,200,0.044,224.25,75.875,75.0,0.029,72.688,71.875,56.094,57.344,0,52.656,72,70,1000,200,0.133,399.5,75.0,74.938,0.042,72.375,71.938,56.469,58.438,0.0,40.313,72,70,1000,200,0.07,288.75,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.403,5.926,6.221,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,523.5,522.5,303.25,519.0,523.5,520.0,-0.004,3.627,0.0,7.889,0.652,0.233,0.001,0.004,0.0,0.005
5302008,1354,1,1,3,1,100,26.74,40.0,40.0,40.0,1,1,633.675,236.603,0.011,13.514,0,80,55,1.4,1109.75,1130.71,1461.795,119.283,55.471,73.437,73.127,73.364,52.761,1.368,1.762,0.311,64.238,51.381,92.78,51.394,75.327,75.044,81.266,76.445,82.861,41.273,57.063,45.465,-10.82,54.0,99.688,70.938,71.75,55.813,56.75,0.0,0,72,70,1000,200,0.096,194.25,71.875,71.375,0.014,72.25,74.188,56.25,57.5,0.0,27.563,72,70,1000,200,0.043,227.625,75.875,75.0,0.028,72.813,71.813,56.188,57.438,0,53.656,72,70,1000,200,0.133,399.75,75.0,74.938,0.038,72.375,71.875,56.719,58.438,0.0,41.063,72,70,1000,200,0.07,289.5,75.0,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.405,5.919,6.22,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.5,524.0,522.5,303.25,518.5,523.0,520.0,-0.004,3.588,0.0,7.855,0.634,0.237,0.001,0.004,0.0,0.005
5302008,1355,1,1,3,1,100,27.524,40.0,40.0,40.0,1,1,657.101,243.631,0.011,13.529,0,80,55,1.4,1109.75,1153.308,1514.523,95.622,55.578,73.437,73.127,73.259,52.654,1.314,1.888,0.296,64.623,51.828,92.724,51.534,75.198,75.044,81.119,76.445,82.787,41.346,56.959,45.465,-10.82,53.688,99.625,70.938,71.875,55.906,56.906,0.0,0,72,70,1000,200,0.102,199.875,71.875,71.375,0.014,72.125,74.188,56.25,57.5,0.0,27.625,72,70,1000,200,0.045,234.0,75.875,75.0,0.028,72.688,72.063,56.188,57.438,0,53.906,72,70,1000,200,0.136,407.25,75.0,74.938,0.039,72.375,71.875,56.719,58.438,0.0,39.938,72,70,1000,200,0.076,303.5,75.125,73.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.399,5.913,6.216,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,523.5,522.5,303.25,519.5,523.0,520.0,-0.004,3.569,0.0,7.727,0.657,0.244,0.001,0.004,0.0,0.005
5302008,1356,1,1,3,1,100,28.094,40.0,40.0,40.0,1,1,655.93,241.288,0.011,13.573,0,80,55,1.4,1150.75,1182.045,1509.716,90.013,55.578,73.437,73.022,73.364,52.654,1.341,1.881,0.311,64.684,51.777,92.472,51.675,75.224,74.829,81.193,76.445,82.787,41.273,57.063,45.465,-10.82,53.656,99.688,70.938,71.938,55.906,56.969,0.0,0,72,70,1000,200,0.104,201.75,71.875,71.25,0.014,72.25,74.188,56.25,57.625,0.0,28.141,72,70,1000,200,0.045,232.375,75.875,75.0,0.029,72.688,71.938,56.188,57.594,0,54.156,72,70,1000,200,0.141,413.0,75.0,74.938,0.038,72.375,71.75,56.813,58.438,0.0,40.531,72,70,1000,200,0.076,304.25,75.125,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.373,6.408,5.931,6.225,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.5,522.0,303.5,520.0,523.0,520.0,-0.004,3.603,0.0,7.889,0.656,0.241,0.001,0.004,0.0,0.005
5302008,1357,1,1,3,1,100,28.648,40.0,40.0,40.0,1,1,664.129,243.631,0.001,13.485,0,80,55,1.4,1142.25,1183.561,1525.749,95.337,55.578,73.331,73.022,73.153,52.761,1.372,1.885,0.322,64.815,51.865,92.528,51.787,75.664,74.722,81.193,76.445,82.787,41.2,57.168,45.465,-10.82,53.719,99.688,70.938,72.0,56.0,56.969,0.0,0,72,70,1000,200,0.103,201.0,71.875,71.25,0.014,72.25,74.125,56.344,57.625,0.0,27.797,72,70,1000,200,0.046,235.75,75.875,75.0,0.029,72.688,71.938,56.281,57.594,0,54.094,72,70,1000,200,0.146,420.25,75.0,74.938,0.034,72.375,71.625,56.813,58.531,0.0,41.219,72,70,1000,200,0.076,304.5,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.405,5.931,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.5,522.0,303.25,519.0,522.5,520.5,0.0,3.602,0.0,7.975,0.664,0.244,0.001,0.004,0.0,0.005
5302008,1358,1,1,3,1,100,29.31,40.0,40.0,40.0,1,1,681.698,238.946,0.011,13.573,0,80,55,1.4,1165.0,1183.561,1474.549,150.473,55.686,73.437,73.127,73.259,52.761,1.413,1.874,0.318,64.826,51.919,92.64,51.871,76.144,74.722,81.045,76.445,82.713,41.2,57.272,45.392,-10.82,54.125,99.625,70.938,72.125,56.0,56.969,0.0,0,72,70,1000,200,0.105,202.25,71.688,71.25,0.014,72.25,74.25,56.344,57.719,0.0,28.422,72,70,1000,200,0.046,229.5,75.875,75.0,0.029,72.688,71.938,56.281,57.594,0,54.563,72,70,1000,200,0.146,424.5,75.0,74.938,0.038,72.5,71.563,56.813,58.531,0.0,41.0,72,70,1000,200,0.083,317.0,75.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.358,6.401,5.931,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,522.0,303.25,518.0,522.5,520.0,-0.004,3.54,0.0,7.889,0.682,0.239,0.001,0.004,0.0,0.005
5302008,1359,1,1,3,1,100,30.339,40.0,40.0,40.0,1,1,662.958,229.575,0.011,13.514,0,80,55,1.4,1165.0,1206.343,1420.464,209.031,55.578,73.437,73.022,73.259,52.868,1.436,1.856,0.322,64.679,51.801,92.78,51.955,75.904,74.829,81.045,76.445,82.64,41.053,57.272,45.392,-10.82,54.938,99.625,71.125,72.063,56.125,57.063,0.0,0,72,70,1000,200,0.104,202.125,71.688,71.375,0.014,72.313,74.25,56.438,57.719,0.0,28.063,72,70,1000,200,0.047,238.25,75.813,75.0,0.029,72.813,71.938,56.5,57.75,0,54.563,72,70,1000,200,0.157,436.5,75.0,74.938,0.042,72.5,71.5,56.906,58.531,0.0,42.5,72,70,1000,200,0.08,311.5,75.0,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.36,6.395,5.926,6.213,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,522.5,303.25,518.5,523.0,520.5,-0.004,3.615,0.0,8.131,0.663,0.23,0.001,0.003,0.0,0.005
5302008,1400,1,1,3,1,100,31.557,40.0,40.0,40.0,1,1,654.758,231.918,0.011,13.514,0,80,55,1.4,1198.25,1177.499,1410.95,210.93,55.901,73.437,73.022,73.364,53.082,1.436,1.892,0.318,64.609,51.701,93.033,51.955,75.982,74.936,81.045,76.339,82.713,41.126,57.586,45.465,-10.82,55.031,99.688,70.938,72.0,56.344,57.156,0.0,0,72,70,1000,200,0.098,195.25,71.688,71.25,0.014,72.25,74.25,56.563,57.906,0.0,28.781,72,70,1000,200,0.048,240.0,75.875,75.0,0.029,72.813,72.0,56.563,57.75,0,55.25,72,70,1000,200,0.156,439.0,75.188,74.75,0.041,72.5,71.5,56.969,58.531,0.0,42.281,72,70,1000,200,0.083,319.0,75.0,73.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.366,6.399,5.929,6.218,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.5,523.0,522.5,303.5,518.0,523.0,520.5,-0.004,3.562,0.0,8.131,0.655,0.232,0.001,0.004,0.003,0.005
5302008,1401,1,1,3,1,100,32.562,40.0,40.0,40.0,1,1,688.726,233.089,0.011,13.514,0,80,55,1.4,1208.5,1223.099,1425.224,221.897,55.901,73.543,73.127,73.47,53.189,1.436,1.885,0.326,64.584,51.711,92.892,52.039,76.326,75.151,81.045,76.339,82.713,41.126,57.586,45.756,-10.82,55.313,99.688,70.938,72.0,56.438,57.156,0.0,0,72,70,1000,200,0.106,203.75,71.688,71.25,0.014,72.313,74.313,56.563,57.906,0.0,28.578,72,70,1000,200,0.048,239.625,75.813,75.0,0.029,72.813,72.125,56.688,57.813,0,54.875,72,70,1000,200,0.167,450.75,75.188,74.938,0.034,72.5,71.5,56.969,58.625,0.0,42.094,72,70,1000,200,0.084,317.0,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.722,11.839,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,522.5,303.25,518.5,523.0,520.5,-0.004,3.801,0.0,8.676,0.689,0.233,0.001,0.003,0.001,0.005
5302008,1402,1,1,3,1,100,33.656,40.0,40.0,40.0,1,1,693.411,236.603,0.011,13.5,0,80,55,1.4,1202.5,1233.784,1441.107,222.115,56.009,73.543,73.337,73.47,52.975,1.406,1.892,0.329,64.607,51.698,92.247,51.843,76.274,75.473,81.045,76.233,82.713,41.053,57.168,46.047,-10.82,55.563,99.75,71.125,72.625,56.344,57.375,0.0,0,72,70,1000,200,0.103,200.75,71.563,71.25,0.014,72.313,74.25,56.563,58.031,0.0,29.125,72,70,1000,200,0.047,238.75,75.875,75.0,0.029,72.875,72.188,56.688,57.906,0,56.219,72,70,1000,200,0.172,454.5,75.0,74.875,0.038,72.563,71.563,56.969,58.625,0.0,42.219,72,70,1000,200,0.09,328.5,75.0,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.688,12.703,11.825,12.376,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.0,303.25,519.0,523.0,520.5,-0.004,4.184,0.0,9.349,0.693,0.237,0.001,0.004,0.001,0.005
5302008,1403,1,1,3,1,100,34.662,40.0,40.0,40.0,1,1,714.495,235.432,0.011,13.412,0,80,55,1.4,1243.25,1262.869,1437.928,233.376,55.901,73.756,73.863,73.47,52.975,1.398,1.928,0.322,64.578,51.664,92.275,51.366,75.917,75.688,81.045,76.339,82.64,40.98,56.959,45.975,-10.82,55.5,99.688,71.188,73.688,56.438,57.375,0.0,0,72,70,1000,200,0.105,202.875,71.688,71.25,0.014,72.625,74.125,56.75,57.906,0.0,30.281,72,70,1000,200,0.051,245.5,75.813,75.0,0.029,72.875,72.5,56.563,57.813,0,56.5,72,70,1000,200,0.177,464.5,75.0,74.875,0.042,72.875,71.875,57.094,58.625,0.0,42.75,72,70,1000,200,0.098,343.75,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.683,12.697,11.82,12.364,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,523.0,523.0,303.25,519.0,523.0,520.5,-0.004,4.193,0.0,9.29,0.714,0.235,0.001,0.003,0.001,0.005
5302008,1404,1,1,3,1,100,35.402,40.0,40.0,40.0,1,1,715.666,236.603,0.011,13.456,0,80,55,1.4,1243.25,1319.858,1474.549,257.074,55.794,73.968,74.073,73.681,52.868,1.353,1.827,0.333,64.717,51.753,91.995,50.778,75.891,75.903,80.971,76.339,82.566,40.906,56.645,46.266,-10.82,55.406,99.688,71.313,74.438,56.344,57.156,0.0,0,72,70,1000,200,0.101,196.75,71.688,71.25,0.014,72.688,74.188,56.563,57.906,0.0,30.094,72,70,1000,200,0.06,267.75,75.875,75.0,0.029,72.938,72.625,56.563,57.813,0,56.906,72,70,1000,200,0.182,472.5,75.0,74.938,0.038,73.0,72.125,56.969,58.625,0.0,44.031,72,70,1000,200,0.109,361.25,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.711,11.83,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.0,303.25,520.0,523.0,520.5,-0.004,4.583,0.0,10.002,0.716,0.237,0.001,0.004,0.0,0.005
5302008,1405,1,1,3,1,100,36.251,40.0,40.0,40.0,1,1,716.838,237.775,0.011,13.471,0,80,55,1.4,1300.625,1310.585,1468.169,259.022,55.794,74.074,74.389,73.787,52.761,1.391,1.903,0.322,64.785,51.851,92.051,50.273,75.956,76.011,80.971,76.339,82.64,40.906,56.541,46.412,-10.82,55.25,99.688,71.313,75.188,56.344,57.375,0.0,0,72,70,1000,200,0.103,200.375,71.688,71.25,0.014,72.875,74.25,56.563,57.906,0.0,32.25,72,70,1000,200,0.06,266.5,75.813,75.0,0.029,72.938,72.688,56.5,57.813,0,57.25,72,70,1000,200,0.187,483.0,75.0,74.938,0.038,73.063,72.438,56.969,58.625,0.0,45.625,72,70,1000,200,0.109,362.75,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.717,12.716,11.825,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.0,303.25,520.0,523.0,520.5,-0.004,4.744,0.0,10.285,0.717,0.238,0.001,0.003,0.0,0.005
5302008,1406,1,1,3,1,100,36.834,40.0,40.0,40.0,1,1,754.319,241.288,0.011,13.31,0,80,55,1.4,1340.75,1366.396,1503.311,280.586,55.686,74.286,74.494,73.892,52.761,1.326,1.96,0.311,65.172,52.047,92.023,49.909,75.969,76.225,80.971,76.339,82.492,40.906,56.436,46.63,-10.82,55.031,99.688,71.5,75.813,56.125,57.375,0.0,0,72,70,1000,200,0.102,199.25,71.563,71.25,0.014,72.875,74.313,56.563,57.906,0.0,31.656,72,70,1000,200,0.071,290.25,75.813,75.0,0.029,73.063,72.75,56.563,57.75,0,58.156,72,70,1000,200,0.197,493.0,75.0,74.875,0.034,73.188,72.688,56.969,58.625,0.0,46.219,72,70,1000,200,0.122,384.75,75.0,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.714,11.83,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,523.0,523.0,303.5,519.5,523.5,520.5,-0.004,4.906,0.0,10.565,0.754,0.241,0.001,0.003,0.001,0.005
5302008,1407,1,1,3,1,100,37.706,40.0,40.0,40.0,1,1,759.004,247.145,0.011,13.368,0,80,55,1.4,1369.375,1392.898,1527.354,292.017,55.686,74.604,74.809,74.315,52.761,1.276,1.899,0.337,65.43,52.27,92.051,49.657,76.079,76.333,80.823,76.233,82.566,40.98,56.436,46.849,-10.82,54.969,99.625,71.75,76.25,56.344,57.375,0.0,0,72,70,1000,200,0.102,199.5,71.563,71.25,0.014,72.938,74.375,56.563,57.719,0.0,32.875,72,70,1000,200,0.071,291.5,75.813,75.0,0.029,73.063,72.813,56.563,57.75,0,58.594,72,70,1000,200,0.208,500.25,75.0,74.938,0.033,73.25,72.688,56.969,58.531,0.0,47.781,72,70,1000,200,0.129,394.75,74.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.686,12.703,11.823,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,522.5,523.5,303.5,518.5,523.5,520.0,-0.004,5.076,0.0,10.88,0.759,0.247,0.001,0.003,0.0,0.005
5302008,1408,1,1,3,1,100,38.649,40.0,40.0,40.0,1,1,794.144,242.46,0.011,13.31,0,80,55,1.4,1369.375,1425.762,1540.206,303.239,55.794,74.604,74.599,74.315,52.761,1.288,1.982,0.329,66.015,52.558,91.967,49.488,76.17,76.333,80.897,76.233,82.566,40.98,56.227,46.994,-10.82,54.75,99.625,71.75,76.688,56.125,57.375,0.0,0,72,70,1000,200,0.102,199.625,71.563,71.25,0.014,72.938,74.313,56.563,57.719,0.0,33.594,72,70,1000,200,0.078,302.5,75.563,75.0,0.029,72.875,72.813,56.563,57.813,0,59.094,72,70,1000,200,0.209,499.75,75.0,74.875,0.037,73.5,72.563,56.969,58.531,0.0,48.719,72,70,1000,200,0.143,417.75,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.675,12.698,11.819,12.373,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.0,523.0,523.5,303.25,519.5,523.5,520.5,-0.004,5.25,0.0,11.1,0.794,0.242,0.001,0.002,0.001,0.004
5302008,1409,1,1,3,1,100,39.174,40.0,40.0,40.0,1,1,809.37,253.001,0.011,13.31,0,80,55,1.4,1422.5,1443.032,1561.135,315.248,55.686,74.604,74.704,74.421,52.761,1.299,2.011,0.326,66.413,53.022,91.995,49.264,76.209,76.333,80.897,76.233,82.492,40.906,56.123,47.067,-10.82,54.594,99.625,71.813,76.938,56.344,57.375,0.0,0,72,70,1000,200,0.102,199.875,71.563,71.25,0.014,72.938,74.125,56.438,57.719,0.0,33.688,72,70,1000,200,0.083,315.5,75.563,75.0,0.028,72.875,72.875,56.563,57.75,0,58.031,72,70,1000,200,0.217,513.0,75.0,74.938,0.034,73.5,72.438,56.969,58.531,0.0,50.531,72,70,1000,200,0.149,422.25,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.68,12.7,11.819,12.376,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,523.5,303.25,519.0,523.5,520.5,-0.004,5.389,0.0,11.372,0.809,0.253,0.001,0.002,0.0,0.004
5302008,1410,1,1,3,1,100,40.059,40.0,40.0,40.0,1,1,815.227,257.687,0.011,13.339,0,80,55,1.4,1445.875,1458.765,1570.813,324.912,55.686,74.604,74.704,74.526,52.761,1.322,2.039,0.329,66.846,53.344,91.911,49.18,76.449,76.333,80.823,76.233,82.492,41.053,55.914,47.431,-10.82,54.594,99.625,71.813,76.938,56.125,57.375,0.0,0,72,70,1000,200,0.102,200.0,71.563,71.063,0.014,72.938,74.125,56.438,57.625,0.0,35.125,72,70,1000,200,0.083,317.0,75.813,74.938,0.028,72.688,72.75,56.5,57.594,0,58.563,72,70,1000,200,0.221,516.0,75.0,74.938,0.038,73.563,72.313,56.969,58.438,0.0,51.125,72,70,1000,200,0.16,438.5,74.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.697,11.816,12.373,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,526.0,523.0,524.0,303.25,519.0,523.5,520.5,-0.004,5.725,0.0,11.797,0.815,0.258,0.001,0.004,0.0,0.005
5302008,1411,1,1,3,1,100,40.727,40.0,40.0,40.0,1,1,836.31,262.372,0.011,13.31,0,80,55,1.4,1487.125,1493.487,1577.272,329.556,55.578,74.71,74.599,74.632,52.761,1.288,1.982,0.318,67.116,53.626,92.107,49.208,76.883,76.44,80.823,76.233,82.492,40.98,55.81,47.431,-10.82,54.688,99.625,71.813,77.188,56.125,57.375,0.0,0,72,70,1000,200,0.102,199.375,71.5,71.0,0.014,72.875,74.0,56.438,57.625,0.0,34.438,72,70,1000,200,0.093,333.0,75.813,74.938,0.029,72.813,72.688,56.5,57.594,0,60.0,72,70,1000,200,0.217,515.0,75.0,74.875,0.042,73.5,72.188,56.906,58.438,0.0,51.813,72,70,1000,200,0.175,460.75,74.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.698,12.708,11.822,12.379,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,522.5,524.0,303.5,520.5,524.0,520.5,-0.004,5.79,0.0,11.907,0.836,0.262,0.001,0.004,0.001,0.005
5302008,1412,1,1,3,1,100,41.415,40.0,40.0,40.0,1,1,872.621,267.057,0.011,13.295,0,80,55,1.4,1517.25,1514.074,1603.165,344.22,55.686,74.817,74.494,74.632,52.761,1.33,2.111,0.322,67.614,53.962,91.855,49.152,76.753,76.655,80.749,76.233,82.492,40.98,55.601,47.723,-10.82,54.25,99.625,71.938,77.563,56.125,57.469,0.0,0,72,70,1000,200,0.104,201.5,71.563,71.25,0.014,72.875,73.875,56.438,57.625,0.0,34.469,72,70,1000,200,0.095,336.75,75.813,74.938,0.029,72.813,72.625,56.5,57.75,0,59.625,72,70,1000,200,0.228,525.5,75.0,74.875,0.034,73.5,72.125,56.906,58.344,0.0,52.75,72,70,1000,200,0.181,465.25,74.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.672,12.686,11.798,12.361,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.0,525.5,522.5,524.5,303.5,519.5,524.0,520.5,-0.004,6.131,0.0,12.431,0.873,0.267,0.001,0.004,0.001,0.005
5302008,1413,1,1,3,1,100,41.92,40.0,40.0,40.0,1,1,896.047,264.715,0.011,13.251,0,80,55,1.4,1531.375,1555.402,1611.275,354.085,55.578,74.817,74.494,74.632,52.654,1.337,2.148,0.329,67.808,54.144,91.434,49.152,76.513,76.655,80.749,76.127,82.344,40.906,55.496,47.723,-10.82,53.719,99.625,71.938,77.563,56.344,57.469,0.0,0,72,70,1000,200,0.104,201.25,71.563,71.063,0.014,72.875,73.75,56.438,57.5,0.0,35.531,72,70,1000,200,0.095,338.5,75.563,75.0,0.029,72.688,72.563,56.5,57.594,0,60.0,72,70,1000,200,0.231,530.5,75.0,74.938,0.029,73.563,72.0,56.906,58.344,0.0,53.0,72,70,1000,200,0.194,484.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.713,11.818,12.382,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,523.0,524.5,303.25,519.5,524.0,520.5,-0.004,6.191,0.0,12.527,0.896,0.265,0.001,0.002,0.0,0.004
5302008,1414,1,1,3,1,100,42.586,40.0,40.0,40.0,1,1,906.589,265.886,0.011,13.266,0,80,55,1.4,1568.25,1579.336,1624.272,378.393,55.578,74.817,74.389,74.738,52.654,1.265,2.158,0.326,68.158,54.463,91.799,49.236,76.552,76.762,80.675,76.127,82.418,41.053,55.287,47.868,-10.82,53.719,99.563,72.0,77.5,56.125,57.375,0.0,0,72,70,1000,200,0.104,202.125,71.5,71.063,0.014,72.875,73.688,56.344,57.5,0.0,34.688,72,70,1000,200,0.104,355.0,75.563,74.938,0.029,72.688,72.375,56.5,57.594,0,60.625,72,70,1000,200,0.232,527.5,75.0,74.875,0.038,73.5,71.938,56.906,58.344,0.0,54.031,72,70,1000,200,0.201,493.75,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.713,11.82,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,525.5,523.0,525.0,303.25,520.0,524.0,521.0,-0.004,6.352,0.0,12.536,0.907,0.266,0.001,0.003,0.001,0.004
5302008,1415,1,1,3,1,100,42.92,40.0,40.0,40.0,1,1,959.297,272.914,0.011,13.281,0,80,55,1.4,1568.25,1590.528,1653.602,381.302,55.578,74.817,74.494,74.738,52.547,1.379,2.194,0.326,68.476,54.725,91.574,49.208,76.539,76.655,80.675,76.127,82.344,40.98,55.183,47.868,-10.82,53.781,99.563,72.0,77.563,56.125,57.375,0.0,0,72,70,1000,200,0.099,198.125,71.5,71.25,0.014,72.688,73.625,56.344,57.5,0.0,35.281,72,70,1000,200,0.107,359.75,75.813,74.938,0.029,72.688,72.313,56.281,57.594,0,60.75,72,70,1000,200,0.236,536.5,75.188,74.875,0.034,73.25,71.813,56.813,58.125,0.0,54.406,72,70,1000,200,0.214,508.25,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.708,11.825,12.385,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.0,522.5,525.5,303.25,520.5,524.0,521.0,-0.004,6.441,0.0,12.685,0.959,0.273,0.001,0.004,0.002,0.004
5302008,1416,1,1,3,1,100,43.739,40.0,40.0,40.0,1,1,940.556,272.914,0.011,13.222,0,80,55,1.4,1614.875,1604.939,1665.042,375.937,55.578,74.817,74.284,74.738,52.654,1.349,2.191,0.337,68.763,54.926,91.855,49.32,76.663,76.655,80.675,76.127,82.418,40.98,55.287,47.941,-10.82,53.813,99.5,72.0,77.75,56.125,57.375,0.0,0,72,70,1000,200,0.104,202.375,71.563,71.063,0.014,72.688,73.5,56.344,57.406,0.0,34.844,72,70,1000,200,0.108,359.75,75.563,75.0,0.029,72.813,72.313,56.5,57.438,0,60.219,72,70,1000,200,0.247,547.5,75.0,74.875,0.036,73.5,71.625,56.813,58.125,0.0,55.25,72,70,1000,200,0.212,504.75,74.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.733,11.847,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,523.0,526.0,303.25,519.5,524.0,520.5,-0.004,6.433,0.0,12.763,0.941,0.273,0.001,0.002,0.001,0.005
5302008,1417,1,1,3,1,100,44.405,40.0,40.0,40.0,1,1,981.552,281.113,0.011,13.31,0,80,55,1.4,1615.25,1682.19,1691.267,395.045,55.578,74.817,74.179,74.738,52.547,1.364,2.194,0.326,68.988,55.199,91.574,49.264,76.397,76.762,80.675,76.339,82.27,40.906,55.078,48.087,-10.82,53.5,99.5,72.125,78.0,56.125,57.375,0.0,0,72,70,1000,200,0.105,201.125,71.563,71.25,0.014,72.875,73.438,56.344,57.406,0.0,35.594,72,70,1000,200,0.109,362.25,75.563,74.938,0.029,72.813,72.313,56.281,57.438,0,61.531,72,70,1000,200,0.248,552.0,75.188,74.938,0.042,73.5,71.5,56.719,58.0,0.0,56.031,72,70,1000,200,0.232,530.5,74.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.724,11.841,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,523.0,526.0,303.5,520.0,524.0,521.0,-0.004,6.744,0.0,13.254,0.982,0.281,0.001,0.003,0.002,0.005
5302008,1418,1,1,3,1,100,44.777,40.0,40.0,40.0,1,1,1014.348,283.455,0.011,13.251,0,80,55,1.4,1634.375,1696.747,1709.358,421.748,55.471,74.817,74.179,74.738,52.547,1.372,2.18,0.34,69.157,55.385,91.911,49.292,76.384,76.87,80.601,76.233,82.344,41.053,54.974,48.232,-10.82,54.0,99.438,72.0,78.0,56.0,57.156,0.0,0,72,70,1000,200,0.103,201.625,71.5,71.063,0.014,72.875,73.438,56.25,57.313,0.0,35.906,72,70,1000,200,0.118,377.5,75.563,74.938,0.029,72.875,72.125,56.281,57.594,0,61.781,72,70,1000,200,0.261,556.0,75.0,74.938,0.033,73.5,71.375,56.719,58.0,0.0,56.813,72,70,1000,200,0.244,543.5,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.7,12.721,11.839,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.0,526.5,303.5,520.0,524.0,521.0,-0.004,6.833,0.0,13.191,1.014,0.283,0.001,0.003,0.0,0.004
5302008,1419,1,1,3,1,100,45.513,40.0,40.0,40.0,1,1,986.237,279.941,0.011,13.31,0,80,55,1.4,1686.625,1677.343,1702.773,418.013,55.578,74.71,74.073,74.738,52.654,1.36,2.274,0.315,69.208,55.345,91.827,49.46,76.63,76.977,80.675,76.127,82.27,41.053,54.974,48.378,-10.82,53.969,99.563,72.125,78.0,56.125,57.375,0.0,0,72,70,1000,200,0.107,204.875,71.5,71.063,0.014,72.688,73.438,56.344,57.313,0.0,36.75,72,70,1000,200,0.12,380.5,75.563,74.938,0.028,72.875,72.125,56.281,57.438,0,62.156,72,70,1000,200,0.264,572.5,75.188,74.938,0.036,73.188,71.188,56.719,58.0,0.0,56.469,72,70,1000,200,0.246,542.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.698,12.722,11.838,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.0,527.0,303.25,521.0,524.0,521.0,-0.004,7.004,0.0,13.519,0.986,0.28,0.001,0.003,0.001,0.004
5302008,1420,1,1,3,1,100,46.107,40.0,40.0,40.0,1,1,1023.719,284.627,0.011,13.281,0,80,55,1.4,1686.625,1695.129,1711.005,424.277,55.578,74.71,73.968,74.632,52.547,1.379,2.23,0.337,69.316,55.492,91.742,49.545,76.779,76.87,80.675,76.127,82.27,41.126,54.765,48.524,-10.82,53.969,99.5,72.125,77.938,56.125,57.375,0.0,0,72,70,1000,200,0.101,197.625,71.5,71.063,0.014,72.688,73.313,56.25,57.313,0.0,36.219,72,70,1000,200,0.123,383.5,75.563,74.938,0.029,72.875,72.063,56.281,57.438,0,62.531,72,70,1000,200,0.277,575.0,75.0,74.938,0.037,73.188,71.063,56.719,57.938,0.0,58.563,72,70,1000,200,0.246,543.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.717,11.838,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.0,527.5,303.25,520.5,524.0,521.0,-0.004,7.204,0.0,13.624,1.024,0.285,0.001,0.003,0.0,0.004
5302008,1421,1,1,3,1,100,46.638,40.0,40.0,40.0,1,1,1028.404,283.455,0.011,13.251,0,80,55,1.4,1700.375,1735.676,1725.85,442.54,55.578,74.71,73.968,74.738,52.654,1.368,2.263,0.326,69.473,55.547,91.967,49.685,77.006,76.977,80.601,76.127,82.27,41.126,54.765,48.451,-10.82,54.188,99.438,72.313,78.0,56.125,57.375,0.0,0,72,70,1000,200,0.106,204.25,71.5,71.063,0.014,72.875,73.125,56.25,57.313,0.0,37.0,72,70,1000,200,0.124,385.5,75.563,75.0,0.029,72.875,72.0,56.281,57.438,0,63.25,72,70,1000,200,0.283,580.5,75.0,74.938,0.036,73.188,70.938,56.719,57.938,0.0,58.688,72,70,1000,200,0.256,554.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.714,11.822,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,523.5,527.5,303.25,519.5,524.0,521.5,-0.004,7.117,0.0,13.459,1.028,0.283,0.001,0.002,0.0,0.004
5302008,1422,1,1,3,1,100,47.784,40.0,40.0,40.0,1,1,1019.034,286.969,0.011,13.266,0,80,55,1.4,1748.125,1738.927,1740.73,447.016,55.794,74.71,73.863,74.632,52.761,1.368,2.277,0.337,69.668,55.731,91.771,49.769,76.993,77.085,80.601,76.021,82.27,41.126,54.765,48.742,-10.82,53.813,99.5,72.313,78.188,56.125,57.375,0.0,0,72,70,1000,200,0.107,205.25,71.5,71.063,0.014,72.875,72.75,56.25,57.313,0.0,38.438,72,70,1000,200,0.129,391.5,75.563,75.0,0.028,72.813,71.938,56.281,57.344,0,62.094,72,70,1000,200,0.296,591.5,75.0,74.938,0.039,73.063,70.813,56.719,57.938,0.0,59.5,72,70,1000,200,0.257,556.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.717,11.838,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,523.5,528.0,303.25,520.5,524.5,521.5,-0.004,7.408,0.0,14.01,1.019,0.287,0.001,0.002,0.0,0.004
5302008,1423,1,1,3,1,100,47.916,40.0,40.0,40.0,1,1,1037.775,291.654,0.011,13.31,0,80,55,1.4,1757.875,1774.762,1750.671,450.337,55.578,74.604,73.653,74.526,52.654,1.345,2.302,0.329,69.881,55.74,91.939,49.909,77.369,76.977,80.527,76.127,82.27,41.2,54.451,48.669,-10.82,54.781,99.375,72.313,78.313,56.125,57.375,0.0,0,72,70,1000,200,0.107,204.625,71.5,71.25,0.014,72.938,72.438,56.25,57.125,0.0,38.25,72,70,1000,200,0.141,410.0,75.563,74.938,0.028,72.813,71.813,56.281,57.344,0,63.625,72,70,1000,200,0.292,590.0,75.188,74.938,0.035,73.188,70.688,56.719,57.938,0.0,60.25,72,70,1000,200,0.265,563.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.732,11.855,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.0,523.5,528.0,303.25,519.5,524.5,521.5,-0.004,7.502,0.0,13.784,1.038,0.292,0.001,0.003,0.001,0.004
5302008,1424,1,1,3,1,100,48.52,40.0,40.0,40.0,1,1,1098.682,293.997,0.011,13.295,0,80,55,1.4,1757.875,1789.46,1760.628,457.792,55.578,74.604,73.653,74.632,52.654,1.345,2.342,0.329,70.084,55.951,91.827,50.049,77.226,77.299,80.453,76.127,82.123,41.126,54.66,48.815,-10.82,54.125,99.438,72.313,78.0,56.344,57.375,0.0,0,72,70,1000,200,0.106,204.125,71.5,71.063,0.014,73.0,72.188,56.25,57.125,0.0,39.688,72,70,1000,200,0.141,411.0,75.563,74.938,0.029,72.813,71.813,56.281,57.344,0,64.313,72,70,1000,200,0.294,597.0,75.0,74.875,0.038,73.0,70.688,56.719,57.938,0.0,60.688,72,70,1000,200,0.276,576.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.73,11.828,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.0,523.5,528.5,303.0,521.5,524.5,521.5,-0.004,7.553,0.0,14.175,1.099,0.294,0.001,0.003,0.001,0.004
5302008,1425,1,1,3,1,100,48.907,40.0,40.0,40.0,1,1,1106.881,293.997,0.011,13.281,0,80,55,1.4,1794.75,1820.558,1787.261,465.263,55.471,74.498,73.653,74.526,52.761,1.349,2.367,0.329,70.464,56.332,91.771,50.049,76.967,77.192,80.601,76.021,82.123,41.126,54.451,48.888,-10.82,54.094,99.438,72.313,78.125,56.125,57.375,0.0,0,72,70,1000,200,0.106,203.25,71.438,71.063,0.014,73.25,72.0,56.25,57.313,0.0,40.5,72,70,1000,200,0.15,422.5,75.563,75.0,0.028,72.813,71.813,56.281,57.344,0,64.313,72,70,1000,200,0.308,612.0,75.188,74.938,0.036,73.0,70.688,56.469,57.875,0.0,60.719,72,70,1000,200,0.287,586.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.727,11.838,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,529.0,303.5,519.5,524.0,521.5,-0.004,7.736,0.0,14.294,1.107,0.294,0.001,0.002,0.001,0.004
5302008,1426,1,1,3,1,100,50.227,40.0,40.0,40.0,1,1,1139.678,302.196,0.011,13.281,0,80,55,1.4,1832.25,1853.395,1810.666,479.14,55.578,74.498,73.443,74.421,52.654,1.314,2.392,0.344,70.843,56.631,91.686,50.133,76.844,77.192,80.453,76.021,82.123,41.126,54.347,49.034,-10.82,54.094,99.375,72.438,78.188,56.344,57.375,0.0,0,72,70,1000,200,0.106,206.25,71.438,71.063,0.014,73.25,71.938,56.25,57.0,0.0,41.094,72,70,1000,200,0.164,444.5,75.563,74.938,0.029,72.875,71.813,56.281,57.344,0,64.063,72,70,1000,200,0.319,616.0,75.0,74.938,0.036,72.875,70.563,56.469,57.875,0.0,62.25,72,70,1000,200,0.283,582.0,74.938,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.709,11.828,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,524.0,529.0,303.25,520.5,524.5,522.0,-0.004,7.944,0.0,14.563,1.14,0.302,0.001,0.003,0.0,0.004
5302008,1427,1,1,3,1,100,50.486,40.0,40.0,40.0,1,1,1157.248,306.881,0.011,13.324,0,80,55,1.4,1880.5,1876.442,1817.371,500.306,55.471,74.498,73.548,74.526,52.547,1.337,2.414,0.329,71.257,56.961,91.63,50.161,76.909,77.085,80.453,76.021,82.196,41.273,54.242,49.252,-10.82,54.094,99.438,72.438,78.25,56.344,57.375,0.0,0,72,70,1000,200,0.115,212.25,71.438,71.063,0.014,73.0,71.938,56.25,57.0,0.0,42.469,72,70,1000,200,0.174,456.0,75.5,75.0,0.029,72.938,71.75,56.188,57.219,0,65.625,72,70,1000,200,0.319,621.5,75.188,74.938,0.034,73.0,70.5,56.469,57.875,0.0,61.125,72,70,1000,200,0.295,595.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.73,11.843,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,529.5,303.25,521.0,524.5,522.0,-0.004,8.197,0.0,14.741,1.157,0.307,0.001,0.002,0.001,0.004
5302008,1428,1,1,3,1,100,51.61,40.0,40.0,40.0,1,1,1168.961,309.224,0.011,13.31,0,80,55,1.4,1880.5,1907.8,1832.486,510.606,55.794,74.498,73.548,74.526,52.868,1.333,2.432,0.329,71.607,57.039,91.771,50.161,76.941,77.299,80.453,76.021,82.049,41.273,54.138,49.252,-10.82,54.406,99.375,72.313,78.375,56.344,57.375,0.0,0,72,70,1000,200,0.113,209.25,71.438,71.063,0.014,73.25,71.875,56.25,57.0,0.0,41.938,72,70,1000,200,0.187,468.5,75.563,74.938,0.028,72.813,71.625,56.281,57.344,0,65.563,72,70,1000,200,0.325,626.0,75.0,74.938,0.034,72.875,70.375,56.469,57.875,0.0,62.188,72,70,1000,200,0.297,597.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.729,11.841,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,524.0,529.5,303.25,520.0,524.5,522.0,-0.004,8.255,0.0,14.725,1.169,0.309,0.001,0.003,0.0,0.004
5302008,1429,1,1,3,1,100,51.82,40.0,40.0,40.0,1,1,1199.414,313.909,0.011,13.324,0,80,55,1.4,1907.0,1927.652,1849.328,515.448,55.578,74.498,73.443,74.315,52.654,1.333,2.447,0.333,71.893,57.406,91.462,50.329,76.65,76.977,80.453,76.021,82.049,41.273,54.033,49.325,-10.82,54.156,99.313,72.313,78.438,56.344,57.375,0.0,0,72,70,1000,200,0.113,211.375,71.438,71.25,0.014,73.313,71.688,56.25,57.0,0.0,43.469,72,70,1000,200,0.192,479.25,75.563,74.938,0.029,72.688,71.625,56.281,57.219,0,64.688,72,70,1000,200,0.333,632.5,75.188,74.938,0.033,72.875,70.438,56.469,57.75,0.0,63.156,72,70,1000,200,0.3,601.5,74.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.734,11.851,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.5,530.0,303.25,521.5,524.0,522.0,-0.004,8.408,0.0,14.876,1.199,0.314,0.0,0.003,0.001,0.004
5302008,1430,1,1,3,1,100,52.443,40.0,40.0,40.0,1,1,1242.753,318.594,0.011,13.324,0,80,55,1.4,1928.5,1939.248,1852.703,522.092,55.578,74.498,73.548,74.632,52.654,1.345,2.475,0.337,72.202,57.656,91.574,50.161,76.604,76.977,80.453,76.021,82.123,41.419,54.033,49.543,-10.82,54.375,99.313,72.438,78.625,56.125,57.375,0.0,0,72,70,1000,200,0.118,214.75,71.438,71.063,0.014,73.25,71.563,56.25,56.938,0.0,44.625,72,70,1000,200,0.192,480.25,75.5,74.938,0.029,72.5,71.563,56.281,57.219,0,65.625,72,70,1000,200,0.333,633.5,75.188,74.938,0.042,72.688,70.313,56.469,57.875,0.0,61.906,72,70,1000,200,0.313,610.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.732,11.852,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,525.5,524.0,530.5,303.25,520.5,524.5,522.0,-0.004,8.581,0.0,15.008,1.243,0.319,0.001,0.002,0.002,0.004
5302008,1431,1,1,3,1,100,53.4,40.0,40.0,40.0,1,1,1245.095,320.937,0.011,13.324,0,80,55,1.4,1957.125,1962.478,1864.53,534.42,55.686,74.498,73.337,74.421,52.761,1.33,2.501,0.34,72.53,57.808,91.658,50.161,76.954,77.085,80.453,76.021,82.123,41.419,53.825,49.689,-10.82,54.594,99.313,72.438,78.688,56.344,57.156,0.0,0,72,70,1000,200,0.118,214.875,71.438,71.063,0.014,73.25,71.625,56.25,56.938,0.0,44.188,72,70,1000,200,0.207,498.25,75.5,74.938,0.029,72.5,71.25,56.281,57.344,0,64.813,72,70,1000,200,0.34,634.5,75.188,74.938,0.034,72.688,70.25,56.469,57.75,0.0,63.594,72,70,1000,200,0.308,608.5,74.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.738,11.854,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,525.5,524.5,530.5,303.25,520.5,524.0,522.0,-0.004,8.882,0.0,15.278,1.245,0.321,0.001,0.002,0.001,0.004
5302008,1432,1,1,3,1,100,54.13,40.0,40.0,40.0,1,1,1263.836,324.451,0.001,13.31,0,80,55,1.4,1963.0,1965.8,1879.775,533.312,55.686,74.498,73.337,74.421,52.761,1.345,2.504,0.337,72.81,58.142,91.518,50.357,77.019,77.299,80.453,75.914,82.123,41.419,53.825,49.835,-10.82,54.594,99.313,72.438,78.563,56.125,57.375,0.0,0,72,70,1000,200,0.118,214.875,71.5,71.063,0.014,73.0,71.5,56.25,57.0,0.0,45.719,72,70,1000,200,0.207,501.75,75.5,75.0,0.029,72.375,71.375,56.281,57.219,0,64.75,72,70,1000,200,0.341,641.0,75.0,74.938,0.034,72.875,70.188,56.469,57.75,0.0,64.063,72,70,1000,200,0.314,613.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.727,11.849,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,524.5,531.0,303.25,522.0,524.5,522.0,0.0,9.029,0.0,15.531,1.264,0.324,0.001,0.002,0.0,0.004
5302008,1433,1,1,3,1,100,54.655,40.0,40.0,40.0,1,1,1267.35,319.766,0.001,13.339,0,80,55,1.4,1963.0,1974.11,1876.384,526.874,55.578,74.498,73.337,74.421,52.654,1.345,2.526,0.344,72.975,58.368,91.266,50.441,77.181,77.299,80.453,76.021,82.049,41.419,53.616,49.835,-10.82,54.469,99.313,72.438,78.25,56.125,57.375,0.0,0,72,70,1000,200,0.12,216.375,71.438,71.063,0.014,73.0,71.438,56.25,56.938,0.0,45.5,72,70,1000,200,0.211,501.5,75.5,74.938,0.028,72.375,71.313,56.281,57.219,0,65.188,72,70,1000,200,0.333,635.0,75.188,74.938,0.037,72.688,70.188,56.469,57.75,0.0,64.563,72,70,1000,200,0.32,620.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.722,11.835,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,525.5,524.5,531.0,303.25,521.0,524.5,522.0,0.0,9.204,0.0,15.565,1.267,0.32,0.001,0.002,0.001,0.004
5302008,1434,1,1,3,1,100,55.347,40.0,40.0,40.0,1,1,1310.688,327.965,0.011,13.354,0,80,55,1.4,1975.125,1999.077,1884.866,545.672,55.578,74.392,73.337,74.315,52.761,1.337,2.533,0.337,73.283,58.61,91.21,50.441,77.006,77.514,80.379,75.914,82.049,41.493,53.616,49.908,-10.828,53.844,99.313,72.5,78.188,56.344,57.375,0.0,0,72,70,1000,200,0.119,215.5,71.438,71.063,0.014,73.25,71.313,56.25,56.938,0.0,45.031,72,70,1000,200,0.223,516.0,75.563,74.938,0.029,72.313,71.125,56.281,57.219,0,64.75,72,70,1000,200,0.342,639.5,75.188,74.938,0.042,72.688,70.125,56.469,57.75,0.0,64.875,72,70,1000,200,0.327,626.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.739,11.841,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,525.5,525.0,531.5,303.25,521.0,524.5,522.0,-0.004,9.269,0.0,15.58,1.311,0.328,0.001,0.003,0.002,0.004
5302008,1435,1,1,3,1,100,56.028,40.0,40.0,40.0,1,1,1330.6,333.821,0.011,13.354,0,80,55,1.4,2008.25,2022.428,1900.169,545.755,55.578,74.498,73.232,74.421,52.654,1.353,2.573,0.344,73.574,58.759,91.266,50.385,77.142,77.514,80.305,75.914,81.975,41.419,53.511,49.908,-10.82,54.156,99.25,72.438,78.563,56.344,57.375,0.0,0,72,70,1000,200,0.119,215.625,71.438,71.063,0.014,73.25,71.188,56.125,56.938,0.0,46.688,72,70,1000,200,0.233,526.5,75.5,74.938,0.029,72.313,71.125,56.281,57.219,0,65.188,72,70,1000,200,0.339,639.5,75.188,74.938,0.038,72.688,70.063,56.375,57.75,0.0,65.313,72,70,1000,200,0.333,633.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.734,11.846,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,531.5,303.5,521.0,524.5,522.0,-0.004,9.375,0.0,15.718,1.331,0.334,0.001,0.002,0.001,0.004
5302008,1436,1,1,3,1,100,56.763,40.0,40.0,40.0,1,1,1335.286,330.307,0.011,13.354,0,80,55,1.4,2031.75,2039.136,1906.985,566.305,55.578,74.392,73.127,74.421,52.654,1.337,2.591,0.344,73.939,58.973,91.322,50.329,77.304,77.837,80.305,75.914,81.975,41.493,53.511,50.053,-10.82,54.375,99.188,72.438,78.75,56.344,57.156,0.0,0,72,70,1000,200,0.118,215.125,71.438,71.25,0.014,73.438,71.188,56.25,56.781,0.0,46.781,72,70,1000,200,0.251,548.5,75.563,74.938,0.029,72.313,71.063,56.281,57.344,0,65.875,72,70,1000,200,0.34,638.0,75.0,74.938,0.034,72.688,70.0,56.469,57.75,0.0,65.563,72,70,1000,200,0.341,640.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.732,11.841,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,531.5,303.5,522.0,524.5,522.0,-0.004,9.512,0.0,15.849,1.335,0.33,0.0,0.003,0.0,0.004
5302008,1437,1,1,3,1,100,57.362,40.0,40.0,40.0,1,1,1351.684,333.821,0.011,13.368,0,80,55,1.4,2047.625,2042.48,1925.773,563.007,55.578,74.498,73.127,74.421,52.654,1.341,2.605,0.34,74.148,59.274,91.041,50.554,77.265,77.837,80.231,75.702,81.901,41.493,53.407,50.053,-10.82,54.063,99.188,72.5,78.813,56.125,57.156,0.0,0,72,70,1000,200,0.119,215.5,71.438,71.063,0.014,73.313,71.063,56.25,56.781,0.0,48.594,72,70,1000,200,0.253,550.5,75.5,74.938,0.029,72.375,71.125,56.281,57.219,0,65.063,72,70,1000,200,0.345,642.5,75.188,74.938,0.035,72.688,70.0,56.469,57.75,0.0,65.563,72,70,1000,200,0.342,640.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.729,11.833,12.398,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.0,532.0,303.25,521.0,524.5,522.0,-0.004,9.605,0.0,15.865,1.352,0.334,0.001,0.002,0.001,0.004
5302008,1438,1,1,3,1,100,58.505,40.0,40.0,40.0,1,1,1373.939,340.849,0.011,13.368,0,80,55,1.4,2047.625,2072.62,1939.48,579.233,55.578,74.392,72.917,74.315,52.654,1.349,2.601,0.351,74.45,59.428,90.873,50.525,77.006,77.514,80.231,75.914,81.901,41.566,53.302,50.199,-10.82,53.844,99.188,72.438,78.688,56.344,57.156,0.0,0,72,70,1000,200,0.119,216.125,71.313,71.063,0.014,73.313,71.063,56.125,56.781,0.0,48.938,72,70,1000,200,0.267,563.0,75.5,74.938,0.028,72.375,71.063,56.188,57.219,0,65.688,72,70,1000,200,0.342,640.0,75.0,74.938,0.034,72.688,69.875,56.375,57.563,0.0,66.313,72,70,1000,200,0.35,649.0,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.746,11.851,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,525.5,532.0,303.25,522.5,524.5,522.0,-0.004,9.833,0.0,16.0,1.374,0.341,0.001,0.002,0.0,0.004
5302008,1439,1,1,3,1,100,58.818,40.0,40.0,40.0,1,1,1389.166,345.534,0.011,13.383,0,80,55,1.4,2069.0,2084.362,1953.223,581.869,55.471,74.18,72.917,74.209,52.44,1.345,2.637,0.351,74.715,59.756,90.957,50.582,77.051,77.299,80.157,75.914,81.827,41.493,53.093,50.272,-10.82,54.156,99.125,72.5,78.25,56.125,57.375,0.0,0,72,70,1000,200,0.12,216.0,71.438,71.063,0.014,73.0,71.0,56.125,56.781,0.0,49.094,72,70,1000,200,0.279,578.5,75.5,74.938,0.028,72.313,71.313,56.188,57.219,0,65.75,72,70,1000,200,0.339,639.5,75.0,74.938,0.038,72.5,69.875,56.375,57.75,0.0,65.688,72,70,1000,200,0.358,653.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.73,12.746,11.847,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,525.0,532.5,303.5,522.0,524.5,522.5,-0.004,10.128,0.0,16.29,1.389,0.346,0.001,0.002,0.0,0.004
5302008,1440,1,1,3,1,100,59.388,40.0,40.0,40.0,1,1,1412.592,346.706,0.011,13.368,0,80,55,1.4,2087.625,2087.719,1954.944,576.749,55.578,74.286,73.022,74.209,52.547,1.349,2.63,0.359,74.931,59.832,90.873,50.582,77.155,77.299,80.157,75.808,81.827,41.566,53.093,50.199,-10.82,54.063,99.125,72.5,78.063,56.125,57.156,0.0,0,72,70,1000,200,0.126,223.125,71.438,71.063,0.014,73.0,70.938,56.125,56.5,0.0,48.5,72,70,1000,200,0.272,573.0,75.5,74.938,0.029,72.188,71.25,56.188,57.219,0,65.875,72,70,1000,200,0.342,640.0,75.188,74.938,0.036,72.375,69.813,56.375,57.563,0.0,65.5,72,70,1000,200,0.358,655.5,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.744,11.841,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,525.5,532.5,303.25,523.0,524.5,522.5,-0.004,10.012,0.0,16.0,1.413,0.347,0.001,0.002,0.001,0.004
5302008,1441,1,1,3,1,100,59.795,40.0,40.0,40.0,1,1,1404.392,345.534,0.011,13.398,0,80,55,1.4,2099.125,2092.755,1946.347,578.369,55.471,74.286,72.917,74.209,52.44,1.368,2.659,0.355,75.052,60.032,91.041,50.554,77.304,77.407,80.157,75.808,81.901,41.566,53.093,50.417,-10.82,54.438,99.125,72.5,78.375,56.344,57.375,0.0,0,72,70,1000,200,0.125,220.5,71.438,71.0,0.014,72.938,71.0,56.125,56.688,0.0,49.969,72,70,1000,200,0.279,577.5,75.5,74.938,0.029,72.188,71.188,56.281,57.219,0,65.438,72,70,1000,200,0.347,644.5,75.188,74.938,0.038,72.5,69.813,56.375,57.563,0.0,66.063,72,70,1000,200,0.358,655.5,74.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.73,12.752,11.856,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,526.5,525.5,532.5,303.25,522.5,524.5,522.5,-0.004,10.288,0.0,16.441,1.404,0.346,0.001,0.002,0.001,0.004
5302008,1442,1,1,3,1,100,60.663,40.0,40.0,40.0,1,1,1434.846,350.22,0.011,13.368,0,80,55,1.4,2108.5,2109.559,1958.386,593.037,55.578,74.286,72.917,74.209,52.547,1.372,2.688,0.351,75.287,60.224,91.097,50.441,77.252,77.622,80.231,75.914,81.827,41.566,52.989,50.417,-10.82,54.406,99.063,72.5,78.5,56.125,57.156,0.0,0,72,70,1000,200,0.131,226.5,71.438,71.063,0.014,72.875,70.938,56.125,56.688,0.0,50.031,72,70,1000,200,0.29,587.0,75.5,74.688,0.027,72.313,71.125,56.281,57.219,0,66.375,72,70,1000,200,0.343,640.5,75.188,74.938,0.038,72.563,69.75,56.375,57.563,0.0,66.813,72,70,1000,200,0.358,655.5,74.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.747,11.841,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,526.0,525.5,532.5,303.25,522.0,524.5,522.5,-0.004,10.358,0.0,16.404,1.435,0.35,0.001,0.003,0.001,0.004
5302008,1443,1,1,3,1,100,61.325,40.0,40.0,40.0,1,1,1423.133,350.22,0.011,13.383,0,80,55,1.4,2111.875,2111.241,1965.279,591.181,55.578,74.392,73.127,74.421,52.547,1.36,2.674,0.359,75.361,60.263,90.761,50.582,77.213,77.514,80.157,75.808,81.901,41.712,52.78,50.49,-10.82,54.188,99.063,72.438,78.5,56.344,57.375,0.0,0,72,70,1000,200,0.132,227.125,71.438,71.063,0.014,72.938,71.0,56.125,56.781,0.0,50.938,72,70,1000,200,0.283,583.0,75.5,74.938,0.028,72.313,70.875,56.188,57.219,0,66.563,72,70,1000,200,0.349,648.0,75.188,74.938,0.037,72.5,69.688,56.375,57.563,0.0,67.313,72,70,1000,200,0.361,657.5,74.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.724,11.847,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.0,525.5,533.0,303.25,522.0,524.5,522.5,-0.004,10.614,0.0,16.287,1.423,0.35,0.001,0.002,0.001,0.004
5302008,1444,1,1,3,1,100,61.942,40.0,40.0,40.0,1,1,1458.272,354.905,0.011,13.324,0,80,55,1.4,2138.125,2143.234,1979.093,605.5,55.578,74.18,72.812,74.209,52.654,1.345,2.71,0.355,75.718,60.547,91.125,50.694,77.343,77.514,80.009,75.808,81.753,41.712,52.884,50.636,-10.82,54.313,99.063,72.5,78.688,56.344,57.156,0.0,0,72,70,1000,200,0.131,226.375,71.438,71.063,0.014,72.938,71.0,56.125,56.688,0.0,50.844,72,70,1000,200,0.298,597.5,75.5,74.938,0.028,72.188,70.75,56.188,57.219,0,65.5,72,70,1000,200,0.356,653.5,75.188,74.938,0.034,72.375,69.625,56.375,57.563,0.0,67.438,72,70,1000,200,0.369,665.0,74.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.73,11.833,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,526.0,533.0,303.25,522.0,524.5,522.5,-0.005,10.643,0.0,16.485,1.458,0.355,0.001,0.002,0.001,0.004
5302008,1445,1,1,3,1,100,62.551,40.0,40.0,40.0,1,1,1473.499,358.419,0.011,13.295,0,80,55,1.4,2138.125,2144.92,1989.478,593.142,55.578,74.18,72.812,74.104,52.547,1.368,2.728,0.355,75.847,60.627,90.761,50.666,77.356,77.622,80.083,75.808,81.753,41.712,52.78,50.563,-10.82,54.375,99.063,72.438,78.563,56.125,57.156,0.0,0,72,70,1000,200,0.126,223.5,71.313,71.063,0.014,72.875,71.125,56.125,56.688,0.0,51.188,72,70,1000,200,0.312,610.0,75.5,74.938,0.029,72.188,70.938,56.281,57.219,0,66.313,72,70,1000,200,0.349,648.5,75.0,74.938,0.037,72.375,69.563,56.375,57.563,0.0,67.125,72,70,1000,200,0.371,666.5,74.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.717,12.732,11.83,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,526.5,526.0,533.5,303.25,523.0,524.5,522.5,-0.004,10.632,0.0,16.314,1.473,0.358,0.001,0.002,0.0,0.004
5302008,1446,1,1,3,1,100,63.236,40.0,40.0,40.0,1,1,1481.699,357.247,0.011,13.427,0,80,55,1.4,2154.75,2156.729,1979.093,607.963,55.578,74.392,72.812,74.421,52.44,1.356,2.735,0.359,76.046,60.833,90.929,50.75,77.447,77.729,80.009,75.596,81.753,41.639,52.78,50.782,-10.82,54.594,98.938,72.5,78.438,56.125,57.156,0.0,0,72,70,1000,200,0.132,227.625,71.438,71.063,0.014,72.938,70.938,56.125,56.688,0.0,52.094,72,70,1000,200,0.305,604.5,75.375,74.938,0.028,72.188,70.813,56.281,57.219,0,65.313,72,70,1000,200,0.36,657.5,75.188,74.938,0.037,72.313,69.563,56.375,57.563,0.0,66.5,72,70,1000,200,0.374,669.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.738,11.828,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,526.5,525.5,534.0,303.25,522.0,524.5,522.5,-0.004,11.019,0.0,17.02,1.482,0.357,0.001,0.002,0.001,0.003
5302008,1447,1,1,3,1,100,63.971,40.0,40.0,40.0,1,1,1491.069,363.104,0.011,13.412,0,80,55,1.4,2158.875,2163.482,1991.211,606.913,55.578,74.18,72.812,74.104,52.547,1.356,2.713,0.351,76.238,60.853,91.041,50.694,77.9,77.837,80.083,75.489,81.753,41.712,52.675,50.854,-10.82,54.844,98.938,72.438,78.5,56.125,57.375,0.0,0,72,70,1000,200,0.133,227.875,71.438,71.063,0.014,72.875,70.938,56.125,56.688,0.0,51.5,72,70,1000,200,0.321,618.0,75.375,74.938,0.028,72.188,70.75,56.188,57.219,0,65.813,72,70,1000,200,0.358,656.5,75.188,74.938,0.041,72.313,69.5,56.375,57.563,0.0,67.625,72,70,1000,200,0.367,664.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.755,11.836,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,525.5,534.0,303.5,522.0,524.5,522.5,-0.004,11.184,0.0,16.999,1.491,0.363,0.001,0.002,0.001,0.003
5302008,1448,1,1,3,1,100,64.792,40.0,40.0,40.0,1,1,1494.583,364.275,0.011,13.354,0,80,55,1.4,2168.5,2158.417,1992.944,611.804,55.686,74.18,72.601,74.104,52.654,1.375,2.746,0.366,76.343,61.106,91.069,50.75,78.38,78.374,80.083,75.808,81.753,41.859,52.78,50.854,-10.82,55.031,98.938,72.438,78.375,56.125,57.156,0.0,0,72,70,1000,200,0.134,229.0,71.313,71.063,0.014,72.875,71.125,56.125,56.688,0.0,52.875,72,70,1000,200,0.32,617.5,75.5,74.938,0.028,72.188,70.875,56.188,57.219,0,66.813,72,70,1000,200,0.351,651.0,75.313,74.938,0.035,72.375,69.5,56.375,57.563,0.0,67.688,72,70,1000,200,0.376,671.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.759,11.846,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,526.5,526.0,534.0,303.25,523.0,524.5,522.5,-0.004,10.999,0.0,16.652,1.495,0.364,0.001,0.002,0.002,0.003
5302008,1449,1,1,3,1,100,65.576,40.0,40.0,40.0,1,1,1522.694,364.275,0.011,13.31,0,80,55,1.4,2168.5,2175.307,2015.535,611.111,55.578,74.286,72.601,74.209,52.547,1.375,2.753,0.366,76.568,61.204,90.761,50.862,78.536,78.266,80.083,75.596,81.753,41.786,52.78,51.0,-10.82,54.438,99.0,72.5,78.375,56.125,57.156,0.0,0,72,70,1000,200,0.133,228.375,71.438,71.063,0.014,72.688,71.125,56.125,56.688,0.0,52.063,72,70,1000,200,0.328,624.5,75.375,74.938,0.029,72.188,70.875,56.281,57.125,0,65.563,72,70,1000,200,0.364,662.0,75.188,74.938,0.038,72.375,69.438,56.375,57.563,0.0,68.125,72,70,1000,200,0.374,669.5,74.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.765,11.871,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,526.5,526.0,534.0,303.25,523.0,524.5,522.5,-0.004,11.155,0.0,17.002,1.523,0.364,0.001,0.002,0.001,0.004
5302008,1450,1,1,3,1,100,66.257,40.0,40.0,40.0,1,1,1515.666,365.447,0.011,13.31,0,80,55,1.4,2185.0,2180.378,2013.793,626.97,55.578,74.286,72.601,74.209,52.547,1.368,2.76,0.37,76.74,61.391,90.901,50.778,78.406,78.374,80.009,75.808,81.753,41.859,52.571,51.073,-10.82,54.406,98.938,72.625,78.375,56.344,57.375,0.0,0,72,70,1000,200,0.134,229.25,71.438,71.0,0.014,72.938,71.0,56.125,56.688,0.0,51.844,72,70,1000,200,0.331,628.5,75.5,74.938,0.027,72.188,70.688,56.281,57.219,0,65.688,72,70,1000,200,0.361,654.0,75.188,74.938,0.036,72.313,69.375,56.375,57.563,0.0,68.375,72,70,1000,200,0.377,672.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.719,12.738,11.854,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.0,525.5,534.0,303.25,523.0,524.5,522.5,-0.005,11.449,0.0,17.002,1.516,0.365,0.001,0.002,0.001,0.003
