DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1451,1,1,3,1,100,66.723,40.0,40.0,40.0,1,1,1523.865,372.474,0.011,13.281,0,80,55,1.4,2178.75,2183.76,2020.763,619.557,55.578,74.18,72.601,74.209,52.547,1.364,2.785,0.37,76.872,61.471,90.761,50.918,78.296,78.266,80.083,75.702,81.753,41.786,52.466,51.073,-10.82,54.469,98.938,72.5,78.188,56.125,57.156,0.0,0,72,70,1000,200,0.133,228.75,71.313,71.063,0.014,72.688,70.938,56.125,56.688,0.0,52.531,72,70,1000,200,0.348,645.0,75.375,74.938,0.027,72.188,70.875,56.188,57.219,0,66.625,72,70,1000,200,0.356,658.0,75.0,74.938,0.038,72.313,69.313,56.375,57.438,0.0,66.938,72,70,1000,200,0.375,668.5,74.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.757,11.863,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,526.5,526.0,534.0,303.25,522.0,524.5,522.5,-0.004,11.549,0.0,17.099,1.524,0.372,0.001,0.002,0.0,0.004
5302008,1452,1,1,3,1,100,67.454,40.0,40.0,40.0,1,1,1546.12,370.132,0.011,13.178,0,80,55,1.4,2201.625,2193.911,2024.251,622.813,55.686,74.074,72.391,73.998,52.44,1.337,2.789,0.355,76.934,61.503,90.593,50.89,78.101,78.266,79.861,75.702,81.606,41.786,52.362,51.073,-10.82,54.594,98.938,72.5,77.938,56.344,57.375,0.0,0,72,70,1000,200,0.134,229.125,71.438,71.063,0.014,72.875,71.0,55.938,56.5,0.0,53.969,72,70,1000,200,0.346,643.0,75.375,74.938,0.029,72.063,70.75,56.188,57.219,0,65.813,72,70,1000,200,0.359,659.0,75.188,74.938,0.04,72.063,69.438,56.375,57.563,0.0,68.313,72,70,1000,200,0.38,676.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.734,11.856,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.0,534.5,303.25,523.0,524.0,522.5,-0.005,11.572,0.0,16.967,1.546,0.37,0.001,0.002,0.001,0.003
5302008,1453,1,1,3,1,100,68.097,40.0,40.0,40.0,1,1,1554.319,365.447,0.011,13.207,0,80,55,1.4,2215.625,2197.297,2029.489,617.836,55.578,74.18,72.496,74.209,52.547,1.383,2.778,0.37,77.086,61.687,90.705,50.89,78.205,78.696,79.861,75.702,81.679,41.932,52.466,51.291,-10.82,54.781,98.875,72.5,78.063,56.125,57.375,0.0,0,72,70,1000,200,0.133,228.25,71.313,71.0,0.014,72.875,70.938,56.125,56.5,0.0,53.656,72,70,1000,200,0.361,656.0,75.5,74.938,0.028,72.188,70.813,56.188,57.219,0,67.375,72,70,1000,200,0.354,657.0,75.188,74.938,0.036,72.313,69.375,56.375,57.563,0.0,69.0,72,70,1000,200,0.379,673.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.739,11.863,12.417,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.0,534.5,303.25,523.0,524.0,522.5,-0.005,11.734,0.0,17.135,1.554,0.365,0.001,0.002,0.001,0.003
5302008,1454,1,1,3,1,100,68.726,40.0,40.0,40.0,1,1,1556.662,371.303,0.011,13.164,0,80,55,1.4,2225.75,2214.236,2034.732,630.885,55.578,74.18,72.601,74.104,52.547,1.36,2.807,0.373,77.335,61.85,90.452,50.834,78.017,78.803,79.861,75.702,81.679,41.932,52.362,51.364,-10.82,54.063,98.875,72.5,78.375,56.125,57.156,0.0,0,72,70,1000,200,0.145,239.0,71.313,71.063,0.014,72.875,70.813,56.125,56.688,0.0,54.5,72,70,1000,200,0.355,652.0,75.375,74.688,0.029,72.188,70.813,56.281,57.125,0,65.875,72,70,1000,200,0.366,661.5,75.188,74.938,0.034,72.063,69.375,56.375,57.438,0.0,68.063,72,70,1000,200,0.379,673.0,74.813,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.734,11.856,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.0,534.5,303.25,522.5,524.5,522.5,-0.005,11.904,0.0,17.213,1.557,0.371,0.001,0.003,0.001,0.004
5302008,1455,1,1,3,1,100,69.392,40.0,40.0,40.0,1,1,1615.227,378.331,0.011,13.178,0,80,55,1.4,2225.75,2214.236,2038.23,628.35,55.471,74.18,72.601,74.104,52.44,1.356,2.789,0.373,77.421,61.883,90.34,50.862,77.712,78.588,79.861,75.702,81.679,42.005,52.257,51.364,-10.828,53.906,98.875,72.438,78.625,56.125,57.375,0.0,0,72,70,1000,200,0.135,229.625,71.313,71.063,0.014,72.938,71.0,55.938,56.5,0.0,54.469,72,70,1000,200,0.381,673.5,75.375,74.938,0.028,72.063,70.75,56.188,57.125,0,66.75,72,70,1000,200,0.357,656.5,75.188,74.938,0.033,72.313,69.375,56.375,57.438,0.0,68.563,72,70,1000,200,0.376,670.0,74.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.733,12.738,11.843,12.414,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.0,526.5,534.5,303.25,522.0,524.5,522.5,-0.005,12.03,0.0,17.097,1.615,0.378,0.001,0.002,0.001,0.004
5302008,1456,1,1,3,1,100,70.04,40.0,40.0,40.0,1,1,1573.06,370.132,0.011,13.076,0,80,55,1.4,2235.25,2226.106,2052.249,628.779,55.578,74.18,72.496,74.104,52.44,1.356,2.825,0.351,77.54,62.02,90.508,50.666,77.486,78.588,79.861,75.596,81.606,42.005,52.362,51.437,-10.82,53.969,98.813,72.5,78.75,56.125,57.156,0.0,0,72,70,1000,200,0.141,233.875,71.438,71.063,0.014,72.875,71.125,56.125,56.5,0.0,55.969,72,70,1000,200,0.375,670.5,75.375,74.688,0.029,72.063,70.625,56.188,57.0,0,65.375,72,70,1000,200,0.361,654.5,75.0,74.938,0.036,72.063,69.313,56.375,57.438,0.0,67.375,72,70,1000,200,0.386,679.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.76,11.871,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.0,534.5,303.0,523.0,524.5,523.0,-0.005,11.908,0.0,17.097,1.573,0.37,0.001,0.003,0.0,0.003
5302008,1457,1,1,3,1,100,70.725,40.0,40.0,40.0,1,1,1604.685,375.988,0.011,13.149,0,80,55,1.4,2235.0,2248.178,2041.731,635.724,55.578,74.18,72.496,74.104,52.44,1.379,2.839,0.37,77.711,62.036,90.48,50.918,77.505,78.481,79.861,75.383,81.606,42.079,52.257,51.51,-10.82,54.0,98.813,72.5,78.625,56.0,57.156,0.0,0,72,70,1000,200,0.145,238.5,71.313,71.063,0.014,72.688,71.063,55.938,56.5,0.0,55.031,72,70,1000,200,0.396,684.5,75.375,74.938,0.028,72.063,70.563,56.188,57.125,0,66.75,72,70,1000,200,0.357,655.5,75.188,74.938,0.034,72.063,69.188,56.375,57.438,0.0,68.563,72,70,1000,200,0.376,671.0,74.688,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.742,11.864,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,526.0,534.5,303.25,522.5,524.5,522.5,-0.004,12.184,0.0,17.19,1.605,0.376,0.001,0.002,0.001,0.004
5302008,1458,1,1,3,1,100,71.286,40.0,40.0,40.0,1,1,1622.255,379.502,0.011,13.091,0,80,55,1.4,2235.0,2266.882,2054.004,638.069,55.578,74.286,72.391,74.104,52.44,1.341,2.85,0.37,77.771,62.153,90.649,50.834,77.687,78.803,79.713,75.489,81.532,42.005,52.257,51.583,-10.82,54.406,98.75,72.438,78.688,56.125,57.156,0.0,0,72,70,1000,200,0.146,238.75,71.313,71.063,0.014,72.938,70.75,55.938,56.5,0.0,55.094,72,70,1000,200,0.393,687.5,75.375,74.938,0.029,72.063,70.625,56.188,57.125,0,65.813,72,70,1000,200,0.367,662.5,75.188,74.875,0.034,72.063,69.188,56.281,57.438,0.0,69.5,72,70,1000,200,0.384,680.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.738,12.757,11.872,12.431,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,526.0,534.5,303.25,522.0,524.5,522.5,-0.005,12.23,0.0,17.382,1.622,0.38,0.001,0.002,0.002,0.003
5302008,1459,1,1,3,1,100,72.298,40.0,40.0,40.0,1,1,1629.283,374.817,0.011,13.076,0,80,55,1.4,2268.875,2258.377,2055.76,647.818,55.686,74.18,72.496,74.209,52.44,1.383,2.861,0.366,77.971,62.391,90.452,50.862,77.486,78.696,79.861,75.596,81.532,42.152,52.153,51.656,-10.82,53.781,98.813,72.438,78.625,56.125,57.063,0.0,0,72,70,1000,200,0.147,240.75,71.063,71.063,0.014,72.625,70.875,55.938,56.5,0.0,56.094,72,70,1000,200,0.403,695.5,75.25,74.938,0.028,72.063,70.563,56.188,57.0,0,66.125,72,70,1000,200,0.367,662.0,75.188,74.938,0.034,72.0,69.188,56.375,57.438,0.0,67.813,72,70,1000,200,0.383,675.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.732,11.852,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,535.0,303.25,522.5,524.5,522.5,-0.004,12.426,0.0,17.227,1.629,0.375,0.0,0.001,0.001,0.003
5302008,1500,1,1,3,1,100,72.672,40.0,40.0,40.0,1,1,1630.454,383.016,0.011,13.003,0,80,55,1.4,2267.125,2254.976,2046.987,647.826,55.578,74.18,72.391,74.104,52.44,1.36,2.864,0.373,78.042,62.408,90.256,50.862,77.544,78.696,79.713,75.489,81.384,42.005,52.153,51.583,-10.82,53.656,98.813,72.5,78.563,56.0,57.063,0.0,0,72,70,1000,200,0.142,236.625,71.313,71.063,0.014,72.688,70.938,55.938,56.406,0.0,56.25,72,70,1000,200,0.403,694.5,75.375,74.938,0.029,72.063,70.563,56.188,57.219,0,65.938,72,70,1000,200,0.367,662.0,75.188,74.938,0.041,72.063,69.25,56.281,57.438,0.0,67.438,72,70,1000,200,0.382,677.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.75,11.863,12.423,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,526.0,535.0,303.25,523.0,524.5,523.0,-0.004,12.273,0.0,17.265,1.63,0.383,0.001,0.002,0.001,0.003
5302008,1501,1,1,3,1,100,73.285,40.0,40.0,40.0,1,1,1633.968,378.331,0.011,13.091,0,80,55,1.4,2277.0,2265.18,2054.004,653.666,55.578,74.18,72.496,74.209,52.44,1.372,2.893,0.377,78.161,62.519,90.34,50.834,77.544,78.803,79.639,75.702,81.458,42.005,52.257,51.656,-10.82,53.625,98.688,72.5,78.313,56.125,57.063,0.0,0,72,70,1000,200,0.147,240.375,71.313,71.063,0.014,72.688,71.0,55.938,56.406,0.0,55.656,72,70,1000,200,0.414,708.0,75.375,74.688,0.028,71.875,70.688,56.188,57.219,0,64.938,72,70,1000,200,0.366,656.0,75.188,74.938,0.038,72.063,69.188,56.281,57.438,0.0,67.188,72,70,1000,200,0.376,671.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.736,12.754,11.868,12.427,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,526.5,535.0,303.25,523.5,524.5,522.5,-0.005,12.324,0.0,17.514,1.634,0.378,0.001,0.003,0.001,0.003
5302008,1502,1,1,3,1,100,73.895,40.0,40.0,40.0,1,1,1642.167,380.674,0.011,12.974,0,80,55,1.4,2277.0,2261.778,2057.517,644.194,55.578,74.074,72.391,74.104,52.44,1.368,2.854,0.384,78.138,62.494,90.312,50.89,77.712,78.696,79.639,75.596,81.458,42.005,52.153,51.583,-10.82,53.969,98.688,72.5,78.563,56.125,57.063,0.0,0,72,70,1000,200,0.148,241.0,71.313,71.063,0.014,72.625,70.938,55.938,56.406,0.0,56.344,72,70,1000,200,0.418,708.5,75.375,74.688,0.028,71.875,70.625,56.188,57.125,0,65.375,72,70,1000,200,0.355,652.5,75.188,74.938,0.034,72.063,69.125,56.281,57.438,0.0,67.688,72,70,1000,200,0.381,677.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.721,12.739,11.855,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,526.0,535.0,303.25,522.5,524.5,523.0,-0.005,12.245,0.0,17.226,1.642,0.381,0.001,0.003,0.001,0.003
5302008,1503,1,1,3,1,100,74.388,40.0,40.0,40.0,1,1,1640.996,383.016,0.011,12.988,0,80,55,1.4,2279.125,2266.882,2059.274,651.756,55.471,74.18,72.391,74.104,52.333,1.372,2.882,0.37,78.24,62.557,90.396,50.806,77.952,78.481,79.639,75.383,81.384,42.079,52.153,51.728,-10.82,53.844,98.688,72.5,78.75,56.125,57.156,0.0,0,72,70,1000,200,0.147,240.625,71.313,71.063,0.014,72.625,70.813,55.938,56.406,0.0,56.875,72,70,1000,200,0.422,712.5,75.375,74.688,0.028,71.875,70.625,56.188,57.125,0,65.625,72,70,1000,200,0.353,649.5,75.188,74.938,0.034,72.0,69.063,56.281,57.438,0.0,66.938,72,70,1000,200,0.389,682.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.741,11.863,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,526.5,535.0,303.5,522.5,524.5,523.0,-0.005,12.44,0.0,17.372,1.641,0.383,0.001,0.003,0.001,0.003
5302008,1504,1,1,3,1,100,75.488,40.0,40.0,40.0,1,1,1644.51,388.873,0.011,13.003,0,80,55,1.4,2284.125,2260.077,2064.549,649.926,55.578,74.074,72.391,74.104,52.44,1.387,2.879,0.381,78.3,62.628,90.396,50.834,77.939,78.588,79.713,75.596,81.384,42.225,52.153,51.728,-10.82,53.906,98.688,72.438,78.75,56.0,57.156,0.0,0,72,70,1000,200,0.149,241.5,71.313,71.0,0.014,72.625,70.688,55.938,56.406,0.0,56.531,72,70,1000,200,0.428,716.5,75.375,74.938,0.028,71.75,70.625,56.188,57.125,0,65.25,72,70,1000,200,0.355,652.0,75.188,74.938,0.034,72.063,69.063,56.375,57.438,0.0,67.438,72,70,1000,200,0.378,671.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.744,11.854,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,535.5,303.25,523.0,524.0,523.0,-0.004,12.446,0.0,17.129,1.645,0.389,0.001,0.002,0.001,0.003
5302008,1505,1,1,3,1,100,75.885,40.0,40.0,40.0,1,1,1662.079,380.674,0.011,13.047,0,80,55,1.4,2284.125,2265.18,2069.83,656.086,55.578,74.074,72.391,73.998,52.333,1.383,2.879,0.377,78.304,62.647,90.424,50.806,77.913,78.374,79.639,75.489,81.384,42.152,52.153,51.728,-10.82,54.156,98.625,72.5,78.625,56.0,57.063,0.0,0,72,70,1000,200,0.149,241.625,71.313,71.063,0.014,72.625,70.625,55.938,56.5,0.0,57.656,72,70,1000,200,0.428,714.5,75.375,74.688,0.029,71.688,70.688,56.188,57.125,0,65.188,72,70,1000,200,0.353,649.5,75.0,74.938,0.035,72.063,69.063,56.281,57.438,0.0,67.563,72,70,1000,200,0.382,676.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.747,11.854,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,535.0,303.5,523.0,524.5,522.5,-0.005,12.493,0.0,17.319,1.662,0.381,0.001,0.003,0.0,0.003
5302008,1506,1,1,3,1,100,76.537,40.0,40.0,40.0,1,1,1655.051,386.53,0.011,12.974,0,80,55,1.4,2282.25,2275.391,2066.309,651.575,55.686,74.074,72.496,73.998,52.44,1.383,2.872,0.377,78.429,62.727,90.228,50.778,78.03,78.374,79.639,75.596,81.384,42.152,52.153,51.728,-10.82,53.938,98.625,72.5,78.563,56.125,57.063,0.0,0,72,70,1000,200,0.149,241.125,71.063,71.063,0.014,72.625,70.813,55.938,56.406,0.0,56.906,72,70,1000,200,0.443,728.5,75.25,74.688,0.028,71.875,70.688,56.281,57.219,0,64.438,72,70,1000,200,0.355,652.0,75.188,74.938,0.038,72.0,69.063,56.375,57.438,0.0,67.438,72,70,1000,200,0.38,674.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.726,12.742,11.86,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,526.0,535.0,303.25,522.0,524.5,523.0,-0.005,12.423,0.0,17.222,1.655,0.387,0.0,0.002,0.001,0.003
5302008,1507,1,1,3,1,100,77.179,40.0,40.0,40.0,1,1,1653.88,388.873,0.011,13.047,0,80,55,1.4,2295.0,2251.577,2059.274,649.5,55.471,74.074,72.286,73.998,52.44,1.394,2.879,0.366,78.401,62.752,90.284,50.806,78.088,78.266,79.639,75.596,81.384,42.225,52.049,51.874,-10.82,54.219,98.625,72.5,78.688,56.125,57.063,0.0,0,72,70,1000,200,0.15,242.125,71.313,71.063,0.014,72.438,70.938,55.938,56.406,0.0,57.781,72,70,1000,200,0.429,713.0,75.25,74.938,0.028,72.063,70.563,56.188,57.125,0,66.5,72,70,1000,200,0.342,648.0,75.188,74.938,0.036,72.0,69.063,56.375,57.438,0.0,66.438,72,70,1000,200,0.387,680.0,74.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.733,11.844,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,535.5,303.25,523.0,524.5,522.5,-0.005,12.815,0.0,17.451,1.654,0.389,0.001,0.001,0.001,0.004
5302008,1508,1,1,3,1,100,77.812,40.0,40.0,40.0,1,1,1660.908,385.359,0.011,13.017,0,80,55,1.4,2290.0,2278.797,2068.07,648.106,55.686,74.074,72.286,73.998,52.547,1.387,2.89,0.377,78.48,62.758,90.452,50.89,78.27,78.481,79.565,75.596,81.384,42.298,52.153,51.874,-10.82,54.344,98.563,72.438,78.563,56.125,57.156,0.0,0,72,70,1000,200,0.149,241.75,71.063,71.0,0.014,72.438,70.813,55.938,56.5,0.0,57.813,72,70,1000,200,0.433,719.0,75.25,74.688,0.027,71.875,70.563,56.188,57.125,0,64.438,72,70,1000,200,0.359,651.5,75.188,74.938,0.042,72.0,69.063,56.281,57.438,0.0,66.5,72,70,1000,200,0.383,678.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.719,11.844,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,527.5,526.0,535.0,303.25,522.0,524.5,523.0,-0.005,12.648,0.0,17.278,1.661,0.385,0.0,0.002,0.002,0.002
5302008,1509,1,1,3,1,100,78.769,40.0,40.0,40.0,1,1,1652.709,394.729,0.021,12.959,0,80,55,1.4,2288.625,2271.987,2066.309,654.491,55.686,74.074,72.391,73.998,52.547,1.368,2.864,0.373,78.491,62.77,90.565,50.75,78.613,78.696,79.565,75.489,81.31,42.225,52.153,51.947,-10.82,54.656,98.563,72.5,78.5,56.125,57.063,0.0,0,72,70,1000,200,0.148,242.5,71.063,71.0,0.014,72.438,70.563,55.938,56.406,0.0,56.906,72,70,1000,200,0.446,730.5,75.25,74.688,0.028,72.063,70.75,56.281,57.219,0,66.063,72,70,1000,200,0.352,649.5,75.0,74.938,0.034,71.938,69.063,56.375,57.438,0.0,66.813,72,70,1000,200,0.375,670.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.714,11.839,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,535.5,303.25,522.5,524.0,523.0,-0.009,12.69,0.0,17.464,1.653,0.395,0.0,0.002,0.0,0.003
5302008,1510,1,1,3,1,100,79.774,40.0,40.0,40.0,1,1,1645.681,387.701,0.011,12.974,0,80,55,1.4,2288.625,2258.377,2062.79,641.503,55.686,74.18,72.286,73.998,52.547,1.402,2.897,0.392,78.516,62.816,90.508,50.834,78.704,79.018,79.491,75.489,81.236,42.225,52.153,51.947,-10.82,54.563,98.625,72.438,78.5,56.125,57.156,0.0,0,72,70,1000,200,0.155,245.375,71.313,71.0,0.014,72.438,70.313,56.125,56.5,0.0,58.063,72,70,1000,200,0.431,717.5,75.25,74.688,0.029,72.063,70.688,56.5,57.219,0,64.75,72,70,1000,200,0.356,651.5,75.188,74.938,0.034,72.0,69.063,56.375,57.438,0.0,67.688,72,70,1000,200,0.372,666.5,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.719,11.833,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.5,535.5,303.5,523.0,524.0,523.0,-0.005,12.705,0.0,17.484,1.646,0.388,0.001,0.002,0.001,0.003
5302008,1511,1,1,3,1,100,80.348,40.0,40.0,40.0,1,1,1698.39,391.215,0.011,13.017,0,80,55,1.4,2279.875,2282.203,2075.117,651.071,55.794,74.286,72.496,74.104,52.654,1.387,2.922,0.381,78.659,62.942,90.48,50.834,78.374,79.34,79.565,75.489,81.31,42.298,52.153,52.02,-10.82,54.344,98.625,72.438,78.625,56.125,57.156,0.0,0,72,70,1000,200,0.158,248.875,71.063,71.063,0.014,72.438,70.563,56.125,56.5,0.0,58.156,72,70,1000,200,0.444,729.0,75.25,74.688,0.028,72.063,70.813,56.5,57.219,0,65.688,72,70,1000,200,0.355,652.5,75.188,74.938,0.034,72.0,69.063,56.375,57.563,0.0,66.813,72,70,1000,200,0.38,675.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.729,11.847,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.0,535.5,303.25,521.5,524.5,523.0,-0.005,12.841,0.0,17.542,1.698,0.391,0.0,0.002,0.001,0.003
5302008,1512,1,1,3,1,100,81.137,40.0,40.0,40.0,1,1,1663.25,388.873,0.011,12.827,0,80,55,1.4,2303.0,2270.285,2075.117,642.792,55.686,74.392,72.286,74.209,52.547,1.391,2.918,0.362,78.645,62.922,90.116,50.918,78.348,79.555,79.417,75.489,81.31,42.372,52.153,52.093,-10.82,53.906,98.563,72.438,78.625,56.344,57.156,0.0,0,72,70,1000,200,0.155,246.875,71.313,71.0,0.014,72.438,70.813,56.125,56.5,0.0,59.0,72,70,1000,200,0.444,730.5,75.25,74.688,0.028,71.875,70.688,56.281,57.219,0,64.375,72,70,1000,200,0.356,654.0,75.188,74.938,0.037,71.938,69.063,56.375,57.438,0.0,66.875,72,70,1000,200,0.374,666.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.723,12.739,11.856,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,526.0,535.5,303.25,522.0,524.5,523.0,-0.005,12.748,0.0,17.284,1.663,0.389,0.001,0.002,0.001,0.003
5302008,1513,1,1,3,1,100,81.898,40.0,40.0,40.0,1,1,1681.991,391.215,0.011,12.857,0,80,55,1.4,2294.25,2289.017,2078.645,654.058,55.686,74.286,72.391,74.209,52.547,1.372,2.868,0.377,78.725,62.905,90.312,50.862,78.432,79.555,79.491,75.383,81.236,42.298,52.049,52.165,-10.82,54.0,98.563,72.5,78.563,56.344,57.156,0.0,0,72,70,1000,200,0.16,250.5,71.063,71.063,0.014,72.313,70.938,56.125,56.406,0.0,58.188,72,70,1000,200,0.459,742.0,75.25,74.688,0.028,71.875,70.625,56.188,57.219,0,65.25,72,70,1000,200,0.348,646.0,75.188,74.938,0.037,72.0,69.063,56.375,57.438,0.0,67.5,72,70,1000,200,0.373,668.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.719,11.831,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.0,535.5,303.25,523.0,524.0,523.0,-0.005,13.01,0.0,17.585,1.682,0.391,0.0,0.002,0.001,0.003
5302008,1514,1,1,3,1,100,83.139,40.0,40.0,40.0,1,1,1645.681,387.701,0.011,12.798,0,80,55,1.4,2294.25,2280.5,2082.176,648.901,55.578,74.286,72.391,74.209,52.547,1.379,2.89,0.377,78.714,62.977,90.088,50.806,78.406,79.34,79.491,75.596,81.236,42.372,52.049,52.238,-10.82,53.563,98.563,72.438,78.563,56.125,57.063,0.0,0,72,70,1000,200,0.154,244.375,71.063,71.0,0.014,72.313,70.938,55.938,56.406,0.0,58.188,72,70,1000,200,0.455,739.0,75.25,74.688,0.028,71.875,70.563,56.281,57.219,0,64.313,72,70,1000,200,0.352,650.0,75.0,74.938,0.037,71.938,69.063,56.375,57.438,0.0,66.75,72,70,1000,200,0.375,670.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.714,11.839,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,527.5,526.5,535.5,303.25,523.5,524.0,523.0,-0.005,13.048,0.0,17.502,1.646,0.388,0.0,0.002,0.0,0.003
5302008,1515,1,1,3,1,100,83.398,40.0,40.0,40.0,1,1,1671.45,393.558,0.011,12.813,0,80,55,1.4,2298.625,2285.61,2064.549,660.152,55.686,74.286,72.391,74.209,52.44,1.368,2.9,0.377,78.771,62.974,90.2,50.806,78.361,79.233,79.491,75.383,81.236,42.372,52.049,52.165,-10.82,53.813,98.5,72.438,78.625,56.125,57.063,0.0,0,72,70,1000,200,0.161,250.75,71.063,71.0,0.014,72.313,71.0,55.938,56.5,0.0,58.281,72,70,1000,200,0.456,740.0,75.25,74.688,0.029,71.875,70.75,56.281,57.125,0,64.563,72,70,1000,200,0.35,647.5,75.188,74.938,0.036,71.813,69.063,56.281,57.438,0.0,66.313,72,70,1000,200,0.376,671.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.693,12.719,11.841,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.5,535.5,303.25,521.5,524.0,523.0,-0.005,12.967,0.0,17.393,1.671,0.394,0.0,0.002,0.001,0.003
5302008,1516,1,1,3,1,100,84.159,40.0,40.0,40.0,1,1,1676.135,388.873,0.011,12.827,0,80,55,1.4,2308.625,2280.5,2087.477,649.396,55.686,74.18,72.286,74.104,52.44,1.387,2.9,0.37,78.792,63.03,90.2,50.862,78.536,79.233,79.417,75.383,81.31,42.445,52.049,52.238,-10.82,53.656,98.563,72.438,78.563,56.125,57.156,0.0,0,72,70,1000,200,0.162,251.125,71.063,71.0,0.014,72.313,70.688,55.938,56.406,0.0,57.875,72,70,1000,200,0.459,739.5,75.25,74.688,0.028,72.063,70.938,56.281,57.219,0,66.313,72,70,1000,200,0.341,646.5,75.188,74.938,0.03,71.938,69.0,56.375,57.438,0.0,66.688,72,70,1000,200,0.377,670.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.688,12.713,11.825,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.0,535.5,303.5,522.0,524.5,523.0,-0.005,13.079,0.0,17.411,1.676,0.389,0.0,0.002,0.001,0.003
5302008,1517,1,1,3,1,100,84.962,40.0,40.0,40.0,1,1,1685.505,388.873,0.011,12.769,0,80,55,1.4,2312.875,2289.017,2083.942,652.943,55.686,74.286,72.391,74.209,52.547,1.391,2.922,0.381,78.826,63.084,90.256,50.722,78.497,79.448,79.417,75.383,81.162,42.372,52.049,52.165,-10.82,53.719,98.438,72.438,78.625,56.125,57.156,0.0,0,72,70,1000,200,0.162,251.625,71.313,71.0,0.014,72.313,70.75,56.125,56.5,0.0,58.906,72,70,1000,200,0.458,740.0,75.25,74.688,0.028,72.188,70.813,56.281,57.219,0,66.688,72,70,1000,200,0.347,645.0,75.188,74.938,0.038,72.0,69.063,56.375,57.438,0.0,65.75,72,70,1000,200,0.378,672.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.717,11.823,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,526.0,535.5,303.25,523.0,524.5,523.0,-0.005,12.922,0.0,17.333,1.686,0.389,0.001,0.002,0.001,0.002
5302008,1518,1,1,3,1,100,85.385,40.0,40.0,40.0,1,1,1671.45,386.53,0.011,12.813,0,80,55,1.4,2309.875,2295.835,2075.117,655.692,55.686,74.286,72.391,74.209,52.44,1.364,2.911,0.366,78.853,63.089,90.144,50.722,78.322,79.663,79.417,75.383,81.162,42.445,52.153,52.238,-10.82,53.375,98.5,72.438,78.625,56.125,57.156,0.0,0,72,70,1000,200,0.161,251.0,71.063,71.0,0.014,72.438,70.75,55.938,56.406,0.0,59.844,72,70,1000,200,0.457,738.5,75.25,74.688,0.028,72.063,70.75,56.188,57.125,0,65.688,72,70,1000,200,0.358,655.5,75.0,74.938,0.038,72.0,69.0,56.375,57.438,0.0,65.875,72,70,1000,200,0.374,669.0,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.726,11.826,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,526.0,535.5,303.25,522.0,524.5,522.5,-0.005,12.925,0.0,17.392,1.671,0.387,0.0,0.002,0.0,0.003
5302008,1519,1,1,3,1,100,86.331,40.0,40.0,40.0,1,1,1715.959,388.873,0.011,12.754,0,80,55,1.4,2318.25,2297.54,2082.176,655.616,55.686,74.286,72.391,74.315,52.44,1.375,2.933,0.377,78.959,63.156,90.256,50.778,78.432,79.77,79.417,75.383,81.088,42.445,52.153,52.165,-10.82,53.875,98.375,72.438,78.625,56.344,57.156,0.0,0,72,70,1000,200,0.162,251.25,71.063,71.0,0.014,72.313,70.813,56.125,56.406,0.0,58.594,72,70,1000,200,0.476,752.0,75.25,74.688,0.029,72.063,70.813,56.281,57.219,0,65.188,72,70,1000,200,0.363,661.5,75.0,74.938,0.036,71.938,69.0,56.375,57.438,0.0,67.313,72,70,1000,200,0.361,656.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.724,11.828,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.0,526.5,535.5,303.25,523.0,524.0,523.0,-0.005,12.77,0.0,17.183,1.716,0.389,0.0,0.002,0.0,0.003
5302008,1520,1,1,3,1,100,87.307,40.0,40.0,40.0,1,1,1689.019,391.215,0.011,12.784,0,80,55,1.4,2318.25,2304.362,2078.645,660.764,55.794,74.286,72.286,74.209,52.547,1.372,2.918,0.37,79.01,63.169,90.172,50.834,78.691,79.663,79.343,75.383,81.088,42.445,52.049,52.311,-10.82,53.469,98.5,72.5,78.688,56.344,57.063,0.0,0,72,70,1000,200,0.162,251.75,71.063,71.0,0.014,72.313,71.0,56.125,56.406,0.0,58.781,72,70,1000,200,0.475,754.5,75.25,74.688,0.029,71.875,70.75,56.281,57.219,0,65.25,72,70,1000,200,0.366,662.0,75.188,74.938,0.038,71.938,68.938,56.375,57.563,0.0,67.25,72,70,1000,200,0.362,658.0,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.713,11.825,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,526.0,535.5,303.25,523.5,524.0,523.0,-0.005,13.133,0.0,17.482,1.689,0.391,0.0,0.002,0.001,0.003
5302008,1521,1,1,3,1,100,87.606,40.0,40.0,40.0,1,1,1720.644,390.044,0.011,12.842,0,80,55,1.4,2324.5,2309.481,2082.176,669.095,55.794,74.286,72.181,74.315,52.547,1.364,2.922,0.384,79.117,63.257,90.312,50.946,78.996,79.663,79.417,75.383,81.162,42.518,52.153,52.311,-10.82,53.625,98.375,72.438,78.438,56.344,57.156,0.0,0,72,70,1000,200,0.161,251.25,71.313,71.0,0.014,72.438,70.938,56.125,56.5,0.0,60.344,72,70,1000,200,0.474,751.5,75.25,74.688,0.029,72.063,70.813,56.281,57.125,0,65.375,72,70,1000,200,0.366,663.0,75.313,74.938,0.036,71.938,69.0,56.469,57.563,0.0,66.438,72,70,1000,200,0.373,668.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.678,12.701,11.825,12.371,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,526.5,535.5,303.5,522.0,524.5,523.0,-0.005,13.053,0.0,17.431,1.721,0.39,0.001,0.002,0.002,0.003
5302008,1522,1,1,3,1,100,88.651,40.0,40.0,40.0,1,1,1719.473,400.586,0.011,12.784,0,80,55,1.4,2334.0,2311.187,2101.64,669.655,55.794,74.18,72.181,74.209,52.547,1.368,2.918,0.377,79.158,63.307,90.536,50.974,79.352,79.448,79.343,75.383,81.162,42.592,52.257,52.311,-10.82,54.344,98.375,72.5,78.313,56.438,57.156,0.0,0,72,70,1000,200,0.162,251.625,71.063,71.063,0.014,72.313,71.0,56.125,56.5,0.0,59.906,72,70,1000,200,0.476,754.0,75.25,74.688,0.029,72.063,70.75,56.5,57.125,0,65.625,72,70,1000,200,0.363,660.5,75.0,74.938,0.038,71.938,69.0,56.375,57.563,0.0,66.063,72,70,1000,200,0.37,665.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.729,11.846,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.5,535.5,303.25,522.0,524.0,523.0,-0.005,12.855,0.0,17.221,1.719,0.401,0.0,0.002,0.0,0.002
5302008,1523,1,1,3,1,100,89.847,40.0,40.0,40.0,1,1,1699.561,398.243,0.011,12.827,0,80,55,1.4,2333.75,2311.187,2091.013,664.873,55.794,74.286,72.286,74.209,52.654,1.379,2.929,0.384,79.213,63.345,90.088,51.058,79.19,79.34,79.343,75.383,81.162,42.518,52.153,52.311,-10.82,53.75,98.438,72.5,78.25,56.344,57.156,0.0,0,72,70,1000,200,0.162,252.0,71.063,71.0,0.014,72.625,71.0,56.125,56.5,0.0,59.375,72,70,1000,200,0.491,769.5,75.25,74.688,0.029,71.875,70.688,56.5,57.219,0,64.875,72,70,1000,200,0.363,654.0,75.0,74.938,0.036,71.938,69.0,56.469,57.563,0.0,66.813,72,70,1000,200,0.361,657.5,74.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.732,11.844,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.0,526.0,535.5,303.25,522.5,524.0,523.0,-0.005,13.037,0.0,17.411,1.7,0.398,0.0,0.002,0.0,0.003
5302008,1524,1,1,3,1,100,90.633,40.0,40.0,40.0,1,1,1722.987,394.729,0.011,12.842,0,80,55,1.4,2322.25,2309.481,2098.095,660.95,55.794,74.18,72.286,74.104,52.547,1.372,2.965,0.377,79.19,63.352,89.976,50.834,78.885,79.126,79.343,75.277,81.088,42.592,52.153,52.311,-10.82,53.594,98.375,72.438,78.438,56.344,57.156,0.0,0,72,70,1000,200,0.163,254.125,71.063,71.0,0.014,72.313,70.688,56.125,56.5,0.0,60.406,72,70,1000,200,0.493,767.0,75.188,74.625,0.029,72.063,70.875,56.5,57.219,0,66.5,72,70,1000,200,0.353,653.0,75.188,74.938,0.042,71.938,69.0,56.375,57.563,0.0,66.875,72,70,1000,200,0.362,659.5,74.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.732,11.844,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,535.5,303.25,522.5,524.5,522.5,-0.005,13.054,0.0,17.299,1.723,0.395,0.0,0.002,0.002,0.003
5302008,1525,1,1,3,1,100,91.573,40.0,40.0,40.0,1,1,1719.473,401.757,0.011,12.769,0,80,55,1.4,2343.0,2312.894,2103.414,676.712,55.794,74.18,72.286,74.104,52.654,1.383,2.947,0.373,79.355,63.536,90.256,50.89,78.996,79.448,79.195,75.383,81.015,42.518,52.257,52.311,-10.82,53.531,98.438,72.438,78.563,56.344,57.156,0.0,0,72,70,1000,200,0.173,261.0,71.063,71.0,0.014,72.438,70.875,56.25,56.5,0.0,60.438,72,70,1000,200,0.494,762.5,75.188,74.688,0.029,72.188,70.875,56.5,57.344,0,66.188,72,70,1000,200,0.361,665.5,75.188,74.938,0.036,71.938,69.0,56.469,57.563,0.0,66.125,72,70,1000,200,0.361,655.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.701,12.742,11.849,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,535.5,303.25,523.0,524.0,523.0,-0.005,12.84,0.0,17.332,1.719,0.402,0.0,0.002,0.001,0.002
5302008,1526,1,1,3,1,100,92.235,40.0,40.0,40.0,1,1,1740.557,398.243,0.011,12.842,0,80,55,1.4,2343.0,2304.362,2108.738,667.384,55.686,74.286,72.286,74.209,52.547,1.368,2.955,0.384,79.372,63.476,89.976,50.918,78.795,79.233,79.269,75.383,81.088,42.592,52.049,52.384,-10.82,53.313,98.438,72.313,78.625,56.344,57.375,0.0,0,72,70,1000,200,0.167,256.75,71.063,71.0,0.014,72.438,70.875,56.125,56.5,0.0,61.406,72,70,1000,200,0.493,768.5,75.188,74.688,0.028,71.875,70.813,56.5,57.219,0,65.688,72,70,1000,200,0.368,660.0,75.188,74.938,0.037,71.813,69.125,56.469,57.563,0.0,66.313,72,70,1000,200,0.363,661.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.739,11.851,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.5,535.5,303.5,521.5,524.5,523.0,-0.005,13.297,0.0,17.429,1.741,0.398,0.0,0.002,0.001,0.002
5302008,1527,1,1,3,1,100,93.257,40.0,40.0,40.0,1,1,1748.756,395.9,0.011,12.827,0,80,55,1.4,2349.5,2331.681,2103.414,686.428,55.794,74.18,72.391,74.104,52.654,1.368,2.958,0.373,79.501,63.561,90.284,50.862,78.659,78.911,79.195,75.277,81.015,42.592,52.153,52.311,-10.82,53.844,98.313,72.438,78.563,56.344,57.156,0.0,0,72,70,1000,200,0.174,260.75,71.063,71.063,0.014,72.438,70.875,56.125,56.5,0.0,60.688,72,70,1000,200,0.506,781.5,75.188,74.688,0.029,71.875,70.75,56.5,57.438,0,65.125,72,70,1000,200,0.367,653.0,75.188,74.938,0.034,72.0,69.125,56.469,57.563,0.0,66.938,72,70,1000,200,0.357,655.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.692,12.722,11.822,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.0,526.0,535.5,303.25,522.5,524.0,523.0,-0.005,13.039,0.0,17.279,1.749,0.396,0.0,0.002,0.001,0.002
5302008,1528,1,1,3,1,100,94.511,40.0,40.0,40.0,1,1,1731.186,392.387,0.011,12.827,0,80,55,1.4,2341.25,2319.723,2098.095,672.095,55.794,74.18,72.391,74.104,52.654,1.379,2.947,0.377,79.449,63.551,90.452,50.834,78.769,79.018,79.121,75.277,81.015,42.518,52.257,52.384,-10.82,54.375,98.313,72.438,78.563,56.344,57.156,0.0,0,72,70,1000,200,0.167,257.0,71.063,71.0,0.014,72.625,70.875,56.25,56.5,0.0,60.844,72,70,1000,200,0.511,784.5,75.188,74.688,0.029,71.875,70.813,56.5,57.344,0,66.125,72,70,1000,200,0.35,645.5,75.0,74.938,0.034,72.063,69.063,56.469,57.563,0.0,66.438,72,70,1000,200,0.362,658.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.706,12.729,11.835,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.5,526.0,535.5,303.25,524.0,524.5,523.0,-0.005,12.994,0.0,17.541,1.731,0.392,0.0,0.002,0.0,0.002
5302008,1529,1,1,3,1,100,95.487,40.0,40.0,40.0,1,1,1739.385,399.414,0.011,12.784,0,80,55,1.4,2353.75,2319.723,2112.291,672.201,55.901,74.18,72.391,74.104,52.654,1.375,2.947,0.388,79.498,63.621,90.2,50.946,78.756,78.803,79.269,75.277,81.088,42.665,52.257,52.457,-10.82,53.875,98.375,72.438,78.438,56.531,57.375,0.0,0,72,70,1000,200,0.175,261.75,71.063,71.0,0.014,72.438,70.813,56.25,56.5,0.0,62.625,72,70,1000,200,0.521,787.5,75.188,74.625,0.028,72.063,70.75,56.5,57.344,0,66.25,72,70,1000,200,0.348,645.0,75.0,74.938,0.034,72.0,69.0,56.469,57.75,0.0,67.0,72,70,1000,200,0.36,659.5,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.716,12.736,11.852,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.0,526.5,535.0,303.25,523.0,524.5,522.5,-0.005,13.051,0.0,17.35,1.739,0.399,0.0,0.002,0.0,0.002
5302008,1530,1,1,3,1,100,96.473,40.0,40.0,40.0,1,1,1747.584,398.243,0.011,12.769,0,80,55,1.4,2365.75,2329.972,2108.738,677.081,55.901,74.18,72.391,74.104,52.761,1.372,2.958,0.377,79.678,63.726,90.508,50.89,78.996,78.803,79.195,75.277,80.941,42.592,52.362,52.457,-10.82,54.688,98.313,72.438,78.438,56.438,57.375,0.0,0,72,70,1000,200,0.174,261.25,71.063,71.0,0.014,72.438,70.813,56.25,56.688,0.0,62.656,72,70,1000,200,0.515,785.0,75.188,74.625,0.028,72.063,70.875,56.563,57.344,0,66.188,72,70,1000,200,0.354,653.5,75.188,74.938,0.034,72.0,69.063,56.719,57.75,0.0,66.375,72,70,1000,200,0.374,669.0,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.713,12.739,11.843,12.412,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.5,526.5,535.5,303.25,523.0,524.0,523.0,-0.005,12.893,0.0,17.459,1.748,0.398,0.0,0.002,0.001,0.003
5302008,1531,1,1,3,1,100,97.773,40.0,40.0,40.0,1,1,1749.927,404.1,0.011,12.886,0,80,55,1.4,2372.25,2336.809,2114.069,680.342,56.009,74.286,72.286,74.209,52.868,1.387,2.973,0.384,79.714,63.773,90.34,51.03,79.339,79.126,79.121,75.171,81.015,42.665,52.362,52.53,-10.82,54.406,98.375,72.438,78.5,56.438,57.469,0.0,0,72,70,1000,200,0.175,262.0,71.063,71.063,0.014,72.438,70.875,56.344,56.688,0.0,62.531,72,70,1000,200,0.514,786.0,75.188,74.625,0.029,72.063,70.75,56.563,57.344,0,64.75,72,70,1000,200,0.36,653.5,75.188,74.938,0.038,72.0,69.0,56.469,57.75,0.0,66.375,72,70,1000,200,0.368,663.0,74.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.711,12.738,11.841,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.5,535.0,303.25,523.0,524.0,523.0,-0.005,13.109,0.0,17.619,1.75,0.404,0.0,0.002,0.001,0.002
5302008,1532,1,1,3,1,100,98.834,40.0,40.0,40.0,1,1,1759.297,401.757,0.011,12.842,0,80,55,1.4,2367.0,2336.809,2106.963,682.695,56.116,74.18,72.286,74.104,52.868,1.375,2.969,0.377,79.784,63.826,90.032,51.114,79.287,79.126,79.195,75.277,80.941,42.665,52.257,52.53,-10.82,54.125,98.375,72.438,78.375,56.531,57.375,0.0,0,72,70,1000,200,0.176,262.0,71.063,71.063,0.014,72.438,70.875,56.344,56.688,0.0,61.969,72,70,1000,200,0.534,799.0,75.188,74.625,0.028,71.875,70.813,56.563,57.438,0,64.813,72,70,1000,200,0.355,653.5,75.188,74.938,0.034,72.0,69.063,56.719,57.75,0.0,66.813,72,70,1000,200,0.36,655.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.717,12.738,11.851,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.5,535.5,303.5,522.5,524.5,523.0,-0.005,13.207,0.0,17.559,1.759,0.402,0.0,0.002,0.001,0.003
5302008,1533,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1778.038,399.414,0.011,12.813,0,80,55,1.4,2367.0,2338.519,2119.405,673.631,56.009,74.18,72.391,74.104,52.761,1.387,2.976,0.381,79.804,63.823,90.032,51.03,79.112,79.018,79.121,75.277,80.867,42.665,52.257,52.384,-10.82,54.375,98.313,72.438,78.25,56.531,57.375,0.0,0,72,70,1000,200,0.175,261.75,71.063,71.0,0.014,72.438,70.813,56.25,56.688,0.0,62.25,72,70,1000,200,0.537,799.5,75.188,74.688,0.028,71.875,70.813,56.563,57.438,0,66.438,72,70,1000,200,0.35,650.5,75.188,74.938,0.034,71.938,69.063,56.719,57.75,0.0,67.438,72,70,1000,200,0.36,655.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.725,12.746,11.868,12.418,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.0,526.5,535.0,303.5,522.5,524.0,523.0,-0.005,12.983,0.0,17.26,1.778,0.399,0.0,0.002,0.001,0.003
5302008,1534,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1797.95,408.785,0.011,12.798,0,80,55,1.4,2368.0,2345.36,2114.069,678.918,56.009,74.286,72.391,74.209,52.868,1.406,2.983,0.384,79.899,63.923,90.228,51.058,79.048,79.233,79.047,75.277,80.867,42.738,52.362,52.53,-10.82,54.375,98.313,72.313,78.438,56.531,57.469,0.0,0,72,70,1000,200,0.176,262.75,71.0,70.875,0.014,72.438,70.688,56.344,56.781,0.0,61.5,72,70,1000,200,0.537,803.0,75.188,74.625,0.029,71.875,70.75,56.688,57.438,0,64.5,72,70,1000,200,0.356,653.5,75.188,74.938,0.034,71.813,69.063,56.719,57.875,0.0,65.75,72,70,1000,200,0.369,663.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.73,11.854,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.5,526.0,535.5,303.25,523.0,524.0,523.0,-0.005,13.021,0.0,17.369,1.798,0.409,0.0,0.002,0.001,0.003
5302008,1535,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1751.098,400.586,0.011,12.871,0,80,55,1.4,2369.5,2341.939,2115.847,676.622,56.116,74.286,72.286,74.104,52.868,1.383,2.983,0.384,79.916,63.905,90.312,51.03,79.287,79.34,79.047,75.171,80.867,42.811,52.362,52.602,-10.82,54.594,98.313,72.438,78.5,56.531,57.375,0.0,0,72,70,1000,200,0.177,263.0,71.0,71.0,0.014,72.438,70.75,56.344,56.781,0.0,63.281,72,70,1000,200,0.536,800.5,75.188,74.625,0.029,71.875,70.688,56.688,57.594,0,64.938,72,70,1000,200,0.353,648.0,75.188,74.938,0.038,72.0,69.063,56.813,57.875,0.0,66.5,72,70,1000,200,0.36,655.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.729,11.847,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.0,526.0,535.5,303.25,523.5,524.5,523.0,-0.005,13.194,0.0,17.465,1.751,0.401,0.0,0.002,0.001,0.003
5302008,1536,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1765.154,399.414,0.011,12.813,0,80,55,1.4,2367.25,2343.649,2126.53,674.836,56.332,74.498,72.601,74.421,52.975,1.379,2.991,0.381,79.926,63.94,90.004,51.086,78.97,79.448,78.973,75.277,80.867,42.738,52.362,52.53,-10.82,53.719,98.313,72.438,78.375,56.531,57.469,0.0,0,72,70,1000,200,0.177,263.25,71.063,71.0,0.014,72.313,70.875,56.438,56.781,0.0,63.875,72,70,1000,200,0.538,804.5,75.188,74.625,0.029,71.75,70.625,56.688,57.594,0,64.438,72,70,1000,200,0.35,643.0,75.188,74.938,0.036,72.0,69.063,56.813,57.875,0.0,66.313,72,70,1000,200,0.361,657.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.733,11.852,12.409,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.5,527.0,535.5,303.25,522.5,524.5,523.0,-0.006,13.037,0.0,17.389,1.765,0.399,0.0,0.002,0.001,0.003
5302008,1537,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1735.871,404.1,0.011,12.871,0,80,55,1.4,2367.25,2331.681,2119.405,670.141,56.009,74.392,72.391,74.209,52.868,1.372,2.973,0.384,79.948,63.936,89.863,51.086,78.587,79.233,79.047,75.171,80.793,42.738,52.362,52.53,-10.82,53.531,98.313,72.313,78.375,56.625,57.469,0.0,0,72,70,1000,200,0.176,262.25,71.063,70.875,0.014,72.25,70.813,56.344,56.781,0.0,63.406,72,70,1000,200,0.541,804.5,75.188,74.625,0.028,71.75,70.625,56.688,57.594,0,64.5,72,70,1000,200,0.345,639.0,75.188,74.938,0.034,72.0,69.125,56.813,57.875,0.0,66.813,72,70,1000,200,0.36,657.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.732,11.841,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,528.5,527.0,535.0,303.25,523.5,524.5,523.0,-0.005,13.096,0.0,17.468,1.736,0.404,0.0,0.002,0.001,0.003
5302008,1538,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1765.154,400.586,0.011,12.871,0,80,55,1.4,2365.0,2341.939,2121.186,683.185,56.009,74.286,72.391,74.209,52.868,1.383,2.983,0.392,79.934,63.947,90.004,51.17,78.523,79.126,78.973,75.171,80.793,42.665,52.362,52.457,-10.82,53.813,98.188,72.313,78.5,56.531,57.469,0.0,0,72,70,1000,200,0.178,263.75,71.0,71.0,0.014,72.313,70.75,56.344,56.781,0.0,62.563,72,70,1000,200,0.545,807.0,75.0,74.625,0.029,71.75,70.75,56.563,57.594,0,64.188,72,70,1000,200,0.344,638.5,75.0,74.938,0.034,71.938,69.063,56.719,57.875,0.0,66.188,72,70,1000,200,0.362,658.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.722,11.828,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,527.0,535.5,303.5,523.0,524.5,523.0,-0.005,12.997,0.0,17.468,1.765,0.401,0.0,0.002,0.0,0.003
5302008,1539,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1754.612,407.613,0.011,12.886,0,80,55,1.4,2364.0,2340.229,2130.097,676.19,56.116,74.286,72.391,74.209,52.868,1.398,3.009,0.381,79.935,63.946,90.144,51.03,78.834,79.126,79.047,75.171,80.867,42.885,52.466,52.53,-10.82,54.188,98.188,72.438,78.625,56.625,57.469,0.0,0,72,70,1000,200,0.178,263.5,71.063,71.0,0.014,72.313,70.688,56.344,56.781,0.0,63.969,72,70,1000,200,0.542,804.5,75.0,74.625,0.029,72.063,70.875,56.688,57.594,0,65.813,72,70,1000,200,0.346,644.0,75.188,74.938,0.037,71.938,69.063,56.813,57.875,0.0,65.875,72,70,1000,200,0.362,658.0,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.708,12.73,11.835,12.406,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,528.5,527.0,535.5,303.25,523.5,524.5,523.0,-0.005,12.972,0.0,17.225,1.755,0.408,0.0,0.002,0.001,0.003
5302008,1540,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1741.728,399.414,0.011,12.813,0,80,55,1.4,2372.75,2343.649,2121.186,686.275,56.116,74.286,72.286,74.209,52.975,1.383,2.958,0.362,79.951,63.964,90.396,51.142,79.086,79.233,78.973,75.171,80.793,42.811,52.466,52.602,-10.82,54.531,98.25,72.438,78.625,56.531,57.375,0.0,0,72,70,1000,200,0.177,262.75,71.0,71.0,0.014,72.313,70.938,56.438,56.781,0.0,63.094,72,70,1000,200,0.555,815.0,75.188,74.625,0.028,71.875,70.75,56.688,57.594,0,64.5,72,70,1000,200,0.349,646.5,75.188,74.938,0.034,72.0,69.063,56.813,57.875,0.0,66.25,72,70,1000,200,0.357,654.5,74.313,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.73,11.823,12.401,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,527.0,535.5,303.5,524.0,524.5,523.0,-0.005,12.993,0.0,17.387,1.742,0.399,0.0,0.002,0.001,0.003
5302008,1541,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1781.552,407.613,0.011,12.827,0,80,55,1.4,2378.0,2352.204,2124.748,687.279,56.224,74.392,72.286,74.209,52.975,1.387,2.987,0.384,80.002,64.022,90.228,51.17,79.274,79.448,78.899,75.171,80.793,42.811,52.466,52.602,-10.82,54.156,98.25,72.438,78.563,56.625,57.469,0.0,0,72,70,1000,200,0.179,266.0,71.0,71.0,0.014,72.313,70.813,56.438,56.781,0.0,63.563,72,70,1000,200,0.554,814.5,75.188,74.625,0.029,72.063,70.938,56.688,57.594,0,65.625,72,70,1000,200,0.347,645.5,75.188,74.938,0.037,72.0,69.125,56.813,57.875,0.0,66.75,72,70,1000,200,0.358,654.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.7,12.732,11.82,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.0,527.0,535.5,303.25,523.0,524.5,523.0,-0.006,13.008,0.0,17.406,1.782,0.408,0.0,0.002,0.001,0.002
5302008,1542,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1824.89,408.785,0.011,12.871,0,80,55,1.4,2378.0,2365.901,2126.53,689.509,56.116,74.286,72.391,74.209,52.975,1.345,3.005,0.377,80.122,64.027,89.976,51.17,79.248,79.233,78.899,75.171,80.719,42.811,52.466,52.53,-10.828,54.0,98.188,72.438,78.688,56.625,57.469,0.0,0,72,70,1000,200,0.188,270.25,71.0,71.0,0.014,72.438,70.75,56.344,56.781,0.0,64.563,72,70,1000,200,0.548,810.5,75.0,74.625,0.029,71.875,71.0,56.688,57.594,0,64.938,72,70,1000,200,0.355,653.5,75.188,74.938,0.038,72.0,69.063,56.813,57.875,0.0,66.5,72,70,1000,200,0.366,664.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.7,12.733,11.826,12.407,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.0,527.0,535.5,303.25,524.5,524.5,523.0,-0.005,12.956,0.0,17.337,1.825,0.409,0.0,0.002,0.001,0.003
5302008,1543,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1801.464,408.785,0.011,12.784,0,80,55,1.4,2395.75,2367.614,2130.097,693.119,56.439,74.18,72.391,74.209,53.082,1.364,2.987,0.388,80.228,64.151,90.06,51.198,79.216,79.34,78.825,75.064,80.719,42.811,52.362,52.602,-10.82,53.906,98.188,72.313,78.438,56.625,57.469,0.0,0,72,70,1000,200,0.189,272.25,71.0,71.0,0.014,72.438,70.75,56.438,56.781,0.0,65.188,72,70,1000,200,0.548,812.5,75.0,74.625,0.028,72.063,70.938,56.688,57.594,0,64.688,72,70,1000,200,0.356,655.5,75.188,74.938,0.038,72.0,69.063,56.813,57.938,0.0,65.5,72,70,1000,200,0.365,660.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.722,11.814,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.25,528.5,527.0,535.0,303.5,523.0,524.5,523.0,-0.006,13.105,0.0,17.347,1.801,0.409,0.0,0.002,0.001,0.003
5302008,1544,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1789.751,408.785,0.011,12.813,0,80,55,1.4,2393.0,2365.901,2124.748,682.538,56.224,74.286,72.391,74.209,52.975,1.36,3.012,0.381,80.232,64.167,90.032,51.142,79.242,79.126,78.899,75.171,80.793,42.885,52.362,52.602,-10.82,54.094,98.125,72.438,78.375,56.625,57.469,0.0,0,72,70,1000,200,0.184,268.5,71.0,71.0,0.014,72.313,70.688,56.438,56.781,0.0,64.688,72,70,1000,200,0.573,827.5,75.188,74.625,0.029,72.063,70.938,56.813,57.594,0,65.438,72,70,1000,200,0.354,652.0,75.0,74.938,0.038,71.938,69.188,56.906,57.938,0.0,66.313,72,70,1000,200,0.356,651.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.695,12.73,11.822,12.404,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,527.0,535.0,303.25,523.5,524.5,523.0,-0.006,13.137,0.0,17.255,1.79,0.409,0.0,0.002,0.0,0.003
5302008,1545,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1809.664,409.956,0.011,12.857,0,80,55,1.4,2393.0,2359.051,2147.97,688.388,56.224,74.392,72.496,74.315,53.082,1.375,3.034,0.388,80.329,64.236,90.312,51.086,79.709,79.448,78.751,75.171,80.645,42.811,52.571,52.748,-10.82,54.188,98.125,72.438,78.438,56.625,57.594,0.0,0,72,70,1000,200,0.182,266.5,71.0,71.0,0.014,72.313,70.875,56.438,56.938,0.0,64.813,72,70,1000,200,0.556,821.0,75.0,74.563,0.028,71.875,70.75,56.813,57.75,0,64.75,72,70,1000,200,0.354,646.0,75.188,74.938,0.038,72.0,69.188,56.906,57.938,0.0,65.125,72,70,1000,200,0.37,664.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.724,11.823,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,527.0,535.5,303.5,524.0,524.5,523.0,-0.006,13.09,0.0,17.707,1.81,0.41,0.0,0.002,0.001,0.003
5302008,1546,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1820.205,418.155,0.011,12.886,0,80,55,1.4,2396.0,2364.188,2156.933,672.349,56.332,74.392,72.496,74.209,53.082,1.368,2.994,0.384,80.415,64.283,90.256,51.17,79.592,79.663,78.899,75.064,80.719,42.958,52.571,52.748,-10.82,54.188,98.125,72.438,78.313,56.719,57.594,0.0,0,72,70,1000,200,0.185,269.5,71.0,71.0,0.014,72.125,71.0,56.563,56.938,0.0,65.063,72,70,1000,200,0.57,825.0,75.0,74.625,0.029,72.063,70.875,56.813,57.75,0,64.75,72,70,1000,200,0.347,644.5,75.188,74.938,0.04,72.0,69.188,56.906,57.938,0.0,66.625,72,70,1000,200,0.362,659.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.686,12.721,11.828,12.393,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,526.5,535.5,303.5,523.5,524.5,523.0,-0.005,13.123,0.0,17.483,1.82,0.418,0.0,0.002,0.001,0.003
5302008,1547,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1802.636,406.442,0.011,12.93,0,80,55,1.4,2402.0,2369.327,2139.025,688.091,56.224,74.392,72.391,74.315,53.082,1.391,3.03,0.384,80.459,64.351,89.835,51.226,79.287,79.663,78.899,75.064,80.719,42.958,52.571,52.748,-10.82,53.563,98.125,72.438,78.25,56.719,57.594,0.0,0,72,70,1000,200,0.191,273.0,71.0,71.0,0.014,72.438,70.688,56.438,56.938,0.0,65.063,72,70,1000,200,0.575,829.5,75.0,74.625,0.028,72.188,70.938,56.813,57.75,0,65.438,72,70,1000,200,0.349,649.5,75.188,74.938,0.034,71.938,69.188,56.906,57.938,0.0,65.625,72,70,1000,200,0.362,657.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.681,12.716,11.825,12.391,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.0,527.0,535.5,303.5,524.0,524.5,523.0,-0.005,13.168,0.0,17.543,1.803,0.406,0.0,0.002,0.001,0.003
5302008,1548,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1797.95,414.641,0.011,12.944,0,80,55,1.4,2404.5,2364.188,2146.18,678.265,56.224,74.498,72.391,74.315,53.082,1.394,3.012,0.384,80.444,64.359,89.723,51.254,79.203,79.77,78.751,75.064,80.645,42.885,52.675,52.675,-10.82,53.438,98.063,72.313,78.313,56.719,57.594,0.0,0,72,70,1000,200,0.182,267.75,71.0,71.0,0.014,72.313,70.688,56.563,56.938,0.0,64.063,72,70,1000,200,0.577,828.0,75.0,74.625,0.029,71.875,70.875,56.906,57.75,0,65.25,72,70,1000,200,0.355,654.5,75.188,74.938,0.034,72.0,69.188,56.906,57.938,0.0,66.25,72,70,1000,200,0.355,652.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.662,12.709,11.825,12.387,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,527.0,535.0,303.25,523.5,524.5,523.0,-0.006,12.944,0.0,17.562,1.798,0.415,0.0,0.002,0.001,0.003
5302008,1549,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1827.233,416.984,0.011,12.915,0,80,55,1.4,2399.25,2377.896,2147.97,693.685,56.332,74.71,72.707,74.632,52.975,1.36,3.034,0.381,80.509,64.374,89.976,51.226,79.177,79.985,78.751,75.064,80.645,42.885,52.571,52.675,-10.82,53.719,98.063,72.438,78.375,56.719,57.594,0.0,0,72,70,1000,200,0.189,272.25,71.063,71.0,0.014,72.438,70.625,56.563,56.938,0.0,65.813,72,70,1000,200,0.573,829.0,75.0,74.625,0.028,72.063,70.938,56.813,57.75,0,65.625,72,70,1000,200,0.355,652.0,75.188,74.938,0.042,71.938,69.188,56.906,58.0,0.0,66.563,72,70,1000,200,0.358,655.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.663,12.706,11.828,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,528.5,526.5,535.0,303.25,525.0,524.0,523.0,-0.006,13.054,0.0,17.523,1.827,0.417,0.0,0.002,0.002,0.003
