DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1550,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1824.89,413.47,0.011,12.886,0,80,55,1.4,2399.25,2371.041,2151.554,691.897,56.332,74.392,72.286,74.315,53.082,1.402,3.063,0.37,80.603,64.486,89.863,51.254,78.795,79.77,78.825,75.064,80.719,43.031,52.571,52.821,-10.82,53.5,98.063,72.313,78.438,56.719,57.594,0.0,0,72,70,1000,200,0.19,273.25,71.0,71.0,0.014,72.313,70.75,56.563,56.938,0.0,65.688,72,70,1000,200,0.584,836.5,75.0,74.625,0.029,71.875,70.938,56.906,57.813,0,64.938,72,70,1000,200,0.351,645.5,75.188,74.938,0.035,71.938,69.25,56.906,58.0,0.0,65.438,72,70,1000,200,0.362,657.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.663,12.701,11.814,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.0,527.0,535.0,303.25,525.0,524.5,523.0,-0.006,13.224,0.0,17.483,1.825,0.413,0.0,0.002,0.001,0.003
5302008,1551,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1841.289,411.127,0.011,12.886,0,80,55,1.4,2408.75,2374.468,2142.601,694.581,56.332,74.286,72.286,74.315,52.975,1.353,3.027,0.373,80.632,64.466,89.807,51.394,78.361,79.233,78.677,75.064,80.571,43.031,52.466,52.675,-10.82,53.813,98.0,72.313,78.5,56.719,57.688,0.0,0,72,70,1000,200,0.191,273.0,71.0,71.0,0.014,72.25,70.625,56.563,56.938,0.0,66.625,72,70,1000,200,0.585,832.5,75.0,74.625,0.028,71.875,70.813,56.813,57.813,0,66.563,72,70,1000,200,0.341,647.5,75.188,74.938,0.036,71.938,69.25,56.906,57.938,0.0,66.375,72,70,1000,200,0.357,654.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.672,12.713,11.83,12.39,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.0,527.0,535.5,303.25,523.5,524.5,523.0,-0.006,13.171,0.0,17.222,1.841,0.411,0.0,0.002,0.001,0.003
5302008,1552,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1816.691,418.155,0.011,12.886,0,80,55,1.4,2419.75,2381.325,2155.14,699.982,56.332,74.286,72.286,74.209,53.082,1.375,3.041,0.388,80.784,64.631,89.947,51.422,78.406,79.233,78.751,75.064,80.645,43.104,52.675,52.821,-10.82,53.656,98.0,72.313,78.438,56.719,57.594,0.0,0,72,70,1000,200,0.19,272.75,71.063,70.875,0.014,72.25,70.438,56.563,56.938,0.0,65.25,72,70,1000,200,0.592,842.5,75.0,74.625,0.028,72.188,70.938,56.813,57.594,0,66.625,72,70,1000,200,0.355,653.5,75.188,74.938,0.034,72.0,69.188,56.906,58.0,0.0,65.688,72,70,1000,200,0.363,658.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.703,12.736,11.846,12.41,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,528.5,527.0,535.0,303.25,523.5,524.5,523.0,-0.006,13.083,0.0,17.352,1.817,0.418,0.0,0.002,0.001,0.003
5302008,1553,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1854.173,422.84,0.011,12.886,0,80,55,1.4,2416.5,2377.896,2149.762,692.252,56.332,74.286,72.181,74.209,53.082,1.383,3.055,0.377,80.777,64.599,89.779,51.534,78.587,79.126,78.825,75.064,80.719,43.031,52.571,52.675,-10.82,53.688,97.938,72.313,78.313,56.906,57.688,0.0,0,72,70,1000,200,0.192,273.75,71.0,70.875,0.014,72.25,70.313,56.563,56.938,0.0,66.875,72,70,1000,200,0.58,832.5,75.0,74.625,0.029,72.063,70.875,56.906,57.75,0,65.75,72,70,1000,200,0.362,658.0,75.188,74.938,0.042,72.0,69.188,56.969,58.0,0.0,66.125,72,70,1000,200,0.358,656.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.688,12.719,11.828,12.394,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.75,529.0,527.0,535.0,303.25,525.0,524.5,523.0,-0.006,13.026,0.0,17.222,1.854,0.423,0.0,0.002,0.002,0.003
5302008,1554,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1869.4,416.984,0.011,12.871,0,80,55,1.4,2416.5,2384.755,2158.728,697.772,56.332,74.18,72.391,74.209,53.082,1.379,3.048,0.381,80.855,64.632,89.863,51.366,78.613,79.233,78.677,74.958,80.571,43.031,52.571,52.675,-10.82,54.094,97.875,72.313,78.25,56.719,57.594,0.0,0,72,70,1000,200,0.19,273.25,71.063,71.0,0.014,72.25,70.375,56.563,56.938,0.0,65.813,72,70,1000,200,0.597,845.0,75.0,74.625,0.028,72.063,70.813,56.906,57.813,0,65.813,72,70,1000,200,0.36,657.0,75.188,74.938,0.041,72.0,69.188,56.969,58.0,0.0,65.813,72,70,1000,200,0.356,652.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.683,12.724,11.839,12.398,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,527.0,535.0,303.25,525.0,524.5,523.0,-0.006,13.011,0.0,17.202,1.869,0.417,0.0,0.002,0.001,0.003
5302008,1555,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1842.46,416.984,0.011,12.9,0,80,55,1.4,2427.0,2384.755,2156.933,689.304,56.332,74.286,72.391,74.209,53.082,1.36,3.063,0.388,80.914,64.687,89.723,51.366,78.51,79.233,78.603,75.064,80.571,43.031,52.571,52.675,-10.82,53.719,97.938,72.125,78.313,56.719,57.594,0.0,0,72,70,1000,200,0.189,272.5,71.0,70.875,0.014,72.125,70.375,56.563,57.0,0.0,66.0,72,70,1000,200,0.598,845.0,75.0,74.563,0.029,71.875,70.688,56.906,57.813,0,65.313,72,70,1000,200,0.355,647.5,75.0,74.938,0.034,72.0,69.188,56.969,58.0,0.0,65.563,72,70,1000,200,0.361,659.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.676,12.703,11.826,12.384,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.0,527.0,535.0,303.5,524.5,524.5,523.0,-0.006,13.041,0.0,17.241,1.842,0.417,0.0,0.002,0.0,0.002
5302008,1556,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1848.316,415.813,0.011,12.871,0,80,55,1.4,2423.25,2386.47,2151.554,691.209,56.332,74.286,72.286,74.209,53.082,1.394,3.023,0.399,80.887,64.71,89.807,51.394,78.38,79.34,78.751,75.064,80.645,43.104,52.571,52.748,-10.82,53.625,97.938,72.125,78.5,56.719,57.688,0.0,0,72,70,1000,200,0.193,274.75,71.063,71.0,0.014,72.25,70.25,56.563,56.938,0.0,66.313,72,70,1000,200,0.589,838.0,74.813,74.625,0.029,72.063,70.813,56.906,57.813,0,66.0,72,70,1000,200,0.353,652.5,75.0,74.938,0.034,72.0,69.25,56.969,58.0,0.0,65.75,72,70,1000,200,0.362,656.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.687,12.711,11.843,12.389,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.5,526.5,535.5,303.5,525.0,524.5,523.0,-0.006,13.112,0.0,17.202,1.848,0.416,0.0,0.001,0.0,0.003
5302008,1557,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1834.261,413.47,0.011,12.915,0,80,55,1.4,2424.5,2384.755,2146.18,698.262,56.332,74.286,72.286,74.209,53.082,1.394,3.055,0.377,80.907,64.71,89.976,51.394,78.717,79.233,78.677,74.958,80.498,43.104,52.675,52.821,-10.82,54.125,97.875,72.313,78.5,56.719,57.688,0.0,0,72,70,1000,200,0.192,274.0,71.0,71.0,0.014,72.125,70.375,56.563,57.0,0.0,65.625,72,70,1000,200,0.603,845.5,75.0,74.625,0.029,72.063,70.813,56.906,57.75,0,66.625,72,70,1000,200,0.354,655.0,75.188,75.188,0.034,71.938,69.25,56.969,58.0,0.0,66.188,72,70,1000,200,0.357,654.0,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.665,12.697,11.826,12.377,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.5,526.5,535.0,303.5,525.0,524.5,523.0,-0.005,13.112,0.0,17.391,1.834,0.413,0.0,0.002,0.0,0.003
5302008,1558,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1857.687,413.47,0.011,12.9,0,80,55,1.4,2429.5,2386.47,2151.554,699.915,56.332,74.18,72.286,74.209,53.189,1.394,3.059,0.388,80.911,64.735,90.004,51.563,79.099,79.233,78.529,74.958,80.571,43.104,52.675,52.748,-10.82,54.406,97.875,72.313,78.438,56.906,57.688,0.0,0,72,70,1000,200,0.191,273.5,71.0,70.875,0.014,72.25,70.5,56.75,56.938,0.0,65.188,72,70,1000,200,0.603,851.0,75.0,74.625,0.029,71.875,70.75,56.813,57.813,0,65.25,72,70,1000,200,0.355,646.5,75.188,74.938,0.038,72.0,69.188,56.969,58.125,0.0,66.313,72,70,1000,200,0.357,654.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.69,12.729,11.851,12.401,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,527.0,535.0,303.5,524.5,524.5,523.0,-0.006,12.998,0.0,17.24,1.858,0.413,0.0,0.002,0.001,0.002
5302008,1559,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1848.316,418.155,0.011,13.017,0,80,55,1.4,2417.75,2381.325,2155.14,691.445,56.439,74.286,72.181,74.209,53.189,1.398,3.048,0.388,80.905,64.726,90.032,51.731,79.242,79.34,78.751,74.852,80.571,43.178,52.675,52.894,-10.82,54.188,97.938,72.313,78.438,56.906,57.688,0.0,0,72,70,1000,200,0.193,274.5,71.063,71.0,0.014,72.125,70.438,56.75,57.0,0.0,67.125,72,70,1000,200,0.588,838.0,74.813,74.625,0.029,71.875,70.875,57.094,57.906,0,65.375,72,70,1000,200,0.354,656.0,75.0,75.188,0.037,72.0,69.188,56.969,58.0,0.0,65.75,72,70,1000,200,0.357,654.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.722,11.836,12.399,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.5,527.0,535.0,303.5,525.0,524.5,523.0,-0.005,13.317,0.0,17.526,1.848,0.418,0.0,0.001,-0.001,0.002
5302008,1600,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1837.775,422.84,0.011,12.974,0,80,55,1.4,2417.75,2398.481,2171.31,698.579,56.439,74.286,72.286,74.104,53.189,1.372,3.034,0.392,80.966,64.751,90.004,51.675,79.125,79.34,78.677,74.958,80.571,43.178,52.675,52.821,-10.82,54.563,97.938,72.313,78.313,56.906,57.688,0.0,0,72,70,1000,200,0.203,282.0,71.063,71.0,0.014,72.0,70.375,56.75,57.0,0.0,66.0,72,70,1000,200,0.601,847.5,75.0,74.625,0.029,72.063,70.813,57.094,57.906,0,64.625,72,70,1000,200,0.359,649.5,75.0,74.938,0.037,72.0,69.313,57.094,58.0,0.0,66.625,72,70,1000,200,0.354,651.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.709,12.746,11.854,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,527.0,535.0,303.25,525.0,525.0,523.0,-0.006,13.173,0.0,17.337,1.838,0.423,0.0,0.002,0.0,0.003
5302008,1601,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1838.946,421.669,0.011,12.915,0,80,55,1.4,2432.0,2383.04,2173.111,693.242,56.439,74.18,72.286,74.104,53.189,1.391,3.052,0.395,80.972,64.778,89.835,51.703,78.937,79.233,78.603,74.746,80.424,43.251,52.466,52.894,-10.82,54.156,97.938,72.313,78.188,56.906,57.781,0.0,0,72,70,1000,200,0.195,276.0,71.063,70.875,0.014,72.0,70.188,56.75,57.0,0.0,65.188,72,70,1000,200,0.582,837.0,74.813,74.625,0.029,71.875,70.813,57.188,57.813,0,65.0,72,70,1000,200,0.354,646.5,75.188,74.938,0.034,72.0,69.25,57.094,58.125,0.0,66.563,72,70,1000,200,0.359,655.5,74.25,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.697,12.729,11.839,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,335.5,529.5,527.0,535.5,303.5,525.0,524.5,523.0,-0.005,13.515,0.0,17.258,1.839,0.422,0.0,0.001,0.001,0.003
5302008,1602,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1853.002,421.669,0.011,12.959,0,80,55,1.4,2418.25,2388.185,2158.728,703.101,56.439,74.18,72.181,74.104,53.189,1.402,3.063,0.392,80.99,64.774,89.583,51.591,78.587,79.233,78.455,74.958,80.424,43.104,52.571,52.748,-10.82,53.719,97.875,72.313,78.188,56.906,57.688,0.0,0,72,70,1000,200,0.2,280.5,71.0,71.0,0.014,71.875,69.938,56.75,57.125,0.0,65.75,72,70,1000,200,0.589,842.5,75.0,74.625,0.028,71.875,70.813,57.094,57.813,0,64.5,72,70,1000,200,0.354,649.0,75.313,74.938,0.035,71.938,69.25,56.969,58.125,0.0,65.438,72,70,1000,200,0.359,654.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.714,12.741,11.843,12.415,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.0,529.5,527.0,535.0,303.25,525.5,524.5,523.0,-0.006,13.201,0.0,17.319,1.853,0.422,0.0,0.002,0.002,0.002
5302008,1603,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1824.89,420.498,0.011,12.959,0,80,55,1.4,2418.5,2379.61,2142.601,701.389,56.332,74.18,72.286,74.104,53.082,1.402,3.037,0.388,80.967,64.773,89.639,51.591,78.561,79.126,78.529,74.746,80.424,43.178,52.571,52.821,-10.82,53.875,97.813,72.313,78.25,56.719,57.688,0.0,0,72,70,1000,200,0.196,276.5,71.0,70.875,0.014,72.125,70.063,56.75,57.0,0.0,65.75,72,70,1000,200,0.591,840.0,75.0,74.625,0.029,71.875,70.938,57.094,57.813,0,64.75,72,70,1000,200,0.351,645.5,75.188,74.938,0.035,72.0,69.313,56.969,58.125,0.0,65.5,72,70,1000,200,0.36,656.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.757,11.849,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.5,527.0,535.0,303.5,525.0,524.5,523.0,-0.006,13.304,0.0,17.317,1.825,0.42,0.0,0.002,0.001,0.002
5302008,1604,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1827.233,419.327,0.011,12.974,0,80,55,1.4,2420.25,2393.332,2155.14,697.52,56.439,74.074,72.076,74.104,53.082,1.375,3.037,0.384,80.972,64.774,89.947,51.731,78.97,79.233,78.603,74.958,80.424,43.251,52.675,52.894,-10.82,54.313,97.813,72.313,78.25,56.906,57.688,0.0,0,72,70,1000,200,0.204,282.0,71.0,70.875,0.014,71.875,70.5,56.75,57.0,0.0,65.75,72,70,1000,200,0.589,840.0,75.0,74.563,0.029,72.063,70.938,57.094,57.813,0,64.625,72,70,1000,200,0.348,648.0,75.188,74.875,0.034,72.063,69.313,57.094,58.125,0.0,66.375,72,70,1000,200,0.357,653.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.785,11.897,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.5,527.0,535.0,303.25,525.0,524.5,523.0,-0.005,13.275,0.0,17.337,1.827,0.419,0.0,0.002,0.002,0.002
5302008,1605,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1851.83,416.984,0.011,12.959,0,80,55,1.4,2420.25,2391.616,2162.32,693.681,56.547,74.286,72.181,74.209,53.189,1.391,3.081,0.392,80.975,64.781,90.032,51.703,79.203,79.448,78.529,74.958,80.424,43.178,52.78,52.821,-10.82,54.563,97.813,72.313,78.125,56.906,57.688,0.0,0,72,70,1000,200,0.206,284.5,71.0,70.875,0.014,72.125,70.625,56.75,57.0,0.0,65.625,72,70,1000,200,0.589,839.0,74.813,74.625,0.029,72.063,70.938,57.094,57.906,0,65.625,72,70,1000,200,0.353,651.0,75.0,75.188,0.034,72.063,69.313,56.969,58.125,0.0,66.375,72,70,1000,200,0.36,656.0,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.784,11.894,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,527.0,535.0,303.25,525.5,524.5,523.0,-0.006,13.014,0.0,17.317,1.852,0.417,0.0,0.001,-0.001,0.002
5302008,1606,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1834.261,418.155,0.011,13.017,0,80,55,1.4,2433.25,2388.185,2151.554,694.269,56.547,74.18,72.181,74.104,53.296,1.383,3.055,0.381,80.978,64.784,89.835,51.759,79.3,79.448,78.455,74.852,80.424,43.251,52.675,52.821,-10.82,54.094,97.875,72.313,78.063,56.906,57.688,0.0,0,72,70,1000,200,0.2,280.75,71.0,70.875,0.014,72.25,70.375,56.563,57.125,0.0,66.938,72,70,1000,200,0.588,838.5,75.0,74.625,0.029,72.188,70.938,57.094,57.906,0,65.0,72,70,1000,200,0.359,655.0,75.188,74.938,0.035,72.063,69.25,57.094,58.125,0.0,66.438,72,70,1000,200,0.36,659.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.788,11.897,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,526.5,535.0,303.25,525.0,524.5,523.0,-0.006,13.219,0.0,17.263,1.834,0.418,0.0,0.002,0.001,0.002
5302008,1607,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1851.83,420.498,0.011,12.944,0,80,55,1.4,2441.0,2401.914,2162.32,707.053,56.547,74.392,72.391,74.209,53.296,1.383,3.052,0.388,81.138,64.893,89.976,51.563,79.229,79.555,78.381,74.64,80.35,43.178,52.78,52.894,-10.82,54.375,97.813,72.125,78.188,56.906,57.688,0.0,0,72,70,1000,200,0.205,282.75,71.0,70.875,0.014,72.125,70.625,56.75,57.0,0.0,67.188,72,70,1000,200,0.598,846.5,74.813,74.625,0.028,72.188,70.938,57.094,57.906,0,66.563,72,70,1000,200,0.354,653.5,75.188,74.938,0.034,72.0,69.313,57.094,58.125,0.0,65.313,72,70,1000,200,0.367,661.0,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.772,11.882,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,527.0,535.0,303.5,525.0,524.5,523.0,-0.006,13.098,0.0,17.428,1.852,0.42,0.0,0.001,0.001,0.002
5302008,1608,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1872.914,418.155,0.011,12.988,0,80,55,1.4,2442.5,2407.066,2167.712,696.861,56.547,74.392,72.391,74.209,53.296,1.368,3.07,0.384,81.135,64.899,89.947,51.647,79.417,79.663,78.455,74.958,80.424,43.178,52.675,52.894,-10.82,54.375,97.813,72.438,78.313,56.906,57.781,0.0,0,72,70,1000,200,0.205,283.0,71.0,71.0,0.014,72.313,70.563,56.875,57.125,0.0,67.688,72,70,1000,200,0.6,846.5,74.813,74.563,0.028,72.188,70.938,57.094,57.906,0,65.125,72,70,1000,200,0.362,660.5,75.188,74.938,0.036,72.0,69.188,57.094,58.344,0.0,66.375,72,70,1000,200,0.357,655.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.775,11.893,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,527.0,535.0,303.5,525.0,524.5,522.5,-0.006,13.288,0.0,17.487,1.873,0.418,0.0,0.001,0.001,0.002
5302008,1609,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1889.312,425.183,0.011,13.032,0,80,55,1.4,2442.5,2415.655,2176.713,707.655,56.655,74.286,72.496,74.209,53.296,1.345,3.063,0.377,81.304,64.978,89.863,51.647,79.3,79.663,78.455,74.852,80.35,43.324,52.78,52.894,-10.82,54.25,97.813,72.438,78.188,57.0,57.969,0.0,0,72,70,1000,200,0.202,281.25,71.0,70.875,0.014,72.25,70.75,56.75,57.125,0.0,67.438,72,70,1000,200,0.615,857.5,74.813,74.625,0.028,72.063,70.938,57.188,57.906,0,65.75,72,70,1000,200,0.361,659.0,75.188,74.938,0.036,72.063,69.313,57.094,58.344,0.0,65.938,72,70,1000,200,0.366,662.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.785,11.892,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,527.0,535.0,303.25,524.5,525.0,523.0,-0.006,13.189,0.0,17.282,1.889,0.425,0.0,0.001,0.001,0.002
5302008,1610,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1885.798,424.012,0.011,12.944,0,80,55,1.4,2459.0,2401.914,2180.319,704.916,56.655,74.392,72.391,74.315,53.403,1.383,3.059,0.403,81.32,65.056,90.004,51.563,79.443,79.663,78.455,74.852,80.35,43.324,52.78,52.967,-10.82,54.563,97.813,72.313,78.25,57.0,57.781,0.0,0,72,70,1000,200,0.205,282.5,71.0,70.875,0.014,72.25,70.875,56.875,57.125,0.0,68.125,72,70,1000,200,0.607,851.5,74.813,74.563,0.029,72.063,70.938,57.094,58.0,0,65.625,72,70,1000,200,0.364,661.5,75.188,74.938,0.035,72.0,69.313,57.094,58.344,0.0,65.875,72,70,1000,200,0.362,656.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.734,12.775,11.887,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,527.0,535.0,303.25,524.5,524.5,523.0,-0.006,13.2,0.0,17.296,1.886,0.424,0.0,0.001,0.001,0.002
5302008,1611,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1893.997,425.183,0.011,12.974,0,80,55,1.4,2448.5,2417.374,2174.912,707.219,56.762,74.392,72.286,74.315,53.403,1.368,3.052,0.388,81.345,65.064,89.667,51.731,79.19,79.663,78.307,74.852,80.276,43.251,52.78,52.894,-10.82,53.813,97.813,72.438,78.438,57.125,57.781,0.0,0,72,70,1000,200,0.205,282.75,71.0,71.0,0.014,72.125,71.0,56.875,57.313,0.0,68.375,72,70,1000,200,0.604,848.0,74.813,74.563,0.029,72.063,70.875,57.188,57.906,0,66.563,72,70,1000,200,0.355,653.5,75.188,74.938,0.034,72.063,69.25,57.281,58.344,0.0,67.125,72,70,1000,200,0.37,668.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.795,11.902,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,527.0,535.0,303.5,524.5,524.5,523.0,-0.006,13.129,0.0,17.337,1.894,0.425,0.0,0.001,0.001,0.002
5302008,1612,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1885.798,422.84,0.011,12.974,0,80,55,1.4,2467.5,2413.937,2174.912,711.15,56.547,74.286,72.286,74.209,53.296,1.394,3.091,0.388,81.571,65.222,89.751,51.815,78.911,79.233,78.381,74.852,80.276,43.397,52.78,52.894,-10.82,53.813,97.75,72.125,78.375,57.0,57.969,0.0,0,72,70,1000,200,0.202,281.25,71.0,70.875,0.014,72.25,71.0,56.875,57.125,0.0,67.375,72,70,1000,200,0.625,865.0,74.813,74.563,0.029,72.063,70.75,57.188,57.906,0,64.688,72,70,1000,200,0.367,657.0,75.188,74.938,0.034,72.313,69.313,57.281,58.125,0.0,66.25,72,70,1000,200,0.368,664.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.801,11.907,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,527.0,535.0,303.25,525.5,524.5,523.0,-0.006,13.132,0.0,17.074,1.886,0.423,0.0,0.001,0.001,0.002
5302008,1613,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1912.738,425.183,0.011,13.047,0,80,55,1.4,2461.0,2412.219,2178.516,702.125,56.655,74.392,72.391,74.315,53.403,1.383,3.077,0.384,81.506,65.2,89.723,51.731,78.996,79.555,78.381,74.852,80.276,43.324,52.78,52.894,-10.82,53.813,97.688,72.313,78.375,57.125,57.969,0.0,0,72,70,1000,200,0.206,283.75,71.0,70.875,0.014,72.25,71.0,56.875,57.125,0.0,67.75,72,70,1000,200,0.616,858.5,74.813,74.625,0.028,72.063,71.0,57.188,58.0,0,66.438,72,70,1000,200,0.363,661.5,75.188,74.938,0.034,72.063,69.313,57.281,58.344,0.0,67.0,72,70,1000,200,0.363,658.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.758,12.798,11.901,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,535.0,303.5,525.0,524.5,523.0,-0.006,13.204,0.0,17.302,1.913,0.425,0.0,0.001,0.001,0.002
5302008,1614,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1903.368,432.211,0.011,13.032,0,80,55,1.4,2461.0,2436.289,2189.345,718.356,56.655,74.286,72.286,74.209,53.403,1.368,3.055,0.395,81.678,65.287,89.807,51.815,78.957,79.555,78.307,74.852,80.276,43.324,52.78,52.967,-10.82,53.813,97.688,72.313,78.25,57.125,57.781,0.0,0,72,70,1000,200,0.204,282.5,71.0,70.875,0.014,72.313,71.063,56.938,57.313,0.0,68.438,72,70,1000,200,0.627,868.0,74.813,74.563,0.029,72.063,70.938,57.188,57.906,0,65.5,72,70,1000,200,0.37,662.5,75.188,74.938,0.034,72.0,69.313,57.281,58.344,0.0,65.625,72,70,1000,200,0.37,665.0,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.784,11.887,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,526.5,535.0,303.5,525.0,524.5,523.0,-0.006,13.29,0.0,17.414,1.903,0.432,0.0,0.001,0.001,0.002
5302008,1615,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1897.511,427.526,0.011,13.003,0,80,55,1.4,2471.0,2427.688,2178.516,716.553,56.655,74.392,72.286,74.315,53.403,1.383,3.113,0.388,81.67,65.335,89.695,51.731,79.125,79.555,78.307,74.852,80.202,43.397,52.884,52.967,-10.82,53.938,97.688,72.313,78.25,57.0,57.969,0.0,0,72,70,1000,200,0.207,286.0,71.0,70.875,0.014,72.313,71.125,56.875,57.313,0.0,68.438,72,70,1000,200,0.635,870.5,74.813,74.563,0.029,72.188,70.938,57.188,58.0,0,66.75,72,70,1000,200,0.366,662.5,75.188,74.938,0.034,72.0,69.313,57.281,58.438,0.0,66.938,72,70,1000,200,0.36,654.0,73.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.75,12.788,11.901,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,526.0,535.0,303.25,526.0,524.5,523.0,-0.006,13.117,0.0,17.243,1.898,0.428,0.0,0.001,0.001,0.001
5302008,1616,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1910.396,427.526,0.011,13.047,0,80,55,1.4,2479.75,2434.568,2178.516,723.942,56.762,74.392,72.391,74.315,53.51,1.341,3.095,0.384,81.835,65.41,90.004,51.759,79.443,79.555,78.233,74.852,80.202,43.324,52.884,52.967,-10.828,54.375,97.625,72.313,78.375,57.125,57.781,0.0,0,72,70,1000,200,0.206,282.75,71.0,70.875,0.014,72.25,71.0,56.938,57.313,0.0,68.563,72,70,1000,200,0.63,867.5,74.813,74.563,0.029,72.188,71.0,57.188,58.188,0,65.688,72,70,1000,200,0.371,666.5,75.188,74.938,0.038,72.063,69.313,57.281,58.344,0.0,67.688,72,70,1000,200,0.373,671.0,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.788,11.902,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.0,526.5,535.0,303.5,526.0,524.5,523.0,-0.006,13.16,0.0,17.434,1.91,0.428,0.0,0.001,0.001,0.002
5302008,1617,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1930.308,429.868,0.011,13.076,0,80,55,1.4,2494.75,2441.451,2194.77,726.299,56.655,74.392,72.286,74.315,53.51,1.372,3.109,0.395,81.992,65.546,89.807,51.843,79.482,79.34,78.233,74.746,80.202,43.397,52.884,53.039,-10.82,54.125,97.75,72.313,78.188,57.125,57.969,0.0,0,72,70,1000,200,0.218,290.5,71.0,70.875,0.014,72.313,71.0,56.938,57.313,0.0,68.875,72,70,1000,200,0.63,869.0,74.813,74.563,0.028,72.188,71.063,57.281,58.188,0,66.625,72,70,1000,200,0.371,667.0,75.188,74.938,0.035,72.063,69.313,57.406,58.438,0.0,66.75,72,70,1000,200,0.373,665.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.79,11.904,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,526.5,535.0,303.5,526.5,525.0,523.0,-0.006,13.29,0.0,17.471,1.93,0.43,0.0,0.001,0.001,0.002
5302008,1618,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1919.766,431.04,0.011,13.12,0,80,55,1.4,2494.75,2441.451,2187.538,718.878,56.762,74.392,72.496,74.209,53.51,1.375,3.124,0.388,81.979,65.564,89.779,51.787,79.378,79.448,78.381,74.852,80.276,43.471,52.884,53.039,-10.82,54.125,97.688,72.313,78.0,57.188,57.781,0.0,0,72,70,1000,200,0.209,288.0,70.875,70.875,0.014,72.25,71.125,56.938,57.406,0.0,69.813,72,70,1000,200,0.637,872.5,74.813,74.563,0.028,72.188,71.0,57.281,58.0,0,66.063,72,70,1000,200,0.375,668.0,75.188,75.188,0.035,72.313,69.313,57.281,58.438,0.0,67.438,72,70,1000,200,0.367,662.5,74.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.798,11.909,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,526.5,535.0,303.25,526.0,524.5,523.0,-0.006,13.336,0.0,17.394,1.92,0.431,0.0,0.001,0.0,0.002
5302008,1619,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1953.734,435.725,0.011,13.091,0,80,55,1.4,2494.0,2444.894,2187.538,721.462,56.762,74.392,72.391,74.315,53.51,1.36,3.117,0.388,82.042,65.599,89.919,51.815,79.391,79.34,78.307,74.852,80.202,43.397,52.989,53.039,-10.82,54.656,97.688,72.313,78.125,57.125,57.969,0.0,0,72,70,1000,200,0.213,286.5,71.0,70.875,0.014,72.25,71.188,57.031,57.406,0.0,69.563,72,70,1000,200,0.632,869.0,74.813,74.625,0.028,72.313,71.063,57.281,58.188,0,67.375,72,70,1000,200,0.373,670.0,75.188,74.938,0.035,72.063,69.375,57.406,58.438,0.0,66.938,72,70,1000,200,0.373,670.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.795,11.894,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.0,535.5,303.5,526.5,524.5,523.0,-0.006,13.159,0.0,17.491,1.954,0.436,0.0,0.001,0.001,0.002
5302008,1620,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1952.562,426.354,0.011,13.076,0,80,55,1.4,2506.0,2441.451,2203.825,726.136,56.977,74.392,72.496,74.315,53.617,1.391,3.113,0.392,82.144,65.72,89.976,51.815,79.605,79.448,78.307,74.852,80.276,43.544,52.989,53.185,-10.82,54.719,97.688,72.313,78.125,57.188,57.969,0.0,0,72,70,1000,200,0.211,287.75,70.875,70.875,0.014,72.25,71.313,57.031,57.406,0.0,69.563,72,70,1000,200,0.636,872.5,74.813,74.563,0.029,72.188,70.875,57.375,58.188,0,65.688,72,70,1000,200,0.38,674.0,75.188,74.938,0.034,72.063,69.375,57.281,58.438,0.0,67.313,72,70,1000,200,0.371,666.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.792,11.882,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,526.5,535.5,303.5,526.0,525.0,523.0,-0.006,13.347,0.0,17.468,1.953,0.426,0.0,0.001,0.001,0.002
5302008,1621,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1939.678,432.211,0.011,13.105,0,80,55,1.4,2506.0,2455.226,2198.389,726.903,56.977,74.498,72.391,74.315,53.617,1.349,3.113,0.395,82.218,65.713,89.947,51.843,79.605,79.77,78.233,74.746,80.202,43.471,53.093,53.112,-10.82,54.688,97.688,72.313,78.25,57.281,58.063,0.0,0,72,70,1000,200,0.213,287.25,71.0,70.875,0.014,72.313,71.125,57.031,57.406,0.0,69.75,72,70,1000,200,0.647,878.5,74.813,74.563,0.028,72.188,70.875,57.375,58.188,0,67.875,72,70,1000,200,0.368,668.5,75.188,74.938,0.037,72.063,69.375,57.406,58.531,0.0,68.063,72,70,1000,200,0.381,676.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.785,11.872,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,526.5,535.0,303.5,525.5,525.0,523.0,-0.006,13.131,0.0,17.507,1.94,0.432,0.0,0.001,0.001,0.002
5302008,1622,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1977.16,436.896,0.011,13.091,0,80,55,1.4,2514.75,2451.781,2203.825,726.859,56.977,74.498,72.391,74.421,53.724,1.387,3.171,0.388,82.406,65.947,89.695,52.067,79.248,79.985,78.233,74.746,80.202,43.471,52.989,53.185,-10.82,54.219,97.75,72.313,78.375,57.188,58.063,0.0,0,72,70,1000,200,0.212,287.75,70.875,70.875,0.014,72.313,71.125,57.156,57.5,0.0,69.5,72,70,1000,200,0.659,890.0,74.813,74.563,0.028,72.188,70.875,57.375,58.313,0,67.188,72,70,1000,200,0.381,675.0,75.188,74.938,0.038,72.0,69.313,57.469,58.531,0.0,66.875,72,70,1000,200,0.375,668.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.788,11.879,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,526.5,535.5,303.25,527.0,524.5,523.0,-0.006,13.361,0.0,17.621,1.977,0.437,0.0,0.001,0.001,0.002
5302008,1623,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1985.359,440.41,0.011,13.076,0,80,55,1.4,2511.75,2460.395,2211.082,734.281,56.977,74.286,72.181,74.315,53.617,1.364,3.124,0.388,82.469,65.899,89.527,52.123,78.898,79.555,78.085,74.746,80.128,43.471,52.884,53.039,-10.82,54.219,97.625,72.125,78.5,57.281,58.063,0.0,0,72,70,1000,200,0.212,287.75,70.875,70.875,0.014,72.25,71.188,57.156,57.406,0.0,71.188,72,70,1000,200,0.642,875.5,74.813,74.563,0.028,72.188,70.875,57.375,58.313,0,66.813,72,70,1000,200,0.388,682.0,75.188,74.938,0.041,72.063,69.375,57.469,58.531,0.0,67.188,72,70,1000,200,0.377,671.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.771,11.863,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.25,529.0,527.0,535.5,303.5,527.5,524.5,523.0,-0.007,13.291,0.0,17.336,1.985,0.44,0.0,0.001,0.001,0.002
5302008,1624,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2011.127,438.067,0.011,13.164,0,80,55,1.4,2520.5,2475.91,2216.532,739.405,56.977,74.392,72.391,74.315,53.724,1.375,3.178,0.403,82.597,66.01,89.891,52.067,78.821,79.448,78.233,74.746,80.202,43.617,52.884,53.185,-10.82,54.5,97.625,72.313,78.5,57.281,58.188,0.0,0,72,70,1000,200,0.212,288.5,71.0,71.0,0.014,72.125,71.25,57.031,57.5,0.0,69.938,72,70,1000,200,0.659,888.0,74.813,74.563,0.029,72.188,70.875,57.375,58.188,0,66.438,72,70,1000,200,0.394,687.0,75.188,74.938,0.034,72.0,69.438,57.469,58.531,0.0,67.125,72,70,1000,200,0.377,672.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.757,12.771,11.858,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,528.5,526.5,535.5,303.5,526.5,525.0,523.0,-0.006,13.592,0.0,17.452,2.011,0.438,0.0,0.001,0.001,0.002
5302008,1625,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2024.012,439.239,0.011,13.149,0,80,55,1.4,2529.0,2475.91,2205.637,744.082,57.085,74.286,72.181,74.315,53.617,1.391,3.145,0.399,82.656,66.135,89.611,52.291,78.821,79.555,78.159,74.746,80.128,43.544,52.989,53.112,-10.82,54.438,97.625,72.313,78.438,57.281,58.063,0.0,0,72,70,1000,200,0.22,291.75,70.875,70.875,0.014,72.125,71.063,57.156,57.5,0.0,70.938,72,70,1000,200,0.645,878.5,74.813,74.563,0.029,72.188,70.875,57.469,58.313,0,67.188,72,70,1000,200,0.393,682.5,75.0,74.938,0.034,72.375,69.438,57.469,58.531,0.0,67.125,72,70,1000,200,0.377,672.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.787,11.879,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,526.5,535.5,303.5,527.0,525.0,523.0,-0.006,13.32,0.0,17.432,2.024,0.439,0.0,0.001,0.0,0.002
5302008,1626,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2008.785,439.239,0.011,13.047,0,80,55,1.4,2532.25,2481.085,2207.451,741.817,57.085,74.286,72.391,74.315,53.724,1.356,3.145,0.384,82.719,66.132,89.639,52.319,79.048,79.448,78.159,74.64,80.054,43.617,53.093,53.039,-10.82,54.594,97.563,72.125,78.625,57.281,58.281,0.0,0,72,70,1000,200,0.219,293.75,71.0,70.875,0.014,72.25,71.125,57.156,57.5,0.0,70.375,72,70,1000,200,0.653,886.0,74.813,74.563,0.028,72.188,70.875,57.469,58.313,0,67.375,72,70,1000,200,0.394,682.5,75.188,74.938,0.035,72.0,69.438,57.594,58.625,0.0,66.875,72,70,1000,200,0.375,671.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.793,11.885,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,527.0,535.0,303.5,527.0,524.5,523.0,-0.006,12.973,0.0,17.033,2.009,0.439,0.0,0.001,0.001,0.002
5302008,1627,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2007.614,438.067,0.001,13.178,0,80,55,1.4,2532.25,2486.262,2205.637,744.683,56.977,74.392,72.391,74.315,53.724,1.375,3.156,0.399,82.839,66.172,90.004,52.151,79.3,79.233,78.233,74.533,80.128,43.69,53.198,53.185,-10.82,55.063,97.563,72.313,78.625,57.281,58.188,0.0,0,72,70,1000,200,0.218,290.75,71.0,70.75,0.014,72.125,71.063,57.375,57.5,0.0,69.813,72,70,1000,200,0.661,891.5,74.688,74.563,0.029,72.188,71.063,57.469,58.313,0,66.563,72,70,1000,200,0.396,681.5,75.188,74.938,0.042,72.063,69.438,57.594,58.625,0.0,67.938,72,70,1000,200,0.372,667.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.749,12.779,11.879,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,527.0,535.0,303.5,527.5,525.0,523.0,-0.001,13.16,0.0,17.337,2.008,0.438,0.001,0.001,0.002,0.002
5302008,1628,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2004.1,442.753,0.011,13.149,0,80,55,1.4,2530.25,2481.085,2218.35,729.437,57.085,74.498,72.391,74.315,53.831,1.375,3.174,0.41,82.804,66.233,89.667,52.319,79.274,79.663,78.011,74.746,80.054,43.544,53.093,53.185,-10.82,54.563,97.688,72.313,78.438,57.5,58.188,0.0,0,72,70,1000,200,0.219,294.0,71.0,70.875,0.014,72.25,71.188,57.375,57.625,0.0,71.375,72,70,1000,200,0.648,880.0,74.813,74.438,0.029,72.188,71.0,57.656,58.375,0,66.438,72,70,1000,200,0.393,687.0,75.188,74.938,0.038,72.0,69.375,57.594,58.625,0.0,67.563,72,70,1000,200,0.377,673.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.784,11.877,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,527.0,535.0,303.25,528.5,524.5,523.0,-0.007,13.276,0.0,17.565,2.004,0.443,0.0,0.002,0.001,0.002
5302008,1629,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2012.299,440.41,0.011,13.149,0,80,55,1.4,2540.5,2484.536,2218.35,743.598,57.085,74.392,72.391,74.315,53.724,1.375,3.196,0.392,82.894,66.301,89.583,52.347,79.125,79.555,78.011,74.746,79.981,43.544,53.093,53.185,-10.82,54.656,97.563,72.125,78.5,57.5,58.281,0.0,0,72,70,1000,200,0.226,297.25,70.875,70.875,0.014,72.125,71.313,57.375,57.625,0.0,71.25,72,70,1000,200,0.661,890.0,74.813,74.563,0.028,72.188,70.938,57.469,58.375,0,67.688,72,70,1000,200,0.39,685.0,75.188,75.188,0.034,72.063,69.375,57.594,58.625,0.0,68.063,72,70,1000,200,0.376,670.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.79,11.869,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,528.5,527.0,535.5,303.25,528.5,525.0,523.0,-0.007,13.276,0.0,17.565,2.012,0.44,0.0,0.001,0.0,0.002
5302008,1630,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2005.271,443.924,0.011,13.178,0,80,55,1.4,2543.5,2491.44,2225.631,735.261,57.193,74.392,72.391,74.421,53.831,1.368,3.156,0.388,82.955,66.335,89.611,52.291,79.261,79.555,78.011,74.64,80.054,43.617,53.198,53.185,-10.82,54.688,97.563,72.313,78.5,57.5,58.281,0.0,0,72,70,1000,200,0.216,292.0,70.875,70.875,0.014,72.313,71.25,57.375,57.625,0.0,72.0,72,70,1000,200,0.66,887.0,74.813,74.563,0.028,72.313,70.875,57.656,58.375,0,68.188,72,70,1000,200,0.394,682.5,75.188,74.938,0.036,72.063,69.375,57.594,58.625,0.0,68.438,72,70,1000,200,0.388,683.5,74.125,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.754,12.8,11.89,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,529.0,527.0,535.5,303.5,528.5,525.0,523.0,-0.007,13.16,0.0,17.471,2.005,0.444,0.0,0.001,0.001,0.002
5302008,1631,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2053.294,440.41,0.011,13.339,0,80,55,1.4,2558.5,2503.528,2240.227,742.927,57.193,74.392,72.286,74.315,53.831,1.383,3.185,0.392,83.231,66.546,89.639,52.431,79.339,79.555,78.011,74.64,79.981,43.617,53.093,53.258,-10.82,54.469,97.563,72.313,78.375,57.5,58.281,0.0,0,72,70,1000,200,0.226,297.25,70.875,70.75,0.014,72.25,71.188,57.375,57.625,0.0,71.313,72,70,1000,200,0.679,903.0,74.813,74.563,0.028,72.188,70.875,57.781,58.5,0,67.875,72,70,1000,200,0.399,689.0,75.188,74.938,0.038,72.0,69.375,57.688,58.625,0.0,67.5,72,70,1000,200,0.381,674.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.788,11.884,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,527.0,535.5,303.5,528.5,524.5,523.0,-0.006,13.571,0.0,17.819,2.053,0.44,0.0,0.001,0.001,0.002
5302008,1632,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2035.725,453.294,0.011,13.251,0,80,55,1.4,2561.75,2501.801,2231.099,746.601,57.193,74.498,72.391,74.315,53.938,1.364,3.149,0.403,83.199,66.56,89.443,52.487,79.177,79.555,78.011,74.746,79.981,43.69,53.093,53.185,-10.82,54.344,97.5,72.313,78.375,57.5,58.281,0.0,0,72,70,1000,200,0.227,297.5,70.875,70.75,0.014,72.438,71.125,57.375,57.625,0.0,72.813,72,70,1000,200,0.67,894.0,74.813,74.563,0.029,72.188,70.875,57.656,58.375,0,68.563,72,70,1000,200,0.395,687.0,75.0,74.938,0.038,72.313,69.375,57.688,58.625,0.0,67.438,72,70,1000,200,0.385,680.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.752,12.793,11.887,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.0,527.0,535.5,303.5,529.5,524.5,522.5,-0.007,13.381,0.0,17.433,2.036,0.453,0.0,0.001,0.0,0.002
5302008,1633,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2066.179,450.952,0.011,13.324,0,80,55,1.4,2578.75,2522.542,2234.747,754.547,57.193,74.498,72.391,74.315,53.831,1.364,3.185,0.384,83.456,66.739,89.611,52.347,79.19,79.555,77.937,74.746,79.981,43.69,53.198,53.258,-10.82,54.469,97.5,72.313,78.25,57.625,58.281,0.0,0,72,70,1000,200,0.226,297.5,71.0,70.875,0.014,72.313,71.438,57.375,57.625,0.0,73.625,72,70,1000,200,0.7,914.0,74.813,74.563,0.028,72.063,70.875,57.656,58.375,0,67.563,72,70,1000,200,0.406,695.5,75.188,74.938,0.042,72.063,69.375,57.688,58.719,0.0,68.625,72,70,1000,200,0.378,673.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.761,12.804,11.901,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,526.5,535.5,303.5,530.0,525.0,523.0,-0.007,13.408,0.0,17.664,2.066,0.451,0.0,0.001,0.002,0.002
5302008,1634,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2067.35,445.095,0.011,13.266,0,80,55,1.4,2579.75,2512.168,2240.227,758.399,57.193,74.392,72.391,74.315,53.938,1.391,3.232,0.395,83.515,66.812,89.443,52.403,79.048,79.233,77.937,74.64,79.981,43.69,53.198,53.258,-10.82,54.438,97.438,72.313,78.188,57.625,58.344,0.0,0,72,70,1000,200,0.223,293.5,71.0,70.875,0.014,72.25,71.5,57.375,57.625,0.0,72.75,72,70,1000,200,0.68,904.5,74.813,74.563,0.029,72.188,70.938,57.656,58.5,0,67.688,72,70,1000,200,0.406,695.0,75.188,74.938,0.034,72.0,69.375,57.688,58.719,0.0,67.688,72,70,1000,200,0.387,680.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.82,11.915,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,527.0,535.5,303.25,530.5,524.5,523.0,-0.007,13.35,0.0,17.587,2.067,0.445,0.0,0.001,0.001,0.002
5302008,1635,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2060.322,452.123,0.011,13.281,0,80,55,1.4,2579.75,2519.083,2242.055,747.487,57.193,74.498,72.391,74.209,53.938,1.394,3.214,0.395,83.525,66.799,89.415,52.459,79.022,79.555,77.937,74.427,79.907,43.764,53.198,53.258,-10.82,54.438,97.438,72.125,78.125,57.625,58.281,0.0,0,72,70,1000,200,0.22,294.0,70.875,70.875,0.014,72.313,71.5,57.469,57.719,0.0,72.5,72,70,1000,200,0.689,910.5,74.813,74.563,0.028,72.375,71.0,57.656,58.375,0,68.75,72,70,1000,200,0.403,695.0,75.188,74.938,0.036,72.063,69.375,57.844,58.719,0.0,68.313,72,70,1000,200,0.38,676.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.81,11.912,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,527.0,535.5,303.5,530.5,525.0,522.5,-0.006,13.365,0.0,17.47,2.06,0.452,0.0,0.001,0.001,0.002
5302008,1636,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2080.234,452.123,0.011,13.237,0,80,55,1.4,2576.5,2517.354,2242.055,755.946,57.3,74.498,72.391,74.421,53.938,1.379,3.214,0.403,83.623,66.867,89.779,52.487,79.287,79.877,77.937,74.427,79.981,43.764,53.302,53.331,-10.82,55.0,97.438,72.438,78.063,57.625,58.344,0.0,0,72,70,1000,200,0.22,293.25,70.875,70.875,0.014,72.25,71.375,57.469,57.719,0.0,74.313,72,70,1000,200,0.693,912.0,74.813,74.563,0.028,72.188,70.938,57.781,58.5,0,68.125,72,70,1000,200,0.415,704.0,75.188,74.938,0.034,72.0,69.375,57.688,58.906,0.0,67.875,72,70,1000,200,0.381,675.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.81,11.906,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,527.5,535.5,303.25,529.5,525.0,523.0,-0.006,13.277,0.0,17.546,2.08,0.452,0.0,0.001,0.001,0.002
5302008,1637,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2068.521,454.466,0.011,13.281,0,80,55,1.4,2580.75,2526.001,2242.055,756.71,57.516,74.498,72.286,74.421,54.153,1.368,3.207,0.417,83.644,66.937,89.527,52.6,79.469,79.985,77.864,74.64,79.907,43.837,53.198,53.476,-10.82,54.594,97.438,72.313,78.188,57.75,58.344,0.0,0,72,70,1000,200,0.221,293.75,70.875,70.875,0.014,72.25,71.375,57.594,57.719,0.0,73.313,72,70,1000,200,0.694,912.0,74.813,74.563,0.029,72.313,70.938,57.781,58.5,0,68.875,72,70,1000,200,0.414,702.0,75.188,75.188,0.034,72.063,69.313,57.844,58.906,0.0,68.5,72,70,1000,200,0.382,676.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.809,11.909,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,528.0,535.5,303.5,530.5,525.0,522.5,-0.007,13.675,0.0,17.737,2.069,0.454,0.0,0.001,0.0,0.002
5302008,1638,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2095.461,463.836,0.021,13.237,0,80,55,1.4,2596.5,2536.383,2242.055,762.195,57.408,74.498,72.286,74.421,54.045,1.36,3.228,0.41,83.869,67.064,89.723,52.628,79.391,79.663,77.937,74.64,79.907,43.837,53.302,53.476,-10.82,54.75,97.438,72.313,78.438,57.75,58.563,0.0,0,72,70,1000,200,0.232,301.25,71.0,70.875,0.014,72.25,71.313,57.594,57.719,0.0,74.313,72,70,1000,200,0.688,908.0,74.813,74.563,0.029,72.313,70.875,57.875,58.625,0,67.938,72,70,1000,200,0.421,707.0,75.188,74.938,0.034,72.063,69.438,57.844,58.906,0.0,67.5,72,70,1000,200,0.391,684.5,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.797,12.833,11.917,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,527.5,535.5,303.75,531.0,525.0,522.5,-0.013,13.48,0.0,17.678,2.095,0.464,0.0,0.001,0.001,0.001
5302008,1639,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2086.091,453.294,0.011,13.368,0,80,55,1.4,2594.25,2529.461,2260.375,761.095,57.408,74.498,72.391,74.421,54.045,1.379,3.25,0.406,83.917,67.139,89.471,52.628,79.469,79.663,77.937,74.64,79.981,43.764,53.198,53.404,-10.82,54.781,97.375,72.313,78.5,57.625,58.344,0.0,0,72,70,1000,200,0.231,299.0,70.875,70.875,0.014,72.313,71.313,57.594,57.906,0.0,73.313,72,70,1000,200,0.695,911.5,74.813,74.563,0.029,72.188,70.813,57.781,58.5,0,67.938,72,70,1000,200,0.42,711.0,75.188,74.938,0.04,72.063,69.5,57.844,58.906,0.0,68.625,72,70,1000,200,0.382,676.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.817,11.901,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,527.5,535.5,303.5,531.5,525.0,523.0,-0.007,13.66,0.0,17.855,2.086,0.453,0.0,0.001,0.001,0.002
5302008,1640,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2130.6,459.151,0.011,13.281,0,80,55,1.4,2604.5,2548.503,2265.885,765.521,57.408,74.498,72.391,74.421,54.045,1.36,3.264,0.395,84.095,67.216,89.555,52.74,79.67,79.877,77.937,74.427,79.981,43.837,53.302,53.404,-10.82,54.75,97.375,72.313,78.438,57.75,58.563,0.0,0,72,70,1000,200,0.229,299.75,70.875,70.875,0.014,72.25,71.375,57.594,57.906,0.0,74.313,72,70,1000,200,0.714,924.5,74.813,74.563,0.028,72.188,71.0,57.875,58.625,0,68.125,72,70,1000,200,0.421,712.0,75.0,74.938,0.034,72.313,69.438,57.844,58.906,0.0,69.188,72,70,1000,200,0.393,686.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.787,12.821,11.915,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,527.5,535.5,303.5,531.5,524.5,523.0,-0.006,13.424,0.0,17.604,2.131,0.459,0.0,0.001,0.0,0.002
5302008,1641,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2111.86,459.151,0.011,13.251,0,80,55,1.4,2604.5,2539.845,2258.539,767.755,57.516,74.498,72.391,74.421,54.045,1.372,3.232,0.403,84.194,67.357,89.527,52.768,79.696,79.985,77.79,74.321,79.833,43.91,53.407,53.476,-10.82,54.813,97.375,72.313,78.375,57.75,58.563,0.0,0,72,70,1000,200,0.235,303.25,70.875,70.875,0.014,72.313,71.5,57.594,57.906,0.0,75.0,72,70,1000,200,0.706,917.5,74.813,74.563,0.029,72.188,71.0,57.875,58.625,0,69.375,72,70,1000,200,0.413,702.5,75.188,74.938,0.034,72.063,69.5,57.844,59.031,0.0,69.25,72,70,1000,200,0.398,690.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.825,11.912,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,527.5,535.5,303.5,531.5,524.5,523.0,-0.006,13.347,0.0,17.562,2.112,0.459,0.0,0.001,0.001,0.002
5302008,1642,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2134.114,465.007,0.011,13.266,0,80,55,1.4,2614.0,2555.432,2258.539,769.687,57.408,74.604,72.391,74.421,54.045,1.372,3.272,0.417,84.308,67.468,89.471,52.684,79.618,79.663,77.864,74.321,79.833,43.837,53.302,53.476,-10.82,54.656,97.375,72.313,78.375,57.844,58.563,0.0,0,72,70,1000,200,0.233,302.5,70.875,70.875,0.014,72.438,71.563,57.688,57.906,0.0,74.313,72,70,1000,200,0.719,928.5,74.813,74.563,0.029,72.188,71.0,57.875,58.625,0,69.0,72,70,1000,200,0.417,708.5,75.188,74.938,0.036,72.063,69.5,58.0,58.906,0.0,68.063,72,70,1000,200,0.398,690.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.821,11.918,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,527.5,535.5,303.5,532.0,525.0,523.0,-0.006,13.51,0.0,17.717,2.134,0.465,0.0,0.001,0.001,0.002
5302008,1643,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2143.485,468.521,0.011,13.295,0,80,55,1.4,2630.0,2564.097,2282.459,772.009,57.516,74.604,72.496,74.526,54.26,1.356,3.261,0.406,84.479,67.556,89.359,52.712,79.618,79.985,77.79,74.533,79.833,43.837,53.302,53.549,-10.82,54.344,97.313,72.313,78.313,57.844,58.563,0.0,0,72,70,1000,200,0.234,302.75,70.875,70.875,0.014,72.313,71.75,57.688,57.906,0.0,75.75,72,70,1000,200,0.722,930.0,74.813,74.563,0.029,72.313,71.125,57.969,58.781,0,68.125,72,70,1000,200,0.428,715.5,75.188,75.188,0.034,72.063,69.5,58.0,59.031,0.0,68.625,72,70,1000,200,0.392,685.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.812,11.915,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,527.5,535.5,303.5,531.0,525.0,523.0,-0.007,13.642,0.0,17.89,2.143,0.469,0.0,0.001,0.0,0.002
5302008,1644,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2113.031,468.521,0.011,13.31,0,80,55,1.4,2632.25,2562.364,2276.927,773.652,57.408,74.498,72.391,74.421,54.153,1.372,3.257,0.406,84.515,67.592,89.162,52.852,79.534,79.663,77.79,74.533,79.833,43.837,53.407,53.476,-10.82,54.188,97.313,72.313,78.25,57.844,58.563,0.0,0,72,70,1000,200,0.229,298.25,71.0,70.875,0.014,72.438,71.5,57.688,58.031,0.0,76.313,72,70,1000,200,0.727,932.0,74.813,74.563,0.029,72.313,71.063,57.969,58.625,0,69.688,72,70,1000,200,0.428,717.5,75.188,75.188,0.034,72.313,69.438,58.0,59.031,0.0,68.313,72,70,1000,200,0.395,687.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.81,11.914,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,528.0,535.5,303.5,531.5,525.0,523.0,-0.007,13.406,0.0,17.775,2.113,0.469,0.0,0.001,0.0,0.001
5302008,1645,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2162.225,463.836,0.011,13.295,0,80,55,1.4,2641.75,2574.501,2287.997,775.328,57.516,74.498,72.496,74.421,54.153,1.379,3.264,0.399,84.732,67.696,89.415,52.74,79.553,79.663,77.864,74.533,79.907,43.91,53.407,53.549,-10.82,54.406,97.25,72.313,78.375,57.844,58.688,0.0,0,72,70,1000,200,0.233,302.25,71.0,70.875,0.014,72.625,71.5,57.688,58.031,0.0,76.688,72,70,1000,200,0.734,938.0,74.813,74.563,0.028,72.188,70.938,57.969,58.781,0,68.688,72,70,1000,200,0.438,721.5,75.188,74.938,0.03,72.063,69.5,58.0,59.031,0.0,69.188,72,70,1000,200,0.388,682.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.807,11.914,12.48,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,528.0,535.5,303.5,532.5,525.0,523.0,-0.007,13.494,0.0,17.755,2.162,0.464,0.0,0.001,0.001,0.001
5302008,1646,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2168.082,470.864,0.011,13.281,0,80,55,1.4,2641.75,2581.441,2276.927,773.571,57.623,74.392,72.391,74.315,54.26,1.353,3.29,0.403,84.769,67.799,89.499,52.74,79.644,79.77,77.79,74.533,79.759,43.91,53.511,53.549,-10.82,54.875,97.188,72.313,78.25,57.875,58.563,0.0,0,72,70,1000,200,0.235,302.75,70.875,70.75,0.014,72.438,71.688,57.688,58.031,0.0,77.813,72,70,1000,200,0.737,938.0,74.813,74.563,0.028,72.188,70.938,57.969,58.781,0,69.75,72,70,1000,200,0.429,719.0,75.188,74.938,0.034,72.313,69.438,58.0,59.031,0.0,69.813,72,70,1000,200,0.399,692.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.821,11.917,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,528.0,535.5,303.5,532.0,525.0,523.0,-0.007,13.334,0.0,17.736,2.168,0.471,0.0,0.001,0.001,0.001
5302008,1647,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2202.05,472.035,0.011,13.295,0,80,55,1.4,2653.75,2593.591,2300.946,780.394,57.731,74.604,72.496,74.526,54.26,1.356,3.25,0.421,85.022,67.94,89.387,52.88,79.657,79.985,77.79,74.533,79.833,43.984,53.511,53.622,-10.82,54.656,97.25,72.438,78.313,57.875,58.688,0.0,0,72,70,1000,200,0.235,302.5,71.0,70.875,0.014,72.438,71.75,57.781,58.125,0.0,78.5,72,70,1000,200,0.74,941.5,74.813,74.563,0.029,72.313,70.813,57.969,58.781,0,69.188,72,70,1000,200,0.438,725.0,75.188,74.938,0.041,72.063,69.438,58.094,59.156,0.0,69.813,72,70,1000,200,0.406,696.0,73.813,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.795,11.904,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,527.5,536.0,303.75,532.0,525.0,523.0,-0.007,13.45,0.0,17.753,2.202,0.472,0.0,0.001,0.001,0.001
5302008,1648,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2204.393,479.063,0.011,13.266,0,80,55,1.4,2670.5,2598.801,2302.8,781.64,57.731,74.498,72.496,74.526,54.26,1.372,3.311,0.403,85.203,68.102,89.134,52.852,79.553,80.092,77.716,74.533,79.833,44.057,53.511,53.622,-10.82,54.0,97.188,72.125,78.563,57.875,58.688,0.0,0,72,70,1000,200,0.235,303.5,70.875,70.875,0.014,72.25,71.688,57.781,58.125,0.0,77.813,72,70,1000,200,0.747,946.5,74.813,74.438,0.029,72.313,70.813,58.094,58.906,0,68.75,72,70,1000,200,0.442,731.0,75.188,74.938,0.038,72.063,69.5,58.094,59.156,0.0,68.5,72,70,1000,200,0.408,697.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.804,11.922,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,528.0,535.5,303.5,532.0,525.0,523.0,-0.007,13.422,0.0,17.579,2.204,0.479,0.0,0.002,0.001,0.002
