DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1649,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2192.679,481.406,0.011,13.295,0,80,55,1.4,2667.5,2600.538,2308.363,783.358,57.623,74.604,72.391,74.526,54.26,1.349,3.311,0.414,85.279,68.15,89.274,52.964,79.605,80.092,77.79,74.533,79.759,44.057,53.511,53.549,-10.82,54.531,97.125,72.438,78.375,58.125,58.688,0.0,0,72,70,1000,200,0.233,301.75,70.875,70.875,0.014,72.25,71.688,57.781,58.125,0.0,78.313,72,70,1000,200,0.746,944.0,74.813,74.563,0.028,72.188,70.75,58.094,58.906,0,69.625,72,70,1000,200,0.438,726.0,75.188,74.938,0.037,72.063,69.563,58.094,59.031,0.0,70.063,72,70,1000,200,0.408,701.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.812,11.928,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,527.5,535.5,303.5,532.5,524.5,523.0,-0.007,13.348,0.0,17.483,2.193,0.481,0.0,0.001,0.001,0.002
5302008,1650,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2236.018,473.206,0.011,13.251,0,80,55,1.4,2683.25,2610.962,2312.076,788.064,57.731,74.604,72.496,74.632,54.367,1.368,3.326,0.399,85.421,68.358,89.246,52.964,79.67,80.092,77.864,74.533,79.833,44.13,53.511,53.695,-10.82,54.531,97.063,72.5,78.188,58.125,58.781,0.0,0,72,70,1000,200,0.235,303.75,70.875,70.75,0.014,72.438,71.75,57.781,58.125,0.0,77.563,72,70,1000,200,0.76,955.0,74.813,74.563,0.029,72.313,70.813,58.25,58.906,0,69.063,72,70,1000,200,0.445,729.5,75.188,74.938,0.036,72.063,69.5,58.156,59.188,0.0,68.688,72,70,1000,200,0.405,694.5,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.812,11.92,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,527.5,535.5,303.5,532.5,525.0,523.0,-0.007,13.511,0.0,17.559,2.236,0.473,0.0,0.001,0.001,0.002
5302008,1651,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2228.99,479.063,0.011,13.295,0,80,55,1.4,2683.25,2607.487,2302.8,785.078,57.839,74.604,72.496,74.632,54.367,1.345,3.311,0.417,85.501,68.323,89.19,52.852,79.845,80.092,77.79,74.533,79.759,44.13,53.616,53.695,-10.82,54.344,97.125,72.438,78.5,58.125,58.781,0.0,0,72,70,1000,200,0.238,304.0,71.0,70.75,0.014,72.438,71.75,57.969,58.219,0.0,79.188,72,70,1000,200,0.762,952.5,74.813,74.563,0.027,72.313,70.875,58.25,58.906,0,70.625,72,70,1000,200,0.434,726.5,75.188,74.938,0.034,72.313,69.5,58.156,59.156,0.0,70.75,72,70,1000,200,0.406,699.5,73.938,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.766,12.81,11.932,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,527.5,535.5,303.5,533.0,525.0,523.0,-0.007,13.406,0.0,17.617,2.229,0.479,0.001,0.001,0.001,0.002
5302008,1652,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2271.157,479.063,0.011,13.31,0,80,55,1.4,2687.0,2619.654,2323.235,798.768,57.839,74.604,72.286,74.421,54.474,1.379,3.354,0.425,85.729,68.582,89.274,53.02,79.832,80.2,77.642,74.427,79.685,44.057,53.616,53.695,-10.82,54.406,97.125,72.313,78.25,58.219,58.875,0.0,0,72,70,1000,200,0.246,308.5,70.875,70.875,0.014,72.438,71.813,57.969,58.219,0.0,79.188,72,70,1000,200,0.77,961.0,74.813,74.563,0.028,72.313,70.875,58.25,58.906,0,69.938,72,70,1000,200,0.443,729.5,75.188,74.938,0.029,72.0,69.563,58.156,59.188,0.0,68.938,72,70,1000,200,0.413,703.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.771,12.81,11.907,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,527.5,536.0,303.5,533.0,525.0,522.5,-0.007,13.42,0.0,17.772,2.271,0.479,0.0,0.001,0.001,0.001
5302008,1653,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2274.671,481.406,0.011,13.237,0,80,55,1.4,2701.5,2614.438,2310.219,792.21,57.839,74.604,72.391,74.632,54.367,1.387,3.344,0.417,85.767,68.613,89.106,53.076,79.747,79.985,77.716,74.215,79.685,44.13,53.616,53.695,-10.82,54.5,97.063,72.313,78.25,58.219,58.875,0.0,0,72,70,1000,200,0.241,308.0,71.0,70.875,0.014,72.438,71.813,57.969,58.219,0.0,78.938,72,70,1000,200,0.783,967.5,74.813,74.563,0.028,72.313,70.875,58.25,59.0,0,70.375,72,70,1000,200,0.445,727.5,75.188,75.188,0.038,72.063,69.5,58.156,59.188,0.0,70.125,72,70,1000,200,0.404,695.0,73.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.821,11.937,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,535.5,303.5,533.5,525.0,522.5,-0.006,13.347,0.0,17.541,2.275,0.481,0.0,0.001,0.0,0.002
5302008,1654,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2271.157,486.091,0.011,13.339,0,80,55,1.4,2703.5,2635.309,2326.96,797.294,57.839,74.604,72.496,74.632,54.474,1.356,3.38,0.41,85.946,68.713,89.134,53.048,79.631,80.092,77.79,74.427,79.759,44.203,53.511,53.841,-10.82,54.406,97.0,72.313,78.125,58.219,58.875,0.0,0,72,70,1000,200,0.248,311.0,70.875,70.875,0.014,72.625,71.938,57.969,58.219,0.0,82.0,72,70,1000,200,0.779,964.5,74.688,74.563,0.028,72.313,70.875,58.25,59.0,0,71.375,72,70,1000,200,0.451,736.0,75.188,74.938,0.038,72.063,69.563,58.25,59.313,0.0,69.563,72,70,1000,200,0.41,701.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.813,11.932,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,527.5,536.0,303.5,533.5,524.5,523.0,-0.006,13.812,0.0,17.81,2.271,0.486,0.0,0.001,0.001,0.002
5302008,1655,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2307.467,490.776,0.011,13.31,0,80,55,1.4,2729.75,2650.977,2338.156,799.507,57.946,74.71,72.496,74.526,54.474,1.364,3.398,0.428,86.173,68.926,89.218,53.076,79.696,80.2,77.642,74.215,79.685,44.13,53.72,53.768,-10.82,54.375,97.0,72.313,78.313,58.219,58.875,0.0,0,72,70,1000,200,0.249,311.25,70.875,70.75,0.014,72.438,71.875,58.063,58.219,0.0,80.625,72,70,1000,200,0.781,967.0,74.813,74.563,0.028,72.313,70.875,58.25,59.125,0,71.25,72,70,1000,200,0.462,741.0,75.188,74.938,0.035,72.0,69.5,58.25,59.188,0.0,68.875,72,70,1000,200,0.416,705.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.764,12.812,11.935,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,528.0,535.5,303.5,533.5,524.5,523.0,-0.007,13.377,0.0,17.772,2.307,0.491,0.0,0.001,0.001,0.001
5302008,1656,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2280.527,489.605,0.011,13.324,0,80,55,1.4,2720.5,2624.871,2336.288,797.967,57.946,74.71,72.496,74.526,54.474,1.379,3.365,0.414,86.141,68.915,88.854,53.132,79.722,80.2,77.642,74.427,79.685,44.13,53.616,53.768,-10.82,54.031,97.0,72.313,78.25,58.313,58.969,0.0,0,72,70,1000,200,0.241,308.0,71.0,70.875,0.014,72.625,71.875,58.063,58.344,0.0,80.5,72,70,1000,200,0.79,970.0,74.813,74.563,0.029,72.375,70.813,58.375,59.125,0,71.25,72,70,1000,200,0.462,746.5,75.188,75.188,0.034,72.313,69.5,58.469,59.313,0.0,70.313,72,70,1000,200,0.404,694.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.817,11.931,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,527.5,536.0,303.5,533.5,524.5,523.0,-0.007,13.537,0.0,17.791,2.281,0.49,0.0,0.001,0.0,0.001
5302008,1657,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2315.666,493.119,0.011,13.295,0,80,55,1.4,2720.5,2661.429,2340.025,808.802,57.946,74.71,72.496,74.632,54.474,1.341,3.398,0.414,86.434,69.133,88.966,53.104,79.709,80.092,77.642,74.427,79.611,44.13,53.616,53.768,-10.82,54.094,96.875,72.438,78.188,58.313,58.875,0.0,0,72,70,1000,200,0.248,311.25,70.875,70.875,0.014,72.688,72.0,58.063,58.344,0.0,82.75,72,70,1000,200,0.799,981.0,74.813,74.563,0.028,72.313,70.688,58.375,59.125,0,70.313,72,70,1000,200,0.467,746.0,75.188,74.938,0.037,72.0,69.563,58.469,59.313,0.0,69.313,72,70,1000,200,0.414,704.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.772,12.809,11.923,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,528.0,535.5,303.5,534.0,525.0,523.0,-0.007,13.508,0.0,17.752,2.316,0.493,0.0,0.001,0.001,0.001
5302008,1658,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2333.236,495.461,0.011,13.266,0,80,55,1.4,2739.0,2659.687,2347.508,812.387,58.054,74.71,72.496,74.632,54.474,1.364,3.38,0.428,86.608,69.251,89.218,53.104,79.747,79.985,77.568,74.427,79.611,44.203,53.72,53.841,-10.82,54.5,96.813,72.313,78.375,58.313,58.969,0.0,0,72,70,1000,200,0.25,312.0,71.0,70.875,0.014,72.625,72.0,58.063,58.344,0.0,83.938,72,70,1000,200,0.812,986.5,74.813,74.563,0.029,72.313,70.625,58.375,59.125,0,70.813,72,70,1000,200,0.469,751.0,75.188,74.938,0.038,72.063,69.563,58.469,59.313,0.0,69.188,72,70,1000,200,0.41,699.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.818,11.931,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,528.0,535.5,303.5,533.5,524.5,523.0,-0.007,13.435,0.0,17.713,2.333,0.495,0.0,0.001,0.001,0.001
5302008,1659,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2329.722,495.461,0.011,13.266,0,80,55,1.4,2747.75,2670.143,2358.758,810.702,57.946,74.604,72.496,74.632,54.474,1.349,3.419,0.428,86.722,69.302,88.798,53.16,79.832,79.77,77.642,74.427,79.685,44.203,53.72,53.841,-10.82,53.906,96.813,72.438,78.313,58.313,58.969,0.0,0,72,70,1000,200,0.25,312.75,70.875,70.75,0.014,72.313,72.063,58.063,58.344,0.0,84.5,72,70,1000,200,0.815,987.5,74.813,74.438,0.029,72.313,70.688,58.469,59.125,0,71.125,72,70,1000,200,0.472,749.5,75.188,74.938,0.03,72.063,69.563,58.469,59.531,0.0,70.25,72,70,1000,200,0.406,700.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.813,11.935,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,527.5,536.0,303.5,534.0,524.5,523.0,-0.007,13.435,0.0,17.713,2.33,0.495,0.0,0.002,0.001,0.001
5302008,1700,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2347.292,503.66,0.011,13.339,0,80,55,1.4,2757.75,2678.862,2362.514,818.184,58.054,74.498,72.286,74.421,54.581,1.345,3.398,0.432,86.894,69.451,88.882,53.272,79.657,79.985,77.642,74.427,79.685,44.277,53.72,53.913,-10.82,54.156,96.75,72.313,78.375,58.313,58.969,0.0,0,72,70,1000,200,0.25,312.25,70.875,70.875,0.014,72.438,72.0,58.219,58.344,0.0,83.625,72,70,1000,200,0.818,989.0,74.813,74.563,0.029,72.313,70.688,58.469,59.125,0,71.0,72,70,1000,200,0.471,749.0,75.188,74.938,0.034,72.063,69.563,58.469,59.313,0.0,70.875,72,70,1000,200,0.419,709.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.759,12.813,11.932,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,528.0,535.5,303.5,533.5,524.5,523.0,-0.007,13.612,0.0,17.806,2.347,0.504,0.0,0.001,0.001,0.001
5302008,1701,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2359.004,501.318,0.011,13.324,0,80,55,1.4,2763.75,2678.862,2362.514,815.779,58.054,74.71,72.391,74.632,54.581,1.387,3.448,0.432,87.03,69.652,88.77,53.272,79.579,79.985,77.642,74.427,79.611,44.35,53.72,53.913,-10.82,53.969,96.75,72.438,78.438,58.406,58.969,0.0,0,72,70,1000,200,0.251,313.75,71.0,70.875,0.014,72.313,72.063,58.219,58.344,0.0,83.875,72,70,1000,200,0.825,993.5,74.813,74.563,0.029,72.313,70.625,58.469,59.125,0,71.5,72,70,1000,200,0.474,753.0,75.188,74.938,0.033,72.063,69.563,58.531,59.531,0.0,70.063,72,70,1000,200,0.417,703.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.817,11.929,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,528.0,535.5,303.5,534.5,524.5,523.0,-0.007,13.598,0.0,17.651,2.359,0.501,0.0,0.001,0.001,0.002
5302008,1702,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2389.458,500.146,0.011,13.368,0,80,55,1.4,2763.75,2687.584,2368.154,819.324,58.161,74.71,72.496,74.632,54.581,1.356,3.444,0.417,87.114,69.647,88.798,53.244,79.534,79.877,77.568,74.427,79.537,44.277,53.825,53.913,-10.82,54.188,96.625,72.438,78.438,58.406,58.969,0.0,0,72,70,1000,200,0.252,313.75,70.875,70.875,0.014,72.313,72.063,58.219,58.531,0.0,84.875,72,70,1000,200,0.823,990.5,74.813,74.563,0.028,72.313,70.688,58.469,59.125,0,72.188,72,70,1000,200,0.472,754.0,75.188,75.188,0.037,72.063,69.563,58.469,59.531,0.0,69.875,72,70,1000,200,0.417,709.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.825,11.92,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,527.5,536.0,303.5,534.5,524.5,523.0,-0.007,13.491,0.0,17.845,2.389,0.5,0.0,0.001,0.0,0.001
5302008,1703,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2363.69,498.975,0.011,13.324,0,80,55,1.4,2770.5,2689.329,2358.758,821.375,58.161,74.71,72.601,74.632,54.688,1.379,3.441,0.421,87.166,69.776,88.938,53.3,79.67,80.092,77.494,74.427,79.611,44.35,53.825,54.059,-10.82,54.406,96.688,72.438,78.25,58.406,59.219,0.0,0,72,70,1000,200,0.254,314.5,70.875,70.875,0.014,72.688,72.0,58.313,58.625,0.0,84.563,72,70,1000,200,0.833,998.0,74.813,74.563,0.028,72.313,70.625,58.531,59.219,0,72.188,72,70,1000,200,0.476,756.5,75.188,74.938,0.034,72.0,69.563,58.531,59.531,0.0,70.0,72,70,1000,200,0.412,702.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.838,11.939,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,528.0,536.0,303.5,534.5,524.5,523.0,-0.008,13.653,0.0,17.92,2.364,0.499,0.0,0.001,0.001,0.002
5302008,1704,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2385.945,500.146,0.011,13.251,0,80,55,1.4,2772.25,2689.329,2366.273,820.417,58.269,74.71,72.496,74.632,54.688,1.368,3.466,0.425,87.249,69.829,88.91,53.244,79.747,80.092,77.568,74.427,79.464,44.277,53.825,53.986,-10.82,54.344,96.688,72.438,78.313,58.531,59.219,0.0,0,72,70,1000,200,0.251,313.75,70.875,71.0,0.014,72.938,71.938,58.313,58.625,0.0,84.938,72,70,1000,200,0.833,996.0,74.813,74.563,0.028,72.313,70.688,58.531,59.219,0,72.125,72,70,1000,200,0.479,760.0,75.188,74.938,0.036,72.063,69.563,58.531,59.594,0.0,70.125,72,70,1000,200,0.417,708.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.793,12.838,11.937,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,528.0,536.0,303.75,534.0,524.5,523.0,-0.007,13.474,0.0,17.823,2.386,0.5,0.0,0.001,0.001,0.001
5302008,1705,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2424.598,507.174,0.011,13.295,0,80,55,1.4,2786.75,2703.293,2366.273,819.643,58.269,74.71,72.601,74.632,54.795,1.379,3.437,0.432,87.351,69.866,88.629,53.272,79.696,80.092,77.568,74.427,79.611,44.423,53.825,54.059,-10.82,54.031,96.688,72.313,78.313,58.406,59.219,0.0,0,72,70,1000,200,0.252,314.25,70.875,70.875,0.014,72.688,71.813,58.313,58.531,0.0,84.938,72,70,1000,200,0.832,997.5,74.688,74.563,0.029,72.375,70.688,58.531,59.219,0,71.75,72,70,1000,200,0.491,764.0,75.188,75.188,0.036,72.063,69.563,58.656,59.594,0.0,70.375,72,70,1000,200,0.409,700.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.842,11.953,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,528.0,536.0,303.5,534.0,524.5,522.5,-0.007,13.626,0.0,17.747,2.425,0.507,0.0,0.001,0.0,0.002
5302008,1706,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2453.88,510.688,0.011,13.324,0,80,55,1.4,2780.75,2706.786,2375.686,821.171,58.269,74.71,72.496,74.632,54.795,1.375,3.466,0.421,87.452,69.94,88.573,53.384,79.495,79.985,77.494,74.321,79.537,44.496,53.825,53.986,-10.82,54.0,96.563,72.438,78.188,58.531,59.219,0.0,0,72,70,1000,200,0.252,314.25,70.875,70.875,0.014,72.938,72.0,58.313,58.625,0.0,85.063,72,70,1000,200,0.831,997.0,74.813,74.563,0.028,72.313,70.625,58.531,59.375,0,71.438,72,70,1000,200,0.49,765.5,75.188,74.938,0.034,72.063,69.563,58.656,59.594,0.0,70.375,72,70,1000,200,0.416,708.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.829,11.947,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,528.0,536.0,303.5,534.0,525.0,523.0,-0.007,13.554,0.0,17.515,2.454,0.511,0.0,0.001,0.001,0.002
5302008,1707,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2423.426,515.373,0.011,13.222,0,80,55,1.4,2780.75,2712.026,2373.802,832.615,58.269,74.71,72.496,74.632,54.795,1.372,3.444,0.417,87.573,70.043,88.489,53.44,79.521,79.877,77.494,74.321,79.537,44.35,53.825,54.059,-10.82,54.094,96.563,72.438,78.25,58.531,59.219,0.0,0,72,70,1000,200,0.264,321.0,71.0,70.75,0.014,72.688,72.125,58.313,58.625,0.0,85.813,72,70,1000,200,0.827,993.0,74.813,74.438,0.028,72.375,70.625,58.531,59.375,0,72.938,72,70,1000,200,0.491,767.5,75.188,75.188,0.035,72.063,69.688,58.656,59.594,0.0,69.813,72,70,1000,200,0.424,712.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.833,11.948,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,528.0,536.0,303.5,534.5,524.5,523.0,-0.007,13.549,0.0,17.783,2.423,0.515,0.001,0.002,0.0,0.002
5302008,1708,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2425.769,513.031,0.011,13.281,0,80,55,1.4,2794.75,2715.52,2385.12,831.485,58.269,74.604,72.601,74.632,54.795,1.375,3.466,0.436,87.694,70.15,88.629,53.356,79.579,79.877,77.494,74.427,79.537,44.35,53.929,54.132,-10.82,54.125,96.563,72.313,78.313,58.406,59.313,0.0,0,72,70,1000,200,0.264,319.75,70.875,70.875,0.014,72.688,72.188,58.375,58.625,0.0,85.375,72,70,1000,200,0.834,1000.5,74.813,74.563,0.028,72.188,70.688,58.656,59.5,0,71.625,72,70,1000,200,0.501,770.0,75.188,74.938,0.036,72.063,69.625,58.656,59.594,0.0,69.625,72,70,1000,200,0.419,708.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.834,11.951,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,528.5,536.0,303.75,534.0,525.0,522.5,-0.007,13.562,0.0,17.997,2.426,0.513,0.0,0.001,0.001,0.002
5302008,1709,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2410.542,508.346,0.011,13.324,0,80,55,1.4,2790.5,2710.279,2379.457,832.996,58.161,74.604,72.601,74.632,54.688,1.379,3.477,0.417,87.65,70.13,88.601,53.356,79.566,79.555,77.494,74.321,79.537,44.35,53.825,54.059,-10.82,54.281,96.5,72.313,78.438,58.531,59.313,0.0,0,72,70,1000,200,0.255,315.75,70.875,70.875,0.014,72.875,72.125,58.375,58.75,0.0,85.125,72,70,1000,200,0.837,1001.5,74.813,74.438,0.029,72.188,70.563,58.656,59.375,0,71.063,72,70,1000,200,0.496,771.5,75.188,74.938,0.038,72.313,69.625,58.656,59.594,0.0,70.938,72,70,1000,200,0.414,702.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.854,11.968,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,528.5,536.0,303.5,534.0,524.5,522.5,-0.007,13.653,0.0,17.92,2.411,0.508,0.0,0.002,0.001,0.001
5302008,1710,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2437.482,511.859,0.011,13.295,0,80,55,1.4,2799.25,2713.773,2392.681,825.721,58.377,74.71,72.601,74.632,54.795,1.379,3.502,0.417,87.725,70.167,88.545,53.3,79.722,79.877,77.42,74.321,79.537,44.423,53.929,54.132,-10.828,54.188,96.563,72.438,78.438,58.75,59.313,0.0,0,72,70,1000,200,0.259,319.5,70.875,70.75,0.014,72.875,72.125,58.375,58.75,0.0,84.75,72,70,1000,200,0.84,1003.0,74.813,74.563,0.029,72.313,70.563,58.656,59.375,0,72.5,72,70,1000,200,0.492,772.0,75.188,74.938,0.034,72.063,69.688,58.656,59.688,0.0,70.75,72,70,1000,200,0.418,706.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.854,11.961,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,528.5,536.0,303.5,534.5,524.5,522.5,-0.008,13.579,0.0,17.881,2.437,0.512,0.0,0.001,0.001,0.002
5302008,1711,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2426.94,514.202,0.011,13.295,0,80,55,1.4,2804.0,2724.258,2400.256,825.872,58.377,74.71,72.496,74.526,54.902,1.36,3.524,0.432,87.836,70.253,88.657,53.468,79.76,79.877,77.42,74.321,79.464,44.423,53.929,54.132,-10.82,54.344,96.5,72.313,78.438,58.75,59.313,0.0,0,72,70,1000,200,0.258,316.5,70.875,70.75,0.014,72.875,72.188,58.375,58.75,0.0,85.375,72,70,1000,200,0.833,998.0,74.813,74.563,0.029,72.313,70.563,58.656,59.5,0,72.625,72,70,1000,200,0.5,776.5,75.0,74.938,0.028,72.313,69.625,58.781,59.688,0.0,69.875,72,70,1000,200,0.427,715.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.767,11.881,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,529.0,536.0,303.5,534.0,525.0,523.0,-0.007,13.579,0.0,17.881,2.427,0.514,0.0,0.001,0.0,0.002
5302008,1712,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2457.394,521.23,0.011,13.281,0,80,55,1.4,2804.0,2726.006,2402.152,827.172,58.377,74.71,72.601,74.632,54.902,1.387,3.52,0.436,87.973,70.347,88.601,53.496,79.657,79.877,77.42,74.321,79.39,44.423,53.929,54.132,-10.82,54.375,96.5,72.438,78.375,58.75,59.375,0.0,0,72,70,1000,200,0.262,318.5,70.875,70.75,0.014,72.625,72.25,58.375,58.75,0.0,85.625,72,70,1000,200,0.833,997.0,74.813,74.438,0.028,72.313,70.563,58.656,59.5,0,72.938,72,70,1000,200,0.5,776.5,75.188,74.938,0.034,72.375,69.688,58.781,59.688,0.0,69.938,72,70,1000,200,0.428,715.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.744,12.775,11.885,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.5,529.5,536.0,303.75,534.0,525.0,523.0,-0.007,13.565,0.0,17.862,2.457,0.521,0.0,0.002,0.001,0.002
5302008,1713,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2497.218,517.716,0.011,13.237,0,80,55,1.4,2808.25,2731.25,2413.544,824.565,58.377,74.498,72.496,74.526,54.902,1.372,3.491,0.425,88.129,70.427,88.433,53.581,79.579,79.77,77.346,74.427,79.464,44.496,53.929,54.205,-10.82,54.219,96.438,72.438,78.563,58.75,59.375,0.0,0,72,70,1000,200,0.256,317.5,70.875,70.75,0.014,72.625,72.0,58.313,58.75,0.0,86.0,72,70,1000,200,0.829,996.0,74.813,74.563,0.029,72.313,70.5,58.656,59.5,0,73.0,72,70,1000,200,0.506,779.5,75.0,74.938,0.035,72.313,69.688,58.781,59.813,0.0,70.125,72,70,1000,200,0.428,715.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.759,11.876,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,529.0,536.0,303.75,534.0,525.0,523.0,-0.008,13.624,0.0,17.803,2.497,0.518,0.0,0.001,0.0,0.002
5302008,1714,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2464.422,518.887,0.011,13.324,0,80,55,1.4,2814.25,2734.748,2405.946,820.625,58.484,74.71,72.601,74.632,54.902,1.356,3.499,0.425,88.199,70.523,88.377,53.581,79.644,79.877,77.494,74.321,79.464,44.496,53.929,54.059,-10.82,54.125,96.438,72.313,78.375,58.75,59.375,0.0,0,72,70,1000,200,0.267,323.5,70.875,70.75,0.014,72.875,72.0,58.594,58.75,0.0,86.063,72,70,1000,200,0.83,997.0,74.813,74.563,0.028,72.188,70.5,58.656,59.5,0,72.875,72,70,1000,200,0.511,781.0,75.188,74.938,0.034,72.063,69.563,58.781,59.813,0.0,70.563,72,70,1000,200,0.426,715.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.728,12.757,11.872,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,529.5,536.0,303.5,534.5,525.0,523.0,-0.007,13.508,0.0,17.65,2.464,0.519,0.0,0.001,0.001,0.002
5302008,1715,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2466.765,518.887,0.011,13.368,0,80,55,1.4,2819.75,2734.748,2438.331,822.244,58.269,74.71,72.496,74.632,54.688,1.353,3.524,0.436,88.348,70.619,88.377,53.609,79.722,79.663,77.42,74.321,79.39,44.496,53.929,54.132,-10.82,54.219,96.313,72.438,78.313,58.75,59.375,0.0,0,72,70,1000,200,0.268,323.5,70.875,70.875,0.014,72.875,72.125,58.594,58.75,0.0,86.313,72,70,1000,200,0.831,996.0,74.813,74.563,0.029,72.313,70.375,58.875,59.594,0,73.625,72,70,1000,200,0.509,780.5,75.188,74.938,0.034,72.063,69.625,58.781,59.688,0.0,72.0,72,70,1000,200,0.434,721.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.741,12.775,11.884,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,529.5,536.0,303.5,534.5,525.0,523.0,-0.007,13.656,0.0,17.844,2.467,0.519,0.0,0.001,0.001,0.002
5302008,1716,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2551.098,530.6,0.011,13.266,0,80,55,1.4,2822.0,2760.996,2442.157,822.583,58.484,74.71,72.601,74.632,54.902,1.36,3.542,0.41,88.629,70.835,88.433,53.524,79.897,79.985,77.42,74.321,79.464,44.496,53.929,54.205,-10.82,54.094,96.313,72.313,78.25,58.75,59.375,0.0,0,72,70,1000,200,0.265,322.25,70.875,70.875,0.014,72.875,72.25,58.594,58.75,0.0,86.063,72,70,1000,200,0.833,999.5,74.813,74.563,0.029,72.188,70.438,58.875,59.5,0,72.875,72,70,1000,200,0.519,785.0,75.188,74.938,0.042,72.063,69.625,58.781,59.813,0.0,70.813,72,70,1000,200,0.436,723.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.777,11.882,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,529.0,536.0,303.5,534.0,525.0,523.0,-0.007,13.654,0.0,17.842,2.551,0.531,0.0,0.001,0.002,0.002
5302008,1717,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2494.876,528.258,0.011,13.251,0,80,55,1.4,2826.25,2743.494,2444.072,817.604,58.7,74.71,72.496,74.632,55.116,1.356,3.538,0.421,88.703,70.938,88.321,53.637,80.091,80.092,77.494,74.321,79.464,44.57,54.033,54.132,-10.82,54.313,96.25,72.438,78.375,58.844,59.375,0.0,0,72,70,1000,200,0.268,323.25,70.875,70.875,0.014,72.625,72.188,58.594,58.75,0.0,85.313,72,70,1000,200,0.842,1004.0,74.813,74.563,0.028,72.188,70.375,58.875,59.5,0,73.188,72,70,1000,200,0.514,788.5,75.0,74.938,0.034,72.063,69.563,58.875,59.813,0.0,71.938,72,70,1000,200,0.427,715.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.747,12.767,11.874,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,529.0,536.0,303.5,534.5,525.0,523.0,-0.007,13.39,0.0,17.551,2.495,0.528,0.0,0.001,0.0,0.002
5302008,1718,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2515.959,537.628,0.011,13.266,0,80,55,1.4,2826.25,2759.245,2461.34,820.181,58.807,74.71,72.601,74.632,55.116,1.364,3.553,0.421,88.82,71.045,88.265,53.552,80.201,80.092,77.42,74.321,79.39,44.496,54.033,54.132,-10.82,53.906,96.313,72.313,78.438,58.844,59.375,0.0,0,72,70,1000,200,0.269,323.25,71.0,70.875,0.014,72.875,72.188,58.594,58.844,0.0,85.25,72,70,1000,200,0.844,1003.5,74.813,74.625,0.028,72.313,70.438,58.938,59.5,0,73.688,72,70,1000,200,0.514,785.5,75.188,74.938,0.036,72.063,69.563,58.875,59.813,0.0,72.688,72,70,1000,200,0.439,724.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.731,12.768,11.876,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,529.5,536.0,303.75,534.5,524.5,523.0,-0.007,13.404,0.0,17.708,2.516,0.538,0.0,0.001,0.001,0.001
5302008,1719,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2566.325,537.628,0.011,13.251,0,80,55,1.4,2836.5,2773.256,2457.496,821.687,58.484,74.71,72.601,74.632,54.902,1.368,3.571,0.428,89.123,71.205,88.181,53.524,80.214,79.985,77.272,74.215,79.39,44.57,54.033,54.205,-10.82,54.0,96.188,72.313,78.313,58.844,59.375,0.0,0,72,70,1000,200,0.266,323.0,70.875,70.75,0.014,73.0,72.313,58.594,58.844,0.0,85.563,72,70,1000,200,0.835,1001.5,74.813,74.438,0.029,72.188,70.375,58.875,59.5,0,73.313,72,70,1000,200,0.521,790.5,75.0,74.938,0.038,72.313,69.625,58.875,59.813,0.0,72.5,72,70,1000,200,0.449,733.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.765,11.879,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,529.5,536.0,303.5,534.5,525.0,523.0,-0.008,13.492,0.0,17.685,2.566,0.538,0.0,0.002,0.0,0.002
5302008,1720,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2604.978,538.799,0.011,13.295,0,80,55,1.4,2851.0,2782.018,2455.576,822.396,58.592,75.029,72.812,74.843,55.009,1.372,3.603,0.436,89.226,71.329,88.012,53.637,80.104,80.092,77.272,74.215,79.39,44.57,54.033,54.278,-10.82,53.656,96.25,72.438,78.25,58.844,59.5,0.0,0,72,70,1000,200,0.268,323.75,71.0,70.875,0.014,72.875,72.125,58.688,58.844,0.0,85.188,72,70,1000,200,0.84,1003.0,74.813,74.563,0.028,72.313,70.375,58.875,59.594,0,73.25,72,70,1000,200,0.524,791.5,75.188,74.938,0.042,72.313,69.625,58.875,59.875,0.0,72.688,72,70,1000,200,0.452,735.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.746,12.772,11.879,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.5,529.5,536.0,303.5,534.5,525.0,523.0,-0.008,13.639,0.0,17.878,2.605,0.539,0.0,0.001,0.002,0.002
5302008,1721,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2571.01,542.313,0.011,13.281,0,80,55,1.4,2859.75,2771.504,2465.187,828.161,58.592,74.817,72.601,74.632,55.009,1.368,3.625,0.439,89.325,71.445,88.153,53.44,80.246,80.307,77.346,74.108,79.39,44.643,54.138,54.205,-10.82,53.75,96.125,72.313,78.313,58.844,59.5,0.0,0,72,70,1000,200,0.27,325.25,70.875,70.75,0.014,73.25,72.25,58.688,58.844,0.0,84.313,72,70,1000,200,0.846,1008.5,74.813,74.563,0.028,72.063,70.313,58.875,59.594,0,72.25,72,70,1000,200,0.53,793.0,75.0,75.188,0.037,72.063,69.625,58.781,59.875,0.0,72.125,72,70,1000,200,0.445,729.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.742,12.771,11.876,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.5,527.5,529.5,536.0,303.5,534.0,525.0,523.0,-0.007,13.375,0.0,17.591,2.571,0.542,0.0,0.001,-0.001,0.001
5302008,1722,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2556.955,536.457,0.011,13.295,0,80,55,1.4,2859.75,2771.504,2465.187,826.665,58.592,74.817,72.601,74.738,54.902,1.379,3.596,0.432,89.295,71.408,87.984,53.552,80.117,80.415,77.272,74.321,79.316,44.57,54.033,54.278,-10.82,53.531,96.063,72.313,78.438,58.844,59.5,0.0,0,72,70,1000,200,0.272,326.25,70.875,70.875,0.014,72.875,72.313,58.688,58.844,0.0,84.5,72,70,1000,200,0.84,1002.5,74.813,74.563,0.029,72.188,70.313,58.938,59.594,0,73.313,72,70,1000,200,0.517,785.5,75.188,74.938,0.032,72.0,69.563,58.875,59.875,0.0,71.5,72,70,1000,200,0.449,734.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.755,12.793,11.894,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,529.0,536.0,303.5,534.5,524.5,523.0,-0.008,13.639,0.0,17.878,2.557,0.536,0.0,0.001,0.001,0.001
5302008,1723,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2563.983,543.485,0.011,13.295,0,80,55,1.4,2850.5,2771.504,2451.738,825.484,58.592,74.817,72.707,74.738,55.009,1.402,3.603,0.428,89.302,71.448,87.928,53.496,79.832,80.092,77.198,74.215,79.316,44.57,54.033,54.205,-10.82,53.563,96.0,72.313,78.375,58.844,59.375,0.0,0,72,70,1000,200,0.274,327.0,70.875,70.875,0.014,73.25,72.313,58.688,58.969,0.0,83.75,72,70,1000,200,0.848,1008.0,74.813,74.625,0.028,72.188,70.313,58.938,59.594,0,74.0,72,70,1000,200,0.52,789.0,75.188,74.938,0.036,72.0,69.625,58.875,59.875,0.0,71.188,72,70,1000,200,0.439,723.5,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.779,12.815,11.917,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.5,529.0,536.0,303.75,534.5,524.5,523.0,-0.008,13.537,0.0,17.744,2.564,0.543,0.0,0.001,0.001,0.001
5302008,1724,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2592.094,537.628,0.011,13.339,0,80,55,1.4,2850.5,2776.76,2455.576,826.432,58.592,74.71,72.601,74.738,54.902,1.387,3.632,0.417,89.383,71.497,87.928,53.524,79.734,79.985,77.346,74.215,79.39,44.643,54.138,54.278,-10.82,53.438,96.0,72.313,78.5,58.844,59.5,0.0,0,72,70,1000,200,0.282,332.5,70.875,70.75,0.014,73.0,72.438,58.688,58.844,0.0,84.75,72,70,1000,200,0.831,998.5,74.813,74.563,0.029,72.063,70.375,58.938,59.594,0,72.875,72,70,1000,200,0.528,791.5,75.188,74.938,0.038,72.313,69.625,58.875,59.875,0.0,72.188,72,70,1000,200,0.439,726.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.769,12.805,11.899,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,529.0,536.0,303.5,534.0,524.5,523.0,-0.007,13.536,0.0,17.802,2.592,0.538,0.0,0.001,0.001,0.002
5302008,1725,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2559.297,542.313,0.011,13.354,0,80,55,1.4,2850.5,2771.504,2455.576,826.242,58.7,74.817,72.601,74.632,55.009,1.383,3.596,0.436,89.352,71.468,88.04,53.468,79.825,80.092,77.198,74.215,79.316,44.716,54.033,54.35,-10.82,53.75,95.938,72.438,78.5,58.906,59.594,0.0,0,72,70,1000,200,0.273,326.75,71.0,70.875,0.014,72.938,72.563,58.594,58.969,0.0,84.188,72,70,1000,200,0.838,1002.5,74.813,74.563,0.028,71.875,70.313,58.938,59.781,0,72.0,72,70,1000,200,0.524,786.5,75.188,74.938,0.038,72.063,69.625,58.875,59.875,0.0,71.75,72,70,1000,200,0.447,733.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.767,12.804,11.896,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,528.5,536.0,304.0,534.0,525.0,523.0,-0.008,13.808,0.0,17.82,2.559,0.542,0.0,0.001,0.001,0.002
5302008,1726,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2579.21,538.799,0.011,13.281,0,80,55,1.4,2843.5,2766.249,2451.738,825.444,58.592,74.817,72.601,74.738,55.009,1.41,3.585,0.428,89.348,71.486,88.153,53.609,79.897,80.2,77.272,74.215,79.316,44.643,54.138,54.278,-10.82,53.875,96.0,72.438,78.375,58.844,59.5,0.0,0,72,70,1000,200,0.273,327.0,70.875,70.875,0.014,72.938,72.375,58.688,58.969,0.0,84.0,72,70,1000,200,0.841,1003.0,74.813,74.563,0.029,72.063,70.313,58.938,59.688,0,73.375,72,70,1000,200,0.518,787.5,75.188,74.938,0.037,72.063,69.625,58.875,59.875,0.0,72.125,72,70,1000,200,0.444,728.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.817,11.91,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,528.5,536.5,303.75,534.0,524.5,523.0,-0.007,13.477,0.0,17.725,2.579,0.539,0.0,0.001,0.001,0.002
5302008,1727,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2555.783,542.313,0.011,13.251,0,80,55,1.4,2849.0,2782.018,2461.34,824.492,58.592,74.817,72.707,74.843,55.009,1.387,3.603,0.406,89.371,71.501,88.04,53.496,79.897,80.2,77.272,74.215,79.242,44.643,54.033,54.278,-10.82,53.594,96.0,72.438,78.438,58.906,59.594,0.0,0,72,70,1000,200,0.281,330.25,71.0,70.875,0.014,73.25,72.5,58.688,58.969,0.0,84.688,72,70,1000,200,0.832,997.0,74.813,74.563,0.029,72.063,70.438,58.938,59.594,0,73.688,72,70,1000,200,0.517,788.0,75.188,74.938,0.034,72.313,69.688,58.875,59.875,0.0,71.563,72,70,1000,200,0.452,735.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.826,11.922,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,529.0,536.5,303.75,534.0,524.5,523.0,-0.007,13.597,0.0,17.685,2.556,0.542,0.0,0.001,0.001,0.002
5302008,1728,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2594.436,536.457,0.011,13.266,0,80,55,1.4,2855.0,2789.03,2467.112,831.72,58.592,74.923,72.601,74.843,54.902,1.391,3.617,0.425,89.431,71.522,88.293,53.609,79.832,80.2,77.198,74.215,79.242,44.643,54.242,54.35,-10.82,53.969,96.0,72.313,78.313,58.906,59.594,0.0,0,72,70,1000,200,0.28,331.25,70.875,70.75,0.014,73.438,72.625,58.781,58.969,0.0,84.688,72,70,1000,200,0.833,998.0,74.813,74.563,0.028,72.063,70.438,59.063,59.688,0,73.125,72,70,1000,200,0.525,793.5,75.188,74.938,0.038,72.313,69.688,59.094,59.875,0.0,71.375,72,70,1000,200,0.453,736.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.782,12.82,11.912,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,527.0,529.0,536.5,303.5,534.5,524.5,523.0,-0.008,13.415,0.0,17.837,2.594,0.536,0.0,0.001,0.001,0.002
5302008,1729,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2594.436,541.142,0.011,13.324,0,80,55,1.4,2859.25,2787.276,2453.656,828.479,58.7,74.817,72.707,74.738,55.009,1.387,3.617,0.436,89.479,71.586,87.9,53.552,79.884,80.2,77.272,74.215,79.316,44.789,54.138,54.35,-10.82,53.813,95.938,72.313,78.375,58.906,59.5,0.0,0,72,70,1000,200,0.288,333.75,70.875,70.75,0.014,73.313,72.5,58.781,58.969,0.0,84.438,72,70,1000,200,0.84,1002.0,74.813,74.563,0.028,72.063,70.375,59.063,59.781,0,73.375,72,70,1000,200,0.519,790.5,75.188,74.938,0.038,72.063,69.625,59.094,59.875,0.0,71.25,72,70,1000,200,0.455,737.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.775,12.81,11.912,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,528.5,536.5,303.75,534.5,524.5,523.0,-0.007,13.626,0.0,17.645,2.594,0.541,0.0,0.001,0.001,0.001
5302008,1730,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2610.835,534.114,0.011,13.31,0,80,55,1.4,2862.0,2785.523,2461.34,835.47,58.7,74.71,72.601,74.738,55.009,1.394,3.628,0.45,89.543,71.641,87.732,53.581,79.734,79.985,77.124,74.002,79.242,44.716,54.138,54.35,-10.82,53.5,95.875,72.313,78.188,58.906,59.594,0.0,0,72,70,1000,200,0.279,331.0,71.0,70.875,0.014,73.563,72.563,58.781,58.969,0.0,83.75,72,70,1000,200,0.844,1005.5,74.813,74.563,0.029,72.063,70.375,59.063,59.688,0,73.813,72,70,1000,200,0.521,786.5,75.188,74.938,0.036,72.063,69.688,59.094,60.094,0.0,71.438,72,70,1000,200,0.454,737.0,73.813,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.774,12.804,11.899,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,527.0,529.0,536.5,304.0,534.0,524.5,523.0,-0.007,13.609,0.0,17.761,2.611,0.534,0.0,0.001,0.001,0.001
5302008,1731,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2582.724,542.313,0.011,13.251,0,80,55,1.4,2862.0,2787.276,2459.417,828.828,58.592,74.817,72.707,74.738,55.009,1.372,3.61,0.41,89.612,71.633,87.872,53.581,79.76,79.985,77.124,73.896,79.168,44.643,54.242,54.35,-10.82,53.719,95.875,72.438,78.188,58.906,59.594,0.0,0,72,70,1000,200,0.285,333.75,71.0,70.875,0.014,73.625,72.375,58.781,58.969,0.0,84.063,72,70,1000,200,0.84,1001.5,74.813,74.563,0.028,72.063,70.375,59.063,59.688,0,73.25,72,70,1000,200,0.526,793.5,75.0,74.938,0.042,72.063,69.625,59.094,59.875,0.0,72.063,72,70,1000,200,0.451,734.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.798,11.902,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,527.0,528.5,536.5,303.5,534.0,524.5,523.0,-0.007,13.4,0.0,17.817,2.583,0.542,0.0,0.001,0.0,0.002
5302008,1732,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2580.381,543.485,0.011,13.251,0,80,55,1.4,2864.25,2782.018,2469.037,833.055,58.7,74.817,72.707,74.738,55.116,1.387,3.607,0.432,89.597,71.698,88.096,53.496,79.987,79.985,77.272,74.215,79.316,44.789,54.242,54.496,-10.82,53.969,95.938,72.125,78.375,58.906,59.594,0.0,0,72,70,1000,200,0.284,331.5,70.875,70.875,0.014,73.625,72.5,58.781,59.156,0.0,83.813,72,70,1000,200,0.841,1001.5,74.813,74.563,0.027,72.063,70.313,59.063,59.781,0,74.375,72,70,1000,200,0.522,793.5,75.188,74.938,0.038,72.063,69.625,59.094,60.094,0.0,71.875,72,70,1000,200,0.454,738.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.763,12.784,11.882,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,527.0,529.0,536.5,303.75,534.5,524.5,523.0,-0.007,13.607,0.0,17.816,2.58,0.543,0.0,0.001,0.001,0.001
5302008,1733,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2593.265,543.485,0.011,13.266,0,80,55,1.4,2866.25,2785.523,2469.037,840.097,58.7,75.029,72.707,74.738,55.116,1.387,3.621,0.425,89.624,71.701,87.76,53.777,80.065,79.985,77.198,74.108,79.168,44.716,54.242,54.35,-10.82,53.594,95.75,72.313,78.188,59.031,59.594,0.0,0,72,70,1000,200,0.279,331.75,71.0,70.75,0.014,73.813,72.438,58.875,59.156,0.0,84.063,72,70,1000,200,0.836,999.5,74.813,74.563,0.028,72.063,70.313,59.063,59.781,0,73.375,72,70,1000,200,0.529,794.0,75.313,74.938,0.037,72.063,69.688,59.188,60.094,0.0,73.188,72,70,1000,200,0.459,741.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.784,12.803,11.901,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,527.0,529.0,536.0,303.75,534.0,524.5,523.5,-0.007,13.416,0.0,17.703,2.593,0.543,0.001,0.001,0.002,0.002
5302008,1734,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2604.978,543.485,0.011,13.31,0,80,55,1.4,2863.5,2790.783,2472.89,833.356,59.022,74.817,72.707,74.738,55.223,1.364,3.657,0.428,89.701,71.752,87.844,53.637,80.026,79.985,77.124,74.215,79.242,44.789,54.242,54.423,-10.82,53.719,95.875,72.313,78.25,59.031,59.594,0.0,0,72,70,1000,200,0.28,331.5,70.875,70.75,0.014,73.625,72.563,58.875,59.156,0.0,84.25,72,70,1000,200,0.833,999.5,74.813,74.625,0.029,72.063,70.25,59.063,59.781,0,72.5,72,70,1000,200,0.53,793.0,75.0,74.938,0.039,72.063,69.688,59.188,60.094,0.0,72.25,72,70,1000,200,0.458,741.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.813,11.923,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,529.0,536.5,303.5,534.0,524.5,523.0,-0.008,13.565,0.0,17.761,2.605,0.543,0.0,0.001,0.0,0.001
5302008,1735,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2601.464,536.457,0.011,13.281,0,80,55,1.4,2862.25,2787.276,2478.678,827.241,58.807,74.817,72.601,74.738,55.009,1.387,3.625,0.439,89.661,71.729,87.704,53.665,80.091,79.77,77.05,74.108,79.168,44.716,54.242,54.35,-10.82,53.656,95.563,72.313,78.375,58.906,59.594,0.0,0,72,70,1000,200,0.279,330.0,70.875,70.75,0.014,73.625,72.5,58.875,58.969,0.0,84.313,72,70,1000,200,0.832,997.5,74.813,74.563,0.029,72.063,70.375,59.063,59.781,0,74.125,72,70,1000,200,0.525,790.5,75.188,74.938,0.038,72.063,69.625,59.094,60.094,0.0,73.5,72,70,1000,200,0.463,747.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.812,11.928,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,529.5,536.0,303.5,534.0,524.5,523.0,-0.008,13.432,0.0,17.723,2.601,0.536,0.0,0.001,0.001,0.002
5302008,1736,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2579.21,545.827,0.011,13.222,0,80,55,1.4,2870.75,2794.29,2463.262,844.602,59.022,74.817,72.707,74.738,55.33,1.383,3.632,0.428,89.702,71.769,87.984,53.721,79.832,80.092,77.05,74.108,79.242,44.789,54.347,54.496,-10.82,53.781,95.813,72.313,78.313,59.031,59.781,0.0,0,72,70,1000,200,0.288,335.5,71.0,70.75,0.014,73.563,72.563,58.781,59.156,0.0,84.875,72,70,1000,200,0.827,995.0,74.813,74.563,0.027,72.063,70.25,59.063,59.781,0,73.25,72,70,1000,200,0.536,799.5,75.188,75.188,0.038,72.063,69.688,59.188,60.094,0.0,72.75,72,70,1000,200,0.458,738.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.821,11.931,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,529.5,536.0,303.75,534.0,525.0,523.0,-0.008,13.428,0.0,17.777,2.579,0.546,0.001,0.001,0.0,0.002
5302008,1737,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2600.293,541.142,0.011,13.339,0,80,55,1.4,2870.75,2790.783,2474.819,834.095,58.915,74.923,72.601,74.843,55.116,1.387,3.628,0.45,89.71,71.799,87.872,53.665,79.948,80.307,77.05,74.108,79.094,44.789,54.242,54.496,-10.82,53.813,95.75,72.313,78.5,59.031,59.594,0.0,0,72,70,1000,200,0.29,335.75,70.875,70.75,0.014,73.625,72.25,58.875,59.156,0.0,84.75,72,70,1000,200,0.833,998.5,74.813,74.563,0.028,72.063,70.313,59.156,59.781,0,74.188,72,70,1000,200,0.525,792.5,75.0,74.938,0.038,72.063,69.688,59.188,60.094,0.0,72.25,72,70,1000,200,0.463,744.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.792,12.817,11.931,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,529.5,536.0,303.5,534.0,524.5,523.0,-0.008,13.697,0.0,17.935,2.6,0.541,0.0,0.001,0.0,0.002
5302008,1738,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2644.802,541.142,0.011,13.295,0,80,55,1.4,2870.75,2801.305,2463.262,842.542,58.915,74.817,72.707,74.843,55.116,1.398,3.639,0.432,89.766,71.795,87.872,53.637,79.974,80.307,77.05,74.108,79.242,44.789,54.347,54.496,-10.82,53.438,95.625,72.313,78.563,59.125,59.594,0.0,0,72,70,1000,200,0.286,335.25,71.0,70.875,0.014,73.813,72.25,58.875,59.281,0.0,85.188,72,70,1000,200,0.83,997.0,74.813,74.563,0.029,72.063,70.375,59.156,59.781,0,73.313,72,70,1000,200,0.538,799.0,75.188,74.938,0.034,72.313,69.625,59.188,60.094,0.0,72.938,72,70,1000,200,0.458,741.0,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.825,11.935,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,529.5,536.5,303.75,534.0,524.5,523.5,-0.008,13.502,0.0,17.875,2.645,0.541,0.0,0.001,0.001,0.001
5302008,1739,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2610.835,545.827,0.011,13.339,0,80,55,1.4,2871.0,2804.814,2472.89,842.841,58.807,74.923,72.707,74.843,55.116,1.375,3.639,0.45,89.772,71.82,88.012,53.889,80.026,79.985,77.05,74.108,79.168,44.863,54.451,54.423,-10.82,53.75,95.75,72.438,78.375,59.031,59.781,0.0,0,72,70,1000,200,0.293,339.0,71.0,70.875,0.014,73.938,72.25,58.875,59.281,0.0,85.188,72,70,1000,200,0.831,996.5,74.813,74.563,0.028,72.063,70.313,59.156,59.781,0,73.75,72,70,1000,200,0.533,798.0,75.188,74.938,0.035,72.0,69.625,59.188,60.219,0.0,73.313,72,70,1000,200,0.458,740.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.821,11.935,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,529.5,536.5,304.0,534.5,524.5,523.0,-0.008,13.3,0.0,17.663,2.611,0.546,0.0,0.001,0.001,0.002
5302008,1740,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2628.404,539.971,0.011,13.266,0,80,55,1.4,2876.0,2801.305,2474.819,841.566,58.915,74.817,72.601,74.843,55.116,1.383,3.646,0.439,89.823,71.842,87.592,53.777,79.897,80.092,76.976,74.108,79.168,44.789,54.242,54.496,-10.82,53.188,95.75,72.313,78.375,59.125,59.781,0.0,0,72,70,1000,200,0.293,338.0,71.0,70.875,0.014,73.813,72.375,58.875,59.156,0.0,85.438,72,70,1000,200,0.829,996.5,74.813,74.563,0.028,72.063,70.375,59.156,60.0,0,73.563,72,70,1000,200,0.536,799.5,75.0,74.938,0.034,72.0,69.688,59.188,60.219,0.0,72.625,72,70,1000,200,0.461,742.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.79,12.833,11.943,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,529.5,536.5,303.5,534.0,524.5,523.0,-0.008,13.622,0.0,17.836,2.628,0.54,0.0,0.001,0.0,0.001
5302008,1741,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2615.52,543.485,0.011,13.339,0,80,55,1.4,2879.25,2811.833,2469.037,845.503,58.807,74.923,72.707,74.843,55.223,1.368,3.589,0.432,89.852,71.885,87.956,53.665,79.858,80.092,76.976,74.108,79.168,44.789,54.347,54.423,-10.82,53.719,95.438,72.313,78.438,59.031,59.781,0.0,0,72,70,1000,200,0.296,340.5,71.0,70.875,0.014,73.938,72.375,58.875,59.156,0.0,84.688,72,70,1000,200,0.838,1002.0,74.813,74.563,0.029,72.063,70.375,59.156,59.781,0,73.438,72,70,1000,200,0.534,801.0,75.0,74.938,0.034,72.063,69.688,59.188,60.094,0.0,72.813,72,70,1000,200,0.458,740.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.796,12.833,11.942,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,529.5,536.5,303.75,534.0,524.5,523.0,-0.008,13.445,0.0,17.8,2.616,0.543,0.0,0.001,0.0,0.002
5302008,1742,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2622.548,546.999,0.011,13.295,0,80,55,1.4,2883.75,2811.833,2470.963,842.295,58.7,74.923,72.707,74.843,55.009,1.387,3.628,0.436,89.886,71.898,87.984,53.721,79.832,79.877,77.05,74.108,79.094,44.789,54.347,54.423,-10.82,53.656,95.563,72.313,78.438,59.031,59.781,0.0,0,72,70,1000,200,0.295,339.75,71.0,70.875,0.014,73.938,72.313,58.875,59.156,0.0,83.938,72,70,1000,200,0.845,1006.0,74.813,74.563,0.028,72.063,70.375,59.156,59.781,0,73.313,72,70,1000,200,0.524,790.5,75.188,74.938,0.034,72.375,69.688,59.25,60.219,0.0,73.875,72,70,1000,200,0.469,752.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.864,11.964,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,529.5,536.5,303.75,534.0,525.0,523.0,-0.008,13.401,0.0,17.741,2.623,0.547,0.0,0.001,0.001,0.002
5302008,1743,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2638.946,548.17,0.011,13.31,0,80,55,1.4,2887.5,2810.078,2457.496,851.103,58.807,74.817,72.707,74.843,55.116,1.398,3.639,0.443,89.883,71.907,87.451,53.749,79.76,80.092,76.976,74.108,79.094,44.863,54.451,54.496,-10.82,52.875,95.75,72.5,78.25,59.125,59.781,0.0,0,72,70,1000,200,0.297,339.25,71.0,70.875,0.014,74.063,72.188,58.875,59.281,0.0,83.5,72,70,1000,200,0.847,1007.5,74.813,74.625,0.028,71.875,70.375,59.156,59.781,0,73.313,72,70,1000,200,0.522,792.5,75.188,74.938,0.036,72.313,69.688,59.188,60.219,0.0,74.75,72,70,1000,200,0.472,749.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.836,11.951,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,529.5,536.5,303.5,534.0,525.0,523.0,-0.008,13.372,0.0,17.759,2.639,0.548,0.0,0.001,0.001,0.002
5302008,1744,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2626.062,544.656,0.011,13.339,0,80,55,1.4,2885.75,2803.059,2451.738,842.859,58.807,74.817,72.812,74.843,55.009,1.402,3.617,0.454,89.881,71.905,87.536,53.552,79.832,79.985,77.05,74.108,79.094,44.936,54.242,54.423,-10.82,52.969,95.563,72.438,78.313,59.031,59.781,0.0,0,72,70,1000,200,0.288,337.0,70.875,70.875,0.014,73.938,72.438,58.875,59.281,0.0,83.625,72,70,1000,200,0.842,1003.5,74.813,74.563,0.028,71.875,70.375,59.156,59.781,0,73.625,72,70,1000,200,0.518,789.0,75.188,75.188,0.034,72.063,69.625,59.25,60.219,0.0,73.25,72,70,1000,200,0.474,752.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.861,11.967,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,526.5,529.5,536.5,303.5,534.0,525.0,523.0,-0.008,13.598,0.0,17.527,2.626,0.545,0.0,0.001,0.0,0.002
5302008,1745,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2641.289,550.513,0.011,13.339,0,80,55,1.4,2876.0,2820.609,2469.037,854.353,58.7,74.923,72.707,74.843,55.009,1.383,3.657,0.447,89.881,71.905,87.592,53.552,79.76,79.985,77.124,74.108,79.168,45.009,54.242,54.496,-10.82,53.063,95.563,72.438,78.5,59.031,59.781,0.0,0,72,70,1000,200,0.296,339.75,70.875,70.875,0.014,74.063,72.563,58.875,59.156,0.0,84.313,72,70,1000,200,0.836,997.0,74.813,74.563,0.028,71.875,70.375,59.156,59.781,0,74.438,72,70,1000,200,0.521,795.0,75.188,74.938,0.034,72.313,69.625,59.188,60.094,0.0,74.625,72,70,1000,200,0.479,759.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.845,11.958,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,529.5,536.5,304.0,534.5,525.0,523.0,-0.007,13.706,0.0,17.527,2.641,0.551,0.0,0.001,0.001,0.002
5302008,1746,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2619.034,542.313,0.011,13.251,0,80,55,1.4,2890.5,2808.323,2457.496,854.578,58.807,74.923,72.812,74.738,55.116,1.387,3.617,0.428,89.937,71.954,87.816,53.552,79.922,80.092,76.976,74.108,79.094,44.936,54.347,54.496,-10.82,53.281,95.563,72.313,78.5,59.125,59.781,0.0,0,72,70,1000,200,0.295,339.5,71.0,70.875,0.014,74.063,72.438,58.875,59.281,0.0,84.563,72,70,1000,200,0.829,997.5,74.813,74.625,0.029,72.063,70.375,59.156,59.781,0,73.875,72,70,1000,200,0.533,799.5,75.188,74.938,0.038,72.0,69.625,59.188,60.219,0.0,73.5,72,70,1000,200,0.474,752.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.864,11.967,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.5,529.5,536.0,303.75,534.0,525.0,523.0,-0.008,13.461,0.0,17.546,2.619,0.542,0.0,0.001,0.001,0.002
5302008,1747,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2637.775,545.827,0.011,13.324,0,80,55,1.4,2888.75,2810.078,2459.417,860.28,58.807,74.923,72.812,74.843,55.116,1.394,3.639,0.436,89.941,71.956,87.536,53.468,79.884,80.092,76.976,74.108,79.094,44.936,54.347,54.496,-10.82,52.906,95.688,72.438,78.313,59.031,59.594,0.0,0,72,70,1000,200,0.295,339.75,71.0,70.875,0.014,74.125,72.438,58.875,59.156,0.0,84.438,72,70,1000,200,0.834,999.5,74.813,74.563,0.029,72.063,70.375,59.156,59.781,0,73.375,72,70,1000,200,0.539,801.5,75.188,74.938,0.033,71.938,69.688,59.25,60.219,0.0,74.125,72,70,1000,200,0.462,742.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.871,11.964,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.5,529.5,536.5,303.5,534.0,524.5,523.0,-0.008,13.535,0.0,17.642,2.638,0.546,0.0,0.001,0.001,0.002
