DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1748,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2653.002,545.827,0.011,13.295,0,80,55,1.4,2888.75,2808.323,2478.678,847.527,58.807,74.923,72.812,74.843,55.116,1.391,3.614,0.432,89.943,71.955,87.732,53.44,79.909,80.092,76.976,74.108,79.168,44.936,54.347,54.569,-10.82,53.156,95.625,72.438,78.313,59.031,59.781,0.0,0,72,70,1000,200,0.296,340.0,71.0,70.875,0.014,74.125,72.563,58.875,59.281,0.0,84.5,72,70,1000,200,0.833,998.5,74.813,74.563,0.028,71.875,70.313,59.156,60.0,0,73.813,72,70,1000,200,0.532,797.5,75.188,74.938,0.04,72.0,69.625,59.25,60.219,0.0,74.375,72,70,1000,200,0.465,746.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.845,11.948,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,529.5,536.5,303.75,534.0,525.0,523.0,-0.008,13.609,0.0,17.738,2.653,0.546,0.0,0.001,0.001,0.002
5302008,1749,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2642.46,561.054,0.011,13.31,0,80,55,1.4,2877.25,2794.29,2517.462,809.671,59.022,74.817,72.707,74.843,55.33,1.364,3.653,0.417,90.074,71.98,87.367,53.552,79.884,80.092,76.976,74.108,79.02,44.936,54.347,54.496,-10.82,52.813,95.438,72.313,78.438,59.031,59.594,0.0,0,72,70,1000,200,0.292,337.5,70.875,70.75,0.014,74.188,72.5,58.875,59.281,0.0,85.563,72,70,1000,200,0.824,993.0,74.813,74.625,0.027,71.875,70.25,59.156,60.0,0,73.438,72,70,1000,200,0.524,792.0,75.188,74.938,0.038,72.063,69.688,59.188,60.219,0.0,74.438,72,70,1000,200,0.466,749.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.842,11.942,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,529.0,536.5,303.75,533.5,525.0,523.0,-0.008,13.521,0.0,17.624,2.642,0.561,0.0,0.001,0.001,0.002
5302008,1750,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2615.52,573.939,0.011,13.295,0,80,55,1.4,2871.5,2803.059,2576.312,779.36,58.807,74.923,72.917,74.738,55.009,1.341,3.65,0.41,90.303,72.232,87.564,53.412,79.987,79.77,76.902,74.108,79.02,45.009,54.347,54.496,-10.82,53.0,95.5,72.313,78.625,58.906,59.594,0.0,0,72,70,1000,200,0.301,342.75,70.875,70.875,0.014,74.188,72.438,58.875,59.281,0.0,86.188,72,70,1000,200,0.821,991.5,74.813,74.563,0.027,71.875,70.25,59.156,59.781,0,73.5,72,70,1000,200,0.521,790.0,75.188,74.938,0.038,72.063,69.688,59.25,60.219,0.0,75.188,72,70,1000,200,0.467,748.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.843,11.948,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,528.5,536.5,303.5,533.5,524.5,523.0,-0.008,13.507,0.0,17.469,2.616,0.574,0.0,0.001,0.001,0.002
5302008,1751,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2649.488,578.624,0.011,13.31,0,80,55,1.4,2874.0,2801.305,2594.129,775.147,58.7,74.817,72.917,74.738,55.009,1.349,3.675,0.392,90.506,72.363,87.479,53.356,80.0,79.663,76.976,74.108,78.946,45.009,54.347,54.496,-10.82,52.938,95.375,72.438,78.688,59.031,59.781,0.0,0,72,70,1000,200,0.302,343.5,70.875,70.875,0.014,74.188,72.563,58.875,59.281,0.0,86.0,72,70,1000,200,0.83,996.0,74.813,74.625,0.029,71.875,70.25,59.156,59.781,0,74.125,72,70,1000,200,0.515,784.5,75.188,74.938,0.042,72.0,69.625,59.25,60.219,0.0,75.5,72,70,1000,200,0.468,748.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.859,11.961,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,528.0,536.5,303.75,533.5,524.5,523.0,-0.008,13.522,0.0,17.489,2.649,0.579,0.0,0.001,0.002,0.002
5302008,1752,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2671.743,582.138,0.011,13.295,0,80,55,1.4,2877.25,2815.343,2578.288,786.659,58.807,74.817,72.812,74.738,55.009,1.349,3.736,0.41,90.756,72.546,87.395,53.552,79.786,79.77,77.05,74.002,79.094,44.936,54.347,54.423,-10.82,52.906,95.25,72.438,78.563,59.125,59.781,0.0,0,72,70,1000,200,0.304,344.5,71.0,70.875,0.014,74.063,72.375,58.875,59.281,0.0,85.625,72,70,1000,200,0.833,999.5,74.813,74.625,0.027,71.875,70.375,59.156,59.781,0,74.125,72,70,1000,200,0.514,785.0,75.188,74.938,0.036,72.063,69.625,59.25,60.219,0.0,75.313,72,70,1000,200,0.473,754.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.866,11.965,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,528.0,536.0,303.75,533.5,524.5,523.0,-0.007,13.402,0.0,17.469,2.672,0.582,0.0,0.001,0.001,0.002
5302008,1753,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2708.053,590.337,0.011,13.281,0,80,55,1.4,2877.25,2824.121,2602.072,779.496,58.915,74.817,72.812,74.632,55.009,1.356,3.772,0.403,90.948,72.758,87.451,53.272,79.76,79.555,76.902,74.108,79.02,45.009,54.347,54.496,-10.82,52.938,95.313,72.438,78.625,59.125,59.781,0.0,0,72,70,1000,200,0.303,344.25,71.0,70.875,0.014,74.063,72.375,58.875,59.281,0.0,85.438,72,70,1000,200,0.836,1000.5,74.813,74.563,0.028,71.875,70.313,59.156,60.0,0,73.813,72,70,1000,200,0.519,787.0,75.0,74.938,0.037,72.063,69.625,59.25,60.219,0.0,74.875,72,70,1000,200,0.478,757.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.863,11.96,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,528.0,536.0,303.5,533.5,524.5,523.0,-0.008,13.493,0.0,17.451,2.708,0.59,0.0,0.001,0.0,0.002
5302008,1754,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2692.826,589.166,0.011,13.266,0,80,55,1.4,2891.25,2815.343,2618.002,764.791,58.807,74.71,72.812,74.632,55.009,1.364,3.736,0.403,91.054,72.839,87.367,53.384,79.618,79.448,76.976,74.108,79.02,44.936,54.242,54.423,-10.82,53.094,95.25,72.438,78.563,59.031,59.781,0.0,0,72,70,1000,200,0.306,345.5,71.0,70.875,0.014,74.125,72.375,59.0,59.281,0.0,85.0,72,70,1000,200,0.841,1002.5,74.813,74.563,0.028,71.75,70.313,59.156,59.781,0,74.063,72,70,1000,200,0.514,782.0,75.188,74.938,0.037,72.313,69.625,59.25,60.219,0.0,76.125,72,70,1000,200,0.482,760.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.859,11.947,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,528.0,536.0,303.75,533.5,524.5,523.5,-0.008,13.524,0.0,17.431,2.693,0.589,0.0,0.001,0.001,0.002
5302008,1755,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2713.909,591.508,0.011,13.193,0,80,55,1.4,2889.75,2824.121,2623.992,770.01,58.915,74.71,72.917,74.738,55.009,1.387,3.762,0.395,91.173,72.96,87.479,53.244,79.618,79.448,76.902,74.002,78.946,45.009,54.347,54.496,-10.82,53.125,95.25,72.438,78.563,59.031,59.781,0.0,0,72,70,1000,200,0.306,345.75,71.0,70.75,0.014,74.188,72.438,59.0,59.281,0.0,85.375,72,70,1000,200,0.836,1000.5,74.813,74.625,0.028,72.063,70.438,59.25,60.0,0,74.5,72,70,1000,200,0.52,789.0,75.188,74.938,0.034,72.063,69.625,59.25,60.219,0.0,75.0,72,70,1000,200,0.483,759.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.861,11.947,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,527.5,536.0,304.0,532.5,524.5,523.0,-0.008,13.404,0.0,17.335,2.714,0.592,0.001,0.001,0.001,0.002
5302008,1756,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2717.423,597.365,0.011,13.266,0,80,55,1.4,2895.25,2818.854,2621.994,763.27,58.915,74.71,72.707,74.632,55.116,1.368,3.758,0.388,91.237,73.026,87.311,53.412,79.644,79.448,76.902,74.002,79.02,45.009,54.347,54.496,-10.82,52.938,95.25,72.438,78.438,59.125,59.781,0.0,0,72,70,1000,200,0.308,347.0,71.0,70.875,0.014,74.438,72.438,59.0,59.344,0.0,85.5,72,70,1000,200,0.834,999.5,74.813,74.625,0.028,72.063,70.438,59.156,60.0,0,73.438,72,70,1000,200,0.531,796.5,75.188,74.938,0.038,72.063,69.625,59.25,60.219,0.0,75.563,72,70,1000,200,0.479,757.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.856,11.948,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.0,527.5,536.0,303.75,533.0,524.5,523.5,-0.008,13.478,0.0,17.431,2.717,0.597,0.0,0.001,0.001,0.002
5302008,1757,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2695.169,609.078,0.011,13.31,0,80,55,1.4,2897.0,2825.877,2640.006,769.253,58.915,74.71,72.812,74.632,55.116,1.375,3.776,0.425,91.357,73.112,87.283,53.328,79.54,79.34,76.902,74.002,79.02,45.083,54.347,54.569,-10.82,52.875,95.25,72.313,78.25,59.031,59.594,0.0,0,72,70,1000,200,0.308,346.75,70.875,70.875,0.014,74.563,72.5,59.0,59.281,0.0,85.625,72,70,1000,200,0.833,1000.0,74.813,74.563,0.028,72.063,70.5,59.156,60.0,0,73.813,72,70,1000,200,0.527,795.0,75.188,74.938,0.033,72.063,69.688,59.25,60.094,0.0,74.563,72,70,1000,200,0.482,759.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.858,11.948,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,527.5,536.0,303.75,533.0,524.5,523.5,-0.008,13.629,0.0,17.487,2.695,0.609,0.0,0.001,0.001,0.002
5302008,1758,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2703.368,602.05,0.011,13.281,0,80,55,1.4,2898.0,2815.343,2616.008,772.684,58.915,74.604,72.707,74.632,55.009,1.349,3.783,0.395,91.437,73.09,87.367,53.44,79.553,79.126,76.976,74.002,79.02,45.083,54.347,54.423,-10.82,53.156,95.125,72.313,78.375,59.125,59.781,0.0,0,72,70,1000,200,0.309,347.75,71.0,70.875,0.014,74.563,72.438,59.0,59.281,0.0,85.625,72,70,1000,200,0.833,1000.0,74.813,74.625,0.028,72.063,70.438,59.063,59.781,0,72.125,72,70,1000,200,0.531,789.0,75.188,74.938,0.034,72.063,69.688,59.25,60.219,0.0,75.063,72,70,1000,200,0.482,761.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.874,11.96,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,527.5,536.0,303.75,533.0,524.5,523.0,-0.008,13.39,0.0,17.18,2.703,0.602,0.0,0.001,0.001,0.002
5302008,1759,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2727.965,592.679,0.011,13.31,0,80,55,1.4,2898.0,2820.609,2629.99,765.357,58.915,74.604,72.812,74.632,55.009,1.387,3.765,0.399,91.41,73.135,87.283,53.356,79.495,79.233,76.828,74.002,78.946,45.009,54.347,54.496,-10.82,53.156,95.188,72.313,78.313,59.125,59.781,0.0,0,72,70,1000,200,0.312,349.0,71.0,70.875,0.014,74.5,72.625,58.875,59.281,0.0,85.0,72,70,1000,200,0.843,1002.5,74.813,74.625,0.029,71.875,70.5,59.156,60.0,0,74.063,72,70,1000,200,0.516,792.0,75.188,74.938,0.036,72.063,69.688,59.25,60.219,0.0,75.313,72,70,1000,200,0.475,752.5,73.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.869,11.955,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,527.5,536.0,303.5,533.0,524.5,523.0,-0.008,13.522,0.0,17.489,2.728,0.593,0.0,0.001,0.001,0.001
5302008,1800,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2738.507,595.022,0.011,13.295,0,80,55,1.4,2898.75,2825.877,2629.99,772.122,58.915,74.604,72.917,74.632,55.009,1.387,3.754,0.399,91.44,73.156,87.367,53.272,79.43,79.233,76.828,74.002,78.946,45.083,54.347,54.496,-10.82,53.219,95.188,72.125,78.25,59.031,59.781,0.0,0,72,70,1000,200,0.31,347.5,71.0,70.875,0.014,74.563,72.5,59.0,59.281,0.0,84.5,72,70,1000,200,0.846,1005.5,74.813,74.563,0.029,71.875,70.438,59.156,60.0,0,74.188,72,70,1000,200,0.523,791.0,75.188,74.938,0.034,72.063,69.688,59.25,60.219,0.0,75.313,72,70,1000,200,0.475,754.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.879,11.961,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,527.5,536.0,303.75,533.0,524.5,523.5,-0.008,13.509,0.0,17.332,2.739,0.595,0.0,0.001,0.001,0.002
5302008,1801,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2711.567,604.392,0.011,13.324,0,80,55,1.4,2897.75,2822.365,2616.008,768.845,58.807,74.604,72.601,74.632,54.902,1.375,3.762,0.403,91.445,73.165,87.311,53.44,79.508,78.803,76.902,74.002,78.946,45.009,54.347,54.496,-10.82,53.313,95.188,72.125,78.0,59.125,59.906,0.0,0,72,70,1000,200,0.311,348.0,71.0,70.875,0.014,74.75,72.563,59.0,59.281,0.0,84.125,72,70,1000,200,0.845,1005.0,74.813,74.625,0.028,71.875,70.5,59.156,60.0,0,72.813,72,70,1000,200,0.525,792.5,75.188,74.938,0.032,72.0,69.688,59.25,60.219,0.0,75.375,72,70,1000,200,0.476,754.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,13.537,0.0,17.507,2.712,0.604,0.0,0.001,0.001,0.002
5302008,1802,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2708.053,595.022,0.011,13.31,0,80,55,1.4,2899.25,2827.633,2629.99,765.326,59.022,74.604,72.286,74.526,55.116,1.364,3.762,0.403,91.44,73.149,87.592,54.085,79.734,79.233,76.754,74.002,78.946,45.009,54.347,54.496,-10.82,53.781,95.313,72.0,76.813,59.125,59.781,0.0,0,72,70,1000,200,0.313,348.75,71.0,70.75,0.014,74.125,72.375,59.0,59.281,0.0,84.063,72,70,1000,200,0.843,1002.0,74.813,74.625,0.028,71.875,70.313,59.25,60.0,0,74.313,72,70,1000,200,0.515,790.5,75.188,75.188,0.032,71.5,69.688,59.25,60.313,0.0,73.5,72,70,1000,200,0.479,756.5,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.009,13.522,0.0,17.489,2.708,0.595,0.001,0.001,0.0,0.002
5302008,1803,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2711.567,599.707,0.011,13.31,0,80,55,1.4,2899.25,2820.609,2612.021,773.599,59.022,74.392,71.865,74.421,55.116,1.44,3.78,0.417,91.464,73.172,87.451,54.842,79.922,79.126,76.902,74.002,78.873,45.083,54.347,54.496,-10.82,53.75,95.375,72.125,74.813,59.125,59.781,0.0,0,72,70,1000,200,0.314,352.5,70.875,70.875,0.014,73.438,72.125,59.0,59.281,0.0,82.438,72,70,1000,200,0.852,1016.0,74.813,74.625,0.029,71.875,70.188,59.25,60.0,0,70.875,72,70,1000,200,0.536,796.5,75.188,74.938,0.034,71.125,69.375,59.375,60.313,0.0,69.188,72,70,1000,200,0.448,725.5,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.007,13.524,0.0,17.352,2.712,0.6,0.0,0.001,0.001,0.002
5302008,1804,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,2655.344,564.568,0.011,13.295,0,80,55,1.4,2881.0,2790.783,2501.906,815.446,58.915,74.18,71.34,74.209,55.009,1.516,3.74,0.439,90.844,72.728,87.395,55.711,79.832,79.233,76.828,74.002,78.873,45.083,54.242,54.423,-10.82,54.219,95.313,72.0,73.188,59.125,59.781,0.0,0,72,70,1000,200,0.318,354.0,71.0,70.875,0.014,73.25,71.688,59.0,59.281,0.0,78.875,72,70,1000,200,0.881,1034.0,74.813,74.625,0.028,71.75,70.0,59.25,60.0,0,69.063,72,70,1000,200,0.534,804.5,75.188,74.938,0.036,70.75,69.0,59.375,60.313,0.0,0.989,72,70,1000,200,0.401,678.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.148,-0.072,-0.008,13.558,0.0,17.198,2.655,0.565,0.0,0.001,0.001,0.001
5302008,1805,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1945.535,488.433,0.011,13.324,0,80,55,1.4,2724.0,2273.689,2260.375,618.426,58.592,73.968,70.919,73.998,54.688,2.065,3.509,0.472,86.277,70.595,85.881,56.439,79.858,79.233,76.754,74.002,78.873,45.083,53.825,53.913,-10.82,54.281,95.25,71.5,71.938,58.906,59.781,0.0,0,72,70,1000,200,0.337,359.75,71.0,70.875,0.014,73.0,71.375,58.688,59.156,0.0,69.625,72,70,1000,200,0.974,1072.0,74.813,74.625,0.029,71.625,69.875,58.938,59.781,0,64.25,72,70,1000,200,0.562,805.0,75.188,74.938,0.041,70.875,68.813,59.469,60.469,0.0,36.031,72,70,1000,200,0.064,257.75,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.983,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,13.458,0.0,16.294,1.946,0.488,0.0,0.001,0.001,0.001
5302008,1806,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1869.4,446.267,0.011,13.31,0,80,55,1.4,2418.0,2328.264,2183.927,634.444,57.946,73.756,70.709,73.892,54.045,1.794,3.3,0.421,83.925,67.302,86.666,56.523,79.631,79.126,76.828,74.002,78.873,45.083,53.511,53.622,-10.82,54.406,95.0,71.313,71.063,58.406,59.375,0.0,0,72,70,1000,200,0.309,346.5,71.0,70.875,0.014,72.875,71.125,58.313,58.75,0.0,72.438,72,70,1000,200,0.888,1030.0,74.813,74.625,0.028,71.313,69.75,58.531,59.594,0,64.688,72,70,1000,200,0.504,770.0,75.188,74.938,0.042,70.875,68.938,59.375,60.688,0.0,35.031,72,70,1000,200,0.05,243.75,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.008,13.485,0.0,15.741,1.869,0.446,0.0,0.001,0.002,0.001
5302008,1807,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1747.584,419.327,0.011,13.31,0,80,55,1.4,2338.5,2249.877,2121.186,603.964,57.623,73.65,70.604,73.681,53.724,1.73,3.142,0.406,81.968,65.672,87.171,56.608,79.443,79.34,76.754,74.002,78.873,45.156,53.302,53.476,-10.82,54.438,95.125,70.938,70.5,58.219,58.969,0.0,0,72,70,1000,200,0.287,335.0,71.0,70.75,0.014,72.938,70.875,57.969,58.344,0.0,73.188,72,70,1000,200,0.859,1013.5,74.813,74.625,0.028,71.188,69.5,58.469,59.375,0,64.5,72,70,1000,200,0.478,750.5,75.188,75.188,0.042,70.75,69.0,59.375,60.688,0.0,35.25,72,70,1000,200,0.042,224.875,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,0.001,-0.008,13.594,0.0,15.337,1.748,0.419,0.001,0.001,0.0,0.001
5302008,1808,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1681.991,402.928,0.011,13.281,0,80,55,1.4,2338.5,2212.541,2076.881,587.538,57.516,73.543,70.393,73.575,53.51,1.657,3.03,0.414,80.499,64.503,87.676,56.608,79.378,79.555,76.828,74.002,78.873,45.156,53.093,53.404,-10.82,54.438,95.313,70.938,70.0,57.844,58.781,0.0,0,72,70,1000,200,0.263,308.5,71.0,70.875,0.014,72.875,70.688,57.688,58.219,0.0,73.563,72,70,1000,200,0.839,1007.5,74.813,74.563,0.029,70.938,69.5,58.25,59.219,0,63.5,72,70,1000,200,0.456,731.0,75.188,74.938,0.032,70.75,69.125,59.188,60.688,0.0,34.844,72,70,1000,200,0.04,218.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,0.001,-0.008,13.801,0.0,15.171,1.682,0.403,0.0,0.001,0.001,0.001
5302008,1809,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1520.351,379.502,0.011,13.324,0,80,55,1.4,2233.5,2081.006,1999.884,538.753,56.977,73.331,70.288,73.47,53.189,1.653,2.9,0.388,78.486,63.185,87.648,56.523,79.339,79.448,76.754,74.002,78.873,45.009,52.989,53.112,-10.82,54.406,95.438,70.875,69.813,57.75,58.781,0.0,0,72,70,1000,200,0.131,226.375,71.063,70.875,0.014,72.688,70.5,57.469,57.906,0.0,73.688,72,70,1000,200,0.834,1001.5,74.813,74.625,0.029,70.875,69.438,57.969,59.0,0,0.278,72,70,1000,200,0.43,706.0,75.188,75.188,0.042,70.75,69.375,59.188,60.781,0.0,33.594,72,70,1000,200,0.04,218.375,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.008,13.529,0.0,14.953,1.52,0.38,0.0,0.001,0.0,0.001
5302008,1810,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1056.515,317.423,0.001,13.324,0,80,55,1.4,1998.625,1476.108,1755.647,312.062,56.547,73.119,70.288,73.259,52.654,1.92,2.526,0.414,75.098,60.183,85.292,56.355,79.3,79.448,76.754,73.896,78.873,45.009,52.049,52.311,-10.82,53.813,95.375,70.875,69.625,57.281,58.563,0.0,0,72,70,1000,200,0.128,223.75,71.0,70.875,0.014,72.438,70.313,56.938,57.5,0.0,69.438,72,70,1000,200,0.883,1024.0,74.813,74.625,0.029,71.063,69.5,57.969,59.219,0,41.688,72,70,1000,200,0.058,228.875,75.313,75.188,0.042,70.75,69.563,58.875,60.781,0.0,34.0,72,70,1000,200,0.036,208.75,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.001,13.82,0.0,13.475,1.057,0.317,0.0,0.001,0.001,0.001
5302008,1811,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,1065.886,311.567,0.011,13.354,0,80,55,1.4,1617.375,1590.528,1737.42,342.221,55.794,72.907,70.183,73.047,51.798,1.699,2.468,0.388,73.451,58.955,86.526,55.907,79.287,79.448,76.828,73.896,78.946,45.083,51.84,52.02,-10.82,54.281,94.938,70.688,69.563,56.719,58.281,0.0,0,72,70,1000,200,0.115,212.0,71.0,70.875,0.014,72.25,70.125,56.344,57.0,0.0,73.25,72,70,1000,200,0.827,992.5,74.813,74.625,0.029,71.688,70.25,57.781,59.375,0,45.25,72,70,1000,200,0.036,209.625,75.188,75.188,0.034,70.875,69.75,58.781,60.688,0.0,34.375,72,70,1000,200,0.034,204.75,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,13.71,0.0,12.83,1.066,0.312,0.0,0.001,0.0,0.001
5302008,1812,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,999.122,298.682,0.011,13.266,0,80,55,1.4,1617.375,1544.255,1701.128,348.829,55.363,72.907,70.393,72.942,51.369,1.631,2.335,0.388,72.156,58.257,87.255,55.206,79.3,79.555,76.828,74.002,78.946,45.009,51.735,52.02,-10.82,54.25,95.438,70.688,69.5,56.438,57.969,0.0,0,72,70,1000,200,0.114,209.875,71.0,70.875,0.014,72.0,69.813,56.125,56.5,0.0,73.25,72,70,1000,200,0.805,981.5,74.813,74.625,0.029,71.875,71.125,57.469,59.375,0,45.688,72,70,1000,200,0.035,199.375,75.188,75.188,0.034,70.875,69.813,58.531,60.688,0.0,34.969,72,70,1000,200,0.032,198.125,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,13.828,0.0,12.882,0.999,0.299,0.0,0.001,0.0,0.001
5302008,1813,1,1,3,1,100,99.852,40.0,40.0,40.0,1,1,993.265,292.826,0.011,13.207,0,80,55,1.4,1587.5,1558.589,1655.235,360.934,55.04,72.907,70.499,72.942,51.155,1.6,2.306,0.37,71.283,57.113,87.928,54.786,79.495,79.555,76.754,73.896,78.946,44.789,51.735,51.801,-10.82,54.688,96.0,70.625,69.5,56.125,57.688,0.0,0,72,70,1000,200,0.107,204.875,71.063,70.875,0.014,71.875,69.625,55.844,56.313,0.0,73.688,72,70,1000,200,0.795,975.0,74.813,74.625,0.029,72.313,71.938,57.188,59.5,0,45.938,72,70,1000,200,0.036,207.875,75.313,75.188,0.038,70.875,69.813,58.469,60.469,0.0,34.125,72,70,1000,200,0.034,201.25,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,13.332,0.0,12.827,0.993,0.293,0.0,0.001,0.001,0.001
5302008,1814,1,1,3,1,100,99.533,40.0,40.0,40.0,1,1,961.64,286.969,0.011,13.237,0,80,55,1.4,1577.75,1539.483,1632.406,351.647,54.825,72.907,70.499,72.836,50.941,1.539,2.198,0.359,70.39,56.326,88.096,54.449,79.631,79.555,76.828,74.002,78.873,44.789,51.526,51.728,-10.82,54.375,96.188,70.625,69.563,55.906,57.594,0.0,0,72,70,1000,200,0.106,203.75,71.063,70.875,0.014,71.75,69.313,55.75,56.188,0.0,73.438,72,70,1000,200,0.764,954.0,74.813,74.625,0.028,72.375,72.438,57.188,59.375,0,45.906,72,70,1000,200,0.038,225.5,75.313,75.188,0.042,70.875,69.875,58.25,60.438,0.0,33.594,72,70,1000,200,0.035,205.5,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,13.634,0.0,12.722,0.962,0.287,0.0,0.001,0.001,0.001
5302008,1815,1,1,3,1,100,98.782,40.0,40.0,40.0,1,1,949.927,284.627,0.011,13.251,0,80,55,1.4,1577.125,1552.216,1634.034,357.473,54.61,73.013,70.499,72.942,50.834,1.478,2.198,0.362,70.04,56.079,88.545,54.281,79.605,79.555,76.828,73.896,78.873,44.716,51.526,51.728,-10.82,54.344,96.375,70.563,69.625,55.813,57.375,0.0,0,72,70,1000,200,0.104,201.875,71.063,70.875,0.014,71.75,69.188,55.531,55.906,0.0,74.188,72,70,1000,200,0.767,957.0,74.813,74.625,0.028,72.5,72.875,56.813,59.219,0,46.906,72,70,1000,200,0.042,226.625,75.188,75.188,0.042,70.875,70.063,58.156,60.313,0.0,34.406,72,70,1000,200,0.033,199.25,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,13.644,0.0,12.87,0.95,0.285,0.0,0.001,0.0,0.001
5302008,1816,1,1,3,1,100,97.825,40.0,40.0,40.0,1,1,933.529,286.969,0.011,13.339,0,80,55,1.4,1577.125,1542.664,1629.151,353.261,54.394,73.013,70.393,72.836,50.727,1.493,2.198,0.355,69.692,55.774,88.685,54.029,79.482,79.663,76.68,74.002,78.799,44.57,51.422,51.583,-10.82,53.719,96.625,70.313,69.563,55.5,57.063,0.0,0,72,70,1000,200,0.102,199.375,71.063,70.875,0.014,71.75,69.0,55.219,55.781,0.0,74.563,72,70,1000,200,0.753,946.5,74.813,74.688,0.028,72.688,73.188,56.688,59.125,0,46.563,72,70,1000,200,0.046,249.875,75.188,74.938,0.037,70.938,70.0,58.094,60.313,0.0,33.969,72,70,1000,200,0.034,201.625,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.009,13.652,0.0,12.958,0.934,0.287,0.0,0.001,0.001,0.001
5302008,1817,1,1,3,1,100,96.897,40.0,40.0,40.0,1,1,933.529,278.77,0.011,13.339,0,80,55,1.4,1589.625,1544.255,1612.899,361.855,54.287,73.119,70.604,73.047,50.62,1.459,2.191,0.34,69.5,55.573,88.966,53.917,79.508,79.555,76.68,74.002,78.799,44.57,51.422,51.437,-10.82,53.813,96.813,70.313,69.375,55.406,56.969,0.0,0,72,70,1000,200,0.101,198.75,71.063,70.875,0.014,71.563,68.875,55.125,55.594,0.0,75.063,72,70,1000,200,0.746,944.0,74.813,74.625,0.028,72.813,73.375,56.5,58.906,0,47.813,72,70,1000,200,0.051,252.75,75.313,75.188,0.034,70.875,70.063,57.844,60.219,0.0,33.594,72,70,1000,200,0.034,203.25,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.146,-0.072,-0.222,0.001,-0.009,13.368,0.0,12.688,0.934,0.279,0.0,0.001,0.001,0.001
5302008,1818,1,1,3,1,100,95.636,40.0,40.0,40.0,1,1,953.441,277.599,0.011,13.281,0,80,55,1.4,1595.5,1558.589,1634.034,365.666,54.071,72.907,70.288,72.836,50.513,1.425,2.187,0.333,69.362,55.554,89.19,53.693,79.469,79.663,76.68,73.896,78.799,44.496,51.317,51.51,-10.82,53.688,97.063,70.313,69.313,55.188,56.906,0.0,0,72,70,1000,200,0.1,197.625,71.0,70.875,0.014,71.563,68.75,55.031,55.469,0.0,74.375,72,70,1000,200,0.741,943.5,74.813,74.625,0.029,72.813,73.438,56.281,58.781,0,47.281,72,70,1000,200,0.057,257.25,75.188,75.188,0.038,70.875,69.938,57.688,60.094,0.0,33.5,72,70,1000,200,0.034,202.375,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,13.657,0.0,12.904,0.953,0.278,0.0,0.001,0.0,0.001
5302008,1819,1,1,3,1,100,94.365,40.0,40.0,40.0,1,1,931.186,281.113,0.011,13.178,0,80,55,1.4,1590.0,1533.123,1619.395,357.852,53.964,72.907,70.288,72.73,50.513,1.452,2.129,0.348,69.134,55.36,89.162,53.637,79.404,79.663,76.68,73.896,78.725,44.277,51.213,51.364,-10.82,53.438,97.25,70.313,69.25,55.094,56.75,0.0,0,72,70,1000,200,0.1,197.125,71.0,70.875,0.014,71.563,68.563,54.719,55.188,0.0,74.313,72,70,1000,200,0.742,939.0,74.813,74.625,0.029,72.813,73.438,56.188,58.5,0,47.906,72,70,1000,200,0.055,270.5,75.188,75.188,0.03,70.75,70.063,57.688,59.875,0.0,34.219,72,70,1000,200,0.033,198.375,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.008,13.465,0.0,12.938,0.931,0.281,0.0,0.001,0.0,0.001
5302008,1820,1,1,3,1,100,92.891,40.0,40.0,40.0,1,1,926.501,277.599,0.011,13.091,0,80,55,1.4,1590.0,1533.123,1619.395,356.018,53.856,72.907,70.288,72.836,50.299,1.398,2.162,0.351,69.139,55.34,89.471,53.581,79.43,79.663,76.606,73.896,78.725,44.203,51.108,51.291,-10.82,53.563,97.313,70.125,69.0,54.906,56.438,0.0,0,72,70,1000,200,0.099,196.5,71.0,70.75,0.014,71.563,68.563,54.625,55.094,0.0,75.75,72,70,1000,200,0.728,932.0,74.813,74.625,0.029,72.813,73.438,56.094,58.375,0,48.656,72,70,1000,200,0.059,275.0,75.188,74.938,0.036,70.563,70.063,57.469,59.813,0.0,34.0,72,70,1000,200,0.034,199.5,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,13.438,0.0,12.855,0.927,0.278,0.001,0.001,0.001,0.001
5302008,1821,1,1,3,1,100,91.649,40.0,40.0,40.0,1,1,940.556,281.113,0.011,13.032,0,80,55,1.4,1609.875,1537.892,1634.034,361.641,53.856,72.801,70.183,72.73,50.406,1.455,2.18,0.34,69.219,55.338,89.611,53.44,79.313,79.77,76.606,73.896,78.725,44.13,51.213,51.291,-10.82,53.5,97.438,70.313,69.0,54.781,56.344,0.0,0,72,70,1000,200,0.099,197.0,71.063,70.875,0.014,71.625,68.563,54.625,55.094,0.0,74.5,72,70,1000,200,0.729,934.5,74.813,74.625,0.029,72.813,73.438,55.969,58.188,0,48.813,72,70,1000,200,0.063,279.25,75.313,74.938,0.036,70.563,69.938,57.469,59.688,0.0,33.969,72,70,1000,200,0.033,199.875,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,13.176,0.0,12.929,0.941,0.281,0.0,0.001,0.002,0.001
5302008,1822,1,1,3,1,100,90.188,40.0,40.0,40.0,1,1,953.441,277.599,0.011,13.12,0,80,55,1.4,1613.5,1574.544,1642.181,371.425,53.749,72.801,70.078,72.73,50.299,1.421,2.187,0.344,69.164,55.301,90.004,53.44,79.378,79.77,76.606,73.896,78.725,44.057,51.317,51.219,-10.82,53.531,97.563,70.25,69.0,54.688,56.25,0.0,0,72,70,1000,200,0.105,201.375,71.0,70.875,0.014,71.438,68.313,54.438,54.969,0.0,75.313,72,70,1000,200,0.736,938.5,74.813,74.625,0.029,72.688,73.313,55.656,58.0,0,48.875,72,70,1000,200,0.067,286.75,75.188,75.188,0.037,70.563,69.813,57.406,59.688,0.0,33.906,72,70,1000,200,0.033,200.25,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,12.943,0.0,13.018,0.953,0.278,0.0,0.001,0.0,0.001
5302008,1823,1,1,3,1,100,88.593,40.0,40.0,40.0,1,1,926.501,277.599,0.011,13.339,0,80,55,1.4,1619.375,1553.808,1624.272,367.453,53.749,72.801,70.078,72.73,50.406,1.398,2.162,0.344,69.007,55.242,90.424,53.468,79.378,79.77,76.532,73.896,78.725,43.984,51.735,50.49,-10.82,53.375,97.688,70.125,68.938,54.688,56.25,0.0,0,72,70,1000,200,0.1,199.75,71.0,70.875,0.014,71.25,68.25,54.531,54.969,0.0,74.563,72,70,1000,200,0.713,921.0,74.813,74.625,0.028,72.813,73.125,55.656,57.906,0,48.906,72,70,1000,200,0.072,293.25,75.188,75.188,0.033,70.563,69.813,57.281,59.531,0.0,33.906,72,70,1000,200,0.033,200.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,11.196,0.0,12.023,0.927,0.278,0.0,0.001,0.0,0.001
5302008,1824,1,1,3,1,100,88.081,40.0,40.0,40.0,1,1,926.501,276.428,0.011,13.339,0,80,55,1.4,1605.375,1536.302,1629.151,361.405,53.856,72.695,70.078,72.625,50.727,1.429,2.173,0.344,68.985,55.19,91.294,53.496,79.326,79.663,76.532,73.896,78.799,44.057,52.571,50.053,-10.82,53.375,97.813,70.125,68.875,54.688,56.125,0.0,0,72,70,1000,200,0.101,198.125,71.0,70.75,0.014,71.25,68.125,54.531,54.969,0.0,72.688,72,70,1000,200,0.69,907.0,74.813,74.625,0.028,72.813,73.125,55.656,57.813,0,49.25,72,70,1000,200,0.073,299.5,75.188,74.938,0.042,70.5,69.813,57.094,59.531,0.0,33.656,72,70,1000,200,0.034,201.875,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,9.394,0.0,11.081,0.927,0.276,0.001,0.001,0.002,0.001
5302008,1825,1,1,3,1,100,87.081,40.0,40.0,40.0,1,1,954.612,279.941,0.011,13.354,0,80,55,1.4,1624.125,1563.372,1637.292,377.889,54.071,72.695,69.973,72.625,51.262,1.375,2.184,0.351,69.054,55.253,92.612,53.721,79.19,79.555,76.532,73.684,78.725,43.91,53.929,49.325,-10.82,53.719,97.875,70.063,68.625,54.781,56.25,0.0,0,72,70,1000,200,0.106,204.125,71.0,70.75,0.014,71.563,68.063,54.719,55.094,0.0,72.438,72,70,1000,200,0.701,918.0,74.813,74.625,0.028,72.813,73.063,55.875,57.813,0,48.375,72,70,1000,200,0.079,306.5,75.188,75.188,0.038,70.5,69.813,57.094,59.531,0.0,34.0,72,70,1000,200,0.033,198.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.008,7.217,0.0,10.019,0.955,0.28,0.001,0.001,0.0,0.001
5302008,1826,1,1,3,1,100,88.028,40.0,40.0,40.0,1,1,911.274,278.77,0.011,13.529,0,80,55,1.4,1624.125,1525.181,1624.272,360.806,54.825,72.589,69.868,72.519,52.226,1.413,2.173,0.348,68.946,55.206,93.509,54.253,79.229,79.663,76.68,73.896,78.725,43.984,55.392,48.451,-10.82,54.031,98.063,69.938,68.438,55.188,56.344,1.708,0,72,70,1000,200,0.099,196.875,71.0,70.875,0.014,71.438,68.0,55.219,55.469,0.0,71.188,72,70,1000,200,0.685,907.0,74.813,74.625,0.029,72.688,73.0,56.094,57.813,0,49.656,72,70,1000,200,0.074,305.5,75.188,74.938,0.034,70.5,69.75,57.281,59.531,0.0,33.844,72,70,1000,200,0.033,200.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.146,-0.008,5.298,0.0,8.373,0.911,0.279,0.0,0.001,0.001,0.001
5302008,1827,1,1,3,1,100,89.763,40.0,40.0,40.0,1,1,922.987,278.77,0.011,13.763,0,80,55,1.4,1614.75,1563.372,1632.406,369.867,55.578,72.589,69.868,72.519,53.617,1.375,2.14,0.348,69.034,55.239,94.828,54.87,79.287,79.34,76.532,73.896,78.725,43.91,57.377,46.849,-10.82,54.406,97.938,69.75,68.313,55.906,56.75,9.188,0,72,70,1000,200,0.106,203.375,71.0,70.75,0.014,71.438,68.125,55.938,56.094,0.0,72.313,72,70,1000,200,0.689,907.5,74.813,74.625,0.028,72.688,72.875,56.5,57.906,0,49.5,72,70,1000,200,0.082,312.25,75.188,74.938,0.035,70.313,69.625,57.469,59.531,0.0,34.313,72,70,1000,200,0.032,197.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.009,3.004,0.0,5.604,0.923,0.279,0.001,0.001,0.001,0.002
5302008,1828,1,1,3,1,100,93.709,40.0,40.0,40.0,1,1,925.33,282.284,0.011,13.851,0,80,55,1.4,1609.0,1545.847,1621.02,360.995,57.085,72.589,69.868,72.519,55.865,1.36,2.111,0.344,69.051,55.272,95.977,55.851,79.274,79.663,76.532,73.896,78.725,43.764,58.839,45.028,-10.82,55.031,98.063,69.75,68.188,56.906,57.469,9.258,0,72,70,1000,200,0.099,196.0,71.0,70.75,0.014,71.563,68.125,57.031,56.938,0.0,71.75,72,70,1000,200,0.677,899.5,74.813,74.625,0.028,72.5,72.75,57.281,58.313,0,50.063,72,70,1000,200,0.081,317.0,75.188,74.938,0.034,70.25,69.563,57.688,59.594,0.0,34.5,72,70,1000,200,0.032,197.25,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,1.161,0.0,2.426,0.925,0.282,0.001,0.001,0.001,0.001
5302008,1829,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,928.843,276.428,0.011,13.31,0,80,55,1.4,1607.5,1549.031,1632.406,368.836,58.377,72.589,70.078,72.625,57.578,1.402,2.029,0.355,69.072,55.23,96.398,57.168,79.073,79.77,76.606,73.896,78.651,43.617,64.376,53.039,-10.82,55.813,99.375,69.75,68.188,57.875,58.281,9.328,0,72,70,1000,200,0.103,200.0,71.0,70.75,0.014,71.625,68.25,58.219,58.031,0.0,72.063,72,70,1000,200,0.67,901.5,74.813,74.563,0.028,72.688,72.688,58.094,58.906,0,49.438,72,70,1000,200,0.085,315.75,75.188,74.938,0.04,70.25,69.563,58.25,59.813,0.0,34.844,72,70,1000,200,0.032,196.25,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.008,6.041,0.0,17.376,0.929,0.276,0.001,0.001,0.001,0.001
5302008,1830,1,1,3,1,100,100.0,40.0,40.0,40.0,1,1,924.158,277.599,0.011,12.769,0,80,55,1.4,1625.875,1580.934,1629.151,371.611,57.085,72.695,70.078,72.625,53.082,1.433,2.158,0.351,69.08,55.282,85.32,57.364,79.009,79.663,76.458,73.79,78.651,43.617,51.526,51.874,-10.82,56.375,100.0,69.938,68.063,57.125,57.969,1.972,0,72,70,1000,200,0.105,203.375,71.0,70.75,0.014,72.0,68.5,56.75,57.125,0.0,71.25,72,70,1000,200,0.697,911.5,74.813,74.625,0.029,72.5,72.563,57.375,58.781,0,50.5,72,70,1000,200,0.082,324.5,75.188,74.875,0.037,70.313,69.563,58.156,59.875,0.0,34.75,72,70,1000,200,0.033,198.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,13.331,0.0,14.609,0.924,0.278,0.001,0.001,0.002,0.001
5302008,1831,1,1,3,1,100,97.726,40.0,40.0,40.0,1,1,935.871,278.77,0.011,12.652,0,80,55,1.4,1625.875,1601.734,1643.811,381.242,55.363,72.589,69.973,72.519,51.476,1.425,2.23,0.329,69.013,55.257,86.918,56.523,79.022,79.555,76.458,73.577,78.725,43.544,51.213,51.364,-10.82,56.094,98.688,69.938,68.0,56.125,57.469,2.033,0,72,70,1000,200,0.101,197.875,71.0,70.875,0.014,71.75,68.438,55.625,56.188,0.0,72.25,72,70,1000,200,0.711,920.0,74.813,74.563,0.029,72.688,72.563,56.813,58.625,0,50.375,72,70,1000,200,0.088,333.75,75.188,74.938,0.03,70.313,69.438,57.844,59.875,0.0,34.469,72,70,1000,200,0.034,200.875,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,12.901,0.0,13.709,0.936,0.279,0.0,0.001,0.001,0.001
5302008,1832,1,1,3,1,100,96.372,40.0,40.0,40.0,1,1,959.297,276.428,0.011,12.637,0,80,55,1.4,1652.125,1624.19,1638.921,376.548,54.61,72.589,69.973,72.625,50.834,1.433,2.18,0.344,68.963,55.145,87.816,55.879,79.073,79.555,76.458,73.896,78.651,43.324,50.899,51.146,-10.82,55.531,98.313,69.75,68.063,55.688,57.063,2.1,0,72,70,1000,200,0.105,203.875,70.875,70.75,0.014,71.25,68.25,55.125,55.688,0.0,70.875,72,70,1000,200,0.674,901.0,74.813,74.563,0.029,72.5,72.5,56.188,58.313,0,50.813,72,70,1000,200,0.094,332.75,75.188,74.938,0.038,70.313,69.5,57.594,59.688,0.0,34.656,72,70,1000,200,0.033,199.5,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,13.049,0.0,13.697,0.959,0.276,0.0,0.001,0.001,0.001
5302008,1833,1,1,3,1,100,94.241,40.0,40.0,40.0,1,1,937.043,276.428,0.011,12.535,0,80,55,1.4,1641.25,1555.402,1621.02,366.441,54.179,72.482,69.868,72.519,50.406,1.372,2.184,0.362,68.875,55.059,88.153,55.402,79.099,79.555,76.384,73.896,78.651,43.104,50.795,51.0,-10.82,55.094,98.188,69.75,68.0,55.188,56.75,9.609,0,72,70,1000,200,0.099,196.375,71.0,70.875,0.014,71.563,68.063,54.969,55.469,0.0,69.438,72,70,1000,200,0.639,875.0,74.813,74.563,0.029,72.5,72.25,55.969,58.0,0,49.594,72,70,1000,200,0.095,339.25,75.188,74.938,0.034,70.313,69.438,57.406,59.688,0.0,34.531,72,70,1000,200,0.033,200.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,12.869,0.0,13.716,0.937,0.276,0.0,0.001,0.001,0.001
5302008,1834,1,1,3,1,100,92.143,40.0,40.0,40.0,1,1,931.186,281.113,0.011,12.52,0,80,55,1.4,1617.5,1553.808,1624.272,368.349,53.749,72.482,69.657,72.519,50.085,1.421,2.209,0.337,68.88,55.112,88.854,54.926,79.151,79.448,76.532,73.896,78.651,43.251,50.69,50.854,-10.82,54.969,98.0,69.625,67.938,54.781,56.438,12.453,0,72,70,1000,200,0.102,199.125,71.0,70.75,0.014,71.438,67.938,54.531,55.094,0.0,69.375,72,70,1000,200,0.664,890.5,74.813,74.563,0.029,72.5,72.125,55.656,57.813,0,51.219,72,70,1000,200,0.093,330.25,75.188,74.938,0.033,70.313,69.438,57.094,59.531,0.0,34.563,72,70,1000,200,0.033,200.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,12.796,0.0,13.191,0.931,0.281,0.001,0.001,0.001,0.001
5302008,1835,1,1,3,1,100,90.462,40.0,40.0,40.0,1,1,925.33,275.256,0.021,12.462,0,80,55,1.4,1604.875,1549.031,1617.771,362.496,53.533,72.482,69.657,72.413,49.978,1.406,2.126,0.34,68.742,55.053,89.33,54.786,79.125,79.663,76.384,73.896,78.577,43.397,50.795,50.927,-10.82,54.688,98.0,69.625,67.875,54.594,56.25,12.578,0,72,70,1000,200,0.099,198.375,70.875,70.75,0.021,71.438,67.75,54.438,54.844,0.0,68.688,72,70,1000,200,0.63,869.0,74.813,74.563,0.028,72.375,72.063,55.5,57.594,0,49.875,72,70,1000,200,0.096,340.25,75.0,74.938,0.038,70.25,69.438,56.969,59.313,0.0,34.531,72,70,1000,200,0.033,200.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.019,12.684,0.0,13.003,0.925,0.275,0.0,0.001,0.0,0.001
5302008,1836,1,1,3,1,100,88.736,40.0,40.0,40.0,1,1,918.302,276.428,0.011,12.491,0,80,55,1.4,1604.875,1539.483,1617.771,368.435,53.426,72.376,69.657,72.413,49.978,1.417,2.137,0.337,68.744,55.032,89.835,54.561,78.983,79.555,76.458,73.79,78.651,43.471,51.004,51.073,-10.82,54.469,98.063,69.563,67.813,54.281,56.25,16.5,0,72,70,1000,200,0.102,199.125,75.25,70.625,0.129,71.0,67.625,54.344,54.656,0.0,67.25,72,70,1000,200,0.634,867.5,74.688,74.563,0.029,72.375,72.063,55.375,57.438,0,51.469,72,70,1000,200,0.093,331.25,75.188,74.938,0.042,70.25,69.438,56.906,59.313,0.0,34.563,72,70,1000,200,0.033,200.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,12.605,0.0,13.158,0.918,0.276,0.087,0.001,0.002,0.001
5302008,1837,1,1,3,1,100,86.615,40.0,40.0,40.0,1,1,901.903,276.428,0.011,12.491,0,80,55,1.4,1603.25,1528.357,1611.275,355.78,53.318,72.376,69.552,72.308,49.871,1.425,2.169,0.333,68.626,54.992,89.807,54.365,79.112,79.663,76.384,73.896,78.577,43.324,50.795,51.0,-10.82,54.438,98.125,69.563,67.625,54.281,57.063,16.672,0,72,70,1000,200,0.107,204.625,74.063,64.188,0.171,71.125,67.688,54.125,54.563,0.0,67.125,72,70,1000,200,0.604,848.0,74.813,74.563,0.027,72.375,71.938,55.375,57.344,0,50.719,72,70,1000,200,0.097,349.25,75.188,74.938,0.038,70.125,69.313,56.906,59.188,0.0,34.469,72,70,1000,200,0.033,200.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,12.834,0.0,13.286,0.902,0.276,0.247,0.001,0.001,0.002
5302008,1838,1,1,3,1,100,84.634,40.0,40.0,40.0,1,1,908.931,275.256,0.011,12.491,0,80,55,1.4,1595.25,1523.594,1612.899,352.974,53.21,72.27,69.552,72.308,49.764,1.425,2.148,0.344,68.732,54.941,89.891,54.169,79.099,79.77,76.384,73.577,78.577,43.251,50.69,50.854,-10.82,54.344,98.188,69.563,67.5,54.219,57.969,20.609,0,72,70,1000,200,0.099,197.125,74.688,63.188,0.217,71.0,67.75,54.0,54.5,0.0,65.188,72,70,1000,200,0.597,845.5,74.688,74.563,0.028,72.375,71.75,55.281,57.219,0,51.125,72,70,1000,200,0.098,343.25,75.188,74.938,0.034,70.125,69.438,56.813,59.156,0.0,34.188,72,70,1000,200,0.034,201.75,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.009,12.766,0.0,13.16,0.909,0.275,0.365,0.001,0.001,0.001
5302008,1839,1,1,3,1,100,82.238,40.0,40.0,40.0,1,1,900.732,276.428,0.001,12.433,0,80,55,1.4,1586.875,1522.006,1619.395,355.462,53.103,72.164,69.447,72.097,49.764,1.417,2.075,0.344,68.629,54.909,90.032,54.057,79.009,79.77,76.384,73.79,78.577,43.178,50.69,50.782,-10.82,54.188,98.188,69.563,67.5,54.094,58.281,17.0,0,72,70,1000,200,0.104,201.375,75.0,65.063,0.21,71.25,67.5,53.906,54.375,0.0,65.188,72,70,1000,200,0.585,836.0,74.813,74.563,0.028,72.375,71.625,55.063,57.0,0,51.719,72,70,1000,200,0.098,343.25,75.188,74.938,0.032,70.125,69.438,56.469,59.031,0.0,34.125,72,70,1000,200,0.034,202.25,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,12.585,0.0,13.101,0.901,0.276,0.305,0.001,0.001,0.001
5302008,1840,1,1,3,1,100,79.858,40.0,40.0,40.0,1,1,905.417,276.428,0.011,12.447,0,80,55,1.4,1584.25,1525.181,1611.275,352.795,52.995,72.27,69.552,72.202,49.549,1.406,2.184,0.34,68.601,54.887,89.976,53.749,78.996,79.663,76.458,73.896,78.577,43.178,50.586,50.636,-10.82,54.125,98.25,69.563,67.563,54.0,58.344,17.156,0,72,70,1000,200,0.104,203.125,75.125,66.0,0.214,71.0,67.5,53.813,54.375,0.0,64.188,72,70,1000,200,0.58,833.5,74.688,74.438,0.028,72.313,71.563,54.875,56.813,0,50.781,72,70,1000,200,0.101,347.5,75.188,74.938,0.029,70.0,69.25,56.375,59.031,0.0,34.313,72,70,1000,200,0.033,200.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.222,-0.072,-0.009,12.531,0.0,12.864,0.905,0.276,0.286,0.001,0.001,0.001
5302008,1841,1,1,3,1,100,77.356,40.0,40.0,40.0,1,1,891.362,277.599,0.011,12.52,0,80,55,1.4,1567.5,1496.651,1595.064,349.42,52.887,72.058,69.342,71.991,49.549,1.413,2.075,0.351,68.515,54.792,90.004,53.637,78.97,79.77,76.384,73.79,78.503,43.251,50.481,50.709,-10.82,54.219,98.313,69.563,67.563,53.875,58.688,21.094,0,72,70,1000,200,0.1,196.875,75.688,66.5,0.213,71.125,67.375,53.719,54.281,0.0,64.75,72,70,1000,200,0.56,817.0,74.688,74.563,0.029,72.188,71.438,54.875,56.719,0,51.969,72,70,1000,200,0.098,342.25,75.188,74.938,0.034,70.0,69.313,56.375,58.906,0.0,34.219,72,70,1000,200,0.034,200.625,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,12.915,0.0,12.939,0.891,0.278,0.286,0.001,0.001,0.001
5302008,1842,1,1,3,1,100,75.015,40.0,40.0,40.0,1,1,912.445,274.085,0.011,12.389,0,80,55,1.4,1571.375,1518.833,1596.683,349.914,52.887,72.164,69.447,72.097,49.549,1.406,2.194,0.348,68.522,54.814,90.144,53.524,79.035,79.663,76.384,73.79,78.651,43.178,50.481,50.709,-10.82,54.0,98.313,69.563,67.625,53.688,58.688,17.469,0,72,70,1000,200,0.106,202.0,76.438,66.563,0.212,71.25,67.438,53.531,54.063,0.0,63.313,72,70,1000,200,0.557,816.0,74.688,74.438,0.028,72.313,71.438,54.688,56.594,0,50.469,72,70,1000,200,0.105,356.5,75.0,74.938,0.035,70.0,69.188,56.281,58.719,0.0,34.375,72,70,1000,200,0.033,199.25,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,12.776,0.0,12.929,0.912,0.274,0.306,0.001,0.0,0.002
5302008,1843,1,1,3,1,100,72.364,40.0,40.0,40.0,1,1,908.931,272.914,0.011,12.652,0,80,55,1.4,1571.375,1512.489,1609.653,355.404,52.78,72.164,69.447,72.097,49.335,1.421,2.093,0.329,68.415,54.816,90.284,53.244,79.022,79.663,76.384,73.577,78.503,43.104,50.481,50.417,-10.82,54.0,98.313,69.563,67.625,53.594,58.781,17.609,0,72,70,1000,200,0.101,200.125,77.125,66.75,0.212,71.625,67.563,53.406,54.0,0.0,63.344,72,70,1000,200,0.554,812.5,74.688,74.438,0.029,72.188,71.313,54.688,56.531,0,50.313,72,70,1000,200,0.107,357.75,75.188,74.938,0.034,70.0,69.063,56.188,58.625,0.0,34.188,72,70,1000,200,0.033,200.125,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.008,12.542,0.0,12.822,0.909,0.273,0.322,0.001,0.001,0.002
5302008,1844,1,1,3,1,100,69.601,40.0,40.0,40.0,1,1,903.075,276.428,0.011,12.593,0,80,55,1.4,1569.625,1520.419,1612.899,355.688,52.672,72.164,69.447,72.097,49.335,1.417,2.119,0.348,68.469,54.767,90.593,53.216,79.138,79.77,76.31,73.79,78.503,43.104,50.586,50.345,-10.82,54.125,98.375,69.563,67.625,53.594,58.688,17.781,0,72,70,1000,200,0.101,197.75,77.563,67.063,0.205,71.438,67.438,53.406,54.0,0.0,63.781,72,70,1000,200,0.57,828.0,74.688,74.438,0.028,72.188,71.188,54.5,56.531,0,50.844,72,70,1000,200,0.105,349.25,75.188,74.938,0.032,69.938,69.063,56.094,58.531,1.84,34.281,72,70,1000,200,0.033,200.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,12.187,0.0,12.637,0.903,0.276,0.315,0.001,0.001,0.001
5302008,1845,1,1,3,1,100,67.257,40.0,40.0,40.0,1,1,887.848,270.571,0.011,12.71,0,80,55,1.4,1562.25,1495.069,1591.826,342.191,52.565,72.058,69.342,72.097,49.442,1.413,2.093,0.344,68.347,54.732,90.424,53.328,79.164,79.77,76.236,73.79,78.503,42.958,50.586,50.272,-10.82,54.0,98.5,69.563,67.563,53.594,58.875,17.938,0,72,70,1000,200,0.106,204.125,77.688,67.375,0.208,71.438,67.125,53.406,53.875,0.0,63.281,72,70,1000,200,0.539,801.0,74.688,74.438,0.029,72.188,71.188,54.406,56.188,0,51.281,72,70,1000,200,0.1,349.75,75.188,74.938,0.034,69.75,69.063,56.094,58.531,8.539,34.094,72,70,1000,200,0.034,200.625,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,0.001,-0.01,12.187,0.0,12.883,0.888,0.271,0.314,0.001,0.001,0.002
5302008,1846,1,1,3,1,100,64.406,40.0,40.0,40.0,1,1,887.848,274.085,0.011,12.754,0,80,55,1.4,1550.625,1495.069,1590.207,344.614,52.565,72.058,69.237,71.991,49.442,1.413,2.115,0.34,68.221,54.675,90.536,53.048,79.261,79.877,76.31,73.79,78.503,42.958,50.586,50.199,-10.82,54.0,98.5,69.438,67.625,53.5,58.875,21.891,0,72,70,1000,200,0.1,196.875,78.0,67.438,0.205,71.625,67.063,53.313,53.875,0.0,62.25,72,70,1000,200,0.534,799.0,74.688,74.438,0.029,72.063,71.125,54.406,56.438,0,50.688,72,70,1000,200,0.103,347.0,75.188,74.938,0.036,69.688,68.938,55.906,58.438,11.359,33.969,72,70,1000,200,0.034,201.125,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.01,12.107,0.0,12.799,0.888,0.274,0.317,0.001,0.001,0.001
