DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1847,1,1,3,1,100,61.741,40.0,40.0,40.0,1,1,876.135,269.4,0.011,12.74,0,80,55,1.4,1550.625,1493.487,1590.207,348.331,52.565,72.058,69.237,71.991,49.335,1.421,2.151,0.337,68.234,54.609,90.705,53.076,79.073,79.877,76.236,73.79,78.429,42.885,50.795,50.053,-10.82,53.75,98.563,69.438,67.625,53.5,58.875,22.063,0,72,70,1000,200,0.107,203.125,78.0,67.688,0.205,71.625,67.0,53.313,53.75,0.0,63.0,72,70,1000,200,0.551,811.5,74.688,74.313,0.028,72.063,71.063,54.406,56.188,0,51.188,72,70,1000,200,0.098,345.75,75.0,74.938,0.034,69.688,68.875,55.781,58.344,11.445,34.125,72,70,1000,200,0.033,199.75,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,11.545,0.0,12.656,0.876,0.269,0.309,0.002,0.0,0.002
5302008,1848,1,1,3,1,100,58.845,40.0,40.0,40.0,1,1,898.39,269.4,0.011,12.915,0,80,55,1.4,1566.125,1507.734,1588.589,349.191,52.565,72.058,69.237,71.885,49.442,1.417,2.14,0.34,68.233,54.579,90.845,53.16,79.035,79.77,76.236,73.684,78.503,42.885,50.795,49.835,-10.82,53.906,98.625,69.438,67.625,53.375,58.969,22.25,0,72,70,1000,200,0.099,196.625,78.0,67.875,0.217,71.625,66.875,53.406,53.75,0.0,64.063,72,70,1000,200,0.546,809.0,74.688,74.313,0.028,72.063,71.0,54.313,56.094,0,50.375,72,70,1000,200,0.104,350.5,75.188,74.875,0.033,69.688,69.0,55.781,58.344,11.555,34.0,72,70,1000,200,0.033,201.125,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,11.348,0.0,12.44,0.898,0.269,0.321,0.002,0.002,0.001
5302008,1849,1,1,3,1,100,56.21,40.0,40.0,40.0,1,1,877.306,271.742,0.011,13.047,0,80,55,1.4,1556.125,1482.423,1588.589,343.403,52.565,72.058,69.132,71.991,49.549,1.413,2.122,0.344,68.234,54.537,91.153,53.104,79.06,79.77,76.384,73.79,78.429,42.885,51.108,49.689,-10.82,53.938,98.688,69.438,67.563,53.375,59.219,22.438,0,72,70,1000,200,0.104,200.5,78.0,68.063,0.221,71.438,66.938,53.313,53.75,0.0,62.813,72,70,1000,200,0.54,803.5,74.688,74.313,0.029,72.063,71.0,54.313,56.094,0,51.688,72,70,1000,200,0.099,340.5,75.0,74.875,0.031,69.688,68.938,55.781,58.344,11.656,33.906,72,70,1000,200,0.034,201.625,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,10.796,0.0,12.303,0.877,0.272,0.321,0.002,0.001,0.002
5302008,1850,1,1,3,1,100,53.849,40.0,40.0,40.0,1,1,881.991,269.4,0.011,13.032,0,80,55,1.4,1548.25,1466.644,1583.737,339.396,52.672,71.952,69.237,71.885,49.549,1.383,2.126,0.344,68.144,54.474,91.125,53.132,78.97,79.77,76.31,73.577,78.429,42.811,51.213,49.471,-10.82,53.969,98.75,69.438,67.625,53.5,59.219,26.406,0,72,70,1000,200,0.099,197.125,78.125,68.25,0.238,71.25,66.938,53.313,53.75,0.0,62.188,72,70,1000,200,0.529,795.0,74.563,74.313,0.028,72.063,70.938,54.313,56.094,0,50.188,72,70,1000,200,0.1,342.0,75.0,74.875,0.035,69.688,68.813,55.719,58.125,11.758,34.031,72,70,1000,200,0.033,200.125,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,10.33,0.0,12.029,0.882,0.269,0.344,0.001,0.001,0.001
5302008,1851,1,1,3,1,100,51.505,40.0,40.0,40.0,1,1,866.764,260.029,0.011,13.076,0,80,55,1.4,1515.0,1444.604,1562.747,330.306,52.672,71.74,69.027,71.78,49.657,1.433,2.018,0.348,67.968,54.381,91.21,53.188,78.873,79.77,76.162,73.79,78.429,42.738,51.422,49.398,-10.82,53.938,98.813,69.438,67.563,53.5,59.219,22.828,0,72,70,1000,200,0.103,199.25,78.25,68.375,0.262,71.125,66.875,53.313,53.75,0.0,60.969,72,70,1000,200,0.503,777.0,74.563,74.313,0.028,71.875,70.875,54.313,56.031,0,50.094,72,70,1000,200,0.097,345.5,75.0,74.875,0.038,69.688,68.813,55.719,58.0,11.875,33.906,72,70,1000,200,0.034,200.75,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,10.028,0.0,12.07,0.867,0.26,0.378,0.001,0.001,0.002
5302008,1852,1,1,3,1,100,49.011,40.0,40.0,40.0,1,1,869.107,265.886,0.011,13.032,0,80,55,1.4,1515.0,1447.749,1567.585,326.209,52.78,71.846,69.027,71.885,49.764,1.433,2.14,0.344,67.941,54.44,91.49,53.188,78.795,79.77,76.31,73.684,78.429,42.811,51.735,49.252,-10.82,54.031,98.813,69.313,67.5,53.5,59.313,26.797,0,72,70,1000,200,0.106,205.25,78.563,68.563,0.267,71.438,66.75,53.406,53.875,0.0,59.781,72,70,1000,200,0.498,772.5,74.563,74.313,0.029,72.063,70.938,54.313,55.938,0,51.281,72,70,1000,200,0.092,333.5,75.0,74.875,0.033,69.688,68.688,55.719,58.0,15.781,33.813,72,70,1000,200,0.034,201.375,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,9.406,0.0,11.633,0.869,0.266,0.39,0.001,0.001,0.001
5302008,1853,1,1,3,1,100,46.634,40.0,40.0,40.0,1,1,876.135,267.057,0.011,12.988,0,80,55,1.4,1510.375,1468.22,1575.657,341.853,52.887,71.952,69.132,71.78,49.871,1.41,2.083,0.333,67.903,54.255,91.771,53.272,78.821,79.663,76.384,73.684,78.503,42.738,51.944,49.034,-10.82,54.313,98.813,69.438,67.438,53.5,59.375,27.0,0,72,70,1000,200,0.099,196.75,78.75,68.875,0.254,71.563,66.688,53.406,53.875,0.0,59.688,72,70,1000,200,0.507,780.5,74.563,74.313,0.028,71.875,71.0,54.313,56.031,0,50.0,72,70,1000,200,0.099,342.75,75.0,74.938,0.035,69.688,68.75,55.719,57.938,12.125,33.938,72,70,1000,200,0.033,200.375,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.009,8.883,0.0,11.333,0.876,0.267,0.367,0.001,0.0,0.001
5302008,1854,1,1,3,1,100,44.741,40.0,40.0,40.0,1,1,853.88,269.4,0.011,13.017,0,80,55,1.4,1514.375,1449.322,1559.522,324.941,52.995,71.846,69.132,71.78,50.085,1.394,2.144,0.337,67.732,54.181,91.883,53.412,78.821,79.555,76.236,73.471,78.356,42.665,52.362,48.888,-10.82,54.344,98.938,69.313,67.563,53.594,59.5,27.219,0,72,70,1000,200,0.101,197.625,78.875,69.063,0.279,71.563,66.75,53.531,53.875,0.0,60.063,72,70,1000,200,0.497,772.0,74.563,74.313,0.028,71.75,70.875,54.406,56.094,0,50.688,72,70,1000,200,0.091,330.75,75.0,74.875,0.038,69.563,68.625,55.719,58.0,16.047,33.781,72,70,1000,200,0.033,200.375,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.008,8.354,0.0,11.227,0.854,0.269,0.4,0.001,0.001,0.002
5302008,1855,1,1,3,1,100,42.62,40.0,40.0,40.0,1,1,867.936,269.4,0.001,13.076,0,80,55,1.4,1509.0,1468.22,1565.972,329.361,53.103,71.846,69.132,71.78,50.192,1.455,2.093,0.34,67.749,54.214,92.107,53.468,78.898,79.555,76.162,73.684,78.356,42.592,52.675,48.669,-10.82,54.375,98.938,69.313,67.5,53.594,59.594,27.422,0,72,70,1000,200,0.107,203.375,79.125,69.25,0.273,71.25,66.75,53.719,54.0,0.0,59.406,72,70,1000,200,0.504,776.0,74.563,74.313,0.029,71.875,70.875,54.5,56.094,0,51.094,72,70,1000,200,0.092,331.25,75.0,74.875,0.037,69.313,68.563,55.719,57.938,20.906,33.875,72,70,1000,200,0.033,200.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.001,7.881,0.0,11.014,0.868,0.269,0.394,0.001,0.001,0.001
5302008,1856,1,1,3,1,100,40.737,40.0,40.0,40.0,1,1,823.426,261.201,0.011,13.047,0,80,55,1.4,1485.875,1428.899,1551.468,322.452,53.103,71.74,69.132,71.78,50.299,1.417,2.061,0.344,67.604,54.046,92.023,53.693,78.769,79.448,76.088,73.684,78.356,42.518,52.884,48.524,-10.82,54.344,99.0,69.313,67.5,53.875,59.906,27.625,0,72,70,1000,200,0.099,197.0,79.563,69.563,0.249,71.25,66.625,53.719,54.063,0.0,58.469,72,70,1000,200,0.477,756.0,74.563,74.313,0.029,71.75,70.938,54.5,56.094,0,50.906,72,70,1000,200,0.092,331.75,75.0,74.875,0.034,69.313,68.563,55.719,58.0,21.094,33.813,72,70,1000,200,0.033,200.125,73.938,73.5,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.01,7.559,0.0,10.861,0.823,0.261,0.364,0.001,0.001,0.004
5302008,1857,1,1,3,1,100,39.23,40.0,40.0,40.0,1,1,853.88,263.543,0.011,13.105,0,80,55,1.4,1485.875,1433.608,1553.078,324.956,53.318,71.634,69.132,71.674,50.513,1.448,2.043,0.34,67.57,54.092,92.303,53.693,78.885,79.448,76.162,73.684,78.356,42.518,53.198,48.378,-10.82,54.5,99.063,69.313,67.438,53.875,59.906,27.828,0,72,70,1000,200,0.102,198.625,80.0,69.813,0.281,71.438,66.625,53.813,54.063,0.0,57.219,72,70,1000,200,0.477,754.5,74.563,74.125,0.029,71.875,70.938,54.5,56.188,0,50.063,72,70,1000,200,0.092,331.0,75.0,74.875,0.034,69.313,68.563,55.719,58.125,21.297,33.781,72,70,1000,200,0.033,200.375,74.813,73.313,0.065,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,7.191,0.0,10.644,0.854,0.264,0.418,0.002,0.001,0.014
5302008,1858,1,1,3,1,100,37.674,40.0,40.0,40.0,1,1,858.565,264.715,0.011,12.974,0,80,55,1.4,1475.25,1436.748,1557.911,327.392,53.426,71.74,69.237,71.674,50.62,1.436,2.043,0.34,67.549,54.034,92.5,53.805,78.924,79.34,76.236,73.684,78.429,42.445,53.511,48.16,-10.82,54.813,99.063,69.438,67.5,54.0,60.094,24.266,0,72,70,1000,200,0.105,203.125,80.5,70.188,0.266,71.438,66.688,53.906,54.281,0.0,58.063,72,70,1000,200,0.482,759.5,74.563,74.125,0.028,71.875,70.875,54.688,56.188,0,49.656,72,70,1000,200,0.091,329.0,75.0,74.75,0.034,69.438,68.438,55.719,58.344,21.484,34.0,72,70,1000,200,0.033,198.75,76.563,73.313,0.072,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.009,6.7,0.0,10.277,0.859,0.265,0.401,0.002,0.001,0.034
5302008,1859,1,1,3,1,100,36.491,40.0,40.0,40.0,1,1,810.542,263.543,0.011,13.091,0,80,55,1.4,1483.75,1425.762,1543.422,318.939,53.641,71.74,69.132,71.674,50.834,1.394,2.09,0.337,67.444,53.967,92.444,54.085,78.898,79.448,76.236,73.471,78.429,42.445,53.825,48.16,-10.82,54.688,99.125,69.438,67.5,54.094,60.219,24.469,0,72,70,1000,200,0.1,196.75,81.063,70.375,0.241,71.438,66.688,54.125,54.5,0.0,59.469,72,70,1000,200,0.464,744.0,74.563,74.313,0.028,71.75,70.875,54.781,56.438,0,49.906,72,70,1000,200,0.09,331.75,74.875,74.75,0.029,69.313,68.5,55.781,58.531,24.578,34.219,72,70,1000,200,0.032,197.75,79.25,70.125,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,6.574,0.0,10.37,0.811,0.264,0.376,0.001,0.001,0.171
5302008,1900,1,1,3,1,100,35.269,40.0,40.0,40.0,1,1,821.084,262.372,0.011,13.076,0,80,55,1.4,1480.0,1435.177,1541.814,319.798,53.749,71.634,69.132,71.674,51.048,1.387,2.007,0.34,67.463,53.973,92.556,54.197,78.834,79.448,76.162,73.684,78.429,42.445,53.929,48.014,-10.82,55.0,99.125,69.438,67.563,54.219,60.531,24.672,0,72,70,1000,200,0.106,204.125,81.063,70.875,0.252,71.563,66.625,54.125,54.5,0.0,58.813,72,70,1000,200,0.462,744.0,74.375,74.125,0.029,71.75,71.0,54.688,56.438,0,49.563,72,70,1000,200,0.092,329.25,75.0,74.75,0.034,69.438,68.5,55.781,58.906,24.797,34.313,72,70,1000,200,0.032,198.0,81.375,63.156,0.128,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,6.341,0.0,10.093,0.821,0.262,0.375,0.001,0.001,0.341
5302008,1901,1,1,3,1,100,34.41,40.0,40.0,40.0,1,1,829.283,258.858,0.011,13.207,0,80,55,1.4,1480.0,1417.925,1535.384,316.855,53.964,71.74,69.132,71.674,51.155,1.413,2.057,0.348,67.421,53.858,92.612,54.393,78.898,79.448,76.162,73.684,78.356,42.445,54.242,47.795,-10.82,55.219,99.188,69.438,67.563,54.281,60.625,24.875,0,72,70,1000,200,0.103,201.25,80.75,71.063,0.27,71.563,66.688,54.344,54.563,0.0,58.5,72,70,1000,200,0.46,743.0,74.375,74.125,0.029,71.875,71.063,54.875,56.531,0,50.719,72,70,1000,200,0.085,320.5,75.0,74.75,0.038,69.438,68.5,55.906,59.313,17.438,34.219,72,70,1000,200,0.033,199.0,83.188,61.406,0.132,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,5.989,0.0,9.794,0.829,0.259,0.382,0.001,0.001,0.42
5302008,1902,1,1,3,1,100,33.748,40.0,40.0,40.0,1,1,816.398,255.344,0.011,13.164,0,80,55,1.4,1472.625,1408.53,1536.991,312.545,54.179,71.74,69.132,71.674,51.476,1.413,2.072,0.348,67.32,53.839,92.64,54.533,78.924,79.555,76.236,73.684,78.356,42.372,54.556,47.795,-10.82,55.344,99.25,69.438,67.5,54.594,60.719,25.063,0,72,70,1000,200,0.099,196.875,80.5,71.063,0.274,71.438,66.75,54.438,54.656,0.0,58.0,72,70,1000,200,0.451,733.5,74.563,74.125,0.028,71.75,71.063,55.0,56.531,0,49.344,72,70,1000,200,0.09,327.25,75.0,74.875,0.042,69.563,68.5,56.094,59.813,17.609,34.469,72,70,1000,200,0.033,198.125,83.875,61.813,0.089,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,5.859,0.0,9.895,0.816,0.255,0.378,0.002,0.001,0.287
5302008,1903,1,1,3,1,100,32.751,40.0,40.0,40.0,1,1,824.597,258.858,0.011,13.251,0,80,55,1.4,1448.5,1394.459,1535.384,312.67,54.179,71.74,69.237,71.674,51.476,1.429,2.057,0.337,67.262,53.8,92.752,54.59,78.743,79.555,76.236,73.684,78.356,42.298,54.66,47.723,-10.82,55.375,99.313,69.438,67.563,54.594,60.813,29.063,0,72,70,1000,200,0.106,204.0,80.313,71.25,0.265,71.438,66.75,54.531,54.844,0.0,58.156,72,70,1000,200,0.442,727.5,74.375,74.125,0.028,71.875,71.063,55.063,56.594,0,50.656,72,70,1000,200,0.084,318.75,75.0,74.75,0.034,69.563,68.5,55.906,60.094,17.75,34.344,72,70,1000,200,0.033,199.125,83.813,62.406,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.009,5.815,0.0,9.965,0.825,0.259,0.351,0.001,0.001,0.262
5302008,1904,1,1,3,1,100,31.873,40.0,40.0,40.0,1,1,795.315,256.515,0.011,13.251,0,80,55,1.4,1454.125,1408.53,1543.422,314.52,54.179,71.74,69.237,71.674,51.583,1.413,2.032,0.344,67.256,53.773,92.696,54.758,78.782,79.448,76.162,73.684,78.356,42.298,54.869,47.577,-10.82,55.594,99.25,69.438,67.563,54.688,61.0,29.266,0,72,70,1000,200,0.099,196.25,80.125,71.063,0.281,71.563,66.813,54.625,54.969,0.0,57.469,72,70,1000,200,0.451,732.5,74.375,74.125,0.027,71.875,71.125,55.281,56.719,0,49.563,72,70,1000,200,0.09,324.0,74.875,74.75,0.034,69.563,68.5,55.906,60.219,17.906,34.781,72,70,1000,200,0.032,197.25,83.875,63.094,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.01,5.565,0.0,9.696,0.795,0.257,0.372,0.001,0.001,0.255
5302008,1905,1,1,3,1,100,31.508,40.0,40.0,40.0,1,1,838.653,254.173,0.011,13.149,0,80,55,1.4,1453.125,1399.147,1530.565,315.715,54.394,71.74,69.342,71.674,51.69,1.448,2.097,0.34,67.178,53.753,92.724,54.954,78.756,79.448,76.014,73.684,78.282,42.152,55.078,47.358,-10.82,55.594,99.313,69.313,67.625,54.781,61.0,25.688,0,72,70,1000,200,0.102,199.25,80.0,71.0,0.246,71.563,66.813,54.719,55.094,0.0,57.0,72,70,1000,200,0.446,732.0,74.375,74.125,0.029,71.875,71.188,55.375,56.813,0,50.594,72,70,1000,200,0.083,315.25,75.0,74.75,0.034,69.563,68.563,56.188,60.219,18.047,34.719,72,70,1000,200,0.033,199.25,84.125,63.563,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,5.296,0.0,9.489,0.839,0.254,0.323,0.001,0.001,0.252
5302008,1906,1,1,3,1,100,31.195,40.0,40.0,40.0,1,1,823.426,261.201,0.011,13.266,0,80,55,1.4,1444.75,1403.837,1535.384,320.866,54.502,71.74,69.342,71.568,51.905,1.433,2.072,0.337,67.046,53.664,92.78,54.982,78.873,79.448,76.088,73.577,78.282,42.152,55.183,47.286,-10.82,55.906,99.313,69.438,67.563,54.781,61.094,25.891,0,72,70,1000,200,0.104,202.625,80.125,71.063,0.256,71.625,66.938,54.719,55.188,0.0,56.188,72,70,1000,200,0.439,723.0,74.375,74.125,0.028,71.875,71.125,55.5,56.813,0,49.094,72,70,1000,200,0.087,326.0,74.875,74.625,0.034,69.688,68.625,56.188,60.219,18.172,34.719,72,70,1000,200,0.033,199.5,84.0,63.781,0.083,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,5.227,0.0,9.441,0.823,0.261,0.339,0.001,0.001,0.245
5302008,1907,1,1,3,1,100,30.905,40.0,40.0,40.0,1,1,826.94,257.687,0.011,13.237,0,80,55,1.4,1453.25,1402.273,1530.565,309.491,54.61,71.634,69.237,71.674,52.012,1.436,2.007,0.34,67.058,53.64,92.836,55.122,78.996,79.448,76.162,73.577,78.356,42.152,55.392,47.286,-10.82,56.0,99.313,69.313,67.625,54.906,61.094,26.094,0,72,70,1000,200,0.099,198.125,80.438,71.0,0.285,71.875,67.0,54.969,55.281,0.0,56.281,72,70,1000,200,0.455,735.5,74.375,74.125,0.029,71.875,71.188,55.5,56.813,0,49.938,72,70,1000,200,0.085,316.75,74.875,74.75,0.034,69.563,68.625,56.281,60.313,18.297,34.906,72,70,1000,200,0.033,197.875,84.125,63.781,0.08,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.963,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,5.133,0.0,9.42,0.827,0.258,0.393,0.001,0.001,0.237
5302008,1908,1,1,3,1,100,30.988,40.0,40.0,40.0,1,1,801.171,251.83,0.011,13.193,0,80,55,1.4,1453.25,1396.022,1530.565,312.024,54.825,71.74,69.237,71.568,52.119,1.433,2.003,0.337,66.886,53.526,92.752,55.262,79.022,79.555,76.088,73.577,78.282,41.932,55.496,47.213,-10.82,56.125,99.375,69.438,67.625,55.094,61.219,26.313,0,72,70,1000,200,0.101,197.625,80.75,71.25,0.268,71.875,67.125,55.031,55.281,0.0,57.0,72,70,1000,200,0.453,735.5,74.375,74.0,0.029,71.875,71.25,55.625,57.0,0,50.281,72,70,1000,200,0.083,313.5,74.875,74.875,0.031,69.688,68.688,56.281,60.313,23.109,34.969,72,70,1000,200,0.033,198.5,83.688,63.781,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,5.137,0.0,9.659,0.801,0.252,0.372,0.002,0.0,0.169
5302008,1909,1,1,3,1,100,30.531,40.0,40.0,40.0,1,1,809.37,260.029,0.011,13.281,0,80,55,1.4,1443.5,1402.273,1517.729,306.579,54.717,71.74,69.342,71.78,52.119,1.372,2.032,0.329,66.948,53.569,92.584,55.43,79.099,79.34,76.014,73.577,78.208,42.005,55.496,47.213,-10.82,56.313,99.375,69.313,67.625,55.188,61.375,30.297,0,72,70,1000,200,0.106,204.25,81.25,71.688,0.318,71.75,67.188,55.125,55.469,0.0,56.375,72,70,1000,200,0.439,726.0,74.375,74.0,0.028,71.875,71.313,55.625,57.219,0,50.688,72,70,1000,200,0.081,309.5,74.875,74.75,0.035,69.563,68.625,56.375,60.219,18.563,34.969,72,70,1000,200,0.033,199.25,83.625,63.781,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,5.127,0.0,9.588,0.809,0.26,0.444,0.002,0.001,0.168
5302008,1910,1,1,3,1,100,30.546,40.0,40.0,40.0,1,1,797.657,257.687,0.011,13.237,0,80,55,1.4,1446.25,1402.273,1525.749,309.434,54.825,71.846,69.447,71.78,52.226,1.406,2.011,0.333,66.878,53.476,92.528,55.458,79.164,79.555,75.94,73.577,78.208,41.859,55.496,47.213,-10.82,56.438,99.375,69.313,67.625,55.188,61.719,30.516,0,72,70,1000,200,0.102,200.75,81.875,72.063,0.295,71.75,67.063,55.125,55.594,0.0,56.063,72,70,1000,200,0.446,730.0,74.25,74.0,0.029,71.875,71.375,55.656,57.219,0,49.688,72,70,1000,200,0.082,318.75,74.875,74.625,0.034,69.563,68.625,56.375,60.219,18.688,35.531,72,70,1000,200,0.032,196.25,83.625,63.844,0.057,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.011,5.197,0.0,9.825,0.798,0.258,0.423,0.001,0.001,0.165
5302008,1911,1,1,3,1,100,30.648,40.0,40.0,40.0,1,1,810.542,261.201,0.011,13.237,0,80,55,1.4,1439.25,1417.925,1533.777,315.985,54.932,71.846,69.447,71.78,52.226,1.417,1.971,0.337,66.897,53.523,92.388,55.599,79.112,79.555,76.014,73.365,78.208,41.932,55.496,47.14,-10.82,56.406,99.375,69.313,67.625,55.188,61.844,30.703,0,72,70,1000,200,0.099,196.5,82.375,72.5,0.289,72.0,67.188,55.219,55.594,0.0,56.438,72,70,1000,200,0.445,731.0,74.25,74.0,0.028,71.875,71.375,55.875,57.219,0,49.188,72,70,1000,200,0.087,319.75,74.813,74.625,0.042,69.563,68.688,56.469,59.875,18.844,35.531,72,70,1000,200,0.032,198.125,83.375,63.844,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.009,5.082,0.0,9.557,0.811,0.261,0.417,0.001,0.001,0.165
5302008,1912,1,1,3,1,100,30.565,40.0,40.0,40.0,1,1,808.199,257.687,0.011,13.324,0,80,55,1.4,1450.125,1419.491,1528.959,311.667,54.932,71.846,69.447,71.78,52.119,1.406,2.011,0.344,66.938,53.564,92.388,55.627,79.125,79.448,76.088,73.577,78.282,41.932,55.496,47.213,-10.82,56.469,99.438,69.438,67.688,55.406,61.938,27.125,0,72,70,1000,200,0.106,203.625,83.0,72.813,0.316,71.75,67.188,55.125,55.594,0.0,58.188,72,70,1000,200,0.444,729.5,74.375,74.0,0.029,71.875,71.5,55.875,57.344,0,49.656,72,70,1000,200,0.084,315.0,74.875,74.75,0.034,69.563,68.625,56.469,59.875,18.969,35.625,72,70,1000,200,0.032,197.875,83.375,63.844,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,5.188,0.0,9.755,0.808,0.258,0.47,0.002,0.001,0.165
5302008,1913,1,1,3,1,100,30.471,40.0,40.0,40.0,1,1,804.685,258.858,0.011,13.251,0,80,55,1.4,1450.125,1391.336,1519.332,304.07,54.932,71.846,69.447,71.78,52.226,1.463,1.964,0.337,66.708,53.521,92.219,55.57,78.996,79.555,76.014,73.577,78.208,41.712,55.496,46.921,-10.82,56.313,99.375,69.438,67.688,55.281,62.219,27.328,0,72,70,1000,200,0.099,196.25,83.188,73.063,0.292,71.438,67.25,55.219,55.594,0.0,55.563,72,70,1000,200,0.433,720.0,74.25,74.0,0.028,71.875,71.5,55.875,57.438,0,50.5,72,70,1000,200,0.08,309.0,74.875,74.625,0.034,69.563,68.688,56.469,59.875,19.125,35.781,72,70,1000,200,0.032,197.5,83.375,63.844,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.01,5.008,0.0,9.569,0.805,0.259,0.432,0.001,0.001,0.165
5302008,1914,1,1,3,1,100,30.387,40.0,40.0,40.0,1,1,805.857,248.316,0.011,13.266,0,80,55,1.4,1422.125,1386.654,1512.92,304.057,54.932,71.846,69.552,71.78,52.226,1.463,2.029,0.34,66.681,53.414,92.416,55.683,78.898,79.448,75.94,73.577,78.134,41.712,55.601,46.994,-10.82,56.438,99.375,69.438,67.688,55.406,62.219,27.531,0,72,70,1000,200,0.104,200.625,83.5,73.375,0.311,71.438,67.25,55.344,55.688,0.0,56.063,72,70,1000,200,0.422,707.5,74.25,74.0,0.029,71.875,71.625,55.875,57.438,0,50.156,72,70,1000,200,0.081,311.0,74.875,74.563,0.034,69.563,68.688,56.469,59.813,19.266,35.844,72,70,1000,200,0.033,199.0,83.625,63.844,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.01,5.045,0.0,9.715,0.806,0.248,0.46,0.001,0.002,0.167
5302008,1915,1,1,3,1,100,30.608,40.0,40.0,40.0,1,1,800.0,254.173,0.011,13.324,0,80,55,1.4,1415.0,1381.974,1516.125,300.472,55.04,71.846,69.552,71.78,52.226,1.413,2.025,0.337,66.614,53.291,92.303,55.627,78.86,79.555,76.014,73.577,78.208,41.786,55.496,46.994,-10.82,56.5,99.375,69.438,67.75,55.406,62.313,27.719,0,72,70,1000,200,0.105,204.0,83.563,73.688,0.321,71.75,67.188,55.344,55.688,0.0,55.313,72,70,1000,200,0.417,706.0,74.25,74.0,0.028,71.875,71.625,55.969,57.438,0,50.344,72,70,1000,200,0.08,309.75,74.813,74.625,0.035,69.563,68.688,56.719,59.875,19.406,35.906,72,70,1000,200,0.032,199.875,83.625,63.844,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,5.061,0.0,9.62,0.8,0.254,0.463,0.001,0.001,0.167
5302008,1916,1,1,3,1,100,30.799,40.0,40.0,40.0,1,1,789.458,257.687,0.011,13.266,0,80,55,1.4,1420.375,1392.898,1525.749,306.807,55.148,71.952,69.552,71.78,52.333,1.398,1.975,0.337,66.605,53.26,92.247,55.683,78.873,79.555,76.014,73.577,78.208,41.712,55.496,46.921,-10.82,56.469,99.375,69.438,67.75,55.406,62.438,27.891,0,72,70,1000,200,0.101,200.25,83.563,73.688,0.32,71.875,67.25,55.344,55.688,0.0,55.281,72,70,1000,200,0.426,715.0,74.25,73.938,0.028,71.875,71.688,56.094,57.438,0,50.625,72,70,1000,200,0.083,318.5,74.813,74.625,0.037,69.563,68.688,56.719,59.875,24.25,35.875,72,70,1000,200,0.033,197.0,83.688,63.781,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,5.013,0.0,9.58,0.789,0.258,0.461,0.001,0.001,0.169
5302008,1917,1,1,3,1,100,30.375,40.0,40.0,40.0,1,1,797.657,255.344,0.011,13.222,0,80,55,1.4,1442.75,1410.095,1525.749,315.111,55.04,71.952,69.552,71.885,52.226,1.368,2.014,0.337,66.672,53.312,92.303,55.711,78.795,79.448,75.866,73.577,78.134,41.712,55.601,46.921,-10.82,56.5,99.375,69.563,67.75,55.406,62.313,28.078,0,72,70,1000,200,0.1,197.125,83.563,73.875,0.301,72.125,67.188,55.344,55.781,0.0,56.75,72,70,1000,200,0.431,720.5,74.25,74.0,0.029,71.875,71.625,56.094,57.438,0,49.25,72,70,1000,200,0.088,327.5,74.813,74.625,0.029,69.563,68.625,56.719,59.813,19.703,34.938,72,70,1000,200,0.035,202.125,83.688,63.563,0.056,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,-0.011,4.959,0.0,9.549,0.798,0.255,0.426,0.001,0.001,0.164
5302008,1918,1,1,3,1,100,30.651,40.0,40.0,40.0,1,1,809.37,258.858,0.011,13.281,0,80,55,1.4,1444.875,1414.792,1517.729,306.178,55.04,71.846,69.447,71.885,52.226,1.375,1.892,0.337,66.706,53.356,92.191,55.795,78.73,79.448,75.94,73.577,78.134,41.639,55.601,46.849,-10.82,56.438,99.375,69.438,67.75,55.406,62.438,24.469,0,72,70,1000,200,0.105,202.625,83.688,74.0,0.31,72.125,67.188,55.344,55.781,0.0,57.531,72,70,1000,200,0.44,723.5,74.25,73.938,0.029,71.875,71.438,56.094,57.594,0,50.906,72,70,1000,200,0.083,315.0,74.813,74.563,0.036,69.563,68.688,56.813,59.875,19.828,34.969,72,70,1000,200,0.034,204.5,83.688,63.281,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,0.001,-0.296,-0.072,-0.01,4.956,0.0,9.593,0.809,0.259,0.438,0.001,0.001,0.173
5302008,1919,1,1,3,1,100,30.698,40.0,40.0,40.0,1,1,812.884,256.515,0.011,13.164,0,80,55,1.4,1444.875,1408.53,1525.749,310.296,55.04,71.846,69.447,71.78,52.226,1.425,2.007,0.333,66.689,53.484,92.051,55.963,78.691,79.34,75.94,73.577,78.134,41.493,55.601,46.849,-10.82,56.438,99.438,69.563,67.75,55.406,62.531,24.656,0,72,70,1000,200,0.1,196.75,83.75,74.0,0.289,72.0,67.125,55.344,55.781,0.0,56.406,72,70,1000,200,0.445,728.5,74.25,73.938,0.029,71.875,71.438,56.094,57.594,0,49.469,72,70,1000,200,0.085,324.25,74.813,74.625,0.036,69.563,68.75,56.813,59.875,19.984,35.5,72,70,1000,200,0.033,198.0,83.813,63.156,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,4.998,0.0,9.776,0.813,0.257,0.411,0.001,0.001,0.175
5302008,1920,1,1,3,1,100,30.768,40.0,40.0,40.0,1,1,821.084,256.515,0.011,13.222,0,80,55,1.4,1445.25,1408.53,1525.749,317.536,55.04,71.846,69.447,71.78,52.226,1.425,2.018,0.329,66.687,53.33,92.135,55.991,78.717,79.34,75.94,73.471,78.06,41.566,55.601,46.921,-10.82,56.688,99.313,69.563,67.813,55.5,62.531,28.594,0,72,70,1000,200,0.105,203.625,83.938,74.0,0.295,72.0,67.25,55.531,55.781,0.0,55.906,72,70,1000,200,0.446,731.0,74.25,73.938,0.029,71.875,71.438,56.094,57.594,0,49.594,72,70,1000,200,0.084,308.5,74.813,74.563,0.038,69.438,68.688,56.813,59.875,24.844,36.031,72,70,1000,200,0.032,195.375,84.0,63.094,0.057,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.009,5.045,0.0,9.817,0.821,0.257,0.428,0.001,0.001,0.174
5302008,1921,1,1,3,1,100,31.057,40.0,40.0,40.0,1,1,807.028,256.515,0.021,13.281,0,80,55,1.4,1444.0,1400.71,1516.125,305.683,55.148,71.846,69.447,71.78,52.226,1.383,2.0,0.329,66.67,53.336,92.107,56.047,78.717,79.34,75.94,73.365,78.134,41.493,55.496,46.849,-10.82,56.688,99.313,69.438,67.813,55.688,62.656,28.75,0,72,70,1000,200,0.102,200.5,83.938,74.0,0.313,72.125,67.313,55.531,55.781,0.0,57.188,72,70,1000,200,0.445,729.5,74.25,73.938,0.029,71.875,71.5,56.094,57.594,0,48.938,72,70,1000,200,0.082,313.25,74.813,74.563,0.037,69.563,68.688,56.906,60.094,25.031,35.594,72,70,1000,200,0.033,197.75,85.0,62.719,0.114,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.018,5.08,0.0,9.862,0.807,0.257,0.454,0.001,0.001,0.371
5302008,1922,1,1,3,1,100,30.924,40.0,40.0,40.0,1,1,822.255,254.173,0.011,13.251,0,80,55,1.4,1440.625,1408.53,1530.565,302.659,55.04,71.846,69.447,71.78,52.226,1.391,2.014,0.329,66.61,53.303,92.051,56.103,78.678,79.34,75.792,73.471,78.06,41.493,55.601,46.776,-10.82,56.656,99.313,69.563,67.813,55.5,62.656,28.906,0,72,70,1000,200,0.102,198.5,84.188,74.0,0.292,72.25,67.188,55.531,55.781,0.0,57.938,72,70,1000,200,0.443,728.0,74.25,73.938,0.028,71.875,71.5,56.094,57.75,0,49.469,72,70,1000,200,0.077,306.75,74.813,74.563,0.037,69.438,68.625,56.906,60.438,20.531,34.344,72,70,1000,200,0.037,207.375,86.75,62.406,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,4.962,0.0,9.706,0.822,0.254,0.434,0.001,0.001,0.408
5302008,1923,1,1,3,1,100,31.001,40.0,40.0,40.0,1,1,819.912,254.173,0.011,13.281,0,80,55,1.4,1436.875,1408.53,1514.523,301.831,55.04,71.846,69.447,71.885,52.226,1.429,1.989,0.337,66.563,53.261,91.855,56.131,78.613,79.448,75.792,73.577,78.06,41.346,55.496,46.703,-10.82,56.531,99.313,69.563,67.813,55.406,62.656,29.078,0,72,70,1000,200,0.105,203.125,84.25,74.063,0.314,72.313,67.188,55.531,55.906,0.0,58.469,72,70,1000,200,0.444,728.0,74.25,73.813,0.029,71.875,71.563,56.094,57.75,0,49.313,72,70,1000,200,0.077,306.25,74.75,74.563,0.034,69.563,68.625,56.813,60.781,20.672,36.031,72,70,1000,200,0.031,196.75,87.75,62.5,0.107,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,5.028,0.0,9.865,0.82,0.254,0.467,0.002,0.001,0.394
5302008,1924,1,1,3,1,100,31.081,40.0,40.0,40.0,1,1,810.542,256.515,0.011,13.237,0,80,55,1.4,1445.0,1378.856,1517.729,301.138,55.04,71.846,69.447,71.78,52.226,1.398,2.057,0.337,66.594,53.306,91.911,56.075,78.561,79.448,75.94,73.259,78.06,41.346,55.496,46.703,-10.82,56.594,99.313,69.563,67.813,55.5,62.844,25.453,0,72,70,1000,200,0.099,196.625,84.688,74.375,0.303,72.125,67.313,55.531,55.781,0.0,57.094,72,70,1000,200,0.46,742.0,74.25,73.813,0.029,71.875,71.563,56.188,57.75,0,49.813,72,70,1000,200,0.074,302.0,74.813,74.375,0.029,69.563,68.75,56.906,61.063,17.031,35.75,72,70,1000,200,0.032,196.125,88.125,63.281,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.009,5.011,0.0,9.832,0.811,0.257,0.456,0.002,0.002,0.398
5302008,1925,1,1,3,1,100,31.105,40.0,40.0,40.0,1,1,815.227,254.173,0.011,13.266,0,80,55,1.4,1445.0,1405.401,1527.354,309.695,55.04,71.846,69.342,71.78,52.226,1.417,2.029,0.329,66.628,53.321,91.883,56.187,78.471,79.448,75.792,73.471,78.06,41.2,55.496,46.703,-10.82,56.75,99.313,69.563,67.875,55.5,62.844,25.625,0,72,70,1000,200,0.104,200.375,84.938,74.5,0.308,72.125,67.313,55.625,55.781,0.0,57.219,72,70,1000,200,0.438,724.0,74.25,74.0,0.029,71.875,71.688,56.188,57.75,0,48.844,72,70,1000,200,0.078,308.0,74.813,74.563,0.034,69.688,68.75,56.906,61.344,17.141,35.281,72,70,1000,200,0.033,199.375,88.438,63.906,0.097,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.011,5.107,0.0,10.123,0.815,0.254,0.469,0.001,0.001,0.347
5302008,1926,1,1,3,1,100,31.152,40.0,40.0,40.0,1,1,801.171,254.173,0.011,13.222,0,80,55,1.4,1424.0,1433.608,1527.354,313.26,55.04,71.846,69.342,71.78,52.226,1.368,2.054,0.337,66.647,53.277,91.911,56.187,78.484,79.448,75.792,73.471,78.06,41.273,55.392,46.63,-10.82,56.813,99.313,69.438,67.813,55.406,62.844,29.578,0,72,70,1000,200,0.104,202.375,85.313,74.375,0.312,72.0,67.313,55.531,55.781,0.0,57.063,72,70,1000,200,0.453,734.0,74.125,73.75,0.029,71.875,71.688,56.188,57.75,0,48.813,72,70,1000,200,0.08,305.0,74.813,74.375,0.035,69.563,68.813,56.906,61.5,17.25,35.5,72,70,1000,200,0.032,200.5,88.0,64.375,0.072,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,5.017,0.0,9.821,0.801,0.254,0.498,0.002,0.002,0.248
5302008,1927,1,1,3,1,100,31.206,40.0,40.0,40.0,1,1,792.972,257.687,0.011,13.339,0,80,55,1.4,1434.75,1381.974,1522.54,304.423,55.04,71.846,69.342,71.78,52.226,1.425,1.985,0.34,66.542,53.331,91.799,56.131,78.374,79.448,75.792,73.471,78.06,41.2,55.392,46.63,-10.82,56.688,99.313,69.438,67.875,55.5,62.844,29.75,0,72,70,1000,200,0.101,197.625,85.813,74.688,0.314,71.625,67.313,55.531,55.781,0.0,56.438,72,70,1000,200,0.442,728.0,74.125,73.813,0.029,71.875,71.75,56.188,57.75,0,50.0,72,70,1000,200,0.074,295.0,74.813,74.563,0.034,69.438,68.688,56.906,61.344,21.172,35.563,72,70,1000,200,0.033,197.875,87.938,64.563,0.063,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.011,5.104,0.0,10.043,0.793,0.258,0.509,0.001,0.001,0.215
5302008,1928,1,1,3,1,100,31.24,40.0,40.0,40.0,1,1,812.884,258.858,0.011,13.266,0,80,55,1.4,1410.125,1397.584,1514.523,302.663,54.932,71.74,69.342,71.78,52.119,1.41,2.039,0.322,66.458,53.153,91.714,56.131,78.218,79.34,75.718,73.365,77.986,41.126,55.392,46.557,-10.82,56.844,99.25,69.438,67.938,55.5,63.031,29.938,0,72,70,1000,200,0.103,198.625,86.125,74.938,0.305,71.438,67.25,55.531,55.781,0.0,55.5,72,70,1000,200,0.423,711.0,74.125,73.813,0.029,71.875,71.75,56.188,57.75,0,48.719,72,70,1000,200,0.077,305.75,74.75,74.375,0.042,69.438,68.75,56.906,61.25,21.359,35.219,72,70,1000,200,0.033,203.5,87.75,64.813,0.065,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,5.05,0.0,9.99,0.813,0.259,0.498,0.001,0.002,0.217
5302008,1929,1,1,3,1,100,31.464,40.0,40.0,40.0,1,1,789.458,255.344,0.011,13.251,0,80,55,1.4,1415.75,1360.174,1508.114,298.629,55.04,72.058,69.552,71.991,52.119,1.433,2.0,0.337,66.475,53.159,91.714,56.131,78.231,79.34,75.644,73.471,77.986,41.126,55.287,46.484,-10.82,56.75,99.25,69.438,67.875,55.406,63.031,26.344,0,72,70,1000,200,0.104,203.0,86.5,75.188,0.302,71.75,67.125,55.344,55.781,0.0,55.094,72,70,1000,200,0.421,712.0,74.125,73.813,0.029,71.875,71.875,56.094,57.813,0,49.531,72,70,1000,200,0.075,296.25,74.75,74.563,0.03,69.563,68.75,56.906,60.969,21.531,35.719,72,70,1000,200,0.032,197.125,87.75,65.125,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.012,5.014,0.0,9.845,0.789,0.255,0.498,0.001,0.001,0.251
5302008,1930,1,1,3,1,100,30.975,40.0,40.0,40.0,1,1,789.458,256.515,0.011,13.251,0,80,55,1.4,1400.5,1360.174,1490.516,290.846,54.932,71.846,69.342,71.78,52.012,1.429,1.993,0.329,66.363,53.117,91.658,56.103,78.205,79.233,75.718,73.152,77.986,41.053,55.183,46.412,-10.82,56.75,99.25,69.438,67.875,55.406,63.125,30.297,0,72,70,1000,200,0.099,195.75,87.0,75.25,0.291,71.75,67.0,55.531,55.781,0.0,55.375,72,70,1000,200,0.423,710.0,74.125,73.813,0.028,71.875,71.875,56.094,57.75,0,48.813,72,70,1000,200,0.074,303.0,74.75,74.563,0.037,69.563,68.75,56.906,60.969,21.672,36.063,72,70,1000,200,0.032,196.75,87.5,65.313,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,5.026,0.0,9.847,0.789,0.257,0.498,0.001,0.001,0.201
5302008,1931,1,1,3,1,100,30.901,40.0,40.0,40.0,1,1,810.542,254.173,0.011,13.237,0,80,55,1.4,1400.5,1381.974,1511.318,305.74,54.932,71.74,69.342,71.674,52.012,1.417,1.953,0.337,66.397,53.118,91.799,56.131,78.205,79.233,75.718,73.471,78.06,41.126,55.287,46.412,-10.82,56.844,99.25,69.438,67.875,55.406,63.125,26.688,0,72,70,1000,200,0.104,200.625,87.313,75.688,0.291,71.75,67.0,55.344,55.781,0.0,55.25,72,70,1000,200,0.419,708.0,74.125,73.75,0.029,71.875,71.813,56.188,57.75,0,50.0,72,70,1000,200,0.076,303.25,74.75,74.563,0.038,69.563,68.813,56.906,60.875,21.813,35.656,72,70,1000,200,0.032,197.75,87.5,65.375,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.011,4.941,0.0,9.702,0.811,0.254,0.493,0.002,0.001,0.245
5302008,1932,1,1,3,1,100,30.836,40.0,40.0,40.0,1,1,803.514,251.83,0.011,13.222,0,80,55,1.4,1410.75,1375.739,1500.111,304.074,54.932,71.74,69.342,71.674,51.905,1.425,2.025,0.333,66.253,53.005,91.771,56.187,78.082,79.233,75.792,73.471,77.986,41.053,55.287,46.412,-10.82,56.875,99.188,69.563,67.875,55.406,63.219,26.859,0,72,70,1000,200,0.104,202.75,87.625,75.875,0.293,71.625,66.938,55.531,55.781,0.0,55.094,72,70,1000,200,0.405,699.5,74.125,73.813,0.029,71.875,71.813,56.188,57.75,0,48.281,72,70,1000,200,0.077,303.25,74.75,74.375,0.037,69.563,68.813,56.906,60.875,21.969,34.125,72,70,1000,200,0.036,210.0,87.438,65.313,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.01,4.978,0.0,9.825,0.804,0.252,0.502,0.001,0.002,0.2
5302008,1933,1,1,3,1,100,30.772,40.0,40.0,40.0,1,1,775.403,251.83,0.011,13.164,0,80,55,1.4,1395.125,1350.851,1485.723,292.49,54.932,71.952,69.552,71.674,51.905,1.452,1.971,0.329,66.206,52.973,91.602,56.103,77.965,79.233,75.792,73.365,77.986,40.98,55.183,46.339,-10.82,56.844,99.25,69.563,67.875,55.406,63.219,27.016,0,72,70,1000,200,0.099,196.375,87.688,75.875,0.298,71.438,67.0,55.344,55.781,0.0,55.313,72,70,1000,200,0.403,692.0,74.125,73.813,0.029,71.875,71.938,56.188,57.75,0,49.469,72,70,1000,200,0.073,293.0,74.75,74.375,0.034,69.563,68.75,56.906,60.781,22.125,35.688,72,70,1000,200,0.032,197.25,87.438,65.0,0.073,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,4.967,0.0,9.783,0.775,0.252,0.513,0.001,0.002,0.239
5302008,1934,1,1,3,1,100,30.374,40.0,40.0,40.0,1,1,777.745,253.001,0.011,13.149,0,80,55,1.4,1386.875,1357.065,1482.529,292.471,54.825,71.74,69.342,71.78,51.905,1.433,1.96,0.344,66.217,52.974,91.63,56.075,77.836,79.233,75.644,73.471,77.986,40.906,55.183,46.339,-10.82,56.813,99.188,69.438,67.938,55.406,63.219,30.953,0,72,70,1000,200,0.104,200.375,87.938,76.25,0.275,71.25,66.875,55.344,55.781,0.0,53.344,72,70,1000,200,0.397,689.0,74.125,73.813,0.029,71.875,71.938,55.969,57.75,0,49.688,72,70,1000,200,0.07,294.0,74.75,74.375,0.034,69.438,68.688,56.906,60.781,26.984,34.875,72,70,1000,200,0.034,206.375,87.313,64.938,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,5.004,0.0,9.907,0.778,0.253,0.468,0.001,0.002,0.248
5302008,1935,1,1,3,1,100,30.199,40.0,40.0,40.0,1,1,755.491,244.802,0.011,13.193,0,80,55,1.4,1386.875,1349.298,1466.575,281.34,54.825,71.634,69.237,71.568,51.798,1.417,2.021,0.333,66.023,52.806,91.49,56.019,77.699,79.233,75.644,73.365,77.986,40.906,55.078,46.193,-10.82,56.75,99.188,69.563,67.875,55.281,63.406,27.344,0,72,70,1000,200,0.104,202.5,87.938,76.25,0.3,71.25,66.875,55.344,55.781,0.0,53.313,72,70,1000,200,0.384,680.5,74.125,73.938,0.029,71.875,72.0,56.094,57.75,0,48.344,72,70,1000,200,0.074,302.0,74.75,74.563,0.034,69.438,68.688,56.906,61.063,27.172,35.906,72,70,1000,200,0.032,195.5,87.125,64.438,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,4.922,0.0,9.673,0.755,0.245,0.511,0.001,0.001,0.483
5302008,1936,1,1,3,1,100,29.455,40.0,40.0,40.0,1,1,764.861,245.974,0.011,13.164,0,80,55,1.4,1365.625,1338.438,1455.425,296.59,54.61,71.634,69.342,71.568,51.583,1.448,1.978,0.337,65.938,52.773,91.518,55.991,77.609,78.803,75.792,73.152,77.986,40.833,55.078,46.266,-10.82,56.906,99.125,69.563,67.875,55.281,63.406,27.516,0,72,70,1000,200,0.099,196.0,87.938,76.375,0.277,71.125,66.813,55.344,55.781,0.0,51.75,72,70,1000,200,0.367,664.5,74.125,73.75,0.029,71.875,71.938,56.094,57.813,0,48.531,72,70,1000,200,0.075,297.5,74.75,74.375,0.031,69.438,68.625,56.906,61.563,27.359,34.938,72,70,1000,200,0.034,202.375,86.313,64.438,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,0.001,-0.222,-0.072,-0.009,5.021,0.0,9.918,0.765,0.246,0.467,0.002,0.002,0.466
5302008,1937,1,1,3,1,100,29.413,40.0,40.0,40.0,1,1,753.148,245.974,0.011,13.12,0,80,55,1.4,1356.75,1310.585,1457.017,283.467,54.717,71.634,69.342,71.674,51.798,1.433,1.967,0.337,65.792,52.727,91.771,55.991,77.699,78.911,75.644,73.365,77.912,40.76,55.078,45.975,-10.82,56.781,99.188,69.563,67.938,55.281,63.406,23.875,0,72,70,1000,200,0.102,199.0,87.938,76.25,0.286,71.25,66.813,55.344,55.688,0.0,52.438,72,70,1000,200,0.356,651.0,74.125,73.813,0.029,71.875,71.875,56.094,57.75,0,48.969,72,70,1000,200,0.073,293.25,74.75,74.375,0.031,69.563,68.563,56.906,62.063,22.813,35.781,72,70,1000,200,0.032,196.875,85.938,65.688,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,-0.011,4.779,0.0,9.488,0.753,0.246,0.487,0.001,0.002,0.431
5302008,1938,1,1,3,1,100,28.823,40.0,40.0,40.0,1,1,767.204,248.316,0.011,13.134,0,80,55,1.4,1337.625,1316.766,1449.059,288.081,54.717,71.634,69.342,71.568,51.798,1.455,1.971,0.348,65.752,52.611,91.658,55.991,77.751,78.911,75.57,73.471,77.912,40.687,55.183,45.829,-10.82,56.875,99.125,69.563,67.938,55.188,63.406,27.797,0,72,70,1000,200,0.106,204.25,87.813,76.375,0.292,71.438,66.813,55.219,55.688,0.0,51.438,72,70,1000,200,0.353,649.0,74.125,73.75,0.029,71.75,71.813,56.094,57.75,0,48.813,72,70,1000,200,0.072,293.0,74.75,74.25,0.035,69.563,68.563,56.906,62.438,22.969,35.938,72,70,1000,200,0.032,197.25,85.563,66.938,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,4.659,0.0,9.366,0.767,0.248,0.487,0.002,0.003,0.397
5302008,1939,1,1,3,1,100,29.03,40.0,40.0,40.0,1,1,778.917,245.974,0.011,13.105,0,80,55,1.4,1337.5,1352.404,1480.932,301.63,54.717,71.634,69.447,71.568,51.798,1.425,1.917,0.333,65.767,52.611,92.023,55.907,77.797,78.803,75.644,73.365,77.912,40.613,55.287,45.829,-10.82,57.219,99.125,69.563,67.875,55.281,63.219,27.953,0,72,70,1000,200,0.103,201.625,87.625,76.25,0.292,71.875,66.813,55.219,55.688,0.0,51.938,72,70,1000,200,0.36,656.0,74.125,73.75,0.029,71.875,72.063,56.094,57.75,0,48.594,72,70,1000,200,0.073,294.25,74.75,74.375,0.038,69.688,68.688,56.813,62.531,23.109,34.5,72,70,1000,200,0.037,207.25,85.375,67.875,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.011,4.658,0.0,9.48,0.779,0.246,0.484,0.002,0.002,0.373
5302008,1940,1,1,3,1,100,28.743,40.0,40.0,40.0,1,1,778.917,247.145,0.011,13.091,0,80,55,1.4,1370.5,1352.404,1482.529,302.243,54.825,71.634,69.342,71.568,51.905,1.398,1.964,0.333,65.756,52.604,92.191,56.019,77.887,78.696,75.792,73.365,77.912,40.687,55.392,45.902,-10.82,57.219,99.125,69.563,67.875,55.188,63.406,28.094,0,72,70,1000,200,0.1,196.375,87.625,76.188,0.304,72.438,66.625,55.344,55.688,0.0,53.5,72,70,1000,200,0.396,690.0,74.125,73.813,0.028,71.875,72.125,56.094,57.75,0,48.656,72,70,1000,200,0.072,291.25,74.75,74.375,0.034,69.688,68.75,56.813,62.656,19.453,34.688,72,70,1000,200,0.035,206.5,85.563,68.25,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.01,4.643,0.0,9.468,0.779,0.247,0.507,0.001,0.002,0.369
5302008,1941,1,1,3,1,100,28.577,40.0,40.0,40.0,1,1,769.546,248.316,0.011,13.178,0,80,55,1.4,1379.75,1371.066,1474.549,301.207,54.825,71.634,69.237,71.674,52.012,1.356,1.964,0.329,65.732,52.605,92.219,56.019,77.965,78.803,75.57,73.152,77.912,40.54,55.496,45.756,-10.82,57.188,99.125,69.563,67.875,55.281,63.219,28.266,0,72,70,1000,200,0.104,203.5,87.313,76.25,0.293,72.688,66.75,55.344,55.781,0.0,54.469,72,70,1000,200,0.402,696.0,74.125,73.75,0.027,71.875,72.063,56.094,57.75,0,48.0,72,70,1000,200,0.073,287.75,74.75,74.375,0.036,69.75,68.813,56.906,62.656,19.547,36.0,72,70,1000,200,0.032,195.25,85.938,68.25,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.011,4.596,0.0,9.533,0.77,0.248,0.473,0.001,0.002,0.217
5302008,1942,1,1,3,1,100,28.674,40.0,40.0,40.0,1,1,770.717,248.316,0.011,13.149,0,80,55,1.4,1397.625,1366.396,1479.336,304.867,54.932,71.634,69.237,71.568,52.119,1.391,1.921,0.337,65.82,52.628,92.331,56.131,77.939,78.803,75.57,73.152,77.912,40.613,55.705,45.829,-10.82,57.281,99.188,69.438,67.875,55.406,63.406,32.219,0,72,70,1000,200,0.102,200.75,87.25,76.188,0.298,72.688,66.688,55.531,55.688,0.0,55.563,72,70,1000,200,0.419,710.0,74.0,73.75,0.029,71.875,72.063,56.094,57.813,0,47.875,72,70,1000,200,0.069,288.0,74.75,74.375,0.037,69.75,68.875,56.906,62.438,16.891,35.188,72,70,1000,200,0.034,201.0,85.75,68.25,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,4.544,0.0,9.512,0.771,0.248,0.481,0.001,0.002,0.158
5302008,1943,1,1,3,1,100,28.649,40.0,40.0,40.0,1,1,782.431,247.145,0.011,13.149,0,80,55,1.4,1397.625,1360.174,1474.549,304.047,55.04,71.634,69.237,71.568,52.119,1.364,1.913,0.329,65.858,52.635,92.135,56.271,77.978,78.803,75.496,73.365,77.839,40.394,55.705,45.61,-10.82,57.313,99.25,69.438,67.938,55.406,63.406,32.375,0,72,70,1000,200,0.101,197.5,86.813,76.25,0.314,72.25,66.625,55.531,55.688,0.0,56.969,72,70,1000,200,0.421,709.0,74.125,73.75,0.029,71.75,72.125,56.188,57.813,0,48.594,72,70,1000,200,0.068,286.25,74.75,74.25,0.034,69.688,68.938,56.906,61.938,16.984,35.156,72,70,1000,200,0.034,203.25,85.75,68.313,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,4.479,0.0,9.512,0.782,0.247,0.484,0.002,0.002,0.148
5302008,1944,1,1,3,1,100,28.899,40.0,40.0,40.0,1,1,759.004,250.659,0.011,13.149,0,80,55,1.4,1399.875,1364.84,1479.336,296.867,55.04,71.634,69.237,71.568,52.119,1.391,1.96,0.329,65.943,52.752,91.939,56.383,77.939,78.803,75.57,73.152,77.839,40.247,55.601,45.61,-10.82,57.281,99.188,69.438,67.938,55.406,63.406,32.563,0,72,70,1000,200,0.105,202.5,86.625,76.188,0.318,72.0,66.563,55.531,55.781,0.0,55.438,72,70,1000,200,0.41,700.0,74.125,73.75,0.029,71.875,72.125,56.188,57.906,0,47.875,72,70,1000,200,0.07,289.25,74.625,74.25,0.032,69.688,68.938,56.906,61.563,19.813,35.969,72,70,1000,200,0.032,195.375,85.75,68.313,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.146,-0.222,-0.072,-0.01,4.593,0.0,9.781,0.759,0.251,0.484,0.002,0.002,0.148
