DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,1945,1,1,3,1,100,28.878,40.0,40.0,40.0,1,1,768.375,249.488,0.011,13.12,0,80,55,1.4,1395.625,1343.09,1455.425,288.066,55.04,71.846,69.447,71.78,52.119,1.41,1.982,0.34,65.997,52.83,91.883,56.411,77.9,78.696,75.718,73.046,77.912,40.247,55.496,45.538,-10.82,57.063,99.25,69.438,67.938,55.5,63.406,32.75,0,72,70,1000,200,0.1,197.25,86.375,76.188,0.293,71.875,66.563,55.531,55.781,0.0,54.688,72,70,1000,200,0.408,696.5,74.125,73.563,0.029,71.875,72.063,56.188,57.813,0,48.5,72,70,1000,200,0.065,283.25,74.625,74.25,0.041,69.438,68.875,56.969,61.25,28.406,35.25,72,70,1000,200,0.034,199.375,85.75,68.25,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.009,4.552,0.0,9.628,0.768,0.249,0.435,0.002,0.002,0.148
5302008,1946,1,1,3,1,100,28.594,40.0,40.0,40.0,1,1,780.088,248.316,0.011,13.178,0,80,55,1.4,1369.5,1346.194,1466.575,288.482,54.932,71.528,69.237,71.568,51.905,1.417,1.971,0.337,65.882,52.669,91.518,56.355,77.874,78.696,75.57,73.152,77.839,40.174,55.496,45.538,-10.82,57.313,99.25,69.438,67.938,55.406,63.406,32.938,0,72,70,1000,200,0.104,202.5,85.875,76.063,0.347,71.563,66.625,55.531,55.781,0.0,53.5,72,70,1000,200,0.384,680.5,74.063,73.563,0.028,71.875,72.063,56.188,57.813,0,47.781,72,70,1000,200,0.068,287.5,74.625,74.25,0.034,69.563,68.875,56.969,61.25,23.891,35.906,72,70,1000,200,0.032,195.875,87.25,67.625,0.143,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,0.001,-0.296,-0.072,-0.01,4.613,0.0,9.804,0.78,0.248,0.497,0.002,0.002,0.409
5302008,1947,1,1,3,1,100,28.475,40.0,40.0,40.0,1,1,729.722,245.974,0.011,13.149,0,80,55,1.4,1350.25,1329.142,1471.359,285.452,54.932,71.528,69.237,71.357,52.012,1.463,1.892,0.333,65.71,52.616,91.602,56.243,77.9,78.696,75.57,73.365,77.839,40.174,55.496,45.392,-10.82,57.438,99.188,69.438,67.875,55.5,63.406,33.125,0,72,70,1000,200,0.099,196.25,85.563,75.875,0.358,71.563,66.75,55.344,55.906,0.0,52.75,72,70,1000,200,0.372,665.5,74.063,73.563,0.028,71.875,72.188,56.188,57.813,0,48.75,72,70,1000,200,0.066,277.5,74.625,74.25,0.033,69.563,68.938,56.906,61.625,24.047,34.5,72,70,1000,200,0.036,208.375,90.063,65.125,0.143,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,4.478,0.0,9.517,0.73,0.246,0.506,0.002,0.002,0.519
5302008,1948,1,1,3,1,100,28.093,40.0,40.0,40.0,1,1,762.518,244.802,0.011,13.207,0,80,55,1.4,1356.125,1309.041,1458.609,278.639,54.825,71.634,69.342,71.463,51.798,1.425,1.964,0.333,65.725,52.598,91.827,56.187,77.926,78.481,75.496,73.365,77.765,40.101,55.392,45.246,-10.82,57.25,99.125,69.438,67.875,55.406,63.406,33.313,0,72,70,1000,200,0.104,200.625,85.438,75.875,0.323,71.438,66.625,55.344,55.781,0.0,52.438,72,70,1000,200,0.372,667.5,74.125,73.563,0.029,71.875,72.125,56.281,57.813,0,48.25,72,70,1000,200,0.065,282.25,74.625,74.25,0.034,69.563,68.938,56.906,62.063,24.188,35.719,72,70,1000,200,0.032,197.25,93.0,65.375,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.963,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,4.444,0.0,9.425,0.763,0.245,0.451,0.002,0.002,0.587
5302008,1949,1,1,3,1,100,27.911,40.0,40.0,40.0,1,1,748.463,244.802,0.011,13.222,0,80,55,1.4,1314.5,1332.239,1458.609,280.906,54.825,71.528,69.342,71.568,51.798,1.402,1.921,0.329,65.608,52.438,91.658,56.271,77.836,78.696,75.496,73.365,77.839,40.027,55.392,45.246,-10.82,57.281,99.125,69.438,67.875,55.281,63.219,33.469,0,72,70,1000,200,0.102,201.125,85.313,75.688,0.339,71.438,66.75,55.344,55.781,0.0,51.719,72,70,1000,200,0.348,646.0,74.125,73.75,0.028,71.75,72.063,56.094,57.813,0,47.563,72,70,1000,200,0.067,286.25,74.625,74.25,0.04,69.688,69.063,56.906,62.438,20.547,34.188,72,70,1000,200,0.037,209.375,95.438,66.313,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,4.491,0.0,9.572,0.748,0.245,0.476,0.002,0.002,0.618
5302008,1950,1,1,3,1,100,27.729,40.0,40.0,40.0,1,1,741.435,242.46,0.011,13.164,0,80,55,1.4,1332.125,1290.536,1447.468,270.756,54.825,71.528,69.342,71.463,51.905,1.436,1.917,0.344,65.51,52.461,91.658,56.131,77.777,78.588,75.57,73.152,77.839,40.027,55.392,45.246,-10.82,57.156,99.188,69.438,67.875,55.281,63.219,29.875,0,72,70,1000,200,0.1,197.375,85.125,75.688,0.35,71.0,66.813,55.344,55.781,0.0,50.063,72,70,1000,200,0.352,645.5,74.125,73.563,0.029,71.875,72.125,56.094,57.813,0,49.031,72,70,1000,200,0.063,274.5,74.625,74.375,0.029,69.688,69.0,56.969,62.75,20.641,35.781,72,70,1000,200,0.032,196.625,97.375,67.313,0.12,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.01,4.471,0.0,9.53,0.741,0.242,0.482,0.002,0.001,0.524
5302008,1951,1,1,3,1,100,27.027,40.0,40.0,40.0,1,1,734.407,238.946,0.011,13.178,0,80,55,1.4,1332.125,1301.325,1439.518,278.407,54.825,71.528,69.342,71.463,51.798,1.433,1.921,0.333,65.377,52.269,91.434,56.131,77.622,78.588,75.57,73.152,77.839,39.954,55.392,44.882,-10.82,57.375,99.125,69.438,67.875,55.281,63.219,33.844,0,72,70,1000,200,0.106,203.5,85.438,75.75,0.361,70.938,66.688,55.344,55.781,0.0,49.438,72,70,1000,200,0.326,625.5,74.125,73.563,0.028,71.875,72.188,56.094,57.813,0,47.594,72,70,1000,200,0.067,283.5,74.625,74.188,0.034,69.75,69.0,56.906,63.031,18.0,35.906,72,70,1000,200,0.032,198.0,98.5,68.0,0.097,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,-0.01,4.207,0.0,9.008,0.734,0.239,0.51,0.002,0.002,0.43
5302008,1952,1,1,3,1,100,26.983,40.0,40.0,40.0,1,1,568.082,228.404,0.011,13.193,0,80,55,1.4,1309.375,951.42,1278.573,96.61,54.717,71.528,69.447,71.463,51.69,1.551,1.791,0.37,64.844,52.279,90.929,56.159,77.518,78.374,75.57,73.152,77.839,39.881,55.392,44.882,-10.82,55.438,99.563,69.563,67.875,55.188,63.219,30.234,0,72,70,1000,200,0.102,199.625,86.0,75.75,0.36,71.0,66.625,55.531,55.906,0.0,21.719,72,70,1000,200,0.131,341.0,74.125,73.75,0.028,71.75,72.188,56.094,57.813,0,47.719,72,70,1000,200,0.063,274.75,74.625,74.25,0.034,69.75,69.0,56.906,62.813,11.43,34.875,72,70,1000,200,0.034,202.875,98.188,68.313,0.061,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.01,4.254,0.0,9.152,0.568,0.228,0.538,0.002,0.002,0.265
5302008,1953,1,1,3,1,100,25.555,40.0,40.0,40.0,1,1,573.939,223.719,0.011,13.149,0,80,55,1.4,934.375,938.304,1261.332,51.336,54.179,71.209,69.868,71.357,50.62,1.493,1.737,0.351,64.419,51.529,87.816,55.683,77.434,78.051,75.57,73.365,77.765,39.807,53.72,44.008,-10.82,55.281,98.938,69.438,67.875,54.781,63.125,34.188,0,72,70,1000,200,0.1,197.75,86.688,76.063,0.338,70.938,67.063,55.219,56.094,0.0,28.969,72,70,1000,200,0.055,255.375,74.125,73.75,0.028,71.75,72.25,55.656,57.75,0,48.375,72,70,1000,200,0.06,268.25,74.625,74.188,0.036,69.75,69.0,56.813,62.531,18.125,35.25,72,70,1000,200,0.033,199.125,97.875,68.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.011,3.97,0.0,7.663,0.574,0.224,0.524,0.002,0.002,0.115
5302008,1954,1,1,3,1,100,23.822,40.0,40.0,40.0,1,1,580.966,221.376,0.011,13.266,0,80,55,1.4,913.25,932.484,1248.804,49.954,53.964,71.103,70.183,71.146,50.192,1.49,1.78,0.344,63.902,51.122,89.302,55.038,77.356,78.051,75.57,73.259,77.839,39.881,54.138,43.571,-10.82,55.5,98.688,69.313,67.875,54.5,63.125,38.156,0,72,70,1000,200,0.1,197.0,87.688,76.375,0.363,70.938,67.563,55.125,56.094,0.0,28.141,72,70,1000,200,0.048,236.375,74.125,73.563,0.029,71.875,72.375,55.625,57.594,0,48.469,72,70,1000,200,0.061,275.75,74.438,74.188,0.032,69.688,69.0,56.719,61.938,18.203,35.594,72,70,1000,200,0.032,196.75,97.313,68.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,3.434,0.0,6.79,0.581,0.221,0.599,0.002,0.001,0.113
5302008,1955,1,1,3,1,100,22.374,40.0,40.0,40.0,1,1,570.425,219.034,0.011,13.324,0,80,55,1.4,899.5,925.219,1234.72,54.306,53.856,71.209,70.288,71.146,50.299,1.387,1.647,0.34,63.532,50.798,90.452,54.505,77.356,78.051,75.496,73.259,77.839,39.807,54.869,43.28,-10.82,55.5,98.75,69.438,67.875,54.594,63.406,38.406,0,72,70,1000,200,0.101,198.0,89.0,77.313,0.414,71.125,68.063,55.125,56.188,0.0,28.453,72,70,1000,200,0.041,222.125,74.125,73.75,0.029,71.875,72.375,55.5,57.75,0,47.531,72,70,1000,200,0.063,271.5,74.625,74.188,0.038,69.688,69.0,56.469,61.344,21.047,35.813,72,70,1000,200,0.032,197.0,96.688,68.5,0.038,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.012,3.072,0.0,6.419,0.57,0.219,0.705,0.002,0.002,0.156
5302008,1956,1,1,3,1,100,21.447,40.0,40.0,40.0,1,1,566.911,219.034,0.011,13.339,0,80,55,1.4,891.75,904.926,1228.464,40.344,53.964,71.103,70.393,71.04,50.62,1.49,1.65,0.337,63.304,50.685,91.294,54.169,77.317,77.944,75.422,73.259,77.765,39.661,55.287,42.916,-10.82,55.375,98.813,69.438,67.813,54.594,63.844,38.594,0,72,70,1000,200,0.107,204.125,90.875,78.688,0.41,71.25,68.438,55.219,56.313,0.0,27.109,72,70,1000,200,0.041,221.75,74.125,73.75,0.029,71.75,72.5,55.625,57.438,0,48.063,72,70,1000,200,0.059,273.25,74.625,74.188,0.042,69.563,68.938,56.719,61.063,24.938,35.844,72,70,1000,200,0.033,198.0,97.188,68.813,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.012,2.779,0.0,6.023,0.567,0.219,0.728,0.002,0.003,0.256
5302008,1957,1,1,3,1,100,20.902,40.0,40.0,40.0,1,1,543.485,219.034,0.011,13.383,0,80,55,1.4,891.75,884.709,1231.592,21.817,54.287,71.103,70.499,71.146,50.941,1.425,1.625,0.34,62.99,50.407,91.714,53.861,77.304,78.051,75.496,73.259,77.765,39.588,56.332,42.843,-10.82,55.156,99.0,69.438,67.813,54.781,64.438,35.0,0,72,70,1000,200,0.103,201.625,92.813,80.0,0.417,71.563,68.875,55.344,56.406,0.0,28.125,72,70,1000,200,0.035,207.375,74.125,73.563,0.028,71.75,72.5,55.656,57.438,0,48.125,72,70,1000,200,0.058,264.25,74.438,74.188,0.034,69.563,68.875,56.719,60.969,29.781,36.094,72,70,1000,200,0.032,197.625,98.5,69.125,0.113,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.011,2.602,0.0,6.043,0.543,0.219,0.778,0.002,0.001,0.482
5302008,1958,1,1,3,1,100,20.582,40.0,40.0,40.0,1,1,531.772,215.52,0.011,13.324,0,80,55,1.4,886.375,858.83,1203.459,23.469,54.394,71.315,70.709,71.251,51.369,1.413,1.708,0.344,62.905,50.385,91.939,53.749,77.226,78.051,75.496,73.259,77.765,39.514,56.75,42.916,-10.82,55.156,99.125,69.438,67.875,54.781,65.0,35.188,0,72,70,1000,200,0.102,198.75,94.875,81.188,0.406,71.563,69.125,55.531,56.5,0.0,28.031,72,70,1000,200,0.034,201.875,74.25,73.563,0.029,71.875,72.5,55.875,57.594,0,48.25,72,70,1000,200,0.057,262.5,74.438,74.188,0.034,69.313,68.75,56.813,61.344,29.984,35.406,72,70,1000,200,0.033,199.375,100.375,68.0,0.121,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,2.63,0.0,6.288,0.532,0.216,0.808,0.003,0.001,0.569
5302008,1959,1,1,3,1,100,20.204,40.0,40.0,40.0,1,1,534.114,213.177,0.011,13.324,0,80,55,1.4,871.375,884.709,1209.708,32.826,54.502,71.315,70.814,71.251,51.369,1.36,1.697,0.337,62.878,50.256,91.939,53.665,77.142,77.944,75.496,73.259,77.765,39.368,56.959,42.624,-10.82,55.188,99.125,69.438,67.938,55.094,65.438,35.375,0,72,70,1000,200,0.105,203.0,97.0,82.375,0.404,71.563,69.375,55.625,56.688,0.0,27.406,72,70,1000,200,0.035,203.75,74.125,73.563,0.029,71.75,72.438,55.875,57.75,0,48.094,72,70,1000,200,0.057,261.75,74.438,74.188,0.036,69.438,68.75,56.813,62.25,30.188,35.656,72,70,1000,200,0.032,200.25,109.75,66.938,0.187,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.296,-0.072,-0.011,2.466,0.0,6.019,0.534,0.213,0.859,0.002,0.001,1.159
5302008,2000,1,1,3,1,100,19.973,40.0,40.0,40.0,1,1,522.401,214.348,0.011,13.383,0,80,55,1.4,856.125,878.948,1217.521,13.429,54.61,71.422,70.814,71.357,51.583,1.417,1.676,0.333,62.63,50.165,92.023,53.609,76.98,78.051,75.422,73.259,77.765,39.368,57.168,42.479,-10.82,55.031,99.188,69.438,68.0,55.188,66.063,31.766,0,72,70,1000,200,0.098,197.25,98.938,83.688,0.399,71.563,69.625,55.75,56.781,0.0,27.578,72,70,1000,200,0.032,204.25,74.125,73.563,0.028,71.875,72.438,55.969,57.594,0,48.531,72,70,1000,200,0.058,262.75,74.625,74.188,0.042,69.563,68.75,56.906,63.75,25.688,35.844,72,70,1000,200,0.032,196.375,112.938,70.688,0.213,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.012,2.339,0.0,5.776,0.522,0.214,0.884,0.002,0.003,1.302
5302008,2001,1,1,3,1,100,19.899,40.0,40.0,40.0,1,1,550.513,212.006,0.011,13.368,0,80,55,1.4,856.125,922.315,1203.459,59.582,54.717,71.422,70.709,71.357,51.69,1.417,1.647,0.329,62.607,50.119,92.191,53.637,76.87,77.944,75.496,73.259,77.765,39.295,57.586,42.479,-10.82,55.563,99.25,69.563,68.063,55.281,66.5,31.938,0,72,70,1000,200,0.106,201.875,101.0,85.188,0.398,71.625,69.75,55.844,56.938,0.0,27.891,72,70,1000,200,0.033,197.875,74.125,73.563,0.029,71.75,72.438,56.094,57.75,0,47.844,72,70,1000,200,0.06,266.0,74.438,74.188,0.037,69.688,68.875,56.813,65.0,19.281,34.344,72,70,1000,200,0.037,207.5,114.625,74.375,0.155,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.011,2.327,0.0,5.905,0.551,0.212,0.914,0.002,0.001,0.902
5302008,2002,1,1,3,1,100,19.953,40.0,40.0,40.0,1,1,542.313,210.835,0.011,13.368,0,80,55,1.4,855.625,870.316,1205.021,26.528,54.932,71.528,70.919,71.357,51.905,1.44,1.593,0.329,62.496,50.007,91.939,53.693,76.818,77.944,75.496,73.259,77.765,39.075,57.795,42.333,-10.82,55.219,99.313,69.563,68.188,55.281,67.188,32.063,0,72,70,1000,200,0.102,200.75,102.813,86.5,0.374,71.75,69.938,55.844,57.0,0.0,28.141,72,70,1000,200,0.032,196.75,74.125,73.563,0.029,71.875,72.5,56.094,57.906,0,48.5,72,70,1000,200,0.057,260.75,74.438,74.188,0.031,69.938,69.063,56.906,65.688,12.719,36.0,72,70,1000,200,0.032,196.875,114.875,77.063,0.146,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,2.327,0.0,6.043,0.542,0.211,0.885,0.002,0.001,0.798
5302008,2003,1,1,3,1,100,20.115,40.0,40.0,40.0,1,1,534.114,210.835,0.011,13.295,0,80,55,1.4,867.5,884.709,1208.145,39.739,54.932,71.528,70.919,71.463,51.905,1.433,1.614,0.326,62.41,50.023,92.051,53.665,76.779,77.944,75.422,73.259,77.691,39.075,57.69,42.333,-10.82,55.313,99.313,69.75,68.25,55.406,67.438,25.688,0,72,70,1000,200,0.105,203.25,104.25,87.125,0.32,71.875,70.063,55.938,57.125,0.0,27.469,72,70,1000,200,0.034,200.5,74.125,73.563,0.029,71.875,72.563,56.094,57.813,0,48.625,72,70,1000,200,0.056,260.5,74.438,74.188,0.034,69.938,69.125,56.906,65.5,12.734,35.75,72,70,1000,200,0.032,196.875,112.813,77.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,2.327,0.0,6.01,0.534,0.211,0.795,0.002,0.001,0.14
5302008,2004,1,1,3,1,100,20.359,40.0,40.0,40.0,1,1,537.628,212.006,0.011,13.324,0,80,55,1.4,867.5,889.035,1197.212,41.584,55.04,71.846,71.235,71.463,52.012,1.353,1.676,0.326,62.501,49.86,91.771,53.665,76.714,77.837,75.422,73.259,77.691,39.002,57.795,42.26,-10.82,55.375,99.313,69.75,68.313,55.5,67.438,25.781,0,72,70,1000,200,0.1,199.25,105.25,87.125,0.315,71.875,70.188,55.938,57.313,0.0,28.156,72,70,1000,200,0.032,196.0,74.125,73.563,0.029,71.875,72.688,56.188,57.813,0,48.719,72,70,1000,200,0.056,259.25,74.438,74.188,0.036,70.0,69.313,56.969,64.438,9.992,34.938,72,70,1000,200,0.035,202.875,111.938,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,2.31,0.0,6.023,0.538,0.212,0.828,0.002,0.001,0.138
5302008,2005,1,1,3,1,100,20.618,40.0,40.0,40.0,1,1,528.258,214.348,0.011,13.354,0,80,55,1.4,855.125,867.442,1205.021,27.466,55.04,71.634,71.129,71.568,52.119,1.398,1.553,0.34,62.371,49.95,91.883,53.609,76.65,77.837,75.348,72.834,77.617,38.928,57.899,42.26,-10.82,55.25,99.313,69.75,68.438,55.406,67.5,25.875,0,72,70,1000,200,0.105,202.375,106.188,87.188,0.278,72.0,70.25,56.125,57.313,0.0,27.547,72,70,1000,200,0.034,200.5,74.125,73.563,0.029,71.875,72.688,56.188,57.906,0,47.75,72,70,1000,200,0.059,263.75,74.438,74.188,0.038,70.0,69.313,56.969,63.75,12.727,36.188,72,70,1000,200,0.031,194.625,111.188,76.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,2.345,0.0,6.174,0.528,0.214,0.766,0.002,0.001,0.136
5302008,2006,1,1,3,1,100,20.737,40.0,40.0,40.0,1,1,541.142,212.006,0.011,13.281,0,80,55,1.4,865.75,868.879,1197.212,18.682,55.04,71.74,71.129,71.568,52.012,1.44,1.65,0.333,62.325,49.878,91.658,53.637,76.63,77.729,75.348,72.94,77.691,38.855,57.795,42.114,-10.82,55.156,99.375,69.75,68.5,55.5,67.25,18.5,0,72,70,1000,200,0.098,194.25,106.75,86.875,0.263,71.875,70.313,56.125,57.313,0.0,28.078,72,70,1000,200,0.032,196.75,74.125,73.563,0.029,71.875,72.688,56.281,57.906,0,48.031,72,70,1000,200,0.057,260.5,74.438,74.188,0.034,70.0,69.25,57.094,62.813,12.727,35.406,72,70,1000,200,0.033,198.625,110.625,76.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,2.285,0.0,6.006,0.541,0.212,0.758,0.002,0.001,0.134
5302008,2007,1,1,3,1,100,20.863,40.0,40.0,40.0,1,1,543.485,208.492,0.011,13.324,0,80,55,1.4,856.875,904.926,1201.897,58.633,55.148,71.74,71.129,71.568,52.012,1.421,1.625,0.326,62.253,49.833,91.518,53.637,76.617,77.622,75.348,73.259,77.691,38.708,57.899,42.187,-10.82,55.563,99.313,69.75,68.5,55.5,67.188,18.578,0,72,70,1000,200,0.104,202.0,107.5,86.0,0.247,71.875,70.375,56.125,57.406,0.0,27.531,72,70,1000,200,0.033,199.75,74.125,73.438,0.028,71.875,72.688,56.281,57.906,0,48.031,72,70,1000,200,0.056,259.25,74.625,74.188,0.034,69.938,69.313,56.969,62.25,12.75,34.375,72,70,1000,200,0.036,207.0,109.938,76.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.012,2.415,0.0,6.432,0.543,0.208,0.769,0.003,0.002,0.132
5302008,2008,1,1,3,1,100,20.822,40.0,40.0,40.0,1,1,532.943,215.52,0.011,13.281,0,80,55,1.4,856.375,876.069,1189.406,37.177,55.04,71.74,71.129,71.674,51.905,1.406,1.647,0.326,62.244,49.772,91.462,53.609,76.578,77.514,75.422,73.152,77.617,38.708,57.899,42.042,-10.82,55.281,99.375,69.938,68.625,55.5,67.188,18.609,0,72,70,1000,200,0.103,198.75,108.313,85.938,0.247,71.75,70.438,56.125,57.406,0.0,27.984,72,70,1000,200,0.032,197.0,74.125,73.563,0.029,71.875,72.813,56.281,58.0,0,47.656,72,70,1000,200,0.056,260.0,74.625,74.188,0.034,69.688,69.188,57.094,61.625,22.188,36.0,72,70,1000,200,0.031,197.0,109.313,76.063,0.031,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,2.307,0.0,6.144,0.533,0.216,0.801,0.002,0.002,0.149
5302008,2009,1,1,3,1,100,21.186,40.0,40.0,40.0,1,1,530.6,214.348,0.011,13.383,0,80,55,1.4,855.375,870.316,1208.145,39.765,55.148,71.846,71.235,71.78,51.905,1.429,1.578,0.326,62.285,49.887,91.35,53.665,76.591,77.622,75.274,73.259,77.617,38.562,57.899,42.042,-10.82,55.219,99.313,69.938,68.625,55.5,67.25,18.641,0,72,70,1000,200,0.103,201.0,108.938,86.125,0.247,71.75,70.563,56.25,57.5,0.0,27.422,72,70,1000,200,0.032,204.5,74.125,73.563,0.029,71.875,72.688,56.281,58.0,0,47.438,72,70,1000,200,0.056,259.75,74.438,74.188,0.031,69.688,69.125,57.094,61.344,26.063,35.719,72,70,1000,200,0.032,196.5,108.875,77.625,0.049,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.408,0.0,6.463,0.531,0.214,0.816,0.002,0.001,0.222
5302008,2010,1,1,3,1,100,21.285,40.0,40.0,40.0,1,1,530.6,214.348,0.011,13.398,0,80,55,1.4,855.375,870.316,1201.897,31.639,55.148,71.846,71.235,71.674,52.012,1.421,1.632,0.34,62.441,50.016,91.546,53.721,76.552,77.514,75.348,73.259,77.617,38.562,57.899,41.969,-10.82,55.125,99.313,69.938,68.625,55.688,67.25,18.672,0,72,70,1000,200,0.1,196.875,109.375,86.313,0.238,71.75,70.5,56.25,57.5,0.0,27.875,72,70,1000,200,0.032,198.0,74.125,73.563,0.029,72.063,72.625,56.281,58.0,0,47.156,72,70,1000,200,0.056,259.75,74.625,74.188,0.036,69.563,68.938,57.094,61.063,26.203,35.063,72,70,1000,200,0.034,201.125,110.313,78.438,0.11,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,-0.012,2.361,0.0,6.334,0.531,0.214,0.795,0.002,0.002,0.508
5302008,2011,1,1,3,1,100,21.466,40.0,40.0,40.0,1,1,534.114,212.006,0.001,13.412,0,80,55,1.4,854.625,853.097,1201.897,30.92,55.148,71.846,71.235,71.674,52.012,1.436,1.658,0.337,62.388,49.943,91.266,53.749,76.488,77.514,75.348,73.046,77.543,38.562,57.795,41.969,-10.82,55.125,99.375,69.938,68.75,55.5,67.438,18.688,0,72,70,1000,200,0.105,203.0,110.188,86.625,0.24,71.75,70.563,56.25,57.5,0.0,28.141,72,70,1000,200,0.032,197.25,74.25,73.563,0.029,71.875,72.688,56.5,58.188,0,48.313,72,70,1000,200,0.052,249.0,74.438,74.188,0.033,69.563,68.938,57.094,61.625,31.063,35.094,72,70,1000,200,0.034,203.125,111.5,75.375,0.195,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.376,0.0,6.341,0.534,0.212,0.819,0.003,0.001,1.019
5302008,2012,1,1,3,1,100,21.386,40.0,40.0,40.0,1,1,522.401,210.835,0.011,13.339,0,80,55,1.4,859.25,881.828,1201.897,28.105,55.148,71.952,71.129,71.78,52.012,1.429,1.654,0.326,62.248,49.865,91.266,53.805,76.475,77.407,75.2,73.152,77.617,38.415,57.795,41.823,-10.82,55.063,99.375,69.938,68.688,55.688,67.438,15.836,0,72,70,1000,200,0.098,195.375,110.875,86.625,0.231,71.75,70.563,56.25,57.5,0.0,27.469,72,70,1000,200,0.034,200.25,74.125,73.563,0.028,71.875,72.688,56.281,58.188,0,46.625,72,70,1000,200,0.056,261.0,74.313,74.188,0.034,69.563,68.875,57.094,63.219,26.531,35.719,72,70,1000,200,0.032,196.375,117.875,69.563,0.177,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.013,2.346,0.0,6.309,0.522,0.211,0.811,0.002,0.001,1.235
5302008,2013,1,1,3,1,100,21.807,40.0,40.0,40.0,1,1,558.712,209.663,0.011,13.427,0,80,55,1.4,850.625,881.828,1194.089,38.03,55.148,71.952,71.129,71.78,51.905,1.448,1.636,0.333,62.236,49.821,91.097,53.805,76.423,77.407,75.348,72.94,77.691,38.415,57.795,41.823,-10.82,55.094,99.313,69.938,68.75,55.688,67.5,18.703,0,72,70,1000,200,0.104,202.75,111.375,86.75,0.232,71.625,70.563,56.25,57.625,0.0,27.875,72,70,1000,200,0.033,197.625,74.25,73.563,0.029,71.875,72.75,56.5,58.188,0,48.281,72,70,1000,200,0.051,246.375,74.313,74.063,0.033,69.688,68.875,57.094,64.813,22.875,35.5,72,70,1000,200,0.033,200.875,119.875,73.125,0.188,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.011,2.361,0.0,6.35,0.559,0.21,0.827,0.003,0.001,1.269
5302008,2014,1,1,3,1,100,21.955,40.0,40.0,40.0,1,1,546.999,209.663,0.011,13.31,0,80,55,1.4,856.875,886.151,1200.335,40.728,55.148,71.846,71.235,71.885,51.905,1.406,1.64,0.333,62.205,49.737,91.097,53.777,76.3,77.299,75.422,73.259,77.691,38.415,57.69,41.75,-10.82,55.25,99.313,70.063,68.75,55.5,67.688,18.719,0,72,70,1000,200,0.101,199.125,111.813,87.0,0.231,71.75,70.563,56.344,57.625,0.0,27.375,72,70,1000,200,0.034,200.875,74.25,73.438,0.028,71.875,72.75,56.5,58.188,0,46.688,72,70,1000,200,0.056,257.25,74.313,74.188,0.034,69.938,69.0,57.281,65.813,13.578,36.0,72,70,1000,200,0.031,194.625,120.688,76.438,0.176,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,2.303,0.0,6.16,0.547,0.21,0.829,0.003,0.001,1.124
5302008,2015,1,1,3,1,100,22.103,40.0,40.0,40.0,1,1,532.943,212.006,0.011,13.31,0,80,55,1.4,856.875,855.963,1183.162,30.806,54.932,71.952,71.235,71.885,51.798,1.413,1.676,0.333,62.187,49.787,91.21,53.777,76.3,77.192,75.348,73.152,77.543,38.269,57.795,41.677,-10.82,55.188,99.313,69.938,68.813,55.5,67.813,18.734,0,72,70,1000,200,0.105,203.125,112.375,87.188,0.23,71.625,70.563,56.344,57.625,0.0,27.938,72,70,1000,200,0.032,196.875,74.25,73.438,0.029,71.875,72.75,56.5,58.188,0,48.094,72,70,1000,200,0.05,247.625,74.313,74.188,0.037,70.0,69.188,57.094,66.0,10.852,35.625,72,70,1000,200,0.032,196.875,118.688,77.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.011,2.323,0.0,6.295,0.533,0.212,0.838,0.003,0.001,0.162
5302008,2016,1,1,3,1,100,22.258,40.0,40.0,40.0,1,1,531.772,213.177,0.011,13.339,0,80,55,1.4,847.625,877.508,1198.773,66.375,55.148,71.952,71.235,71.885,51.905,1.433,1.654,0.337,62.266,49.963,91.069,53.805,76.235,77.299,75.348,73.152,77.617,38.196,57.69,41.605,-10.82,55.594,99.188,69.938,68.875,55.688,67.813,18.734,0,72,70,1000,200,0.101,200.125,112.875,87.313,0.236,71.563,70.563,56.344,57.625,0.0,27.078,72,70,1000,200,0.035,203.125,74.25,73.438,0.029,71.875,72.875,56.5,58.188,0,47.063,72,70,1000,200,0.055,252.375,74.313,74.063,0.031,70.0,69.25,57.281,65.188,10.836,34.344,72,70,1000,200,0.036,206.875,117.813,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,2.333,0.0,6.311,0.532,0.213,0.873,0.003,0.001,0.16
5302008,2017,1,1,3,1,100,22.377,40.0,40.0,40.0,1,1,538.799,212.006,0.011,13.354,0,80,55,1.4,844.75,880.387,1189.406,33.055,55.148,71.952,71.235,71.885,51.905,1.444,1.65,0.333,62.38,49.895,91.097,53.833,76.209,77.299,75.348,73.152,77.469,38.122,57.795,41.532,-10.82,55.188,99.313,70.063,68.813,55.5,67.813,15.875,0,72,70,1000,200,0.105,203.0,113.313,87.75,0.236,71.625,70.563,56.25,57.625,0.0,27.922,72,70,1000,200,0.032,197.0,74.25,73.563,0.029,72.063,72.938,56.5,58.188,0,48.25,72,70,1000,200,0.05,243.625,74.438,74.188,0.034,70.0,69.375,57.281,64.438,10.82,35.125,72,70,1000,200,0.033,203.5,116.938,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.011,2.315,0.0,6.32,0.539,0.212,0.873,0.003,0.001,0.157
5302008,2018,1,1,3,1,100,22.513,40.0,40.0,40.0,1,1,548.17,212.006,0.001,13.398,0,80,55,1.4,849.0,913.613,1201.897,39.371,55.148,71.952,71.235,71.78,51.905,1.41,1.636,0.329,62.236,49.792,90.929,53.749,76.17,77.085,75.2,73.152,77.543,37.976,57.795,41.532,-10.82,55.156,99.25,70.063,68.875,55.688,68.0,15.867,0,72,70,1000,200,0.102,200.25,113.813,87.938,0.233,71.625,70.563,56.25,57.719,0.0,26.328,72,70,1000,200,0.035,211.875,74.125,73.438,0.029,71.875,72.938,56.5,58.313,0,47.0,72,70,1000,200,0.054,251.0,74.313,74.063,0.035,70.0,69.313,57.281,63.625,13.555,35.969,72,70,1000,200,0.031,194.875,116.125,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.001,2.404,0.0,6.613,0.548,0.212,0.872,0.003,0.001,0.154
5302008,2019,1,1,3,1,100,22.622,40.0,40.0,40.0,1,1,517.716,208.492,0.011,13.324,0,80,55,1.4,861.875,850.232,1198.773,40.767,55.148,71.952,71.235,71.78,51.905,1.444,1.636,0.329,62.181,49.77,91.125,53.749,76.118,77.085,75.274,73.152,77.543,37.976,57.795,41.386,-10.82,55.156,99.25,70.063,68.875,55.5,68.063,15.859,0,72,70,1000,200,0.102,198.125,114.25,88.375,0.213,71.563,70.625,56.344,57.719,0.0,27.672,72,70,1000,200,0.033,198.625,74.25,73.438,0.029,71.875,73.063,56.5,58.313,0,48.031,72,70,1000,200,0.05,242.25,74.313,74.063,0.04,69.75,69.313,57.281,62.75,13.578,35.25,72,70,1000,200,0.033,199.625,115.5,76.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,0.001,-0.012,2.292,0.0,6.306,0.518,0.208,0.797,0.003,0.001,0.151
5302008,2020,1,1,3,1,100,22.758,40.0,40.0,40.0,1,1,532.943,209.663,0.011,13.339,0,80,55,1.4,838.625,864.57,1192.528,24.297,55.148,71.952,71.34,71.885,51.798,1.421,1.64,0.329,62.227,49.821,90.761,53.665,76.079,76.977,75.274,72.94,77.617,37.829,57.69,41.313,-10.82,55.0,99.25,70.063,68.938,55.5,68.0,15.844,0,72,70,1000,200,0.104,202.25,114.563,88.25,0.225,71.438,70.563,56.344,57.719,0.0,28.0,72,70,1000,200,0.032,197.125,74.25,73.438,0.029,71.875,73.063,56.5,58.313,0,46.781,72,70,1000,200,0.052,253.125,74.313,74.063,0.032,69.75,69.25,57.281,62.125,20.297,35.469,72,70,1000,200,0.033,201.875,114.688,76.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.011,2.34,0.0,6.45,0.533,0.21,0.856,0.003,0.001,0.148
5302008,2021,1,1,3,1,100,22.615,40.0,40.0,40.0,1,1,524.744,209.663,0.011,13.339,0,80,55,1.4,860.0,853.097,1195.65,40.253,55.04,71.952,71.129,71.885,51.798,1.421,1.661,0.329,62.273,49.838,90.957,53.665,76.066,76.977,75.274,73.152,77.617,37.976,57.69,41.459,-10.82,55.063,99.25,70.063,68.875,55.5,67.938,15.836,0,72,70,1000,200,0.101,197.625,114.75,87.813,0.213,71.438,70.5,56.25,57.719,0.0,27.141,72,70,1000,200,0.034,202.25,74.25,73.438,0.029,71.875,72.938,56.5,58.188,0,47.375,72,70,1000,200,0.051,245.625,74.313,74.063,0.037,69.688,69.188,57.281,61.563,23.141,35.75,72,70,1000,200,0.032,196.625,114.625,77.813,0.06,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,2.357,0.0,6.448,0.525,0.21,0.829,0.003,0.001,0.319
5302008,2022,1,1,3,1,100,22.443,40.0,40.0,40.0,1,1,531.772,209.663,0.011,13.31,0,80,55,1.4,848.375,876.069,1198.773,47.327,55.04,71.952,71.235,71.885,51.69,1.433,1.614,0.318,62.179,49.765,90.761,53.665,76.047,76.87,75.2,72.94,77.469,38.342,57.586,41.75,-10.828,55.156,99.188,70.063,69.0,55.688,68.0,15.82,0,72,70,1000,200,0.104,201.25,115.188,87.75,0.209,71.563,70.563,56.344,57.719,0.0,27.984,72,70,1000,200,0.032,196.25,74.25,73.438,0.029,72.063,72.938,56.5,58.188,0,48.0,72,70,1000,200,0.049,240.375,74.438,74.063,0.031,69.563,69.0,57.281,61.844,27.047,34.25,72,70,1000,200,0.036,209.875,114.5,79.0,0.112,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.011,2.357,0.0,6.295,0.532,0.21,0.829,0.003,0.002,0.575
5302008,2023,1,1,3,1,100,22.679,40.0,40.0,40.0,1,1,511.859,210.835,0.011,13.368,0,80,55,1.4,848.375,841.649,1184.723,12.963,54.932,72.058,71.34,71.885,51.69,1.379,1.632,0.333,62.218,49.711,90.985,53.693,75.969,76.762,75.2,73.152,77.543,38.489,57.69,41.896,-10.82,54.813,99.25,70.063,69.0,55.5,67.813,15.805,0,72,70,1000,200,0.098,194.75,115.313,87.5,0.204,71.438,70.563,56.25,57.625,0.0,28.156,72,70,1000,200,0.032,196.375,74.25,73.438,0.029,71.875,72.938,56.5,58.313,0,46.781,72,70,1000,200,0.051,250.5,74.313,74.063,0.035,69.438,68.875,57.281,62.75,31.922,35.906,72,70,1000,200,0.032,195.5,117.688,72.75,0.185,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,-0.013,2.372,0.0,6.32,0.512,0.211,0.82,0.003,0.001,1.201
5302008,2024,1,1,3,1,100,22.713,40.0,40.0,40.0,1,1,529.429,206.149,0.011,13.398,0,80,55,1.4,845.75,867.442,1190.967,54.212,55.04,71.952,71.34,71.885,51.798,1.444,1.654,0.333,62.213,49.791,91.182,53.637,75.917,76.87,75.274,72.834,77.543,38.635,57.586,41.969,-10.82,55.281,99.188,70.125,69.0,55.5,67.813,13.055,0,72,70,1000,200,0.106,203.875,115.438,87.313,0.211,71.438,70.625,56.344,57.719,0.0,27.594,72,70,1000,200,0.033,199.0,74.25,73.438,0.028,72.063,73.0,56.5,58.313,0,47.813,72,70,1000,200,0.051,252.125,74.313,74.063,0.034,69.688,68.875,57.281,64.0,23.594,35.25,72,70,1000,200,0.033,199.375,120.875,72.063,0.179,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.01,2.357,0.0,6.199,0.529,0.206,0.858,0.003,0.001,1.261
5302008,2025,1,1,3,1,100,22.81,40.0,40.0,40.0,1,1,545.827,212.006,0.011,13.412,0,80,55,1.4,844.0,891.921,1197.212,59.357,55.04,71.952,71.235,71.885,51.798,1.402,1.676,0.337,62.375,49.805,91.266,53.665,75.814,76.655,75.126,72.94,77.469,38.489,57.795,41.896,-10.82,55.219,99.25,70.063,69.0,55.5,67.813,15.773,0,72,70,1000,200,0.103,201.5,115.688,87.313,0.2,71.438,70.563,56.344,57.719,0.0,26.438,72,70,1000,200,0.035,210.375,74.25,73.563,0.029,71.875,73.0,56.5,58.313,0,46.406,72,70,1000,200,0.055,249.125,74.313,74.188,0.034,69.688,69.0,57.406,65.5,20.969,34.969,72,70,1000,200,0.034,202.125,121.875,75.625,0.178,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,-0.012,2.367,0.0,6.341,0.546,0.212,0.82,0.003,0.001,1.188
5302008,2026,1,1,3,1,100,23.168,40.0,40.0,40.0,1,1,546.999,210.835,0.011,13.368,0,80,55,1.4,845.0,890.478,1181.602,40.036,55.148,71.952,71.129,71.885,51.905,1.433,1.661,0.34,62.264,49.831,91.097,53.721,75.742,76.762,75.2,73.046,77.543,38.489,58.108,41.896,-10.82,55.063,99.25,70.063,69.0,55.688,67.813,15.766,0,72,70,1000,200,0.105,202.75,115.875,87.5,0.21,71.25,70.625,56.344,57.719,0.0,27.703,72,70,1000,200,0.033,197.75,74.25,73.438,0.028,71.875,73.0,56.5,58.313,0,47.313,72,70,1000,200,0.049,242.875,74.313,74.063,0.033,69.938,69.125,57.281,66.625,14.391,34.688,72,70,1000,200,0.034,205.875,121.813,77.813,0.061,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.012,2.321,0.0,6.32,0.547,0.211,0.861,0.003,0.001,0.387
5302008,2027,1,1,3,1,100,23.267,40.0,40.0,40.0,1,1,530.6,210.835,0.011,13.398,0,80,55,1.4,834.875,860.265,1176.92,31.224,55.148,71.952,71.235,71.885,51.905,1.391,1.564,0.333,62.253,49.769,90.985,53.693,75.613,76.655,75.126,72.94,77.469,38.489,57.795,41.896,-10.82,55.0,99.188,70.063,69.0,55.5,67.938,13.016,0,72,70,1000,200,0.101,199.25,116.0,87.5,0.204,71.25,70.625,56.344,57.719,0.0,27.844,72,70,1000,200,0.033,198.125,74.25,73.438,0.029,71.875,73.0,56.563,58.313,0,46.844,72,70,1000,200,0.05,245.0,74.313,74.063,0.036,70.0,69.25,57.281,66.125,11.656,35.969,72,70,1000,200,0.032,194.375,120.0,78.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,2.364,0.0,6.335,0.531,0.211,0.84,0.003,0.001,0.164
5302008,2028,1,1,3,1,100,23.157,40.0,40.0,40.0,1,1,532.943,207.321,0.011,13.31,0,80,55,1.4,834.875,877.508,1195.65,60.688,55.04,72.058,71.34,71.991,51.905,1.444,1.64,0.326,62.114,49.766,91.182,53.833,75.496,76.655,75.126,72.94,77.469,38.489,57.69,41.896,-10.82,55.313,99.188,70.063,69.0,55.688,67.938,15.734,0,72,70,1000,200,0.104,199.625,116.313,87.625,0.21,71.125,70.5,56.344,57.906,0.0,28.063,72,70,1000,200,0.032,197.25,74.375,73.438,0.029,71.875,73.0,56.5,58.313,0,46.5,72,70,1000,200,0.05,245.625,74.313,74.188,0.034,70.125,69.375,57.281,65.438,8.766,35.031,72,70,1000,200,0.034,201.75,119.375,77.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,2.362,0.0,6.293,0.533,0.207,0.871,0.004,0.001,0.162
5302008,2029,1,1,3,1,100,23.525,40.0,40.0,40.0,1,1,521.23,209.663,0.011,13.383,0,80,55,1.4,835.25,861.699,1184.723,39.193,55.148,71.952,71.129,71.78,51.905,1.311,1.676,0.329,62.119,49.691,91.041,53.693,75.353,76.548,75.2,73.046,77.543,38.562,57.69,41.969,-10.82,55.125,99.188,70.063,69.0,55.5,67.938,15.719,0,72,70,1000,200,0.104,201.75,116.438,87.625,0.207,71.125,70.438,56.344,57.719,0.0,27.047,72,70,1000,200,0.035,203.625,74.25,73.438,0.028,71.875,73.063,56.563,58.375,0,46.438,72,70,1000,200,0.049,244.375,74.313,74.063,0.034,70.0,69.438,57.406,64.438,11.617,35.813,72,70,1000,200,0.031,199.5,118.5,77.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,2.384,0.0,6.327,0.521,0.21,0.862,0.003,0.001,0.159
5302008,2030,1,1,3,1,100,23.471,40.0,40.0,40.0,1,1,534.114,206.149,0.011,13.339,0,80,55,1.4,856.5,857.396,1190.967,27.751,55.148,72.058,71.235,71.991,51.905,1.444,1.622,0.34,62.15,49.721,91.153,53.861,75.263,76.333,75.126,73.046,77.469,38.562,57.899,41.969,-10.82,55.0,99.25,69.938,69.0,55.688,68.0,15.703,0,72,70,1000,200,0.098,195.375,116.563,87.625,0.204,71.125,70.438,56.344,57.719,0.0,27.719,72,70,1000,200,0.033,198.625,74.25,73.563,0.029,71.875,73.0,56.563,58.375,0,45.938,72,70,1000,200,0.05,245.75,74.313,73.938,0.034,70.0,69.5,57.406,63.625,11.617,35.563,72,70,1000,200,0.033,197.875,117.813,77.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.012,2.35,0.0,6.307,0.534,0.206,0.853,0.003,0.002,0.157
5302008,2031,1,1,3,1,100,23.858,40.0,40.0,40.0,1,1,522.401,207.321,0.011,13.295,0,80,55,1.4,831.375,881.828,1187.845,47.51,55.148,71.846,71.129,71.78,51.905,1.353,1.654,0.329,62.188,49.675,91.013,53.833,75.185,76.333,75.052,73.152,77.469,38.562,57.69,41.969,-10.82,55.219,99.188,70.125,69.0,55.5,68.0,12.961,0,72,70,1000,200,0.104,202.0,116.875,87.813,0.203,71.0,70.5,56.344,57.906,0.0,28.094,72,70,1000,200,0.032,196.75,74.375,73.438,0.028,71.875,72.938,56.5,58.375,0,47.781,72,70,1000,200,0.049,242.375,74.313,74.063,0.036,69.938,69.375,57.281,62.813,14.359,34.438,72,70,1000,200,0.035,208.125,117.125,77.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.296,-0.072,-0.014,2.368,0.0,6.286,0.522,0.207,0.852,0.004,0.001,0.154
5302008,2032,1,1,3,1,100,24.255,40.0,40.0,40.0,1,1,534.114,212.006,0.011,13.295,0,80,55,1.4,851.625,853.097,1181.602,39.652,55.255,72.058,71.235,71.885,51.905,1.433,1.636,0.337,62.047,49.684,91.238,53.749,75.127,76.333,75.052,73.152,77.395,38.562,57.795,41.969,-10.82,55.125,99.25,70.063,69.063,55.813,68.063,15.68,0,72,70,1000,200,0.1,196.625,117.0,87.813,0.207,71.0,70.438,56.344,57.906,0.0,27.328,72,70,1000,200,0.034,200.625,74.25,73.438,0.029,71.875,72.875,56.563,58.375,0,47.906,72,70,1000,200,0.05,243.875,74.313,74.063,0.037,69.75,69.375,57.406,62.25,21.047,35.969,72,70,1000,200,0.032,195.375,116.375,77.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.014,2.355,0.0,6.286,0.534,0.212,0.873,0.003,0.001,0.151
5302008,2033,1,1,3,1,100,24.417,40.0,40.0,40.0,1,1,555.198,212.006,0.011,13.368,0,80,55,1.4,851.375,902.033,1194.089,65.027,55.148,71.952,71.34,71.885,51.905,1.452,1.604,0.329,62.446,49.693,91.013,53.889,75.172,76.225,75.052,73.046,77.469,38.562,57.899,41.969,-10.82,55.406,99.125,70.125,69.063,55.688,68.0,15.672,0,72,70,1000,200,0.104,201.625,117.063,87.813,0.194,71.0,70.438,56.344,57.719,0.0,26.703,72,70,1000,200,0.033,208.125,74.375,73.438,0.028,71.875,72.875,56.563,58.375,0,46.688,72,70,1000,200,0.052,241.125,74.313,74.063,0.034,69.688,69.188,57.406,61.625,27.656,34.188,72,70,1000,200,0.037,208.625,116.0,78.438,0.076,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.013,2.355,0.0,6.32,0.555,0.212,0.82,0.004,0.001,0.413
5302008,2034,1,1,3,1,100,24.608,40.0,40.0,40.0,1,1,525.915,212.006,0.011,13.31,0,80,55,1.4,851.375,850.232,1184.723,30.078,55.148,71.846,71.235,71.78,52.012,1.421,1.64,0.322,62.231,49.789,91.069,53.917,75.152,76.011,74.978,72.834,77.395,38.562,57.899,41.969,-10.82,55.0,99.25,70.063,69.063,55.688,68.313,15.664,0,72,70,1000,200,0.098,195.375,117.313,87.938,0.202,71.0,70.438,56.438,57.906,0.0,27.594,72,70,1000,200,0.033,198.25,74.375,73.438,0.029,72.063,72.875,56.563,58.375,0,46.313,72,70,1000,200,0.049,244.125,74.313,74.063,0.033,69.563,69.188,57.406,61.563,32.469,36.063,72,70,1000,200,0.032,194.875,116.313,79.563,0.097,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.012,2.345,0.0,6.293,0.526,0.212,0.857,0.004,0.001,0.515
5302008,2035,1,1,3,1,100,24.583,40.0,40.0,40.0,1,1,513.031,210.835,0.011,13.354,0,80,55,1.4,835.875,864.57,1176.92,44.566,55.148,71.952,71.34,71.885,51.905,1.383,1.611,0.337,62.179,49.75,91.041,53.917,75.114,76.011,75.052,73.046,77.395,38.562,57.795,41.969,-10.82,55.031,99.188,70.063,69.063,55.688,68.063,15.641,0,72,70,1000,200,0.105,203.625,117.5,88.125,0.2,71.0,70.438,56.438,57.906,0.0,27.594,72,70,1000,200,0.033,199.625,74.375,73.438,0.029,71.875,72.938,56.563,58.375,0,47.375,72,70,1000,200,0.046,232.0,74.188,74.063,0.042,69.438,69.063,57.406,62.656,32.656,35.5,72,70,1000,200,0.033,198.25,119.125,73.313,0.226,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,2.366,0.0,6.314,0.513,0.211,0.849,0.004,0.001,1.495
5302008,2036,1,1,3,1,100,24.519,40.0,40.0,40.0,1,1,531.772,210.835,0.011,13.383,0,80,55,1.4,832.625,886.151,1187.845,41.605,55.148,71.846,71.235,71.885,51.905,1.425,1.589,0.337,62.009,49.64,90.761,53.861,75.036,76.011,75.052,73.046,77.395,38.562,57.795,41.969,-10.82,55.031,99.125,70.125,69.0,55.688,68.313,12.883,0,72,70,1000,200,0.102,200.625,117.625,88.25,0.208,71.0,70.5,56.438,57.906,0.0,28.031,72,70,1000,200,0.032,197.25,74.375,73.438,0.029,71.875,72.875,56.563,58.375,0,47.344,72,70,1000,200,0.046,229.75,74.313,73.938,0.034,69.563,69.063,57.406,64.813,28.156,34.531,72,70,1000,200,0.035,208.0,122.688,75.125,0.254,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.013,2.371,0.0,6.327,0.532,0.211,0.883,0.004,0.002,1.742
5302008,2037,1,1,3,1,100,24.906,40.0,40.0,40.0,1,1,514.202,207.321,0.011,13.354,0,80,55,1.4,838.375,838.791,1167.561,32.369,55.148,71.952,71.235,71.991,51.905,1.391,1.64,0.326,62.059,49.713,91.013,53.973,74.984,75.903,74.978,73.046,77.395,38.489,57.69,41.969,-10.82,54.969,99.188,70.125,69.063,55.688,68.313,15.602,0,72,70,1000,200,0.105,203.125,117.688,88.375,0.212,70.938,70.5,56.344,57.906,0.0,27.016,72,70,1000,200,0.035,203.375,74.375,73.438,0.029,71.875,72.813,56.563,58.375,0,47.563,72,70,1000,200,0.046,240.75,74.188,73.938,0.038,69.75,69.063,57.406,66.875,21.766,36.063,72,70,1000,200,0.031,194.625,123.625,83.125,0.211,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,2.42,0.0,6.449,0.514,0.207,0.898,0.004,0.001,1.232
5302008,2038,1,1,3,1,100,25.068,40.0,40.0,40.0,1,1,522.401,207.321,0.011,13.398,0,80,55,1.4,838.125,853.097,1186.284,32.539,55.04,71.952,71.235,71.885,51.798,1.402,1.618,0.337,62.098,49.684,90.929,53.889,74.945,75.796,75.052,73.046,77.469,38.562,57.795,41.896,-10.82,54.906,99.188,70.125,69.125,55.688,68.313,12.836,0,72,70,1000,200,0.104,201.5,117.813,88.25,0.188,70.938,70.438,56.438,57.906,0.0,28.031,72,70,1000,200,0.032,196.75,74.375,73.313,0.029,71.875,72.875,56.563,58.375,0,46.594,72,70,1000,200,0.048,237.125,74.188,74.063,0.037,69.938,69.25,57.406,68.063,15.188,35.844,72,70,1000,200,0.032,195.625,123.188,86.25,0.08,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.323,0.0,6.199,0.522,0.207,0.803,0.005,0.001,0.426
5302008,2039,1,1,3,1,100,25.243,40.0,40.0,40.0,1,1,518.887,212.006,0.011,13.398,0,80,55,1.4,849.25,877.508,1198.773,45.085,55.148,72.058,71.235,71.885,51.905,1.41,1.611,0.337,62.146,49.719,90.985,53.973,74.919,75.688,75.052,73.046,77.395,38.635,57.795,41.969,-10.82,55.063,99.125,70.063,69.063,55.688,68.063,15.539,0,72,70,1000,200,0.104,199.625,117.688,88.375,0.193,70.938,70.375,56.344,57.906,0.0,26.609,72,70,1000,200,0.037,206.75,74.375,73.438,0.029,71.875,72.938,56.563,58.375,0,47.063,72,70,1000,200,0.046,232.625,74.313,74.063,0.034,70.0,69.5,57.406,67.625,12.453,35.563,72,70,1000,200,0.033,197.25,121.313,86.813,0.04,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.013,2.331,0.0,6.199,0.519,0.212,0.817,0.004,0.001,0.199
5302008,2040,1,1,3,1,100,25.136,40.0,40.0,40.0,1,1,527.086,209.663,0.011,13.339,0,80,55,1.4,849.25,871.754,1180.041,39.922,55.04,71.952,71.235,71.674,51.69,1.391,1.575,0.329,62.112,49.674,90.789,54.057,74.887,75.581,75.052,72.834,77.321,38.562,57.795,41.969,-10.82,55.0,99.125,70.063,69.125,55.688,68.313,15.516,0,72,70,1000,200,0.103,200.625,117.813,88.375,0.212,70.813,70.25,56.344,57.906,0.0,27.906,72,70,1000,200,0.032,196.375,74.375,73.438,0.029,71.875,72.875,56.563,58.375,0,47.563,72,70,1000,200,0.044,228.875,74.188,73.938,0.035,70.125,69.563,57.406,66.625,9.563,34.25,72,70,1000,200,0.036,208.5,120.875,85.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,-0.072,-0.011,2.363,0.0,6.307,0.527,0.21,0.901,0.004,0.001,0.136
5302008,2041,1,1,3,1,100,25.474,40.0,40.0,40.0,1,1,518.887,212.006,0.011,13.383,0,80,55,1.4,830.125,873.192,1180.041,28.851,55.04,71.952,71.34,71.885,51.69,1.368,1.625,0.337,62.162,49.795,90.873,54.001,74.796,75.581,74.978,73.046,77.395,38.489,57.586,41.896,-10.82,54.906,99.125,70.125,69.063,55.688,68.063,12.75,0,72,70,1000,200,0.102,198.125,117.813,88.438,0.215,70.938,70.313,56.438,57.906,0.0,28.031,72,70,1000,200,0.032,196.5,74.375,73.438,0.029,71.875,73.0,56.563,58.375,0,47.531,72,70,1000,200,0.043,230.25,74.188,73.938,0.035,70.25,69.688,57.406,65.438,9.523,34.594,72,70,1000,200,0.035,206.5,120.0,85.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.971,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,2.388,0.0,6.327,0.519,0.212,0.912,0.004,0.001,0.135
5302008,2042,1,1,3,1,100,25.184,40.0,40.0,40.0,1,1,527.086,208.492,0.011,13.324,0,80,55,1.4,840.5,841.649,1167.561,23.531,55.148,71.952,71.235,71.885,51.798,1.413,1.665,0.326,62.101,49.728,90.817,53.777,74.692,75.688,74.978,73.046,77.395,38.489,57.69,41.896,-10.82,54.844,99.125,70.125,69.188,55.688,68.313,12.719,0,72,70,1000,200,0.104,202.25,117.938,88.375,0.18,70.813,70.375,56.438,58.031,0.0,27.391,72,70,1000,200,0.034,199.875,74.375,73.438,0.029,72.063,73.063,56.563,58.375,0,46.281,72,70,1000,200,0.046,239.25,74.188,74.063,0.034,70.125,69.688,57.406,64.5,9.477,35.906,72,70,1000,200,0.032,195.5,119.25,85.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.971,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,0.001,-0.222,0.001,-0.014,2.364,0.0,6.3,0.527,0.208,0.769,0.004,0.001,0.134
