DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,2043,1,1,3,1,100,25.758,40.0,40.0,40.0,1,1,541.142,210.835,0.011,13.368,0,80,55,1.4,828.125,881.828,1181.602,30.167,55.148,71.952,71.235,71.885,51.798,1.429,1.643,0.337,62.089,49.683,90.789,53.749,74.615,75.581,74.904,73.046,77.321,38.489,57.69,41.896,-10.82,54.906,99.125,70.125,69.063,55.688,68.063,12.68,0,72,70,1000,200,0.097,194.875,117.938,88.25,0.184,70.813,70.375,56.344,57.906,0.0,27.813,72,70,1000,200,0.032,197.625,74.375,73.438,0.029,71.875,73.0,56.563,58.375,0,47.031,72,70,1000,200,0.048,243.75,74.188,74.063,0.034,70.0,69.625,57.406,63.625,12.313,34.781,72,70,1000,200,0.035,203.5,118.5,84.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,2.372,0.0,6.32,0.541,0.211,0.789,0.004,0.001,0.132
5302008,2044,1,1,3,1,100,25.576,40.0,40.0,40.0,1,1,527.086,212.006,0.011,13.383,0,80,55,1.4,837.875,878.948,1180.041,41.026,55.148,71.952,71.235,71.885,51.798,1.44,1.549,0.34,62.093,49.661,90.789,53.917,74.556,75.581,74.978,72.834,77.395,38.489,57.69,41.823,-10.82,54.906,99.125,70.125,69.125,55.5,67.938,12.656,0,72,70,1000,200,0.105,202.625,117.938,87.5,0.188,70.813,70.375,56.344,57.906,0.0,27.922,72,70,1000,200,0.032,197.875,74.375,73.438,0.029,71.875,72.875,56.563,58.375,0,46.813,72,70,1000,200,0.048,231.375,74.188,73.938,0.034,69.938,69.438,57.406,62.75,15.039,36.094,72,70,1000,200,0.032,194.875,117.875,84.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.222,-0.072,-0.072,-0.222,-0.072,-0.012,2.324,0.0,6.192,0.527,0.212,0.826,0.004,0.001,0.13
5302008,2045,1,1,3,1,100,25.653,40.0,40.0,40.0,1,1,514.202,208.492,0.011,13.31,0,80,55,1.4,837.875,834.507,1180.041,14.774,55.04,71.846,71.235,71.885,51.798,1.394,1.607,0.333,62.061,49.756,90.845,53.861,74.491,75.473,75.052,72.727,77.395,38.415,57.69,41.75,-10.82,54.75,99.125,70.125,69.188,55.5,67.813,15.367,0,72,70,1000,200,0.101,197.375,118.25,87.125,0.185,70.813,70.375,56.438,57.906,0.0,27.266,72,70,1000,200,0.034,200.75,74.375,73.438,0.029,72.063,72.813,56.563,58.375,0,47.313,72,70,1000,200,0.046,242.75,74.188,73.938,0.036,69.75,69.313,57.469,62.063,21.734,35.656,72,70,1000,200,0.032,197.125,117.125,84.813,0.046,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.011,2.303,0.0,6.16,0.514,0.208,0.832,0.004,0.001,0.215
5302008,2046,1,1,3,1,100,25.958,40.0,40.0,40.0,1,1,545.827,210.835,0.011,13.31,0,80,55,1.4,839.625,878.948,1200.335,39.792,55.148,71.952,71.235,71.78,51.69,1.368,1.654,0.329,62.139,49.652,90.789,53.889,74.388,75.366,74.904,72.94,77.248,38.415,57.69,41.896,-10.82,54.906,99.125,70.125,69.188,55.5,67.938,12.602,0,72,70,1000,200,0.104,202.375,118.25,87.0,0.185,70.813,70.313,56.344,57.906,0.0,27.953,72,70,1000,200,0.032,197.0,74.375,73.438,0.029,71.875,72.813,56.5,58.375,0,46.531,72,70,1000,200,0.047,236.5,74.188,74.063,0.036,69.563,69.188,57.406,61.625,28.359,34.25,72,70,1000,200,0.037,208.0,117.125,86.5,0.074,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.013,2.404,0.0,6.43,0.546,0.211,0.835,0.004,0.001,0.327
5302008,2047,1,1,3,1,100,26.09,40.0,40.0,40.0,1,1,504.832,210.835,0.011,13.398,0,80,55,1.4,838.75,843.078,1187.845,15.198,54.932,71.846,71.129,71.78,51.69,1.406,1.535,0.333,62.178,49.742,90.649,53.889,74.414,75.366,74.978,72.727,77.321,38.415,57.795,41.75,-10.82,54.594,99.125,70.125,69.125,55.688,67.938,12.57,0,72,70,1000,200,0.099,198.375,118.438,87.0,0.181,70.625,70.313,56.438,57.906,0.0,28.031,72,70,1000,200,0.032,197.5,74.375,73.438,0.029,71.875,72.688,56.5,58.375,0,46.281,72,70,1000,200,0.046,236.5,74.188,73.938,0.038,69.438,69.125,57.469,61.938,33.188,36.156,72,70,1000,200,0.031,194.5,117.625,84.313,0.216,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,0.001,-0.072,-0.222,-0.072,-0.011,2.306,0.0,6.201,0.505,0.211,0.822,0.004,0.001,1.039
5302008,2048,1,1,3,1,100,25.647,40.0,40.0,40.0,1,1,511.859,210.835,0.011,13.324,0,80,55,1.4,845.5,847.369,1198.773,35.355,55.04,71.952,71.129,71.885,51.69,1.375,1.611,0.333,62.147,49.709,90.817,53.945,74.375,75.366,74.978,72.94,77.395,38.342,57.69,41.75,-10.82,54.844,99.063,70.125,69.125,55.5,67.813,15.266,0,72,70,1000,200,0.105,202.75,118.438,87.125,0.194,70.625,70.313,56.344,57.906,0.0,26.844,72,70,1000,200,0.036,205.5,74.375,73.438,0.029,72.063,72.75,56.5,58.375,0,46.094,72,70,1000,200,0.046,235.625,74.188,73.938,0.034,69.438,69.0,57.406,63.938,33.406,35.813,72,70,1000,200,0.032,195.75,122.375,73.063,0.251,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,0.001,-0.013,2.347,0.0,6.302,0.512,0.211,0.877,0.004,0.001,1.785
5302008,2049,1,1,3,1,100,25.907,40.0,40.0,40.0,1,1,522.401,208.492,0.011,13.368,0,80,55,1.4,827.125,855.963,1184.723,23.369,55.04,71.952,71.129,71.885,51.69,1.36,1.632,0.333,62.106,49.688,90.677,53.973,74.362,75.259,74.904,72.94,77.248,38.415,57.795,41.75,-10.82,54.688,99.125,70.125,69.125,55.5,67.938,15.242,0,72,70,1000,200,0.1,199.0,118.5,87.0,0.187,70.625,70.25,56.344,57.906,0.0,27.828,72,70,1000,200,0.032,198.25,74.563,73.438,0.029,71.875,72.875,56.563,58.375,0,47.125,72,70,1000,200,0.046,238.875,74.125,73.938,0.031,69.688,69.063,57.406,66.313,25.078,35.25,72,70,1000,200,0.034,200.0,123.625,82.375,0.24,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.3,0.0,6.187,0.522,0.208,0.851,0.005,0.001,1.427
5302008,2050,1,1,3,1,100,25.947,40.0,40.0,40.0,1,1,534.114,204.978,0.011,13.368,0,80,55,1.4,827.125,866.006,1197.212,30.251,55.04,71.952,71.235,71.78,51.69,1.433,1.629,0.333,62.077,49.675,90.761,53.945,74.303,75.259,74.904,72.834,77.321,38.489,57.586,41.823,-10.82,54.719,99.063,70.063,69.125,55.5,67.813,15.211,0,72,70,1000,200,0.105,202.625,118.5,87.0,0.194,70.625,70.25,56.344,57.906,0.0,28.031,72,70,1000,200,0.032,197.875,74.375,73.313,0.029,72.063,72.813,56.5,58.375,0,46.313,72,70,1000,200,0.048,229.5,74.188,73.938,0.03,69.75,69.25,57.406,68.063,22.438,35.094,72,70,1000,200,0.033,204.25,123.625,86.813,0.188,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.334,0.0,6.185,0.534,0.205,0.882,0.005,0.001,0.998
5302008,2051,1,1,3,1,100,25.72,40.0,40.0,40.0,1,1,518.887,210.835,0.011,13.383,0,80,55,1.4,832.25,840.219,1186.284,10.783,54.932,71.846,71.235,71.78,51.476,1.394,1.64,0.337,62.157,49.798,90.621,53.889,74.303,75.151,74.978,72.727,77.321,38.489,57.69,41.823,-10.82,54.563,99.125,70.125,69.125,55.5,67.813,15.188,0,72,70,1000,200,0.097,195.375,118.438,87.0,0.18,70.5,70.25,56.344,57.906,0.0,28.203,72,70,1000,200,0.033,197.5,74.563,73.438,0.029,71.875,72.75,56.5,58.375,0,46.469,72,70,1000,200,0.045,232.625,74.188,74.063,0.034,69.938,69.5,57.406,68.438,15.828,35.813,72,70,1000,200,0.032,196.25,122.688,88.625,0.08,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,0.001,-0.072,-0.222,0.001,-0.011,2.324,0.0,6.192,0.519,0.211,0.817,0.005,0.001,0.393
5302008,2052,1,1,3,1,100,25.96,40.0,40.0,40.0,1,1,515.373,210.835,0.011,13.281,0,80,55,1.4,839.25,855.963,1195.65,20.957,55.04,71.846,71.235,71.78,51.583,1.406,1.611,0.337,62.036,49.688,90.789,53.917,74.213,75.259,74.904,72.727,77.248,38.415,57.586,41.75,-10.82,54.75,99.125,70.063,69.063,55.5,67.813,12.422,0,72,70,1000,200,0.105,202.75,118.5,87.125,0.186,70.5,70.188,56.25,57.906,0.0,27.641,72,70,1000,200,0.033,199.875,74.375,73.313,0.029,71.875,72.75,56.563,58.375,0,46.813,72,70,1000,200,0.046,240.625,74.188,73.938,0.035,70.0,69.688,57.406,67.625,10.227,35.094,72,70,1000,200,0.034,201.0,121.438,88.813,0.058,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.012,2.31,0.0,6.147,0.515,0.211,0.843,0.005,0.001,0.273
5302008,2053,1,1,3,1,100,25.925,40.0,40.0,40.0,1,1,524.744,209.663,0.011,13.368,0,80,55,1.4,824.125,850.232,1187.845,28.604,55.04,71.846,71.235,71.78,51.69,1.402,1.625,0.329,62.049,49.727,90.649,53.917,74.109,75.151,74.904,72.94,77.248,38.342,57.586,41.75,-10.82,54.75,99.125,70.125,69.063,55.5,67.938,12.383,0,72,70,1000,200,0.104,202.25,118.5,87.125,0.187,70.5,70.188,56.344,57.906,0.0,27.969,72,70,1000,200,0.033,198.5,74.375,73.438,0.029,72.063,72.938,56.5,58.313,0,46.875,72,70,1000,200,0.046,226.75,74.188,73.75,0.037,70.125,69.75,57.406,66.625,10.188,36.125,72,70,1000,200,0.032,195.75,120.875,87.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,2.367,0.0,6.322,0.525,0.21,0.847,0.004,0.002,0.129
5302008,2054,1,1,3,1,100,25.671,40.0,40.0,40.0,1,1,528.258,210.835,0.011,13.427,0,80,55,1.4,850.875,848.801,1194.089,19.356,54.932,71.846,71.235,71.78,51.476,1.44,1.658,0.333,62.046,49.67,90.873,53.889,74.044,75.044,74.978,72.94,77.321,38.415,57.69,41.677,-10.82,54.688,99.063,70.125,69.125,55.5,67.813,15.086,0,72,70,1000,200,0.105,201.0,118.75,87.125,0.192,70.5,70.188,56.25,57.906,0.0,27.266,72,70,1000,200,0.034,201.875,74.375,73.438,0.029,71.875,72.938,56.5,58.375,0,47.0,72,70,1000,200,0.046,239.0,74.188,73.75,0.037,70.125,69.813,57.406,65.5,10.148,35.688,72,70,1000,200,0.032,196.75,120.188,87.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.966,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.013,2.272,0.0,6.078,0.528,0.211,0.877,0.004,0.002,0.128
5302008,2055,1,1,3,1,100,25.646,40.0,40.0,40.0,1,1,524.744,213.177,0.011,13.339,0,80,55,1.4,850.625,900.587,1195.65,49.851,54.932,71.952,71.235,71.78,51.476,1.425,1.643,0.337,62.027,49.622,90.733,53.861,74.018,74.936,74.978,72.727,77.321,38.415,57.69,41.823,-10.82,54.906,99.0,70.125,69.125,55.406,67.938,8.539,0,72,70,1000,200,0.104,202.0,118.5,87.125,0.198,70.5,70.188,56.344,57.906,0.0,27.766,72,70,1000,200,0.032,198.875,74.375,73.438,0.029,71.875,72.813,56.281,58.375,0,46.688,72,70,1000,200,0.046,227.25,74.188,73.938,0.031,70.125,69.813,57.406,64.438,6.336,34.719,72,70,1000,200,0.036,204.0,119.375,86.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.964,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.011,2.358,0.0,6.309,0.525,0.213,0.897,0.004,0.001,0.127
5302008,2056,1,1,3,1,100,25.772,40.0,40.0,40.0,1,1,518.887,210.835,0.011,13.339,0,80,55,1.4,850.625,838.791,1178.481,19.58,55.04,71.74,71.129,71.78,51.583,1.455,1.65,0.333,61.918,49.6,90.593,53.917,73.934,75.151,74.978,72.727,77.321,38.269,57.586,41.677,-10.82,54.625,99.125,70.125,69.125,55.5,67.813,12.281,0,72,70,1000,200,0.098,195.0,118.75,87.188,0.187,70.438,70.188,56.344,57.906,0.0,28.031,72,70,1000,200,0.032,197.5,74.563,73.313,0.028,71.875,72.813,56.281,58.375,0,45.906,72,70,1000,200,0.045,233.375,74.188,73.938,0.034,70.0,69.75,57.406,63.469,12.961,36.125,72,70,1000,200,0.032,194.25,118.813,86.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.967,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,2.353,0.0,6.309,0.519,0.211,0.852,0.005,0.001,0.125
5302008,2057,1,1,3,1,100,25.234,40.0,40.0,40.0,1,1,523.573,208.492,0.011,13.354,0,80,55,1.4,835.625,853.097,1178.481,34.094,54.932,71.952,71.235,71.78,51.69,1.44,1.575,0.333,61.948,49.558,90.845,53.889,73.83,74.936,74.904,72.94,77.248,38.269,57.586,41.677,-10.82,54.813,99.063,70.063,69.063,55.406,67.813,12.25,0,72,70,1000,200,0.104,202.75,118.75,87.125,0.18,70.438,70.063,56.344,57.719,0.0,27.219,72,70,1000,200,0.035,202.625,74.563,73.438,0.028,71.875,72.813,56.5,58.375,0,45.5,72,70,1000,200,0.045,233.25,74.188,73.938,0.034,69.938,69.625,57.406,62.75,15.703,35.625,72,70,1000,200,0.033,197.375,117.875,86.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,0.001,-0.072,-0.222,0.001,-0.013,2.356,0.0,6.316,0.524,0.208,0.822,0.005,0.001,0.122
5302008,2058,1,1,3,1,100,25.582,40.0,40.0,40.0,1,1,523.573,209.663,0.011,13.324,0,80,55,1.4,835.875,855.963,1180.041,20.95,55.04,71.846,71.129,71.674,51.583,1.448,1.611,0.329,62.111,49.601,90.677,53.945,73.746,75.044,74.904,72.727,77.248,38.196,57.586,41.605,-10.82,54.594,99.063,70.125,69.125,55.406,67.813,12.211,0,72,70,1000,200,0.098,195.0,118.75,87.125,0.184,70.438,70.188,56.344,57.906,0.0,27.875,72,70,1000,200,0.032,197.875,74.563,73.313,0.029,72.063,72.813,56.563,58.313,0,46.063,72,70,1000,200,0.043,226.125,74.188,73.938,0.034,69.938,69.5,57.406,61.938,22.359,35.313,72,70,1000,200,0.033,199.125,117.313,86.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.012,2.343,0.0,6.304,0.524,0.21,0.84,0.005,0.001,0.121
5302008,2059,1,1,3,1,100,25.266,40.0,40.0,40.0,1,1,507.174,208.492,0.011,13.471,0,80,55,1.4,824.25,834.507,1173.8,14.911,54.932,71.846,71.235,71.78,51.583,1.387,1.632,0.329,62.004,49.712,90.508,53.917,73.688,74.936,74.904,72.834,77.248,38.269,57.481,41.677,-10.82,54.531,99.063,70.125,69.125,55.5,67.813,14.906,0,72,70,1000,200,0.105,202.25,118.875,87.125,0.178,70.438,70.125,56.344,57.906,0.0,27.906,72,70,1000,200,0.033,198.75,74.563,73.313,0.029,71.875,72.813,56.5,58.375,0,47.25,72,70,1000,200,0.04,218.625,74.125,73.938,0.042,69.688,69.313,57.406,61.563,28.984,35.906,72,70,1000,200,0.032,196.5,117.125,87.25,0.087,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.964,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.012,2.39,0.0,6.371,0.507,0.208,0.816,0.005,0.001,0.375
5302008,2100,1,1,3,1,100,25.159,40.0,40.0,40.0,1,1,520.059,208.492,0.011,13.354,0,80,55,1.4,824.25,871.754,1187.845,43.857,54.932,71.846,71.129,71.78,51.476,1.398,1.647,0.337,62.138,49.721,90.621,53.889,73.649,74.936,74.978,72.727,77.248,38.342,57.377,41.605,-10.82,54.75,99.0,70.125,69.125,55.406,67.938,12.141,0,72,70,1000,200,0.104,202.375,118.938,87.125,0.192,70.313,70.063,56.25,57.906,0.0,27.141,72,70,1000,200,0.035,203.0,74.563,73.438,0.029,71.875,72.813,56.5,58.375,0,46.188,72,70,1000,200,0.043,226.125,74.188,73.938,0.034,69.438,69.188,57.281,61.625,33.813,35.469,72,70,1000,200,0.033,198.375,117.188,86.813,0.193,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.959,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.011,2.289,0.0,6.047,0.52,0.208,0.882,0.005,0.001,0.847
5302008,2101,1,1,3,1,100,24.784,40.0,40.0,40.0,1,1,513.031,209.663,0.011,13.354,0,80,55,1.4,827.625,860.265,1183.162,28.939,54.825,71.74,71.024,71.78,51.476,1.372,1.64,0.333,62.076,49.657,90.649,53.917,73.597,74.829,74.83,72.94,77.174,38.269,57.586,41.677,-10.82,54.688,99.063,70.125,69.125,55.406,67.938,12.109,0,72,70,1000,200,0.103,199.125,118.938,87.125,0.177,70.438,70.063,56.344,57.719,0.0,27.922,72,70,1000,200,0.032,197.0,74.375,73.313,0.028,71.875,72.625,56.5,58.375,0,47.031,72,70,1000,200,0.04,221.25,74.188,73.938,0.03,69.438,68.875,57.406,63.375,34.0,34.531,72,70,1000,200,0.036,205.125,121.188,71.563,0.19,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.014,2.356,0.0,6.316,0.513,0.21,0.813,0.004,0.001,1.36
5302008,2102,1,1,3,1,100,24.874,40.0,40.0,40.0,1,1,535.286,209.663,0.011,13.295,0,80,55,1.4,816.125,873.192,1183.162,34.333,54.932,71.846,71.129,71.78,51.476,1.36,1.636,0.337,62.042,49.632,90.424,53.861,73.519,74.829,74.83,72.94,77.174,38.196,57.481,41.605,-10.82,54.563,99.063,70.125,69.125,55.281,67.813,14.813,0,72,70,1000,200,0.104,201.25,119.063,87.0,0.194,70.313,70.063,56.25,57.906,0.0,28.078,72,70,1000,200,0.033,196.5,74.563,73.313,0.029,71.875,72.5,56.5,58.375,0,45.656,72,70,1000,200,0.044,229.875,74.188,73.938,0.034,69.563,68.875,57.281,65.125,29.469,34.625,72,70,1000,200,0.035,206.625,122.563,75.313,0.198,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,2.35,0.0,6.29,0.535,0.21,0.898,0.005,0.001,1.349
5302008,2103,1,1,3,1,100,24.741,40.0,40.0,40.0,1,1,515.373,207.321,0.011,13.368,0,80,55,1.4,833.75,827.375,1180.041,12.277,54.825,71.846,71.024,71.78,51.476,1.402,1.679,0.329,62.126,49.712,90.621,53.917,73.429,74.829,74.83,72.834,77.1,38.196,57.481,41.532,-10.82,54.469,99.063,70.063,69.125,55.406,67.813,14.789,0,72,70,1000,200,0.101,197.625,118.938,87.0,0.189,70.313,70.0,56.25,57.719,0.0,27.25,72,70,1000,200,0.034,201.375,74.563,73.438,0.029,71.875,72.5,56.5,58.375,0,46.875,72,70,1000,200,0.042,232.625,74.125,73.75,0.042,69.688,68.938,57.406,66.688,25.797,36.0,72,70,1000,200,0.032,194.625,123.0,80.188,0.195,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,2.312,0.0,6.189,0.515,0.207,0.872,0.005,0.002,1.204
5302008,2104,1,1,3,1,100,24.321,40.0,40.0,40.0,1,1,517.716,206.149,0.011,13.412,0,80,55,1.4,831.0,841.649,1184.723,17.902,54.825,71.846,71.129,71.78,51.476,1.41,1.647,0.329,62.036,49.641,90.593,53.945,73.331,74.722,74.904,72.94,77.174,38.122,57.377,41.532,-10.82,54.531,99.063,70.125,69.125,55.281,67.813,12.023,0,72,70,1000,200,0.104,201.5,118.938,87.0,0.173,70.313,70.063,56.25,57.719,0.0,27.859,72,70,1000,200,0.032,197.25,74.563,73.438,0.028,71.875,72.563,56.281,58.375,0,46.281,72,70,1000,200,0.042,225.5,74.125,73.938,0.042,69.938,69.063,57.281,67.875,16.5,35.313,72,70,1000,200,0.033,198.875,123.188,83.188,0.104,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.148,-0.072,-0.013,2.375,0.0,6.347,0.518,0.206,0.798,0.005,0.001,0.6
5302008,2105,1,1,3,1,100,24.136,40.0,40.0,40.0,1,1,516.545,209.663,0.011,13.354,0,80,55,1.4,831.0,848.801,1186.284,31.691,54.825,71.74,71.024,71.78,51.369,1.345,1.647,0.337,61.984,49.645,90.565,53.945,73.241,74.614,74.756,72.94,77.174,38.122,57.481,41.532,-10.82,54.625,99.063,70.125,69.063,55.406,67.688,11.984,0,72,70,1000,200,0.099,195.375,118.938,86.875,0.183,70.313,69.938,56.25,57.719,0.0,28.016,72,70,1000,200,0.032,197.375,74.563,73.313,0.029,71.875,72.875,56.281,58.188,0,46.188,72,70,1000,200,0.042,224.625,74.125,73.938,0.034,69.938,69.313,57.281,67.75,16.516,34.531,72,70,1000,200,0.035,204.875,121.813,84.125,0.062,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.015,2.352,0.0,6.32,0.517,0.21,0.847,0.005,0.001,0.337
5302008,2106,1,1,3,1,100,23.914,40.0,40.0,40.0,1,1,525.915,206.149,0.011,13.398,0,80,55,1.4,819.125,851.664,1181.602,20.649,54.825,71.952,71.34,71.885,51.476,1.448,1.636,0.329,62.056,49.675,90.424,53.777,73.176,74.614,74.83,72.94,77.248,38.122,57.377,41.532,-10.82,54.531,99.063,70.125,69.125,55.281,67.688,14.688,0,72,70,1000,200,0.105,203.25,118.938,86.75,0.184,70.188,70.0,56.25,57.719,0.0,28.094,72,70,1000,200,0.032,198.0,74.563,73.313,0.029,71.875,73.0,56.281,58.375,0,45.75,72,70,1000,200,0.042,225.875,74.125,73.938,0.034,70.125,69.5,57.281,66.875,10.898,35.813,72,70,1000,200,0.032,196.125,121.188,84.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.953,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,2.373,0.0,6.341,0.526,0.206,0.855,0.005,0.001,0.144
5302008,2107,1,1,3,1,100,23.238,40.0,40.0,40.0,1,1,522.401,206.149,0.011,13.368,0,80,55,1.4,816.25,850.232,1184.723,54.35,54.717,71.74,71.129,71.674,51.369,1.413,1.636,0.318,61.964,49.616,90.565,53.861,73.15,74.614,74.83,72.94,77.248,38.196,57.377,41.532,-10.82,54.75,99.0,70.125,69.063,55.406,67.688,11.922,0,72,70,1000,200,0.102,200.5,118.875,86.625,0.177,70.188,69.938,56.25,57.719,0.0,27.109,72,70,1000,200,0.035,203.5,74.563,73.313,0.028,71.875,73.063,56.281,58.375,0,45.625,72,70,1000,200,0.042,224.125,74.188,73.938,0.034,70.125,69.625,57.281,65.813,10.867,34.781,72,70,1000,200,0.035,203.25,120.25,83.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.014,2.325,0.0,6.189,0.522,0.206,0.824,0.005,0.001,0.142
5302008,2108,1,1,3,1,100,23.423,40.0,40.0,40.0,1,1,522.401,208.492,0.011,13.368,0,80,55,1.4,814.375,881.828,1186.284,45.062,54.825,71.74,71.129,71.674,51.369,1.417,1.668,0.326,61.996,49.656,90.536,53.805,73.13,74.399,74.682,72.621,77.1,38.049,57.481,41.459,-10.82,54.656,99.0,70.125,69.125,55.281,67.5,11.898,0,72,70,1000,200,0.105,201.625,118.875,86.625,0.175,70.188,69.938,56.25,57.719,0.0,27.953,72,70,1000,200,0.032,197.0,74.563,73.313,0.028,71.875,73.125,56.281,58.375,0,46.375,72,70,1000,200,0.043,227.875,74.188,73.938,0.034,70.125,69.688,57.281,64.875,13.703,34.438,72,70,1000,200,0.036,208.375,119.563,83.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,2.346,0.0,6.327,0.522,0.208,0.815,0.005,0.001,0.14
5302008,2109,1,1,3,1,100,22.973,40.0,40.0,40.0,1,1,532.943,207.321,0.011,13.368,0,80,55,1.4,825.0,855.963,1170.68,29.387,54.717,71.74,71.129,71.674,51.476,1.421,1.64,0.333,61.936,49.573,90.565,53.777,73.04,74.399,74.756,72.94,77.1,38.122,57.481,41.459,-10.82,54.531,99.063,70.063,69.063,55.281,67.688,14.602,0,72,70,1000,200,0.104,202.125,118.875,86.5,0.179,70.188,70.0,56.25,57.719,0.0,27.938,72,70,1000,200,0.033,198.875,74.563,73.313,0.028,71.875,73.125,56.281,58.313,0,45.344,72,70,1000,200,0.043,214.625,74.125,73.938,0.034,70.0,69.688,57.281,63.938,13.688,35.969,72,70,1000,200,0.031,195.0,118.938,83.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,2.304,0.0,6.191,0.533,0.207,0.837,0.005,0.001,0.138
5302008,2110,1,1,3,1,100,22.657,40.0,40.0,40.0,1,1,531.772,208.492,0.011,13.368,0,80,55,1.4,825.0,867.442,1184.723,32.375,54.717,71.74,71.024,71.674,51.369,1.402,1.654,0.337,61.965,49.57,90.424,53.749,72.962,74.399,74.756,72.621,77.1,38.122,57.377,41.532,-10.82,54.438,99.063,70.125,69.063,55.281,67.5,11.844,0,72,70,1000,200,0.101,199.75,118.75,86.5,0.183,70.063,69.875,56.25,57.719,0.0,26.156,72,70,1000,200,0.037,211.875,74.563,73.313,0.029,71.875,73.063,56.281,58.313,0,45.688,72,70,1000,200,0.039,211.375,74.125,73.938,0.034,69.938,69.438,57.281,63.125,16.438,35.031,72,70,1000,200,0.034,201.625,118.188,83.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.012,2.367,0.0,6.327,0.532,0.208,0.852,0.005,0.001,0.136
5302008,2111,1,1,3,1,100,22.403,40.0,40.0,40.0,1,1,508.346,208.492,0.011,13.31,0,80,55,1.4,812.125,806.039,1155.085,15.216,54.717,71.634,71.024,71.568,51.262,1.383,1.64,0.337,61.805,49.563,90.424,53.749,72.897,74.292,74.83,72.834,77.174,38.196,57.377,41.532,-10.82,54.375,99.063,70.063,69.063,55.281,67.5,14.555,0,72,70,1000,200,0.105,202.5,118.875,86.5,0.187,70.063,69.875,56.25,57.625,0.0,27.719,72,70,1000,200,0.033,198.75,74.563,73.313,0.029,71.875,73.125,56.281,58.375,0,46.469,72,70,1000,200,0.036,213.375,74.125,73.938,0.042,69.75,69.25,57.281,62.531,25.906,36.0,72,70,1000,200,0.032,195.5,118.188,84.188,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.013,2.315,0.0,6.162,0.508,0.208,0.874,0.005,0.001,0.412
5302008,2112,1,1,3,1,100,22.018,40.0,40.0,40.0,1,1,511.859,206.149,0.011,13.354,0,80,55,1.4,820.375,835.934,1175.36,14.702,54.717,71.846,71.024,71.674,51.262,1.375,1.654,0.329,61.988,49.513,90.452,53.805,72.897,74.292,74.756,72.94,77.174,38.049,57.272,41.459,-10.82,54.438,99.063,70.063,69.063,55.281,67.5,14.547,0,72,70,1000,200,0.099,196.0,118.875,86.5,0.175,69.938,69.813,56.125,57.719,0.0,27.969,72,70,1000,200,0.032,198.0,74.563,73.313,0.029,72.063,73.25,56.281,58.375,0,45.5,72,70,1000,200,0.041,218.625,74.125,73.938,0.037,69.563,69.125,57.281,62.25,29.813,35.406,72,70,1000,200,0.033,198.75,117.813,84.688,0.154,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.954,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.015,2.369,0.0,6.32,0.512,0.206,0.818,0.005,0.001,0.737
5302008,2113,1,1,3,1,100,21.454,40.0,40.0,40.0,1,1,516.545,204.978,0.011,13.266,0,80,55,1.4,808.75,881.828,1189.406,49.693,54.61,71.634,70.919,71.463,51.262,1.417,1.578,0.333,61.871,49.537,90.424,53.749,72.839,74.184,74.682,72.621,77.1,38.049,57.377,41.459,-10.82,54.563,99.0,70.063,69.0,55.281,67.5,17.406,0,72,70,1000,200,0.104,201.875,118.875,86.313,0.173,70.063,69.813,56.125,57.625,0.0,26.547,72,70,1000,200,0.038,208.125,74.563,73.313,0.029,72.063,73.25,56.281,58.313,0,46.938,72,70,1000,200,0.037,208.0,74.125,73.938,0.034,69.563,69.063,57.281,63.375,34.656,34.156,72,70,1000,200,0.036,208.375,120.688,73.75,0.233,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.892,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.013,2.34,0.0,6.278,0.517,0.205,0.813,0.005,0.001,1.578
5302008,2114,1,1,3,1,100,21.357,40.0,40.0,40.0,1,1,522.401,204.978,0.011,13.295,0,80,55,1.4,802.5,840.219,1169.12,13.085,54.717,71.74,71.024,71.674,51.262,1.402,1.64,0.337,61.832,49.491,90.48,53.721,72.839,74.184,74.83,72.834,77.174,38.049,57.377,41.459,-10.82,54.313,99.063,70.063,69.063,55.188,67.438,14.523,0,72,70,1000,200,0.098,195.25,118.875,86.375,0.17,70.063,69.875,56.125,57.719,0.0,27.781,72,70,1000,200,0.033,198.0,74.563,73.313,0.029,71.875,72.938,56.281,58.375,0,45.313,72,70,1000,200,0.04,221.375,74.125,73.938,0.036,69.563,69.063,57.094,65.438,30.125,35.594,72,70,1000,200,0.032,201.125,122.5,76.5,0.244,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.942,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,2.346,0.0,6.292,0.522,0.205,0.798,0.005,0.001,1.619
5302008,2115,1,1,3,1,100,20.963,40.0,40.0,40.0,1,1,502.489,206.149,0.011,13.368,0,80,55,1.4,802.5,827.375,1166.001,15.286,54.61,71.74,71.024,71.78,51.262,1.391,1.625,0.337,61.965,49.505,90.452,53.833,72.761,74.184,74.682,72.834,77.1,37.976,57.272,41.386,-10.82,54.406,99.063,70.125,69.063,55.188,67.5,11.773,0,72,70,1000,200,0.104,202.25,118.938,86.375,0.175,70.063,69.875,56.125,57.625,0.0,27.797,72,70,1000,200,0.033,198.75,74.563,73.313,0.029,71.875,73.0,56.188,58.375,0,46.813,72,70,1000,200,0.037,207.875,74.125,73.938,0.034,69.688,69.063,57.094,67.375,23.734,35.844,72,70,1000,200,0.032,195.75,123.0,83.813,0.224,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.014,2.362,0.0,6.327,0.502,0.206,0.823,0.005,0.001,1.266
5302008,2116,1,1,3,1,100,20.294,40.0,40.0,40.0,1,1,517.716,209.663,0.011,13.471,0,80,55,1.4,805.5,838.791,1178.481,14.27,54.61,71.74,71.024,71.674,51.155,1.413,1.571,0.337,61.927,49.631,90.452,53.721,72.722,74.077,74.756,72.834,77.1,38.049,57.272,41.386,-10.82,54.313,99.063,70.063,69.125,55.188,67.438,14.492,0,72,70,1000,200,0.099,195.0,118.875,86.313,0.175,70.063,69.875,56.125,57.625,1.446,28.172,72,70,1000,200,0.032,196.875,74.563,73.313,0.029,71.875,72.938,56.188,58.313,0,45.156,72,70,1000,200,0.04,221.25,74.125,73.938,0.034,69.938,69.313,57.281,68.438,17.172,35.375,72,70,1000,200,0.033,198.5,123.125,86.5,0.166,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.956,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.013,2.338,0.0,6.239,0.518,0.21,0.823,0.005,0.001,0.877
5302008,2117,1,1,3,1,100,19.641,40.0,40.0,40.0,1,1,510.688,207.321,0.011,13.368,0,80,55,1.4,814.5,824.525,1176.92,27.224,54.717,71.634,71.024,71.568,51.262,1.387,1.632,0.337,62.016,49.681,90.649,53.693,72.709,74.077,74.682,72.834,77.1,37.903,57.377,41.24,-10.82,54.5,99.0,70.063,69.063,55.188,67.25,14.477,0,72,70,1000,200,0.105,202.875,118.875,86.313,0.18,69.938,69.813,55.938,57.625,1.455,27.547,72,70,1000,200,0.033,200.125,74.563,73.313,0.028,71.875,73.0,56.188,58.313,0,46.094,72,70,1000,200,0.038,212.0,74.125,73.938,0.037,70.0,69.563,57.094,68.313,14.453,34.531,72,70,1000,200,0.036,205.0,121.688,87.875,0.059,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,0.001,-0.014,2.291,0.0,6.192,0.511,0.207,0.846,0.005,0.001,0.288
5302008,2118,1,1,3,1,100,19.469,40.0,40.0,40.0,1,1,523.573,206.149,0.011,13.266,0,80,55,1.4,804.625,844.508,1178.481,9.374,54.61,71.634,71.024,71.568,51.262,1.421,1.658,0.329,62.081,49.659,90.593,53.721,72.709,74.077,74.608,72.834,77.026,37.903,57.481,41.313,-10.82,54.281,99.063,70.063,69.0,55.281,67.5,14.469,0,72,70,1000,200,0.1,198.875,118.875,86.313,0.179,69.938,69.75,56.125,57.625,1.467,27.859,72,70,1000,200,0.032,197.875,74.563,73.313,0.029,72.063,73.125,56.281,58.375,0,46.844,72,70,1000,200,0.036,208.5,74.125,73.938,0.035,70.0,69.75,57.094,67.313,14.445,35.0,72,70,1000,200,0.033,204.0,120.875,87.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,2.311,0.0,6.279,0.524,0.206,0.842,0.005,0.001,0.13
5302008,2119,1,1,3,1,100,19.136,40.0,40.0,40.0,1,1,514.202,208.492,0.021,13.354,0,80,55,1.4,810.125,834.507,1173.8,11.828,54.717,71.846,71.235,71.674,51.262,1.421,1.654,0.333,61.926,49.626,90.845,53.693,72.709,73.97,74.756,72.834,77.1,37.903,57.795,41.022,-10.82,54.344,99.0,70.063,69.063,55.281,67.5,14.453,0,72,70,1000,200,0.101,197.25,118.875,86.375,0.183,69.938,69.813,56.125,57.625,1.479,27.813,72,70,1000,200,0.033,198.875,74.563,73.313,0.029,71.875,73.188,56.188,58.313,0,45.125,72,70,1000,200,0.039,219.75,74.125,73.938,0.033,70.125,69.813,57.094,66.125,11.539,35.875,72,70,1000,200,0.032,195.75,120.0,86.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,0.001,-0.026,2.094,0.0,5.781,0.514,0.208,0.859,0.005,0.001,0.129
5302008,2120,1,1,3,1,100,19.052,40.0,40.0,40.0,1,1,506.003,208.492,0.011,13.383,0,80,55,1.4,810.125,860.265,1173.8,36.224,54.717,71.634,71.129,71.568,51.369,1.391,1.593,0.326,61.95,49.596,91.097,53.609,72.657,73.97,74.682,72.834,77.1,37.976,58.003,41.168,-10.82,54.625,99.063,70.063,69.063,55.281,67.5,14.438,0,72,70,1000,200,0.104,202.5,118.75,86.313,0.173,69.938,69.813,56.125,57.625,1.494,28.156,72,70,1000,200,0.032,197.375,74.563,73.313,0.029,71.875,73.25,56.281,58.375,0,45.75,72,70,1000,200,0.039,213.125,74.125,73.75,0.034,70.125,69.813,57.094,65.125,11.508,34.688,72,70,1000,200,0.035,204.5,119.25,86.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.014,2.133,0.0,5.929,0.506,0.208,0.81,0.005,0.002,0.127
5302008,2121,1,1,3,1,100,18.812,40.0,40.0,40.0,1,1,506.003,204.978,0.011,13.383,0,80,55,1.4,813.375,804.62,1156.644,8.208,54.717,71.634,71.129,71.568,51.476,1.413,1.607,0.333,61.96,49.534,91.125,53.721,72.618,73.862,74.608,72.834,77.026,37.903,58.212,41.022,-10.82,54.313,99.063,70.125,69.0,55.281,67.5,11.695,0,72,70,1000,200,0.098,194.875,118.75,86.375,0.18,69.938,69.813,56.25,57.625,1.507,28.094,72,70,1000,200,0.033,197.875,74.563,73.313,0.029,71.875,73.313,56.281,58.375,0,46.375,72,70,1000,200,0.037,206.5,74.125,73.938,0.037,70.125,69.813,57.281,64.25,11.469,35.688,72,70,1000,200,0.032,198.875,118.688,86.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.95,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,2.055,0.0,5.794,0.506,0.205,0.841,0.005,0.001,0.126
5302008,2122,1,1,3,1,100,18.846,40.0,40.0,40.0,1,1,509.517,209.663,0.011,13.368,0,80,55,1.4,821.625,823.1,1172.24,13.908,54.932,71.634,71.024,71.568,51.69,1.413,1.604,0.34,62.055,49.606,91.406,53.777,72.534,73.97,74.608,72.834,77.026,37.976,58.526,41.022,-10.82,54.375,99.125,70.063,69.0,55.406,67.5,14.422,0,72,70,1000,200,0.105,202.75,118.5,86.313,0.17,69.938,69.75,56.25,57.625,5.43,27.313,72,70,1000,200,0.034,201.875,74.563,73.313,0.029,72.063,73.25,56.5,58.375,0,46.781,72,70,1000,200,0.035,204.5,74.125,73.938,0.033,70.0,69.75,57.281,63.219,14.305,35.813,72,70,1000,200,0.032,195.875,117.875,86.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.015,1.981,0.0,5.652,0.51,0.21,0.79,0.005,0.001,0.124
5302008,2123,1,1,3,1,100,19.007,40.0,40.0,40.0,1,1,493.119,207.321,0.011,13.324,0,80,55,1.4,815.625,821.676,1172.24,12.396,54.932,71.634,71.129,71.568,51.798,1.391,1.611,0.333,62.13,49.609,91.322,53.861,72.456,73.862,74.608,72.834,77.1,37.903,58.735,40.949,-10.82,54.438,99.125,70.125,69.063,55.5,67.438,11.664,0,72,70,1000,200,0.104,202.125,118.75,86.375,0.181,69.938,69.688,56.25,57.719,5.445,27.797,72,70,1000,200,0.033,198.375,74.563,73.313,0.028,71.875,73.313,56.5,58.375,0,45.406,72,70,1000,200,0.037,216.375,74.125,73.75,0.034,69.938,69.625,57.281,62.438,17.047,35.219,72,70,1000,200,0.034,200.25,117.188,86.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.958,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.015,1.948,0.0,5.633,0.493,0.207,0.846,0.005,0.002,0.122
5302008,2124,1,1,3,1,100,19.084,40.0,40.0,40.0,1,1,508.346,209.663,0.011,13.324,0,80,55,1.4,796.625,864.57,1190.967,24.299,54.932,71.634,71.024,71.568,51.905,1.425,1.661,0.322,62.003,49.591,91.097,53.777,72.405,73.862,74.608,72.621,77.026,37.829,58.839,40.949,-10.82,54.531,99.125,70.125,69.063,55.5,67.5,14.383,0,72,70,1000,200,0.101,199.875,118.5,86.313,0.175,69.938,69.75,56.344,57.719,1.56,28.0,72,70,1000,200,0.032,196.625,74.688,73.313,0.029,71.875,73.125,56.5,58.375,0,46.406,72,70,1000,200,0.039,216.5,74.125,73.75,0.034,69.75,69.438,57.281,61.938,26.484,34.344,72,70,1000,200,0.036,208.875,116.688,86.688,0.094,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.013,1.979,0.0,5.77,0.508,0.21,0.813,0.006,0.002,0.407
5302008,2125,1,1,3,1,100,19.33,40.0,40.0,40.0,1,1,522.401,207.321,0.011,13.354,0,80,55,1.4,817.0,841.649,1189.406,13.723,55.04,71.634,71.024,71.568,51.905,1.463,1.658,0.329,62.102,49.616,91.125,53.917,72.327,73.862,74.534,72.621,76.952,37.829,58.839,41.022,-10.82,54.5,99.125,70.063,69.063,55.688,67.5,14.359,0,72,70,1000,200,0.105,201.875,118.438,86.375,0.168,69.938,69.625,56.344,57.719,5.504,27.813,72,70,1000,200,0.033,199.625,74.563,73.313,0.029,71.875,73.188,56.5,58.625,0,45.5,72,70,1000,200,0.04,211.125,74.125,73.938,0.034,69.563,69.188,57.094,61.844,30.375,36.0,72,70,1000,200,0.032,195.5,117.313,86.563,0.179,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.954,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,2.029,0.0,5.918,0.522,0.207,0.778,0.005,0.001,0.795
5302008,2126,1,1,3,1,100,19.384,40.0,40.0,40.0,1,1,496.633,209.663,0.011,13.383,0,80,55,1.4,817.0,825.949,1180.041,10.662,55.04,71.634,71.024,71.568,51.905,1.398,1.596,0.326,61.874,49.484,90.985,53.945,72.288,73.862,74.608,72.621,77.1,37.829,58.735,41.095,-10.82,54.563,99.125,70.125,69.0,55.5,67.5,11.609,0,72,70,1000,200,0.103,200.5,118.5,86.313,0.188,69.813,69.688,56.25,57.906,5.551,28.094,72,70,1000,200,0.033,197.625,74.563,73.313,0.029,71.875,73.25,56.5,58.375,0,46.344,72,70,1000,200,0.038,226.125,74.125,73.75,0.034,69.563,68.938,57.281,63.219,30.516,35.688,72,70,1000,200,0.032,196.125,120.5,71.563,0.236,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.014,2.091,0.0,6.067,0.497,0.21,0.874,0.005,0.002,1.667
5302008,2127,1,1,3,1,100,19.736,40.0,40.0,40.0,1,1,521.23,207.321,0.011,13.324,0,80,55,1.4,819.5,833.079,1181.602,17.762,55.148,71.952,71.235,71.78,51.905,1.406,1.553,0.337,62.144,49.626,91.182,53.973,72.197,73.755,74.682,72.727,76.952,37.756,58.735,40.876,-10.82,54.625,99.125,70.063,69.0,55.688,67.688,14.313,0,72,70,1000,200,0.104,202.5,118.5,86.375,0.175,69.813,69.625,56.344,57.719,5.602,27.516,72,70,1000,200,0.033,200.5,74.688,73.188,0.029,71.875,73.25,56.563,58.375,0,45.375,72,70,1000,200,0.041,212.875,74.125,73.938,0.038,69.563,68.938,57.406,65.5,30.672,35.344,72,70,1000,200,0.033,199.375,122.0,77.25,0.266,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.013,1.982,0.0,5.77,0.521,0.207,0.812,0.006,0.001,1.717
5302008,2128,1,1,3,1,100,19.884,40.0,40.0,40.0,1,1,521.23,208.492,0.011,13.295,0,80,55,1.4,803.625,844.508,1180.041,21.052,55.04,71.528,70.919,71.463,51.798,1.444,1.625,0.337,62.101,49.531,90.817,54.113,72.106,73.647,74.534,72.727,77.026,37.683,58.735,40.949,-10.82,54.688,99.125,70.063,69.0,55.688,67.688,11.555,0,72,70,1000,200,0.102,200.25,118.5,86.125,0.162,69.813,69.625,56.344,57.906,8.516,27.781,72,70,1000,200,0.033,198.625,74.563,73.313,0.029,71.875,73.188,56.563,58.5,0,45.438,72,70,1000,200,0.036,207.75,74.125,73.938,0.037,69.688,69.0,57.406,67.5,24.266,34.625,72,70,1000,200,0.035,204.5,122.5,84.813,0.23,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.015,2.063,0.0,6.027,0.521,0.208,0.757,0.005,0.001,1.25
5302008,2129,1,1,3,1,100,20.026,40.0,40.0,40.0,1,1,507.174,208.492,0.011,13.368,0,80,55,1.4,806.375,837.362,1173.8,4.546,55.148,71.634,71.024,71.568,51.905,1.398,1.56,0.329,62.093,49.675,90.817,54.113,72.055,73.755,74.534,72.621,76.952,37.683,58.735,40.876,-10.82,54.594,99.125,70.125,69.063,55.813,67.5,14.266,0,72,70,1000,200,0.104,202.375,118.438,86.313,0.159,69.813,69.625,56.344,57.906,5.703,27.828,72,70,1000,200,0.033,198.75,74.563,73.313,0.028,72.063,73.125,56.563,58.5,0,45.813,72,70,1000,200,0.036,207.5,74.125,74.063,0.038,69.938,69.188,57.406,68.688,17.688,34.688,72,70,1000,200,0.034,205.5,122.375,87.875,0.121,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.014,2.028,0.0,5.925,0.507,0.208,0.738,0.005,0.0,0.602
5302008,2130,1,1,3,1,100,19.972,40.0,40.0,40.0,1,1,510.688,204.978,0.011,13.324,0,80,55,1.4,800.25,823.1,1173.8,4.301,55.148,71.634,71.024,71.568,51.905,1.379,1.618,0.34,61.895,49.485,90.677,54.113,71.977,73.647,74.608,72.834,77.026,37.683,58.839,40.949,-10.82,54.594,99.125,70.063,69.063,55.5,67.438,14.234,0,72,70,1000,200,0.101,200.0,118.438,85.5,0.153,69.813,69.75,56.438,57.906,5.758,27.734,72,70,1000,200,0.033,200.125,74.563,73.313,0.029,71.875,72.938,56.563,58.5,0,45.531,72,70,1000,200,0.036,209.375,74.125,73.75,0.034,70.0,69.5,57.406,68.688,14.977,35.844,72,70,1000,200,0.032,195.25,121.813,88.375,0.084,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,2.057,0.0,6.04,0.511,0.205,0.728,0.005,0.002,0.405
5302008,2131,1,1,3,1,100,20.343,40.0,40.0,40.0,1,1,529.429,206.149,0.011,13.412,0,80,55,1.4,817.25,818.829,1162.882,11.046,55.148,71.634,71.024,71.568,51.905,1.429,1.6,0.333,61.887,49.541,90.817,54.113,71.99,73.647,74.461,72.727,76.952,37.61,58.63,40.803,-10.82,54.781,99.063,70.063,69.063,55.688,67.25,14.211,0,72,70,1000,200,0.1,196.375,118.438,85.188,0.167,69.75,69.688,56.438,57.906,5.832,27.953,72,70,1000,200,0.033,198.75,74.563,73.313,0.029,72.063,73.0,56.563,58.5,0,45.5,72,70,1000,200,0.036,209.0,74.125,73.938,0.034,70.0,69.688,57.406,67.75,14.961,35.031,72,70,1000,200,0.034,201.375,120.688,88.438,0.08,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.148,0.001,-0.016,2.037,0.0,5.944,0.529,0.206,0.802,0.005,0.001,0.372
5302008,2132,1,1,3,1,100,20.511,40.0,40.0,40.0,1,1,504.832,208.492,0.011,13.368,0,80,55,1.4,817.25,831.653,1173.8,11.984,55.04,71.634,71.129,71.568,51.798,1.429,1.513,0.337,61.79,49.439,90.733,54.141,71.977,73.54,74.608,72.621,77.026,37.683,58.735,40.876,-10.82,54.781,99.063,70.063,69.063,55.688,67.25,14.188,0,72,70,1000,200,0.105,201.625,118.313,84.875,0.167,69.813,69.563,56.438,57.906,8.758,28.016,72,70,1000,200,0.033,198.25,74.563,73.188,0.029,71.875,73.063,56.5,58.625,0,45.344,72,70,1000,200,0.037,208.75,74.125,73.938,0.034,70.125,69.75,57.406,66.75,12.063,36.094,72,70,1000,200,0.032,194.375,120.0,88.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.956,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.013,2.028,0.0,5.925,0.505,0.208,0.806,0.006,0.001,0.125
5302008,2133,1,1,3,1,100,20.633,40.0,40.0,40.0,1,1,504.832,207.321,0.011,13.383,0,80,55,1.4,806.75,818.829,1173.8,15.684,55.148,71.634,71.024,71.568,52.012,1.33,1.632,0.333,61.812,49.488,90.957,54.085,71.957,73.647,74.534,72.515,76.952,37.61,58.63,40.803,-10.82,54.813,99.063,70.125,69.0,55.688,67.25,11.438,0,72,70,1000,200,0.099,195.75,118.313,84.875,0.161,69.75,69.563,56.344,57.906,5.965,27.172,72,70,1000,200,0.035,203.25,74.563,73.188,0.029,72.063,72.875,56.563,58.625,0,45.344,72,70,1000,200,0.036,208.375,74.125,73.75,0.034,70.0,69.813,57.406,65.813,14.898,35.438,72,70,1000,200,0.033,198.375,119.25,87.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.034,2.958,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.013,2.033,0.0,5.932,0.505,0.207,0.777,0.006,0.002,0.124
5302008,2134,1,1,3,1,100,20.795,40.0,40.0,40.0,1,1,518.887,208.492,0.011,13.295,0,80,55,1.4,802.5,853.097,1169.12,15.951,55.148,71.634,71.024,71.568,51.905,1.394,1.611,0.329,61.878,49.505,90.705,54.113,71.893,73.647,74.534,72.727,76.952,37.61,58.63,40.803,-10.82,54.906,99.063,70.063,69.063,55.5,67.25,14.148,0,72,70,1000,200,0.103,201.25,118.25,84.813,0.172,69.813,69.625,56.438,57.906,8.891,27.797,72,70,1000,200,0.032,198.25,74.563,73.188,0.028,71.875,73.063,56.563,58.625,0,45.219,72,70,1000,200,0.036,207.625,74.125,73.75,0.03,70.125,69.813,57.469,64.875,12.008,34.188,72,70,1000,200,0.037,208.125,118.5,87.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.961,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,2.02,0.0,5.893,0.519,0.208,0.831,0.006,0.002,0.122
5302008,2135,1,1,3,1,100,20.966,40.0,40.0,40.0,1,1,514.202,208.492,0.011,13.354,0,80,55,1.4,811.0,827.375,1170.68,17.88,55.148,71.528,71.024,71.463,52.012,1.448,1.575,0.333,61.886,49.448,90.705,54.085,71.854,73.647,74.608,72.834,77.026,37.683,58.839,40.803,-10.82,54.844,99.063,70.063,69.0,55.688,67.188,11.398,0,72,70,1000,200,0.105,202.875,118.125,84.813,0.164,69.75,69.5,56.344,57.906,8.961,27.797,72,70,1000,200,0.033,198.75,74.688,73.188,0.029,71.875,73.125,56.563,58.625,0,46.156,72,70,1000,200,0.037,209.5,74.125,73.75,0.038,69.938,69.75,57.406,64.0,14.852,35.969,72,70,1000,200,0.032,194.75,117.813,87.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,0.001,-0.222,-0.072,-0.015,1.969,0.0,5.783,0.514,0.208,0.789,0.006,0.002,0.12
5302008,2136,1,1,3,1,100,21.147,40.0,40.0,40.0,1,1,509.517,206.149,0.011,13.383,0,80,55,1.4,808.125,830.226,1167.561,14.344,55.148,71.528,70.919,71.463,51.905,1.436,1.625,0.329,61.803,49.452,90.733,54.085,71.789,73.54,74.534,72.621,76.878,37.683,58.63,40.803,-10.82,54.875,99.0,70.125,68.938,55.688,67.188,14.109,0,72,70,1000,200,0.103,199.75,118.125,84.75,0.164,69.75,69.5,56.438,57.906,9.039,28.063,72,70,1000,200,0.033,197.5,74.563,73.188,0.028,71.875,73.188,56.563,58.625,0,46.75,72,70,1000,200,0.036,208.125,74.125,73.75,0.034,69.938,69.75,57.406,63.125,17.578,35.656,72,70,1000,200,0.033,196.75,117.188,86.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,1.993,0.0,5.796,0.51,0.206,0.79,0.006,0.002,0.119
5302008,2137,1,1,3,1,100,21.319,40.0,40.0,40.0,1,1,510.688,207.321,0.011,13.398,0,80,55,1.4,826.0,841.649,1166.001,32.404,55.148,71.634,71.024,71.568,51.905,1.406,1.578,0.333,61.854,49.424,90.901,54.253,71.75,73.54,74.608,72.621,76.952,37.61,58.735,40.803,-10.82,54.969,99.0,70.125,69.0,55.688,67.188,11.352,0,72,70,1000,200,0.104,201.875,118.125,84.75,0.165,69.75,69.5,56.438,57.906,9.125,27.094,72,70,1000,200,0.035,203.75,74.688,73.188,0.028,72.063,73.188,56.563,58.781,0,45.219,72,70,1000,200,0.038,209.125,74.125,73.75,0.031,69.938,69.625,57.469,62.438,17.609,35.563,72,70,1000,200,0.033,197.5,116.5,86.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.025,0.0,5.938,0.511,0.207,0.795,0.006,0.002,0.117
5302008,2138,1,1,3,1,100,21.49,40.0,40.0,40.0,1,1,521.23,207.321,0.011,13.339,0,80,55,1.4,807.375,828.8,1167.561,11.494,55.148,71.634,71.024,71.568,51.905,1.421,1.661,0.337,61.786,49.452,90.649,54.225,71.666,73.433,74.534,72.727,76.952,37.61,58.735,40.803,-10.82,54.906,99.0,70.125,69.063,55.688,67.188,14.063,0,72,70,1000,200,0.1,199.625,118.125,84.75,0.16,69.75,69.625,56.438,57.906,12.859,27.609,72,70,1000,200,0.033,199.125,74.563,73.188,0.029,71.875,73.125,56.688,58.625,0,45.969,72,70,1000,200,0.037,216.125,74.125,73.75,0.031,69.688,69.313,57.406,61.938,27.063,34.938,72,70,1000,200,0.034,202.0,117.125,87.188,0.12,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.954,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.148,-0.072,-0.015,2.016,0.0,5.912,0.521,0.207,0.771,0.006,0.002,0.519
5302008,2139,1,1,3,1,100,21.852,40.0,40.0,40.0,1,1,529.429,207.321,0.011,13.31,0,80,55,1.4,815.125,874.63,1181.602,36.294,55.255,71.528,70.919,71.463,51.905,1.398,1.658,0.333,61.823,49.448,90.649,54.253,71.614,73.433,74.461,72.727,76.952,37.536,58.63,40.73,-10.82,55.0,98.938,70.063,69.0,55.688,67.188,14.047,0,72,70,1000,200,0.104,202.5,117.938,84.75,0.159,69.625,69.5,56.438,58.031,12.953,27.859,72,70,1000,200,0.032,197.75,74.563,73.188,0.028,71.875,73.125,56.563,58.625,0,45.094,72,70,1000,200,0.04,208.875,74.125,73.75,0.034,69.438,69.063,57.406,62.438,35.688,34.344,72,70,1000,200,0.035,208.375,118.063,79.75,0.281,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.951,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.016,2.015,0.0,5.901,0.529,0.207,0.762,0.006,0.002,1.555
5302008,2140,1,1,3,1,100,21.84,40.0,40.0,40.0,1,1,523.573,210.835,0.011,13.339,0,80,55,1.4,815.125,838.791,1162.882,3.164,55.148,71.528,70.814,71.463,51.905,1.379,1.64,0.329,61.836,49.498,90.452,54.169,71.536,73.325,74.608,72.515,77.026,37.536,58.735,40.73,-10.82,54.75,99.063,70.063,69.0,55.688,67.25,14.023,0,72,70,1000,200,0.097,197.0,117.938,84.625,0.176,69.75,69.5,56.438,57.906,9.406,27.875,72,70,1000,200,0.033,198.0,74.688,73.188,0.029,72.063,73.063,56.688,58.781,0,45.656,72,70,1000,200,0.034,206.625,74.125,73.75,0.042,69.438,68.938,57.469,64.625,35.875,35.344,72,70,1000,200,0.032,201.125,121.313,74.5,0.302,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,-0.072,0.001,-0.222,-0.072,-0.013,2.01,0.0,5.914,0.524,0.211,0.847,0.006,0.002,2.04
