DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5302008,2141,1,1,3,1,100,21.714,40.0,40.0,40.0,1,1,507.174,206.149,0.011,13.324,0,80,55,1.4,814.5,831.653,1172.24,18.203,55.04,71.528,70.919,71.357,51.798,1.413,1.622,0.337,61.889,49.541,90.48,54.309,71.497,73.218,74.608,72.727,76.952,37.61,58.735,40.73,-10.82,54.938,98.938,70.063,68.938,55.688,67.188,14.008,0,72,70,1000,200,0.105,202.875,117.938,84.625,0.163,69.625,69.5,56.438,58.031,9.508,27.922,72,70,1000,200,0.033,198.875,74.563,73.188,0.028,71.875,72.938,56.563,58.625,0,45.531,72,70,1000,200,0.036,204.625,74.125,73.938,0.029,69.688,69.063,57.469,67.125,27.547,36.031,72,70,1000,200,0.031,194.5,122.0,86.563,0.282,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.959,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.014,1.968,0.0,5.77,0.507,0.206,0.784,0.006,0.001,1.442
5302008,2142,1,1,3,1,100,22.071,40.0,40.0,40.0,1,1,496.633,208.492,0.011,13.31,0,80,55,1.4,800.75,818.829,1156.644,24.113,55.148,71.528,70.919,71.463,51.905,1.406,1.625,0.333,61.802,49.431,90.621,54.337,71.394,73.325,74.461,72.727,76.952,37.463,58.735,40.73,-10.82,55.031,98.938,70.063,68.938,55.688,67.188,13.984,0,72,70,1000,200,0.102,200.75,117.938,84.75,0.169,69.75,69.5,56.438,57.906,9.609,26.734,72,70,1000,200,0.036,206.25,74.563,73.313,0.028,72.063,73.125,56.688,58.625,0,46.625,72,70,1000,200,0.034,210.875,74.063,73.75,0.034,69.75,69.188,57.469,69.0,24.922,35.531,72,70,1000,200,0.033,197.5,122.0,91.563,0.199,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.961,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,2.044,0.0,6.036,0.497,0.208,0.81,0.005,0.002,0.874
5302008,2143,1,1,3,1,100,22.223,40.0,40.0,40.0,1,1,516.545,209.663,0.011,13.427,0,80,55,1.4,814.375,837.362,1175.36,28.165,55.148,71.634,71.024,71.463,51.905,1.391,1.557,0.337,61.877,49.478,90.761,54.281,71.387,73.218,74.534,72.515,76.952,37.61,58.63,40.658,-10.82,55.094,98.938,70.063,68.938,55.688,67.188,13.969,0,72,70,1000,200,0.104,200.375,117.813,84.813,0.149,69.625,69.438,56.438,57.906,13.367,27.641,72,70,1000,200,0.033,199.5,74.563,73.188,0.029,72.063,73.313,56.688,58.625,0,45.344,72,70,1000,200,0.037,207.5,74.063,73.938,0.037,69.938,69.5,57.469,69.75,18.328,34.875,72,70,1000,200,0.035,202.75,121.875,92.0,0.115,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.013,1.947,0.0,5.681,0.517,0.21,0.71,0.006,0.001,0.496
5302008,2144,1,1,3,1,100,22.391,40.0,40.0,40.0,1,1,511.859,206.149,0.011,13.354,0,80,55,1.4,801.875,806.039,1162.882,8.715,55.148,71.528,71.024,71.463,51.905,1.421,1.585,0.333,61.959,49.498,90.508,54.197,71.361,73.11,74.387,72.515,76.952,37.536,58.63,40.803,-10.82,54.844,98.938,70.063,69.0,55.688,67.188,13.961,0,72,70,1000,200,0.104,202.125,117.813,84.75,0.165,69.625,69.375,56.438,57.906,9.836,27.766,72,70,1000,200,0.033,198.875,74.563,73.188,0.029,72.063,73.313,56.688,58.625,0,46.5,72,70,1000,200,0.034,213.375,74.125,73.75,0.034,70.0,69.75,57.406,69.125,15.586,36.031,72,70,1000,200,0.032,195.5,120.875,91.5,0.086,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.958,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.015,2.068,0.0,6.056,0.512,0.206,0.788,0.006,0.002,0.365
5302008,2145,1,1,3,1,100,22.533,40.0,40.0,40.0,1,1,502.489,208.492,0.011,13.383,0,80,55,1.4,801.875,825.949,1158.203,17.358,55.148,71.528,71.024,71.463,51.905,1.364,1.513,0.34,61.894,49.479,90.677,54.141,71.322,73.11,74.387,72.727,76.952,37.463,58.526,40.73,-10.82,55.031,98.938,70.063,68.938,55.5,67.188,13.945,0,72,70,1000,200,0.098,195.25,117.688,84.813,0.175,69.625,69.375,56.438,57.906,13.602,27.953,72,70,1000,200,0.033,198.375,74.563,73.188,0.028,72.063,73.375,56.563,58.625,0,46.438,72,70,1000,200,0.038,211.25,74.063,73.75,0.032,70.125,69.938,57.469,67.938,12.695,35.594,72,70,1000,200,0.033,197.75,119.688,91.313,0.052,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,-0.072,-0.017,2.076,0.0,6.069,0.502,0.208,0.831,0.006,0.001,0.213
5302008,2146,1,1,3,1,100,22.721,40.0,40.0,40.0,1,1,518.887,207.321,0.011,13.398,0,80,55,1.4,800.125,825.949,1166.001,20.242,55.148,71.528,71.024,71.463,51.905,1.421,1.622,0.329,61.843,49.455,90.536,54.197,71.296,73.11,74.461,72.515,76.952,37.463,58.735,40.658,-10.82,54.969,98.938,70.063,68.938,55.688,67.25,13.93,0,72,70,1000,200,0.105,202.625,117.688,84.813,0.169,69.438,69.313,56.438,58.031,21.406,27.844,72,70,1000,200,0.033,199.375,74.563,73.188,0.029,71.875,73.5,56.688,58.625,0,46.063,72,70,1000,200,0.038,216.875,74.125,73.75,0.034,70.125,69.938,57.469,66.75,12.664,36.125,72,70,1000,200,0.032,195.5,119.125,90.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,0.001,-0.072,-0.148,-0.072,-0.014,2.012,0.0,5.942,0.519,0.207,0.803,0.006,0.002,0.11
5302008,2147,1,1,3,1,100,23.341,40.0,40.0,40.0,1,1,518.887,208.492,0.011,13.398,0,80,55,1.4,813.625,844.508,1164.441,28.003,55.363,71.528,71.129,71.568,52.012,1.429,1.546,0.333,61.751,49.402,90.565,54.169,71.322,73.218,74.461,72.727,76.952,37.463,58.63,40.73,-10.82,55.0,98.938,70.063,69.0,55.688,67.25,13.922,0,72,70,1000,200,0.099,198.0,117.625,84.875,0.18,69.438,69.313,56.438,57.906,21.578,28.172,72,70,1000,200,0.033,197.75,74.563,73.188,0.029,72.063,73.438,56.688,58.625,0,46.063,72,70,1000,200,0.041,215.75,74.063,73.75,0.034,70.125,69.938,57.469,65.688,12.617,35.938,72,70,1000,200,0.032,195.5,118.688,90.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.966,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.222,-0.074,0.001,-0.072,-0.222,0.001,-0.016,2.068,0.0,6.076,0.519,0.208,0.852,0.006,0.002,0.111
5302008,2148,1,1,3,1,100,23.047,40.0,40.0,40.0,1,1,507.174,208.492,0.011,13.31,0,80,55,1.4,833.0,821.676,1169.12,27.12,54.932,71.634,71.024,71.568,51.798,1.417,1.647,0.329,61.828,49.463,90.789,54.113,71.309,72.895,74.387,72.727,76.878,37.976,58.735,41.168,-10.82,54.938,98.938,70.063,69.063,55.688,67.25,13.914,0,72,70,1000,200,0.104,202.375,117.625,85.063,0.168,69.438,69.438,56.438,58.031,14.047,27.297,72,70,1000,200,0.035,202.375,74.688,73.188,0.029,72.063,73.438,56.563,58.625,0,46.531,72,70,1000,200,0.037,216.0,74.125,73.75,0.041,70.125,69.875,57.469,64.813,8.789,35.438,72,70,1000,200,0.033,198.375,117.813,89.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,0.001,-0.222,0.001,-0.017,2.047,0.0,5.897,0.507,0.208,0.79,0.006,0.002,0.109
5302008,2149,1,1,3,1,100,23.428,40.0,40.0,40.0,1,1,515.373,207.321,0.011,13.398,0,80,55,1.4,833.0,871.754,1173.8,42.502,55.255,71.528,71.024,71.463,51.905,1.387,1.65,0.333,61.806,49.435,90.593,54.197,71.283,72.895,74.461,72.515,76.952,38.562,58.63,41.459,-10.82,55.0,98.875,70.063,69.0,55.688,67.25,13.906,0,72,70,1000,200,0.098,197.25,117.5,84.875,0.169,69.438,69.438,56.438,58.031,21.906,27.922,72,70,1000,200,0.032,198.5,74.688,73.188,0.028,72.063,73.375,56.688,58.625,0,45.25,72,70,1000,200,0.041,211.0,74.063,73.75,0.034,70.0,69.875,57.469,63.813,15.398,34.438,72,70,1000,200,0.036,206.0,117.188,89.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.014,1.934,0.0,5.386,0.515,0.207,0.796,0.006,0.002,0.108
5302008,2150,1,1,3,1,100,23.36,40.0,40.0,40.0,1,1,511.859,209.663,0.011,13.412,0,80,55,1.4,805.0,850.232,1175.36,21.492,55.148,71.528,70.919,71.463,52.012,1.398,1.647,0.333,61.834,49.47,90.649,54.169,71.232,72.895,74.313,72.727,76.878,38.782,58.63,41.823,-10.82,54.875,98.938,70.063,69.0,55.688,67.188,13.891,0,72,70,1000,200,0.104,201.625,117.5,84.875,0.174,69.438,69.375,56.438,58.031,22.094,28.125,72,70,1000,200,0.032,197.0,74.688,73.188,0.029,72.063,73.313,56.688,58.625,0,46.125,72,70,1000,200,0.037,218.625,74.063,73.75,0.035,70.0,69.75,57.469,63.031,18.125,34.563,72,70,1000,200,0.035,206.875,116.5,89.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.972,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.018,2.055,0.0,5.659,0.512,0.21,0.82,0.006,0.002,0.107
5302008,2151,1,1,3,1,100,23.85,40.0,40.0,40.0,1,1,514.202,203.807,0.011,13.368,0,80,55,1.4,822.0,804.62,1172.24,14.414,55.255,71.634,71.024,71.463,52.012,1.322,1.604,0.333,61.863,49.464,90.985,54.169,71.206,72.895,74.461,72.727,76.878,38.855,58.63,41.896,-10.82,54.906,98.938,70.125,69.063,55.688,67.188,13.883,0,72,70,1000,200,0.1,196.25,117.5,84.875,0.175,69.438,69.313,56.438,58.031,22.281,27.438,72,70,1000,200,0.034,200.875,74.688,73.063,0.03,71.875,73.313,56.688,58.625,0,46.719,72,70,1000,200,0.038,213.125,74.063,73.938,0.034,69.938,69.625,57.469,62.25,24.781,35.969,72,70,1000,200,0.031,196.5,115.938,89.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,0.001,-0.015,2.056,0.0,5.641,0.514,0.204,0.825,0.007,0.001,0.105
5302008,2152,1,1,3,1,100,24.172,40.0,40.0,40.0,1,1,510.688,209.663,0.011,13.368,0,80,55,1.4,818.75,831.653,1173.8,23.711,55.255,71.528,70.919,71.463,52.119,1.413,1.629,0.337,61.797,49.491,91.097,54.281,71.18,72.788,74.387,72.409,76.878,38.855,58.944,41.896,-10.82,54.938,98.938,70.063,68.938,55.813,67.25,13.867,0,72,70,1000,200,0.104,201.625,117.313,84.875,0.164,69.438,69.313,56.438,58.031,25.328,27.906,72,70,1000,200,0.033,198.375,74.813,73.063,0.046,72.063,73.375,56.688,58.781,0,45.563,72,70,1000,200,0.039,210.375,74.125,73.75,0.034,69.563,69.25,57.469,61.844,27.625,35.781,72,70,1000,200,0.032,195.625,116.5,89.625,0.132,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.074,-0.072,-0.146,-0.222,-0.146,-0.014,2.024,0.0,5.641,0.511,0.21,0.768,0.012,0.002,0.513
5302008,2153,1,1,3,1,100,24.67,40.0,40.0,40.0,1,1,496.633,207.321,0.011,13.368,0,80,55,1.4,816.75,838.791,1173.8,22.252,55.363,71.422,70.814,71.357,52.226,1.402,1.643,0.326,61.943,49.578,90.957,54.281,71.167,72.788,74.461,72.621,76.878,39.075,58.839,42.042,-10.82,54.969,98.938,70.063,69.0,55.813,67.188,13.852,0,72,70,1000,200,0.105,202.625,117.25,84.875,0.165,69.438,69.438,56.563,58.031,14.969,27.906,72,70,1000,200,0.033,199.0,74.813,72.938,0.046,72.063,73.438,56.688,58.625,0,46.094,72,70,1000,200,0.034,207.375,74.125,73.75,0.032,69.438,69.063,57.469,62.75,31.547,34.688,72,70,1000,200,0.035,203.875,118.188,77.75,0.212,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.969,0.034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.074,0.001,-0.072,-0.222,-0.072,-0.014,2.007,0.0,5.503,0.497,0.207,0.772,0.013,0.002,1.238
5302008,2154,1,1,3,1,100,25.09,40.0,40.0,40.0,1,1,521.23,210.835,0.011,13.383,0,80,55,1.4,816.75,847.369,1173.8,14.724,55.363,71.528,70.919,71.463,52.226,1.413,1.668,0.329,61.908,49.626,90.761,54.365,71.154,72.788,74.313,72.621,76.878,39.221,58.944,42.114,-10.82,54.906,98.938,70.063,69.0,55.906,67.438,13.844,0,72,70,1000,200,0.104,202.0,117.313,84.875,0.165,69.625,69.375,56.563,58.125,22.844,27.891,72,70,1000,200,0.033,199.75,75.0,72.75,0.046,72.063,73.438,56.688,58.781,0,45.0,72,70,1000,200,0.038,213.375,74.125,73.75,0.038,69.688,68.938,57.469,64.875,31.688,35.938,72,70,1000,200,0.032,197.0,120.813,74.5,0.261,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.967,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,-0.017,1.963,0.0,5.372,0.521,0.211,0.773,0.015,0.002,1.744
5302008,2155,1,1,3,1,100,25.261,40.0,40.0,40.0,1,1,536.457,207.321,0.011,13.441,0,80,55,1.4,812.75,790.45,1161.322,5.394,55.471,71.528,70.919,71.463,52.333,1.375,1.654,0.329,61.943,49.508,90.957,54.365,71.115,72.788,74.387,72.409,76.804,39.295,59.048,42.333,-10.82,54.875,99.0,70.125,69.0,55.906,67.25,13.836,0,72,70,1000,200,0.097,194.875,117.25,84.875,0.179,69.438,69.375,56.563,58.219,15.336,28.0,72,70,1000,200,0.033,199.125,75.188,72.625,0.046,72.063,73.5,56.813,58.906,0,46.156,72,70,1000,200,0.035,218.5,74.063,73.938,0.034,69.688,69.0,57.594,67.125,28.016,35.75,72,70,1000,200,0.032,196.5,121.5,84.688,0.263,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.013,2.067,0.0,5.665,0.536,0.207,0.837,0.017,0.001,1.397
5302008,2156,1,1,3,1,100,26.106,40.0,40.0,40.0,1,1,528.258,208.492,0.011,13.427,0,80,55,1.4,813.75,855.963,1189.406,18.742,55.471,71.528,70.919,71.463,52.333,1.368,1.654,0.329,62.006,49.609,90.957,54.477,71.082,72.788,74.387,72.727,76.804,39.514,59.048,42.479,-10.82,55.031,98.938,70.063,69.0,55.906,67.25,13.82,0,72,70,1000,200,0.104,202.375,117.25,84.813,0.161,69.438,69.375,56.75,58.125,23.188,26.813,72,70,1000,200,0.034,210.125,75.5,72.375,0.046,72.063,73.563,56.906,58.781,0,45.594,72,70,1000,200,0.037,211.125,74.063,73.75,0.033,69.75,69.25,57.469,68.688,25.375,34.156,72,70,1000,200,0.036,208.5,121.688,89.063,0.227,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,0.001,-0.222,0.001,-0.016,2.038,0.0,5.523,0.528,0.208,0.754,0.021,0.002,1.068
5302008,2157,1,1,3,1,100,26.87,40.0,40.0,40.0,1,1,541.142,210.835,0.011,13.354,0,80,55,1.4,823.75,848.801,1201.897,19.141,55.471,71.422,70.814,71.357,52.333,1.425,1.535,0.329,61.942,49.584,90.873,54.393,71.069,72.681,74.313,72.621,76.804,39.588,59.048,42.624,-10.82,54.969,98.875,70.063,69.0,56.0,67.438,13.805,0,72,70,1000,200,0.099,197.5,117.313,84.875,0.166,69.438,69.313,56.75,58.219,23.375,27.813,72,70,1000,200,0.033,198.0,75.875,72.25,0.046,71.875,73.5,56.906,58.906,0,46.031,72,70,1000,200,0.037,220.0,73.813,73.75,0.034,69.938,69.5,57.594,69.563,18.781,34.969,72,70,1000,200,0.034,204.125,121.688,89.438,0.116,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,-0.016,2.083,0.0,5.624,0.541,0.211,0.778,0.024,0.0,0.54
5302008,2158,1,1,3,1,100,27.126,40.0,40.0,40.0,1,1,511.859,204.978,0.001,13.383,0,80,55,1.4,819.0,838.791,1142.614,30.435,55.578,71.528,70.919,71.463,52.333,1.41,1.625,0.34,61.859,49.489,90.901,54.561,71.128,72.681,74.387,72.515,76.804,39.734,59.048,42.843,-10.82,55.219,98.938,70.063,69.0,56.0,67.25,13.797,0,72,70,1000,200,0.106,202.125,117.063,84.875,0.169,69.438,69.25,56.75,58.219,23.563,27.625,72,70,1000,200,0.033,200.625,76.5,71.938,0.046,72.063,73.5,56.813,58.781,0,46.75,72,70,1000,200,0.038,215.0,74.063,73.75,0.04,70.0,69.813,57.594,68.938,16.047,36.031,72,70,1000,200,0.031,194.375,120.688,89.5,0.085,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.148,0.001,-0.072,-0.222,-0.072,-0.001,2.154,0.0,5.772,0.512,0.205,0.786,0.031,0.002,0.383
5302008,2159,1,1,3,1,100,27.949,40.0,40.0,40.0,1,1,518.887,207.321,0.011,13.368,0,80,55,1.4,814.375,857.396,1175.36,42.114,55.578,71.528,71.024,71.251,52.44,1.421,1.56,0.333,61.794,49.41,90.929,54.59,71.102,72.681,74.387,72.409,76.804,39.734,58.839,42.916,-10.82,55.313,98.938,70.063,69.0,55.906,67.438,13.773,0,72,70,1000,200,0.101,199.875,117.063,84.875,0.17,69.438,69.25,56.75,58.344,23.75,27.984,72,70,1000,200,0.032,198.375,77.563,71.438,0.055,72.063,73.375,56.906,58.906,0,45.594,72,70,1000,200,0.042,213.375,74.063,73.75,0.037,70.125,69.875,57.594,67.75,13.156,35.625,72,70,1000,200,0.032,197.0,119.25,89.625,0.04,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,0.0,-0.072,-0.072,-0.222,-0.072,-0.013,2.226,0.0,5.901,0.519,0.207,0.791,0.049,0.002,0.171
5302008,2200,0,1,3,1,100,28.215,40.0,40.0,40.0,1,1,503.66,210.835,0.011,13.441,0,80,55,1.4,812.25,861.699,1186.284,35.27,55.471,71.528,70.919,71.357,52.226,1.436,1.618,0.329,61.732,49.405,90.396,54.561,71.057,72.573,74.313,72.621,76.878,39.954,58.421,43.207,-10.82,55.281,98.938,70.125,69.0,56.0,67.438,0.0,0,72,70,1000,200,0.105,200.125,117.063,85.063,0.178,69.438,69.25,56.75,58.344,0.0,28.516,72,70,1000,200,0.032,194.5,79.438,70.5,0.063,72.063,73.25,56.813,58.906,0,46.344,72,70,1000,200,0.038,221.875,74.125,73.75,0.037,70.125,69.875,57.594,66.625,0.0,34.688,72,70,1000,200,0.036,203.375,118.813,89.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,-0.072,-0.072,-0.222,-0.072,-0.017,2.368,0.0,6.065,0.504,0.211,0.823,0.082,0.002,0.116
5302008,2201,0,1,3,1,100,28.704,100.0,100.0,100.0,0,0,91.362,35.139,0.011,13.398,0,80,55,1.4,812.25,2.248,86.248,48.431,55.471,71.528,71.024,71.463,52.012,0.073,0.054,0.069,70.762,51.263,89.891,54.449,71.031,72.466,74.387,72.621,76.804,40.027,57.899,43.353,-10.82,55.125,98.375,70.125,69.063,55.906,67.813,0.0,0,72,70,1000,200,0.014,65.875,116.0,84.813,0.014,69.438,69.313,56.75,58.75,0.0,14.0,72,70,1000,200,0.003,52.375,83.0,69.313,0.028,72.063,73.313,56.813,59.375,0,32.125,72,70,1000,200,0.003,49.813,74.063,73.75,0.034,70.125,69.875,57.688,66.188,0.0,21.656,72,70,1000,200,0.003,53.0,118.188,88.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,-0.072,-0.015,2.493,0.0,6.181,0.091,0.035,0.063,0.056,0.002,0.116
5302008,2202,0,1,3,1,100,28.915,100.0,100.0,100.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,40.703,2.248,2.228,8.559,55.363,71.528,71.024,71.146,52.119,0.0,0.022,0.069,80.664,61.183,89.976,54.73,71.057,72.358,74.313,72.409,76.878,40.174,51.213,42.697,-10.82,53.813,97.625,70.125,69.0,56.344,67.813,0.0,0,72,70,1000,200,0.0,16.234,115.063,84.5,0.014,69.75,69.313,56.938,59.813,0.0,20.172,72,70,1000,200,0.0,0.0,83.875,69.188,0.028,72.313,73.375,57.094,61.5,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.038,70.125,69.938,58.0,66.625,0.0,27.797,72,70,1000,200,0.0,0.0,117.5,88.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,3.072,0.0,4.704,0.034,0.035,0.062,0.06,0.002,0.114
5302008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.016,2.248,0.462,0.353,55.686,71.422,71.024,70.512,52.654,0.0,0.018,0.069,20.181,20.006,89.695,54.561,71.095,72.358,74.387,72.621,76.804,40.247,49.646,40.658,-10.82,49.094,97.063,70.063,69.063,56.531,68.0,0.0,0,72,70,1000,200,0.0,9.055,114.25,84.125,0.014,69.938,69.625,57.375,61.094,0.0,20.172,72,70,1000,200,0.0,0.0,84.063,69.313,0.028,72.375,73.438,57.375,63.344,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.038,70.125,70.063,58.469,66.875,0.0,27.797,72,70,1000,200,-0.001,0.0,116.688,87.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.015,0.586,0.0,0.0,0.035,0.035,0.061,0.06,0.002,0.112
5302008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,8.938,2.248,2.228,0.35,55.794,71.422,71.129,69.561,52.975,0.0,0.018,0.065,20.0,20.0,89.246,54.309,71.057,72.358,74.387,72.621,76.878,40.247,50.377,40.585,-10.82,47.625,96.125,70.125,69.125,56.906,68.0,0.0,0,72,70,1000,200,0.0,9.477,113.625,84.0,0.014,70.063,69.75,57.688,62.188,0.0,20.172,72,70,1000,200,0.0,0.0,83.875,69.5,0.029,72.688,73.5,57.656,65.063,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.25,70.125,58.781,67.375,0.0,27.797,72,70,1000,200,-0.001,0.0,116.125,87.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.016,0.446,0.0,0.0,0.035,0.035,0.06,0.061,0.002,0.11
5302008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,9.594,2.248,2.228,4.798,56.116,71.422,71.235,68.822,53.403,0.0,0.018,0.065,20.0,20.0,89.106,54.309,71.031,72.358,74.387,72.409,76.804,40.467,50.899,40.803,-10.82,47.594,95.125,70.25,69.188,57.188,68.063,0.0,0,72,70,1000,200,0.0,9.898,113.0,83.688,0.014,70.188,69.938,58.219,63.031,0.0,20.172,72,70,1000,200,0.0,0.0,83.813,69.5,0.029,72.813,73.5,57.969,66.563,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.25,70.25,59.25,67.75,0.0,27.797,72,70,1000,200,-0.001,0.0,115.5,87.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.013,0.432,0.0,0.0,0.034,0.035,0.059,0.061,0.002,0.109
5302008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,9.594,2.248,2.228,0.382,56.439,71.422,71.34,68.188,53.617,0.0,0.018,0.065,20.0,20.0,88.938,54.253,71.005,72.466,74.387,72.409,76.804,40.54,50.795,40.876,-10.82,47.344,94.125,70.25,69.313,57.625,68.063,0.0,0,72,70,1000,200,0.0,9.203,112.375,83.563,0.014,70.438,70.063,58.375,63.75,0.0,20.172,72,70,1000,200,0.0,0.0,83.813,69.625,0.029,73.063,73.563,58.375,67.75,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.313,70.438,59.469,67.938,0.0,27.797,72,70,1000,200,-0.001,0.0,114.875,87.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.44,0.0,0.0,0.034,0.035,0.058,0.06,0.002,0.107
5302008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.063,2.248,2.228,0.341,56.655,71.315,71.55,67.448,53.831,0.0,0.018,0.065,20.0,20.0,88.713,54.001,70.979,72.466,74.313,72.621,76.731,40.394,51.213,40.876,-10.82,47.281,93.188,70.25,69.25,57.875,68.313,0.0,0,72,70,1000,200,0.0,10.0,111.813,83.438,0.014,70.438,70.25,58.781,64.438,0.0,20.172,72,70,1000,200,0.0,0.0,83.75,69.625,0.028,73.375,73.625,58.531,68.75,0,38.313,72,70,1000,200,-0.001,0.0,73.813,73.75,0.037,70.313,70.438,59.875,68.313,0.0,27.797,72,70,1000,200,-0.001,0.0,114.5,87.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,0.594,0.0,0.0,0.035,0.035,0.057,0.058,0.0,0.106
5302008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.203,2.248,2.228,-0.992,56.87,71.209,71.55,66.815,54.26,0.0,0.018,0.069,20.0,20.0,88.405,54.001,70.953,72.466,74.313,72.621,76.804,40.247,51.422,40.658,-10.82,48.0,92.375,70.25,69.25,58.219,68.313,0.0,0,72,70,1000,200,0.0,10.375,111.188,83.313,0.014,70.5,70.438,59.219,65.063,0.0,20.172,72,70,1000,200,0.0,0.0,83.625,69.625,0.029,73.625,73.625,58.875,69.75,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.5,70.625,60.25,68.438,0.0,27.797,72,70,1000,200,-0.001,0.0,113.875,87.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.974,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.493,0.0,0.0,0.035,0.035,0.056,0.059,0.002,0.104
5302008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.617,2.248,2.228,-0.546,57.085,71.209,71.655,66.392,54.367,0.0,0.018,0.065,20.0,20.0,88.124,53.889,70.979,72.466,74.313,72.409,76.804,40.101,51.422,40.512,-10.82,48.688,91.688,70.25,69.313,58.406,68.438,0.0,0,72,70,1000,200,0.0,10.586,110.563,83.313,0.014,70.625,70.563,59.5,65.438,0.0,20.172,72,70,1000,200,0.0,0.0,83.625,69.625,0.029,73.875,73.625,59.156,70.563,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.5,70.813,60.469,68.563,0.0,27.797,72,70,1000,200,-0.001,0.0,113.375,86.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.014,0.485,0.0,0.0,0.035,0.035,0.055,0.059,0.002,0.103
5302008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.617,2.248,2.228,0.349,57.193,71.103,71.76,66.075,54.581,0.0,0.018,0.065,20.0,20.0,87.788,53.833,71.005,72.466,74.387,72.409,76.804,40.027,51.526,40.439,-10.82,49.25,91.063,70.25,69.313,58.844,68.5,0.0,0,72,70,1000,200,0.0,10.656,110.188,82.875,0.014,70.625,70.688,59.906,65.938,0.0,20.172,72,70,1000,200,0.0,0.0,83.625,69.625,0.029,74.0,73.625,59.438,71.125,0,38.313,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.5,70.938,60.875,68.938,0.0,27.797,72,70,1000,200,-0.001,0.0,112.938,86.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.013,0.481,0.0,0.0,0.035,0.036,0.055,0.059,0.0,0.102
5302008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.539,2.248,2.228,0.35,57.408,70.997,71.76,65.652,54.688,0.0,0.018,0.069,20.0,20.0,87.451,53.805,71.005,72.466,74.239,72.621,76.731,39.954,51.422,40.366,-10.82,49.906,90.438,70.25,69.375,59.031,68.5,0.0,0,72,70,1000,200,0.0,10.32,109.625,82.813,0.014,70.813,70.75,60.094,66.313,0.0,20.172,72,70,1000,200,0.0,0.0,83.438,69.75,0.028,74.125,73.563,59.75,71.938,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,71.063,60.969,69.125,0.0,27.797,72,70,1000,200,-0.001,0.0,112.375,86.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.481,0.0,0.0,0.035,0.035,0.054,0.056,0.002,0.1
5302008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.001,13.368,0,80,55,1.4,10.422,2.248,2.228,0.405,57.946,70.891,71.865,65.336,55.116,0.0,0.018,0.065,20.0,20.0,87.171,53.721,71.005,72.681,74.165,72.409,76.804,40.101,51.631,40.366,-10.82,50.719,89.875,70.25,69.375,59.313,68.563,0.0,0,72,70,1000,200,0.0,10.492,109.063,82.688,0.014,70.813,70.938,60.406,66.688,0.0,20.172,72,70,1000,200,0.0,0.0,83.375,69.75,0.029,74.313,73.563,60.094,72.375,0,38.313,72,70,1000,200,-0.001,0.0,73.813,73.75,0.037,70.563,71.188,61.25,69.25,0.0,27.797,72,70,1000,200,-0.001,0.0,111.813,86.563,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,0.307,0.0,0.0,0.034,0.035,0.053,0.058,0.0,0.099
5302008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,10.43,2.248,2.228,0.364,57.946,70.891,71.971,65.124,55.009,0.0,0.018,0.065,20.0,20.0,86.834,53.609,70.953,72.573,74.239,72.621,76.731,39.954,51.631,40.366,-10.82,51.313,89.438,70.313,69.375,59.563,68.563,0.0,0,72,70,1000,200,0.0,10.344,108.5,82.5,0.014,70.813,71.063,60.719,66.875,0.0,20.172,72,70,1000,200,0.0,0.0,83.375,69.813,0.029,74.313,73.5,60.188,72.875,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.625,0.039,70.563,71.313,61.563,69.313,0.0,27.797,72,70,1000,200,-0.001,0.0,111.313,86.25,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.473,0.0,0.0,0.034,0.035,0.053,0.057,0.003,0.098
5302008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.001,13.31,0,80,55,1.4,10.43,2.248,2.228,0.35,58.054,70.785,71.971,64.913,55.223,0.0,0.022,0.065,20.0,20.0,86.61,53.468,70.862,72.573,74.313,72.621,76.804,40.027,51.735,40.293,-10.82,51.719,88.938,70.313,69.438,59.75,68.688,0.0,0,72,70,1000,200,0.0,10.484,108.0,82.313,0.014,70.813,71.125,61.031,67.25,0.0,20.172,72,70,1000,200,0.0,0.0,83.188,69.938,0.028,74.563,73.563,60.469,73.438,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,71.438,61.625,69.563,0.0,27.797,72,70,1000,200,-0.001,0.0,110.688,86.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,0.302,0.0,0.0,0.034,0.035,0.052,0.054,0.002,0.096
5302008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.391,2.248,2.228,0.378,58.269,70.679,72.076,64.702,55.33,0.0,0.018,0.065,20.0,20.0,86.301,53.44,70.823,72.573,74.239,72.621,76.731,39.881,51.735,40.293,-10.82,52.406,88.563,70.313,69.438,60.063,68.688,0.0,0,72,70,1000,200,0.0,10.469,107.375,82.188,0.014,70.938,71.25,61.188,67.5,0.0,20.172,72,70,1000,200,0.0,0.0,83.188,69.813,0.028,74.625,73.5,60.75,73.875,0,38.313,72,70,1000,200,-0.001,0.0,73.813,73.625,0.041,70.563,71.5,61.75,69.75,0.0,27.797,72,70,1000,200,-0.001,0.0,110.313,86.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.017,0.463,0.0,0.0,0.035,0.035,0.051,0.055,0.001,0.095
5302008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,10.469,2.248,2.228,0.399,58.377,70.679,72.076,64.596,55.437,0.0,0.018,0.065,20.0,20.0,86.105,53.076,70.765,72.573,74.239,72.621,76.731,39.881,51.631,40.221,-10.828,53.156,88.063,70.313,69.438,60.156,68.938,0.0,0,72,70,1000,200,0.0,10.414,106.875,82.188,0.014,70.938,71.25,61.313,67.813,0.0,20.172,72,70,1000,200,0.0,0.0,83.125,69.938,0.028,74.625,73.5,61.063,74.125,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.038,70.563,71.625,62.156,69.875,0.0,27.797,72,70,1000,200,-0.001,0.0,109.938,85.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.388,0.0,0.0,0.034,0.036,0.05,0.054,0.002,0.094
5302008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.391,2.248,2.228,0.35,58.484,70.573,72.181,64.385,55.544,0.0,0.018,0.069,20.0,20.0,85.825,53.188,70.674,72.681,74.165,72.621,76.731,39.807,51.735,40.221,-10.82,53.75,87.563,70.313,69.5,60.344,68.938,0.0,0,72,70,1000,200,0.0,10.477,106.313,81.875,0.014,70.938,71.375,61.625,68.0,0.0,20.172,72,70,1000,200,0.0,0.0,83.0,69.813,0.028,74.813,73.438,61.063,74.438,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.625,0.035,70.563,71.688,62.25,69.938,0.0,27.797,72,70,1000,200,-0.001,0.0,109.375,85.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.018,0.465,0.0,0.0,0.035,0.035,0.05,0.054,0.002,0.092
5302008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.359,2.248,2.228,0.35,58.7,70.467,72.181,64.279,55.651,0.0,0.018,0.065,20.0,20.0,85.544,52.515,70.622,72.681,74.239,72.409,76.731,39.807,51.84,40.221,-10.82,54.563,87.375,70.313,69.5,60.531,68.938,0.0,0,72,70,1000,200,0.0,10.414,105.875,81.688,0.014,70.938,71.438,61.875,68.375,0.0,20.172,72,70,1000,200,0.0,0.0,83.0,69.938,0.028,74.875,73.375,61.375,74.75,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.563,71.75,62.344,70.125,0.0,27.797,72,70,1000,200,-0.001,0.0,108.938,85.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.459,0.0,0.0,0.035,0.035,0.049,0.053,0.002,0.091
5302008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,10.359,2.248,2.228,-0.094,58.807,70.467,72.181,64.279,55.865,0.0,0.018,0.065,20.0,20.0,85.292,52.123,70.538,72.573,74.239,72.621,76.731,39.807,51.84,40.221,-10.828,54.781,87.188,70.563,69.563,60.75,68.938,0.0,0,72,70,1000,200,0.0,10.516,105.375,81.688,0.014,70.938,71.5,61.938,68.5,0.0,20.172,72,70,1000,200,0.0,0.0,82.813,69.938,0.028,74.875,73.375,61.469,75.188,0,38.313,72,70,1000,200,-0.001,0.0,73.813,73.75,0.034,70.563,71.813,62.656,70.125,0.0,27.797,72,70,1000,200,-0.001,0.0,108.313,85.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.459,0.0,0.0,0.034,0.035,0.048,0.053,0.0,0.089
5302008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,10.508,2.248,3.993,-1.384,58.915,70.361,72.181,64.068,55.972,0.0,0.018,0.069,20.0,20.0,85.095,51.731,70.454,72.681,74.239,72.409,76.657,39.807,51.84,40.221,-10.82,55.406,87.0,70.313,69.5,60.844,69.0,0.0,0,72,70,1000,200,0.0,10.586,104.875,81.5,0.014,71.0,71.5,62.25,68.625,0.0,20.172,72,70,1000,200,0.0,0.0,82.75,69.938,0.029,75.063,73.313,61.844,75.375,0,38.313,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,70.75,71.875,62.75,70.25,0.0,27.797,72,70,1000,200,-0.001,0.0,108.063,85.438,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.463,0.0,0.0,0.035,0.035,0.047,0.054,0.001,0.088
5302008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.516,2.248,3.993,0.344,59.13,70.361,72.286,64.068,56.079,0.0,0.018,0.065,20.0,20.0,84.871,51.478,70.337,72.681,74.239,72.621,76.804,39.881,51.735,40.293,-10.82,55.75,86.813,70.313,69.563,60.938,69.0,0.0,0,72,70,1000,200,0.0,10.422,104.438,81.5,0.014,71.0,71.563,62.313,68.75,0.0,20.172,72,70,1000,200,0.0,0.0,82.75,69.938,0.029,75.063,73.313,61.969,75.563,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.75,72.0,62.844,70.313,0.0,27.797,72,70,1000,200,-0.001,0.0,107.625,85.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.017,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.017,0.465,0.0,0.0,0.034,0.035,0.047,0.054,0.002,0.088
5302008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.359,2.248,2.228,-0.052,59.238,70.254,72.286,63.962,56.186,0.0,0.018,0.065,20.0,20.0,84.647,51.142,70.285,72.681,74.165,72.621,76.657,39.807,51.84,40.221,-10.82,56.656,86.625,70.313,69.563,61.125,69.0,0.0,0,72,70,1000,200,0.0,10.367,104.063,81.188,0.014,71.0,71.625,62.563,68.875,0.0,20.172,72,70,1000,200,0.0,0.0,82.625,69.938,0.029,75.188,73.313,62.063,75.75,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.036,70.75,72.0,63.031,70.375,0.0,27.797,72,70,1000,200,-0.001,0.0,107.125,85.0,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.222,0.149,-0.018,0.46,0.0,0.0,0.035,0.035,0.046,0.054,0.002,0.087
5302008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.359,2.248,2.228,-1.402,59.238,70.148,72.286,63.962,56.186,0.0,0.018,0.069,20.0,20.0,84.45,51.002,70.188,72.681,74.165,72.303,76.657,39.807,51.944,40.221,-10.82,56.875,86.5,70.313,69.625,61.25,69.125,0.0,0,72,70,1000,200,0.0,10.453,103.563,81.188,0.014,71.0,71.688,62.688,69.125,0.0,20.172,72,70,1000,200,0.0,0.0,82.5,70.125,0.029,75.188,73.313,62.25,75.938,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.037,70.75,72.125,63.25,70.375,0.0,27.797,72,70,1000,200,-0.001,0.0,106.813,84.875,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.015,0.456,0.0,0.0,0.035,0.035,0.045,0.052,0.002,0.086
5302008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.531,2.248,2.228,0.322,59.453,70.148,72.286,63.857,56.294,0.0,0.018,0.069,20.0,20.0,84.254,50.89,70.11,72.681,74.165,72.621,76.731,39.807,51.735,40.221,-10.82,58.219,86.375,70.563,69.625,61.469,69.125,0.0,0,72,70,1000,200,0.0,10.492,103.0,81.125,0.014,71.0,71.75,62.844,69.25,0.0,20.172,72,70,1000,200,0.0,0.0,82.5,70.125,0.029,75.188,73.25,62.438,76.25,0,38.313,72,70,1000,200,-0.001,0.0,73.813,73.75,0.038,70.75,72.188,63.375,70.5,0.0,27.797,72,70,1000,200,-0.001,0.0,106.438,84.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.018,0.464,0.0,0.0,0.035,0.035,0.044,0.052,0.0,0.085
5302008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,10.445,2.248,2.228,0.378,59.668,70.042,72.286,63.857,56.401,0.0,0.018,0.065,20.0,20.0,84.114,50.806,70.046,72.681,74.091,72.621,76.657,39.807,51.84,40.221,-10.82,57.875,86.313,70.563,69.625,61.563,69.125,0.0,0,72,70,1000,200,0.0,10.398,102.5,80.938,0.014,71.0,71.75,62.969,69.313,0.0,20.172,72,70,1000,200,0.0,0.0,82.438,70.125,0.029,75.25,73.25,62.625,76.375,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.037,70.75,72.25,63.438,70.5,0.0,27.797,72,70,1000,200,-0.001,0.0,105.938,84.688,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.463,0.0,0.0,0.035,0.035,0.044,0.052,0.002,0.083
5302008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,10.5,2.248,2.228,0.294,59.776,70.042,72.391,63.751,56.508,0.0,0.018,0.069,20.0,20.0,83.861,50.778,69.955,72.788,74.091,72.303,76.657,39.807,51.944,40.221,-10.82,58.313,86.188,70.563,69.625,61.75,69.125,0.0,0,72,70,1000,200,0.0,10.5,102.188,80.875,0.014,71.125,71.813,63.063,69.563,0.0,20.172,72,70,1000,200,0.0,0.0,82.438,70.125,0.029,75.375,73.313,62.719,76.438,0,38.313,72,70,1000,200,-0.001,0.0,73.813,73.75,0.038,70.75,72.313,63.531,70.688,0.0,27.797,72,70,1000,200,-0.001,0.0,105.625,84.5,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.457,0.0,0.0,0.034,0.035,0.043,0.052,0.0,0.083
5302008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.383,2.248,2.228,0.35,59.776,69.936,72.286,63.645,56.615,0.0,0.018,0.069,20.0,20.0,83.693,50.722,69.935,72.788,74.165,72.621,76.731,39.807,51.84,40.221,-10.82,58.844,86.063,70.563,69.688,61.844,69.25,0.0,0,72,70,1000,200,0.0,10.508,101.688,80.688,0.014,71.25,71.813,63.156,69.625,0.0,20.172,72,70,1000,200,0.0,0.0,82.188,70.25,0.029,75.375,73.25,62.813,76.563,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.75,72.375,63.656,70.688,0.0,27.797,72,70,1000,200,-0.001,0.0,105.25,84.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.981,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.018,0.46,0.0,0.0,0.035,0.035,0.043,0.051,0.002,0.082
5302008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.633,2.248,2.228,0.392,59.991,69.936,72.286,63.751,56.722,0.0,0.018,0.065,20.0,20.0,83.497,50.694,69.858,72.788,74.165,72.409,76.657,39.881,51.84,40.221,-10.82,59.469,85.938,70.313,69.75,61.938,69.125,0.0,0,72,70,1000,200,0.0,10.633,101.188,80.563,0.014,71.125,71.813,63.25,69.75,0.0,20.172,72,70,1000,200,0.0,0.0,82.125,70.25,0.028,75.375,73.25,63.125,76.75,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.75,72.375,63.813,70.813,0.0,27.797,72,70,1000,200,-0.001,0.0,104.75,84.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.977,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.016,0.38,0.0,0.0,0.035,0.036,0.042,0.049,0.002,0.081
5302008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.633,2.248,2.228,0.35,60.099,69.936,72.391,63.751,56.722,0.0,0.018,0.065,20.0,20.0,83.385,50.694,69.819,72.788,74.091,72.303,76.657,39.807,51.735,40.221,-10.82,59.375,85.875,70.563,69.688,62.156,69.25,0.0,0,72,70,1000,200,0.0,10.367,100.75,80.375,0.014,71.125,71.875,63.469,69.75,0.0,20.172,72,70,1000,200,0.0,0.0,82.063,70.25,0.029,75.438,73.25,63.25,77.0,0,38.313,72,70,1000,200,-0.001,0.0,73.813,73.75,0.038,70.75,72.438,63.969,70.813,0.0,27.797,72,70,1000,200,-0.001,0.0,104.438,84.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.98,0.032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.463,0.0,0.0,0.035,0.035,0.041,0.05,0.0,0.08
5302008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,10.391,2.248,2.228,0.462,60.206,69.83,72.391,63.751,56.829,0.0,0.018,0.065,20.0,20.0,83.16,50.722,69.832,72.681,74.091,72.409,76.731,39.807,51.84,40.293,-10.82,60.125,85.813,70.563,69.75,62.344,69.25,0.0,0,72,70,1000,200,0.0,10.273,100.5,80.375,0.014,71.125,71.938,63.563,69.813,0.0,20.172,72,70,1000,200,0.0,0.0,81.875,70.375,0.029,75.438,73.25,63.375,77.063,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.036,70.875,72.5,64.063,70.938,0.0,27.797,72,70,1000,200,-0.001,0.0,104.063,83.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.017,0.54,0.0,0.0,0.034,0.035,0.041,0.049,0.002,0.079
5302008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,10.273,2.248,2.228,0.322,60.206,69.83,72.391,63.645,56.936,0.0,0.018,0.065,20.0,20.0,82.936,50.722,69.78,72.573,74.091,72.303,76.657,39.807,51.735,40.221,-10.82,60.563,85.688,70.625,69.75,62.438,69.313,0.0,0,72,70,1000,200,0.0,10.43,100.0,80.313,0.014,71.25,71.938,63.75,69.938,0.0,20.172,72,70,1000,200,0.0,0.0,81.875,70.375,0.028,75.438,73.313,63.438,77.125,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.938,0.036,70.875,72.563,64.188,70.938,0.0,27.797,72,70,1000,200,-0.001,0.0,103.813,83.813,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.016,0.464,0.0,0.0,0.035,0.035,0.04,0.047,0.001,0.078
5302008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.375,2.248,2.228,0.35,60.422,69.618,72.391,63.54,57.043,0.0,0.018,0.065,20.0,20.0,82.796,50.722,69.754,72.788,74.091,72.621,76.657,39.807,51.84,40.221,-10.82,60.5,85.625,70.563,69.75,62.531,69.25,0.0,0,72,70,1000,200,0.0,10.492,99.563,80.063,0.014,71.25,72.0,63.75,70.125,0.0,20.172,72,70,1000,200,0.0,0.0,81.875,70.375,0.029,75.688,73.313,63.656,77.5,0,38.313,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.75,72.563,64.25,71.0,0.0,27.797,72,70,1000,200,-0.001,0.0,103.438,83.75,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.988,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.019,0.459,0.0,0.0,0.035,0.036,0.04,0.049,0.001,0.077
5302008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,10.414,2.248,2.228,0.35,60.529,69.618,72.391,63.645,57.15,0.0,0.018,0.069,20.0,20.0,82.627,50.778,69.702,72.573,74.091,72.621,76.731,39.881,51.84,40.366,-10.82,60.875,85.563,70.563,69.813,62.719,69.313,0.0,0,72,70,1000,200,0.0,10.383,99.188,80.0,0.014,71.25,72.0,63.875,70.125,0.0,20.172,72,70,1000,200,0.0,0.0,81.813,70.375,0.028,75.688,73.25,63.719,77.563,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.75,72.625,64.25,71.0,0.0,27.797,72,70,1000,200,-0.001,0.0,103.188,83.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.02,0.54,0.0,0.0,0.035,0.036,0.039,0.047,0.002,0.077
5302008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,10.414,2.248,2.228,0.406,60.529,69.724,72.496,63.645,57.15,0.0,0.018,0.065,20.0,20.0,82.515,50.834,69.702,72.681,74.091,72.303,76.731,39.954,51.735,40.366,-10.82,61.25,85.5,70.563,69.75,62.75,69.563,0.0,0,72,70,1000,200,0.0,10.289,98.875,80.0,0.014,71.25,72.063,64.063,70.25,0.0,20.172,72,70,1000,200,0.0,0.0,81.625,70.375,0.028,75.75,73.25,63.656,77.563,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.875,72.625,64.438,71.063,0.0,27.797,72,70,1000,200,-0.001,0.0,102.75,83.625,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.991,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.016,0.467,0.0,0.0,0.034,0.036,0.038,0.046,0.002,0.075
5302008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.32,2.248,2.228,0.35,60.745,69.618,72.496,63.54,57.257,0.0,0.018,0.065,20.0,20.0,82.347,50.862,69.65,72.681,74.017,72.303,76.657,39.807,51.735,40.293,-10.82,61.344,85.438,70.625,69.75,62.969,69.313,0.0,0,72,70,1000,200,0.0,10.375,98.313,79.75,0.014,71.25,72.125,64.188,70.375,0.0,20.172,72,70,1000,200,0.0,0.0,81.563,70.375,0.029,75.75,73.313,64.063,77.625,0,38.313,72,70,1000,200,-0.001,0.0,74.125,73.75,0.035,70.875,72.688,64.563,71.063,0.0,27.797,72,70,1000,200,-0.001,0.0,102.375,83.313,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.989,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.543,0.0,0.0,0.035,0.036,0.038,0.047,0.002,0.075
5302008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.43,2.248,2.228,1.294,60.852,69.512,72.496,63.645,57.471,0.0,0.018,0.065,20.0,20.0,82.151,50.862,69.631,72.681,74.017,72.409,76.657,39.807,51.84,40.221,-10.82,61.688,85.375,70.625,69.813,63.063,69.563,0.0,0,72,70,1000,200,0.0,10.391,98.063,79.75,0.014,71.25,72.188,64.25,70.375,0.0,20.172,72,70,1000,200,0.0,0.0,81.563,70.438,0.029,75.75,73.313,64.25,77.75,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.875,72.813,64.625,71.063,0.0,27.797,72,70,1000,200,-0.001,0.0,102.063,83.188,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.46,0.0,0.0,0.035,0.036,0.037,0.047,0.002,0.074
5302008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.456,0,80,55,1.4,10.43,2.248,2.228,0.367,60.96,69.512,72.601,63.54,57.578,0.0,0.018,0.065,20.0,20.0,81.982,50.89,69.527,72.681,74.017,72.621,76.731,39.881,51.944,40.221,-10.82,62.219,85.313,70.563,69.813,63.156,69.313,0.0,0,72,70,1000,200,0.0,10.297,97.625,79.688,0.014,71.25,72.25,64.375,70.438,0.0,20.172,72,70,1000,200,0.0,0.0,81.438,70.438,0.029,75.875,73.375,64.25,77.938,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.938,72.75,64.75,71.313,0.0,27.797,72,70,1000,200,-0.001,0.0,101.75,83.125,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.992,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.379,0.0,0.0,0.034,0.036,0.036,0.047,0.001,0.073
5302008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.43,2.248,2.228,0.351,61.067,69.406,72.391,63.434,57.685,0.0,0.018,0.065,20.0,20.0,81.87,50.946,69.501,72.681,74.017,72.621,76.583,39.881,51.84,40.293,-10.82,62.344,85.25,70.563,69.813,63.25,69.563,0.0,0,72,70,1000,200,0.0,10.391,97.125,79.5,0.014,71.25,72.313,64.438,70.438,0.0,20.172,72,70,1000,200,0.0,0.0,81.313,70.438,0.029,75.875,73.375,64.375,78.063,0,38.313,72,70,1000,200,-0.001,0.0,74.063,73.938,0.034,70.875,72.875,64.875,71.313,0.0,27.797,72,70,1000,200,-0.001,0.0,101.438,83.063,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.994,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.224,-0.148,0.149,-0.02,0.461,0.0,0.0,0.035,0.036,0.036,0.046,0.001,0.072
5302008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,10.383,2.248,2.228,1.468,61.283,69.406,72.496,63.54,57.685,0.0,0.018,0.065,20.0,20.0,81.702,50.974,69.449,72.681,74.091,72.303,76.731,39.954,51.735,40.366,-10.82,62.5,85.313,70.625,69.813,63.375,69.563,0.0,0,72,70,1000,200,0.0,9.719,97.0,79.375,0.014,71.25,72.375,64.688,70.563,0.0,57.031,72,70,1000,200,0.0,0.0,81.313,70.438,0.027,75.875,73.375,64.688,78.188,0,100.0,72,70,1000,200,-0.001,0.0,74.125,73.938,0.035,70.875,72.938,65.0,71.313,0.0,64.25,72,70,1000,200,-0.001,0.0,101.063,82.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.979,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.016,0.468,0.0,0.0,0.034,0.035,0.036,0.043,0.001,0.071
5302008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.539,2.248,2.228,8.557,61.39,69.194,72.496,63.328,57.899,0.0,0.018,0.065,20.0,20.0,81.646,51.03,69.339,72.573,74.091,72.303,76.731,39.881,51.84,40.293,-10.82,64.125,85.688,70.625,69.875,63.719,69.75,0.0,0,72,70,1000,200,0.0,8.773,96.5,79.25,0.014,71.438,72.375,64.813,70.75,0.0,69.313,72,70,1000,200,0.0,0.0,81.25,70.5,0.028,76.125,73.438,65.438,78.25,0,100.0,72,70,1000,200,-0.001,0.0,74.125,73.938,0.036,70.875,72.875,65.125,71.313,0.0,76.75,72,70,1000,200,-0.001,0.0,100.875,82.938,0.027,0,0,0,0,0,0,0,0,0,1,0,0,0,0,0,0,0.019,0.032,2.975,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.016,0.46,0.0,0.0,0.035,0.035,0.035,0.044,0.001,0.07
